month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,16,5,,,,,8.275,0.0,0.0,0.0,1.05
12,17,5,,,,,8.36,0.0,0.0,0.0,0.72
12,17,5,,,,,7.95,0.0,0.0,0.0,0.4
12,17,5,,,,,8.1,0.0,0.0,0.0,0.2
12,17,5,,,,,10.29,0.0,0.0,0.0,0.08
12,18,5,,,,,9.505,0.0,0.0,0.0,0.01
12,18,5,,,,,9.25,0.0,0.0,0.0,0.0
12,18,5,,,,,10.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,9.75,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,6.5,0.0,0.0,0.0,0.0
12,20,5,,,,,6.75,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,5.0,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.25,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.0,0.0,0.0,0.0,0.0
12,23,5,,,,,4.0,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.25,0.0,0.0,0.0,0.0
12,3,6,,,,,3.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.5,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,4,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.75,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.25,0.0,0.0,0.0,0.0
12,5,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,2.75,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.25,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.5,0.0,0.0,0.0,0.0
12,7,6,,,,,3.75,0.0,0.0,0.0,0.0
12,7,6,,,,,3.75,0.0,0.0,0.0,0.0
12,8,6,,,,,4.25,0.0,0.0,0.0,0.0
12,8,6,,,,,5.0,0.0,0.0,0.0,0.0
12,8,6,,,,,7.25,0.0,0.0,0.0,0.0
12,8,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,7.3275,0.0,0.0,0.0,0.155
12,9,6,,,,,6.935,0.0,0.0,0.0,0.37
12,9,6,,,,,5.6075,0.0,0.0,0.0,0.715
12,10,6,,,,,5.695,0.0,0.0,0.0,1.39
12,10,6,,,,,6.405,0.0,0.0,0.0,2.31
12,10,6,,,,,5.8625,0.0,0.0,0.0,3.725
12,10,6,,,,,5.94,0.0,0.0,0.0,4.88
12,11,6,,,,,5.91,0.0,0.0,0.0,6.32
12,11,6,,,,,5.5,0.0,0.0,0.0,8.0
12,11,6,,,,,4.93,0.0,0.0,0.0,8.75
12,11,6,,,,,4.455,0.0,0.0,0.0,8.75
12,12,6,,,,,5.6475,0.0,0.0,0.0,8.75
12,12,6,,,,,6.43,0.0,0.0,0.0,8.75
12,12,6,,,,,4.9325,0.0,0.0,0.0,8.75
12,12,6,,,,,5.4575,0.0,0.0,0.0,8.75
12,13,6,,,,,6.0675,0.0,0.0,0.0,8.75
12,13,6,,,,,6.89,0.0,0.0,0.0,8.75
12,13,6,,,,,6.2375,0.0,0.0,0.0,8.75
12,13,6,,,,,5.41,0.0,0.0,0.0,8.75
12,14,6,,,,,5.2775,0.0,0.0,0.0,8.75
12,14,6,,,,,5.19,0.0,0.0,0.0,8.75
12,14,6,,,,,5.5625,0.0,0.0,0.0,8.75
12,14,6,,,,,5.1375,0.0,0.0,0.0,8.75
12,15,6,,,,,4.6725,0.0,0.0,0.0,8.75
12,15,6,,,,,3.675,0.0,0.0,0.0,8.75
12,15,6,,,,,3.8525,0.0,0.0,0.0,8.75
12,15,6,,,,,3.9775,0.0,0.0,0.0,8.75
12,16,6,,,,,4.11,0.0,0.0,0.0,8.22
12,16,6,,,,,4.4175,0.0,0.0,0.0,7.335
12,16,6,,,,,4.385,0.0,0.0,0.0,6.27
12,16,6,,,,,4.9,0.0,0.0,0.0,4.8
12,17,6,,,,,5.0425,0.0,0.0,0.0,3.085
12,17,6,,,,,6.105,0.0,0.0,0.0,1.71
12,17,6,,,,,5.9225,0.0,0.0,0.0,0.845
12,17,6,,,,,7.4475,0.0,0.0,0.0,0.395
12,18,6,,,,,7.3525,0.0,0.0,0.0,0.205
12,18,6,,,,,7.265,0.0,0.0,0.0,0.03
12,18,6,,,,,6.5,0.0,0.0,0.0,0.0
12,18,6,,,,,6.75,0.0,0.0,0.0,0.0
12,19,6,,,,,6.25,0.0,0.0,0.0,0.0
12,19,6,,,,,7.25,0.0,0.0,0.0,0.0
12,19,6,,,,,6.0,0.0,0.0,0.0,0.0
12,19,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,6.0,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,6.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.0,0.0,0.0,0.0,0.0
12,21,6,,,,,4.0,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,4.5,0.0,0.0,0.0,0.0
12,22,6,,,,,3.5,0.0,0.0,0.0,0.0
12,23,6,,,,,3.25,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.25,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.25,0.0,0.0,0.0,0.0
12,1,7,,,,,3.0,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,3.0,0.0,0.0,0.0,0.0
12,3,7,,,,,3.0,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,3.25,0.0,0.0,0.0,0.0
12,4,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,7,7,,,,,2.5,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,3.0,0.0,0.0,0.0,0.0
12,7,7,,,,,3.0,0.0,0.0,0.0,0.0
12,8,7,,,,,3.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,8,7,,,,,6.5,0.0,0.0,0.0,0.0
12,9,7,,,,,6.005,0.0,0.0,0.0,0.01
12,9,7,,,,,6.3325,0.0,0.0,0.0,0.165
12,9,7,,,,,5.44,0.0,0.0,0.0,0.38
12,9,7,,,,,6.845,0.0,0.0,0.0,0.69
12,10,7,,,,,6.4375,0.0,0.0,0.0,1.375
12,10,7,,,,,5.9350000000000005,0.0,0.0,0.0,2.37
12,10,7,,,,,6.225,0.0,0.0,0.0,3.95
12,10,7,,,,,6.5175,0.0,0.0,0.0,5.535
12,11,7,,,,,5.285,0.0,0.0,0.0,7.07
12,11,7,,,,,4.43,0.0,0.0,0.0,8.75
12,11,7,,,,,4.715,0.0,0.0,0.0,8.75
12,11,7,,,,,5.07,0.0,0.0,0.0,8.75
12,12,7,,,,,5.605,0.0,0.0,0.0,8.75
12,12,7,,,,,4.865,0.0,0.0,0.0,8.75
12,12,7,,,,,5.8125,0.0,0.0,0.0,8.75
12,12,7,,,,,6.485,0.0,0.0,0.0,8.75
12,13,7,,,,,6.025,0.0,0.0,0.0,8.75
12,13,7,,,,,5.86,0.0,0.0,0.0,8.75
12,13,7,,,,,6.08,0.0,0.0,0.0,8.75
12,13,7,,,,,6.995,0.0,0.0,0.0,8.75
12,14,7,,,,,5.23,0.0,0.0,0.0,8.75
12,14,7,,,,,5.23,0.0,0.0,0.0,8.75
12,14,7,,,,,3.995,0.0,0.0,0.0,8.75
12,14,7,,,,,4.1875,0.0,0.0,0.0,8.75
12,15,7,,,,,3.4450000000000003,0.0,0.0,0.0,7.89
12,15,7,,,,,4.765,0.0,0.0,0.0,8.03
12,15,7,,,,,4.5275,0.0,0.0,0.0,6.055
12,15,7,,,,,4.58,0.0,0.0,0.0,4.66
12,16,7,,,,,4.8375,0.0,0.0,0.0,4.175
12,16,7,,,,,4.1175,0.0,0.0,0.0,3.235
12,16,7,,,,,5.9475,0.0,0.0,0.0,2.395
12,16,7,,,,,4.52,0.0,0.0,0.0,2.04
12,17,7,,,,,4.55,0.0,0.0,0.0,1.6
12,17,7,,,,,5.595,0.0,0.0,0.0,1.19
12,17,7,,,,,6.1675,0.0,0.0,0.0,0.835
12,17,7,,,,,5.48,0.0,0.0,0.0,0.46
12,18,7,,,,,5.0625,0.0,0.0,0.0,0.125
12,18,7,,,,,5.0,0.0,0.0,0.0,0.0
12,18,7,,,,,5.75,0.0,0.0,0.0,0.0
12,18,7,,,,,6.25,0.0,0.0,0.0,0.0
12,19,7,,,,,6.5,0.0,0.0,0.0,0.0
12,19,7,,,,,6.75,0.0,0.0,0.0,0.0
12,19,7,,,,,6.5,0.0,0.0,0.0,0.0
12,19,7,,,,,5.75,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,4.5,0.0,0.0,0.0,0.0
12,20,7,,,,,4.75,0.0,0.0,0.0,0.0
12,21,7,,,,,5.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.0,0.0,0.0,0.0,0.0
12,21,7,,,,,4.75,0.0,0.0,0.0,0.0
12,21,7,,,,,4.0,0.0,0.0,0.0,0.0
12,22,7,,,,,4.25,0.0,0.0,0.0,0.0
12,22,7,,,,,4.75,0.0,0.0,0.0,0.0
12,22,7,,,,,4.25,0.0,0.0,0.0,0.0
12,22,7,,,,,3.5,0.0,0.0,0.0,0.0
12,23,7,,,,,3.25,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.25,0.0,0.0,0.0,0.0
12,24,7,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.25,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,3.0,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,6.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.75,0.0,0.0,0.0,0.0
12,8,1,,,,,7.25,0.0,0.0,0.0,0.0
12,9,1,,,,,6.5,0.0,0.0,0.0,0.0
12,9,1,,,,,7.25,0.0,0.0,0.0,0.0
12,9,1,,,,,7.5,0.0,0.0,0.0,0.0
12,9,1,,,,,7.0,0.0,0.0,0.0,0.0
12,10,1,,,,,7.2725,0.0,0.0,0.0,0.045
12,10,1,,,,,6.805,0.0,0.0,0.0,0.11
12,10,1,,,,,10.375,0.0,0.0,0.0,0.25
12,10,1,,,,,9.85,0.0,0.0,0.0,0.2
12,11,1,,,,,9.14,0.0,0.0,0.0,0.28
12,11,1,,,,,8.705,0.0,0.0,0.0,0.41
12,11,1,,,,,9.155,0.0,0.0,0.0,0.81
12,11,1,,,,,8.7075,0.0,0.0,0.0,0.915
12,12,1,,,,,8.385,0.0,0.0,0.0,1.27
12,12,1,,,,,7.4075,0.0,0.0,0.0,1.315
12,12,1,,,,,7.6,0.0,0.0,0.0,1.2
12,12,1,,,,,9.585,0.0,0.0,0.0,1.17
12,13,1,,,,,7.925,0.0,0.0,0.0,0.85
12,13,1,,,,,9.085,0.0,0.0,0.0,0.67
12,13,1,,,,,7.385,0.0,0.0,0.0,0.77
12,13,1,,,,,9.7875,0.0,0.0,0.0,0.575
12,14,1,,,,,7.375,0.0,0.0,0.0,1.25
12,14,1,,,,,7.8975,0.0,0.0,0.0,1.295
12,14,1,,,,,7.0025,0.0,0.0,0.0,1.005
12,14,1,,,,,6.44,0.0,0.0,0.0,0.88
12,15,1,,,,,4.905,0.0,0.0,0.0,1.31
12,15,1,,,,,6.1,0.0,0.0,0.0,1.2
12,15,1,,,,,5.9475,0.0,0.0,0.0,0.895
12,15,1,,,,,7.255,0.0,0.0,0.0,1.01
12,16,1,,,,,7.435,0.0,0.0,0.0,0.87
12,16,1,,,,,7.345,0.0,0.0,0.0,0.19
12,16,1,,,,,7.3275,0.0,0.0,0.0,0.155
12,16,1,,,,,7.84,0.0,0.0,0.0,0.18
12,17,1,,,,,8.0125,0.0,0.0,0.0,0.025
12,17,1,,,,,8.5,0.0,0.0,0.0,0.0
12,17,1,,,,,9.5,0.0,0.0,0.0,0.0
12,17,1,,,,,10.5025,0.0,0.0,0.0,0.005
12,18,1,,,,,10.25,0.0,0.0,0.0,0.0
12,18,1,,,,,9.75,0.0,0.0,0.0,0.0
12,18,1,,,,,9.25,0.0,0.0,0.0,0.0
12,18,1,,,,,9.25,0.0,0.0,0.0,0.0
12,19,1,,,,,7.75,0.0,0.0,0.0,0.0
12,19,1,,,,,6.75,0.0,0.0,0.0,0.0
12,19,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.75,0.0,0.0,0.0,0.0
12,20,1,,,,,6.0,0.0,0.0,0.0,0.0
12,20,1,,,,,6.0,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,21,1,,,,,6.0,0.0,0.0,0.0,0.0
12,21,1,,,,,4.75,0.0,0.0,0.0,0.0
12,21,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.75,0.0,0.0,0.0,0.0
12,22,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,3.5,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,3.25,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,3.0,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,7,2,,,,,3.5,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,8,2,,,,,3.75,0.0,0.0,0.0,0.0
12,8,2,,,,,5.75,0.0,0.0,0.0,0.0
12,8,2,,,,,7.0,0.0,0.0,0.0,0.0
12,8,2,,,,,8.0,0.0,0.0,0.0,0.0
12,9,2,,,,,7.75,0.0,0.0,0.0,0.0
12,9,2,,,,,6.54,0.0,0.0,0.0,0.08
12,9,2,,,,,7.67,0.0,0.0,0.0,0.34
12,9,2,,,,,7.3325,0.0,0.0,0.0,0.665
12,10,2,,,,,9.28,0.0,0.0,0.0,1.06
12,10,2,,,,,8.7725,0.0,0.0,0.0,1.545
12,10,2,,,,,8.79,0.0,0.0,0.0,2.08
12,10,2,,,,,8.11,0.0,0.0,0.0,2.22
12,11,2,,,,,8.295,0.0,0.0,0.0,2.59
12,11,2,,,,,8.11,0.0,0.0,0.0,3.22
12,11,2,,,,,7.609999999999999,0.0,0.0,0.0,4.72
12,11,2,,,,,8.1175,0.0,0.0,0.0,4.735
12,12,2,,,,,10.0925,0.0,0.0,0.0,6.185
12,12,2,,,,,7.4075,0.0,0.0,0.0,8.75
12,12,2,,,,,6.3175,0.0,0.0,0.0,8.75
12,12,2,,,,,7.2625,0.0,0.0,0.0,8.75
12,13,2,,,,,7.5325,0.0,0.0,0.0,8.75
12,13,2,,,,,8.495000000000001,0.0,0.0,0.0,8.75
12,13,2,,,,,8.2,0.0,0.0,0.0,8.75
12,13,2,,,,,9.06,0.0,0.0,0.0,8.75
12,14,2,,,,,8.3675,0.0,0.0,0.0,4.735
12,14,2,,,,,7.234999999999999,0.0,0.0,0.0,8.75
12,14,2,,,,,5.815,0.0,0.0,0.0,4.13
12,14,2,,,,,5.75,0.0,0.0,0.0,7.0
12,15,2,,,,,4.985,0.0,0.0,0.0,8.47
12,15,2,,,,,5.1,0.0,0.0,0.0,8.75
12,15,2,,,,,4.935,0.0,0.0,0.0,8.75
12,15,2,,,,,5.89,0.0,0.0,0.0,8.28
12,16,2,,,,,6.1175,0.0,0.0,0.0,6.235
12,16,2,,,,,5.585,0.0,0.0,0.0,3.67
12,16,2,,,,,6.17,0.0,0.0,0.0,6.34
12,16,2,,,,,9.1725,0.0,0.0,0.0,5.345
12,17,2,,,,,7.895,0.0,0.0,0.0,3.29
12,17,2,,,,,8.4775,0.0,0.0,0.0,1.955
12,17,2,,,,,7.755,0.0,0.0,0.0,1.01
12,17,2,,,,,9.47,0.0,0.0,0.0,0.44
12,18,2,,,,,9.09,0.0,0.0,0.0,0.18
12,18,2,,,,,8.265,0.0,0.0,0.0,0.03
12,18,2,,,,,10.75,0.0,0.0,0.0,0.0
12,18,2,,,,,12.5,0.0,0.0,0.0,0.0
12,19,2,,,,,9.0,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,19,2,,,,,7.5,0.0,0.0,0.0,0.0
12,19,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.0,0.0,0.0,0.0,0.0
12,20,2,,,,,5.75,0.0,0.0,0.0,0.0
12,20,2,,,,,5.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,5.5,0.0,0.0,0.0,0.0
12,21,2,,,,,5.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,4.75,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,3.75,0.0,0.0,0.0,0.0
12,23,2,,,,,3.75,0.0,0.0,0.0,0.0
12,23,2,,,,,3.0,0.0,0.0,0.0,0.0
12,23,2,,,,,3.0,0.0,0.0,0.0,0.0
12,23,2,,,,,3.25,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,3.0,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,3.0,0.0,0.0,0.0,0.0
12,4,3,,,,,3.0,0.0,0.0,0.0,0.0
12,5,3,,,,,2.75,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.5,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,8,3,,,,,3.25,0.0,0.0,0.0,0.0
12,8,3,,,,,4.75,0.0,0.0,0.0,0.0
12,8,3,,,,,5.75,0.0,0.0,0.0,0.0
12,8,3,,,,,6.25,0.0,0.0,0.0,0.0
12,9,3,,,,,6.2875,0.0,0.0,0.0,0.075
12,9,3,,,,,7.105,0.0,0.0,0.0,0.21
12,9,3,,,,,6.745,0.0,0.0,0.0,0.49
12,9,3,,,,,8.3975,0.0,0.0,0.0,0.795
12,10,3,,,,,12.895,0.0,0.0,0.0,0.79
12,10,3,,,,,11.855,0.0,0.0,0.0,0.71
12,10,3,,,,,12.51,0.0,0.0,0.0,1.02
12,10,3,,,,,11.3975,0.0,0.0,0.0,1.295
12,11,3,,,,,11.425,0.0,0.0,0.0,1.35
12,11,3,,,,,11.8725,0.0,0.0,0.0,1.245
12,11,3,,,,,11.0375,0.0,0.0,0.0,1.575
12,11,3,,,,,9.2575,0.0,0.0,0.0,2.515
12,12,3,,,,,8.865,0.0,0.0,0.0,3.23
12,12,3,,,,,8.3875,0.0,0.0,0.0,2.275
12,12,3,,,,,6.005,0.0,0.0,0.0,2.01
12,12,3,,,,,6.61,0.0,0.0,0.0,2.22
12,13,3,,,,,7.425,0.0,0.0,0.0,3.85
12,13,3,,,,,8.1625,0.0,0.0,0.0,4.825
12,13,3,,,,,6.3775,0.0,0.0,0.0,5.255
12,13,3,,,,,6.9475,0.0,0.0,0.0,5.895
12,14,3,,,,,6.71,0.0,0.0,0.0,3.92
12,14,3,,,,,7.425,0.0,0.0,0.0,4.85
12,14,3,,,,,5.88,0.0,0.0,0.0,3.76
12,14,3,,,,,6.39,0.0,0.0,0.0,3.28
12,15,3,,,,,5.297499999999999,0.0,0.0,0.0,5.095
12,15,3,,,,,5.5925,0.0,0.0,0.0,3.185
12,15,3,,,,,5.465,0.0,0.0,0.0,2.43
12,15,3,,,,,6.2625,0.0,0.0,0.0,2.025
12,16,3,,,,,8.26,0.0,0.0,0.0,3.52
12,16,3,,,,,6.005,0.0,0.0,0.0,3.01
12,16,3,,,,,7.045,0.0,0.0,0.0,2.09
12,16,3,,,,,7.575,0.0,0.0,0.0,1.65
12,17,3,,,,,7.145,0.0,0.0,0.0,1.29
12,17,3,,,,,7.2,0.0,0.0,0.0,0.9
12,17,3,,,,,7.31,0.0,0.0,0.0,0.62
12,17,3,,,,,7.4625,0.0,0.0,0.0,0.425
12,18,3,,,,,6.8175,0.0,0.0,0.0,0.135
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,18,3,,,,,8.25,0.0,0.0,0.0,0.0
12,18,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,6.75,0.0,0.0,0.0,0.0
12,19,3,,,,,6.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.0,0.0,0.0,0.0,0.0
12,19,3,,,,,5.25,0.0,0.0,0.0,0.0
12,20,3,,,,,5.25,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.0,0.0,0.0,0.0,0.0
12,21,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,3.5,0.0,0.0,0.0,0.0
12,23,3,,,,,3.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.75,0.0,0.0,0.0,0.0
12,23,3,,,,,3.0,0.0,0.0,0.0,0.0
12,23,3,,,,,3.0,0.0,0.0,0.0,0.0
12,24,3,,,,,3.0,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,2.5,0.0,0.0,0.0,0.0
12,6,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.5,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,3.0,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,3.0,0.0,0.0,0.0,0.0
12,8,4,,,,,3.25,0.0,0.0,0.0,0.0
12,8,4,,,,,4.25,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.0,0.0,0.0,0.0,0.0
12,9,4,,,,,7.0025,0.0,0.0,0.0,0.005
12,9,4,,,,,8.2825,0.0,0.0,0.0,0.065
12,9,4,,,,,7.895,0.0,0.0,0.0,0.29
12,9,4,,,,,7.335,0.0,0.0,0.0,0.67
12,10,4,,,,,9.4125,0.0,0.0,0.0,0.825
12,10,4,,,,,8.67,0.0,0.0,0.0,1.34
12,10,4,,,,,7.275,0.0,0.0,0.0,1.55
12,10,4,,,,,8.1425,0.0,0.0,0.0,1.785
12,11,4,,,,,8.665,0.0,0.0,0.0,2.33
12,11,4,,,,,6.17,0.0,0.0,0.0,2.84
12,11,4,,,,,6.195,0.0,0.0,0.0,3.39
12,11,4,,,,,7.7075,0.0,0.0,0.0,6.915
12,12,4,,,,,7.125,0.0,0.0,0.0,5.75
12,12,4,,,,,6.18,0.0,0.0,0.0,5.36
12,12,4,,,,,6.9575,0.0,0.0,0.0,5.915
12,12,4,,,,,8.5525,0.0,0.0,0.0,3.605
12,13,4,,,,,7.385,0.0,0.0,0.0,3.27
12,13,4,,,,,7.415,0.0,0.0,0.0,4.33
12,13,4,,,,,8.015,0.0,0.0,0.0,8.03
12,13,4,,,,,7.005,0.0,0.0,0.0,7.01
12,14,4,,,,,6.547499999999999,0.0,0.0,0.0,5.095
12,14,4,,,,,6.4025,0.0,0.0,0.0,4.305
12,14,4,,,,,5.7175,0.0,0.0,0.0,3.935
12,14,4,,,,,4.4975000000000005,0.0,0.0,0.0,3.995
12,15,4,,,,,4.2775,0.0,0.0,0.0,5.555
12,15,4,,,,,5.16,0.0,0.0,0.0,2.32
12,15,4,,,,,6.785,0.0,0.0,0.0,3.07
12,15,4,,,,,6.4175,0.0,0.0,0.0,4.335
12,16,4,,,,,7.0175,0.0,0.0,0.0,3.535
12,16,4,,,,,7.8,0.0,0.0,0.0,1.1
12,16,4,,,,,9.645,0.0,0.0,0.0,0.29
12,16,4,,,,,7.5475,0.0,0.0,0.0,0.095
12,17,4,,,,,8.54,0.0,0.0,0.0,0.08
12,17,4,,,,,7.2825,0.0,0.0,0.0,0.065
12,17,4,,,,,6.765,0.0,0.0,0.0,0.03
12,17,4,,,,,8.0,0.0,0.0,0.0,0.0
12,18,4,,,,,8.0,0.0,0.0,0.0,0.0
12,18,4,,,,,9.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.75,0.0,0.0,0.0,0.0
12,20,4,,,,,8.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.75,0.0,0.0,0.0,0.0
12,20,4,,,,,7.5,0.0,0.0,0.0,0.0
12,21,4,,,,,8.0,0.0,0.0,0.0,0.0
12,21,4,,,,,8.0,0.0,0.0,0.0,0.0
12,21,4,,,,,7.75,0.0,0.0,0.0,0.0
12,21,4,,,,,7.25,0.0,0.0,0.0,0.0
12,22,4,,,,,7.0,0.0,0.0,0.0,0.0
12,22,4,,,,,7.25,0.0,0.0,0.0,0.0
12,22,4,,,,,7.75,0.0,0.0,0.0,0.0
12,22,4,,,,,7.25,0.0,0.0,0.0,0.0
12,23,4,,,,,6.5,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.75,0.0,0.0,0.0,0.0
12,7,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,3.75,0.0,0.0,0.0,0.0
12,8,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,7.25,0.0,0.0,0.0,0.0
12,8,5,,,,,7.5,0.0,0.0,0.0,0.0
12,9,5,,,,,7.75,0.0,0.0,0.0,0.0
12,9,5,,,,,8.75,0.0,0.0,0.0,0.0
12,9,5,,,,,7.29,0.0,0.0,0.0,0.08
12,9,5,,,,,7.3575,0.0,0.0,0.0,0.215
12,10,5,,,,,7.94,0.0,0.0,0.0,0.38
12,10,5,,,,,8.21,0.0,0.0,0.0,0.42
12,10,5,,,,,7.63,0.0,0.0,0.0,0.76
12,10,5,,,,,7.55,0.0,0.0,0.0,1.1
12,11,5,,,,,10.2075,0.0,0.0,0.0,0.915
12,11,5,,,,,7.439999999999999,0.0,0.0,0.0,1.38
12,11,5,,,,,6.055,0.0,0.0,0.0,5.11
12,11,5,,,,,5.82,0.0,0.0,0.0,8.64
12,12,5,,,,,8.717500000000001,0.0,0.0,0.0,8.75
12,12,5,,,,,8.425,0.0,0.0,0.0,8.75
12,12,5,,,,,7.415,0.0,0.0,0.0,8.75
12,12,5,,,,,8.115,0.0,0.0,0.0,8.75
12,13,5,,,,,7.7925,0.0,0.0,0.0,8.75
12,13,5,,,,,7.7225,0.0,0.0,0.0,8.75
12,13,5,,,,,7.942499999999999,0.0,0.0,0.0,8.75
12,13,5,,,,,8.645,0.0,0.0,0.0,7.79
12,14,5,,,,,7.245,0.0,0.0,0.0,8.49
12,14,5,,,,,7.68,0.0,0.0,0.0,8.75
12,14,5,,,,,7.800000000000001,0.0,0.0,0.0,8.75
12,14,5,,,,,8.09,0.0,0.0,0.0,8.75
12,15,5,,,,,6.8375,0.0,0.0,0.0,8.75
12,15,5,,,,,7.807500000000001,0.0,0.0,0.0,8.75
12,15,5,,,,,6.5,0.0,0.0,0.0,5.5
12,15,5,,,,,5.93,0.0,0.0,0.0,8.75
12,16,5,,,,,6.275,0.0,0.0,0.0,8.75
12,16,5,,,,,5.7125,0.0,0.0,0.0,7.925
12,16,5,,,,,5.359999999999999,0.0,0.0,0.0,6.72
12,16,5,,,,,5.425,0.0,0.0,0.0,4.85
12,17,5,,,,,5.1175,0.0,0.0,0.0,2.735
12,17,5,,,,,6.4825,0.0,0.0,0.0,1.965
12,17,5,,,,,4.55,0.0,0.0,0.0,1.1
12,17,5,,,,,5.5625,0.0,0.0,0.0,0.625
12,18,5,,,,,5.41,0.0,0.0,0.0,0.32
12,18,5,,,,,5.78,0.0,0.0,0.0,0.06
12,18,5,,,,,8.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,23,5,,,,,2.75,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,2.75,0.0,0.0,0.0,0.0
12,24,5,,,,,2.5,0.0,0.0,0.0,0.0
12,1,6,,,,,2.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,2.5,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.5,0.0,0.0,0.0,0.0
12,4,6,,,,,2.5,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.25,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.25,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,8,6,,,,,2.75,0.0,0.0,0.0,0.0
12,8,6,,,,,4.0,0.0,0.0,0.0,0.0
12,8,6,,,,,5.0,0.0,0.0,0.0,0.0
12,8,6,,,,,5.25,0.0,0.0,0.0,0.0
12,9,6,,,,,7.0,0.0,0.0,0.0,0.0
12,9,6,,,,,7.0125,0.0,0.0,0.0,0.025
12,9,6,,,,,6.4575,0.0,0.0,0.0,0.415
12,9,6,,,,,6.6675,0.0,0.0,0.0,0.835
12,10,6,,,,,6.155,0.0,0.0,0.0,1.31
12,10,6,,,,,5.71,0.0,0.0,0.0,1.92
12,10,6,,,,,6.3875,0.0,0.0,0.0,1.275
12,10,6,,,,,4.99,0.0,0.0,0.0,1.48
12,11,6,,,,,4.9725,0.0,0.0,0.0,0.945
12,11,6,,,,,5.8100000000000005,0.0,0.0,0.0,2.12
12,11,6,,,,,7.34,0.0,0.0,0.0,3.18
12,11,6,,,,,5.545,0.0,0.0,0.0,1.59
12,12,6,,,,,5.945,0.0,0.0,0.0,0.89
12,12,6,,,,,6.075,0.0,0.0,0.0,1.65
12,12,6,,,,,6.25,0.0,0.0,0.0,1.5
12,12,6,,,,,6.39,0.0,0.0,0.0,1.28
12,13,6,,,,,6.845,0.0,0.0,0.0,1.19
12,13,6,,,,,6.9775,0.0,0.0,0.0,0.955
12,13,6,,,,,6.64,0.0,0.0,0.0,0.78
12,13,6,,,,,5.6975,0.0,0.0,0.0,0.895
12,14,6,,,,,6.105,0.0,0.0,0.0,1.71
12,14,6,,,,,6.5625,0.0,0.0,0.0,2.125
12,14,6,,,,,4.76,0.0,0.0,0.0,1.52
12,14,6,,,,,5.48,0.0,0.0,0.0,2.46
12,15,6,,,,,4.59,0.0,0.0,0.0,1.68
12,15,6,,,,,4.68,0.0,0.0,0.0,0.86
12,15,6,,,,,5.1325,0.0,0.0,0.0,1.765
12,15,6,,,,,4.66,0.0,0.0,0.0,1.82
12,16,6,,,,,4.515,0.0,0.0,0.0,2.03
12,16,6,,,,,5.755,0.0,0.0,0.0,2.51
12,16,6,,,,,5.5475,0.0,0.0,0.0,1.595
12,16,6,,,,,5.885,0.0,0.0,0.0,1.27
12,17,6,,,,,5.5075,0.0,0.0,0.0,0.515
12,17,6,,,,,5.2375,0.0,0.0,0.0,0.475
12,17,6,,,,,4.9575,0.0,0.0,0.0,0.415
12,17,6,,,,,5.655,0.0,0.0,0.0,0.31
12,18,6,,,,,5.29,0.0,0.0,0.0,0.08
12,18,6,,,,,7.0,0.0,0.0,0.0,0.0
12,18,6,,,,,7.5,0.0,0.0,0.0,0.0
12,18,6,,,,,7.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.0,0.0,0.0,0.0,0.0
12,19,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.25,0.0,0.0,0.0,0.0
12,20,6,,,,,9.0,0.0,0.0,0.0,0.0
12,20,6,,,,,8.25,0.0,0.0,0.0,0.0
12,20,6,,,,,8.5,0.0,0.0,0.0,0.0
12,20,6,,,,,8.75,0.0,0.0,0.0,0.0
12,21,6,,,,,7.25,0.0,0.0,0.0,0.0
12,21,6,,,,,6.25,0.0,0.0,0.0,0.0
12,21,6,,,,,5.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.75,0.0,0.0,0.0,0.0
12,22,6,,,,,7.25,0.0,0.0,0.0,0.0
12,22,6,,,,,7.25,0.0,0.0,0.0,0.0
12,22,6,,,,,8.0,0.0,0.0,0.0,0.0
12,22,6,,,,,6.25,0.0,0.0,0.0,0.0
12,23,6,,,,,6.0,0.0,0.0,0.0,0.0
12,23,6,,,,,6.0,0.0,0.0,0.0,0.0
12,23,6,,,,,6.25,0.0,0.0,0.0,0.0
12,23,6,,,,,5.75,0.0,0.0,0.0,0.0
12,24,6,,,,,5.0,0.0,0.0,0.0,0.0
12,24,6,,,,,5.5,0.0,0.0,0.0,0.0
12,24,6,,,,,5.5,0.0,0.0,0.0,0.0
12,24,6,,,,,4.5,0.0,0.0,0.0,0.0
12,1,7,,,,,4.5,0.0,0.0,0.0,0.0
12,1,7,,,,,5.0,0.0,0.0,0.0,0.0
12,1,7,,,,,4.25,0.0,0.0,0.0,0.0
12,1,7,,,,,4.25,0.0,0.0,0.0,0.0
12,2,7,,,,,3.25,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.25,0.0,0.0,0.0,0.0
12,2,7,,,,,2.25,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.25,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.25,0.0,0.0,0.0,0.0
12,4,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,5,7,,,,,1.75,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,7,7,,,,,2.0,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,2.5,0.0,0.0,0.0,0.0
12,8,7,,,,,2.75,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,4.75,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,9,7,,,,,6.75,0.0,0.0,0.0,0.0
12,9,7,,,,,6.25,0.0,0.0,0.0,0.0
12,9,7,,,,,6.2525,0.0,0.0,0.0,0.005
12,9,7,,,,,6.19,0.0,0.0,0.0,0.38
12,10,7,,,,,5.7025,0.0,0.0,0.0,0.905
12,10,7,,,,,5.5175,0.0,0.0,0.0,2.535
12,10,7,,,,,7.135,0.0,0.0,0.0,1.77
12,10,7,,,,,6.5225,0.0,0.0,0.0,0.045
12,11,7,,,,,5.76,0.0,0.0,0.0,0.52
12,11,7,,,,,5.0275,0.0,0.0,0.0,0.555
12,11,7,,,,,5.87,0.0,0.0,0.0,3.24
12,11,7,,,,,5.5525,0.0,0.0,0.0,4.605
12,12,7,,,,,6.89,0.0,0.0,0.0,8.75
12,12,7,,,,,8.504999999999999,0.0,0.0,0.0,5.01
12,12,7,,,,,8.92,0.0,0.0,0.0,0.84
12,12,7,,,,,9.74,0.0,0.0,0.0,0.98
12,13,7,,,,,9.57,0.0,0.0,0.0,8.75
12,13,7,,,,,12.015,0.0,0.0,0.0,7.03
12,13,7,,,,,9.56,0.0,0.0,0.0,3.12
12,13,7,,,,,8.3775,0.0,0.0,0.0,0.755
12,14,7,,,,,6.21,0.0,0.0,0.0,1.42
12,14,7,,,,,6.045,0.0,0.0,0.0,8.59
12,14,7,,,,,5.4075,0.0,0.0,0.0,1.815
12,14,7,,,,,5.63,0.0,0.0,0.0,2.26
12,15,7,,,,,5.02,0.0,0.0,0.0,3.54
12,15,7,,,,,5.265,0.0,0.0,0.0,2.03
12,15,7,,,,,6.4025,0.0,0.0,0.0,0.805
12,15,7,,,,,6.1,0.0,0.0,0.0,0.2
12,16,7,,,,,6.0175,0.0,0.0,0.0,0.035
12,16,7,,,,,6.295,0.0,0.0,0.0,0.09
12,16,7,,,,,6.8825,0.0,0.0,0.0,0.265
12,16,7,,,,,6.535,0.0,0.0,0.0,1.57
12,17,7,,,,,5.9775,0.0,0.0,0.0,3.455
12,17,7,,,,,7.275,0.0,0.0,0.0,2.05
12,17,7,,,,,6.4125,0.0,0.0,0.0,0.825
12,17,7,,,,,7.445,0.0,0.0,0.0,0.39
12,18,7,,,,,7.35,0.0,0.0,0.0,0.2
12,18,7,,,,,7.515,0.0,0.0,0.0,0.03
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,18,7,,,,,8.5,0.0,0.0,0.0,0.0
12,19,7,,,,,8.5,0.0,0.0,0.0,0.0
12,19,7,,,,,8.25,0.0,0.0,0.0,0.0
12,19,7,,,,,7.75,0.0,0.0,0.0,0.0
12,19,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.25,0.0,0.0,0.0,0.0
12,20,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,6.25,0.0,0.0,0.0,0.0
12,21,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,7.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,6.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,5.0,0.0,0.0,0.0,0.0
12,24,7,,,,,4.25,0.0,0.0,0.0,0.0
12,24,7,,,,,4.0,0.0,0.0,0.0,0.0
12,24,7,,,,,5.0,0.0,0.0,0.0,0.0
12,24,7,,,,,5.0,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,1,1,,,,,5.5,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,2,1,,,,,5.75,0.0,0.0,0.0,0.0
12,2,1,,,,,6.75,0.0,0.0,0.0,0.0
12,2,1,,,,,6.25,0.0,0.0,0.0,0.0
12,2,1,,,,,6.25,0.0,0.0,0.0,0.0
12,3,1,,,,,5.25,0.0,0.0,0.0,0.0
12,3,1,,,,,5.25,0.0,0.0,0.0,0.0
12,3,1,,,,,4.75,0.0,0.0,0.0,0.0
12,3,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.75,0.0,0.0,0.0,0.0
12,4,1,,,,,5.0,0.0,0.0,0.0,0.0
12,4,1,,,,,5.25,0.0,0.0,0.0,0.0
12,4,1,,,,,5.0,0.0,0.0,0.0,0.0
12,5,1,,,,,4.5,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,3.75,0.0,0.0,0.0,0.0
12,6,1,,,,,3.75,0.0,0.0,0.0,0.0
12,6,1,,,,,4.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.5,0.0,0.0,0.0,0.0
12,7,1,,,,,5.0,0.0,0.0,0.0,0.0
12,7,1,,,,,5.25,0.0,0.0,0.0,0.0
12,7,1,,,,,6.0,0.0,0.0,0.0,0.0
12,7,1,,,,,6.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.25,0.0,0.0,0.0,0.0
12,8,1,,,,,7.25,0.0,0.0,0.0,0.0
12,8,1,,,,,8.75,0.0,0.0,0.0,0.0
12,8,1,,,,,9.25,0.0,0.0,0.0,0.0
12,9,1,,,,,10.0,0.0,0.0,0.0,0.0
12,9,1,,,,,9.75,0.0,0.0,0.0,0.0
12,9,1,,,,,8.8275,0.0,0.0,0.0,0.155
12,9,1,,,,,9.3875,0.0,0.0,0.0,0.275
12,10,1,,,,,9.67,0.0,0.0,0.0,0.34
12,10,1,,,,,9.29,0.0,0.0,0.0,1.58
12,10,1,,,,,6.9075,0.0,0.0,0.0,3.315
12,10,1,,,,,7.5075,0.0,0.0,0.0,2.015
12,11,1,,,,,7.945,0.0,0.0,0.0,4.89
12,11,1,,,,,9.93,0.0,0.0,0.0,6.86
12,11,1,,,,,8.835,0.0,0.0,0.0,6.17
12,11,1,,,,,10.84,0.0,0.0,0.0,8.75
12,12,1,,,,,10.0775,0.0,0.0,0.0,5.655
12,12,1,,,,,12.1925,0.0,0.0,0.0,3.885
12,12,1,,,,,11.5425,0.0,0.0,0.0,3.085
12,12,1,,,,,12.3075,0.0,0.0,0.0,3.115
12,13,1,,,,,11.845,0.0,0.0,0.0,3.19
12,13,1,,,,,11.28,0.0,0.0,0.0,4.56
12,13,1,,,,,10.36,0.0,0.0,0.0,6.22
12,13,1,,,,,8.84,0.0,0.0,0.0,8.18
12,14,1,,,,,9.785,0.0,0.0,0.0,8.75
12,14,1,,,,,8.030000000000001,0.0,0.0,0.0,8.75
12,14,1,,,,,7.0375,0.0,0.0,0.0,8.75
12,14,1,,,,,6.745,0.0,0.0,0.0,8.75
12,15,1,,,,,6.0325,0.0,0.0,0.0,8.75
12,15,1,,,,,6.685,0.0,0.0,0.0,8.37
12,15,1,,,,,7.525,0.0,0.0,0.0,5.55
12,15,1,,,,,7.967499999999999,0.0,0.0,0.0,4.935
12,16,1,,,,,9.8825,0.0,0.0,0.0,3.265
12,16,1,,,,,8.8325,0.0,0.0,0.0,2.165
12,16,1,,,,,8.4875,0.0,0.0,0.0,1.475
12,16,1,,,,,8.3575,0.0,0.0,0.0,1.215
12,17,1,,,,,7.765,0.0,0.0,0.0,1.03
12,17,1,,,,,6.985,0.0,0.0,0.0,0.47
12,17,1,,,,,8.335,0.0,0.0,0.0,0.17
12,17,1,,,,,9.53,0.0,0.0,0.0,0.06
12,18,1,,,,,11.5025,0.0,0.0,0.0,0.005
12,18,1,,,,,11.5,0.0,0.0,0.0,0.0
12,18,1,,,,,11.5,0.0,0.0,0.0,0.0
12,18,1,,,,,11.0,0.0,0.0,0.0,0.0
12,19,1,,,,,10.5,0.0,0.0,0.0,0.0
12,19,1,,,,,9.5,0.0,0.0,0.0,0.0
12,19,1,,,,,9.75,0.0,0.0,0.0,0.0
12,19,1,,,,,9.25,0.0,0.0,0.0,0.0
12,20,1,,,,,9.0,0.0,0.0,0.0,0.0
12,20,1,,,,,8.75,0.0,0.0,0.0,0.0
12,20,1,,,,,8.5,0.0,0.0,0.0,0.0
12,20,1,,,,,9.25,0.0,0.0,0.0,0.0
12,21,1,,,,,9.0,0.0,0.0,0.0,0.0
12,21,1,,,,,7.5,0.0,0.0,0.0,0.0
12,21,1,,,,,7.25,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.5,0.0,0.0,0.0,0.0
12,23,1,,,,,7.0,0.0,0.0,0.0,0.0
12,23,1,,,,,6.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.75,0.0,0.0,0.0,0.0
12,23,1,,,,,5.75,0.0,0.0,0.0,0.0
12,24,1,,,,,5.25,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,24,1,,,,,5.25,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,3.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,2,2,,,,,4.5,0.0,0.0,0.0,0.0
12,2,2,,,,,5.0,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,5.25,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,5.25,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,6.25,0.0,0.0,0.0,0.0
12,4,2,,,,,6.0,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,5,2,,,,,5.0,0.0,0.0,0.0,0.0
12,5,2,,,,,4.25,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,3.5,0.0,0.0,0.0,0.0
12,6,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.0,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,7,2,,,,,4.25,0.0,0.0,0.0,0.0
12,7,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,8,2,,,,,6.0,0.0,0.0,0.0,0.0
12,8,2,,,,,7.25,0.0,0.0,0.0,0.0
12,8,2,,,,,7.75,0.0,0.0,0.0,0.0
12,8,2,,,,,8.75,0.0,0.0,0.0,0.0
12,9,2,,,,,9.25,0.0,0.0,0.0,0.0
12,9,2,,,,,9.02,0.0,0.0,0.0,0.04
12,9,2,,,,,8.865,0.0,0.0,0.0,0.23
12,9,2,,,,,8.73,0.0,0.0,0.0,0.46
12,10,2,,,,,8.02,0.0,0.0,0.0,1.04
12,10,2,,,,,8.48,0.0,0.0,0.0,1.96
12,10,2,,,,,8.6075,0.0,0.0,0.0,3.215
12,10,2,,,,,9.0275,0.0,0.0,0.0,5.555
12,11,2,,,,,8.975,0.0,0.0,0.0,4.95
12,11,2,,,,,8.8725,0.0,0.0,0.0,7.745
12,11,2,,,,,8.075,0.0,0.0,0.0,8.75
12,11,2,,,,,9.885,0.0,0.0,0.0,8.75
12,12,2,,,,,8.705,0.0,0.0,0.0,8.75
12,12,2,,,,,10.07,0.0,0.0,0.0,8.75
12,12,2,,,,,12.01,0.0,0.0,0.0,8.75
12,12,2,,,,,11.5075,0.0,0.0,0.0,8.75
12,13,2,,,,,12.23,0.0,0.0,0.0,8.75
12,13,2,,,,,11.58,0.0,0.0,0.0,8.75
12,13,2,,,,,10.58,0.0,0.0,0.0,8.75
12,13,2,,,,,9.94,0.0,0.0,0.0,8.75
12,14,2,,,,,9.1475,0.0,0.0,0.0,8.75
12,14,2,,,,,8.785,0.0,0.0,0.0,8.75
12,14,2,,,,,6.5525,0.0,0.0,0.0,8.75
12,14,2,,,,,6.1825,0.0,0.0,0.0,8.75
12,15,2,,,,,6.105,0.0,0.0,0.0,8.75
12,15,2,,,,,6.5875,0.0,0.0,0.0,8.75
12,15,2,,,,,7.0725,0.0,0.0,0.0,8.75
12,15,2,,,,,8.2575,0.0,0.0,0.0,8.75
12,16,2,,,,,11.03,0.0,0.0,0.0,8.75
12,16,2,,,,,9.0575,0.0,0.0,0.0,8.615
12,16,2,,,,,9.745,0.0,0.0,0.0,7.49
12,16,2,,,,,7.814999999999999,0.0,0.0,0.0,6.13
12,17,2,,,,,7.2375,0.0,0.0,0.0,3.975
12,17,2,,,,,7.1275,0.0,0.0,0.0,2.255
12,17,2,,,,,8.3075,0.0,0.0,0.0,1.115
12,17,2,,,,,8.005,0.0,0.0,0.0,0.51
12,18,2,,,,,9.625,0.0,0.0,0.0,0.25
12,18,2,,,,,10.0225,0.0,0.0,0.0,0.045
12,18,2,,,,,9.5,0.0,0.0,0.0,0.0
12,18,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.25,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,7.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.75,0.0,0.0,0.0,0.0
12,22,2,,,,,5.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.0,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,5.75,0.0,0.0,0.0,0.0
12,23,2,,,,,5.5,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,5.75,0.0,0.0,0.0,0.0
12,24,2,,,,,5.5,0.0,0.0,0.0,0.0
12,24,2,,,,,5.25,0.0,0.0,0.0,0.0
12,24,2,,,,,5.0,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.5,0.0,0.0,0.0,0.0
12,1,3,,,,,5.25,0.0,0.0,0.0,0.0
12,1,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.75,0.0,0.0,0.0,0.0
12,2,3,,,,,6.25,0.0,0.0,0.0,0.0
12,2,3,,,,,6.5,0.0,0.0,0.0,0.0
12,2,3,,,,,5.75,0.0,0.0,0.0,0.0
12,3,3,,,,,5.25,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.5,0.0,0.0,0.0,0.0
12,3,3,,,,,4.25,0.0,0.0,0.0,0.0
12,4,3,,,,,4.5,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,4,3,,,,,5.75,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,6,3,,,,,4.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.0,0.0,0.0,0.0,0.0
12,7,3,,,,,5.5,0.0,0.0,0.0,0.0
12,7,3,,,,,5.75,0.0,0.0,0.0,0.0
12,8,3,,,,,6.75,0.0,0.0,0.0,0.0
12,8,3,,,,,7.5,0.0,0.0,0.0,0.0
12,8,3,,,,,9.0,0.0,0.0,0.0,0.0
12,8,3,,,,,9.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.0,0.0,0.0,0.0,0.0
12,9,3,,,,,9.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.0,0.0,0.0,0.0,0.0
12,9,3,,,,,8.055,0.0,0.0,0.0,0.11
12,10,3,,,,,8.395,0.0,0.0,0.0,0.79
12,10,3,,,,,6.14,0.0,0.0,0.0,2.28
12,10,3,,,,,6.640000000000001,0.0,0.0,0.0,4.28
12,10,3,,,,,5.59,0.0,0.0,0.0,5.68
12,11,3,,,,,5.3225,0.0,0.0,0.0,7.145
12,11,3,,,,,6.385,0.0,0.0,0.0,8.75
12,11,3,,,,,6.8625,0.0,0.0,0.0,8.75
12,11,3,,,,,6.9825,0.0,0.0,0.0,8.75
12,12,3,,,,,7.035,0.0,0.0,0.0,8.75
12,12,3,,,,,7.0525,0.0,0.0,0.0,8.75
12,12,3,,,,,8.344999999999999,0.0,0.0,0.0,8.75
12,12,3,,,,,9.2125,0.0,0.0,0.0,8.75
12,13,3,,,,,9.25,0.0,0.0,0.0,8.75
12,13,3,,,,,10.1575,0.0,0.0,0.0,8.75
12,13,3,,,,,9.4275,0.0,0.0,0.0,8.75
12,13,3,,,,,9.49,0.0,0.0,0.0,8.75
12,14,3,,,,,7.195,0.0,0.0,0.0,8.75
12,14,3,,,,,6.3425,0.0,0.0,0.0,8.75
12,14,3,,,,,5.94,0.0,0.0,0.0,8.75
12,14,3,,,,,6.05,0.0,0.0,0.0,8.75
12,15,3,,,,,5.6025,0.0,0.0,0.0,8.75
12,15,3,,,,,6.8575,0.0,0.0,0.0,8.75
12,15,3,,,,,7.2775,0.0,0.0,0.0,8.75
12,15,3,,,,,7.41,0.0,0.0,0.0,8.75
12,16,3,,,,,7.3275,0.0,0.0,0.0,8.75
12,16,3,,,,,6.9325,0.0,0.0,0.0,8.365
12,16,3,,,,,6.895,0.0,0.0,0.0,7.29
12,16,3,,,,,5.995,0.0,0.0,0.0,5.99
12,17,3,,,,,6.42,0.0,0.0,0.0,3.84
12,17,3,,,,,6.6525,0.0,0.0,0.0,2.305
12,17,3,,,,,6.57,0.0,0.0,0.0,1.14
12,17,3,,,,,6.765,0.0,0.0,0.0,0.53
12,18,3,,,,,8.135,0.0,0.0,0.0,0.27
12,18,3,,,,,8.5475,0.0,0.0,0.0,0.095
12,18,3,,,,,9.5,0.0,0.0,0.0,0.0
12,18,3,,,,,9.25,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.5,0.0,0.0,0.0,0.0
12,20,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.5,0.0,0.0,0.0,0.0
12,20,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.0,0.0,0.0,0.0,0.0
12,21,3,,,,,7.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.0,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,23,3,,,,,5.75,0.0,0.0,0.0,0.0
12,23,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.0,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,24,3,,,,,5.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.25,0.0,0.0,0.0,0.0
12,24,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,4.0,0.0,0.0,0.0,0.0
12,1,4,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,5.0,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,2,4,,,,,5.25,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,3,4,,,,,4.75,0.0,0.0,0.0,0.0
12,3,4,,,,,4.5,0.0,0.0,0.0,0.0
12,3,4,,,,,4.0,0.0,0.0,0.0,0.0
12,3,4,,,,,3.75,0.0,0.0,0.0,0.0
12,4,4,,,,,4.25,0.0,0.0,0.0,0.0
12,4,4,,,,,4.5,0.0,0.0,0.0,0.0
12,4,4,,,,,4.75,0.0,0.0,0.0,0.0
12,4,4,,,,,4.75,0.0,0.0,0.0,0.0
12,5,4,,,,,4.25,0.0,0.0,0.0,0.0
12,5,4,,,,,3.75,0.0,0.0,0.0,0.0
12,5,4,,,,,3.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,3.0,0.0,0.0,0.0,0.0
12,6,4,,,,,3.5,0.0,0.0,0.0,0.0
12,6,4,,,,,4.0,0.0,0.0,0.0,0.0
12,6,4,,,,,4.25,0.0,0.0,0.0,0.0
12,7,4,,,,,4.0,0.0,0.0,0.0,0.0
12,7,4,,,,,4.5,0.0,0.0,0.0,0.0
12,7,4,,,,,4.5,0.0,0.0,0.0,0.0
12,7,4,,,,,4.75,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.0,0.0,0.0,0.0,0.0
12,8,4,,,,,6.75,0.0,0.0,0.0,0.0
12,8,4,,,,,7.5,0.0,0.0,0.0,0.0
12,9,4,,,,,9.25,0.0,0.0,0.0,0.0
12,9,4,,,,,8.75,0.0,0.0,0.0,0.0
12,9,4,,,,,10.0025,0.0,0.0,0.0,0.005
12,9,4,,,,,7.85,0.0,0.0,0.0,0.2
12,10,4,,,,,6.9925,0.0,0.0,0.0,0.485
12,10,4,,,,,7.3225,0.0,0.0,0.0,0.645
12,10,4,,,,,6.8425,0.0,0.0,0.0,0.685
12,10,4,,,,,6.465,0.0,0.0,0.0,0.93
12,11,4,,,,,5.795,0.0,0.0,0.0,1.59
12,11,4,,,,,7.095,0.0,0.0,0.0,3.69
12,11,4,,,,,7.65,0.0,0.0,0.0,8.3
12,11,4,,,,,6.87,0.0,0.0,0.0,7.74
12,12,4,,,,,7.782500000000001,0.0,0.0,0.0,7.065
12,12,4,,,,,8.235,0.0,0.0,0.0,2.97
12,12,4,,,,,10.06,0.0,0.0,0.0,4.62
12,12,4,,,,,9.615,0.0,0.0,0.0,6.23
12,13,4,,,,,8.655000000000001,0.0,0.0,0.0,8.31
12,13,4,,,,,8.682500000000001,0.0,0.0,0.0,5.865
12,13,4,,,,,9.5975,0.0,0.0,0.0,6.195
12,13,4,,,,,9.43,0.0,0.0,0.0,3.36
12,14,4,,,,,7.99,0.0,0.0,0.0,2.98
12,14,4,,,,,6.6125,0.0,0.0,0.0,3.225
12,14,4,,,,,5.825,0.0,0.0,0.0,5.65
12,14,4,,,,,5.455,0.0,0.0,0.0,3.91
12,15,4,,,,,4.98,0.0,0.0,0.0,8.75
12,15,4,,,,,7.4,0.0,0.0,0.0,6.8
12,15,4,,,,,7.1175,0.0,0.0,0.0,8.75
12,15,4,,,,,5.735,0.0,0.0,0.0,2.97
12,16,4,,,,,5.895,0.0,0.0,0.0,4.79
12,16,4,,,,,5.785,0.0,0.0,0.0,6.57
12,16,4,,,,,7.2925,0.0,0.0,0.0,5.585
12,16,4,,,,,5.26,0.0,0.0,0.0,3.02
12,17,4,,,,,5.4325,0.0,0.0,0.0,3.865
12,17,4,,,,,5.375,0.0,0.0,0.0,2.25
12,17,4,,,,,5.7125,0.0,0.0,0.0,0.925
12,17,4,,,,,6.29,0.0,0.0,0.0,0.58
12,18,4,,,,,7.205,0.0,0.0,0.0,0.41
12,18,4,,,,,7.7975,0.0,0.0,0.0,0.095
12,18,4,,,,,8.5,0.0,0.0,0.0,0.0
12,18,4,,,,,9.0,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,20,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,6.25,0.0,0.0,0.0,0.0
12,21,4,,,,,6.25,0.0,0.0,0.0,0.0
12,21,4,,,,,5.5,0.0,0.0,0.0,0.0
12,22,4,,,,,5.0,0.0,0.0,0.0,0.0
12,22,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,5.75,0.0,0.0,0.0,0.0
12,23,4,,,,,6.25,0.0,0.0,0.0,0.0
12,23,4,,,,,5.25,0.0,0.0,0.0,0.0
12,23,4,,,,,5.25,0.0,0.0,0.0,0.0
12,23,4,,,,,6.0,0.0,0.0,0.0,0.0
12,24,4,,,,,5.5,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,1,5,,,,,4.75,0.0,0.0,0.0,0.0
12,1,5,,,,,4.0,0.0,0.0,0.0,0.0
12,1,5,,,,,4.0,0.0,0.0,0.0,0.0
12,1,5,,,,,4.5,0.0,0.0,0.0,0.0
12,2,5,,,,,4.5,0.0,0.0,0.0,0.0
12,2,5,,,,,5.0,0.0,0.0,0.0,0.0
12,2,5,,,,,5.25,0.0,0.0,0.0,0.0
12,2,5,,,,,5.25,0.0,0.0,0.0,0.0
12,3,5,,,,,4.75,0.0,0.0,0.0,0.0
12,3,5,,,,,4.5,0.0,0.0,0.0,0.0
12,3,5,,,,,4.0,0.0,0.0,0.0,0.0
12,3,5,,,,,4.0,0.0,0.0,0.0,0.0
12,4,5,,,,,4.25,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,5,5,,,,,4.5,0.0,0.0,0.0,0.0
12,5,5,,,,,4.25,0.0,0.0,0.0,0.0
12,5,5,,,,,3.75,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,6,5,,,,,3.5,0.0,0.0,0.0,0.0
12,6,5,,,,,3.75,0.0,0.0,0.0,0.0
12,6,5,,,,,4.25,0.0,0.0,0.0,0.0
12,6,5,,,,,4.75,0.0,0.0,0.0,0.0
12,7,5,,,,,4.5,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.0,0.0,0.0,0.0,0.0
12,8,5,,,,,8.0,0.0,0.0,0.0,0.0
12,8,5,,,,,9.0,0.0,0.0,0.0,0.0
12,9,5,,,,,8.0,0.0,0.0,0.0,0.0
12,9,5,,,,,8.05,0.0,0.0,0.0,0.1
12,9,5,,,,,7.23,0.0,0.0,0.0,0.46
12,9,5,,,,,7.86,0.0,0.0,0.0,1.22
12,10,5,,,,,6.945,0.0,0.0,0.0,1.89
12,10,5,,,,,6.975,0.0,0.0,0.0,2.45
12,10,5,,,,,5.59,0.0,0.0,0.0,2.18
12,10,5,,,,,6.095,0.0,0.0,0.0,3.19
12,11,5,,,,,5.415,0.0,0.0,0.0,3.83
12,11,5,,,,,6.8625,0.0,0.0,0.0,8.225
12,11,5,,,,,7.025,0.0,0.0,0.0,8.75
12,11,5,,,,,9.8325,0.0,0.0,0.0,8.75
12,12,5,,,,,7.435,0.0,0.0,0.0,6.37
12,12,5,,,,,7.1225000000000005,0.0,0.0,0.0,5.745
12,12,5,,,,,7.9825,0.0,0.0,0.0,8.75
12,12,5,,,,,8.6,0.0,0.0,0.0,8.75
12,13,5,,,,,7.890000000000001,0.0,0.0,0.0,8.28
12,13,5,,,,,8.2625,0.0,0.0,0.0,8.75
12,13,5,,,,,8.835,0.0,0.0,0.0,8.75
12,13,5,,,,,10.5525,0.0,0.0,0.0,8.75
12,14,5,,,,,7.195,0.0,0.0,0.0,8.75
12,14,5,,,,,6.84,0.0,0.0,0.0,8.75
12,14,5,,,,,6.3,0.0,0.0,0.0,8.75
12,14,5,,,,,6.005,0.0,0.0,0.0,5.01
12,15,5,,,,,5.5775,0.0,0.0,0.0,1.655
12,15,5,,,,,5.755,0.0,0.0,0.0,2.01
12,15,5,,,,,6.1625,0.0,0.0,0.0,3.325
12,15,5,,,,,5.515000000000001,0.0,0.0,0.0,5.03
12,16,5,,,,,6.77,0.0,0.0,0.0,8.75
12,16,5,,,,,6.445,0.0,0.0,0.0,7.89
12,16,5,,,,,6.195,0.0,0.0,0.0,5.89
12,16,5,,,,,5.51,0.0,0.0,0.0,3.52
12,17,5,,,,,5.495,0.0,0.0,0.0,0.99
12,17,5,,,,,5.72,0.0,0.0,0.0,0.94
12,17,5,,,,,5.255,0.0,0.0,0.0,1.01
12,17,5,,,,,6.22,0.0,0.0,0.0,0.44
12,18,5,,,,,7.6,0.0,0.0,0.0,0.2
12,18,5,,,,,8.525,0.0,0.0,0.0,0.05
12,18,5,,,,,10.5,0.0,0.0,0.0,0.0
12,18,5,,,,,9.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.5,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.5,0.0,0.0,0.0,0.0
12,23,5,,,,,5.75,0.0,0.0,0.0,0.0
12,23,5,,,,,5.0,0.0,0.0,0.0,0.0
12,23,5,,,,,5.5,0.0,0.0,0.0,0.0
12,23,5,,,,,6.0,0.0,0.0,0.0,0.0
12,24,5,,,,,5.0,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,1,6,,,,,4.0,0.0,0.0,0.0,0.0
12,1,6,,,,,4.0,0.0,0.0,0.0,0.0
12,1,6,,,,,4.25,0.0,0.0,0.0,0.0
12,1,6,,,,,4.75,0.0,0.0,0.0,0.0
12,2,6,,,,,5.25,0.0,0.0,0.0,0.0
12,2,6,,,,,5.5,0.0,0.0,0.0,0.0
12,2,6,,,,,5.75,0.0,0.0,0.0,0.0
12,2,6,,,,,5.0,0.0,0.0,0.0,0.0
12,3,6,,,,,4.5,0.0,0.0,0.0,0.0
12,3,6,,,,,4.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,4.25,0.0,0.0,0.0,0.0
12,4,6,,,,,4.0,0.0,0.0,0.0,0.0
12,4,6,,,,,4.5,0.0,0.0,0.0,0.0
12,4,6,,,,,4.5,0.0,0.0,0.0,0.0
12,5,6,,,,,4.25,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.0,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.25,0.0,0.0,0.0,0.0
12,6,6,,,,,3.75,0.0,0.0,0.0,0.0
12,6,6,,,,,4.0,0.0,0.0,0.0,0.0
12,7,6,,,,,4.0,0.0,0.0,0.0,0.0
12,7,6,,,,,4.25,0.0,0.0,0.0,0.0
12,7,6,,,,,5.0,0.0,0.0,0.0,0.0
12,7,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,7.0,0.0,0.0,0.0,0.0
12,8,6,,,,,8.0,0.0,0.0,0.0,0.0
12,8,6,,,,,8.25,0.0,0.0,0.0,0.0
12,9,6,,,,,9.0,0.0,0.0,0.0,0.0
12,9,6,,,,,8.295,0.0,0.0,0.0,0.09
12,9,6,,,,,7.4175,0.0,0.0,0.0,0.335
12,9,6,,,,,8.28,0.0,0.0,0.0,0.56
12,10,6,,,,,7.2,0.0,0.0,0.0,0.9
12,10,6,,,,,6.0775,0.0,0.0,0.0,1.155
12,10,6,,,,,5.07,0.0,0.0,0.0,1.64
12,10,6,,,,,5.3100000000000005,0.0,0.0,0.0,3.62
12,11,6,,,,,4.7475000000000005,0.0,0.0,0.0,4.995
12,11,6,,,,,5.0525,0.0,0.0,0.0,8.105
12,11,6,,,,,5.8475,0.0,0.0,0.0,8.75
12,11,6,,,,,6.2,0.0,0.0,0.0,8.75
12,12,6,,,,,7.475,0.0,0.0,0.0,8.75
12,12,6,,,,,8.25,0.0,0.0,0.0,8.75
12,12,6,,,,,8.08,0.0,0.0,0.0,8.75
12,12,6,,,,,9.0775,0.0,0.0,0.0,8.75
12,13,6,,,,,9.4625,0.0,0.0,0.0,8.75
12,13,6,,,,,8.305,0.0,0.0,0.0,8.75
12,13,6,,,,,8.372499999999999,0.0,0.0,0.0,8.75
12,13,6,,,,,8.1125,0.0,0.0,0.0,8.75
12,14,6,,,,,7.29,0.0,0.0,0.0,8.75
12,14,6,,,,,6.6525,0.0,0.0,0.0,8.75
12,14,6,,,,,6.8,0.0,0.0,0.0,8.75
12,14,6,,,,,5.155,0.0,0.0,0.0,8.75
12,15,6,,,,,4.6925,0.0,0.0,0.0,8.75
