month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,15,6,,,,,5.4675,0.0,0.0,0.0,8.75
12,15,6,,,,,5.1775,0.0,0.0,0.0,8.75
12,15,6,,,,,6.1025,0.0,0.0,0.0,8.75
12,16,6,,,,,7.2375,0.0,0.0,0.0,8.75
12,16,6,,,,,5.84,0.0,0.0,0.0,8.68
12,16,6,,,,,5.8075,0.0,0.0,0.0,7.615
12,16,6,,,,,5.3875,0.0,0.0,0.0,6.275
12,17,6,,,,,5.404999999999999,0.0,0.0,0.0,4.31
12,17,6,,,,,5.48,0.0,0.0,0.0,2.46
12,17,6,,,,,5.6125,0.0,0.0,0.0,1.225
12,17,6,,,,,5.7925,0.0,0.0,0.0,0.585
12,18,6,,,,,6.35,0.0,0.0,0.0,0.2
12,18,6,,,,,8.2725,0.0,0.0,0.0,0.045
12,18,6,,,,,9.5,0.0,0.0,0.0,0.0
12,18,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,9.0,0.0,0.0,0.0,0.0
12,19,6,,,,,8.0,0.0,0.0,0.0,0.0
12,19,6,,,,,7.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.75,0.0,0.0,0.0,0.0
12,20,6,,,,,6.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.5,0.0,0.0,0.0,0.0
12,21,6,,,,,7.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.75,0.0,0.0,0.0,0.0
12,21,6,,,,,5.25,0.0,0.0,0.0,0.0
12,22,6,,,,,5.0,0.0,0.0,0.0,0.0
12,22,6,,,,,5.5,0.0,0.0,0.0,0.0
12,22,6,,,,,5.25,0.0,0.0,0.0,0.0
12,22,6,,,,,5.75,0.0,0.0,0.0,0.0
12,23,6,,,,,5.5,0.0,0.0,0.0,0.0
12,23,6,,,,,5.5,0.0,0.0,0.0,0.0
12,23,6,,,,,4.5,0.0,0.0,0.0,0.0
12,23,6,,,,,5.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.25,0.0,0.0,0.0,0.0
12,24,6,,,,,4.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.25,0.0,0.0,0.0,0.0
12,1,7,,,,,3.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.25,0.0,0.0,0.0,0.0
12,1,7,,,,,4.0,0.0,0.0,0.0,0.0
12,1,7,,,,,4.0,0.0,0.0,0.0,0.0
12,2,7,,,,,4.25,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,3,7,,,,,4.5,0.0,0.0,0.0,0.0
12,3,7,,,,,4.75,0.0,0.0,0.0,0.0
12,3,7,,,,,4.0,0.0,0.0,0.0,0.0
12,3,7,,,,,4.0,0.0,0.0,0.0,0.0
12,4,7,,,,,4.25,0.0,0.0,0.0,0.0
12,4,7,,,,,5.0,0.0,0.0,0.0,0.0
12,4,7,,,,,5.25,0.0,0.0,0.0,0.0
12,4,7,,,,,5.25,0.0,0.0,0.0,0.0
12,5,7,,,,,4.75,0.0,0.0,0.0,0.0
12,5,7,,,,,3.5,0.0,0.0,0.0,0.0
12,5,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.75,0.0,0.0,0.0,0.0
12,6,7,,,,,3.25,0.0,0.0,0.0,0.0
12,6,7,,,,,3.75,0.0,0.0,0.0,0.0
12,6,7,,,,,4.0,0.0,0.0,0.0,0.0
12,7,7,,,,,4.25,0.0,0.0,0.0,0.0
12,7,7,,,,,5.0,0.0,0.0,0.0,0.0
12,7,7,,,,,4.75,0.0,0.0,0.0,0.0
12,7,7,,,,,5.0,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,8,7,,,,,7.75,0.0,0.0,0.0,0.0
12,8,7,,,,,8.5,0.0,0.0,0.0,0.0
12,8,7,,,,,9.25,0.0,0.0,0.0,0.0
12,9,7,,,,,8.75,0.0,0.0,0.0,0.0
12,9,7,,,,,9.0,0.0,0.0,0.0,0.0
12,9,7,,,,,7.07,0.0,0.0,0.0,0.14
12,9,7,,,,,7.1575,0.0,0.0,0.0,0.315
12,10,7,,,,,6.4925,0.0,0.0,0.0,0.485
12,10,7,,,,,4.96,0.0,0.0,0.0,0.92
12,10,7,,,,,5.69,0.0,0.0,0.0,1.38
12,10,7,,,,,4.6575,0.0,0.0,0.0,1.815
12,11,7,,,,,4.495,0.0,0.0,0.0,4.49
12,11,7,,,,,3.86,0.0,0.0,0.0,7.72
12,11,7,,,,,5.61,0.0,0.0,0.0,8.22
12,11,7,,,,,5.32,0.0,0.0,0.0,4.64
12,12,7,,,,,5.4425,0.0,0.0,0.0,1.885
12,12,7,,,,,6.12,0.0,0.0,0.0,1.74
12,12,7,,,,,6.8825,0.0,0.0,0.0,2.765
12,12,7,,,,,8.335,0.0,0.0,0.0,4.17
12,13,7,,,,,7.815000000000001,0.0,0.0,0.0,8.75
12,13,7,,,,,7.895,0.0,0.0,0.0,8.75
12,13,7,,,,,7.32,0.0,0.0,0.0,8.75
12,13,7,,,,,7.255,0.0,0.0,0.0,8.75
12,14,7,,,,,6.2325,0.0,0.0,0.0,8.75
12,14,7,,,,,5.5625,0.0,0.0,0.0,8.75
12,14,7,,,,,5.4825,0.0,0.0,0.0,8.75
12,14,7,,,,,5.2775,0.0,0.0,0.0,8.75
12,15,7,,,,,4.38,0.0,0.0,0.0,8.75
12,15,7,,,,,5.8075,0.0,0.0,0.0,8.75
12,15,7,,,,,4.7525,0.0,0.0,0.0,8.75
12,15,7,,,,,6.425,0.0,0.0,0.0,8.75
12,16,7,,,,,5.065,0.0,0.0,0.0,8.75
12,16,7,,,,,4.875,0.0,0.0,0.0,8.25
12,16,7,,,,,5.5825,0.0,0.0,0.0,7.165
12,16,7,,,,,4.865,0.0,0.0,0.0,5.73
12,17,7,,,,,4.83,0.0,0.0,0.0,4.16
12,17,7,,,,,4.4575,0.0,0.0,0.0,2.415
12,17,7,,,,,4.8825,0.0,0.0,0.0,1.265
12,17,7,,,,,5.55,0.0,0.0,0.0,0.6
12,18,7,,,,,6.395,0.0,0.0,0.0,0.29
12,18,7,,,,,8.05,0.0,0.0,0.0,0.1
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,8.25,0.0,0.0,0.0,0.0
12,19,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,7.25,0.0,0.0,0.0,0.0
12,20,7,,,,,7.0,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,20,7,,,,,6.25,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,6.25,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.25,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.5,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,4.5,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,24,7,,,,,4.75,0.0,0.0,0.0,0.0
12,24,7,,,,,4.0,0.0,0.0,0.0,0.0
12,24,7,,,,,3.75,0.0,0.0,0.0,0.0
12,24,7,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.25,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,2,1,,,,,4.25,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,3,1,,,,,4.25,0.0,0.0,0.0,0.0
12,3,1,,,,,4.0,0.0,0.0,0.0,0.0
12,3,1,,,,,3.5,0.0,0.0,0.0,0.0
12,3,1,,,,,3.75,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.75,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,3.5,0.0,0.0,0.0,0.0
12,5,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,6,1,,,,,3.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.0,0.0,0.0,0.0,0.0
12,6,1,,,,,4.0,0.0,0.0,0.0,0.0
12,7,1,,,,,4.5,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,8,1,,,,,5.5,0.0,0.0,0.0,0.0
12,8,1,,,,,7.5,0.0,0.0,0.0,0.0
12,8,1,,,,,8.25,0.0,0.0,0.0,0.0
12,8,1,,,,,9.75,0.0,0.0,0.0,0.0
12,9,1,,,,,8.75,0.0,0.0,0.0,0.0
12,9,1,,,,,7.28,0.0,0.0,0.0,0.06
12,9,1,,,,,6.39,0.0,0.0,0.0,0.28
12,9,1,,,,,7.0,0.0,0.0,0.0,0.5
12,10,1,,,,,6.9725,0.0,0.0,0.0,0.945
12,10,1,,,,,5.6325,0.0,0.0,0.0,1.765
12,10,1,,,,,5.74,0.0,0.0,0.0,2.98
12,10,1,,,,,7.355,0.0,0.0,0.0,4.71
12,11,1,,,,,6.220000000000001,0.0,0.0,0.0,5.94
12,11,1,,,,,6.895,0.0,0.0,0.0,7.79
12,11,1,,,,,6.78,0.0,0.0,0.0,8.75
12,11,1,,,,,7.934999999999999,0.0,0.0,0.0,8.75
12,12,1,,,,,6.7275,0.0,0.0,0.0,8.75
12,12,1,,,,,7.77,0.0,0.0,0.0,8.75
12,12,1,,,,,9.48,0.0,0.0,0.0,8.75
12,12,1,,,,,8.9025,0.0,0.0,0.0,8.75
12,13,1,,,,,8.8,0.0,0.0,0.0,8.75
12,13,1,,,,,8.932500000000001,0.0,0.0,0.0,8.75
12,13,1,,,,,7.945,0.0,0.0,0.0,8.75
12,13,1,,,,,7.04,0.0,0.0,0.0,8.75
12,14,1,,,,,6.2575,0.0,0.0,0.0,8.75
12,14,1,,,,,5.92,0.0,0.0,0.0,8.75
12,14,1,,,,,4.51,0.0,0.0,0.0,8.75
12,14,1,,,,,5.3,0.0,0.0,0.0,8.75
12,15,1,,,,,6.1425,0.0,0.0,0.0,8.75
12,15,1,,,,,5.9275,0.0,0.0,0.0,8.75
12,15,1,,,,,4.695,0.0,0.0,0.0,8.75
12,15,1,,,,,6.165,0.0,0.0,0.0,8.75
12,16,1,,,,,6.315,0.0,0.0,0.0,8.75
12,16,1,,,,,6.395,0.0,0.0,0.0,8.29
12,16,1,,,,,6.135,0.0,0.0,0.0,7.27
12,16,1,,,,,5.785,0.0,0.0,0.0,6.07
12,17,1,,,,,6.67,0.0,0.0,0.0,4.34
12,17,1,,,,,7.2675,0.0,0.0,0.0,2.535
12,17,1,,,,,5.91,0.0,0.0,0.0,1.32
12,17,1,,,,,7.085,0.0,0.0,0.0,0.67
12,18,1,,,,,7.9225,0.0,0.0,0.0,0.345
12,18,1,,,,,9.065,0.0,0.0,0.0,0.13
12,18,1,,,,,10.5025,0.0,0.0,0.0,0.005
12,18,1,,,,,10.5,0.0,0.0,0.0,0.0
12,19,1,,,,,10.25,0.0,0.0,0.0,0.0
12,19,1,,,,,10.75,0.0,0.0,0.0,0.0
12,19,1,,,,,9.75,0.0,0.0,0.0,0.0
12,19,1,,,,,8.5,0.0,0.0,0.0,0.0
12,20,1,,,,,7.75,0.0,0.0,0.0,0.0
12,20,1,,,,,7.25,0.0,0.0,0.0,0.0
12,20,1,,,,,7.0,0.0,0.0,0.0,0.0
12,20,1,,,,,7.25,0.0,0.0,0.0,0.0
12,21,1,,,,,7.0,0.0,0.0,0.0,0.0
12,21,1,,,,,6.25,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,21,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.0,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,23,1,,,,,6.0,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,24,1,,,,,4.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.5,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,4.75,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,2,2,,,,,6.0,0.0,0.0,0.0,0.0
12,2,2,,,,,6.75,0.0,0.0,0.0,0.0
12,2,2,,,,,6.75,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,4.75,0.0,0.0,0.0,0.0
12,3,2,,,,,5.0,0.0,0.0,0.0,0.0
12,3,2,,,,,4.75,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,5,2,,,,,4.75,0.0,0.0,0.0,0.0
12,5,2,,,,,4.75,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,6,2,,,,,4.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,5.0,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,7,2,,,,,5.5,0.0,0.0,0.0,0.0
12,8,2,,,,,6.5,0.0,0.0,0.0,0.0
12,8,2,,,,,8.5,0.0,0.0,0.0,0.0
12,8,2,,,,,9.5,0.0,0.0,0.0,0.0
12,8,2,,,,,10.25,0.0,0.0,0.0,0.0
12,9,2,,,,,9.75,0.0,0.0,0.0,0.0
12,9,2,,,,,8.2775,0.0,0.0,0.0,0.055
12,9,2,,,,,6.89,0.0,0.0,0.0,0.28
12,9,2,,,,,7.01,0.0,0.0,0.0,0.52
12,10,2,,,,,6.23,0.0,0.0,0.0,0.96
12,10,2,,,,,7.145,0.0,0.0,0.0,1.79
12,10,2,,,,,6.745,0.0,0.0,0.0,2.99
12,10,2,,,,,5.8775,0.0,0.0,0.0,4.755
12,11,2,,,,,6.282500000000001,0.0,0.0,0.0,6.065
12,11,2,,,,,6.265,0.0,0.0,0.0,8.03
12,11,2,,,,,6.9325,0.0,0.0,0.0,8.75
12,11,2,,,,,8.094999999999999,0.0,0.0,0.0,8.75
12,12,2,,,,,7.6775,0.0,0.0,0.0,8.75
12,12,2,,,,,8.93,0.0,0.0,0.0,8.75
12,12,2,,,,,9.65,0.0,0.0,0.0,8.75
12,12,2,,,,,10.7925,0.0,0.0,0.0,8.75
12,13,2,,,,,9.9025,0.0,0.0,0.0,8.75
12,13,2,,,,,9.695,0.0,0.0,0.0,8.75
12,13,2,,,,,8.93,0.0,0.0,0.0,8.75
12,13,2,,,,,9.23,0.0,0.0,0.0,8.75
12,14,2,,,,,7.780000000000001,0.0,0.0,0.0,8.75
12,14,2,,,,,6.665,0.0,0.0,0.0,8.75
12,14,2,,,,,6.2375,0.0,0.0,0.0,8.75
12,14,2,,,,,6.34,0.0,0.0,0.0,8.75
12,15,2,,,,,5.635,0.0,0.0,0.0,8.75
12,15,2,,,,,6.6675,0.0,0.0,0.0,8.75
12,15,2,,,,,6.395,0.0,0.0,0.0,8.75
12,15,2,,,,,8.344999999999999,0.0,0.0,0.0,8.75
12,16,2,,,,,8.2675,0.0,0.0,0.0,8.75
12,16,2,,,,,7.39,0.0,0.0,0.0,8.28
12,16,2,,,,,7.18,0.0,0.0,0.0,7.36
12,16,2,,,,,7.085,0.0,0.0,0.0,6.17
12,17,2,,,,,5.715,0.0,0.0,0.0,4.43
12,17,2,,,,,6.7975,0.0,0.0,0.0,2.595
12,17,2,,,,,7.19,0.0,0.0,0.0,1.38
12,17,2,,,,,8.345,0.0,0.0,0.0,0.69
12,18,2,,,,,9.175,0.0,0.0,0.0,0.35
12,18,2,,,,,9.8125,0.0,0.0,0.0,0.125
12,18,2,,,,,9.7525,0.0,0.0,0.0,0.005
12,18,2,,,,,10.0,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,8.5,0.0,0.0,0.0,0.0
12,20,2,,,,,8.0,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.75,0.0,0.0,0.0,0.0
12,21,2,,,,,5.0,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,5.75,0.0,0.0,0.0,0.0
12,23,2,,,,,5.25,0.0,0.0,0.0,0.0
12,23,2,,,,,5.25,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.0,0.0,0.0,0.0,0.0
12,24,2,,,,,3.75,0.0,0.0,0.0,0.0
12,1,3,,,,,3.5,0.0,0.0,0.0,0.0
12,1,3,,,,,3.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,2,3,,,,,5.0,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,3,3,,,,,5.0,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.5,0.0,0.0,0.0,0.0
12,4,3,,,,,5.0,0.0,0.0,0.0,0.0
12,4,3,,,,,5.0,0.0,0.0,0.0,0.0
12,4,3,,,,,5.25,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,5,3,,,,,4.5,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,5,3,,,,,3.25,0.0,0.0,0.0,0.0
12,6,3,,,,,3.25,0.0,0.0,0.0,0.0
12,6,3,,,,,4.0,0.0,0.0,0.0,0.0
12,6,3,,,,,4.5,0.0,0.0,0.0,0.0
12,6,3,,,,,4.5,0.0,0.0,0.0,0.0
12,7,3,,,,,4.5,0.0,0.0,0.0,0.0
12,7,3,,,,,5.0,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,8,3,,,,,5.5,0.0,0.0,0.0,0.0
12,8,3,,,,,7.0,0.0,0.0,0.0,0.0
12,8,3,,,,,7.5,0.0,0.0,0.0,0.0
12,8,3,,,,,8.5,0.0,0.0,0.0,0.0
12,9,3,,,,,8.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.2825,0.0,0.0,0.0,0.065
12,9,3,,,,,9.1525,0.0,0.0,0.0,0.305
12,9,3,,,,,7.02,0.0,0.0,0.0,0.54
12,10,3,,,,,6.745,0.0,0.0,0.0,0.99
12,10,3,,,,,5.655,0.0,0.0,0.0,1.81
12,10,3,,,,,6.29,0.0,0.0,0.0,3.08
12,10,3,,,,,4.5600000000000005,0.0,0.0,0.0,4.12
12,11,3,,,,,5.585,0.0,0.0,0.0,5.67
12,11,3,,,,,6.609999999999999,0.0,0.0,0.0,7.72
12,11,3,,,,,6.075,0.0,0.0,0.0,8.75
12,11,3,,,,,5.7325,0.0,0.0,0.0,8.75
12,12,3,,,,,6.9025,0.0,0.0,0.0,8.75
12,12,3,,,,,8.9225,0.0,0.0,0.0,8.75
12,12,3,,,,,7.665,0.0,0.0,0.0,8.75
12,12,3,,,,,8.9275,0.0,0.0,0.0,8.75
12,13,3,,,,,7.5425,0.0,0.0,0.0,8.75
12,13,3,,,,,6.3525,0.0,0.0,0.0,8.75
12,13,3,,,,,7.185,0.0,0.0,0.0,8.75
12,13,3,,,,,7.1625,0.0,0.0,0.0,8.75
12,14,3,,,,,6.09,0.0,0.0,0.0,8.75
12,14,3,,,,,5.02,0.0,0.0,0.0,8.75
12,14,3,,,,,4.8725,0.0,0.0,0.0,8.75
12,14,3,,,,,5.405,0.0,0.0,0.0,8.75
12,15,3,,,,,5.1625,0.0,0.0,0.0,8.75
12,15,3,,,,,5.4225,0.0,0.0,0.0,8.75
12,15,3,,,,,5.355,0.0,0.0,0.0,8.75
12,15,3,,,,,6.265,0.0,0.0,0.0,8.75
12,16,3,,,,,5.31,0.0,0.0,0.0,8.75
12,16,3,,,,,5.86,0.0,0.0,0.0,8.22
12,16,3,,,,,5.7625,0.0,0.0,0.0,7.025
12,16,3,,,,,6.3875,0.0,0.0,0.0,5.775
12,17,3,,,,,5.825,0.0,0.0,0.0,4.15
12,17,3,,,,,6.21,0.0,0.0,0.0,2.42
12,17,3,,,,,6.6850000000000005,0.0,0.0,0.0,1.37
12,17,3,,,,,7.3675,0.0,0.0,0.0,0.735
12,18,3,,,,,8.415,0.0,0.0,0.0,0.33
12,18,3,,,,,9.31,0.0,0.0,0.0,0.12
12,18,3,,,,,8.75,0.0,0.0,0.0,0.0
12,18,3,,,,,8.75,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.25,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.75,0.0,0.0,0.0,0.0
12,20,3,,,,,7.25,0.0,0.0,0.0,0.0
12,20,3,,,,,7.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.25,0.0,0.0,0.0,0.0
12,21,3,,,,,4.25,0.0,0.0,0.0,0.0
12,21,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.0,0.0,0.0,0.0,0.0
12,23,3,,,,,4.75,0.0,0.0,0.0,0.0
12,23,3,,,,,4.75,0.0,0.0,0.0,0.0
12,24,3,,,,,4.0,0.0,0.0,0.0,0.0
12,24,3,,,,,4.25,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
