month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,1,3,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,5.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,5.25,0.0,0.0,0.0,0.0
1,7,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,8,3,,,,,7.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.75,0.0,0.0,0.0,0.0
1,9,3,,,,,6.0025,0.0,0.0,0.0,0.003
1,9,3,,,,,6.5475,0.0,0.0,0.0,0.056999999999999995
1,9,3,,,,,5.615,0.0,0.0,0.0,0.138
1,9,3,,,,,5.465,0.0,0.0,0.0,0.258
1,10,3,,,,,4.115,0.0,0.0,0.0,0.438
1,10,3,,,,,3.675,0.0,0.0,0.0,0.81
1,10,3,,,,,4.13,0.0,0.0,0.0,1.3559999999999999
1,10,3,,,,,4.7825,0.0,0.0,0.0,1.539
1,11,3,,,,,6.835,0.0,0.0,0.0,2.202
1,11,3,,,,,5.5825,0.0,0.0,0.0,3.699
1,11,3,,,,,3.8,0.0,0.0,0.0,4.56
1,11,3,,,,,3.93,0.0,0.0,0.0,5.015999999999999
1,12,3,,,,,5.6425,0.0,0.0,0.0,5.271
1,12,3,,,,,8.725,0.0,0.0,0.0,5.369999999999999
1,12,3,,,,,5.435,0.0,0.0,0.0,5.621999999999999
1,12,3,,,,,4.5475,0.0,0.0,0.0,5.757000000000001
1,13,3,,,,,4.225,0.0,0.0,0.0,5.97
1,13,3,,,,,4.5025,0.0,0.0,0.0,6.003
1,13,3,,,,,7.125,0.0,0.0,0.0,6.1499999999999995
1,13,3,,,,,4.4525,0.0,0.0,0.0,6.242999999999999
1,14,3,,,,,4.485,0.0,0.0,0.0,5.982
1,14,3,,,,,4.3625,0.0,0.0,0.0,6.135
1,14,3,,,,,5.2925,0.0,0.0,0.0,6.051
1,14,3,,,,,3.8875,0.0,0.0,0.0,4.365
1,15,3,,,,,4.9675,0.0,0.0,0.0,5.961
1,15,3,,,,,4.245,0.0,0.0,0.0,5.394
1,15,3,,,,,4.22,0.0,0.0,0.0,5.063999999999999
1,15,3,,,,,4.7425,0.0,0.0,0.0,4.791
1,16,3,,,,,4.18,0.0,0.0,0.0,4.416
1,16,3,,,,,4.415,0.0,0.0,0.0,4.098
1,16,3,,,,,4.6475,0.0,0.0,0.0,3.177
1,16,3,,,,,6.7675,0.0,0.0,0.0,1.821
1,17,3,,,,,7.2625,0.0,0.0,0.0,1.815
1,17,3,,,,,5.1850000000000005,0.0,0.0,0.0,1.422
1,17,3,,,,,5.33,0.0,0.0,0.0,0.696
1,17,3,,,,,5.5275,0.0,0.0,0.0,0.333
1,18,3,,,,,6.48,0.0,0.0,0.0,0.276
1,18,3,,,,,5.8275,0.0,0.0,0.0,0.093
1,18,3,,,,,5.755,0.0,0.0,0.0,0.006
1,18,3,,,,,6.75,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,19,3,,,,,6.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.0,0.0,0.0,0.0,0.0
1,20,3,,,,,4.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,4.0,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.25,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,5.5,0.0,0.0,0.0,0.0
1,9,4,,,,,5.75,0.0,0.0,0.0,0.0
1,9,4,,,,,6.5075,0.0,0.0,0.0,0.009
1,9,4,,,,,5.5925,0.0,0.0,0.0,0.111
1,9,4,,,,,5.395,0.0,0.0,0.0,0.174
1,10,4,,,,,6.2175,0.0,0.0,0.0,0.261
1,10,4,,,,,5.325,0.0,0.0,0.0,0.39
1,10,4,,,,,4.735,0.0,0.0,0.0,0.582
1,10,4,,,,,5.6175,0.0,0.0,0.0,1.041
1,11,4,,,,,7.385,0.0,0.0,0.0,1.662
1,11,4,,,,,7.64,0.0,0.0,0.0,1.9679999999999997
1,11,4,,,,,7.67,0.0,0.0,0.0,2.904
1,11,4,,,,,8.085,0.0,0.0,0.0,1.6019999999999999
1,12,4,,,,,8.2025,0.0,0.0,0.0,1.7429999999999999
1,12,4,,,,,6.6775,0.0,0.0,0.0,1.7129999999999999
1,12,4,,,,,6.34,0.0,0.0,0.0,3.1079999999999997
1,12,4,,,,,6.13,0.0,0.0,0.0,3.456
1,13,4,,,,,7.37,0.0,0.0,0.0,3.444
1,13,4,,,,,6.2275,0.0,0.0,0.0,3.573
1,13,4,,,,,6.395,0.0,0.0,0.0,5.273999999999999
1,13,4,,,,,4.835,0.0,0.0,0.0,5.802
1,14,4,,,,,5.15,0.0,0.0,0.0,5.28
1,14,4,,,,,6.605,0.0,0.0,0.0,4.326
1,14,4,,,,,6.2225,0.0,0.0,0.0,5.067
1,14,4,,,,,4.922499999999999,0.0,0.0,0.0,2.9069999999999996
1,15,4,,,,,5.3975,0.0,0.0,0.0,1.9769999999999999
1,15,4,,,,,5.025,0.0,0.0,0.0,1.5299999999999998
1,15,4,,,,,6.2025,0.0,0.0,0.0,1.4429999999999998
1,15,4,,,,,4.9675,0.0,0.0,0.0,1.761
1,16,4,,,,,5.9425,0.0,0.0,0.0,2.631
1,16,4,,,,,6.77,0.0,0.0,0.0,3.6239999999999997
1,16,4,,,,,6.217499999999999,0.0,0.0,0.0,3.2609999999999997
1,16,4,,,,,5.27,0.0,0.0,0.0,2.424
1,17,4,,,,,5.08,0.0,0.0,0.0,1.596
1,17,4,,,,,5.9175,0.0,0.0,0.0,0.8009999999999999
1,17,4,,,,,6.2175,0.0,0.0,0.0,0.561
1,17,4,,,,,7.0075,0.0,0.0,0.0,0.309
1,18,4,,,,,6.615,0.0,0.0,0.0,0.138
1,18,4,,,,,8.0225,0.0,0.0,0.0,0.027
1,18,4,,,,,7.5,0.0,0.0,0.0,0.0
1,18,4,,,,,7.75,0.0,0.0,0.0,0.0
1,19,4,,,,,7.25,0.0,0.0,0.0,0.0
1,19,4,,,,,7.0,0.0,0.0,0.0,0.0
1,19,4,,,,,6.5,0.0,0.0,0.0,0.0
1,19,4,,,,,6.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,21,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.5,0.0,0.0,0.0,0.0
1,24,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,2,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.5,0.0,0.0,0.0,0.0
1,3,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.5,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.75,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,8,5,,,,,8.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.75,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,9,5,,,,,6.0,0.0,0.0,0.0,0.0
1,9,5,,,,,5.7525,0.0,0.0,0.0,0.003
1,9,5,,,,,5.5475,0.0,0.0,0.0,0.056999999999999995
1,9,5,,,,,6.6025,0.0,0.0,0.0,0.12299999999999998
1,10,5,,,,,6.49,0.0,0.0,0.0,0.288
1,10,5,,,,,6.11,0.0,0.0,0.0,0.432
1,10,5,,,,,5.97,0.0,0.0,0.0,0.564
1,10,5,,,,,7.02,0.0,0.0,0.0,0.9239999999999999
1,11,5,,,,,6.625,0.0,0.0,0.0,1.3499999999999999
1,11,5,,,,,7.1325,0.0,0.0,0.0,1.359
1,11,5,,,,,7.6075,0.0,0.0,0.0,1.6289999999999998
1,11,5,,,,,6.3625,0.0,0.0,0.0,1.635
1,12,5,,,,,5.9575,0.0,0.0,0.0,1.7489999999999999
1,12,5,,,,,6.3225,0.0,0.0,0.0,1.587
1,12,5,,,,,7.025,0.0,0.0,0.0,1.5299999999999998
1,12,5,,,,,6.595,0.0,0.0,0.0,1.6139999999999999
1,13,5,,,,,6.1375,0.0,0.0,0.0,1.6649999999999998
1,13,5,,,,,6.95,0.0,0.0,0.0,2.04
1,13,5,,,,,6.105,0.0,0.0,0.0,1.626
1,13,5,,,,,6.23,0.0,0.0,0.0,1.476
1,14,5,,,,,6.4025,0.0,0.0,0.0,1.683
1,14,5,,,,,6.4875,0.0,0.0,0.0,1.485
1,14,5,,,,,5.705,0.0,0.0,0.0,1.446
1,14,5,,,,,5.4825,0.0,0.0,0.0,1.179
1,15,5,,,,,5.3625,0.0,0.0,0.0,1.035
1,15,5,,,,,4.4,0.0,0.0,0.0,1.08
1,15,5,,,,,4.6225000000000005,0.0,0.0,0.0,1.047
1,15,5,,,,,4.88,0.0,0.0,0.0,0.756
1,16,5,,,,,5.7125,0.0,0.0,0.0,0.855
1,16,5,,,,,6.805,0.0,0.0,0.0,0.666
1,16,5,,,,,7.675,0.0,0.0,0.0,0.51
1,16,5,,,,,5.9375,0.0,0.0,0.0,0.525
1,17,5,,,,,6.22,0.0,0.0,0.0,0.564
1,17,5,,,,,7.9225,0.0,0.0,0.0,0.507
1,17,5,,,,,8.45,0.0,0.0,0.0,0.54
1,17,5,,,,,8.9025,0.0,0.0,0.0,0.183
1,18,5,,,,,9.3,0.0,0.0,0.0,0.06
1,18,5,,,,,8.015,0.0,0.0,0.0,0.018
1,18,5,,,,,7.75,0.0,0.0,0.0,0.0
1,18,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,9.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,20,5,,,,,7.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.25,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,4.75,0.0,0.0,0.0,0.0
1,3,6,,,,,5.25,0.0,0.0,0.0,0.0
1,4,6,,,,,5.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,2.75,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.5,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.75,0.0,0.0,0.0,0.0
1,8,6,,,,,6.0,0.0,0.0,0.0,0.0
1,8,6,,,,,6.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.0,0.0,0.0,0.0,0.0
1,8,6,,,,,6.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.75,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.565,0.0,0.0,0.0,0.078
1,9,6,,,,,4.97,0.0,0.0,0.0,0.264
1,10,6,,,,,4.5575,0.0,0.0,0.0,0.369
1,10,6,,,,,4.055,0.0,0.0,0.0,0.366
1,10,6,,,,,5.655,0.0,0.0,0.0,0.486
1,10,6,,,,,5.6975,0.0,0.0,0.0,0.837
1,11,6,,,,,3.98,0.0,0.0,0.0,1.176
1,11,6,,,,,4.275,0.0,0.0,0.0,1.2299999999999998
1,11,6,,,,,5.255,0.0,0.0,0.0,1.2059999999999997
1,11,6,,,,,6.76,0.0,0.0,0.0,1.512
1,12,6,,,,,4.155,0.0,0.0,0.0,1.686
1,12,6,,,,,4.235,0.0,0.0,0.0,2.082
1,12,6,,,,,4.11,0.0,0.0,0.0,1.6320000000000001
1,12,6,,,,,3.2675,0.0,0.0,0.0,2.421
1,13,6,,,,,3.92,0.0,0.0,0.0,1.704
1,13,6,,,,,5.4075,0.0,0.0,0.0,1.6889999999999998
1,13,6,,,,,7.0,0.0,0.0,0.0,1.7999999999999998
1,13,6,,,,,5.1,0.0,0.0,0.0,3.12
1,14,6,,,,,4.66,0.0,0.0,0.0,2.292
1,14,6,,,,,4.3675,0.0,0.0,0.0,1.9409999999999998
1,14,6,,,,,4.1125,0.0,0.0,0.0,1.635
1,14,6,,,,,6.68,0.0,0.0,0.0,0.8160000000000001
1,15,6,,,,,4.8475,0.0,0.0,0.0,0.717
1,15,6,,,,,4.7975,0.0,0.0,0.0,0.357
1,15,6,,,,,4.1425,0.0,0.0,0.0,0.7709999999999999
1,15,6,,,,,5.32,0.0,0.0,0.0,0.6839999999999999
1,16,6,,,,,5.0825,0.0,0.0,0.0,0.699
1,16,6,,,,,4.86,0.0,0.0,0.0,0.732
1,16,6,,,,,7.0825,0.0,0.0,0.0,0.699
1,16,6,,,,,6.585,0.0,0.0,0.0,0.702
1,17,6,,,,,5.57,0.0,0.0,0.0,0.384
1,17,6,,,,,4.995,0.0,0.0,0.0,0.294
1,17,6,,,,,5.96,0.0,0.0,0.0,0.252
1,17,6,,,,,7.3325,0.0,0.0,0.0,0.099
1,18,6,,,,,8.7825,0.0,0.0,0.0,0.039
1,18,6,,,,,8.75,0.0,0.0,0.0,0.0
1,18,6,,,,,8.5,0.0,0.0,0.0,0.0
1,18,6,,,,,7.75,0.0,0.0,0.0,0.0
1,19,6,,,,,9.25,0.0,0.0,0.0,0.0
1,19,6,,,,,9.25,0.0,0.0,0.0,0.0
1,19,6,,,,,8.0,0.0,0.0,0.0,0.0
1,19,6,,,,,8.0,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,20,6,,,,,5.75,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.0,0.0,0.0,0.0,0.0
1,21,6,,,,,5.5,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,3.25,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.25,0.0,0.0,0.0,0.0
1,1,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,3.5,0.0,0.0,0.0,0.0
1,2,7,,,,,3.5,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,3.75,0.0,0.0,0.0,0.0
1,4,7,,,,,3.75,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.5,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.25,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.0,0.0,0.0,0.0,0.0
1,8,7,,,,,6.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.25,0.0,0.0,0.0,0.0
1,9,7,,,,,5.75,0.0,0.0,0.0,0.0
1,9,7,,,,,5.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.26,0.0,0.0,0.0,0.012
1,10,7,,,,,5.59,0.0,0.0,0.0,0.108
1,10,7,,,,,3.8425,0.0,0.0,0.0,0.111
1,10,7,,,,,4.12,0.0,0.0,0.0,0.144
1,10,7,,,,,5.4325,0.0,0.0,0.0,0.219
1,11,7,,,,,7.17,0.0,0.0,0.0,0.20400000000000001
1,11,7,,,,,6.225,0.0,0.0,0.0,0.27
1,11,7,,,,,5.7375,0.0,0.0,0.0,0.585
1,11,7,,,,,5.86,0.0,0.0,0.0,0.432
1,12,7,,,,,6.11,0.0,0.0,0.0,0.132
1,12,7,,,,,7.815,0.0,0.0,0.0,0.078
1,12,7,,,,,5.07,0.0,0.0,0.0,0.084
1,12,7,,,,,5.12,0.0,0.0,0.0,0.144
1,13,7,,,,,5.69,0.0,0.0,0.0,0.22799999999999998
1,13,7,,,,,6.805,0.0,0.0,0.0,0.366
1,13,7,,,,,7.2175,0.0,0.0,0.0,0.561
1,13,7,,,,,4.7225,0.0,0.0,0.0,0.567
1,14,7,,,,,5.75,0.0,0.0,0.0,0.6
1,14,7,,,,,6.295,0.0,0.0,0.0,1.8539999999999999
1,14,7,,,,,6.0225,0.0,0.0,0.0,1.827
1,14,7,,,,,4.315,0.0,0.0,0.0,1.5779999999999998
1,15,7,,,,,4.64,0.0,0.0,0.0,1.068
1,15,7,,,,,4.48,0.0,0.0,0.0,1.176
1,15,7,,,,,6.47,0.0,0.0,0.0,0.564
1,15,7,,,,,3.905,0.0,0.0,0.0,0.786
1,16,7,,,,,3.9575,0.0,0.0,0.0,0.849
1,16,7,,,,,4.55,0.0,0.0,0.0,0.96
1,16,7,,,,,4.555,0.0,0.0,0.0,1.2659999999999998
1,16,7,,,,,4.1675,0.0,0.0,0.0,0.501
1,17,7,,,,,4.785,0.0,0.0,0.0,0.942
1,17,7,,,,,5.6,0.0,0.0,0.0,1.02
1,17,7,,,,,6.2925,0.0,0.0,0.0,0.351
1,17,7,,,,,7.295,0.0,0.0,0.0,0.954
1,18,7,,,,,6.4975,0.0,0.0,0.0,0.297
1,18,7,,,,,5.815,0.0,0.0,0.0,0.078
1,18,7,,,,,6.505,0.0,0.0,0.0,0.006
1,18,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,4.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,3.75,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.25,0.0,0.0,0.0,0.0
1,24,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,3.5,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,4,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.5,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.25,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,4.75,0.0,0.0,0.0,0.0
1,8,1,,,,,5.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,6.005,0.0,0.0,0.0,0.006
1,9,1,,,,,6.325,0.0,0.0,0.0,0.09
1,9,1,,,,,6.3925,0.0,0.0,0.0,0.471
1,10,1,,,,,5.665,0.0,0.0,0.0,0.798
1,10,1,,,,,6.3775,0.0,0.0,0.0,0.45299999999999996
1,10,1,,,,,5.6475,0.0,0.0,0.0,0.7769999999999999
1,10,1,,,,,5.9675,0.0,0.0,0.0,1.461
1,11,1,,,,,6.3475,0.0,0.0,0.0,2.2169999999999996
1,11,1,,,,,8.0875,0.0,0.0,0.0,2.8049999999999997
1,11,1,,,,,7.2725,0.0,0.0,0.0,1.527
1,11,1,,,,,7.4975,0.0,0.0,0.0,4.497
1,12,1,,,,,7.0525,0.0,0.0,0.0,2.7630000000000003
1,12,1,,,,,6.76,0.0,0.0,0.0,5.712
1,12,1,,,,,6.765000000000001,0.0,0.0,0.0,3.618
1,12,1,,,,,7.1775,0.0,0.0,0.0,4.713
1,13,1,,,,,7.342500000000001,0.0,0.0,0.0,6.4110000000000005
1,13,1,,,,,6.7425,0.0,0.0,0.0,6.590999999999999
1,13,1,,,,,6.5975,0.0,0.0,0.0,6.717
1,13,1,,,,,5.2475000000000005,0.0,0.0,0.0,3.597
1,14,1,,,,,5.775,0.0,0.0,0.0,3.03
1,14,1,,,,,5.78,0.0,0.0,0.0,6.336
1,14,1,,,,,5.95,0.0,0.0,0.0,6.24
1,14,1,,,,,7.205,0.0,0.0,0.0,5.346
1,15,1,,,,,5.42,0.0,0.0,0.0,4.404
1,15,1,,,,,5.06,0.0,0.0,0.0,6.071999999999999
1,15,1,,,,,5.395,0.0,0.0,0.0,4.973999999999999
1,15,1,,,,,5.955,0.0,0.0,0.0,4.7459999999999996
1,16,1,,,,,5.85,0.0,0.0,0.0,3.42
1,16,1,,,,,6.0875,0.0,0.0,0.0,1.005
1,16,1,,,,,7.0175,0.0,0.0,0.0,3.621
1,16,1,,,,,7.4725,0.0,0.0,0.0,3.267
1,17,1,,,,,6.105,0.0,0.0,0.0,2.526
1,17,1,,,,,6.365,0.0,0.0,0.0,1.638
1,17,1,,,,,7.564999999999999,0.0,0.0,0.0,0.6779999999999999
1,17,1,,,,,7.335,0.0,0.0,0.0,0.402
1,18,1,,,,,7.5675,0.0,0.0,0.0,0.381
1,18,1,,,,,7.135,0.0,0.0,0.0,0.162
1,18,1,,,,,7.0125,0.0,0.0,0.0,0.015
1,18,1,,,,,6.5,0.0,0.0,0.0,0.0
1,19,1,,,,,6.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,5.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.25,0.0,0.0,0.0,0.0
1,20,1,,,,,5.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,5.25,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,21,1,,,,,4.25,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.0,0.0,0.0,0.0,0.0
1,22,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,4.0,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.25,0.0,0.0,0.0,0.0
1,24,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.25,0.0,0.0,0.0,0.0
1,2,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,3,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.5,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.0,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.25,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.25,0.0,0.0,0.0,0.0
1,8,2,,,,,5.0,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,8,2,,,,,5.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.0,0.0,0.0,0.0,0.0
1,9,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,7.0,0.0,0.0,0.0,0.0
1,9,2,,,,,5.7775,0.0,0.0,0.0,0.033
1,9,2,,,,,5.835,0.0,0.0,0.0,0.10200000000000001
1,10,2,,,,,6.3175,0.0,0.0,0.0,0.081
1,10,2,,,,,5.6075,0.0,0.0,0.0,0.129
1,10,2,,,,,6.19,0.0,0.0,0.0,0.22799999999999998
1,10,2,,,,,7.55,0.0,0.0,0.0,0.36
1,11,2,,,,,7.3475,0.0,0.0,0.0,0.417
1,11,2,,,,,6.425,0.0,0.0,0.0,0.51
1,11,2,,,,,6.68,0.0,0.0,0.0,0.8160000000000001
1,11,2,,,,,6.8975,0.0,0.0,0.0,0.7769999999999999
1,12,2,,,,,5.6850000000000005,0.0,0.0,0.0,0.8220000000000001
1,12,2,,,,,5.54,0.0,0.0,0.0,0.648
1,12,2,,,,,6.3875,0.0,0.0,0.0,0.46499999999999997
1,12,2,,,,,8.095,0.0,0.0,0.0,0.714
1,13,2,,,,,6.7425,0.0,0.0,0.0,0.591
1,13,2,,,,,5.87,0.0,0.0,0.0,0.444
1,13,2,,,,,5.79,0.0,0.0,0.0,0.648
1,13,2,,,,,5.2775,0.0,0.0,0.0,0.333
1,14,2,,,,,4.9875,0.0,0.0,0.0,0.285
1,14,2,,,,,5.6425,0.0,0.0,0.0,0.471
1,14,2,,,,,6.3275,0.0,0.0,0.0,0.393
1,14,2,,,,,6.545,0.0,0.0,0.0,0.354
1,15,2,,,,,5.4575,0.0,0.0,0.0,0.24899999999999997
1,15,2,,,,,5.5275,0.0,0.0,0.0,0.333
1,15,2,,,,,6.25,0.0,0.0,0.0,0.3
1,15,2,,,,,6.52,0.0,0.0,0.0,0.324
1,16,2,,,,,6.515,0.0,0.0,0.0,0.318
1,16,2,,,,,6.915,0.0,0.0,0.0,0.198
1,16,2,,,,,8.205,0.0,0.0,0.0,0.24599999999999997
1,16,2,,,,,7.1975,0.0,0.0,0.0,0.237
1,17,2,,,,,7.3025,0.0,0.0,0.0,0.363
1,17,2,,,,,7.1975,0.0,0.0,0.0,0.537
1,17,2,,,,,7.29,0.0,0.0,0.0,0.348
1,17,2,,,,,7.54,0.0,0.0,0.0,0.348
1,18,2,,,,,7.895,0.0,0.0,0.0,0.174
1,18,2,,,,,7.2825,0.0,0.0,0.0,0.039
1,18,2,,,,,8.0,0.0,0.0,0.0,0.0
1,18,2,,,,,7.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.5,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.25,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,2.5,0.0,0.0,0.0,0.0
1,2,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,3.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,7,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,8,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,6.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.75,0.0,0.0,0.0,0.0
1,9,3,,,,,6.0,0.0,0.0,0.0,0.0
1,9,3,,,,,7.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.75,0.0,0.0,0.0,0.0
1,10,3,,,,,6.5,0.0,0.0,0.0,0.0
1,10,3,,,,,7.25,0.0,0.0,0.0,0.0
1,10,3,,,,,7.51,0.0,0.0,0.0,0.012
1,10,3,,,,,9.545,0.0,0.0,0.0,0.054
1,11,3,,,,,8.275,0.0,0.0,0.0,0.33
1,11,3,,,,,8.7875,0.0,0.0,0.0,0.6449999999999999
1,11,3,,,,,7.0225,0.0,0.0,0.0,1.2269999999999999
1,11,3,,,,,7.01,0.0,0.0,0.0,0.9119999999999999
1,12,3,,,,,6.215,0.0,0.0,0.0,0.858
1,12,3,,,,,6.3125,0.0,0.0,0.0,1.875
1,12,3,,,,,6.1125,0.0,0.0,0.0,1.635
1,12,3,,,,,6.88,0.0,0.0,0.0,1.656
1,13,3,,,,,6.2725,0.0,0.0,0.0,1.527
1,13,3,,,,,5.46,0.0,0.0,0.0,1.752
1,13,3,,,,,5.665,0.0,0.0,0.0,1.998
1,13,3,,,,,6.2925,0.0,0.0,0.0,1.851
1,14,3,,,,,6.3775,0.0,0.0,0.0,1.6529999999999998
1,14,3,,,,,7.939999999999999,0.0,0.0,0.0,1.428
1,14,3,,,,,6.4775,0.0,0.0,0.0,1.173
1,14,3,,,,,5.385,0.0,0.0,0.0,1.062
1,15,3,,,,,4.835,0.0,0.0,0.0,1.6019999999999999
1,15,3,,,,,4.797499999999999,0.0,0.0,0.0,2.457
1,15,3,,,,,5.5375,0.0,0.0,0.0,1.845
1,15,3,,,,,4.84,0.0,0.0,0.0,1.308
1,16,3,,,,,5.355,0.0,0.0,0.0,0.726
1,16,3,,,,,5.9275,0.0,0.0,0.0,0.513
1,16,3,,,,,7.3875,0.0,0.0,0.0,0.46499999999999997
1,16,3,,,,,7.33,0.0,0.0,0.0,0.396
1,17,3,,,,,6.46,0.0,0.0,0.0,0.252
1,17,3,,,,,7.58,0.0,0.0,0.0,0.396
1,17,3,,,,,6.25,0.0,0.0,0.0,0.3
1,17,3,,,,,7.125,0.0,0.0,0.0,0.15
1,18,3,,,,,7.0425,0.0,0.0,0.0,0.051000000000000004
1,18,3,,,,,6.26,0.0,0.0,0.0,0.012
1,18,3,,,,,7.0,0.0,0.0,0.0,0.0
1,18,3,,,,,7.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.25,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.0,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,3.25,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.75,0.0,0.0,0.0,0.0
1,5,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.25,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,7.0,0.0,0.0,0.0,0.0
1,9,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,6.75,0.0,0.0,0.0,0.0
1,9,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,7.0,0.0,0.0,0.0,0.0
1,10,4,,,,,6.265,0.0,0.0,0.0,0.018
1,10,4,,,,,6.03,0.0,0.0,0.0,0.036
1,10,4,,,,,5.2925,0.0,0.0,0.0,0.051000000000000004
1,10,4,,,,,6.8225,0.0,0.0,0.0,0.087
1,11,4,,,,,6.16,0.0,0.0,0.0,0.192
1,11,4,,,,,6.6425,0.0,0.0,0.0,0.17099999999999999
1,11,4,,,,,7.1375,0.0,0.0,0.0,0.165
1,11,4,,,,,6.66,0.0,0.0,0.0,0.192
1,12,4,,,,,9.08,0.0,0.0,0.0,0.396
1,12,4,,,,,7.47,0.0,0.0,0.0,0.864
1,12,4,,,,,6.86,0.0,0.0,0.0,1.932
1,12,4,,,,,6.9925,0.0,0.0,0.0,1.4909999999999999
1,13,4,,,,,7.952500000000001,0.0,0.0,0.0,2.943
1,13,4,,,,,6.915,0.0,0.0,0.0,1.998
1,13,4,,,,,6.43,0.0,0.0,0.0,2.616
1,13,4,,,,,6.4925,0.0,0.0,0.0,1.191
1,14,4,,,,,5.4925,0.0,0.0,0.0,2.991
1,14,4,,,,,6.31,0.0,0.0,0.0,5.771999999999999
1,14,4,,,,,5.75,0.0,0.0,0.0,3.9
1,14,4,,,,,5.2525,0.0,0.0,0.0,2.403
1,15,4,,,,,4.6850000000000005,0.0,0.0,0.0,2.622
1,15,4,,,,,4.555,0.0,0.0,0.0,3.966
1,15,4,,,,,4.51,0.0,0.0,0.0,3.312
1,15,4,,,,,4.8825,0.0,0.0,0.0,4.058999999999999
1,16,4,,,,,5.6475,0.0,0.0,0.0,3.477
1,16,4,,,,,6.859999999999999,0.0,0.0,0.0,3.7319999999999998
1,16,4,,,,,6.282500000000001,0.0,0.0,0.0,3.339
1,16,4,,,,,6.1825,0.0,0.0,0.0,1.419
1,17,4,,,,,7.1850000000000005,0.0,0.0,0.0,2.022
1,17,4,,,,,5.94,0.0,0.0,0.0,0.828
1,17,4,,,,,6.1025,0.0,0.0,0.0,1.023
1,17,4,,,,,7.24,0.0,0.0,0.0,0.588
1,18,4,,,,,7.3375,0.0,0.0,0.0,0.405
1,18,4,,,,,7.875,0.0,0.0,0.0,0.15
1,18,4,,,,,6.7625,0.0,0.0,0.0,0.015
1,18,4,,,,,6.75,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,19,4,,,,,7.0,0.0,0.0,0.0,0.0
1,19,4,,,,,7.75,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.25,0.0,0.0,0.0,0.0
1,24,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.5,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.5,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.75,0.0,0.0,0.0,0.0
1,8,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.5,0.0,0.0,0.0,0.0
1,8,5,,,,,5.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.7525,0.0,0.0,0.0,0.003
1,10,5,,,,,7.035,0.0,0.0,0.0,0.042
1,10,5,,,,,7.3075,0.0,0.0,0.0,0.069
1,10,5,,,,,7.28,0.0,0.0,0.0,0.036
1,10,5,,,,,9.8175,0.0,0.0,0.0,0.081
1,11,5,,,,,6.3275,0.0,0.0,0.0,0.093
1,11,5,,,,,7.355,0.0,0.0,0.0,0.126
1,11,5,,,,,7.1225,0.0,0.0,0.0,0.147
1,11,5,,,,,8.88,0.0,0.0,0.0,0.156
1,12,5,,,,,7.3325,0.0,0.0,0.0,0.099
1,12,5,,,,,7.6625,0.0,0.0,0.0,0.195
1,12,5,,,,,8.39,0.0,0.0,0.0,0.168
1,12,5,,,,,7.1175,0.0,0.0,0.0,0.141
1,13,5,,,,,7.625,0.0,0.0,0.0,0.15
1,13,5,,,,,5.8925,0.0,0.0,0.0,0.17099999999999999
1,13,5,,,,,5.355,0.0,0.0,0.0,0.126
1,13,5,,,,,4.91,0.0,0.0,0.0,0.192
1,14,5,,,,,6.655,0.0,0.0,0.0,0.186
1,14,5,,,,,6.6575,0.0,0.0,0.0,0.189
1,14,5,,,,,6.9375,0.0,0.0,0.0,0.22499999999999998
1,14,5,,,,,6.91,0.0,0.0,0.0,0.192
1,15,5,,,,,6.605,0.0,0.0,0.0,0.126
1,15,5,,,,,4.6075,0.0,0.0,0.0,0.129
1,15,5,,,,,5.34,0.0,0.0,0.0,0.108
1,15,5,,,,,5.29,0.0,0.0,0.0,0.348
1,16,5,,,,,5.1,0.0,0.0,0.0,1.62
1,16,5,,,,,5.405,0.0,0.0,0.0,2.286
1,16,5,,,,,6.8225,0.0,0.0,0.0,0.6869999999999999
1,16,5,,,,,6.9225,0.0,0.0,0.0,0.8069999999999999
1,17,5,,,,,7.015,0.0,0.0,0.0,0.318
1,17,5,,,,,6.3675,0.0,0.0,0.0,0.141
1,17,5,,,,,6.345,0.0,0.0,0.0,0.11399999999999999
1,17,5,,,,,8.07,0.0,0.0,0.0,0.084
1,18,5,,,,,8.41,0.0,0.0,0.0,0.192
1,18,5,,,,,8.275,0.0,0.0,0.0,0.03
1,18,5,,,,,6.75,0.0,0.0,0.0,0.0
1,18,5,,,,,7.25,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,20,5,,,,,6.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.0,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,3.5,0.0,0.0,0.0,0.0
1,23,5,,,,,3.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.5,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,24,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.5,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,2.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.0,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.0,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,2.75,0.0,0.0,0.0,0.0
1,5,6,,,,,2.5,0.0,0.0,0.0,0.0
1,6,6,,,,,2.75,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.25,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,4.75,0.0,0.0,0.0,0.0
1,10,6,,,,,5.25,0.0,0.0,0.0,0.0
1,10,6,,,,,5.75,0.0,0.0,0.0,0.0
1,10,6,,,,,4.545,0.0,0.0,0.0,0.054
1,10,6,,,,,4.815,0.0,0.0,0.0,0.078
1,11,6,,,,,4.32,0.0,0.0,0.0,0.084
1,11,6,,,,,5.335,0.0,0.0,0.0,0.10200000000000001
1,11,6,,,,,4.345,0.0,0.0,0.0,0.11399999999999999
1,11,6,,,,,5.6375,0.0,0.0,0.0,0.165
1,12,6,,,,,4.5475,0.0,0.0,0.0,1.2570000000000001
1,12,6,,,,,5.205,0.0,0.0,0.0,0.846
1,12,6,,,,,4.945,0.0,0.0,0.0,1.134
1,12,6,,,,,5.69,0.0,0.0,0.0,0.828
1,13,6,,,,,5.2425,0.0,0.0,0.0,0.891
1,13,6,,,,,4.57,0.0,0.0,0.0,0.9839999999999999
1,13,6,,,,,4.85,0.0,0.0,0.0,0.72
1,13,6,,,,,3.8625,0.0,0.0,0.0,1.035
1,14,6,,,,,5.1075,0.0,0.0,0.0,1.329
1,14,6,,,,,4.6175,0.0,0.0,0.0,1.6409999999999998
1,14,6,,,,,4.875,0.0,0.0,0.0,1.65
1,14,6,,,,,5.045,0.0,0.0,0.0,1.8539999999999999
1,15,6,,,,,4.34,0.0,0.0,0.0,1.308
1,15,6,,,,,3.515,0.0,0.0,0.0,1.8179999999999998
1,15,6,,,,,3.29,0.0,0.0,0.0,2.448
1,15,6,,,,,3.65,0.0,0.0,0.0,2.5799999999999996
1,16,6,,,,,3.445,0.0,0.0,0.0,2.634
1,16,6,,,,,3.68,0.0,0.0,0.0,2.016
1,16,6,,,,,5.4350000000000005,0.0,0.0,0.0,2.022
1,16,6,,,,,5.415,0.0,0.0,0.0,1.098
1,17,6,,,,,5.45,0.0,0.0,0.0,0.54
1,17,6,,,,,6.0875,0.0,0.0,0.0,0.405
1,17,6,,,,,6.12,0.0,0.0,0.0,0.444
1,17,6,,,,,6.6575,0.0,0.0,0.0,0.48899999999999993
1,18,6,,,,,5.3925,0.0,0.0,0.0,0.17099999999999999
1,18,6,,,,,5.52,0.0,0.0,0.0,0.024
1,18,6,,,,,6.25,0.0,0.0,0.0,0.0
1,18,6,,,,,6.5,0.0,0.0,0.0,0.0
1,19,6,,,,,5.25,0.0,0.0,0.0,0.0
1,19,6,,,,,5.0,0.0,0.0,0.0,0.0
1,19,6,,,,,5.25,0.0,0.0,0.0,0.0
1,19,6,,,,,5.0,0.0,0.0,0.0,0.0
1,20,6,,,,,4.75,0.0,0.0,0.0,0.0
1,20,6,,,,,4.5,0.0,0.0,0.0,0.0
1,20,6,,,,,4.75,0.0,0.0,0.0,0.0
1,20,6,,,,,5.0,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.5,0.0,0.0,0.0,0.0
1,21,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.5,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,24,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,3.5,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.25,0.0,0.0,0.0,0.0
1,8,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.25,0.0,0.0,0.0,0.0
1,8,7,,,,,3.75,0.0,0.0,0.0,0.0
1,8,7,,,,,3.5,0.0,0.0,0.0,0.0
1,9,7,,,,,4.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.075,0.0,0.0,0.0,0.09
1,9,7,,,,,6.28,0.0,0.0,0.0,0.336
1,9,7,,,,,5.19,0.0,0.0,0.0,0.528
1,10,7,,,,,5.785,0.0,0.0,0.0,0.642
1,10,7,,,,,7.435,0.0,0.0,0.0,0.8220000000000001
1,10,7,,,,,5.1125,0.0,0.0,0.0,1.335
1,10,7,,,,,4.375,0.0,0.0,0.0,1.95
1,11,7,,,,,4.5075,0.0,0.0,0.0,2.409
1,11,7,,,,,5.1525,0.0,0.0,0.0,3.183
1,11,7,,,,,4.1225000000000005,0.0,0.0,0.0,3.747
1,11,7,,,,,5.105,0.0,0.0,0.0,4.026
1,12,7,,,,,4.345000000000001,0.0,0.0,0.0,3.414
1,12,7,,,,,6.467499999999999,0.0,0.0,0.0,4.460999999999999
1,12,7,,,,,4.8325,0.0,0.0,0.0,5.198999999999999
1,12,7,,,,,4.61,0.0,0.0,0.0,5.532
1,13,7,,,,,3.5,0.0,0.0,0.0,6.0
1,13,7,,,,,4.8775,0.0,0.0,0.0,6.1530000000000005
1,13,7,,,,,5.6525,0.0,0.0,0.0,6.183
1,13,7,,,,,4.1475,0.0,0.0,0.0,6.177
1,14,7,,,,,4.0275,0.0,0.0,0.0,6.332999999999999
1,14,7,,,,,5.405,0.0,0.0,0.0,6.186
1,14,7,,,,,5.1125,0.0,0.0,0.0,6.135
1,14,7,,,,,5.445,0.0,0.0,0.0,5.934
1,15,7,,,,,4.59,0.0,0.0,0.0,5.508
1,15,7,,,,,3.825,0.0,0.0,0.0,5.19
1,15,7,,,,,4.1375,0.0,0.0,0.0,5.265
1,15,7,,,,,4.735,0.0,0.0,0.0,5.082
1,16,7,,,,,3.077500000000001,0.0,0.0,0.0,4.593
1,16,7,,,,,4.7575,0.0,0.0,0.0,3.909
1,16,7,,,,,4.535,0.0,0.0,0.0,3.342
1,16,7,,,,,4.43,0.0,0.0,0.0,2.616
1,17,7,,,,,4.9575,0.0,0.0,0.0,1.7489999999999999
1,17,7,,,,,4.46,0.0,0.0,0.0,1.452
1,17,7,,,,,5.32,0.0,0.0,0.0,0.9839999999999999
1,17,7,,,,,5.04,0.0,0.0,0.0,0.648
1,18,7,,,,,5.3525,0.0,0.0,0.0,0.423
1,18,7,,,,,5.9525,0.0,0.0,0.0,0.243
1,18,7,,,,,5.7975,0.0,0.0,0.0,0.056999999999999995
1,18,7,,,,,5.75,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,4.75,0.0,0.0,0.0,0.0
1,21,7,,,,,4.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.0,0.0,0.0,0.0,0.0
1,24,7,,,,,3.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,2.5,0.0,0.0,0.0,0.0
1,2,1,,,,,3.5,0.0,0.0,0.0,0.0
1,2,1,,,,,3.5,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,4,1,,,,,3.5,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.25,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,4.5,0.0,0.0,0.0,0.0
1,8,1,,,,,6.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,5.775,0.0,0.0,0.0,0.03
1,9,1,,,,,6.8275,0.0,0.0,0.0,0.093
1,9,1,,,,,6.7,0.0,0.0,0.0,0.24
1,9,1,,,,,6.1325,0.0,0.0,0.0,0.45899999999999996
1,10,1,,,,,7.535,0.0,0.0,0.0,0.642
1,10,1,,,,,6.52,0.0,0.0,0.0,0.9239999999999999
1,10,1,,,,,5.675,0.0,0.0,0.0,1.41
1,10,1,,,,,7.4075,0.0,0.0,0.0,1.9889999999999999
1,11,1,,,,,7.140000000000001,0.0,0.0,0.0,2.568
1,11,1,,,,,6.01,0.0,0.0,0.0,2.4119999999999995
1,11,1,,,,,6.0225,0.0,0.0,0.0,3.9269999999999996
1,11,1,,,,,7.3675,0.0,0.0,0.0,5.241
1,12,1,,,,,6.3125,0.0,0.0,0.0,4.575
1,12,1,,,,,6.047499999999999,0.0,0.0,0.0,4.257
1,12,1,,,,,6.775,0.0,0.0,0.0,4.529999999999999
1,12,1,,,,,8.425,0.0,0.0,0.0,3.8099999999999996
1,13,1,,,,,6.605,0.0,0.0,0.0,3.726
1,13,1,,,,,6.422499999999999,0.0,0.0,0.0,4.106999999999999
1,13,1,,,,,6.407500000000001,0.0,0.0,0.0,3.789
1,13,1,,,,,5.3875,0.0,0.0,0.0,4.065
1,14,1,,,,,6.2425,0.0,0.0,0.0,3.891
1,14,1,,,,,6.0025,0.0,0.0,0.0,4.202999999999999
1,14,1,,,,,4.8775,0.0,0.0,0.0,3.153
1,14,1,,,,,5.12,0.0,0.0,0.0,2.844
1,15,1,,,,,3.88,0.0,0.0,0.0,2.256
1,15,1,,,,,4.375,0.0,0.0,0.0,2.25
1,15,1,,,,,6.83,0.0,0.0,0.0,2.196
1,15,1,,,,,5.965,0.0,0.0,0.0,1.758
1,16,1,,,,,5.4175,0.0,0.0,0.0,1.401
1,16,1,,,,,4.71,0.0,0.0,0.0,1.152
1,16,1,,,,,6.6525,0.0,0.0,0.0,1.083
1,16,1,,,,,6.865,0.0,0.0,0.0,1.038
1,17,1,,,,,6.625,0.0,0.0,0.0,0.75
1,17,1,,,,,6.465,0.0,0.0,0.0,0.558
1,17,1,,,,,7.3575,0.0,0.0,0.0,0.429
1,17,1,,,,,7.52,0.0,0.0,0.0,0.324
1,18,1,,,,,7.685,0.0,0.0,0.0,0.222
1,18,1,,,,,7.59,0.0,0.0,0.0,0.108
1,18,1,,,,,7.03,0.0,0.0,0.0,0.036
1,18,1,,,,,7.015,0.0,0.0,0.0,0.018
1,19,1,,,,,7.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,7.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.5,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.25,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,6.0,0.0,0.0,0.0,0.0
1,21,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,21,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.5,0.0,0.0,0.0,0.0
1,24,1,,,,,3.0,0.0,0.0,0.0,0.0
1,24,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,2,,,,,2.25,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.25,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,3.75,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,2.75,0.0,0.0,0.0,0.0
1,5,2,,,,,2.75,0.0,0.0,0.0,0.0
1,5,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.25,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,7,2,,,,,3.25,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,3.75,0.0,0.0,0.0,0.0
1,8,2,,,,,4.0,0.0,0.0,0.0,0.0
1,8,2,,,,,4.5,0.0,0.0,0.0,0.0
1,8,2,,,,,4.5,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,5.25,0.0,0.0,0.0,0.0
1,9,2,,,,,6.0425,0.0,0.0,0.0,0.051000000000000004
1,9,2,,,,,6.1075,0.0,0.0,0.0,0.129
1,9,2,,,,,5.975,0.0,0.0,0.0,0.27
1,10,2,,,,,6.655,0.0,0.0,0.0,0.486
1,10,2,,,,,6.2975,0.0,0.0,0.0,0.957
1,10,2,,,,,6.5275,0.0,0.0,0.0,1.833
1,10,2,,,,,7.02,0.0,0.0,0.0,2.7239999999999998
1,11,2,,,,,5.9425,0.0,0.0,0.0,3.8309999999999995
1,11,2,,,,,5.35,0.0,0.0,0.0,4.62
1,11,2,,,,,5.25,0.0,0.0,0.0,5.1
1,11,2,,,,,7.075,0.0,0.0,0.0,4.89
1,12,2,,,,,5.795,0.0,0.0,0.0,5.154
1,12,2,,,,,6.115,0.0,0.0,0.0,6.138
1,12,2,,,,,6.8075,0.0,0.0,0.0,6.369
1,12,2,,,,,7.2575,0.0,0.0,0.0,6.609
1,13,2,,,,,6.1425,0.0,0.0,0.0,6.771
1,13,2,,,,,5.8575,0.0,0.0,0.0,7.029
1,13,2,,,,,6.18,0.0,0.0,0.0,7.116
1,13,2,,,,,5.41,0.0,0.0,0.0,7.092
1,14,2,,,,,5.38,0.0,0.0,0.0,7.056
1,14,2,,,,,5.2625,0.0,0.0,0.0,7.215
1,14,2,,,,,5.0275,0.0,0.0,0.0,6.633
1,14,2,,,,,3.8275,0.0,0.0,0.0,2.493
1,15,2,,,,,4.175,0.0,0.0,0.0,4.71
1,15,2,,,,,3.7,0.0,0.0,0.0,5.34
1,15,2,,,,,4.7525,0.0,0.0,0.0,4.202999999999999
1,15,2,,,,,4.745,0.0,0.0,0.0,2.094
1,16,2,,,,,6.1825,0.0,0.0,0.0,1.719
1,16,2,,,,,5.64,0.0,0.0,0.0,1.668
1,16,2,,,,,6.3875,0.0,0.0,0.0,1.6649999999999998
1,16,2,,,,,5.24,0.0,0.0,0.0,1.488
1,17,2,,,,,5.79,0.0,0.0,0.0,1.248
1,17,2,,,,,5.5975,0.0,0.0,0.0,1.017
1,17,2,,,,,5.0575,0.0,0.0,0.0,0.6689999999999999
1,17,2,,,,,7.14,0.0,0.0,0.0,0.46799999999999997
1,18,2,,,,,7.7625,0.0,0.0,0.0,0.315
1,18,2,,,,,6.3775,0.0,0.0,0.0,0.153
1,18,2,,,,,7.7725,0.0,0.0,0.0,0.027
1,18,2,,,,,7.5,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,7.25,0.0,0.0,0.0,0.0
1,19,2,,,,,7.0,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,6.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,6.0,0.0,0.0,0.0,0.0
1,21,2,,,,,6.0,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,4.25,0.0,0.0,0.0,0.0
1,23,2,,,,,4.25,0.0,0.0,0.0,0.0
1,23,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,3.25,0.0,0.0,0.0,0.0
1,24,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,2.25,0.0,0.0,0.0,0.0
1,2,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.75,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,4.75,0.0,0.0,0.0,0.0
1,8,3,,,,,5.75,0.0,0.0,0.0,0.0
1,8,3,,,,,7.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,9,3,,,,,5.5,0.0,0.0,0.0,0.0
1,9,3,,,,,6.5475,0.0,0.0,0.0,0.056999999999999995
1,9,3,,,,,7.1175,0.0,0.0,0.0,0.141
1,9,3,,,,,8.2325,0.0,0.0,0.0,0.279
1,10,3,,,,,6.9325,0.0,0.0,0.0,0.519
1,10,3,,,,,8.2925,0.0,0.0,0.0,0.951
1,10,3,,,,,7.515,0.0,0.0,0.0,1.8179999999999998
1,10,3,,,,,8.43,0.0,0.0,0.0,2.616
1,11,3,,,,,7.984999999999999,0.0,0.0,0.0,3.582
1,11,3,,,,,7.945,0.0,0.0,0.0,4.1339999999999995
1,11,3,,,,,9.0075,0.0,0.0,0.0,4.809
1,11,3,,,,,10.09,0.0,0.0,0.0,5.207999999999999
1,12,3,,,,,8.84,0.0,0.0,0.0,5.508
1,12,3,,,,,8.344999999999999,0.0,0.0,0.0,5.813999999999999
1,12,3,,,,,7.32,0.0,0.0,0.0,6.0840000000000005
1,12,3,,,,,8.4825,0.0,0.0,0.0,6.279
1,13,3,,,,,6.95,0.0,0.0,0.0,6.24
1,13,3,,,,,7.02,0.0,0.0,0.0,6.023999999999999
1,13,3,,,,,6.9075,0.0,0.0,0.0,6.188999999999999
1,13,3,,,,,6.41,0.0,0.0,0.0,6.492
1,14,3,,,,,6.7225,0.0,0.0,0.0,6.567
1,14,3,,,,,8.74,0.0,0.0,0.0,6.588
1,14,3,,,,,6.94,0.0,0.0,0.0,6.5280000000000005
1,14,3,,,,,5.775,0.0,0.0,0.0,6.33
1,15,3,,,,,6.3625,0.0,0.0,0.0,6.135
1,15,3,,,,,6.1925,0.0,0.0,0.0,5.931
1,15,3,,,,,6.275,0.0,0.0,0.0,5.73
1,15,3,,,,,6.29,0.0,0.0,0.0,5.4479999999999995
1,16,3,,,,,5.49,0.0,0.0,0.0,5.088
1,16,3,,,,,5.407500000000001,0.0,0.0,0.0,4.689
1,16,3,,,,,6.09,0.0,0.0,0.0,4.308
1,16,3,,,,,6.2075,0.0,0.0,0.0,3.8489999999999998
1,17,3,,,,,6.4025,0.0,0.0,0.0,3.183
1,17,3,,,,,6.9675,0.0,0.0,0.0,2.3609999999999998
1,17,3,,,,,6.0575,0.0,0.0,0.0,1.5690000000000002
1,17,3,,,,,7.6675,0.0,0.0,0.0,0.8009999999999999
1,18,3,,,,,7.8,0.0,0.0,0.0,0.36
1,18,3,,,,,7.115,0.0,0.0,0.0,0.138
1,18,3,,,,,8.5375,0.0,0.0,0.0,0.045
