month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,18,3,,,,,7.7525,0.0,0.0,0.0,0.003
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,19,3,,,,,7.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.25,0.0,0.0,0.0,0.0
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.75,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,21,3,,,,,6.0,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.5,0.0,0.0,0.0,0.0
1,2,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,3,4,,,,,4.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.25,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.0,0.0,0.0,0.0,0.0
1,7,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.5,0.0,0.0,0.0,0.0
1,8,4,,,,,6.5,0.0,0.0,0.0,0.0
1,8,4,,,,,6.75,0.0,0.0,0.0,0.0
1,9,4,,,,,7.25,0.0,0.0,0.0,0.0
1,9,4,,,,,7.0475,0.0,0.0,0.0,0.056999999999999995
1,9,4,,,,,6.875,0.0,0.0,0.0,0.15
1,9,4,,,,,7.48,0.0,0.0,0.0,0.276
1,10,4,,,,,6.1725,0.0,0.0,0.0,0.507
1,10,4,,,,,6.045,0.0,0.0,0.0,0.954
1,10,4,,,,,5.2125,0.0,0.0,0.0,1.755
1,10,4,,,,,6.055,0.0,0.0,0.0,2.466
1,11,4,,,,,6.1850000000000005,0.0,0.0,0.0,3.522
1,11,4,,,,,6.6925,0.0,0.0,0.0,4.130999999999999
1,11,4,,,,,7.025,0.0,0.0,0.0,4.529999999999999
1,11,4,,,,,6.58,0.0,0.0,0.0,4.896
1,12,4,,,,,6.1,0.0,0.0,0.0,5.22
1,12,4,,,,,6.2525,0.0,0.0,0.0,5.4030000000000005
1,12,4,,,,,8.215,0.0,0.0,0.0,5.6579999999999995
1,12,4,,,,,7.435,0.0,0.0,0.0,5.922
1,13,4,,,,,6.3775,0.0,0.0,0.0,6.1530000000000005
1,13,4,,,,,6.6575,0.0,0.0,0.0,6.188999999999999
1,13,4,,,,,6.03,0.0,0.0,0.0,6.336
1,13,4,,,,,6.1325,0.0,0.0,0.0,6.4590000000000005
1,14,4,,,,,7.125,0.0,0.0,0.0,6.45
1,14,4,,,,,7.56,0.0,0.0,0.0,6.371999999999999
1,14,4,,,,,6.175,0.0,0.0,0.0,6.21
1,14,4,,,,,5.3475,0.0,0.0,0.0,6.117
1,15,4,,,,,5.4575,0.0,0.0,0.0,5.948999999999999
1,15,4,,,,,4.595,0.0,0.0,0.0,5.813999999999999
1,15,4,,,,,5.845,0.0,0.0,0.0,5.513999999999999
1,15,4,,,,,4.5675,0.0,0.0,0.0,5.181
1,16,4,,,,,5.3475,0.0,0.0,0.0,4.917
1,16,4,,,,,5.84,0.0,0.0,0.0,4.608
1,16,4,,,,,5.995,0.0,0.0,0.0,4.194
1,16,4,,,,,6.3875,0.0,0.0,0.0,3.765
1,17,4,,,,,6.625,0.0,0.0,0.0,3.15
1,17,4,,,,,7.195,0.0,0.0,0.0,2.334
1,17,4,,,,,6.8125,0.0,0.0,0.0,1.575
1,17,4,,,,,7.1875,0.0,0.0,0.0,0.825
1,18,4,,,,,7.8125,0.0,0.0,0.0,0.375
1,18,4,,,,,8.3925,0.0,0.0,0.0,0.17099999999999999
1,18,4,,,,,8.0575,0.0,0.0,0.0,0.069
1,18,4,,,,,8.255,0.0,0.0,0.0,0.006
1,19,4,,,,,8.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,7.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.5,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.25,0.0,0.0,0.0,0.0
1,21,4,,,,,6.75,0.0,0.0,0.0,0.0
1,21,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,4.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.75,0.0,0.0,0.0,0.0
1,2,5,,,,,4.0,0.0,0.0,0.0,0.0
1,2,5,,,,,4.25,0.0,0.0,0.0,0.0
1,2,5,,,,,5.0,0.0,0.0,0.0,0.0
1,3,5,,,,,5.25,0.0,0.0,0.0,0.0
1,3,5,,,,,5.0,0.0,0.0,0.0,0.0
1,3,5,,,,,5.75,0.0,0.0,0.0,0.0
1,3,5,,,,,6.0,0.0,0.0,0.0,0.0
1,4,5,,,,,6.25,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,5,5,,,,,4.75,0.0,0.0,0.0,0.0
1,5,5,,,,,4.5,0.0,0.0,0.0,0.0
1,5,5,,,,,4.25,0.0,0.0,0.0,0.0
1,5,5,,,,,4.25,0.0,0.0,0.0,0.0
1,6,5,,,,,4.5,0.0,0.0,0.0,0.0
1,6,5,,,,,4.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.75,0.0,0.0,0.0,0.0
1,6,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.5,0.0,0.0,0.0,0.0
1,7,5,,,,,5.0,0.0,0.0,0.0,0.0
1,7,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,7.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.7925,0.0,0.0,0.0,0.051000000000000004
1,9,5,,,,,6.61,0.0,0.0,0.0,0.132
1,9,5,,,,,6.725,0.0,0.0,0.0,0.27
1,10,5,,,,,6.945,0.0,0.0,0.0,0.534
1,10,5,,,,,6.845,0.0,0.0,0.0,1.014
1,10,5,,,,,6.59,0.0,0.0,0.0,1.908
1,10,5,,,,,7.5,0.0,0.0,0.0,2.6999999999999997
1,11,5,,,,,6.404999999999999,0.0,0.0,0.0,3.7859999999999996
1,11,5,,,,,6.135,0.0,0.0,0.0,4.361999999999999
1,11,5,,,,,6.4725,0.0,0.0,0.0,4.767
1,11,5,,,,,8.4925,0.0,0.0,0.0,5.090999999999999
1,12,5,,,,,7.2775,0.0,0.0,0.0,5.433
1,12,5,,,,,6.7925,0.0,0.0,0.0,5.751
1,12,5,,,,,7.5425,0.0,0.0,0.0,6.051
1,12,5,,,,,6.7425,0.0,0.0,0.0,6.2909999999999995
1,13,5,,,,,5.6375,0.0,0.0,0.0,6.465
1,13,5,,,,,5.945,0.0,0.0,0.0,6.534
1,13,5,,,,,6.775,0.0,0.0,0.0,6.63
1,13,5,,,,,6.3,0.0,0.0,0.0,6.659999999999999
1,14,5,,,,,6.26,0.0,0.0,0.0,6.611999999999999
1,14,5,,,,,7.1425,0.0,0.0,0.0,6.471
1,14,5,,,,,6.0075,0.0,0.0,0.0,6.309
1,14,5,,,,,7.3325,0.0,0.0,0.0,6.098999999999999
1,15,5,,,,,5.7125,0.0,0.0,0.0,5.955
1,15,5,,,,,6.2225,0.0,0.0,0.0,5.667
1,15,5,,,,,5.5425,0.0,0.0,0.0,5.4510000000000005
1,15,5,,,,,5.7975,0.0,0.0,0.0,5.157
1,16,5,,,,,5.7775,0.0,0.0,0.0,4.832999999999999
1,16,5,,,,,5.285,0.0,0.0,0.0,4.542
1,16,5,,,,,6.96,0.0,0.0,0.0,4.152
1,16,5,,,,,7.870000000000001,0.0,0.0,0.0,3.7439999999999998
1,17,5,,,,,6.875,0.0,0.0,0.0,3.15
1,17,5,,,,,6.7275,0.0,0.0,0.0,2.3729999999999998
1,17,5,,,,,6.6,0.0,0.0,0.0,1.62
1,17,5,,,,,8.965,0.0,0.0,0.0,0.858
1,18,5,,,,,8.575,0.0,0.0,0.0,0.39
1,18,5,,,,,9.14,0.0,0.0,0.0,0.168
1,18,5,,,,,8.295,0.0,0.0,0.0,0.054
1,18,5,,,,,10.7575,0.0,0.0,0.0,0.009
1,19,5,,,,,10.0,0.0,0.0,0.0,0.0
1,19,5,,,,,11.5,0.0,0.0,0.0,0.0
1,19,5,,,,,11.75,0.0,0.0,0.0,0.0
1,19,5,,,,,11.0,0.0,0.0,0.0,0.0
1,20,5,,,,,9.75,0.0,0.0,0.0,0.0
1,20,5,,,,,9.5,0.0,0.0,0.0,0.0
1,20,5,,,,,8.25,0.0,0.0,0.0,0.0
1,20,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,6.25,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.5,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.5,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,3.75,0.0,0.0,0.0,0.0
1,2,6,,,,,4.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,3,6,,,,,4.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.5,0.0,0.0,0.0,0.0
1,4,6,,,,,5.0,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.0,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,5,6,,,,,4.0,0.0,0.0,0.0,0.0
1,5,6,,,,,3.25,0.0,0.0,0.0,0.0
1,5,6,,,,,3.25,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.25,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.25,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.75,0.0,0.0,0.0,0.0
1,9,6,,,,,5.795,0.0,0.0,0.0,0.054
1,9,6,,,,,5.615,0.0,0.0,0.0,0.138
1,9,6,,,,,4.9875,0.0,0.0,0.0,0.285
1,10,6,,,,,5.7125,0.0,0.0,0.0,0.555
1,10,6,,,,,5.14,0.0,0.0,0.0,1.068
1,10,6,,,,,3.9125,0.0,0.0,0.0,1.995
1,10,6,,,,,4.6025,0.0,0.0,0.0,2.823
1,11,6,,,,,5.234999999999999,0.0,0.0,0.0,3.8819999999999997
1,11,6,,,,,4.9025,0.0,0.0,0.0,4.383
1,11,6,,,,,3.79,0.0,0.0,0.0,4.848
1,11,6,,,,,4.365,0.0,0.0,0.0,5.238
1,12,6,,,,,4.41,0.0,0.0,0.0,5.592
1,12,6,,,,,5.385,0.0,0.0,0.0,5.861999999999999
1,12,6,,,,,5.3425,0.0,0.0,0.0,6.111
1,12,6,,,,,4.505,0.0,0.0,0.0,6.306
1,13,6,,,,,4.3925,0.0,0.0,0.0,6.471
1,13,6,,,,,4.4475,0.0,0.0,0.0,6.537
1,13,6,,,,,4.195,0.0,0.0,0.0,6.534
1,13,6,,,,,4.7225,0.0,0.0,0.0,6.567
1,14,6,,,,,4.4425,0.0,0.0,0.0,6.531
1,14,6,,,,,5.3575,0.0,0.0,0.0,6.428999999999999
1,14,6,,,,,4.565,0.0,0.0,0.0,6.378
1,14,6,,,,,3.93,0.0,0.0,0.0,6.215999999999999
1,15,6,,,,,3.79,0.0,0.0,0.0,6.048
1,15,6,,,,,3.86,0.0,0.0,0.0,5.832
1,15,6,,,,,3.1675000000000004,0.0,0.0,0.0,5.601
1,15,6,,,,,3.4625000000000004,0.0,0.0,0.0,5.355
1,16,6,,,,,3.205,0.0,0.0,0.0,5.046
1,16,6,,,,,3.6825,0.0,0.0,0.0,4.719
1,16,6,,,,,3.59,0.0,0.0,0.0,4.308
1,16,6,,,,,3.4775,0.0,0.0,0.0,3.8729999999999998
1,17,6,,,,,3.9875,0.0,0.0,0.0,3.2849999999999997
1,17,6,,,,,4.0825,0.0,0.0,0.0,2.499
1,17,6,,,,,4.7075,0.0,0.0,0.0,1.7489999999999999
1,17,6,,,,,6.065,0.0,0.0,0.0,0.9779999999999999
1,18,6,,,,,6.135,0.0,0.0,0.0,0.46199999999999997
1,18,6,,,,,6.41,0.0,0.0,0.0,0.192
1,18,6,,,,,6.0625,0.0,0.0,0.0,0.075
1,18,6,,,,,7.255,0.0,0.0,0.0,0.006
1,19,6,,,,,7.25,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,6.25,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,20,6,,,,,6.5,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.75,0.0,0.0,0.0,0.0
1,21,6,,,,,5.5,0.0,0.0,0.0,0.0
1,21,6,,,,,4.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,4.5,0.0,0.0,0.0,0.0
1,23,6,,,,,4.5,0.0,0.0,0.0,0.0
1,23,6,,,,,4.75,0.0,0.0,0.0,0.0
1,23,6,,,,,5.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,4.0,0.0,0.0,0.0,0.0
1,2,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,3,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,5.0,0.0,0.0,0.0,0.0
1,4,7,,,,,5.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,5,7,,,,,4.25,0.0,0.0,0.0,0.0
1,5,7,,,,,3.25,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.75,0.0,0.0,0.0,0.0
1,8,7,,,,,6.25,0.0,0.0,0.0,0.0
1,8,7,,,,,5.25,0.0,0.0,0.0,0.0
1,8,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.75,0.0,0.0,0.0,0.0
1,9,7,,,,,6.0,0.0,0.0,0.0,0.0
1,9,7,,,,,4.7625,0.0,0.0,0.0,0.015
1,10,7,,,,,4.635,0.0,0.0,0.0,0.162
1,10,7,,,,,4.66,0.0,0.0,0.0,0.49199999999999994
1,10,7,,,,,4.345,0.0,0.0,0.0,0.414
1,10,7,,,,,4.875,0.0,0.0,0.0,0.44999999999999996
1,11,7,,,,,6.995,0.0,0.0,0.0,0.294
1,11,7,,,,,4.5,0.0,0.0,0.0,0.3
1,11,7,,,,,4.445,0.0,0.0,0.0,0.23399999999999999
1,11,7,,,,,3.97,0.0,0.0,0.0,0.264
1,12,7,,,,,4.9825,0.0,0.0,0.0,0.279
1,12,7,,,,,6.195,0.0,0.0,0.0,0.23399999999999999
1,12,7,,,,,3.4825,0.0,0.0,0.0,0.279
1,12,7,,,,,4.59,0.0,0.0,0.0,0.40800000000000003
1,13,7,,,,,3.9425,0.0,0.0,0.0,0.531
1,13,7,,,,,5.0975,0.0,0.0,0.0,0.717
1,13,7,,,,,7.5475,0.0,0.0,0.0,0.6569999999999999
1,13,7,,,,,4.5275,0.0,0.0,0.0,0.6329999999999999
1,14,7,,,,,5.005,0.0,0.0,0.0,0.606
1,14,7,,,,,4.4175,0.0,0.0,0.0,0.501
1,14,7,,,,,5.41,0.0,0.0,0.0,0.49199999999999994
1,14,7,,,,,7.26,0.0,0.0,0.0,0.312
1,15,7,,,,,4.285,0.0,0.0,0.0,0.642
1,15,7,,,,,4.045,0.0,0.0,0.0,0.654
1,15,7,,,,,3.42,0.0,0.0,0.0,0.504
1,15,7,,,,,4.65,0.0,0.0,0.0,0.48
1,16,7,,,,,4.725,0.0,0.0,0.0,0.57
1,16,7,,,,,5.2625,0.0,0.0,0.0,0.6149999999999999
1,16,7,,,,,4.8675,0.0,0.0,0.0,0.741
1,16,7,,,,,5.2425,0.0,0.0,0.0,0.291
1,17,7,,,,,4.855,0.0,0.0,0.0,0.126
1,17,7,,,,,6.55,0.0,0.0,0.0,0.36
1,17,7,,,,,6.37,0.0,0.0,0.0,0.144
1,17,7,,,,,5.495,0.0,0.0,0.0,0.294
1,18,7,,,,,6.1875,0.0,0.0,0.0,0.22499999999999998
1,18,7,,,,,6.895,0.0,0.0,0.0,0.174
1,18,7,,,,,6.5025,0.0,0.0,0.0,0.003
1,18,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.5,0.0,0.0,0.0,0.0
1,19,7,,,,,6.5,0.0,0.0,0.0,0.0
1,19,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,7.25,0.0,0.0,0.0,0.0
1,20,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,4.5,0.0,0.0,0.0,0.0
1,21,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,5.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,4.0,0.0,0.0,0.0,0.0
1,2,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,5,1,,,,,4.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.5,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,5.25,0.0,0.0,0.0,0.0
1,8,1,,,,,6.5,0.0,0.0,0.0,0.0
1,8,1,,,,,5.25,0.0,0.0,0.0,0.0
1,8,1,,,,,5.0,0.0,0.0,0.0,0.0
1,9,1,,,,,5.5,0.0,0.0,0.0,0.0
1,9,1,,,,,7.5,0.0,0.0,0.0,0.0
1,9,1,,,,,6.7725,0.0,0.0,0.0,0.027
1,9,1,,,,,10.305,0.0,0.0,0.0,0.066
1,10,1,,,,,8.075,0.0,0.0,0.0,0.09
1,10,1,,,,,7.0875,0.0,0.0,0.0,0.105
1,10,1,,,,,6.0975,0.0,0.0,0.0,0.11699999999999999
1,10,1,,,,,8.14,0.0,0.0,0.0,0.168
1,11,1,,,,,11.4275,0.0,0.0,0.0,0.213
1,11,1,,,,,7.7525,0.0,0.0,0.0,0.303
1,11,1,,,,,8.495,0.0,0.0,0.0,0.294
1,11,1,,,,,9.24,0.0,0.0,0.0,0.288
1,12,1,,,,,10.66,0.0,0.0,0.0,0.49199999999999994
1,12,1,,,,,7.7325,0.0,0.0,0.0,0.579
1,12,1,,,,,7.5325,0.0,0.0,0.0,0.6389999999999999
1,12,1,,,,,7.5625,0.0,0.0,0.0,0.6749999999999999
1,13,1,,,,,9.8575,0.0,0.0,0.0,0.729
1,13,1,,,,,7.635,0.0,0.0,0.0,0.762
1,13,1,,,,,6.6525,0.0,0.0,0.0,1.083
1,13,1,,,,,5.915,0.0,0.0,0.0,0.798
1,14,1,,,,,5.3075,0.0,0.0,0.0,0.969
1,14,1,,,,,6.4,0.0,0.0,0.0,0.78
1,14,1,,,,,5.405,0.0,0.0,0.0,0.786
1,14,1,,,,,5.955,0.0,0.0,0.0,0.846
1,15,1,,,,,5.5775,0.0,0.0,0.0,0.993
1,15,1,,,,,5.9525,0.0,0.0,0.0,0.843
1,15,1,,,,,6.405,0.0,0.0,0.0,0.486
1,15,1,,,,,6.35,0.0,0.0,0.0,0.42
1,16,1,,,,,6.585,0.0,0.0,0.0,0.402
1,16,1,,,,,7.5425,0.0,0.0,0.0,0.351
1,16,1,,,,,7.0025,0.0,0.0,0.0,0.303
1,16,1,,,,,7.3075,0.0,0.0,0.0,0.369
1,17,1,,,,,7.7125,0.0,0.0,0.0,0.255
1,17,1,,,,,7.665,0.0,0.0,0.0,0.198
1,17,1,,,,,7.605,0.0,0.0,0.0,0.126
1,17,1,,,,,8.1125,0.0,0.0,0.0,0.135
1,18,1,,,,,9.8975,0.0,0.0,0.0,0.177
1,18,1,,,,,9.815,0.0,0.0,0.0,0.078
1,18,1,,,,,9.755,0.0,0.0,0.0,0.006
1,18,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,7.75,0.0,0.0,0.0,0.0
1,19,1,,,,,7.75,0.0,0.0,0.0,0.0
1,19,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,8.5,0.0,0.0,0.0,0.0
1,20,1,,,,,7.0,0.0,0.0,0.0,0.0
1,20,1,,,,,6.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,4.75,0.0,0.0,0.0,0.0
1,24,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,2,2,,,,,3.75,0.0,0.0,0.0,0.0
1,2,2,,,,,4.0,0.0,0.0,0.0,0.0
1,2,2,,,,,4.25,0.0,0.0,0.0,0.0
1,2,2,,,,,4.75,0.0,0.0,0.0,0.0
1,3,2,,,,,5.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,6.0,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,4,2,,,,,5.5,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,5,2,,,,,4.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,6,2,,,,,4.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,5.0,0.0,0.0,0.0,0.0
1,7,2,,,,,5.5,0.0,0.0,0.0,0.0
1,7,2,,,,,5.25,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,6.5,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,7.25,0.0,0.0,0.0,0.0
1,9,2,,,,,8.5,0.0,0.0,0.0,0.0
1,9,2,,,,,8.53,0.0,0.0,0.0,0.036
1,9,2,,,,,7.93,0.0,0.0,0.0,0.216
1,9,2,,,,,10.475,0.0,0.0,0.0,0.27
1,10,2,,,,,8.595,0.0,0.0,0.0,0.414
1,10,2,,,,,6.8075,0.0,0.0,0.0,0.6689999999999999
1,10,2,,,,,5.875,0.0,0.0,0.0,1.3499999999999999
1,10,2,,,,,8.095,0.0,0.0,0.0,1.914
1,11,2,,,,,11.605,0.0,0.0,0.0,2.826
1,11,2,,,,,8.475,0.0,0.0,0.0,3.87
1,11,2,,,,,7.5275,0.0,0.0,0.0,4.233
1,11,2,,,,,7.1175,0.0,0.0,0.0,2.541
1,12,2,,,,,7.535,0.0,0.0,0.0,1.8419999999999999
1,12,2,,,,,9.2475,0.0,0.0,0.0,3.297
1,12,2,,,,,7.005,0.0,0.0,0.0,3.606
1,12,2,,,,,6.3625,0.0,0.0,0.0,4.935
1,13,2,,,,,7.975,0.0,0.0,0.0,4.77
1,13,2,,,,,8.4825,0.0,0.0,0.0,4.178999999999999
1,13,2,,,,,8.085,0.0,0.0,0.0,3.4019999999999997
1,13,2,,,,,5.640000000000001,0.0,0.0,0.0,3.468
1,14,2,,,,,6.175,0.0,0.0,0.0,5.909999999999999
1,14,2,,,,,6.26,0.0,0.0,0.0,5.412
1,14,2,,,,,4.9975000000000005,0.0,0.0,0.0,4.197
1,14,2,,,,,4.4025,0.0,0.0,0.0,3.7829999999999995
1,15,2,,,,,4.0925,0.0,0.0,0.0,5.211
1,15,2,,,,,4.1675,0.0,0.0,0.0,4.401
1,15,2,,,,,6.545,0.0,0.0,0.0,4.854
1,15,2,,,,,4.25,0.0,0.0,0.0,4.5
1,16,2,,,,,4.6825,0.0,0.0,0.0,4.119
1,16,2,,,,,4.915,0.0,0.0,0.0,3.4979999999999998
1,16,2,,,,,6.375,0.0,0.0,0.0,1.05
1,16,2,,,,,7.1825,0.0,0.0,0.0,0.819
1,17,2,,,,,6.83,0.0,0.0,0.0,0.696
1,17,2,,,,,6.045,0.0,0.0,0.0,0.654
1,17,2,,,,,6.675,0.0,0.0,0.0,0.51
1,17,2,,,,,9.5325,0.0,0.0,0.0,0.33899999999999997
1,18,2,,,,,9.675,0.0,0.0,0.0,0.21
1,18,2,,,,,9.07,0.0,0.0,0.0,0.084
1,18,2,,,,,7.505,0.0,0.0,0.0,0.006
1,18,2,,,,,8.5,0.0,0.0,0.0,0.0
1,19,2,,,,,7.5,0.0,0.0,0.0,0.0
1,19,2,,,,,9.0,0.0,0.0,0.0,0.0
1,19,2,,,,,8.25,0.0,0.0,0.0,0.0
1,19,2,,,,,7.5,0.0,0.0,0.0,0.0
1,20,2,,,,,7.5,0.0,0.0,0.0,0.0
1,20,2,,,,,7.0,0.0,0.0,0.0,0.0
1,20,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,6.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.75,0.0,0.0,0.0,0.0
1,21,2,,,,,6.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.75,0.0,0.0,0.0,0.0
1,21,2,,,,,5.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,5.0,0.0,0.0,0.0,0.0
1,22,2,,,,,5.0,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,5.0,0.0,0.0,0.0,0.0
1,24,2,,,,,4.5,0.0,0.0,0.0,0.0
1,24,2,,,,,4.5,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,3,,,,,3.5,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.25,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,2,3,,,,,4.5,0.0,0.0,0.0,0.0
1,3,3,,,,,5.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,5,3,,,,,4.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,8,3,,,,,5.0,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,8.0,0.0,0.0,0.0,0.0
1,9,3,,,,,7.5,0.0,0.0,0.0,0.0
1,9,3,,,,,8.75,0.0,0.0,0.0,0.0
1,10,3,,,,,10.75,0.0,0.0,0.0,0.0
1,10,3,,,,,9.02,0.0,0.0,0.0,0.024
1,10,3,,,,,7.505,0.0,0.0,0.0,0.006
1,10,3,,,,,7.27,0.0,0.0,0.0,0.024
1,11,3,,,,,9.3125,0.0,0.0,0.0,0.075
1,11,3,,,,,10.825,0.0,0.0,0.0,0.09
1,11,3,,,,,7.83,0.0,0.0,0.0,0.096
1,11,3,,,,,7.355,0.0,0.0,0.0,0.126
1,12,3,,,,,8.55,0.0,0.0,0.0,0.36
1,12,3,,,,,10.96,0.0,0.0,0.0,0.252
1,12,3,,,,,6.505,0.0,0.0,0.0,0.606
1,12,3,,,,,7.6675,0.0,0.0,0.0,0.8009999999999999
1,13,3,,,,,7.465,0.0,0.0,0.0,1.158
1,13,3,,,,,9.17,0.0,0.0,0.0,1.104
1,13,3,,,,,6.345000000000001,0.0,0.0,0.0,3.1140000000000003
1,13,3,,,,,6.885,0.0,0.0,0.0,3.7619999999999996
1,14,3,,,,,6.1025,0.0,0.0,0.0,0.723
1,14,3,,,,,6.65,0.0,0.0,0.0,0.18
1,14,3,,,,,5.4425,0.0,0.0,0.0,0.23099999999999998
1,14,3,,,,,5.1325,0.0,0.0,0.0,0.45899999999999996
1,15,3,,,,,4.355,0.0,0.0,0.0,1.026
1,15,3,,,,,4.74,0.0,0.0,0.0,2.688
1,15,3,,,,,4.3775,0.0,0.0,0.0,2.553
1,15,3,,,,,5.69,0.0,0.0,0.0,3.2279999999999998
1,16,3,,,,,5.4675,0.0,0.0,0.0,5.061
1,16,3,,,,,5.785,0.0,0.0,0.0,1.8419999999999999
1,16,3,,,,,6.4825,0.0,0.0,0.0,1.4789999999999999
1,16,3,,,,,5.422499999999999,0.0,0.0,0.0,4.106999999999999
1,17,3,,,,,5.3825,0.0,0.0,0.0,3.4589999999999996
1,17,3,,,,,5.0225,0.0,0.0,0.0,2.127
1,17,3,,,,,4.945,0.0,0.0,0.0,1.134
1,17,3,,,,,5.745,0.0,0.0,0.0,0.894
1,18,3,,,,,8.92,0.0,0.0,0.0,0.504
1,18,3,,,,,8.7275,0.0,0.0,0.0,0.273
1,18,3,,,,,8.5875,0.0,0.0,0.0,0.105
1,18,3,,,,,7.5225,0.0,0.0,0.0,0.027
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,19,3,,,,,8.0,0.0,0.0,0.0,0.0
1,19,3,,,,,8.5,0.0,0.0,0.0,0.0
1,19,3,,,,,8.25,0.0,0.0,0.0,0.0
1,20,3,,,,,7.0,0.0,0.0,0.0,0.0
1,20,3,,,,,7.0,0.0,0.0,0.0,0.0
1,20,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,5.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,5.0,0.0,0.0,0.0,0.0
1,24,3,,,,,5.0,0.0,0.0,0.0,0.0
1,24,3,,,,,4.75,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.25,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.0,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,5.0025,0.0,0.0,0.0,0.003
1,9,4,,,,,6.555,0.0,0.0,0.0,0.066
1,9,4,,,,,5.875,0.0,0.0,0.0,0.15
1,9,4,,,,,8.785,0.0,0.0,0.0,0.34199999999999997
1,10,4,,,,,7.5925,0.0,0.0,0.0,0.711
1,10,4,,,,,6.1975,0.0,0.0,0.0,1.437
1,10,4,,,,,6.1850000000000005,0.0,0.0,0.0,2.322
1,10,4,,,,,7.055,0.0,0.0,0.0,3.366
1,11,4,,,,,9.5875,0.0,0.0,0.0,4.005
1,11,4,,,,,7.205,0.0,0.0,0.0,4.446
1,11,4,,,,,7.525,0.0,0.0,0.0,4.83
1,11,4,,,,,6.605,0.0,0.0,0.0,5.226
1,12,4,,,,,6.3525,0.0,0.0,0.0,5.523
1,12,4,,,,,6.7675,0.0,0.0,0.0,5.721
1,12,4,,,,,5.9475,0.0,0.0,0.0,5.936999999999999
1,12,4,,,,,5.93,0.0,0.0,0.0,6.215999999999999
1,13,4,,,,,7.8475,0.0,0.0,0.0,6.417
1,13,4,,,,,7.175,0.0,0.0,0.0,6.51
1,13,4,,,,,7.0025,0.0,0.0,0.0,6.603000000000001
1,13,4,,,,,7.5475,0.0,0.0,0.0,6.657
1,14,4,,,,,6.5425,0.0,0.0,0.0,6.651000000000001
1,14,4,,,,,6.95,0.0,0.0,0.0,6.54
1,14,4,,,,,5.645,0.0,0.0,0.0,6.473999999999999
1,14,4,,,,,5.83,0.0,0.0,0.0,6.396
1,15,4,,,,,7.905000000000001,0.0,0.0,0.0,6.186
1,15,4,,,,,6.715,0.0,0.0,0.0,5.957999999999999
1,15,4,,,,,6.435,0.0,0.0,0.0,5.621999999999999
1,15,4,,,,,5.7275,0.0,0.0,0.0,4.173
1,16,4,,,,,4.87,0.0,0.0,0.0,2.844
1,16,4,,,,,5.71,0.0,0.0,0.0,3.852
1,16,4,,,,,5.8525,0.0,0.0,0.0,3.723
1,16,4,,,,,6.7,0.0,0.0,0.0,3.84
1,17,4,,,,,6.3225,0.0,0.0,0.0,3.3869999999999996
1,17,4,,,,,7.26,0.0,0.0,0.0,2.7119999999999997
1,17,4,,,,,8.120000000000001,0.0,0.0,0.0,1.944
1,17,4,,,,,9.1575,0.0,0.0,0.0,1.089
1,18,4,,,,,12.07,0.0,0.0,0.0,0.384
1,18,4,,,,,11.6925,0.0,0.0,0.0,0.23099999999999998
1,18,4,,,,,12.3475,0.0,0.0,0.0,0.11699999999999999
1,18,4,,,,,11.7625,0.0,0.0,0.0,0.015
1,19,4,,,,,10.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,7.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,6.25,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,22,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.25,0.0,0.0,0.0,0.0
1,24,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.5,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.5,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,3,5,,,,,3.25,0.0,0.0,0.0,0.0
1,3,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,2.5,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,2.5,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,8,5,,,,,4.5,0.0,0.0,0.0,0.0
1,8,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,8,5,,,,,5.75,0.0,0.0,0.0,0.0
1,9,5,,,,,5.0,0.0,0.0,0.0,0.0
1,9,5,,,,,6.2525,0.0,0.0,0.0,0.003
1,9,5,,,,,5.57,0.0,0.0,0.0,0.084
1,9,5,,,,,8.87,0.0,0.0,0.0,0.144
1,10,5,,,,,7.2,0.0,0.0,0.0,0.24
1,10,5,,,,,6.605,0.0,0.0,0.0,0.426
1,10,5,,,,,6.6425,0.0,0.0,0.0,0.471
1,10,5,,,,,6.785,0.0,0.0,0.0,0.642
1,11,5,,,,,10.0275,0.0,0.0,0.0,0.6329999999999999
1,11,5,,,,,5.9350000000000005,0.0,0.0,0.0,0.8220000000000001
1,11,5,,,,,5.84,0.0,0.0,0.0,1.008
1,11,5,,,,,7.015,0.0,0.0,0.0,1.5179999999999998
1,12,5,,,,,11.6,0.0,0.0,0.0,1.92
1,12,5,,,,,8.7675,0.0,0.0,0.0,2.121
1,12,5,,,,,7.88,0.0,0.0,0.0,1.656
1,12,5,,,,,7.515,0.0,0.0,0.0,1.8179999999999998
1,13,5,,,,,7.5975,0.0,0.0,0.0,1.9169999999999998
1,13,5,,,,,9.895,0.0,0.0,0.0,1.974
1,13,5,,,,,5.9775,0.0,0.0,0.0,2.073
1,13,5,,,,,6.5675,0.0,0.0,0.0,1.8809999999999998
1,14,5,,,,,6.8025,0.0,0.0,0.0,1.863
1,14,5,,,,,6.2525,0.0,0.0,0.0,1.803
1,14,5,,,,,5.4425,0.0,0.0,0.0,1.7309999999999999
1,14,5,,,,,4.715,0.0,0.0,0.0,1.158
1,15,5,,,,,4.05,0.0,0.0,0.0,1.26
1,15,5,,,,,4.745,0.0,0.0,0.0,1.194
1,15,5,,,,,4.455,0.0,0.0,0.0,0.846
1,15,5,,,,,4.2875,0.0,0.0,0.0,0.945
1,16,5,,,,,4.51,0.0,0.0,0.0,0.9119999999999999
1,16,5,,,,,6.7575,0.0,0.0,0.0,0.9089999999999999
1,16,5,,,,,5.825,0.0,0.0,0.0,0.69
1,16,5,,,,,6.165,0.0,0.0,0.0,0.49799999999999994
1,17,5,,,,,6.8,0.0,0.0,0.0,0.36
1,17,5,,,,,7.4325,0.0,0.0,0.0,0.219
1,17,5,,,,,6.6875,0.0,0.0,0.0,0.22499999999999998
1,17,5,,,,,6.6725,0.0,0.0,0.0,0.207
1,18,5,,,,,7.3675,0.0,0.0,0.0,0.141
1,18,5,,,,,7.285,0.0,0.0,0.0,0.042
1,18,5,,,,,6.76,0.0,0.0,0.0,0.012
1,18,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,19,5,,,,,6.75,0.0,0.0,0.0,0.0
1,19,5,,,,,6.75,0.0,0.0,0.0,0.0
1,19,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.75,0.0,0.0,0.0,0.0
1,20,5,,,,,5.25,0.0,0.0,0.0,0.0
1,20,5,,,,,4.75,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,4.75,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.25,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,4.0,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.5,0.0,0.0,0.0,0.0
1,4,6,,,,,5.0,0.0,0.0,0.0,0.0
1,5,6,,,,,4.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,2.5,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.25,0.0,0.0,0.0,0.0
1,9,6,,,,,5.2725,0.0,0.0,0.0,0.027
1,9,6,,,,,4.835,0.0,0.0,0.0,0.10200000000000001
1,9,6,,,,,5.675,0.0,0.0,0.0,0.21
1,10,6,,,,,4.555,0.0,0.0,0.0,0.966
1,10,6,,,,,4.22,0.0,0.0,0.0,0.864
1,10,6,,,,,5.4025,0.0,0.0,0.0,1.983
1,10,6,,,,,6.7425,0.0,0.0,0.0,0.591
1,11,6,,,,,4.6425,0.0,0.0,0.0,1.071
1,11,6,,,,,4.7375,0.0,0.0,0.0,2.085
1,11,6,,,,,3.93,0.0,0.0,0.0,2.016
1,11,6,,,,,6.3325,0.0,0.0,0.0,0.999
1,12,6,,,,,3.8675,0.0,0.0,0.0,2.841
1,12,6,,,,,4.19,0.0,0.0,0.0,2.328
1,12,6,,,,,3.5600000000000005,0.0,0.0,0.0,4.572
1,12,6,,,,,5.2275,0.0,0.0,0.0,5.973
1,13,6,,,,,6.7325,0.0,0.0,0.0,6.279
1,13,6,,,,,4.6875,0.0,0.0,0.0,6.5249999999999995
1,13,6,,,,,5.47,0.0,0.0,0.0,6.563999999999999
1,13,6,,,,,5.2675,0.0,0.0,0.0,6.6209999999999996
1,14,6,,,,,8.844999999999999,0.0,0.0,0.0,6.7139999999999995
1,14,6,,,,,4.9025,0.0,0.0,0.0,6.183
1,14,6,,,,,4.445,0.0,0.0,0.0,6.534
1,14,6,,,,,5.3325,0.0,0.0,0.0,6.398999999999999
1,15,6,,,,,3.9,0.0,0.0,0.0,6.180000000000001
1,15,6,,,,,3.745,0.0,0.0,0.0,5.994
1,15,6,,,,,3.03,0.0,0.0,0.0,3.9359999999999995
1,15,6,,,,,3.515,0.0,0.0,0.0,0.9179999999999999
1,16,6,,,,,6.335,0.0,0.0,0.0,1.902
1,16,6,,,,,4.315,0.0,0.0,0.0,4.878
1,16,6,,,,,3.5474999999999994,0.0,0.0,0.0,4.5569999999999995
1,16,6,,,,,4.57,0.0,0.0,0.0,3.9839999999999995
1,17,6,,,,,3.3475,0.0,0.0,0.0,2.2169999999999996
1,17,6,,,,,3.8875,0.0,0.0,0.0,1.065
1,17,6,,,,,5.98,0.0,0.0,0.0,1.776
1,17,6,,,,,4.7875,0.0,0.0,0.0,0.6449999999999999
1,18,6,,,,,5.7325,0.0,0.0,0.0,0.579
1,18,6,,,,,5.985,0.0,0.0,0.0,0.582
1,18,6,,,,,5.87,0.0,0.0,0.0,0.144
1,18,6,,,,,5.5225,0.0,0.0,0.0,0.027
1,19,6,,,,,6.0,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,7.0,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,20,6,,,,,5.5,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,21,6,,,,,6.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,4.75,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,3.75,0.0,0.0,0.0,0.0
1,24,6,,,,,3.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.5,0.0,0.0,0.0,0.0
1,2,7,,,,,2.5,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.5,0.0,0.0,0.0,0.0
1,5,7,,,,,2.25,0.0,0.0,0.0,0.0
1,6,7,,,,,2.5,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.5,0.0,0.0,0.0,0.0
1,8,7,,,,,5.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.75,0.0,0.0,0.0,0.0
1,8,7,,,,,7.0,0.0,0.0,0.0,0.0
1,8,7,,,,,6.5,0.0,0.0,0.0,0.0
1,9,7,,,,,6.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,4.765,0.0,0.0,0.0,0.018
1,9,7,,,,,4.7725,0.0,0.0,0.0,0.027
1,10,7,,,,,4.55,0.0,0.0,0.0,0.06
1,10,7,,,,,5.57,0.0,0.0,0.0,0.084
1,10,7,,,,,6.7025,0.0,0.0,0.0,0.243
1,10,7,,,,,5.15,0.0,0.0,0.0,0.18
1,11,7,,,,,4.49,0.0,0.0,0.0,0.288
1,11,7,,,,,4.35,0.0,0.0,0.0,0.42
1,11,7,,,,,3.965,0.0,0.0,0.0,0.258
1,11,7,,,,,3.7925,0.0,0.0,0.0,0.351
1,12,7,,,,,4.7075,0.0,0.0,0.0,0.24899999999999997
1,12,7,,,,,6.975,0.0,0.0,0.0,0.27
1,12,7,,,,,4.1975,0.0,0.0,0.0,0.237
1,12,7,,,,,4.5125,0.0,0.0,0.0,0.315
1,13,7,,,,,4.54,0.0,0.0,0.0,0.348
1,13,7,,,,,4.105,0.0,0.0,0.0,0.426
1,13,7,,,,,4.56,0.0,0.0,0.0,0.372
1,13,7,,,,,6.83,0.0,0.0,0.0,0.396
1,14,7,,,,,7.11,0.0,0.0,0.0,0.432
1,14,7,,,,,5.075,0.0,0.0,0.0,0.39
1,14,7,,,,,4.5925,0.0,0.0,0.0,0.41100000000000003
1,14,7,,,,,4.735,0.0,0.0,0.0,0.282
1,15,7,,,,,4.2575,0.0,0.0,0.0,0.309
1,15,7,,,,,4.225,0.0,0.0,0.0,0.27
1,15,7,,,,,4.055,0.0,0.0,0.0,0.366
1,15,7,,,,,3.735,0.0,0.0,0.0,0.282
1,16,7,,,,,7.48,0.0,0.0,0.0,0.276
1,16,7,,,,,4.9725,0.0,0.0,0.0,0.267
1,16,7,,,,,3.715,0.0,0.0,0.0,0.258
1,16,7,,,,,3.97,0.0,0.0,0.0,0.264
1,17,7,,,,,4.225,0.0,0.0,0.0,0.27
1,17,7,,,,,6.83,0.0,0.0,0.0,0.096
1,17,7,,,,,8.2925,0.0,0.0,0.0,0.051000000000000004
1,17,7,,,,,7.8,0.0,0.0,0.0,0.06
1,18,7,,,,,7.045,0.0,0.0,0.0,0.054
1,18,7,,,,,7.0175,0.0,0.0,0.0,0.021
1,18,7,,,,,8.25,0.0,0.0,0.0,0.0
1,18,7,,,,,8.25,0.0,0.0,0.0,0.0
1,19,7,,,,,7.5,0.0,0.0,0.0,0.0
1,19,7,,,,,7.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.75,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,20,7,,,,,4.75,0.0,0.0,0.0,0.0
1,20,7,,,,,4.5,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,24,7,,,,,4.25,0.0,0.0,0.0,0.0
1,24,7,,,,,4.25,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,3.25,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,4.75,0.0,0.0,0.0,0.0
1,4,1,,,,,4.75,0.0,0.0,0.0,0.0
1,4,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.25,0.0,0.0,0.0,0.0
1,5,1,,,,,4.0,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.5,0.0,0.0,0.0,0.0
1,7,1,,,,,4.25,0.0,0.0,0.0,0.0
1,7,1,,,,,4.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.25,0.0,0.0,0.0,0.0
1,8,1,,,,,7.5,0.0,0.0,0.0,0.0
1,8,1,,,,,6.5,0.0,0.0,0.0,0.0
1,8,1,,,,,5.5,0.0,0.0,0.0,0.0
1,9,1,,,,,5.2525,0.0,0.0,0.0,0.003
1,9,1,,,,,6.0575,0.0,0.0,0.0,0.069
1,9,1,,,,,6.17,0.0,0.0,0.0,0.20400000000000001
1,9,1,,,,,6.1725,0.0,0.0,0.0,0.207
1,10,1,,,,,9.7575,0.0,0.0,0.0,0.309
1,10,1,,,,,7.515,0.0,0.0,0.0,0.618
1,10,1,,,,,6.1925,0.0,0.0,0.0,0.531
1,10,1,,,,,6.2125,0.0,0.0,0.0,0.555
1,11,1,,,,,7.65,0.0,0.0,0.0,0.48
1,11,1,,,,,9.2325,0.0,0.0,0.0,0.579
1,11,1,,,,,8.09,0.0,0.0,0.0,0.40800000000000003
1,11,1,,,,,8.6925,0.0,0.0,0.0,0.23099999999999998
1,12,1,,,,,8.165,0.0,0.0,0.0,0.49799999999999994
1,12,1,,,,,10.615,0.0,0.0,0.0,0.438
1,12,1,,,,,7.995,0.0,0.0,0.0,2.994
1,12,1,,,,,7.2725,0.0,0.0,0.0,2.727
1,13,1,,,,,6.9875,0.0,0.0,0.0,1.785
1,13,1,,,,,8.682500000000001,0.0,0.0,0.0,1.719
1,13,1,,,,,7.01,0.0,0.0,0.0,1.212
1,13,1,,,,,6.58,0.0,0.0,0.0,0.9959999999999999
1,14,1,,,,,6.425,0.0,0.0,0.0,0.81
1,14,1,,,,,8.3175,0.0,0.0,0.0,0.981
1,14,1,,,,,6.6325,0.0,0.0,0.0,1.359
1,14,1,,,,,6.345,0.0,0.0,0.0,1.3139999999999998
1,15,1,,,,,4.345000000000001,0.0,0.0,0.0,2.814
1,15,1,,,,,5.545,0.0,0.0,0.0,4.553999999999999
1,15,1,,,,,4.154999999999999,0.0,0.0,0.0,4.385999999999999
1,15,1,,,,,5.2875,0.0,0.0,0.0,6.044999999999999
1,16,1,,,,,6.0625,0.0,0.0,0.0,3.9749999999999996
1,16,1,,,,,5.5725,0.0,0.0,0.0,2.7869999999999995
1,16,1,,,,,6.235,0.0,0.0,0.0,0.882
1,16,1,,,,,6.5375,0.0,0.0,0.0,0.345
1,17,1,,,,,7.12,0.0,0.0,0.0,0.744
1,17,1,,,,,8.5675,0.0,0.0,0.0,0.981
1,17,1,,,,,7.04,0.0,0.0,0.0,0.348
1,17,1,,,,,6.645,0.0,0.0,0.0,0.174
1,18,1,,,,,7.9025,0.0,0.0,0.0,0.483
1,18,1,,,,,7.625,0.0,0.0,0.0,0.44999999999999996
1,18,1,,,,,7.61,0.0,0.0,0.0,0.132
1,18,1,,,,,8.04,0.0,0.0,0.0,0.048
1,19,1,,,,,7.2575,0.0,0.0,0.0,0.009
1,19,1,,,,,7.25,0.0,0.0,0.0,0.0
1,19,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,7.25,0.0,0.0,0.0,0.0
1,20,1,,,,,6.5,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,6.5,0.0,0.0,0.0,0.0
1,21,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.0,0.0,0.0,0.0,0.0
1,3,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,5.0,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,3.75,0.0,0.0,0.0,0.0
1,4,2,,,,,4.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,2.5,0.0,0.0,0.0,0.0
1,5,2,,,,,2.25,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,7.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,4.75,0.0,0.0,0.0,0.0
1,9,2,,,,,6.0475,0.0,0.0,0.0,0.056999999999999995
1,9,2,,,,,5.2075,0.0,0.0,0.0,0.24899999999999997
1,9,2,,,,,5.33,0.0,0.0,0.0,0.396
1,10,2,,,,,8.9075,0.0,0.0,0.0,0.189
1,10,2,,,,,12.87,0.0,0.0,0.0,0.444
1,10,2,,,,,6.42,0.0,0.0,0.0,0.804
1,10,2,,,,,6.5600000000000005,0.0,0.0,0.0,0.672
1,11,2,,,,,7.765,0.0,0.0,0.0,1.5179999999999998
1,11,2,,,,,9.1075,0.0,0.0,0.0,1.029
1,11,2,,,,,7.625,0.0,0.0,0.0,2.85
1,11,2,,,,,7.515000000000001,0.0,0.0,0.0,3.0180000000000002
1,12,2,,,,,6.87,0.0,0.0,0.0,4.044
1,12,2,,,,,10.705,0.0,0.0,0.0,1.446
1,12,2,,,,,8.4575,0.0,0.0,0.0,1.149
1,12,2,,,,,7.465,0.0,0.0,0.0,3.558
1,13,2,,,,,7.955,0.0,0.0,0.0,1.446
1,13,2,,,,,7.97,0.0,0.0,0.0,1.764
1,13,2,,,,,4.9525,0.0,0.0,0.0,1.4429999999999998
1,13,2,,,,,5.21,0.0,0.0,0.0,5.351999999999999
1,14,2,,,,,6.335,0.0,0.0,0.0,6.702
1,14,2,,,,,7.3025,0.0,0.0,0.0,6.663
1,14,2,,,,,5.7325,0.0,0.0,0.0,2.379
1,14,2,,,,,5.63,0.0,0.0,0.0,6.4559999999999995
1,15,2,,,,,4.7375,0.0,0.0,0.0,3.5849999999999995
1,15,2,,,,,4.7,0.0,0.0,0.0,3.54
1,15,2,,,,,6.1025,0.0,0.0,0.0,5.8229999999999995
1,15,2,,,,,4.5625,0.0,0.0,0.0,4.2749999999999995
1,16,2,,,,,5.675,0.0,0.0,0.0,3.2099999999999995
1,16,2,,,,,6.1850000000000005,0.0,0.0,0.0,3.222
1,16,2,,,,,6.425,0.0,0.0,0.0,2.61
1,16,2,,,,,7.8825,0.0,0.0,0.0,2.8589999999999995
1,17,2,,,,,5.79,0.0,0.0,0.0,1.548
1,17,2,,,,,6.295,0.0,0.0,0.0,0.954
1,17,2,,,,,5.545,0.0,0.0,0.0,0.954
1,17,2,,,,,6.21,0.0,0.0,0.0,0.552
1,18,2,,,,,7.09,0.0,0.0,0.0,0.108
1,18,2,,,,,7.055,0.0,0.0,0.0,0.066
1,18,2,,,,,7.2975,0.0,0.0,0.0,0.056999999999999995
1,18,2,,,,,6.7625,0.0,0.0,0.0,0.015
1,19,2,,,,,8.0,0.0,0.0,0.0,0.0
1,19,2,,,,,7.25,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.5,0.0,0.0,0.0,0.0
1,20,2,,,,,6.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.0,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.0,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,4.5,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.25,0.0,0.0,0.0,0.0
1,24,2,,,,,4.25,0.0,0.0,0.0,0.0
1,24,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.5,0.0,0.0,0.0,0.0
1,5,3,,,,,2.25,0.0,0.0,0.0,0.0
1,6,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.75,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,6.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,9,3,,,,,5.0,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,5.25,0.0,0.0,0.0,0.0
1,9,3,,,,,5.755,0.0,0.0,0.0,0.006
1,10,3,,,,,6.7625,0.0,0.0,0.0,0.015
1,10,3,,,,,6.57,0.0,0.0,0.0,0.084
1,10,3,,,,,5.795,0.0,0.0,0.0,0.054
1,10,3,,,,,6.09,0.0,0.0,0.0,0.108
1,11,3,,,,,8.17,0.0,0.0,0.0,0.20400000000000001
1,11,3,,,,,6.4025,0.0,0.0,0.0,0.183
1,11,3,,,,,5.9675,0.0,0.0,0.0,0.261
1,11,3,,,,,7.4075,0.0,0.0,0.0,0.189
1,12,3,,,,,9.265,0.0,0.0,0.0,2.118
1,12,3,,,,,10.345,0.0,0.0,0.0,5.2139999999999995
1,12,3,,,,,8.955,0.0,0.0,0.0,5.346
1,12,3,,,,,6.76,0.0,0.0,0.0,5.412
1,13,3,,,,,8.0425,0.0,0.0,0.0,6.351
1,13,3,,,,,6.07,0.0,0.0,0.0,5.784
1,13,3,,,,,6.58,0.0,0.0,0.0,6.696
1,13,3,,,,,7.3025,0.0,0.0,0.0,6.663
1,14,3,,,,,7.1425,0.0,0.0,0.0,6.471
1,14,3,,,,,9.1975,0.0,0.0,0.0,4.137
1,14,3,,,,,7.5875,0.0,0.0,0.0,4.005
1,14,3,,,,,6.115,0.0,0.0,0.0,5.538
1,15,3,,,,,5.9275,0.0,0.0,0.0,4.713
1,15,3,,,,,5.9925,0.0,0.0,0.0,5.090999999999999
1,15,3,,,,,6.7275,0.0,0.0,0.0,2.673
1,15,3,,,,,8.615,0.0,0.0,0.0,2.238
1,16,3,,,,,6.5975,0.0,0.0,0.0,1.317
1,16,3,,,,,6.745,0.0,0.0,0.0,0.594
1,16,3,,,,,6.64,0.0,0.0,0.0,1.668
1,16,3,,,,,6.2625,0.0,0.0,0.0,2.1149999999999998
1,17,3,,,,,7.7375,0.0,0.0,0.0,3.5849999999999995
1,17,3,,,,,8.51,0.0,0.0,0.0,1.8119999999999998
1,17,3,,,,,7.9325,0.0,0.0,0.0,0.219
1,17,3,,,,,8.44,0.0,0.0,0.0,0.22799999999999998
1,18,3,,,,,9.8325,0.0,0.0,0.0,0.099
1,18,3,,,,,10.5525,0.0,0.0,0.0,0.063
1,18,3,,,,,9.845,0.0,0.0,0.0,0.11399999999999999
1,18,3,,,,,9.005,0.0,0.0,0.0,0.006
1,19,3,,,,,10.0,0.0,0.0,0.0,0.0
1,19,3,,,,,10.5,0.0,0.0,0.0,0.0
1,19,3,,,,,10.75,0.0,0.0,0.0,0.0
1,19,3,,,,,10.0,0.0,0.0,0.0,0.0
1,20,3,,,,,9.0,0.0,0.0,0.0,0.0
1,20,3,,,,,9.0,0.0,0.0,0.0,0.0
1,20,3,,,,,8.5,0.0,0.0,0.0,0.0
1,20,3,,,,,8.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,22,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.0,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,3,4,,,,,3.25,0.0,0.0,0.0,0.0
1,3,4,,,,,3.0,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.25,0.0,0.0,0.0,0.0
1,5,4,,,,,2.25,0.0,0.0,0.0,0.0
1,6,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.25,0.0,0.0,0.0,0.0
1,8,4,,,,,5.5,0.0,0.0,0.0,0.0
1,9,4,,,,,5.52,0.0,0.0,0.0,0.024
1,9,4,,,,,6.115,0.0,0.0,0.0,0.138
1,9,4,,,,,5.24,0.0,0.0,0.0,0.288
1,9,4,,,,,7.67,0.0,0.0,0.0,0.504
1,10,4,,,,,8.365,0.0,0.0,0.0,1.038
1,10,4,,,,,5.79,0.0,0.0,0.0,1.8479999999999999
1,10,4,,,,,5.33,0.0,0.0,0.0,2.796
1,10,4,,,,,6.220000000000001,0.0,0.0,0.0,3.564
1,11,4,,,,,10.385,0.0,0.0,0.0,4.061999999999999
