month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,11,4,,,,,7.8025,0.0,0.0,0.0,4.563
1,11,4,,,,,7.75,0.0,0.0,0.0,5.1
1,11,4,,,,,9.585,0.0,0.0,0.0,5.202
1,12,4,,,,,10.9425,0.0,0.0,0.0,5.630999999999999
1,12,4,,,,,7.647500000000001,0.0,0.0,0.0,6.177
1,12,4,,,,,7.69,0.0,0.0,0.0,5.628
1,12,4,,,,,7.6225,0.0,0.0,0.0,5.246999999999999
1,13,4,,,,,9.305,0.0,0.0,0.0,6.066
1,13,4,,,,,6.74,0.0,0.0,0.0,6.888
1,13,4,,,,,5.775,0.0,0.0,0.0,6.33
1,13,4,,,,,5.6975,0.0,0.0,0.0,6.837
1,14,4,,,,,5.9,0.0,0.0,0.0,6.48
1,14,4,,,,,6.48,0.0,0.0,0.0,6.876
1,14,4,,,,,8.0125,0.0,0.0,0.0,4.815
1,14,4,,,,,5.17,0.0,0.0,0.0,5.604
1,15,4,,,,,5.175,0.0,0.0,0.0,5.909999999999999
1,15,4,,,,,5.8025,0.0,0.0,0.0,6.063
1,15,4,,,,,5.24,0.0,0.0,0.0,5.388
1,15,4,,,,,5.185,0.0,0.0,0.0,5.621999999999999
1,16,4,,,,,6.4725,0.0,0.0,0.0,5.367
1,16,4,,,,,6.385,0.0,0.0,0.0,4.962
1,16,4,,,,,6.5225,0.0,0.0,0.0,4.527
1,16,4,,,,,6.1425,0.0,0.0,0.0,4.071
1,17,4,,,,,5.215,0.0,0.0,0.0,3.558
1,17,4,,,,,5.705,0.0,0.0,0.0,2.946
1,17,4,,,,,6.35,0.0,0.0,0.0,2.22
1,17,4,,,,,7.3025,0.0,0.0,0.0,1.563
1,18,4,,,,,8.06,0.0,0.0,0.0,0.972
1,18,4,,,,,7.865,0.0,0.0,0.0,0.438
1,18,4,,,,,6.425,0.0,0.0,0.0,0.21
1,18,4,,,,,6.29,0.0,0.0,0.0,0.048
1,19,4,,,,,5.7525,0.0,0.0,0.0,0.003
1,19,4,,,,,6.25,0.0,0.0,0.0,0.0
1,19,4,,,,,7.25,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,21,4,,,,,4.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,3.5,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.5,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,2.5,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,8,5,,,,,4.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,9,5,,,,,5.77,0.0,0.0,0.0,0.024
1,9,5,,,,,6.09,0.0,0.0,0.0,0.108
1,9,5,,,,,4.9475,0.0,0.0,0.0,0.237
1,9,5,,,,,5.96,0.0,0.0,0.0,0.552
1,10,5,,,,,9.73,0.0,0.0,0.0,1.176
1,10,5,,,,,6.455,0.0,0.0,0.0,2.046
1,10,5,,,,,5.5125,0.0,0.0,0.0,3.015
1,10,5,,,,,6.37,0.0,0.0,0.0,3.7439999999999998
1,11,5,,,,,9.2125,0.0,0.0,0.0,4.154999999999999
1,11,5,,,,,6.87,0.0,0.0,0.0,4.644
1,11,5,,,,,6.7375,0.0,0.0,0.0,5.085
1,11,5,,,,,7.83,0.0,0.0,0.0,5.4959999999999996
1,12,5,,,,,9.12,0.0,0.0,0.0,5.844
1,12,5,,,,,6.82,0.0,0.0,0.0,6.0840000000000005
1,12,5,,,,,7.504999999999999,0.0,0.0,0.0,6.306
1,12,5,,,,,8.335,0.0,0.0,0.0,6.402
1,13,5,,,,,6.3725,0.0,0.0,0.0,6.446999999999999
1,13,5,,,,,5.935,0.0,0.0,0.0,6.521999999999999
1,13,5,,,,,5.93,0.0,0.0,0.0,6.515999999999999
1,13,5,,,,,6.555,0.0,0.0,0.0,6.6659999999999995
1,14,5,,,,,6.835,0.0,0.0,0.0,6.702
1,14,5,,,,,6.055,0.0,0.0,0.0,6.6659999999999995
1,14,5,,,,,5.465,0.0,0.0,0.0,6.558
1,14,5,,,,,5.9125,0.0,0.0,0.0,6.494999999999999
1,15,5,,,,,5.795,0.0,0.0,0.0,6.354
1,15,5,,,,,5.8575,0.0,0.0,0.0,6.129
1,15,5,,,,,5.8275,0.0,0.0,0.0,5.792999999999999
1,15,5,,,,,5.7525,0.0,0.0,0.0,5.703
1,16,5,,,,,6.4875,0.0,0.0,0.0,5.385
1,16,5,,,,,5.79,0.0,0.0,0.0,4.848
1,16,5,,,,,8.4725,0.0,0.0,0.0,4.167
1,16,5,,,,,5.88,0.0,0.0,0.0,4.056
1,17,5,,,,,5.005,0.0,0.0,0.0,3.606
1,17,5,,,,,5.7325,0.0,0.0,0.0,2.9789999999999996
1,17,5,,,,,5.99,0.0,0.0,0.0,1.788
1,17,5,,,,,6.4975000000000005,0.0,0.0,0.0,1.497
1,18,5,,,,,8.405,0.0,0.0,0.0,0.786
1,18,5,,,,,8.0925,0.0,0.0,0.0,0.41100000000000003
1,18,5,,,,,7.695,0.0,0.0,0.0,0.23399999999999999
1,18,5,,,,,7.325,0.0,0.0,0.0,0.09
1,19,5,,,,,7.5025,0.0,0.0,0.0,0.003
1,19,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.5,0.0,0.0,0.0,0.0
1,20,5,,,,,7.0,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,21,5,,,,,4.75,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,5.0,0.0,0.0,0.0,0.0
1,23,5,,,,,5.0,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.75,0.0,0.0,0.0,0.0
1,24,5,,,,,4.5,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.5,0.0,0.0,0.0,0.0
2,2,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.75,0.0,0.0,0.0,0.0
2,3,6,,,,,4.5,0.0,0.0,0.0,0.0
2,3,6,,,,,4.5,0.0,0.0,0.0,0.0
2,4,6,,,,,4.75,0.0,0.0,0.0,0.0
2,4,6,,,,,4.75,0.0,0.0,0.0,0.0
2,4,6,,,,,4.5,0.0,0.0,0.0,0.0
2,4,6,,,,,4.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.75,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.5,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.0,0.0,0.0,0.0,0.0
2,7,6,,,,,4.5,0.0,0.0,0.0,0.0
2,8,6,,,,,5.0,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,6.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,9,6,,,,,5.5,0.0,0.0,0.0,0.0
2,9,6,,,,,5.25,0.0,0.0,0.0,0.0
2,9,6,,,,,5.25,0.0,0.0,0.0,0.0
2,9,6,,,,,5.0,0.0,0.0,0.0,0.0
2,10,6,,,,,4.0125,0.0,0.0,0.0,0.015
2,10,6,,,,,4.3125,0.0,0.0,0.0,0.075
2,10,6,,,,,3.19,0.0,0.0,0.0,0.22799999999999998
2,10,6,,,,,3.945,0.0,0.0,0.0,0.23399999999999999
2,11,6,,,,,6.2725,0.0,0.0,0.0,0.9269999999999999
2,11,6,,,,,4.045,0.0,0.0,0.0,2.4539999999999997
2,11,6,,,,,3.78,0.0,0.0,0.0,2.136
2,11,6,,,,,3.795,0.0,0.0,0.0,2.4539999999999997
2,12,6,,,,,3.855,0.0,0.0,0.0,1.926
2,12,6,,,,,4.075,0.0,0.0,0.0,1.5899999999999999
2,12,6,,,,,5.8125,0.0,0.0,0.0,1.575
2,12,6,,,,,4.1025,0.0,0.0,0.0,1.923
2,13,6,,,,,4.095,0.0,0.0,0.0,1.914
2,13,6,,,,,4.035,0.0,0.0,0.0,1.8419999999999999
2,13,6,,,,,7.385,0.0,0.0,0.0,2.8619999999999997
2,13,6,,,,,5.1975,0.0,0.0,0.0,1.7369999999999999
2,14,6,,,,,4.5,0.0,0.0,0.0,1.5
2,14,6,,,,,4.72,0.0,0.0,0.0,1.164
2,14,6,,,,,5.005,0.0,0.0,0.0,0.9059999999999999
2,14,6,,,,,6.8100000000000005,0.0,0.0,0.0,0.972
2,15,6,,,,,4.26,0.0,0.0,0.0,0.9119999999999999
2,15,6,,,,,3.4975,0.0,0.0,0.0,0.897
2,15,6,,,,,3.34,0.0,0.0,0.0,1.008
2,15,6,,,,,3.2875,0.0,0.0,0.0,0.945
2,16,6,,,,,3.6775,0.0,0.0,0.0,0.813
2,16,6,,,,,4.005,0.0,0.0,0.0,0.606
2,16,6,,,,,4.68,0.0,0.0,0.0,0.516
2,16,6,,,,,5.96,0.0,0.0,0.0,0.552
2,17,6,,,,,3.9075,0.0,0.0,0.0,0.48899999999999993
2,17,6,,,,,4.405,0.0,0.0,0.0,0.486
2,17,6,,,,,5.3125,0.0,0.0,0.0,0.6749999999999999
2,17,6,,,,,7.8725,0.0,0.0,0.0,0.447
2,18,6,,,,,8.005,0.0,0.0,0.0,0.306
2,18,6,,,,,7.0725,0.0,0.0,0.0,0.387
2,18,6,,,,,6.3975,0.0,0.0,0.0,0.177
2,18,6,,,,,6.275,0.0,0.0,0.0,0.03
2,19,6,,,,,6.25,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.5,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.5,0.0,0.0,0.0,0.0
2,20,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.0,0.0,0.0,0.0,0.0
2,21,6,,,,,4.25,0.0,0.0,0.0,0.0
2,21,6,,,,,4.25,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.5,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.5,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.25,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.5,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,3,7,,,,,3.25,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,3.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,6.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.5,0.0,0.0,0.0,0.0
2,9,7,,,,,4.5,0.0,0.0,0.0,0.0
2,9,7,,,,,4.5175,0.0,0.0,0.0,0.021
2,9,7,,,,,4.5575,0.0,0.0,0.0,0.069
2,10,7,,,,,4.8475,0.0,0.0,0.0,0.11699999999999999
2,10,7,,,,,4.56,0.0,0.0,0.0,0.072
2,10,7,,,,,4.055,0.0,0.0,0.0,0.366
2,10,7,,,,,3.635,0.0,0.0,0.0,0.762
2,11,7,,,,,4.7825,0.0,0.0,0.0,0.939
2,11,7,,,,,9.0,0.0,0.0,0.0,1.7999999999999998
2,11,7,,,,,5.93,0.0,0.0,0.0,1.716
2,11,7,,,,,5.5125,0.0,0.0,0.0,2.1149999999999998
2,12,7,,,,,5.1125,0.0,0.0,0.0,5.534999999999999
2,12,7,,,,,7.385,0.0,0.0,0.0,6.462
2,12,7,,,,,4.3525,0.0,0.0,0.0,6.723
2,12,7,,,,,4.28,0.0,0.0,0.0,5.736
2,13,7,,,,,4.2675,0.0,0.0,0.0,6.921
2,13,7,,,,,5.7525,0.0,0.0,0.0,7.203
2,13,7,,,,,6.4325,0.0,0.0,0.0,7.119
2,13,7,,,,,4.2,0.0,0.0,0.0,7.14
2,14,7,,,,,4.775,0.0,0.0,0.0,7.23
2,14,7,,,,,5.235,0.0,0.0,0.0,6.582
2,14,7,,,,,8.0275,0.0,0.0,0.0,6.933
2,14,7,,,,,5.345,0.0,0.0,0.0,6.7139999999999995
2,15,7,,,,,5.1925,0.0,0.0,0.0,6.531
2,15,7,,,,,4.1075,0.0,0.0,0.0,6.428999999999999
2,15,7,,,,,3.5250000000000004,0.0,0.0,0.0,5.73
2,15,7,,,,,3.955,0.0,0.0,0.0,5.646
2,16,7,,,,,4.07,0.0,0.0,0.0,5.484
2,16,7,,,,,3.7475,0.0,0.0,0.0,5.0969999999999995
2,16,7,,,,,4.165,0.0,0.0,0.0,4.6979999999999995
2,16,7,,,,,6.795,0.0,0.0,0.0,4.254
2,17,7,,,,,5.202500000000001,0.0,0.0,0.0,3.843
2,17,7,,,,,5.6475,0.0,0.0,0.0,3.177
2,17,7,,,,,4.365,0.0,0.0,0.0,2.5380000000000003
2,17,7,,,,,6.2575,0.0,0.0,0.0,1.809
2,18,7,,,,,5.5175,0.0,0.0,0.0,1.221
2,18,7,,,,,5.7625,0.0,0.0,0.0,0.6149999999999999
2,18,7,,,,,6.2225,0.0,0.0,0.0,0.267
2,18,7,,,,,5.8225,0.0,0.0,0.0,0.087
2,19,7,,,,,6.0075,0.0,0.0,0.0,0.009
2,19,7,,,,,6.5,0.0,0.0,0.0,0.0
2,19,7,,,,,6.75,0.0,0.0,0.0,0.0
2,19,7,,,,,6.5,0.0,0.0,0.0,0.0
2,20,7,,,,,6.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,21,7,,,,,4.25,0.0,0.0,0.0,0.0
2,21,7,,,,,4.25,0.0,0.0,0.0,0.0
2,21,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,3.25,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.25,0.0,0.0,0.0,0.0
2,24,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,2.75,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,2.5,0.0,0.0,0.0,0.0
2,1,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,2.5,0.0,0.0,0.0,0.0
2,2,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,2.75,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,8,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.25,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,6.25,0.0,0.0,0.0,0.0
2,9,1,,,,,5.29,0.0,0.0,0.0,0.048
2,9,1,,,,,5.87,0.0,0.0,0.0,0.144
2,9,1,,,,,5.005,0.0,0.0,0.0,0.306
2,9,1,,,,,6.335,0.0,0.0,0.0,0.702
2,10,1,,,,,7.51,0.0,0.0,0.0,1.512
2,10,1,,,,,6.51,0.0,0.0,0.0,2.4119999999999995
2,10,1,,,,,6.0600000000000005,0.0,0.0,0.0,3.372
2,10,1,,,,,4.995,0.0,0.0,0.0,3.894
2,11,1,,,,,6.87,0.0,0.0,0.0,4.344
2,11,1,,,,,10.9625,0.0,0.0,0.0,4.755
2,11,1,,,,,8.33,0.0,0.0,0.0,5.196
2,11,1,,,,,7.93,0.0,0.0,0.0,5.616
2,12,1,,,,,5.725,0.0,0.0,0.0,5.97
2,12,1,,,,,5.96,0.0,0.0,0.0,6.252
2,12,1,,,,,6.9025,0.0,0.0,0.0,6.483
2,12,1,,,,,7.255,0.0,0.0,0.0,6.606
2,13,1,,,,,6.5575,0.0,0.0,0.0,6.669
2,13,1,,,,,9.8675,0.0,0.0,0.0,6.741
2,13,1,,,,,7.4575,0.0,0.0,0.0,6.848999999999999
2,13,1,,,,,7.1875,0.0,0.0,0.0,6.825
2,14,1,,,,,5.9525,0.0,0.0,0.0,6.842999999999999
2,14,1,,,,,6.3325,0.0,0.0,0.0,6.698999999999999
2,14,1,,,,,5.6075,0.0,0.0,0.0,6.729
2,14,1,,,,,5.7325,0.0,0.0,0.0,6.579
2,15,1,,,,,4.34,0.0,0.0,0.0,6.4079999999999995
2,15,1,,,,,5.605,0.0,0.0,0.0,6.126
2,15,1,,,,,8.4875,0.0,0.0,0.0,5.984999999999999
2,15,1,,,,,6.715,0.0,0.0,0.0,5.6579999999999995
2,16,1,,,,,6.6925,0.0,0.0,0.0,5.3309999999999995
2,16,1,,,,,5.4075,0.0,0.0,0.0,4.989
2,16,1,,,,,6.085,0.0,0.0,0.0,4.601999999999999
2,16,1,,,,,6.26,0.0,0.0,0.0,4.212
2,17,1,,,,,5.635,0.0,0.0,0.0,3.7619999999999996
2,17,1,,,,,6.9575,0.0,0.0,0.0,3.249
2,17,1,,,,,5.91,0.0,0.0,0.0,2.592
2,17,1,,,,,7.5625,0.0,0.0,0.0,1.875
2,18,1,,,,,8.53,0.0,0.0,0.0,1.236
2,18,1,,,,,7.5725,0.0,0.0,0.0,0.6869999999999999
2,18,1,,,,,7.28,0.0,0.0,0.0,0.336
2,18,1,,,,,6.6175,0.0,0.0,0.0,0.141
2,19,1,,,,,7.265,0.0,0.0,0.0,0.018
2,19,1,,,,,7.75,0.0,0.0,0.0,0.0
2,19,1,,,,,7.5,0.0,0.0,0.0,0.0
2,19,1,,,,,7.5,0.0,0.0,0.0,0.0
2,20,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,5.75,0.0,0.0,0.0,0.0
2,20,1,,,,,5.25,0.0,0.0,0.0,0.0
2,21,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.0,0.0,0.0,0.0,0.0
2,21,1,,,,,4.5,0.0,0.0,0.0,0.0
2,22,1,,,,,3.75,0.0,0.0,0.0,0.0
2,22,1,,,,,3.75,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.0,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.75,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,3.25,0.0,0.0,0.0,0.0
2,24,1,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.5,0.0,0.0,0.0,0.0
2,3,2,,,,,2.25,0.0,0.0,0.0,0.0
2,3,2,,,,,4.0,0.0,0.0,0.0,0.0
2,3,2,,,,,4.25,0.0,0.0,0.0,0.0
2,3,2,,,,,4.5,0.0,0.0,0.0,0.0
2,4,2,,,,,5.0,0.0,0.0,0.0,0.0
2,4,2,,,,,4.75,0.0,0.0,0.0,0.0
2,4,2,,,,,4.5,0.0,0.0,0.0,0.0
2,4,2,,,,,4.25,0.0,0.0,0.0,0.0
2,5,2,,,,,4.25,0.0,0.0,0.0,0.0
2,5,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.75,0.0,0.0,0.0,0.0
2,5,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,8,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,6.0,0.0,0.0,0.0,0.0
2,8,2,,,,,5.5,0.0,0.0,0.0,0.0
2,8,2,,,,,6.7525,0.0,0.0,0.0,0.003
2,9,2,,,,,5.565,0.0,0.0,0.0,0.078
2,9,2,,,,,6.17,0.0,0.0,0.0,0.20400000000000001
2,9,2,,,,,5.7775,0.0,0.0,0.0,0.333
2,9,2,,,,,6.8325,0.0,0.0,0.0,0.399
2,10,2,,,,,9.3825,0.0,0.0,0.0,0.7589999999999999
2,10,2,,,,,7.015,0.0,0.0,0.0,1.5179999999999998
2,10,2,,,,,6.315,0.0,0.0,0.0,2.4779999999999998
2,10,2,,,,,6.095000000000001,0.0,0.0,0.0,3.714
2,11,2,,,,,6.77,0.0,0.0,0.0,4.224
2,11,2,,,,,9.79,0.0,0.0,0.0,4.548
2,11,2,,,,,7.14,0.0,0.0,0.0,5.268
2,11,2,,,,,7.495,0.0,0.0,0.0,5.994
2,12,2,,,,,7.5425,0.0,0.0,0.0,6.051
2,12,2,,,,,6.9675,0.0,0.0,0.0,5.061
2,12,2,,,,,7.13,0.0,0.0,0.0,2.5559999999999996
2,12,2,,,,,6.885,0.0,0.0,0.0,2.8619999999999997
2,13,2,,,,,7.1025,0.0,0.0,0.0,4.3229999999999995
2,13,2,,,,,7.605,0.0,0.0,0.0,6.126
2,13,2,,,,,6.32,0.0,0.0,0.0,4.884
2,13,2,,,,,6.98,0.0,0.0,0.0,4.776
2,14,2,,,,,6.9475,0.0,0.0,0.0,5.637
2,14,2,,,,,7.2575,0.0,0.0,0.0,4.5089999999999995
2,14,2,,,,,6.404999999999999,0.0,0.0,0.0,3.1859999999999995
2,14,2,,,,,6.225,0.0,0.0,0.0,2.67
2,15,2,,,,,5.025,0.0,0.0,0.0,2.73
2,15,2,,,,,5.1825,0.0,0.0,0.0,6.519
2,15,2,,,,,4.2925,0.0,0.0,0.0,4.551
2,15,2,,,,,4.9025,0.0,0.0,0.0,5.2829999999999995
2,16,2,,,,,5.3025,0.0,0.0,0.0,3.6630000000000003
2,16,2,,,,,5.8875,0.0,0.0,0.0,2.565
2,16,2,,,,,6.305,0.0,0.0,0.0,2.466
2,16,2,,,,,6.54,0.0,0.0,0.0,3.948
2,17,2,,,,,7.797499999999999,0.0,0.0,0.0,3.957
2,17,2,,,,,8.975,0.0,0.0,0.0,2.67
2,17,2,,,,,8.0,0.0,0.0,0.0,1.2
2,17,2,,,,,8.2075,0.0,0.0,0.0,0.849
2,18,2,,,,,8.7925,0.0,0.0,0.0,0.6509999999999999
2,18,2,,,,,8.5275,0.0,0.0,0.0,0.333
2,18,2,,,,,8.185,0.0,0.0,0.0,0.222
2,18,2,,,,,8.815,0.0,0.0,0.0,0.078
2,19,2,,,,,8.255,0.0,0.0,0.0,0.006
2,19,2,,,,,8.75,0.0,0.0,0.0,0.0
2,19,2,,,,,9.0,0.0,0.0,0.0,0.0
2,19,2,,,,,9.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.75,0.0,0.0,0.0,0.0
2,21,2,,,,,7.25,0.0,0.0,0.0,0.0
2,21,2,,,,,8.25,0.0,0.0,0.0,0.0
2,21,2,,,,,7.75,0.0,0.0,0.0,0.0
2,22,2,,,,,7.5,0.0,0.0,0.0,0.0
2,22,2,,,,,7.25,0.0,0.0,0.0,0.0
2,22,2,,,,,7.75,0.0,0.0,0.0,0.0
2,22,2,,,,,8.25,0.0,0.0,0.0,0.0
2,23,2,,,,,7.75,0.0,0.0,0.0,0.0
2,23,2,,,,,6.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.5,0.0,0.0,0.0,0.0
2,23,2,,,,,4.5,0.0,0.0,0.0,0.0
2,24,2,,,,,5.0,0.0,0.0,0.0,0.0
2,24,2,,,,,4.75,0.0,0.0,0.0,0.0
2,24,2,,,,,3.75,0.0,0.0,0.0,0.0
2,24,2,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,3.5,0.0,0.0,0.0,0.0
2,2,3,,,,,3.25,0.0,0.0,0.0,0.0
2,3,3,,,,,3.5,0.0,0.0,0.0,0.0
2,3,3,,,,,3.0,0.0,0.0,0.0,0.0
2,3,3,,,,,3.75,0.0,0.0,0.0,0.0
2,3,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,4.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,4.0,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,8,3,,,,,5.75,0.0,0.0,0.0,0.0
2,8,3,,,,,6.5,0.0,0.0,0.0,0.0
2,9,3,,,,,6.045,0.0,0.0,0.0,0.054
2,9,3,,,,,6.88,0.0,0.0,0.0,0.156
2,9,3,,,,,5.79,0.0,0.0,0.0,0.348
2,9,3,,,,,6.71,0.0,0.0,0.0,0.852
2,10,3,,,,,5.6525,0.0,0.0,0.0,1.683
2,10,3,,,,,5.325,0.0,0.0,0.0,2.49
2,10,3,,,,,5.52,0.0,0.0,0.0,3.324
2,10,3,,,,,6.01,0.0,0.0,0.0,3.9119999999999995
2,11,3,,,,,9.3475,0.0,0.0,0.0,4.317
2,11,3,,,,,6.8,0.0,0.0,0.0,4.859999999999999
2,11,3,,,,,6.385,0.0,0.0,0.0,5.262
2,11,3,,,,,7.574999999999999,0.0,0.0,0.0,5.79
2,12,3,,,,,7.3775,0.0,0.0,0.0,6.1530000000000005
2,12,3,,,,,4.81,0.0,0.0,0.0,6.371999999999999
2,12,3,,,,,6.18,0.0,0.0,0.0,6.515999999999999
2,12,3,,,,,6.1,0.0,0.0,0.0,6.72
2,13,3,,,,,7.5,0.0,0.0,0.0,6.8999999999999995
2,13,3,,,,,7.565000000000001,0.0,0.0,0.0,6.978000000000001
2,13,3,,,,,5.85,0.0,0.0,0.0,7.02
2,13,3,,,,,5.3175,0.0,0.0,0.0,6.981
2,14,3,,,,,4.8,0.0,0.0,0.0,6.96
2,14,3,,,,,6.705,0.0,0.0,0.0,6.846
2,14,3,,,,,6.11,0.0,0.0,0.0,6.732
2,14,3,,,,,5.7375,0.0,0.0,0.0,6.585
2,15,3,,,,,4.8425,0.0,0.0,0.0,6.4110000000000005
2,15,3,,,,,6.115,0.0,0.0,0.0,6.138
2,15,3,,,,,5.16,0.0,0.0,0.0,5.892
2,15,3,,,,,6.1775,0.0,0.0,0.0,5.613
2,16,3,,,,,6.8775,0.0,0.0,0.0,5.253
2,16,3,,,,,8.120000000000001,0.0,0.0,0.0,4.944
2,16,3,,,,,4.945,0.0,0.0,0.0,4.734
2,16,3,,,,,5.4875,0.0,0.0,0.0,4.484999999999999
2,17,3,,,,,5.8175,0.0,0.0,0.0,3.981
2,17,3,,,,,6.285,0.0,0.0,0.0,3.342
2,17,3,,,,,8.4375,0.0,0.0,0.0,2.625
2,17,3,,,,,6.94,0.0,0.0,0.0,2.028
2,18,3,,,,,7.635,0.0,0.0,0.0,1.3619999999999999
2,18,3,,,,,7.6625,0.0,0.0,0.0,0.7949999999999999
2,18,3,,,,,7.24,0.0,0.0,0.0,0.288
2,18,3,,,,,6.815,0.0,0.0,0.0,0.078
2,19,3,,,,,5.76,0.0,0.0,0.0,0.012
2,19,3,,,,,7.25,0.0,0.0,0.0,0.0
2,19,3,,,,,8.0,0.0,0.0,0.0,0.0
2,19,3,,,,,7.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,5.5,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,4.75,0.0,0.0,0.0,0.0
2,21,3,,,,,4.0,0.0,0.0,0.0,0.0
2,22,3,,,,,3.25,0.0,0.0,0.0,0.0
2,22,3,,,,,3.75,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.75,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.5,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,3.0,0.0,0.0,0.0,0.0
2,1,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,4.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.5,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.75,0.0,0.0,0.0,0.0
2,6,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,7,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.5,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,8,4,,,,,5.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,6.5,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5,0.0,0.0,0.0,0.0
2,9,4,,,,,5.5625,0.0,0.0,0.0,0.075
2,9,4,,,,,6.185,0.0,0.0,0.0,0.222
2,9,4,,,,,6.31,0.0,0.0,0.0,0.372
2,9,4,,,,,5.68,0.0,0.0,0.0,0.516
2,10,4,,,,,6.1675,0.0,0.0,0.0,0.8009999999999999
2,10,4,,,,,6.2125,0.0,0.0,0.0,1.155
2,10,4,,,,,6.39,0.0,0.0,0.0,1.3679999999999999
2,10,4,,,,,7.34,0.0,0.0,0.0,1.908
2,11,4,,,,,10.495,0.0,0.0,0.0,2.394
2,11,4,,,,,7.3825,0.0,0.0,0.0,2.259
2,11,4,,,,,6.83,0.0,0.0,0.0,2.496
2,11,4,,,,,6.765000000000001,0.0,0.0,0.0,3.318
2,12,4,,,,,7.1875,0.0,0.0,0.0,3.8249999999999997
2,12,4,,,,,8.99,0.0,0.0,0.0,4.488
2,12,4,,,,,6.49,0.0,0.0,0.0,3.888
2,12,4,,,,,5.8975,0.0,0.0,0.0,4.077
2,13,4,,,,,6.7825,0.0,0.0,0.0,5.138999999999999
2,13,4,,,,,10.065,0.0,0.0,0.0,5.478000000000001
2,13,4,,,,,8.059999999999999,0.0,0.0,0.0,5.172
2,13,4,,,,,6.9675,0.0,0.0,0.0,5.361
2,14,4,,,,,6.55,0.0,0.0,0.0,5.76
2,14,4,,,,,7.095,0.0,0.0,0.0,5.813999999999999
2,14,4,,,,,6.265,0.0,0.0,0.0,5.717999999999999
2,14,4,,,,,5.1775,0.0,0.0,0.0,5.613
2,15,4,,,,,5.2425,0.0,0.0,0.0,5.691
2,15,4,,,,,4.8325,0.0,0.0,0.0,5.499
2,15,4,,,,,6.125,0.0,0.0,0.0,3.4499999999999997
2,15,4,,,,,8.035,0.0,0.0,0.0,2.442
2,16,4,,,,,6.79,0.0,0.0,0.0,2.148
2,16,4,,,,,6.5625,0.0,0.0,0.0,2.175
2,16,4,,,,,5.3325,0.0,0.0,0.0,2.499
2,16,4,,,,,4.95,0.0,0.0,0.0,3.84
2,17,4,,,,,5.7875,0.0,0.0,0.0,3.645
2,17,4,,,,,5.12,0.0,0.0,0.0,2.544
2,17,4,,,,,4.9925,0.0,0.0,0.0,1.191
2,17,4,,,,,6.3075,0.0,0.0,0.0,0.969
2,18,4,,,,,9.0575,0.0,0.0,0.0,0.6689999999999999
2,18,4,,,,,8.525,0.0,0.0,0.0,0.33
2,18,4,,,,,6.895,0.0,0.0,0.0,0.174
2,18,4,,,,,7.295,0.0,0.0,0.0,0.054
2,19,4,,,,,7.2575,0.0,0.0,0.0,0.009
2,19,4,,,,,7.5,0.0,0.0,0.0,0.0
2,19,4,,,,,7.75,0.0,0.0,0.0,0.0
2,19,4,,,,,6.75,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,5.75,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,4.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,2.5,0.0,0.0,0.0,0.0
2,1,5,,,,,2.5,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,2.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.0,0.0,0.0,0.0,0.0
2,4,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,3.75,0.0,0.0,0.0,0.0
2,4,5,,,,,3.75,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,6,5,,,,,2.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.0,0.0,0.0,0.0,0.0
2,6,5,,,,,2.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.0,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,7,5,,,,,4.5,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,7.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,7.25,0.0,0.0,0.0,0.0
2,9,5,,,,,6.5,0.0,0.0,0.0,0.0
2,9,5,,,,,6.5425,0.0,0.0,0.0,0.051000000000000004
2,9,5,,,,,6.37,0.0,0.0,0.0,0.144
2,9,5,,,,,8.26,0.0,0.0,0.0,0.312
2,10,5,,,,,6.4775,0.0,0.0,0.0,0.273
2,10,5,,,,,7.0225,0.0,0.0,0.0,0.6269999999999999
2,10,5,,,,,5.22,0.0,0.0,0.0,1.164
2,10,5,,,,,6.475,0.0,0.0,0.0,0.87
2,11,5,,,,,7.355,0.0,0.0,0.0,1.3259999999999998
2,11,5,,,,,8.0,0.0,0.0,0.0,1.5
2,11,5,,,,,7.45,0.0,0.0,0.0,4.74
2,11,5,,,,,8.7475,0.0,0.0,0.0,3.597
2,12,5,,,,,7.6925,0.0,0.0,0.0,5.630999999999999
2,12,5,,,,,6.4,0.0,0.0,0.0,5.28
2,12,5,,,,,7.452500000000001,0.0,0.0,0.0,2.6430000000000002
2,12,5,,,,,6.345000000000001,0.0,0.0,0.0,3.714
2,13,5,,,,,6.335,0.0,0.0,0.0,1.6019999999999999
2,13,5,,,,,6.88,0.0,0.0,0.0,3.456
2,13,5,,,,,6.9725,0.0,0.0,0.0,5.367
2,13,5,,,,,6.9375,0.0,0.0,0.0,4.725
2,14,5,,,,,6.0,0.0,0.0,0.0,7.199999999999999
2,14,5,,,,,8.717500000000001,0.0,0.0,0.0,6.861
2,14,5,,,,,8.395,0.0,0.0,0.0,3.4739999999999998
2,14,5,,,,,6.0625,0.0,0.0,0.0,4.2749999999999995
2,15,5,,,,,7.975,0.0,0.0,0.0,1.77
2,15,5,,,,,6.805,0.0,0.0,0.0,1.2659999999999998
2,15,5,,,,,6.69,0.0,0.0,0.0,4.128
2,15,5,,,,,6.905,0.0,0.0,0.0,5.886
2,16,5,,,,,6.63,0.0,0.0,0.0,5.856
2,16,5,,,,,5.955,0.0,0.0,0.0,2.346
2,16,5,,,,,5.45,0.0,0.0,0.0,5.04
2,16,5,,,,,5.5025,0.0,0.0,0.0,4.503
2,17,5,,,,,5.67,0.0,0.0,0.0,4.104
2,17,5,,,,,7.075,0.0,0.0,0.0,3.39
2,17,5,,,,,6.3675,0.0,0.0,0.0,1.9409999999999998
2,17,5,,,,,6.4350000000000005,0.0,0.0,0.0,1.722
2,18,5,,,,,7.3575,0.0,0.0,0.0,1.329
2,18,5,,,,,8.1,0.0,0.0,0.0,0.42
2,18,5,,,,,8.4,0.0,0.0,0.0,0.18
2,18,5,,,,,9.04,0.0,0.0,0.0,0.048
2,19,5,,,,,9.005,0.0,0.0,0.0,0.006
2,19,5,,,,,9.5,0.0,0.0,0.0,0.0
2,19,5,,,,,10.25,0.0,0.0,0.0,0.0
2,19,5,,,,,10.25,0.0,0.0,0.0,0.0
2,20,5,,,,,9.75,0.0,0.0,0.0,0.0
2,20,5,,,,,9.5,0.0,0.0,0.0,0.0
2,20,5,,,,,8.5,0.0,0.0,0.0,0.0
2,20,5,,,,,6.75,0.0,0.0,0.0,0.0
2,21,5,,,,,5.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.25,0.0,0.0,0.0,0.0
2,21,5,,,,,5.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.0,0.0,0.0,0.0,0.0
2,22,5,,,,,3.75,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,2.75,0.0,0.0,0.0,0.0
2,1,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,2.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.5,0.0,0.0,0.0,0.0
2,4,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.5,0.0,0.0,0.0,0.0
2,6,6,,,,,2.25,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.25,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,8,6,,,,,4.5,0.0,0.0,0.0,0.0
2,8,6,,,,,6.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.0025,0.0,0.0,0.0,0.003
2,9,6,,,,,5.3125,0.0,0.0,0.0,0.075
2,9,6,,,,,4.8925,0.0,0.0,0.0,0.17099999999999999
2,9,6,,,,,5.395,0.0,0.0,0.0,0.474
2,9,6,,,,,4.7175,0.0,0.0,0.0,1.161
2,10,6,,,,,4.4775,0.0,0.0,0.0,2.3729999999999998
2,10,6,,,,,4.855,0.0,0.0,0.0,2.526
2,10,6,,,,,3.810000000000001,0.0,0.0,0.0,3.6719999999999997
2,10,6,,,,,7.385,0.0,0.0,0.0,4.061999999999999
2,11,6,,,,,5.2075,0.0,0.0,0.0,4.449
2,11,6,,,,,4.955,0.0,0.0,0.0,5.046
2,11,6,,,,,4.7225,0.0,0.0,0.0,4.767
2,11,6,,,,,6.265,0.0,0.0,0.0,5.717999999999999
2,12,6,,,,,4.9875,0.0,0.0,0.0,5.685
2,12,6,,,,,3.39,0.0,0.0,0.0,5.867999999999999
2,12,6,,,,,3.755,0.0,0.0,0.0,4.505999999999999
2,12,6,,,,,4.12,0.0,0.0,0.0,6.444
2,13,6,,,,,7.0575,0.0,0.0,0.0,4.569
2,13,6,,,,,3.855,0.0,0.0,0.0,3.4259999999999997
2,13,6,,,,,4.33,0.0,0.0,0.0,3.396
2,13,6,,,,,4.42,0.0,0.0,0.0,2.904
2,14,6,,,,,3.85,0.0,0.0,0.0,2.22
2,14,6,,,,,6.75,0.0,0.0,0.0,3.0
2,14,6,,,,,5.7075,0.0,0.0,0.0,3.249
2,14,6,,,,,4.605,0.0,0.0,0.0,2.826
2,15,6,,,,,4.505,0.0,0.0,0.0,2.4059999999999997
2,15,6,,,,,3.365,0.0,0.0,0.0,2.238
2,15,6,,,,,3.2475,0.0,0.0,0.0,2.097
2,15,6,,,,,2.975,0.0,0.0,0.0,2.07
2,16,6,,,,,2.955,0.0,0.0,0.0,1.746
2,16,6,,,,,3.4325,0.0,0.0,0.0,1.119
2,16,6,,,,,3.3175,0.0,0.0,0.0,0.981
2,16,6,,,,,4.23,0.0,0.0,0.0,0.876
2,17,6,,,,,5.42,0.0,0.0,0.0,0.804
2,17,6,,,,,6.45,0.0,0.0,0.0,0.84
2,17,6,,,,,6.15,0.0,0.0,0.0,1.08
2,17,6,,,,,5.7,0.0,0.0,0.0,0.54
2,18,6,,,,,6.4825,0.0,0.0,0.0,0.279
2,18,6,,,,,7.1125,0.0,0.0,0.0,0.135
2,18,6,,,,,6.805,0.0,0.0,0.0,0.066
2,18,6,,,,,6.27,0.0,0.0,0.0,0.024
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.0,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,4.5,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,22,6,,,,,5.0,0.0,0.0,0.0,0.0
2,22,6,,,,,3.25,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,3.5,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.25,0.0,0.0,0.0,0.0
2,8,7,,,,,7.5,0.0,0.0,0.0,0.0
2,8,7,,,,,6.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.5,0.0,0.0,0.0,0.0
2,9,7,,,,,5.2525,0.0,0.0,0.0,0.003
2,9,7,,,,,4.79,0.0,0.0,0.0,0.048
2,10,7,,,,,4.8175,0.0,0.0,0.0,0.081
2,10,7,,,,,4.3425,0.0,0.0,0.0,0.111
2,10,7,,,,,4.095,0.0,0.0,0.0,0.11399999999999999
2,10,7,,,,,4.11,0.0,0.0,0.0,0.132
2,11,7,,,,,9.36,0.0,0.0,0.0,0.132
2,11,7,,,,,6.585,0.0,0.0,0.0,0.10200000000000001
2,11,7,,,,,6.07,0.0,0.0,0.0,0.084
2,11,7,,,,,6.575,0.0,0.0,0.0,0.09
2,12,7,,,,,7.5775,0.0,0.0,0.0,0.093
2,12,7,,,,,5.34,0.0,0.0,0.0,0.108
2,12,7,,,,,4.1375,0.0,0.0,0.0,0.165
2,12,7,,,,,4.45,0.0,0.0,0.0,0.24
2,13,7,,,,,3.9125,0.0,0.0,0.0,0.195
2,13,7,,,,,4.6175,0.0,0.0,0.0,0.141
2,13,7,,,,,4.11,0.0,0.0,0.0,0.132
2,13,7,,,,,4.595,0.0,0.0,0.0,0.11399999999999999
2,14,7,,,,,4.8825,0.0,0.0,0.0,0.159
2,14,7,,,,,5.6475,0.0,0.0,0.0,0.177
2,14,7,,,,,5.22,0.0,0.0,0.0,0.264
2,14,7,,,,,5.66,0.0,0.0,0.0,0.192
2,15,7,,,,,4.445,0.0,0.0,0.0,0.834
2,15,7,,,,,4.865,0.0,0.0,0.0,2.238
2,15,7,,,,,4.085,0.0,0.0,0.0,1.3019999999999998
2,15,7,,,,,5.835,0.0,0.0,0.0,1.002
2,16,7,,,,,4.26,0.0,0.0,0.0,0.9119999999999999
2,16,7,,,,,3.76,0.0,0.0,0.0,0.612
2,16,7,,,,,3.35,0.0,0.0,0.0,0.42
2,16,7,,,,,3.615,0.0,0.0,0.0,0.438
2,17,7,,,,,4.21,0.0,0.0,0.0,0.552
2,17,7,,,,,4.455,0.0,0.0,0.0,0.546
2,17,7,,,,,4.855,0.0,0.0,0.0,0.426
2,17,7,,,,,4.4025,0.0,0.0,0.0,0.483
2,18,7,,,,,6.59,0.0,0.0,0.0,0.40800000000000003
2,18,7,,,,,7.48,0.0,0.0,0.0,0.276
2,18,7,,,,,7.6275,0.0,0.0,0.0,0.153
2,18,7,,,,,6.5325,0.0,0.0,0.0,0.039
2,19,7,,,,,6.005,0.0,0.0,0.0,0.006
2,19,7,,,,,7.0,0.0,0.0,0.0,0.0
2,19,7,,,,,6.25,0.0,0.0,0.0,0.0
2,19,7,,,,,6.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.0,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,24,7,,,,,4.25,0.0,0.0,0.0,0.0
2,24,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,3.5,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,4.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.25,0.0,0.0,0.0,0.0
2,6,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.0,0.0,0.0,0.0,0.0
2,8,1,,,,,7.0,0.0,0.0,0.0,0.0
2,8,1,,,,,6.0,0.0,0.0,0.0,0.0
2,9,1,,,,,5.5,0.0,0.0,0.0,0.0
2,9,1,,,,,5.5,0.0,0.0,0.0,0.0
2,9,1,,,,,6.035,0.0,0.0,0.0,0.042
2,9,1,,,,,5.06,0.0,0.0,0.0,0.072
2,10,1,,,,,5.5925,0.0,0.0,0.0,0.111
2,10,1,,,,,6.1475,0.0,0.0,0.0,0.177
2,10,1,,,,,4.7425,0.0,0.0,0.0,0.291
2,10,1,,,,,7.5375,0.0,0.0,0.0,1.245
2,11,1,,,,,7.57,0.0,0.0,0.0,0.9839999999999999
2,11,1,,,,,6.8775,0.0,0.0,0.0,1.353
2,11,1,,,,,6.0425,0.0,0.0,0.0,1.551
2,11,1,,,,,7.7425,0.0,0.0,0.0,1.4909999999999999
2,12,1,,,,,6.13,0.0,0.0,0.0,1.3559999999999999
2,12,1,,,,,6.2025,0.0,0.0,0.0,1.4429999999999998
2,12,1,,,,,6.155,0.0,0.0,0.0,2.286
2,12,1,,,,,5.702500000000001,0.0,0.0,0.0,4.143
2,13,1,,,,,6.3075,0.0,0.0,0.0,2.469
2,13,1,,,,,5.2125,0.0,0.0,0.0,3.5549999999999997
2,13,1,,,,,4.635,0.0,0.0,0.0,2.262
2,13,1,,,,,6.18,0.0,0.0,0.0,1.716
2,14,1,,,,,5.5525,0.0,0.0,0.0,1.263
2,14,1,,,,,6.725,0.0,0.0,0.0,1.47
2,14,1,,,,,4.9425,0.0,0.0,0.0,1.7309999999999999
2,14,1,,,,,4.3475,0.0,0.0,0.0,2.2169999999999996
2,15,1,,,,,4.1475,0.0,0.0,0.0,4.677
2,15,1,,,,,6.13,0.0,0.0,0.0,6.755999999999999
2,15,1,,,,,7.94,0.0,0.0,0.0,5.0280000000000005
2,15,1,,,,,4.3100000000000005,0.0,0.0,0.0,4.272
2,16,1,,,,,5.5600000000000005,0.0,0.0,0.0,3.072
2,16,1,,,,,6.0225,0.0,0.0,0.0,2.727
2,16,1,,,,,6.215,0.0,0.0,0.0,2.658
2,16,1,,,,,6.109999999999999,0.0,0.0,0.0,2.832
2,17,1,,,,,5.3725000000000005,0.0,0.0,0.0,1.947
2,17,1,,,,,6.275,0.0,0.0,0.0,1.5299999999999998
2,17,1,,,,,6.5975,0.0,0.0,0.0,1.017
2,17,1,,,,,6.02,0.0,0.0,0.0,0.9239999999999999
2,18,1,,,,,8.05,0.0,0.0,0.0,0.66
2,18,1,,,,,8.285,0.0,0.0,0.0,0.642
2,18,1,,,,,7.7275,0.0,0.0,0.0,0.273
2,18,1,,,,,7.5675,0.0,0.0,0.0,0.081
2,19,1,,,,,6.265,0.0,0.0,0.0,0.018
2,19,1,,,,,7.0,0.0,0.0,0.0,0.0
2,19,1,,,,,7.0,0.0,0.0,0.0,0.0
2,19,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,7.0,0.0,0.0,0.0,0.0
2,21,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,7.0,0.0,0.0,0.0,0.0
2,21,1,,,,,6.75,0.0,0.0,0.0,0.0
2,21,1,,,,,6.75,0.0,0.0,0.0,0.0
2,22,1,,,,,5.25,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,5.5,0.0,0.0,0.0,0.0
2,22,1,,,,,5.25,0.0,0.0,0.0,0.0
2,23,1,,,,,6.0,0.0,0.0,0.0,0.0
2,23,1,,,,,6.5,0.0,0.0,0.0,0.0
2,23,1,,,,,7.0,0.0,0.0,0.0,0.0
2,23,1,,,,,7.0,0.0,0.0,0.0,0.0
2,24,1,,,,,7.25,0.0,0.0,0.0,0.0
2,24,1,,,,,7.5,0.0,0.0,0.0,0.0
2,24,1,,,,,7.25,0.0,0.0,0.0,0.0
2,24,1,,,,,6.25,0.0,0.0,0.0,0.0
2,1,2,,,,,4.25,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.0,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.0,0.0,0.0,0.0,0.0
2,3,2,,,,,3.25,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.75,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.25,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,5,2,,,,,2.25,0.0,0.0,0.0,0.0
2,5,2,,,,,2.25,0.0,0.0,0.0,0.0
2,6,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,3.75,0.0,0.0,0.0,0.0
2,7,2,,,,,3.75,0.0,0.0,0.0,0.0
2,8,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,6.25,0.0,0.0,0.0,0.0
2,8,2,,,,,5.5,0.0,0.0,0.0,0.0
2,8,2,,,,,5.02,0.0,0.0,0.0,0.024
2,9,2,,,,,5.36,0.0,0.0,0.0,0.132
2,9,2,,,,,6.2325,0.0,0.0,0.0,0.279
2,9,2,,,,,5.6,0.0,0.0,0.0,0.42
2,9,2,,,,,5.415,0.0,0.0,0.0,0.49799999999999994
2,10,2,,,,,6.6075,0.0,0.0,0.0,0.429
2,10,2,,,,,6.66,0.0,0.0,0.0,0.49199999999999994
2,10,2,,,,,6.7,0.0,0.0,0.0,0.54
2,10,2,,,,,6.5575,0.0,0.0,0.0,0.369
2,11,2,,,,,7.285,0.0,0.0,0.0,0.942
2,11,2,,,,,5.6375,0.0,0.0,0.0,1.065
2,11,2,,,,,5.9825,0.0,0.0,0.0,0.879
2,11,2,,,,,4.96,0.0,0.0,0.0,0.852
2,12,2,,,,,5.14,0.0,0.0,0.0,0.768
2,12,2,,,,,9.625,0.0,0.0,0.0,1.05
2,12,2,,,,,6.755,0.0,0.0,0.0,0.9059999999999999
2,12,2,,,,,6.5575,0.0,0.0,0.0,1.2690000000000001
2,13,2,,,,,6.4775,0.0,0.0,0.0,1.473
2,13,2,,,,,6.6025,0.0,0.0,0.0,1.323
2,13,2,,,,,5.865,0.0,0.0,0.0,1.938
2,13,2,,,,,6.0625,0.0,0.0,0.0,3.375
2,14,2,,,,,6.955,0.0,0.0,0.0,2.046
2,14,2,,,,,7.84,0.0,0.0,0.0,1.608
2,14,2,,,,,5.38,0.0,0.0,0.0,1.3559999999999999
2,14,2,,,,,4.8100000000000005,0.0,0.0,0.0,0.972
2,15,2,,,,,4.225,0.0,0.0,0.0,0.87
2,15,2,,,,,5.7775,0.0,0.0,0.0,1.233
2,15,2,,,,,5.0825,0.0,0.0,0.0,1.299
2,15,2,,,,,5.2275,0.0,0.0,0.0,1.473
2,16,2,,,,,7.28,0.0,0.0,0.0,1.236
2,16,2,,,,,6.13,0.0,0.0,0.0,1.3559999999999999
2,16,2,,,,,6.9525,0.0,0.0,0.0,1.7429999999999999
2,16,2,,,,,5.9225,0.0,0.0,0.0,1.407
2,17,2,,,,,6.4825,0.0,0.0,0.0,1.179
2,17,2,,,,,7.345,0.0,0.0,0.0,1.3139999999999998
2,17,2,,,,,8.2275,0.0,0.0,0.0,1.473
2,17,2,,,,,6.905,0.0,0.0,0.0,0.486
2,18,2,,,,,7.68,0.0,0.0,0.0,0.216
2,18,2,,,,,7.9375,0.0,0.0,0.0,0.22499999999999998
2,18,2,,,,,8.7775,0.0,0.0,0.0,0.033
2,18,2,,,,,6.7725,0.0,0.0,0.0,0.027
2,19,2,,,,,6.7925,0.0,0.0,0.0,0.051000000000000004
2,19,2,,,,,6.2525,0.0,0.0,0.0,0.003
2,19,2,,,,,7.5,0.0,0.0,0.0,0.0
2,19,2,,,,,7.0,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,20,2,,,,,6.0,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,21,2,,,,,5.25,0.0,0.0,0.0,0.0
2,21,2,,,,,5.5,0.0,0.0,0.0,0.0
2,21,2,,,,,4.5,0.0,0.0,0.0,0.0
2,21,2,,,,,4.0,0.0,0.0,0.0,0.0
2,22,2,,,,,3.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.5,0.0,0.0,0.0,0.0
2,22,2,,,,,4.0,0.0,0.0,0.0,0.0
2,22,2,,,,,4.0,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.0,0.0,0.0,0.0,0.0
2,24,2,,,,,3.75,0.0,0.0,0.0,0.0
2,24,2,,,,,4.0,0.0,0.0,0.0,0.0
2,24,2,,,,,3.5,0.0,0.0,0.0,0.0
2,24,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,2.5,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,3,3,,,,,2.75,0.0,0.0,0.0,0.0
2,3,3,,,,,2.5,0.0,0.0,0.0,0.0
2,3,3,,,,,3.25,0.0,0.0,0.0,0.0
2,3,3,,,,,3.25,0.0,0.0,0.0,0.0
2,4,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,3.75,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.0,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,5,3,,,,,2.25,0.0,0.0,0.0,0.0
2,6,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,7,3,,,,,3.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.25,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,6.25,0.0,0.0,0.0,0.0
2,8,3,,,,,5.75,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,9,3,,,,,5.62,0.0,0.0,0.0,0.144
2,9,3,,,,,5.265,0.0,0.0,0.0,0.318
2,9,3,,,,,5.3825,0.0,0.0,0.0,0.7589999999999999
2,9,3,,,,,6.07,0.0,0.0,0.0,0.6839999999999999
2,10,3,,,,,9.085,0.0,0.0,0.0,0.702
2,10,3,,,,,6.05,0.0,0.0,0.0,1.56
2,10,3,,,,,4.89,0.0,0.0,0.0,1.3679999999999999
2,10,3,,,,,7.2575,0.0,0.0,0.0,4.209
2,11,3,,,,,6.532500000000001,0.0,0.0,0.0,4.539
2,11,3,,,,,5.8925,0.0,0.0,0.0,4.971
2,11,3,,,,,6.2625,0.0,0.0,0.0,5.415
2,11,3,,,,,7.145,0.0,0.0,0.0,5.874
2,12,3,,,,,7.46,0.0,0.0,0.0,6.252
2,12,3,,,,,7.145,0.0,0.0,0.0,6.473999999999999
2,12,3,,,,,6.82,0.0,0.0,0.0,6.684
2,12,3,,,,,6.96,0.0,0.0,0.0,6.851999999999999
2,13,3,,,,,6.07,0.0,0.0,0.0,6.984
2,13,3,,,,,6.6675,0.0,0.0,0.0,7.101
2,13,3,,,,,6.21,0.0,0.0,0.0,5.052
2,13,3,,,,,6.2975,0.0,0.0,0.0,5.757000000000001
2,14,3,,,,,5.34,0.0,0.0,0.0,6.4079999999999995
2,14,3,,,,,6.1375,0.0,0.0,0.0,4.965
2,14,3,,,,,4.5075,0.0,0.0,0.0,6.009
2,14,3,,,,,5.8625,0.0,0.0,0.0,6.435
2,15,3,,,,,7.23,0.0,0.0,0.0,5.376
2,15,3,,,,,5.8675,0.0,0.0,0.0,4.941
2,15,3,,,,,5.1325,0.0,0.0,0.0,2.8589999999999995
2,15,3,,,,,5.390000000000001,0.0,0.0,0.0,2.868
2,16,3,,,,,6.475,0.0,0.0,0.0,2.97
2,16,3,,,,,5.7375,0.0,0.0,0.0,1.785
2,16,3,,,,,5.8175,0.0,0.0,0.0,1.281
2,16,3,,,,,6.83,0.0,0.0,0.0,1.296
2,17,3,,,,,6.005,0.0,0.0,0.0,1.2059999999999997
2,17,3,,,,,6.58,0.0,0.0,0.0,0.9959999999999999
2,17,3,,,,,7.095,0.0,0.0,0.0,0.714
2,17,3,,,,,7.5425,0.0,0.0,0.0,0.6509999999999999
2,18,3,,,,,8.405,0.0,0.0,0.0,0.486
2,18,3,,,,,8.045,0.0,0.0,0.0,0.354
2,18,3,,,,,7.43,0.0,0.0,0.0,0.216
2,18,3,,,,,6.63,0.0,0.0,0.0,0.156
2,19,3,,,,,6.29,0.0,0.0,0.0,0.048
2,19,3,,,,,7.0,0.0,0.0,0.0,0.0
2,19,3,,,,,7.75,0.0,0.0,0.0,0.0
2,19,3,,,,,7.25,0.0,0.0,0.0,0.0
2,20,3,,,,,6.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,5.75,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,4.25,0.0,0.0,0.0,0.0
2,21,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,3.25,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.5,0.0,0.0,0.0,0.0
2,24,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.0,0.0,0.0,0.0,0.0
2,8,4,,,,,6.0,0.0,0.0,0.0,0.0
2,9,4,,,,,6.5425,0.0,0.0,0.0,0.051000000000000004
2,9,4,,,,,6.31,0.0,0.0,0.0,0.072
2,9,4,,,,,5.9075,0.0,0.0,0.0,0.189
2,9,4,,,,,5.63,0.0,0.0,0.0,0.45599999999999996
2,10,4,,,,,8.7875,0.0,0.0,0.0,0.6449999999999999
2,10,4,,,,,7.75,0.0,0.0,0.0,0.6
2,10,4,,,,,6.2025,0.0,0.0,0.0,0.543
2,10,4,,,,,8.14,0.0,0.0,0.0,0.768
2,11,4,,,,,8.465,0.0,0.0,0.0,0.858
2,11,4,,,,,8.08,0.0,0.0,0.0,0.9959999999999999
2,11,4,,,,,6.905,0.0,0.0,0.0,1.386
2,11,4,,,,,5.725,0.0,0.0,0.0,1.47
2,12,4,,,,,5.84,0.0,0.0,0.0,1.908
2,12,4,,,,,9.53,0.0,0.0,0.0,2.7359999999999998
2,12,4,,,,,6.98,0.0,0.0,0.0,2.376
2,12,4,,,,,6.7275,0.0,0.0,0.0,2.073
2,13,4,,,,,6.885,0.0,0.0,0.0,2.262
2,13,4,,,,,8.7175,0.0,0.0,0.0,2.3609999999999998
2,13,4,,,,,9.4,0.0,0.0,0.0,2.5799999999999996
2,13,4,,,,,6.984999999999999,0.0,0.0,0.0,2.682
2,14,4,,,,,7.2,0.0,0.0,0.0,1.74
2,14,4,,,,,6.675,0.0,0.0,0.0,2.01
2,14,4,,,,,8.6225,0.0,0.0,0.0,2.847
2,14,4,,,,,5.62,0.0,0.0,0.0,4.344
2,15,4,,,,,4.827500000000001,0.0,0.0,0.0,2.493
2,15,4,,,,,5.895,0.0,0.0,0.0,1.974
2,15,4,,,,,6.165,0.0,0.0,0.0,1.698
2,15,4,,,,,5.4075,0.0,0.0,0.0,1.9889999999999999
2,16,4,,,,,5.43,0.0,0.0,0.0,2.316
2,16,4,,,,,6.95,0.0,0.0,0.0,3.54
2,16,4,,,,,7.575,0.0,0.0,0.0,1.2899999999999998
2,16,4,,,,,6.965,0.0,0.0,0.0,0.858
2,17,4,,,,,6.47,0.0,0.0,0.0,0.864
2,17,4,,,,,5.8975,0.0,0.0,0.0,1.077
2,17,4,,,,,7.485,0.0,0.0,0.0,0.582
2,17,4,,,,,8.065,0.0,0.0,0.0,0.378
2,18,4,,,,,8.26,0.0,0.0,0.0,0.312
2,18,4,,,,,8.19,0.0,0.0,0.0,0.22799999999999998
2,18,4,,,,,8.37,0.0,0.0,0.0,0.144
2,18,4,,,,,7.095,0.0,0.0,0.0,0.11399999999999999
2,19,4,,,,,5.795,0.0,0.0,0.0,0.054
2,19,4,,,,,6.0025,0.0,0.0,0.0,0.003
2,19,4,,,,,6.5,0.0,0.0,0.0,0.0
2,19,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.0,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,6.0,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,6.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,3.75,0.0,0.0,0.0,0.0
2,22,4,,,,,3.25,0.0,0.0,0.0,0.0
2,22,4,,,,,3.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.0,0.0,0.0,0.0,0.0
2,22,4,,,,,3.75,0.0,0.0,0.0,0.0
2,23,4,,,,,4.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.75,0.0,0.0,0.0,0.0
2,24,4,,,,,3.75,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
