month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,2,5,,,,,4.25,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,5,5,,,,,4.0,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,7,5,,,,,3.75,0.0,0.0,0.0,0.0
2,8,5,,,,,4.0,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,4.25,0.0,0.0,0.0,0.0
2,8,5,,,,,5.505,0.0,0.0,0.0,0.006
2,9,5,,,,,5.345,0.0,0.0,0.0,0.11399999999999999
2,9,5,,,,,6.655,0.0,0.0,0.0,0.186
2,9,5,,,,,6.28,0.0,0.0,0.0,0.336
2,9,5,,,,,6.9925,0.0,0.0,0.0,0.291
2,10,5,,,,,9.65,0.0,0.0,0.0,0.48
2,10,5,,,,,7.0725,0.0,0.0,0.0,0.987
2,10,5,,,,,6.8375,0.0,0.0,0.0,0.705
2,10,5,,,,,5.4225,0.0,0.0,0.0,1.107
2,11,5,,,,,5.2225,0.0,0.0,0.0,1.767
2,11,5,,,,,7.885,0.0,0.0,0.0,1.962
2,11,5,,,,,7.5175,0.0,0.0,0.0,2.721
2,11,5,,,,,7.915,0.0,0.0,0.0,1.998
2,12,5,,,,,7.9725,0.0,0.0,0.0,1.4669999999999999
2,12,5,,,,,8.3375,0.0,0.0,0.0,1.9049999999999998
2,12,5,,,,,7.49,0.0,0.0,0.0,2.088
2,12,5,,,,,9.61,0.0,0.0,0.0,1.6320000000000001
2,13,5,,,,,8.432500000000001,0.0,0.0,0.0,1.719
2,13,5,,,,,8.08,0.0,0.0,0.0,1.896
2,13,5,,,,,7.6125,0.0,0.0,0.0,3.135
2,13,5,,,,,6.16,0.0,0.0,0.0,3.492
2,14,5,,,,,5.7175,0.0,0.0,0.0,2.3609999999999998
2,14,5,,,,,7.6,0.0,0.0,0.0,1.92
2,14,5,,,,,8.870000000000001,0.0,0.0,0.0,2.544
2,14,5,,,,,6.3,0.0,0.0,0.0,1.56
2,15,5,,,,,5.205,0.0,0.0,0.0,1.446
2,15,5,,,,,5.2375,0.0,0.0,0.0,2.085
2,15,5,,,,,4.1775,0.0,0.0,0.0,2.3129999999999997
2,15,5,,,,,5.18,0.0,0.0,0.0,2.016
2,16,5,,,,,5.795,0.0,0.0,0.0,1.5539999999999998
2,16,5,,,,,6.04,0.0,0.0,0.0,2.148
2,16,5,,,,,5.845000000000001,0.0,0.0,0.0,3.414
2,16,5,,,,,5.665,0.0,0.0,0.0,4.098
2,17,5,,,,,5.6025,0.0,0.0,0.0,2.523
2,17,5,,,,,5.345000000000001,0.0,0.0,0.0,3.714
2,17,5,,,,,6.6875,0.0,0.0,0.0,1.425
2,17,5,,,,,5.99,0.0,0.0,0.0,0.888
2,18,5,,,,,7.045,0.0,0.0,0.0,0.954
2,18,5,,,,,6.3875,0.0,0.0,0.0,0.46499999999999997
2,18,5,,,,,6.565,0.0,0.0,0.0,0.378
2,18,5,,,,,7.1275,0.0,0.0,0.0,0.153
2,19,5,,,,,6.0425,0.0,0.0,0.0,0.051000000000000004
2,19,5,,,,,6.0025,0.0,0.0,0.0,0.003
2,19,5,,,,,7.0,0.0,0.0,0.0,0.0
2,19,5,,,,,6.25,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,5.5,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,5.5,0.0,0.0,0.0,0.0
2,21,5,,,,,5.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.75,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,1,6,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,2.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.75,0.0,0.0,0.0,0.0
2,5,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.25,0.0,0.0,0.0,0.0
2,7,6,,,,,3.5,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,4.0,0.0,0.0,0.0,0.0
2,8,6,,,,,5.25,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.255,0.0,0.0,0.0,0.006
2,9,6,,,,,5.0725,0.0,0.0,0.0,0.087
2,9,6,,,,,5.66,0.0,0.0,0.0,0.192
2,9,6,,,,,5.5425,0.0,0.0,0.0,0.351
2,9,6,,,,,5.075,0.0,0.0,0.0,0.39
2,10,6,,,,,4.48,0.0,0.0,0.0,0.576
2,10,6,,,,,4.2575,0.0,0.0,0.0,0.6089999999999999
2,10,6,,,,,3.4325,0.0,0.0,0.0,0.819
2,10,6,,,,,3.7275,0.0,0.0,0.0,0.873
2,11,6,,,,,4.415,0.0,0.0,0.0,0.798
2,11,6,,,,,4.35,0.0,0.0,0.0,0.72
2,11,6,,,,,4.0225,0.0,0.0,0.0,0.9269999999999999
2,11,6,,,,,4.42,0.0,0.0,0.0,0.804
2,12,6,,,,,5.25,0.0,0.0,0.0,0.6
2,12,6,,,,,3.9775,0.0,0.0,0.0,0.573
2,12,6,,,,,4.46,0.0,0.0,0.0,0.552
2,12,6,,,,,4.3100000000000005,0.0,0.0,0.0,0.672
2,13,6,,,,,5.0925,0.0,0.0,0.0,0.711
2,13,6,,,,,4.6325,0.0,0.0,0.0,0.7589999999999999
2,13,6,,,,,4.5025,0.0,0.0,0.0,1.2029999999999998
2,13,6,,,,,4.95,0.0,0.0,0.0,2.04
2,14,6,,,,,4.952500000000001,0.0,0.0,0.0,2.943
2,14,6,,,,,6.77,0.0,0.0,0.0,3.324
2,14,6,,,,,5.67,0.0,0.0,0.0,1.404
2,14,6,,,,,6.175,0.0,0.0,0.0,0.81
2,15,6,,,,,5.945,0.0,0.0,0.0,0.834
2,15,6,,,,,5.65,0.0,0.0,0.0,1.08
2,15,6,,,,,4.59,0.0,0.0,0.0,1.608
2,15,6,,,,,4.6025,0.0,0.0,0.0,1.923
2,16,6,,,,,4.8575,0.0,0.0,0.0,1.6289999999999998
2,16,6,,,,,3.84,0.0,0.0,0.0,1.008
2,16,6,,,,,3.215,0.0,0.0,0.0,0.558
2,16,6,,,,,3.3925,0.0,0.0,0.0,0.471
2,17,6,,,,,4.63,0.0,0.0,0.0,1.056
2,17,6,,,,,4.52,0.0,0.0,0.0,1.224
2,17,6,,,,,6.0075,0.0,0.0,0.0,0.309
2,17,6,,,,,6.365,0.0,0.0,0.0,0.438
2,18,6,,,,,7.135,0.0,0.0,0.0,0.162
2,18,6,,,,,7.37,0.0,0.0,0.0,0.144
2,18,6,,,,,7.61,0.0,0.0,0.0,0.132
2,18,6,,,,,6.055,0.0,0.0,0.0,0.066
2,19,6,,,,,6.01,0.0,0.0,0.0,0.012
2,19,6,,,,,6.25,0.0,0.0,0.0,0.0
2,19,6,,,,,6.0,0.0,0.0,0.0,0.0
2,19,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,3.75,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,5.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,2.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.5,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,3.25,0.0,0.0,0.0,0.0
2,7,7,,,,,3.5,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,8,7,,,,,4.5,0.0,0.0,0.0,0.0
2,8,7,,,,,5.25,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.75,0.0,0.0,0.0,0.0
2,9,7,,,,,6.5,0.0,0.0,0.0,0.0
2,9,7,,,,,5.75,0.0,0.0,0.0,0.0
2,9,7,,,,,5.76,0.0,0.0,0.0,0.012
2,9,7,,,,,5.83,0.0,0.0,0.0,0.096
2,10,7,,,,,5.15,0.0,0.0,0.0,0.18
2,10,7,,,,,4.14,0.0,0.0,0.0,0.168
2,10,7,,,,,3.625,0.0,0.0,0.0,0.15
2,10,7,,,,,3.9575,0.0,0.0,0.0,0.24899999999999997
2,11,7,,,,,3.9725,0.0,0.0,0.0,0.267
2,11,7,,,,,4.715,0.0,0.0,0.0,0.558
2,11,7,,,,,4.55,0.0,0.0,0.0,0.66
2,11,7,,,,,4.105,0.0,0.0,0.0,1.3259999999999998
2,12,7,,,,,5.64,0.0,0.0,0.0,1.668
2,12,7,,,,,3.7725,0.0,0.0,0.0,1.527
2,12,7,,,,,4.54,0.0,0.0,0.0,1.248
2,12,7,,,,,4.16,0.0,0.0,0.0,2.292
2,13,7,,,,,4.9625,0.0,0.0,0.0,6.855
2,13,7,,,,,4.105,0.0,0.0,0.0,7.3260000000000005
2,13,7,,,,,5.1275,0.0,0.0,0.0,7.353
2,13,7,,,,,4.87,0.0,0.0,0.0,7.343999999999999
2,14,7,,,,,4.605,0.0,0.0,0.0,7.3260000000000005
2,14,7,,,,,5.57,0.0,0.0,0.0,7.284
2,14,7,,,,,4.99,0.0,0.0,0.0,7.188
2,14,7,,,,,4.84,0.0,0.0,0.0,7.008
2,15,7,,,,,7.4175,0.0,0.0,0.0,6.801
2,15,7,,,,,4.7575,0.0,0.0,0.0,6.609
2,15,7,,,,,4.61,0.0,0.0,0.0,6.132000000000001
2,15,7,,,,,4.125,0.0,0.0,0.0,4.95
2,16,7,,,,,5.36,0.0,0.0,0.0,5.532
2,16,7,,,,,4.3275,0.0,0.0,0.0,4.893
2,16,7,,,,,4.31,0.0,0.0,0.0,4.871999999999999
2,16,7,,,,,3.9475,0.0,0.0,0.0,4.736999999999999
2,17,7,,,,,3.5875000000000004,0.0,0.0,0.0,4.305
2,17,7,,,,,4.575,0.0,0.0,0.0,3.69
2,17,7,,,,,5.2775,0.0,0.0,0.0,3.3329999999999997
2,17,7,,,,,4.7575,0.0,0.0,0.0,2.7089999999999996
2,18,7,,,,,5.4175,0.0,0.0,0.0,2.001
2,18,7,,,,,5.9,0.0,0.0,0.0,1.38
2,18,7,,,,,5.9675,0.0,0.0,0.0,0.861
2,18,7,,,,,5.83,0.0,0.0,0.0,0.396
2,19,7,,,,,5.6175,0.0,0.0,0.0,0.141
2,19,7,,,,,5.5275,0.0,0.0,0.0,0.033
2,19,7,,,,,5.5,0.0,0.0,0.0,0.0
2,19,7,,,,,6.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,4.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,3.75,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.75,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,4.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.5,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.75,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.0,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,8,1,,,,,4.5,0.0,0.0,0.0,0.0
2,8,1,,,,,5.25,0.0,0.0,0.0,0.0
2,8,1,,,,,5.01,0.0,0.0,0.0,0.012
2,8,1,,,,,6.3175,0.0,0.0,0.0,0.081
2,9,1,,,,,5.4575,0.0,0.0,0.0,0.24899999999999997
2,9,1,,,,,6.265,0.0,0.0,0.0,0.318
2,9,1,,,,,5.4275,0.0,0.0,0.0,0.513
2,9,1,,,,,5.315,0.0,0.0,0.0,0.6779999999999999
2,10,1,,,,,6.395,0.0,0.0,0.0,0.774
2,10,1,,,,,6.4125,0.0,0.0,0.0,1.095
2,10,1,,,,,6.255,0.0,0.0,0.0,1.8059999999999998
2,10,1,,,,,6.695,0.0,0.0,0.0,2.034
2,11,1,,,,,6.57,0.0,0.0,0.0,1.584
2,11,1,,,,,6.4775,0.0,0.0,0.0,1.773
2,11,1,,,,,7.3925,0.0,0.0,0.0,4.3709999999999996
2,11,1,,,,,8.809999999999999,0.0,0.0,0.0,4.871999999999999
2,12,1,,,,,8.5025,0.0,0.0,0.0,2.703
2,12,1,,,,,8.545,0.0,0.0,0.0,3.3539999999999996
2,12,1,,,,,8.075,0.0,0.0,0.0,4.29
2,12,1,,,,,7.852499999999999,0.0,0.0,0.0,6.723
2,13,1,,,,,7.1025,0.0,0.0,0.0,7.023
2,13,1,,,,,7.6175,0.0,0.0,0.0,4.941
2,13,1,,,,,6.6175,0.0,0.0,0.0,5.5409999999999995
2,13,1,,,,,5.91,0.0,0.0,0.0,4.692
2,14,1,,,,,5.995,0.0,0.0,0.0,4.194
2,14,1,,,,,8.375,0.0,0.0,0.0,3.75
2,14,1,,,,,7.904999999999999,0.0,0.0,0.0,3.4859999999999998
2,14,1,,,,,5.452500000000001,0.0,0.0,0.0,2.943
2,15,1,,,,,4.6525,0.0,0.0,0.0,2.8829999999999996
2,15,1,,,,,4.7925,0.0,0.0,0.0,2.451
2,15,1,,,,,5.4325,0.0,0.0,0.0,2.319
2,15,1,,,,,6.21,0.0,0.0,0.0,2.6519999999999997
2,16,1,,,,,9.905,0.0,0.0,0.0,3.4859999999999998
2,16,1,,,,,7.577500000000001,0.0,0.0,0.0,3.3930000000000002
2,16,1,,,,,6.41,0.0,0.0,0.0,2.892
2,16,1,,,,,6.234999999999999,0.0,0.0,0.0,3.582
2,17,1,,,,,6.3625,0.0,0.0,0.0,3.135
2,17,1,,,,,6.4275,0.0,0.0,0.0,2.613
2,17,1,,,,,6.8075,0.0,0.0,0.0,1.869
2,17,1,,,,,6.84,0.0,0.0,0.0,1.308
2,18,1,,,,,8.57,0.0,0.0,0.0,0.9839999999999999
2,18,1,,,,,8.3775,0.0,0.0,0.0,0.7529999999999999
2,18,1,,,,,7.895,0.0,0.0,0.0,0.474
2,18,1,,,,,6.48,0.0,0.0,0.0,0.276
2,19,1,,,,,5.835,0.0,0.0,0.0,0.10200000000000001
2,19,1,,,,,6.01,0.0,0.0,0.0,0.012
2,19,1,,,,,6.5,0.0,0.0,0.0,0.0
2,19,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.5,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.5,0.0,0.0,0.0,0.0
2,20,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.25,0.0,0.0,0.0,0.0
2,21,1,,,,,4.75,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.5,0.0,0.0,0.0,0.0
2,3,2,,,,,3.25,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.75,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.25,0.0,0.0,0.0,0.0
2,5,2,,,,,2.75,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,7,2,,,,,3.0,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,8,2,,,,,5.0,0.0,0.0,0.0,0.0
2,8,2,,,,,7.25,0.0,0.0,0.0,0.0
2,8,2,,,,,5.75,0.0,0.0,0.0,0.0
2,8,2,,,,,5.75,0.0,0.0,0.0,0.0
2,9,2,,,,,4.5375,0.0,0.0,0.0,0.045
2,9,2,,,,,5.91,0.0,0.0,0.0,0.192
2,9,2,,,,,5.645,0.0,0.0,0.0,0.474
2,9,2,,,,,6.06,0.0,0.0,0.0,0.372
2,10,2,,,,,10.04,0.0,0.0,0.0,0.648
2,10,2,,,,,7.314999999999999,0.0,0.0,0.0,1.2779999999999998
2,10,2,,,,,5.61,0.0,0.0,0.0,1.332
2,10,2,,,,,5.525,0.0,0.0,0.0,1.2299999999999998
2,11,2,,,,,6.41,0.0,0.0,0.0,1.092
2,11,2,,,,,8.105,0.0,0.0,0.0,1.026
2,11,2,,,,,7.7475,0.0,0.0,0.0,1.497
2,11,2,,,,,6.95,0.0,0.0,0.0,2.34
2,12,2,,,,,8.3375,0.0,0.0,0.0,1.9049999999999998
2,12,2,,,,,7.345,0.0,0.0,0.0,1.6139999999999999
2,12,2,,,,,6.8725000000000005,0.0,0.0,0.0,1.647
2,12,2,,,,,6.9625,0.0,0.0,0.0,2.0549999999999997
2,13,2,,,,,7.029999999999999,0.0,0.0,0.0,2.7359999999999998
2,13,2,,,,,10.065,0.0,0.0,0.0,1.878
2,13,2,,,,,7.205,0.0,0.0,0.0,1.446
2,13,2,,,,,6.654999999999999,0.0,0.0,0.0,2.8859999999999997
2,14,2,,,,,7.1875,0.0,0.0,0.0,3.525
2,14,2,,,,,7.8325,0.0,0.0,0.0,2.799
2,14,2,,,,,7.5175,0.0,0.0,0.0,2.121
2,14,2,,,,,6.1575,0.0,0.0,0.0,1.9889999999999999
2,15,2,,,,,5.62,0.0,0.0,0.0,1.6440000000000001
2,15,2,,,,,5.49,0.0,0.0,0.0,2.088
2,15,2,,,,,6.45,0.0,0.0,0.0,2.64
2,15,2,,,,,9.26,0.0,0.0,0.0,1.512
2,16,2,,,,,7.435,0.0,0.0,0.0,1.422
2,16,2,,,,,5.82,0.0,0.0,0.0,1.284
2,16,2,,,,,6.285,0.0,0.0,0.0,1.2419999999999998
2,16,2,,,,,6.225,0.0,0.0,0.0,0.87
2,17,2,,,,,7.04,0.0,0.0,0.0,0.648
2,17,2,,,,,6.5975,0.0,0.0,0.0,0.717
2,17,2,,,,,7.075,0.0,0.0,0.0,0.69
2,17,2,,,,,8.3475,0.0,0.0,0.0,0.717
2,18,2,,,,,8.85,0.0,0.0,0.0,0.72
2,18,2,,,,,8.3375,0.0,0.0,0.0,0.705
2,18,2,,,,,7.8475,0.0,0.0,0.0,0.417
2,18,2,,,,,7.415,0.0,0.0,0.0,0.198
2,19,2,,,,,7.3225,0.0,0.0,0.0,0.087
2,19,2,,,,,7.515,0.0,0.0,0.0,0.018
2,19,2,,,,,8.5,0.0,0.0,0.0,0.0
2,19,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.25,0.0,0.0,0.0,0.0
2,20,2,,,,,6.5,0.0,0.0,0.0,0.0
2,20,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.25,0.0,0.0,0.0,0.0
2,21,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.25,0.0,0.0,0.0,0.0
2,21,2,,,,,4.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.25,0.0,0.0,0.0,0.0
2,22,2,,,,,4.25,0.0,0.0,0.0,0.0
2,22,2,,,,,5.0,0.0,0.0,0.0,0.0
2,23,2,,,,,5.75,0.0,0.0,0.0,0.0
2,23,2,,,,,5.5,0.0,0.0,0.0,0.0
2,23,2,,,,,5.25,0.0,0.0,0.0,0.0
2,23,2,,,,,5.5,0.0,0.0,0.0,0.0
2,24,2,,,,,5.25,0.0,0.0,0.0,0.0
2,24,2,,,,,5.0,0.0,0.0,0.0,0.0
2,24,2,,,,,4.5,0.0,0.0,0.0,0.0
2,24,2,,,,,4.0,0.0,0.0,0.0,0.0
2,1,3,,,,,3.5,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.5,0.0,0.0,0.0,0.0
2,2,3,,,,,4.0,0.0,0.0,0.0,0.0
2,2,3,,,,,4.25,0.0,0.0,0.0,0.0
2,2,3,,,,,4.5,0.0,0.0,0.0,0.0
2,2,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.25,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.75,0.0,0.0,0.0,0.0
2,4,3,,,,,5.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.5,0.0,0.0,0.0,0.0
2,4,3,,,,,5.0,0.0,0.0,0.0,0.0
2,5,3,,,,,5.0,0.0,0.0,0.0,0.0
2,5,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,6,3,,,,,3.5,0.0,0.0,0.0,0.0
2,6,3,,,,,4.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.75,0.0,0.0,0.0,0.0
2,6,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.5,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,8,3,,,,,5.5,0.0,0.0,0.0,0.0
2,8,3,,,,,8.5,0.0,0.0,0.0,0.0
2,8,3,,,,,7.0,0.0,0.0,0.0,0.0
2,8,3,,,,,7.0375,0.0,0.0,0.0,0.045
2,9,3,,,,,6.36,0.0,0.0,0.0,0.132
2,9,3,,,,,6.875,0.0,0.0,0.0,0.15
2,9,3,,,,,6.32,0.0,0.0,0.0,0.084
2,9,3,,,,,6.815,0.0,0.0,0.0,0.078
2,10,3,,,,,7.8825,0.0,0.0,0.0,0.159
2,10,3,,,,,7.9575,0.0,0.0,0.0,0.24899999999999997
2,10,3,,,,,6.28,0.0,0.0,0.0,0.336
2,10,3,,,,,7.18,0.0,0.0,0.0,0.516
2,11,3,,,,,7.35,0.0,0.0,0.0,0.72
2,11,3,,,,,7.95,0.0,0.0,0.0,0.84
2,11,3,,,,,7.69,0.0,0.0,0.0,0.528
2,11,3,,,,,8.01,0.0,0.0,0.0,0.612
2,12,3,,,,,10.085,0.0,0.0,0.0,1.3019999999999998
2,12,3,,,,,9.7675,0.0,0.0,0.0,1.821
2,12,3,,,,,7.5675,0.0,0.0,0.0,4.281
2,12,3,,,,,7.1975,0.0,0.0,0.0,3.8369999999999997
2,13,3,,,,,8.9075,0.0,0.0,0.0,3.189
2,13,3,,,,,9.6725,0.0,0.0,0.0,6.207
2,13,3,,,,,8.045,0.0,0.0,0.0,5.454
2,13,3,,,,,7.525,0.0,0.0,0.0,2.73
2,14,3,,,,,5.9175,0.0,0.0,0.0,2.3009999999999997
2,14,3,,,,,7.25,0.0,0.0,0.0,2.6999999999999997
2,14,3,,,,,6.895,0.0,0.0,0.0,4.973999999999999
2,14,3,,,,,7.967500000000001,0.0,0.0,0.0,5.061
2,15,3,,,,,7.08,0.0,0.0,0.0,4.896
2,15,3,,,,,7.805,0.0,0.0,0.0,5.465999999999999
2,15,3,,,,,6.89,0.0,0.0,0.0,5.867999999999999
2,15,3,,,,,7.7325,0.0,0.0,0.0,4.779
2,16,3,,,,,7.715,0.0,0.0,0.0,5.358
2,16,3,,,,,7.2575,0.0,0.0,0.0,4.209
2,16,3,,,,,8.0475,0.0,0.0,0.0,4.257
2,16,3,,,,,7.58,0.0,0.0,0.0,3.996
2,17,3,,,,,10.0,0.0,0.0,0.0,3.5999999999999996
2,17,3,,,,,6.5975,0.0,0.0,0.0,2.517
2,17,3,,,,,6.5525,0.0,0.0,0.0,2.463
2,17,3,,,,,7.875,0.0,0.0,0.0,2.55
2,18,3,,,,,9.795,0.0,0.0,0.0,1.5539999999999998
2,18,3,,,,,9.8275,0.0,0.0,0.0,0.993
2,18,3,,,,,9.03,0.0,0.0,0.0,0.636
2,18,3,,,,,9.99,0.0,0.0,0.0,0.288
2,19,3,,,,,10.095,0.0,0.0,0.0,0.11399999999999999
2,19,3,,,,,9.7625,0.0,0.0,0.0,0.015
2,19,3,,,,,11.0,0.0,0.0,0.0,0.0
2,19,3,,,,,11.25,0.0,0.0,0.0,0.0
2,20,3,,,,,9.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.5,0.0,0.0,0.0,0.0
2,20,3,,,,,6.25,0.0,0.0,0.0,0.0
2,20,3,,,,,6.25,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,6.25,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,5.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.75,0.0,0.0,0.0,0.0
2,24,3,,,,,5.0,0.0,0.0,0.0,0.0
2,24,3,,,,,4.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,1,4,,,,,4.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,2,4,,,,,3.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.25,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.5,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.75,0.0,0.0,0.0,0.0
2,5,4,,,,,4.75,0.0,0.0,0.0,0.0
2,5,4,,,,,4.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.25,0.0,0.0,0.0,0.0
2,5,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.5,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.75,0.0,0.0,0.0,0.0
2,8,4,,,,,5.75,0.0,0.0,0.0,0.0
2,8,4,,,,,8.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.0,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5625,0.0,0.0,0.0,0.075
2,9,4,,,,,5.3925,0.0,0.0,0.0,0.17099999999999999
2,9,4,,,,,6.16,0.0,0.0,0.0,0.49199999999999994
2,9,4,,,,,5.79,0.0,0.0,0.0,1.248
2,9,4,,,,,7.125,0.0,0.0,0.0,1.65
2,10,4,,,,,11.2,0.0,0.0,0.0,0.54
2,10,4,,,,,8.7325,0.0,0.0,0.0,0.579
2,10,4,,,,,9.245,0.0,0.0,0.0,2.694
2,10,4,,,,,7.29,0.0,0.0,0.0,3.348
2,11,4,,,,,8.065,0.0,0.0,0.0,3.078
2,11,4,,,,,8.515,0.0,0.0,0.0,3.618
2,11,4,,,,,6.995,0.0,0.0,0.0,5.394
2,11,4,,,,,8.04,0.0,0.0,0.0,5.748
2,12,4,,,,,7.035,0.0,0.0,0.0,4.842
2,12,4,,,,,6.04,0.0,0.0,0.0,4.548
2,12,4,,,,,6.485,0.0,0.0,0.0,5.982
2,12,4,,,,,8.535,0.0,0.0,0.0,6.942
2,13,4,,,,,7.7675,0.0,0.0,0.0,6.921
2,13,4,,,,,8.157499999999999,0.0,0.0,0.0,7.0889999999999995
2,13,4,,,,,7.93,0.0,0.0,0.0,7.116
2,13,4,,,,,8.11,0.0,0.0,0.0,7.032
2,14,4,,,,,8.3975,0.0,0.0,0.0,6.777
2,14,4,,,,,9.1325,0.0,0.0,0.0,6.759
2,14,4,,,,,8.5225,0.0,0.0,0.0,6.327
2,14,4,,,,,7.36,0.0,0.0,0.0,6.432
2,15,4,,,,,6.74,0.0,0.0,0.0,5.088
2,15,4,,,,,6.765,0.0,0.0,0.0,5.417999999999999
2,15,4,,,,,7.890000000000001,0.0,0.0,0.0,5.268
2,15,4,,,,,8.39,0.0,0.0,0.0,4.967999999999999
2,16,4,,,,,8.2,0.0,0.0,0.0,4.14
2,16,4,,,,,8.86,0.0,0.0,0.0,3.1319999999999997
2,16,4,,,,,8.54,0.0,0.0,0.0,2.448
2,16,4,,,,,11.6,0.0,0.0,0.0,2.52
2,17,4,,,,,9.2525,0.0,0.0,0.0,2.403
2,17,4,,,,,9.775,0.0,0.0,0.0,2.13
2,17,4,,,,,6.55,0.0,0.0,0.0,1.8599999999999999
2,17,4,,,,,7.39,0.0,0.0,0.0,2.268
2,18,4,,,,,8.2875,0.0,0.0,0.0,1.5450000000000002
2,18,4,,,,,9.12,0.0,0.0,0.0,1.344
2,18,4,,,,,8.445,0.0,0.0,0.0,0.534
2,18,4,,,,,7.9875,0.0,0.0,0.0,0.285
2,19,4,,,,,6.645,0.0,0.0,0.0,0.174
2,19,4,,,,,6.5275,0.0,0.0,0.0,0.033
2,19,4,,,,,6.5,0.0,0.0,0.0,0.0
2,19,4,,,,,7.5,0.0,0.0,0.0,0.0
2,20,4,,,,,7.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,6.0,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,22,4,,,,,5.0,0.0,0.0,0.0,0.0
2,22,4,,,,,4.75,0.0,0.0,0.0,0.0
2,22,4,,,,,5.0,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,5.0,0.0,0.0,0.0,0.0
2,24,4,,,,,5.0,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.0,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,3.25,0.0,0.0,0.0,0.0
2,3,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,4,5,,,,,5.0,0.0,0.0,0.0,0.0
2,4,5,,,,,5.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.75,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.75,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,5,5,,,,,2.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.75,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.75,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,9.0,0.0,0.0,0.0,0.0
2,8,5,,,,,7.75,0.0,0.0,0.0,0.0
2,8,5,,,,,6.76,0.0,0.0,0.0,0.012
2,9,5,,,,,6.545,0.0,0.0,0.0,0.054
2,9,5,,,,,6.3825,0.0,0.0,0.0,0.159
2,9,5,,,,,5.45,0.0,0.0,0.0,0.24
2,9,5,,,,,6.205,0.0,0.0,0.0,0.24599999999999997
2,10,5,,,,,11.4325,0.0,0.0,0.0,0.519
2,10,5,,,,,8.27,0.0,0.0,0.0,0.324
2,10,5,,,,,8.57,0.0,0.0,0.0,0.384
2,10,5,,,,,8.03,0.0,0.0,0.0,0.636
2,11,5,,,,,8.46,0.0,0.0,0.0,0.852
2,11,5,,,,,7.33,0.0,0.0,0.0,0.9959999999999999
2,11,5,,,,,6.7025,0.0,0.0,0.0,0.543
2,11,5,,,,,6.8125,0.0,0.0,0.0,0.6749999999999999
2,12,5,,,,,7.26,0.0,0.0,0.0,0.612
2,12,5,,,,,7.265,0.0,0.0,0.0,0.9179999999999999
2,12,5,,,,,7.265,0.0,0.0,0.0,0.618
2,12,5,,,,,7.08,0.0,0.0,0.0,0.396
2,13,5,,,,,8.7675,0.0,0.0,0.0,0.321
2,13,5,,,,,7.635,0.0,0.0,0.0,0.162
2,13,5,,,,,7.61,0.0,0.0,0.0,0.132
2,13,5,,,,,6.8825,0.0,0.0,0.0,0.159
2,14,5,,,,,5.635,0.0,0.0,0.0,0.162
2,14,5,,,,,7.3525,0.0,0.0,0.0,0.12299999999999998
2,14,5,,,,,7.665,0.0,0.0,0.0,0.198
2,14,5,,,,,7.6325,0.0,0.0,0.0,0.159
2,15,5,,,,,7.06,0.0,0.0,0.0,0.072
2,15,5,,,,,7.27,0.0,0.0,0.0,0.024
2,15,5,,,,,7.33,0.0,0.0,0.0,0.096
2,15,5,,,,,6.83,0.0,0.0,0.0,0.096
2,16,5,,,,,6.21,0.0,0.0,0.0,0.252
2,16,5,,,,,6.4675,0.0,0.0,0.0,0.561
2,16,5,,,,,7.5375,0.0,0.0,0.0,0.6449999999999999
2,16,5,,,,,9.4025,0.0,0.0,0.0,1.383
2,17,5,,,,,7.285,0.0,0.0,0.0,2.442
2,17,5,,,,,5.69,0.0,0.0,0.0,4.128
2,17,5,,,,,5.3825,0.0,0.0,0.0,2.8589999999999995
2,17,5,,,,,5.68,0.0,0.0,0.0,2.016
2,18,5,,,,,7.7875,0.0,0.0,0.0,2.145
2,18,5,,,,,8.3725,0.0,0.0,0.0,1.347
2,18,5,,,,,8.93,0.0,0.0,0.0,0.8160000000000001
2,18,5,,,,,8.34,0.0,0.0,0.0,0.40800000000000003
2,19,5,,,,,7.1925,0.0,0.0,0.0,0.23099999999999998
2,19,5,,,,,7.285,0.0,0.0,0.0,0.042
2,19,5,,,,,7.5,0.0,0.0,0.0,0.0
2,19,5,,,,,8.25,0.0,0.0,0.0,0.0
2,20,5,,,,,7.25,0.0,0.0,0.0,0.0
2,20,5,,,,,6.25,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,6.5,0.0,0.0,0.0,0.0
2,21,5,,,,,6.5,0.0,0.0,0.0,0.0
2,21,5,,,,,6.0,0.0,0.0,0.0,0.0
2,21,5,,,,,6.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,5.0,0.0,0.0,0.0,0.0
2,22,5,,,,,5.25,0.0,0.0,0.0,0.0
2,23,5,,,,,5.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,4.25,0.0,0.0,0.0,0.0
2,24,5,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,2,6,,,,,4.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.75,0.0,0.0,0.0,0.0
2,2,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,4.25,0.0,0.0,0.0,0.0
2,3,6,,,,,4.25,0.0,0.0,0.0,0.0
2,3,6,,,,,5.5,0.0,0.0,0.0,0.0
2,3,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.5,0.0,0.0,0.0,0.0
2,4,6,,,,,5.25,0.0,0.0,0.0,0.0
2,5,6,,,,,4.0,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.5,0.0,0.0,0.0,0.0
2,6,6,,,,,4.0,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.5,0.0,0.0,0.0,0.0
2,7,6,,,,,4.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,6.25,0.0,0.0,0.0,0.0
2,8,6,,,,,6.0,0.0,0.0,0.0,0.0
2,8,6,,,,,6.3475,0.0,0.0,0.0,0.11699999999999999
2,9,6,,,,,5.5975,0.0,0.0,0.0,0.417
2,9,6,,,,,6.2275,0.0,0.0,0.0,0.873
2,9,6,,,,,5.7075,0.0,0.0,0.0,1.449
2,9,6,,,,,5.785,0.0,0.0,0.0,2.442
2,10,6,,,,,5.3425,0.0,0.0,0.0,2.211
2,10,6,,,,,4.1525,0.0,0.0,0.0,2.283
2,10,6,,,,,3.54,0.0,0.0,0.0,1.248
2,10,6,,,,,3.9775,0.0,0.0,0.0,1.773
2,11,6,,,,,6.38,0.0,0.0,0.0,3.756
2,11,6,,,,,4.6,0.0,0.0,0.0,3.7199999999999998
2,11,6,,,,,4.715,0.0,0.0,0.0,4.457999999999999
2,11,6,,,,,5.0625,0.0,0.0,0.0,6.675
2,12,6,,,,,5.04,0.0,0.0,0.0,5.4479999999999995
2,12,6,,,,,5.03,0.0,0.0,0.0,6.936
2,12,6,,,,,5.0275,0.0,0.0,0.0,6.933
2,12,6,,,,,5.15,0.0,0.0,0.0,6.78
2,13,6,,,,,5.9275,0.0,0.0,0.0,5.613
2,13,6,,,,,5.075,0.0,0.0,0.0,6.09
2,13,6,,,,,4.4675,0.0,0.0,0.0,6.561
2,13,6,,,,,4.46,0.0,0.0,0.0,6.851999999999999
2,14,6,,,,,4.8775,0.0,0.0,0.0,7.353
2,14,6,,,,,5.33,0.0,0.0,0.0,7.295999999999999
2,14,6,,,,,5.26,0.0,0.0,0.0,7.212
2,14,6,,,,,4.87,0.0,0.0,0.0,7.044
2,15,6,,,,,4.7525,0.0,0.0,0.0,6.303
2,15,6,,,,,4.935,0.0,0.0,0.0,6.821999999999999
2,15,6,,,,,4.1875,0.0,0.0,0.0,6.5249999999999995
2,15,6,,,,,3.64,0.0,0.0,0.0,6.167999999999999
2,16,6,,,,,4.65,0.0,0.0,0.0,5.88
2,16,6,,,,,3.6525,0.0,0.0,0.0,5.582999999999999
2,16,6,,,,,2.835,0.0,0.0,0.0,5.202
2,16,6,,,,,3.9575,0.0,0.0,0.0,4.749
2,17,6,,,,,5.09,0.0,0.0,0.0,4.308
2,17,6,,,,,5.470000000000001,0.0,0.0,0.0,3.864
2,17,6,,,,,4.5600000000000005,0.0,0.0,0.0,3.372
2,17,6,,,,,4.8675,0.0,0.0,0.0,2.841
2,18,6,,,,,7.82,0.0,0.0,0.0,2.184
2,18,6,,,,,7.235,0.0,0.0,0.0,1.482
2,18,6,,,,,6.76,0.0,0.0,0.0,0.9119999999999999
2,18,6,,,,,6.385,0.0,0.0,0.0,0.46199999999999997
2,19,6,,,,,6.1475,0.0,0.0,0.0,0.177
2,19,6,,,,,6.5475,0.0,0.0,0.0,0.056999999999999995
2,19,6,,,,,7.0025,0.0,0.0,0.0,0.003
2,19,6,,,,,7.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.5,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,21,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,22,6,,,,,3.75,0.0,0.0,0.0,0.0
2,22,6,,,,,3.25,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,5.25,0.0,0.0,0.0,0.0
2,23,6,,,,,5.5,0.0,0.0,0.0,0.0
2,23,6,,,,,5.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,7,,,,,4.25,0.0,0.0,0.0,0.0
2,1,7,,,,,4.0,0.0,0.0,0.0,0.0
2,1,7,,,,,4.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,4.25,0.0,0.0,0.0,0.0
2,3,7,,,,,4.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,5.0,0.0,0.0,0.0,0.0
2,5,7,,,,,4.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,3.5,0.0,0.0,0.0,0.0
2,6,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.8,0.0,0.0,0.0,0.06
2,8,7,,,,,5.895,0.0,0.0,0.0,0.174
2,9,7,,,,,6.335,0.0,0.0,0.0,0.402
2,9,7,,,,,4.2125,0.0,0.0,0.0,1.155
2,9,7,,,,,4.3175,0.0,0.0,0.0,1.281
2,9,7,,,,,3.83,0.0,0.0,0.0,1.596
2,10,7,,,,,4.1675,0.0,0.0,0.0,2.3009999999999997
2,10,7,,,,,4.105,0.0,0.0,0.0,1.626
2,10,7,,,,,4.7,0.0,0.0,0.0,2.04
2,10,7,,,,,5.145,0.0,0.0,0.0,1.674
2,11,7,,,,,5.585,0.0,0.0,0.0,1.3019999999999998
2,11,7,,,,,4.69,0.0,0.0,0.0,1.728
2,11,7,,,,,3.9625,0.0,0.0,0.0,2.655
2,11,7,,,,,4.592499999999999,0.0,0.0,0.0,2.5109999999999997
2,12,7,,,,,4.12,0.0,0.0,0.0,5.544
2,12,7,,,,,3.475,0.0,0.0,0.0,6.569999999999999
2,12,7,,,,,4.77,0.0,0.0,0.0,4.823999999999999
2,12,7,,,,,5.145,0.0,0.0,0.0,5.874
2,13,7,,,,,5.470000000000001,0.0,0.0,0.0,4.164
2,13,7,,,,,4.895,0.0,0.0,0.0,7.073999999999999
2,13,7,,,,,4.895,0.0,0.0,0.0,7.373999999999999
2,13,7,,,,,4.38,0.0,0.0,0.0,7.356
2,14,7,,,,,4.6125,0.0,0.0,0.0,7.334999999999999
2,14,7,,,,,4.7475,0.0,0.0,0.0,5.996999999999999
2,14,7,,,,,4.555,0.0,0.0,0.0,6.965999999999999
2,14,7,,,,,5.0875,0.0,0.0,0.0,7.005
2,15,7,,,,,5.3575,0.0,0.0,0.0,7.029
2,15,7,,,,,5.895,0.0,0.0,0.0,4.973999999999999
2,15,7,,,,,5.635,0.0,0.0,0.0,4.662
2,15,7,,,,,4.52,0.0,0.0,0.0,3.324
2,16,7,,,,,4.1475,0.0,0.0,0.0,2.877
2,16,7,,,,,3.325,0.0,0.0,0.0,2.79
2,16,7,,,,,3.5075,0.0,0.0,0.0,2.7089999999999996
2,16,7,,,,,3.4175,0.0,0.0,0.0,2.3009999999999997
2,17,7,,,,,4.4625,0.0,0.0,0.0,2.355
2,17,7,,,,,5.755,0.0,0.0,0.0,1.8059999999999998
2,17,7,,,,,5.4,0.0,0.0,0.0,1.68
2,17,7,,,,,5.3475,0.0,0.0,0.0,1.9169999999999998
2,18,7,,,,,6.7575,0.0,0.0,0.0,1.5090000000000001
2,18,7,,,,,7.3225,0.0,0.0,0.0,0.987
2,18,7,,,,,6.795,0.0,0.0,0.0,0.654
2,18,7,,,,,5.865,0.0,0.0,0.0,0.438
2,19,7,,,,,6.2,0.0,0.0,0.0,0.24
2,19,7,,,,,6.3075,0.0,0.0,0.0,0.069
2,19,7,,,,,7.0,0.0,0.0,0.0,0.0
2,19,7,,,,,7.25,0.0,0.0,0.0,0.0
2,20,7,,,,,6.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,22,7,,,,,4.75,0.0,0.0,0.0,0.0
2,22,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,5.25,0.0,0.0,0.0,0.0
2,23,7,,,,,5.0,0.0,0.0,0.0,0.0
2,24,7,,,,,5.0,0.0,0.0,0.0,0.0
2,24,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,4.25,0.0,0.0,0.0,0.0
2,1,1,,,,,4.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.75,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,4.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.75,0.0,0.0,0.0,0.0
2,4,1,,,,,5.0,0.0,0.0,0.0,0.0
2,4,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,3.75,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,4.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.75,0.0,0.0,0.0,0.0
2,6,1,,,,,4.25,0.0,0.0,0.0,0.0
2,6,1,,,,,3.25,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.5,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5175,0.0,0.0,0.0,0.021
2,9,1,,,,,5.375,0.0,0.0,0.0,0.15
2,9,1,,,,,5.415,0.0,0.0,0.0,0.198
2,9,1,,,,,5.33,0.0,0.0,0.0,0.096
2,9,1,,,,,5.1225,0.0,0.0,0.0,0.147
2,10,1,,,,,7.48,0.0,0.0,0.0,0.276
2,10,1,,,,,6.315,0.0,0.0,0.0,0.378
2,10,1,,,,,6.345,0.0,0.0,0.0,0.414
2,10,1,,,,,7.3525,0.0,0.0,0.0,0.723
2,11,1,,,,,7.7425,0.0,0.0,0.0,1.791
2,11,1,,,,,7.14,0.0,0.0,0.0,1.3679999999999999
2,11,1,,,,,6.2,0.0,0.0,0.0,0.84
2,11,1,,,,,6.755,0.0,0.0,0.0,0.9059999999999999
2,12,1,,,,,8.825,0.0,0.0,0.0,0.9899999999999999
2,12,1,,,,,10.7375,0.0,0.0,0.0,1.185
2,12,1,,,,,7.625,0.0,0.0,0.0,1.3499999999999999
2,12,1,,,,,7.925,0.0,0.0,0.0,1.41
2,13,1,,,,,6.33,0.0,0.0,0.0,1.596
2,13,1,,,,,9.365,0.0,0.0,0.0,1.638
2,13,1,,,,,8.8275,0.0,0.0,0.0,1.5929999999999997
2,13,1,,,,,7.875,0.0,0.0,0.0,1.65
2,14,1,,,,,7.035,0.0,0.0,0.0,1.5419999999999998
2,14,1,,,,,7.49,0.0,0.0,0.0,1.188
2,14,1,,,,,6.225,0.0,0.0,0.0,1.17
2,14,1,,,,,5.66,0.0,0.0,0.0,1.392
2,15,1,,,,,4.9275,0.0,0.0,0.0,1.113
2,15,1,,,,,5.9350000000000005,0.0,0.0,0.0,0.8220000000000001
2,15,1,,,,,6.4375,0.0,0.0,0.0,0.825
2,15,1,,,,,6.125,0.0,0.0,0.0,0.75
2,16,1,,,,,6.2425,0.0,0.0,0.0,0.891
2,16,1,,,,,9.31,0.0,0.0,0.0,0.672
2,16,1,,,,,7.1125,0.0,0.0,0.0,1.335
2,16,1,,,,,6.6675,0.0,0.0,0.0,1.101
2,17,1,,,,,6.8025,0.0,0.0,0.0,0.963
2,17,1,,,,,6.49,0.0,0.0,0.0,0.588
2,17,1,,,,,9.515,0.0,0.0,0.0,0.318
2,17,1,,,,,8.855,0.0,0.0,0.0,0.426
2,18,1,,,,,9.2275,0.0,0.0,0.0,0.273
2,18,1,,,,,9.075,0.0,0.0,0.0,0.39
2,18,1,,,,,8.8775,0.0,0.0,0.0,0.153
2,18,1,,,,,7.2925,0.0,0.0,0.0,0.051000000000000004
2,19,1,,,,,7.28,0.0,0.0,0.0,0.036
2,19,1,,,,,7.2625,0.0,0.0,0.0,0.015
2,19,1,,,,,8.5,0.0,0.0,0.0,0.0
2,19,1,,,,,8.0,0.0,0.0,0.0,0.0
2,20,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,5.75,0.0,0.0,0.0,0.0
2,21,1,,,,,6.0,0.0,0.0,0.0,0.0
2,21,1,,,,,5.0,0.0,0.0,0.0,0.0
2,21,1,,,,,4.25,0.0,0.0,0.0,0.0
2,21,1,,,,,4.5,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,5.5,0.0,0.0,0.0,0.0
2,23,1,,,,,5.0,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.5,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.0,0.0,0.0,0.0,0.0
2,2,2,,,,,3.25,0.0,0.0,0.0,0.0
2,3,2,,,,,3.75,0.0,0.0,0.0,0.0
2,3,2,,,,,4.0,0.0,0.0,0.0,0.0
2,3,2,,,,,4.5,0.0,0.0,0.0,0.0
2,3,2,,,,,4.75,0.0,0.0,0.0,0.0
2,4,2,,,,,5.0,0.0,0.0,0.0,0.0
2,4,2,,,,,5.25,0.0,0.0,0.0,0.0
2,4,2,,,,,4.25,0.0,0.0,0.0,0.0
2,4,2,,,,,4.0,0.0,0.0,0.0,0.0
2,5,2,,,,,3.75,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.5,0.0,0.0,0.0,0.0
2,6,2,,,,,3.75,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,5.25,0.0,0.0,0.0,0.0
2,8,2,,,,,7.75,0.0,0.0,0.0,0.0
2,8,2,,,,,7.0,0.0,0.0,0.0,0.0
2,8,2,,,,,7.3,0.0,0.0,0.0,0.06
2,9,2,,,,,6.3375,0.0,0.0,0.0,0.105
2,9,2,,,,,7.3425,0.0,0.0,0.0,0.41100000000000003
2,9,2,,,,,6.915,0.0,0.0,0.0,0.798
2,9,2,,,,,7.8725,0.0,0.0,0.0,0.747
2,10,2,,,,,8.965,0.0,0.0,0.0,0.858
2,10,2,,,,,6.405,0.0,0.0,0.0,1.086
2,10,2,,,,,5.595,0.0,0.0,0.0,1.6139999999999999
2,10,2,,,,,5.6875,0.0,0.0,0.0,2.025
2,11,2,,,,,8.735,0.0,0.0,0.0,4.782
2,11,2,,,,,7.4025,0.0,0.0,0.0,5.883
2,11,2,,,,,6.725,0.0,0.0,0.0,6.27
2,11,2,,,,,6.09,0.0,0.0,0.0,6.108
2,12,2,,,,,7.2375,0.0,0.0,0.0,5.685
2,12,2,,,,,6.0475,0.0,0.0,0.0,6.657
2,12,2,,,,,6.0725,0.0,0.0,0.0,7.286999999999999
2,12,2,,,,,5.375,0.0,0.0,0.0,7.35
2,13,2,,,,,6.6425,0.0,0.0,0.0,7.3709999999999996
2,13,2,,,,,6.305,0.0,0.0,0.0,7.265999999999999
2,13,2,,,,,6.4225,0.0,0.0,0.0,7.407
2,13,2,,,,,5.97,0.0,0.0,0.0,6.563999999999999
2,14,2,,,,,7.2825,0.0,0.0,0.0,5.739
2,14,2,,,,,7.04,0.0,0.0,0.0,6.9479999999999995
2,14,2,,,,,7.135,0.0,0.0,0.0,7.361999999999999
2,14,2,,,,,6.355,0.0,0.0,0.0,7.3260000000000005
2,15,2,,,,,6.205,0.0,0.0,0.0,7.146
2,15,2,,,,,6.04,0.0,0.0,0.0,6.9479999999999995
2,15,2,,,,,5.845,0.0,0.0,0.0,6.7139999999999995
2,15,2,,,,,5.595,0.0,0.0,0.0,6.414
2,16,2,,,,,5.845,0.0,0.0,0.0,6.114
2,16,2,,,,,5.53,0.0,0.0,0.0,5.736
2,16,2,,,,,7.1975,0.0,0.0,0.0,5.337
2,16,2,,,,,7.36,0.0,0.0,0.0,4.932
2,17,2,,,,,7.52,0.0,0.0,0.0,4.524
2,17,2,,,,,6.84,0.0,0.0,0.0,4.008
2,17,2,,,,,7.4175,0.0,0.0,0.0,3.501
2,17,2,,,,,8.9625,0.0,0.0,0.0,2.9549999999999996
2,18,2,,,,,10.1675,0.0,0.0,0.0,2.3009999999999997
2,18,2,,,,,10.335,0.0,0.0,0.0,1.6019999999999999
2,18,2,,,,,9.565,0.0,0.0,0.0,0.9779999999999999
2,18,2,,,,,10.2,0.0,0.0,0.0,0.54
2,19,2,,,,,10.185,0.0,0.0,0.0,0.222
2,19,2,,,,,9.315,0.0,0.0,0.0,0.078
2,19,2,,,,,10.5075,0.0,0.0,0.0,0.009
2,19,2,,,,,11.25,0.0,0.0,0.0,0.0
2,20,2,,,,,11.25,0.0,0.0,0.0,0.0
2,20,2,,,,,10.75,0.0,0.0,0.0,0.0
2,20,2,,,,,10.25,0.0,0.0,0.0,0.0
2,20,2,,,,,10.25,0.0,0.0,0.0,0.0
2,21,2,,,,,7.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,7.0,0.0,0.0,0.0,0.0
2,21,2,,,,,7.0,0.0,0.0,0.0,0.0
2,22,2,,,,,6.25,0.0,0.0,0.0,0.0
2,22,2,,,,,6.75,0.0,0.0,0.0,0.0
2,22,2,,,,,8.75,0.0,0.0,0.0,0.0
2,22,2,,,,,7.5,0.0,0.0,0.0,0.0
2,23,2,,,,,7.75,0.0,0.0,0.0,0.0
2,23,2,,,,,7.0,0.0,0.0,0.0,0.0
2,23,2,,,,,6.75,0.0,0.0,0.0,0.0
2,23,2,,,,,7.0,0.0,0.0,0.0,0.0
2,24,2,,,,,6.25,0.0,0.0,0.0,0.0
2,24,2,,,,,6.25,0.0,0.0,0.0,0.0
2,24,2,,,,,5.75,0.0,0.0,0.0,0.0
2,24,2,,,,,5.5,0.0,0.0,0.0,0.0
2,1,3,,,,,6.25,0.0,0.0,0.0,0.0
2,1,3,,,,,6.5,0.0,0.0,0.0,0.0
2,1,3,,,,,4.5,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,2,3,,,,,3.25,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,3.75,0.0,0.0,0.0,0.0
2,3,3,,,,,4.25,0.0,0.0,0.0,0.0
2,3,3,,,,,4.0,0.0,0.0,0.0,0.0
2,3,3,,,,,4.0,0.0,0.0,0.0,0.0
2,3,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.5,0.0,0.0,0.0,0.0
2,5,3,,,,,4.75,0.0,0.0,0.0,0.0
2,5,3,,,,,4.0,0.0,0.0,0.0,0.0
2,5,3,,,,,3.0,0.0,0.0,0.0,0.0
2,5,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.25,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.5,0.0,0.0,0.0,0.0
2,7,3,,,,,4.5,0.0,0.0,0.0,0.0
2,7,3,,,,,4.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,8,3,,,,,4.535,0.0,0.0,0.0,0.042
2,8,3,,,,,5.885,0.0,0.0,0.0,0.162
2,9,3,,,,,6.3625,0.0,0.0,0.0,0.435
2,9,3,,,,,6.2475000000000005,0.0,0.0,0.0,1.197
2,9,3,,,,,6.0675,0.0,0.0,0.0,2.1809999999999996
2,9,3,,,,,5.285,0.0,0.0,0.0,2.742
2,10,3,,,,,7.734999999999999,0.0,0.0,0.0,3.2819999999999996
2,10,3,,,,,10.9025,0.0,0.0,0.0,4.082999999999999
2,10,3,,,,,6.795,0.0,0.0,0.0,4.254
2,10,3,,,,,6.529999999999999,0.0,0.0,0.0,3.9359999999999995
2,11,3,,,,,7.779999999999999,0.0,0.0,0.0,4.236
2,11,3,,,,,9.6975,0.0,0.0,0.0,5.337
2,11,3,,,,,7.6525,0.0,0.0,0.0,6.183
2,11,3,,,,,8.377500000000001,0.0,0.0,0.0,6.1530000000000005
2,12,3,,,,,8.504999999999999,0.0,0.0,0.0,6.306
2,12,3,,,,,8.657499999999999,0.0,0.0,0.0,6.789
2,12,3,,,,,6.855,0.0,0.0,0.0,6.726
2,12,3,,,,,6.7,0.0,0.0,0.0,7.14
2,13,3,,,,,6.81,0.0,0.0,0.0,6.371999999999999
2,13,3,,,,,7.934999999999999,0.0,0.0,0.0,6.821999999999999
2,13,3,,,,,6.395,0.0,0.0,0.0,7.073999999999999
2,13,3,,,,,6.23,0.0,0.0,0.0,6.5760000000000005
2,14,3,,,,,6.34,0.0,0.0,0.0,6.707999999999999
2,14,3,,,,,7.7475,0.0,0.0,0.0,6.5969999999999995
2,14,3,,,,,6.22,0.0,0.0,0.0,6.563999999999999
2,14,3,,,,,5.245,0.0,0.0,0.0,6.894
2,15,3,,,,,4.3575,0.0,0.0,0.0,6.729
2,15,3,,,,,5.275,0.0,0.0,0.0,6.33
2,15,3,,,,,5.62,0.0,0.0,0.0,6.144
2,15,3,,,,,5.38,0.0,0.0,0.0,5.556
2,16,3,,,,,5.695,0.0,0.0,0.0,4.433999999999999
2,16,3,,,,,4.5425,0.0,0.0,0.0,4.551
2,16,3,,,,,4.785,0.0,0.0,0.0,3.342
2,16,3,,,,,4.4275,0.0,0.0,0.0,2.9130000000000003
2,17,3,,,,,6.905,0.0,0.0,0.0,1.986
2,17,3,,,,,6.4175,0.0,0.0,0.0,1.7009999999999998
2,17,3,,,,,7.5275,0.0,0.0,0.0,1.833
2,17,3,,,,,7.5075,0.0,0.0,0.0,1.209
2,18,3,,,,,8.605,0.0,0.0,0.0,0.726
2,18,3,,,,,8.11,0.0,0.0,0.0,0.732
2,18,3,,,,,7.425,0.0,0.0,0.0,0.51
2,18,3,,,,,7.7875,0.0,0.0,0.0,0.345
2,19,3,,,,,6.6625,0.0,0.0,0.0,0.195
2,19,3,,,,,7.305,0.0,0.0,0.0,0.066
2,19,3,,,,,7.2575,0.0,0.0,0.0,0.009
2,19,3,,,,,8.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.5,0.0,0.0,0.0,0.0
2,20,3,,,,,5.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,6.75,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,4.75,0.0,0.0,0.0,0.0
2,21,3,,,,,3.75,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,5.0,0.0,0.0,0.0,0.0
2,23,3,,,,,5.5,0.0,0.0,0.0,0.0
2,23,3,,,,,5.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,3.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,1,4,,,,,4.0,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,2,4,,,,,4.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.5,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.5,0.0,0.0,0.0,0.0
2,7,4,,,,,3.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,5.0,0.0,0.0,0.0,0.0
2,8,4,,,,,6.0,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.8075,0.0,0.0,0.0,0.069
2,8,4,,,,,8.035,0.0,0.0,0.0,0.042
2,9,4,,,,,6.8375,0.0,0.0,0.0,0.105
2,9,4,,,,,6.075,0.0,0.0,0.0,0.09
2,9,4,,,,,6.3975,0.0,0.0,0.0,0.177
2,9,4,,,,,6.92,0.0,0.0,0.0,0.20400000000000001
2,10,4,,,,,7.43,0.0,0.0,0.0,0.216
2,10,4,,,,,7.21,0.0,0.0,0.0,0.252
2,10,4,,,,,7.875,0.0,0.0,0.0,0.15
2,10,4,,,,,7.7175,0.0,0.0,0.0,0.261
2,11,4,,,,,10.035,0.0,0.0,0.0,0.642
2,11,4,,,,,9.185,0.0,0.0,0.0,0.222
2,11,4,,,,,7.91,0.0,0.0,0.0,0.49199999999999994
2,11,4,,,,,8.9975,0.0,0.0,0.0,0.597
2,12,4,,,,,7.99,0.0,0.0,0.0,0.888
2,12,4,,,,,8.145,0.0,0.0,0.0,1.3739999999999999
2,12,4,,,,,8.57,0.0,0.0,0.0,1.284
2,12,4,,,,,8.925,0.0,0.0,0.0,1.11
2,13,4,,,,,7.03,0.0,0.0,0.0,0.9359999999999999
2,13,4,,,,,6.7075,0.0,0.0,0.0,0.849
2,13,4,,,,,7.3575,0.0,0.0,0.0,0.729
2,13,4,,,,,7.9475,0.0,0.0,0.0,0.837
2,14,4,,,,,7.9075,0.0,0.0,0.0,0.7889999999999999
2,14,4,,,,,7.975,0.0,0.0,0.0,0.57
2,14,4,,,,,8.3925,0.0,0.0,0.0,0.471
2,14,4,,,,,7.1,0.0,0.0,0.0,0.42
2,15,4,,,,,6.565,0.0,0.0,0.0,0.6779999999999999
2,15,4,,,,,6.54,0.0,0.0,0.0,0.948
2,15,4,,,,,5.5575,0.0,0.0,0.0,0.969
2,15,4,,,,,7.32,0.0,0.0,0.0,1.284
2,16,4,,,,,5.8575,0.0,0.0,0.0,1.329
2,16,4,,,,,5.46,0.0,0.0,0.0,0.852
2,16,4,,,,,6.6725,0.0,0.0,0.0,1.407
2,16,4,,,,,6.305,0.0,0.0,0.0,2.166
2,17,4,,,,,6.7525,0.0,0.0,0.0,2.1029999999999998
2,17,4,,,,,7.0,0.0,0.0,0.0,3.0
2,17,4,,,,,5.79,0.0,0.0,0.0,2.148
2,17,4,,,,,6.83,0.0,0.0,0.0,1.296
2,18,4,,,,,9.9575,0.0,0.0,0.0,1.149
2,18,4,,,,,9.9675,0.0,0.0,0.0,0.561
2,18,4,,,,,9.035,0.0,0.0,0.0,0.34199999999999997
2,18,4,,,,,8.59,0.0,0.0,0.0,0.108
2,19,4,,,,,8.2725,0.0,0.0,0.0,0.027
2,19,4,,,,,8.0,0.0,0.0,0.0,0.0
2,19,4,,,,,7.75,0.0,0.0,0.0,0.0
2,19,4,,,,,8.0,0.0,0.0,0.0,0.0
2,20,4,,,,,8.0,0.0,0.0,0.0,0.0
2,20,4,,,,,7.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.5,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,4.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,4.75,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,5.5,0.0,0.0,0.0,0.0
2,22,4,,,,,5.5,0.0,0.0,0.0,0.0
2,23,4,,,,,5.75,0.0,0.0,0.0,0.0
2,23,4,,,,,5.5,0.0,0.0,0.0,0.0
2,23,4,,,,,5.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,4.25,0.0,0.0,0.0,0.0
2,1,5,,,,,4.25,0.0,0.0,0.0,0.0
2,1,5,,,,,4.0,0.0,0.0,0.0,0.0
2,1,5,,,,,4.0,0.0,0.0,0.0,0.0
2,2,5,,,,,4.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,4.75,0.0,0.0,0.0,0.0
2,3,5,,,,,5.25,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.5,0.0,0.0,0.0,0.0
2,5,5,,,,,4.25,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.25,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.5,0.0,0.0,0.0,0.0
2,7,5,,,,,5.0,0.0,0.0,0.0,0.0
2,7,5,,,,,5.0,0.0,0.0,0.0,0.0
2,7,5,,,,,5.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.75,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.515,0.0,0.0,0.0,0.018
2,9,5,,,,,6.305,0.0,0.0,0.0,0.066
2,9,5,,,,,7.3425,0.0,0.0,0.0,0.111
2,9,5,,,,,7.83,0.0,0.0,0.0,0.396
2,9,5,,,,,8.4725,0.0,0.0,0.0,0.867
2,10,5,,,,,7.68,0.0,0.0,0.0,1.116
2,10,5,,,,,7.155,0.0,0.0,0.0,1.686
2,10,5,,,,,7.34,0.0,0.0,0.0,1.908
2,10,5,,,,,6.25,0.0,0.0,0.0,2.6999999999999997
2,11,5,,,,,6.5600000000000005,0.0,0.0,0.0,2.772
2,11,5,,,,,6.4775,0.0,0.0,0.0,1.773
2,11,5,,,,,6.9175,0.0,0.0,0.0,1.7009999999999998
2,11,5,,,,,6.2525,0.0,0.0,0.0,1.803
2,12,5,,,,,7.81,0.0,0.0,0.0,1.572
2,12,5,,,,,8.4725,0.0,0.0,0.0,1.767
2,12,5,,,,,9.43,0.0,0.0,0.0,1.416
2,12,5,,,,,7.97,0.0,0.0,0.0,1.164
2,13,5,,,,,7.965,0.0,0.0,0.0,1.758
2,13,5,,,,,6.797499999999999,0.0,0.0,0.0,2.457
