month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,13,5,,,,,6.3925,0.0,0.0,0.0,4.971
2,13,5,,,,,6.5725,0.0,0.0,0.0,6.686999999999999
2,14,5,,,,,6.6425,0.0,0.0,0.0,5.271
2,14,5,,,,,6.9225,0.0,0.0,0.0,5.607
2,14,5,,,,,7.092499999999999,0.0,0.0,0.0,4.611
2,14,5,,,,,6.6675,0.0,0.0,0.0,6.501
2,15,5,,,,,6.99,0.0,0.0,0.0,5.988
2,15,5,,,,,6.6125,0.0,0.0,0.0,6.435
2,15,5,,,,,6.34,0.0,0.0,0.0,6.4079999999999995
2,15,5,,,,,6.39,0.0,0.0,0.0,6.167999999999999
2,16,5,,,,,6.3725,0.0,0.0,0.0,5.8469999999999995
2,16,5,,,,,6.33,0.0,0.0,0.0,5.4959999999999996
2,16,5,,,,,5.0225,0.0,0.0,0.0,5.127
2,16,5,,,,,6.9350000000000005,0.0,0.0,0.0,4.7219999999999995
2,17,5,,,,,7.33,0.0,0.0,0.0,4.296
2,17,5,,,,,6.390000000000001,0.0,0.0,0.0,3.768
2,17,5,,,,,7.5125,0.0,0.0,0.0,3.315
2,17,5,,,,,7.5575,0.0,0.0,0.0,2.769
2,18,5,,,,,8.335,0.0,0.0,0.0,2.202
2,18,5,,,,,9.0625,0.0,0.0,0.0,1.575
2,18,5,,,,,8.065,0.0,0.0,0.0,0.9779999999999999
2,18,5,,,,,7.725,0.0,0.0,0.0,0.57
2,19,5,,,,,6.725,0.0,0.0,0.0,0.27
2,19,5,,,,,6.345,0.0,0.0,0.0,0.11399999999999999
2,19,5,,,,,5.77,0.0,0.0,0.0,0.024
2,19,5,,,,,6.0,0.0,0.0,0.0,0.0
2,20,5,,,,,7.5,0.0,0.0,0.0,0.0
2,20,5,,,,,7.5,0.0,0.0,0.0,0.0
2,20,5,,,,,9.0,0.0,0.0,0.0,0.0
2,20,5,,,,,7.25,0.0,0.0,0.0,0.0
2,21,5,,,,,7.0,0.0,0.0,0.0,0.0
2,21,5,,,,,6.25,0.0,0.0,0.0,0.0
2,21,5,,,,,9.0,0.0,0.0,0.0,0.0
2,21,5,,,,,9.75,0.0,0.0,0.0,0.0
2,22,5,,,,,9.25,0.0,0.0,0.0,0.0
2,22,5,,,,,10.5,0.0,0.0,0.0,0.0
2,22,5,,,,,11.5,0.0,0.0,0.0,0.0
2,22,5,,,,,10.25,0.0,0.0,0.0,0.0
2,23,5,,,,,9.5,0.0,0.0,0.0,0.0
2,23,5,,,,,7.5,0.0,0.0,0.0,0.0
2,23,5,,,,,7.25,0.0,0.0,0.0,0.0
2,23,5,,,,,8.25,0.0,0.0,0.0,0.0
2,24,5,,,,,7.75,0.0,0.0,0.0,0.0
2,24,5,,,,,7.0,0.0,0.0,0.0,0.0
2,24,5,,,,,6.75,0.0,0.0,0.0,0.0
2,24,5,,,,,6.25,0.0,0.0,0.0,0.0
3,1,6,,,,,5.5,0.0,0.0,0.0,0.0
3,1,6,,,,,5.25,0.0,0.0,0.0,0.0
3,1,6,,,,,4.5,0.0,0.0,0.0,0.0
3,1,6,,,,,4.75,0.0,0.0,0.0,0.0
3,2,6,,,,,4.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.75,0.0,0.0,0.0,0.0
3,2,6,,,,,4.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,3,6,,,,,4.0,0.0,0.0,0.0,0.0
3,3,6,,,,,5.25,0.0,0.0,0.0,0.0
3,3,6,,,,,5.5,0.0,0.0,0.0,0.0
3,4,6,,,,,6.0,0.0,0.0,0.0,0.0
3,4,6,,,,,5.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.75,0.0,0.0,0.0,0.0
3,5,6,,,,,3.0,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,3.75,0.0,0.0,0.0,0.0
3,6,6,,,,,3.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.25,0.0,0.0,0.0,0.0
3,7,6,,,,,4.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.75,0.0,0.0,0.0,0.0
3,8,6,,,,,5.75,0.0,0.0,0.0,0.0
3,8,6,,,,,6.06,0.0,0.0,0.0,0.072
3,8,6,,,,,5.935,0.0,0.0,0.0,0.222
3,9,6,,,,,5.0975,0.0,0.0,0.0,0.717
3,9,6,,,,,4.7875,0.0,0.0,0.0,1.5450000000000002
3,9,6,,,,,4.6925,0.0,0.0,0.0,2.331
3,9,6,,,,,3.9825,0.0,0.0,0.0,2.9789999999999996
3,10,6,,,,,3.7275,0.0,0.0,0.0,3.573
3,10,6,,,,,4.455,0.0,0.0,0.0,4.146
3,10,6,,,,,4.6525,0.0,0.0,0.0,4.683
3,10,6,,,,,4.765,0.0,0.0,0.0,5.117999999999999
3,11,6,,,,,5.8825,0.0,0.0,0.0,5.559
3,11,6,,,,,7.45,0.0,0.0,0.0,5.94
3,11,6,,,,,5.725,0.0,0.0,0.0,6.27
3,11,6,,,,,5.735,0.0,0.0,0.0,6.882000000000001
3,12,6,,,,,6.245,0.0,0.0,0.0,6.894
3,12,6,,,,,5.445,0.0,0.0,0.0,7.134
3,12,6,,,,,4.7875,0.0,0.0,0.0,7.244999999999999
3,12,6,,,,,5.14,0.0,0.0,0.0,7.367999999999999
3,13,6,,,,,6.385,0.0,0.0,0.0,7.361999999999999
3,13,6,,,,,6.13,0.0,0.0,0.0,7.356
3,13,6,,,,,5.89,0.0,0.0,0.0,7.367999999999999
3,13,6,,,,,7.145,0.0,0.0,0.0,7.373999999999999
3,14,6,,,,,6.1325,0.0,0.0,0.0,7.359
3,14,6,,,,,5.005,0.0,0.0,0.0,6.906
3,14,6,,,,,5.905,0.0,0.0,0.0,6.7860000000000005
3,14,6,,,,,5.285,0.0,0.0,0.0,5.442
3,15,6,,,,,3.7175,0.0,0.0,0.0,2.6609999999999996
3,15,6,,,,,3.995,0.0,0.0,0.0,4.194
3,15,6,,,,,4.6,0.0,0.0,0.0,3.12
3,15,6,,,,,4.57,0.0,0.0,0.0,1.884
3,16,6,,,,,5.26,0.0,0.0,0.0,3.6119999999999997
3,16,6,,,,,4.425,0.0,0.0,0.0,5.609999999999999
3,16,6,,,,,4.3025,0.0,0.0,0.0,3.063
3,16,6,,,,,3.93,0.0,0.0,0.0,4.116
3,17,6,,,,,4.6475,0.0,0.0,0.0,4.077
3,17,6,,,,,4.795,0.0,0.0,0.0,3.9539999999999997
3,17,6,,,,,4.3925,0.0,0.0,0.0,3.171
3,17,6,,,,,4.95,0.0,0.0,0.0,2.94
3,18,6,,,,,8.5225,0.0,0.0,0.0,2.427
3,18,6,,,,,7.6575,0.0,0.0,0.0,1.6889999999999998
3,18,6,,,,,5.8775,0.0,0.0,0.0,1.053
3,18,6,,,,,5.9925,0.0,0.0,0.0,0.591
3,19,6,,,,,6.9775,0.0,0.0,0.0,0.273
3,19,6,,,,,5.33,0.0,0.0,0.0,0.096
3,19,6,,,,,6.0225,0.0,0.0,0.0,0.027
3,19,6,,,,,6.0,0.0,0.0,0.0,0.0
3,20,6,,,,,6.5,0.0,0.0,0.0,0.0
3,20,6,,,,,6.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.25,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,21,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.5,0.0,0.0,0.0,0.0
3,22,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.75,0.0,0.0,0.0,0.0
3,24,6,,,,,5.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.75,0.0,0.0,0.0,0.0
3,4,7,,,,,5.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,5,7,,,,,3.75,0.0,0.0,0.0,0.0
3,5,7,,,,,3.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.25,0.0,0.0,0.0,0.0
3,6,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.5,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.5,0.0,0.0,0.0,0.0
3,8,7,,,,,4.25,0.0,0.0,0.0,0.0
3,8,7,,,,,6.755,0.0,0.0,0.0,0.006
3,8,7,,,,,5.575,0.0,0.0,0.0,0.09
3,8,7,,,,,4.9825,0.0,0.0,0.0,0.279
3,9,7,,,,,5.1525,0.0,0.0,0.0,0.7829999999999999
3,9,7,,,,,6.84,0.0,0.0,0.0,1.608
3,9,7,,,,,5.3175,0.0,0.0,0.0,2.481
3,9,7,,,,,4.6675,0.0,0.0,0.0,3.201
3,10,7,,,,,4.6825,0.0,0.0,0.0,3.819
3,10,7,,,,,4.17,0.0,0.0,0.0,4.404
3,10,7,,,,,3.865,0.0,0.0,0.0,4.938
3,10,7,,,,,4.2675,0.0,0.0,0.0,5.421
3,11,7,,,,,5.845,0.0,0.0,0.0,5.813999999999999
3,11,7,,,,,5.67,0.0,0.0,0.0,6.204
3,11,7,,,,,4.925,0.0,0.0,0.0,6.51
3,11,7,,,,,4.96,0.0,0.0,0.0,6.851999999999999
3,12,7,,,,,5.1475,0.0,0.0,0.0,7.077
3,12,7,,,,,4.56,0.0,0.0,0.0,7.271999999999999
3,12,7,,,,,4.1425,0.0,0.0,0.0,7.3709999999999996
3,12,7,,,,,3.9075,0.0,0.0,0.0,7.388999999999999
3,13,7,,,,,5.92,0.0,0.0,0.0,7.404
3,13,7,,,,,4.665,0.0,0.0,0.0,7.398
3,13,7,,,,,5.9375,0.0,0.0,0.0,7.425
3,13,7,,,,,5.17,0.0,0.0,0.0,7.404
3,14,7,,,,,5.3325,0.0,0.0,0.0,7.2989999999999995
3,14,7,,,,,4.3625,0.0,0.0,0.0,7.334999999999999
3,14,7,,,,,4.6325,0.0,0.0,0.0,7.359
3,14,7,,,,,4.385,0.0,0.0,0.0,7.361999999999999
3,15,7,,,,,4.5,0.0,0.0,0.0,7.199999999999999
3,15,7,,,,,4.2975,0.0,0.0,0.0,6.957
3,15,7,,,,,5.3125,0.0,0.0,0.0,6.675
3,15,7,,,,,4.3375,0.0,0.0,0.0,6.405
3,16,7,,,,,4.8375,0.0,0.0,0.0,6.105
3,16,7,,,,,3.825,0.0,0.0,0.0,5.79
3,16,7,,,,,3.5325,0.0,0.0,0.0,5.438999999999999
3,16,7,,,,,3.985,0.0,0.0,0.0,5.082
3,17,7,,,,,4.31,0.0,0.0,0.0,4.871999999999999
3,17,7,,,,,3.66,0.0,0.0,0.0,3.192
3,17,7,,,,,3.85,0.0,0.0,0.0,2.22
3,17,7,,,,,6.115,0.0,0.0,0.0,1.038
3,18,7,,,,,5.7,0.0,0.0,0.0,1.14
3,18,7,,,,,5.895,0.0,0.0,0.0,0.774
3,18,7,,,,,5.235,0.0,0.0,0.0,0.582
3,18,7,,,,,5.85,0.0,0.0,0.0,0.42
3,19,7,,,,,5.3875,0.0,0.0,0.0,0.46499999999999997
3,19,7,,,,,5.7225,0.0,0.0,0.0,0.267
3,19,7,,,,,6.09,0.0,0.0,0.0,0.108
3,19,7,,,,,6.5,0.0,0.0,0.0,0.0
3,20,7,,,,,5.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,4.75,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,5.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,3,1,,,,,4.25,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,4.75,0.0,0.0,0.0,0.0
3,5,1,,,,,3.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.75,0.0,0.0,0.0,0.0
3,8,1,,,,,4.75,0.0,0.0,0.0,0.0
3,8,1,,,,,7.5,0.0,0.0,0.0,0.0
3,8,1,,,,,6.53,0.0,0.0,0.0,0.036
3,8,1,,,,,6.3875,0.0,0.0,0.0,0.165
3,9,1,,,,,7.55,0.0,0.0,0.0,0.36
3,9,1,,,,,7.27,0.0,0.0,0.0,0.624
3,9,1,,,,,6.47,0.0,0.0,0.0,1.164
3,9,1,,,,,6.1475,0.0,0.0,0.0,1.377
3,10,1,,,,,6.325,0.0,0.0,0.0,3.99
3,10,1,,,,,6.0725,0.0,0.0,0.0,4.887
3,10,1,,,,,5.6425,0.0,0.0,0.0,4.071
3,10,1,,,,,6.797499999999999,0.0,0.0,0.0,3.957
3,11,1,,,,,6.215,0.0,0.0,0.0,4.457999999999999
3,11,1,,,,,7.717499999999999,0.0,0.0,0.0,3.8609999999999998
3,11,1,,,,,6.475,0.0,0.0,0.0,5.369999999999999
3,11,1,,,,,8.025,0.0,0.0,0.0,6.03
3,12,1,,,,,7.932500000000001,0.0,0.0,0.0,7.119
3,12,1,,,,,5.3225,0.0,0.0,0.0,6.986999999999999
3,12,1,,,,,7.1075,0.0,0.0,0.0,6.428999999999999
3,12,1,,,,,7.1125,0.0,0.0,0.0,6.135
3,13,1,,,,,6.355,0.0,0.0,0.0,4.926
3,13,1,,,,,6.2775,0.0,0.0,0.0,2.133
3,13,1,,,,,7.2225,0.0,0.0,0.0,1.167
3,13,1,,,,,6.145,0.0,0.0,0.0,1.074
3,14,1,,,,,6.0025,0.0,0.0,0.0,0.9029999999999999
3,14,1,,,,,6.2475000000000005,0.0,0.0,0.0,0.897
3,14,1,,,,,5.66,0.0,0.0,0.0,1.092
3,14,1,,,,,5.665,0.0,0.0,0.0,1.398
3,15,1,,,,,5.375,0.0,0.0,0.0,1.65
3,15,1,,,,,6.27,0.0,0.0,0.0,3.324
3,15,1,,,,,8.045,0.0,0.0,0.0,1.5539999999999998
3,15,1,,,,,6.5175,0.0,0.0,0.0,0.9209999999999999
3,16,1,,,,,6.2825,0.0,0.0,0.0,0.939
3,16,1,,,,,7.2675,0.0,0.0,0.0,0.9209999999999999
3,16,1,,,,,6.245,0.0,0.0,0.0,0.594
3,16,1,,,,,7.2175,0.0,0.0,0.0,0.261
3,17,1,,,,,6.7075,0.0,0.0,0.0,0.24899999999999997
3,17,1,,,,,6.975,0.0,0.0,0.0,0.27
3,17,1,,,,,8.9325,0.0,0.0,0.0,0.219
3,17,1,,,,,8.935,0.0,0.0,0.0,0.222
3,18,1,,,,,9.5375,0.0,0.0,0.0,0.345
3,18,1,,,,,9.135,0.0,0.0,0.0,0.46199999999999997
3,18,1,,,,,8.3575,0.0,0.0,0.0,0.429
3,18,1,,,,,8.0775,0.0,0.0,0.0,0.393
3,19,1,,,,,8.03,0.0,0.0,0.0,0.336
3,19,1,,,,,7.145,0.0,0.0,0.0,0.174
3,19,1,,,,,7.025,0.0,0.0,0.0,0.03
3,19,1,,,,,8.75,0.0,0.0,0.0,0.0
3,20,1,,,,,8.75,0.0,0.0,0.0,0.0
3,20,1,,,,,8.25,0.0,0.0,0.0,0.0
3,20,1,,,,,8.0,0.0,0.0,0.0,0.0
3,20,1,,,,,8.0,0.0,0.0,0.0,0.0
3,21,1,,,,,7.25,0.0,0.0,0.0,0.0
3,21,1,,,,,7.5,0.0,0.0,0.0,0.0
3,21,1,,,,,7.75,0.0,0.0,0.0,0.0
3,21,1,,,,,7.25,0.0,0.0,0.0,0.0
3,22,1,,,,,7.25,0.0,0.0,0.0,0.0
3,22,1,,,,,7.75,0.0,0.0,0.0,0.0
3,22,1,,,,,9.25,0.0,0.0,0.0,0.0
3,22,1,,,,,9.25,0.0,0.0,0.0,0.0
3,23,1,,,,,9.0,0.0,0.0,0.0,0.0
3,23,1,,,,,6.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,1,2,,,,,4.5,0.0,0.0,0.0,0.0
3,1,2,,,,,4.25,0.0,0.0,0.0,0.0
3,1,2,,,,,4.0,0.0,0.0,0.0,0.0
3,1,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.5,0.0,0.0,0.0,0.0
3,3,2,,,,,5.25,0.0,0.0,0.0,0.0
3,3,2,,,,,5.25,0.0,0.0,0.0,0.0
3,4,2,,,,,5.5,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.75,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,2.75,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,3.5,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,5.0,0.0,0.0,0.0,0.0
3,8,2,,,,,8.0025,0.0,0.0,0.0,0.003
3,8,2,,,,,6.395,0.0,0.0,0.0,0.174
3,8,2,,,,,6.245,0.0,0.0,0.0,0.294
3,9,2,,,,,5.175,0.0,0.0,0.0,0.81
3,9,2,,,,,4.6175,0.0,0.0,0.0,0.441
3,9,2,,,,,4.73,0.0,0.0,0.0,0.576
3,9,2,,,,,3.895,0.0,0.0,0.0,0.774
3,10,2,,,,,3.9225,0.0,0.0,0.0,1.107
3,10,2,,,,,4.71,0.0,0.0,0.0,1.752
3,10,2,,,,,4.7,0.0,0.0,0.0,0.84
3,10,2,,,,,9.105,0.0,0.0,0.0,1.026
3,11,2,,,,,5.955,0.0,0.0,0.0,1.446
3,11,2,,,,,6.2275,0.0,0.0,0.0,1.773
3,11,2,,,,,5.975,0.0,0.0,0.0,2.07
3,11,2,,,,,7.0600000000000005,0.0,0.0,0.0,2.472
3,12,2,,,,,6.8100000000000005,0.0,0.0,0.0,2.772
3,12,2,,,,,4.984999999999999,0.0,0.0,0.0,2.9819999999999998
3,12,2,,,,,5.655,0.0,0.0,0.0,5.886
3,12,2,,,,,4.615,0.0,0.0,0.0,6.438
3,13,2,,,,,6.775,0.0,0.0,0.0,7.53
3,13,2,,,,,6.1575,0.0,0.0,0.0,7.388999999999999
3,13,2,,,,,5.3625,0.0,0.0,0.0,7.334999999999999
3,13,2,,,,,5.415,0.0,0.0,0.0,7.398
3,14,2,,,,,7.74,0.0,0.0,0.0,6.588
3,14,2,,,,,8.1075,0.0,0.0,0.0,7.329
3,14,2,,,,,5.7525,0.0,0.0,0.0,7.203
3,14,2,,,,,5.3525,0.0,0.0,0.0,7.023
3,15,2,,,,,4.225,0.0,0.0,0.0,6.869999999999999
3,15,2,,,,,3.7375,0.0,0.0,0.0,6.585
3,15,2,,,,,3.4450000000000003,0.0,0.0,0.0,6.234
3,15,2,,,,,4.5325,0.0,0.0,0.0,6.039
3,16,2,,,,,4.335,0.0,0.0,0.0,4.002
3,16,2,,,,,4.62,0.0,0.0,0.0,5.544
3,16,2,,,,,6.565,0.0,0.0,0.0,5.478000000000001
3,16,2,,,,,3.4375,0.0,0.0,0.0,3.8249999999999997
3,17,2,,,,,4.925,0.0,0.0,0.0,3.8099999999999996
3,17,2,,,,,4.6225000000000005,0.0,0.0,0.0,4.047
3,17,2,,,,,6.945,0.0,0.0,0.0,3.534
3,17,2,,,,,5.202500000000001,0.0,0.0,0.0,2.943
3,18,2,,,,,6.4825,0.0,0.0,0.0,2.379
3,18,2,,,,,7.18,0.0,0.0,0.0,1.716
3,18,2,,,,,7.9225,0.0,0.0,0.0,1.107
3,18,2,,,,,7.0525,0.0,0.0,0.0,0.6629999999999999
3,19,2,,,,,5.27,0.0,0.0,0.0,0.324
3,19,2,,,,,6.115,0.0,0.0,0.0,0.138
3,19,2,,,,,6.5375,0.0,0.0,0.0,0.045
3,19,2,,,,,6.0,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.25,0.0,0.0,0.0,0.0
3,20,2,,,,,6.25,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,4.75,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,4.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,5.25,0.0,0.0,0.0,0.0
3,23,2,,,,,5.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,3.75,0.0,0.0,0.0,0.0
3,1,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.25,0.0,0.0,0.0,0.0
3,4,3,,,,,4.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,3.25,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.75,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,8,3,,,,,4.75,0.0,0.0,0.0,0.0
3,8,3,,,,,7.25,0.0,0.0,0.0,0.0
3,8,3,,,,,6.0,0.0,0.0,0.0,0.0
3,8,3,,,,,5.515,0.0,0.0,0.0,0.018
3,9,3,,,,,5.585,0.0,0.0,0.0,0.10200000000000001
3,9,3,,,,,6.645,0.0,0.0,0.0,0.174
3,9,3,,,,,6.6875,0.0,0.0,0.0,0.525
3,9,3,,,,,6.3325,0.0,0.0,0.0,0.699
3,10,3,,,,,9.89,0.0,0.0,0.0,1.3679999999999999
3,10,3,,,,,6.75,0.0,0.0,0.0,1.5
3,10,3,,,,,5.1675,0.0,0.0,0.0,0.8009999999999999
3,10,3,,,,,5.6775,0.0,0.0,0.0,0.513
3,11,3,,,,,6.2925,0.0,0.0,0.0,0.6509999999999999
3,11,3,,,,,7.7825,0.0,0.0,0.0,0.6389999999999999
3,11,3,,,,,9.88,0.0,0.0,0.0,0.45599999999999996
3,11,3,,,,,8.5,0.0,0.0,0.0,0.6
3,12,3,,,,,7.9775,0.0,0.0,0.0,1.173
3,12,3,,,,,9.0925,0.0,0.0,0.0,1.011
3,12,3,,,,,7.5925,0.0,0.0,0.0,1.011
3,12,3,,,,,8.86,0.0,0.0,0.0,1.6320000000000001
3,13,3,,,,,7.4725,0.0,0.0,0.0,2.6670000000000003
3,13,3,,,,,8.08,0.0,0.0,0.0,3.996
3,13,3,,,,,8.442499999999999,0.0,0.0,0.0,2.331
3,13,3,,,,,7.4875,0.0,0.0,0.0,1.785
3,14,3,,,,,6.045,0.0,0.0,0.0,1.8539999999999999
3,14,3,,,,,5.775,0.0,0.0,0.0,1.8299999999999998
3,14,3,,,,,5.17,0.0,0.0,0.0,1.104
3,14,3,,,,,5.7,0.0,0.0,0.0,0.84
3,15,3,,,,,6.23,0.0,0.0,0.0,0.876
3,15,3,,,,,6.1,0.0,0.0,0.0,1.02
3,15,3,,,,,6.54,0.0,0.0,0.0,0.948
3,15,3,,,,,5.955,0.0,0.0,0.0,0.546
3,16,3,,,,,6.865,0.0,0.0,0.0,0.438
3,16,3,,,,,6.375,0.0,0.0,0.0,0.75
3,16,3,,,,,6.9675,0.0,0.0,0.0,1.761
3,16,3,,,,,6.79,0.0,0.0,0.0,1.248
3,17,3,,,,,5.6675,0.0,0.0,0.0,1.101
3,17,3,,,,,6.325,0.0,0.0,0.0,0.69
3,17,3,,,,,6.0,0.0,0.0,0.0,0.6
3,17,3,,,,,8.005,0.0,0.0,0.0,0.606
3,18,3,,,,,8.42,0.0,0.0,0.0,0.804
3,18,3,,,,,9.585,0.0,0.0,0.0,0.702
3,18,3,,,,,8.905,0.0,0.0,0.0,0.486
3,18,3,,,,,7.8325,0.0,0.0,0.0,0.399
3,19,3,,,,,7.265,0.0,0.0,0.0,0.318
3,19,3,,,,,6.3325,0.0,0.0,0.0,0.099
3,19,3,,,,,5.525,0.0,0.0,0.0,0.03
3,19,3,,,,,6.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,6.25,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.5,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,5.25,0.0,0.0,0.0,0.0
3,24,3,,,,,5.0,0.0,0.0,0.0,0.0
3,24,3,,,,,5.0,0.0,0.0,0.0,0.0
3,24,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,4,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.5,0.0,0.0,0.0,0.0
3,2,4,,,,,4.0,0.0,0.0,0.0,0.0
3,2,4,,,,,4.25,0.0,0.0,0.0,0.0
3,3,4,,,,,4.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,5,4,,,,,4.75,0.0,0.0,0.0,0.0
3,5,4,,,,,4.25,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,5.0,0.0,0.0,0.0,0.0
3,7,4,,,,,5.5,0.0,0.0,0.0,0.0
3,8,4,,,,,6.25,0.0,0.0,0.0,0.0
3,8,4,,,,,8.75,0.0,0.0,0.0,0.0
3,8,4,,,,,7.2725,0.0,0.0,0.0,0.027
3,8,4,,,,,5.805,0.0,0.0,0.0,0.066
3,9,4,,,,,5.8225,0.0,0.0,0.0,0.087
3,9,4,,,,,6.805,0.0,0.0,0.0,0.066
3,9,4,,,,,5.99,0.0,0.0,0.0,0.288
3,9,4,,,,,5.6525,0.0,0.0,0.0,0.483
3,10,4,,,,,9.08,0.0,0.0,0.0,0.696
3,10,4,,,,,6.4925,0.0,0.0,0.0,0.891
3,10,4,,,,,5.615,0.0,0.0,0.0,1.038
3,10,4,,,,,5.9825,0.0,0.0,0.0,0.879
3,11,4,,,,,5.845,0.0,0.0,0.0,0.714
3,11,4,,,,,7.9275,0.0,0.0,0.0,0.813
3,11,4,,,,,6.68,0.0,0.0,0.0,1.416
3,11,4,,,,,7.7325,0.0,0.0,0.0,1.4789999999999999
3,12,4,,,,,8.015,0.0,0.0,0.0,2.118
3,12,4,,,,,6.0575,0.0,0.0,0.0,2.169
3,12,4,,,,,5.885,0.0,0.0,0.0,1.062
3,12,4,,,,,5.385,0.0,0.0,0.0,0.762
3,13,4,,,,,5.5175,0.0,0.0,0.0,1.221
3,13,4,,,,,5.9875,0.0,0.0,0.0,2.385
3,13,4,,,,,7.605,0.0,0.0,0.0,6.426
3,13,4,,,,,8.18,0.0,0.0,0.0,4.416
3,14,4,,,,,7.34,0.0,0.0,0.0,1.908
3,14,4,,,,,7.93,0.0,0.0,0.0,3.216
3,14,4,,,,,6.8725000000000005,0.0,0.0,0.0,3.447
3,14,4,,,,,7.07,0.0,0.0,0.0,3.0839999999999996
3,15,4,,,,,5.41,0.0,0.0,0.0,1.692
3,15,4,,,,,6.7975,0.0,0.0,0.0,1.857
3,15,4,,,,,8.1,0.0,0.0,0.0,4.919999999999999
3,15,4,,,,,7.865,0.0,0.0,0.0,4.638
3,16,4,,,,,7.63,0.0,0.0,0.0,5.255999999999999
3,16,4,,,,,6.87,0.0,0.0,0.0,3.144
3,16,4,,,,,7.075,0.0,0.0,0.0,5.79
3,16,4,,,,,6.9275,0.0,0.0,0.0,5.013
3,17,4,,,,,7.1875,0.0,0.0,0.0,4.425
3,17,4,,,,,6.984999999999999,0.0,0.0,0.0,3.8819999999999997
3,17,4,,,,,7.9075,0.0,0.0,0.0,2.2889999999999997
3,17,4,,,,,6.735,0.0,0.0,0.0,1.482
3,18,4,,,,,7.4,0.0,0.0,0.0,1.08
3,18,4,,,,,8.4225,0.0,0.0,0.0,0.8069999999999999
3,18,4,,,,,9.145,0.0,0.0,0.0,0.474
3,18,4,,,,,8.31,0.0,0.0,0.0,0.372
3,19,4,,,,,9.0,0.0,0.0,0.0,0.3
3,19,4,,,,,9.5575,0.0,0.0,0.0,0.069
3,19,4,,,,,11.2625,0.0,0.0,0.0,0.015
3,19,4,,,,,10.75,0.0,0.0,0.0,0.0
3,20,4,,,,,10.25,0.0,0.0,0.0,0.0
3,20,4,,,,,9.75,0.0,0.0,0.0,0.0
3,20,4,,,,,9.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,5.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.0,0.0,0.0,0.0,0.0
3,21,4,,,,,4.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.5,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,22,4,,,,,5.25,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,4.0,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.75,0.0,0.0,0.0,0.0
3,24,4,,,,,4.75,0.0,0.0,0.0,0.0
3,1,5,,,,,4.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.75,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.5,0.0,0.0,0.0,0.0
3,3,5,,,,,4.75,0.0,0.0,0.0,0.0
3,4,5,,,,,4.25,0.0,0.0,0.0,0.0
3,4,5,,,,,4.25,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.75,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.5,0.0,0.0,0.0,0.0
3,6,5,,,,,3.0,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,8,5,,,,,5.25,0.0,0.0,0.0,0.0
3,8,5,,,,,8.0,0.0,0.0,0.0,0.0
3,8,5,,,,,7.0475,0.0,0.0,0.0,0.056999999999999995
3,8,5,,,,,6.63,0.0,0.0,0.0,0.156
3,9,5,,,,,5.565,0.0,0.0,0.0,0.378
3,9,5,,,,,5.395,0.0,0.0,0.0,0.774
3,9,5,,,,,5.03,0.0,0.0,0.0,1.536
3,9,5,,,,,5.58,0.0,0.0,0.0,1.296
3,10,5,,,,,5.8525,0.0,0.0,0.0,1.323
3,10,5,,,,,5.8725000000000005,0.0,0.0,0.0,1.047
3,10,5,,,,,5.84,0.0,0.0,0.0,0.708
3,10,5,,,,,6.97,0.0,0.0,0.0,0.864
3,11,5,,,,,6.845,0.0,0.0,0.0,1.3139999999999998
3,11,5,,,,,7.564999999999999,0.0,0.0,0.0,1.878
3,11,5,,,,,8.129999999999999,0.0,0.0,0.0,3.1559999999999997
3,11,5,,,,,6.8725000000000005,0.0,0.0,0.0,2.847
3,12,5,,,,,7.525,0.0,0.0,0.0,4.529999999999999
3,12,5,,,,,6.3675,0.0,0.0,0.0,5.5409999999999995
3,12,5,,,,,6.7,0.0,0.0,0.0,3.24
3,12,5,,,,,6.46,0.0,0.0,0.0,2.952
3,13,5,,,,,6.2675,0.0,0.0,0.0,3.021
3,13,5,,,,,6.315,0.0,0.0,0.0,2.778
3,13,5,,,,,7.6725,0.0,0.0,0.0,2.007
3,13,5,,,,,6.7475000000000005,0.0,0.0,0.0,1.797
3,14,5,,,,,5.5125,0.0,0.0,0.0,1.515
3,14,5,,,,,6.6125,0.0,0.0,0.0,2.235
3,14,5,,,,,5.635,0.0,0.0,0.0,2.562
3,14,5,,,,,4.3,0.0,0.0,0.0,1.56
3,15,5,,,,,4.285,0.0,0.0,0.0,2.442
3,15,5,,,,,5.390000000000001,0.0,0.0,0.0,3.468
3,15,5,,,,,4.94,0.0,0.0,0.0,3.2279999999999998
3,15,5,,,,,4.702500000000001,0.0,0.0,0.0,3.243
3,16,5,,,,,4.9175,0.0,0.0,0.0,2.601
3,16,5,,,,,4.6025,0.0,0.0,0.0,1.023
3,16,5,,,,,4.9,0.0,0.0,0.0,0.48
3,16,5,,,,,6.19,0.0,0.0,0.0,0.22799999999999998
3,17,5,,,,,8.32,0.0,0.0,0.0,0.084
3,17,5,,,,,7.0475,0.0,0.0,0.0,0.056999999999999995
3,17,5,,,,,7.535,0.0,0.0,0.0,0.042
3,17,5,,,,,8.565,0.0,0.0,0.0,0.078
3,18,5,,,,,9.0925,0.0,0.0,0.0,0.111
3,18,5,,,,,9.25,0.0,0.0,0.0,0.3
3,18,5,,,,,8.56,0.0,0.0,0.0,0.972
3,18,5,,,,,7.32,0.0,0.0,0.0,0.6839999999999999
3,19,5,,,,,6.3,0.0,0.0,0.0,0.06
3,19,5,,,,,6.75,0.0,0.0,0.0,0.0
3,19,5,,,,,7.25,0.0,0.0,0.0,0.0
3,19,5,,,,,7.0,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.0,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.5,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,5,6,,,,,4.0,0.0,0.0,0.0,0.0
3,5,6,,,,,3.25,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.5,0.0,0.0,0.0,0.0
3,8,6,,,,,6.25,0.0,0.0,0.0,0.0
3,8,6,,,,,5.0125,0.0,0.0,0.0,0.015
3,8,6,,,,,5.305,0.0,0.0,0.0,0.066
3,9,6,,,,,5.4,0.0,0.0,0.0,0.18
3,9,6,,,,,5.165,0.0,0.0,0.0,0.198
3,9,6,,,,,4.755,0.0,0.0,0.0,0.306
3,9,6,,,,,3.6325,0.0,0.0,0.0,0.45899999999999996
3,10,6,,,,,4.04,0.0,0.0,0.0,0.948
3,10,6,,,,,4.045,0.0,0.0,0.0,1.2539999999999998
3,10,6,,,,,4.41,0.0,0.0,0.0,1.092
3,10,6,,,,,4.3425,0.0,0.0,0.0,1.611
3,11,6,,,,,3.94,0.0,0.0,0.0,1.128
3,11,6,,,,,4.8100000000000005,0.0,0.0,0.0,1.572
3,11,6,,,,,4.532500000000001,0.0,0.0,0.0,3.6390000000000002
3,11,6,,,,,3.7075,0.0,0.0,0.0,7.148999999999999
3,12,6,,,,,3.702500000000001,0.0,0.0,0.0,3.543
3,12,6,,,,,3.39,0.0,0.0,0.0,2.268
3,12,6,,,,,4.9475,0.0,0.0,0.0,4.736999999999999
3,12,6,,,,,3.5475000000000003,0.0,0.0,0.0,6.357
3,13,6,,,,,4.315,0.0,0.0,0.0,1.5779999999999998
3,13,6,,,,,4.38,0.0,0.0,0.0,2.256
3,13,6,,,,,7.865,0.0,0.0,0.0,4.638
3,13,6,,,,,5.140000000000001,0.0,0.0,0.0,4.068
3,14,6,,,,,4.0575,0.0,0.0,0.0,1.2690000000000001
3,14,6,,,,,4.875,0.0,0.0,0.0,1.95
3,14,6,,,,,5.565,0.0,0.0,0.0,0.9779999999999999
3,14,6,,,,,5.0525,0.0,0.0,0.0,0.363
3,15,6,,,,,5.2525,0.0,0.0,0.0,0.6029999999999999
3,15,6,,,,,6.4775,0.0,0.0,0.0,1.773
3,15,6,,,,,6.275,0.0,0.0,0.0,1.5299999999999998
3,15,6,,,,,4.625,0.0,0.0,0.0,1.95
3,16,6,,,,,3.9425,0.0,0.0,0.0,2.0309999999999997
3,16,6,,,,,4.0475,0.0,0.0,0.0,1.857
3,16,6,,,,,3.8175,0.0,0.0,0.0,2.481
3,16,6,,,,,3.3375,0.0,0.0,0.0,1.305
3,17,6,,,,,3.7675,0.0,0.0,0.0,1.821
3,17,6,,,,,3.5525,0.0,0.0,0.0,1.563
3,17,6,,,,,3.78,0.0,0.0,0.0,1.236
3,17,6,,,,,4.23,0.0,0.0,0.0,0.876
3,18,6,,,,,6.2675,0.0,0.0,0.0,0.321
3,18,6,,,,,6.915,0.0,0.0,0.0,0.49799999999999994
3,18,6,,,,,6.87,0.0,0.0,0.0,0.744
3,18,6,,,,,6.73,0.0,0.0,0.0,0.576
3,19,6,,,,,6.4675,0.0,0.0,0.0,0.261
3,19,6,,,,,5.89,0.0,0.0,0.0,0.168
3,19,6,,,,,5.7875,0.0,0.0,0.0,0.045
3,19,6,,,,,6.25,0.0,0.0,0.0,0.0
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.25,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.25,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.0,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.25,0.0,0.0,0.0,0.0
3,8,7,,,,,4.5,0.0,0.0,0.0,0.0
3,8,7,,,,,6.025,0.0,0.0,0.0,0.03
3,8,7,,,,,5.0975,0.0,0.0,0.0,0.11699999999999999
3,8,7,,,,,4.81,0.0,0.0,0.0,0.372
3,9,7,,,,,5.415,0.0,0.0,0.0,1.098
3,9,7,,,,,6.1775,0.0,0.0,0.0,1.413
3,9,7,,,,,4.98,0.0,0.0,0.0,0.876
3,9,7,,,,,4.0775,0.0,0.0,0.0,0.693
3,10,7,,,,,4.0600000000000005,0.0,0.0,0.0,1.8719999999999999
3,10,7,,,,,3.9525,0.0,0.0,0.0,0.843
3,10,7,,,,,3.2925,0.0,0.0,0.0,1.851
3,10,7,,,,,3.265,0.0,0.0,0.0,5.117999999999999
3,11,7,,,,,4.6875,0.0,0.0,0.0,2.625
3,11,7,,,,,7.375,0.0,0.0,0.0,1.65
3,11,7,,,,,4.1425,0.0,0.0,0.0,1.671
3,11,7,,,,,3.805,0.0,0.0,0.0,3.366
3,12,7,,,,,3.9675,0.0,0.0,0.0,3.5609999999999995
3,12,7,,,,,5.6175,0.0,0.0,0.0,2.841
3,12,7,,,,,5.725,0.0,0.0,0.0,1.47
3,12,7,,,,,3.2725,0.0,0.0,0.0,1.527
3,13,7,,,,,3.3425,0.0,0.0,0.0,4.311
3,13,7,,,,,5.155,0.0,0.0,0.0,2.286
3,13,7,,,,,6.734999999999999,0.0,0.0,0.0,4.481999999999999
3,13,7,,,,,3.88,0.0,0.0,0.0,6.4559999999999995
3,14,7,,,,,4.07,0.0,0.0,0.0,1.584
3,14,7,,,,,4.6675,0.0,0.0,0.0,4.101
3,14,7,,,,,6.14,0.0,0.0,0.0,5.268
3,14,7,,,,,4.2525,0.0,0.0,0.0,4.803
3,15,7,,,,,5.335,0.0,0.0,0.0,6.402
3,15,7,,,,,4.255,0.0,0.0,0.0,5.406
3,15,7,,,,,3.0925,0.0,0.0,0.0,4.010999999999999
3,15,7,,,,,3.8075,0.0,0.0,0.0,6.069
3,16,7,,,,,3.295,0.0,0.0,0.0,6.654
3,16,7,,,,,6.075,0.0,0.0,0.0,6.09
3,16,7,,,,,3.8875,0.0,0.0,0.0,5.565
3,16,7,,,,,3.84,0.0,0.0,0.0,5.207999999999999
3,17,7,,,,,3.73,0.0,0.0,0.0,4.776
3,17,7,,,,,3.705,0.0,0.0,0.0,4.146
3,17,7,,,,,4.2475000000000005,0.0,0.0,0.0,3.297
3,17,7,,,,,5.79,0.0,0.0,0.0,3.948
3,18,7,,,,,5.96,0.0,0.0,0.0,1.752
3,18,7,,,,,6.845,0.0,0.0,0.0,1.3139999999999998
3,18,7,,,,,5.5725,0.0,0.0,0.0,0.6869999999999999
3,18,7,,,,,5.5975,0.0,0.0,0.0,0.417
3,19,7,,,,,5.035,0.0,0.0,0.0,0.34199999999999997
3,19,7,,,,,5.42,0.0,0.0,0.0,0.20400000000000001
3,19,7,,,,,6.5375,0.0,0.0,0.0,0.045
3,19,7,,,,,7.0,0.0,0.0,0.0,0.0
3,20,7,,,,,6.5,0.0,0.0,0.0,0.0
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,3.75,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.5,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.75,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,4.25,0.0,0.0,0.0,0.0
3,5,1,,,,,3.0,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,8,1,,,,,4.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.26,0.0,0.0,0.0,0.012
3,8,1,,,,,5.005,0.0,0.0,0.0,0.006
3,9,1,,,,,5.25,0.0,0.0,0.0,0.0
3,9,1,,,,,7.32,0.0,0.0,0.0,0.084
3,9,1,,,,,7.3375,0.0,0.0,0.0,0.405
3,9,1,,,,,6.9025,0.0,0.0,0.0,0.483
3,10,1,,,,,6.4975,0.0,0.0,0.0,0.597
3,10,1,,,,,6.205,0.0,0.0,0.0,1.146
3,10,1,,,,,5.4725,0.0,0.0,0.0,2.0669999999999997
3,10,1,,,,,6.165,0.0,0.0,0.0,1.698
3,11,1,,,,,7.105,0.0,0.0,0.0,0.726
3,11,1,,,,,7.37,0.0,0.0,0.0,0.744
3,11,1,,,,,7.4625,0.0,0.0,0.0,0.855
3,11,1,,,,,9.84,0.0,0.0,0.0,0.40800000000000003
3,12,1,,,,,7.9675,0.0,0.0,0.0,0.261
3,12,1,,,,,6.85,0.0,0.0,0.0,0.72
3,12,1,,,,,6.92,0.0,0.0,0.0,0.804
3,12,1,,,,,7.439999999999999,0.0,0.0,0.0,1.728
3,13,1,,,,,6.285,0.0,0.0,0.0,2.442
3,13,1,,,,,5.9825,0.0,0.0,0.0,2.0789999999999997
3,13,1,,,,,5.555,0.0,0.0,0.0,3.366
3,13,1,,,,,6.665,0.0,0.0,0.0,2.898
3,14,1,,,,,6.305,0.0,0.0,0.0,2.166
3,14,1,,,,,6.96,0.0,0.0,0.0,1.152
3,14,1,,,,,6.57,0.0,0.0,0.0,0.9839999999999999
3,14,1,,,,,5.2725,0.0,0.0,0.0,0.327
3,15,1,,,,,4.4,0.0,0.0,0.0,0.18
3,15,1,,,,,5.5975,0.0,0.0,0.0,0.11699999999999999
3,15,1,,,,,7.5825,0.0,0.0,0.0,0.099
3,15,1,,,,,6.6525,0.0,0.0,0.0,0.183
3,16,1,,,,,7.61,0.0,0.0,0.0,0.132
3,16,1,,,,,7.3175,0.0,0.0,0.0,0.381
3,16,1,,,,,6.8175,0.0,0.0,0.0,1.281
3,16,1,,,,,7.03,0.0,0.0,0.0,1.236
3,17,1,,,,,6.62,0.0,0.0,0.0,2.844
3,17,1,,,,,7.73,0.0,0.0,0.0,1.476
3,17,1,,,,,8.6375,0.0,0.0,0.0,0.7649999999999999
3,17,1,,,,,8.605,0.0,0.0,0.0,0.126
3,18,1,,,,,9.855,0.0,0.0,0.0,0.126
3,18,1,,,,,8.254999999999999,0.0,0.0,0.0,1.2059999999999997
3,18,1,,,,,7.8475,0.0,0.0,0.0,0.717
3,18,1,,,,,6.965,0.0,0.0,0.0,0.258
3,19,1,,,,,7.0,0.0,0.0,0.0,0.3
3,19,1,,,,,7.68,0.0,0.0,0.0,0.216
3,19,1,,,,,7.755,0.0,0.0,0.0,0.006
3,19,1,,,,,7.75,0.0,0.0,0.0,0.0
3,20,1,,,,,6.25,0.0,0.0,0.0,0.0
3,20,1,,,,,6.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,6.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.5,0.0,0.0,0.0,0.0
3,21,1,,,,,4.5,0.0,0.0,0.0,0.0
3,22,1,,,,,4.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.75,0.0,0.0,0.0,0.0
3,24,1,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,3,2,,,,,3.25,0.0,0.0,0.0,0.0
3,3,2,,,,,3.5,0.0,0.0,0.0,0.0
3,3,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,5.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,5,2,,,,,2.5,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,3.25,0.0,0.0,0.0,0.0
3,7,2,,,,,3.75,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,5.005,0.0,0.0,0.0,0.006
3,8,2,,,,,6.3075,0.0,0.0,0.0,0.069
3,8,2,,,,,6.445,0.0,0.0,0.0,0.23399999999999999
3,9,2,,,,,5.3025,0.0,0.0,0.0,0.6629999999999999
3,9,2,,,,,5.88,0.0,0.0,0.0,0.45599999999999996
3,9,2,,,,,5.3475,0.0,0.0,0.0,1.317
3,9,2,,,,,5.7525,0.0,0.0,0.0,1.803
3,10,2,,,,,5.8175,0.0,0.0,0.0,3.081
3,10,2,,,,,6.305,0.0,0.0,0.0,4.866
3,10,2,,,,,4.9925,0.0,0.0,0.0,4.191
3,10,2,,,,,6.6125,0.0,0.0,0.0,5.534999999999999
3,11,2,,,,,6.0,0.0,0.0,0.0,5.7
3,11,2,,,,,6.4325,0.0,0.0,0.0,5.919
3,11,2,,,,,5.74,0.0,0.0,0.0,6.588
3,11,2,,,,,7.975,0.0,0.0,0.0,6.869999999999999
3,12,2,,,,,5.69,0.0,0.0,0.0,7.128
3,12,2,,,,,6.125,0.0,0.0,0.0,7.35
3,12,2,,,,,6.6625,0.0,0.0,0.0,7.395
3,12,2,,,,,7.67,0.0,0.0,0.0,7.404
3,13,2,,,,,6.4375,0.0,0.0,0.0,7.425
3,13,2,,,,,6.195,0.0,0.0,0.0,7.434
3,13,2,,,,,5.4625,0.0,0.0,0.0,7.455
3,13,2,,,,,6.73,0.0,0.0,0.0,7.476
3,14,2,,,,,6.7,0.0,0.0,0.0,7.4399999999999995
3,14,2,,,,,6.18,0.0,0.0,0.0,7.4159999999999995
3,14,2,,,,,5.42,0.0,0.0,0.0,7.404
3,14,2,,,,,5.14,0.0,0.0,0.0,7.367999999999999
3,15,2,,,,,4.6225,0.0,0.0,0.0,7.3469999999999995
3,15,2,,,,,5.16,0.0,0.0,0.0,7.092
3,15,2,,,,,4.82,0.0,0.0,0.0,6.984
3,15,2,,,,,5.5425,0.0,0.0,0.0,6.651000000000001
3,16,2,,,,,6.51,0.0,0.0,0.0,6.311999999999999
3,16,2,,,,,6.2075,0.0,0.0,0.0,5.948999999999999
3,16,2,,,,,4.5975,0.0,0.0,0.0,5.517
3,16,2,,,,,5.705,0.0,0.0,0.0,5.046
3,17,2,,,,,6.890000000000001,0.0,0.0,0.0,4.668
3,17,2,,,,,6.71,0.0,0.0,0.0,4.152
3,17,2,,,,,6.32,0.0,0.0,0.0,3.6839999999999997
3,17,2,,,,,6.0975,0.0,0.0,0.0,3.117
3,18,2,,,,,6.9,0.0,0.0,0.0,2.5799999999999996
3,18,2,,,,,7.66,0.0,0.0,0.0,1.9919999999999998
3,18,2,,,,,7.6075,0.0,0.0,0.0,1.329
3,18,2,,,,,7.16,0.0,0.0,0.0,0.792
3,19,2,,,,,6.3475,0.0,0.0,0.0,0.417
3,19,2,,,,,6.6675,0.0,0.0,0.0,0.201
3,19,2,,,,,6.825,0.0,0.0,0.0,0.09
3,19,2,,,,,6.5125,0.0,0.0,0.0,0.015
3,20,2,,,,,6.5,0.0,0.0,0.0,0.0
3,20,2,,,,,6.25,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,7.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,4.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.75,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.0,0.0,0.0,0.0,0.0
3,24,2,,,,,3.75,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,3.25,0.0,0.0,0.0,0.0
3,1,3,,,,,3.0,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.25,0.0,0.0,0.0,0.0
3,2,3,,,,,3.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,4.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.5,0.0,0.0,0.0,0.0
3,4,3,,,,,4.5,0.0,0.0,0.0,0.0
3,5,3,,,,,4.5,0.0,0.0,0.0,0.0
3,5,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,3.0,0.0,0.0,0.0,0.0
3,5,3,,,,,3.0,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,3.75,0.0,0.0,0.0,0.0
3,7,3,,,,,4.25,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,8,3,,,,,5.2675,0.0,0.0,0.0,0.021
3,8,3,,,,,5.885,0.0,0.0,0.0,0.162
3,8,3,,,,,6.575,0.0,0.0,0.0,0.39
3,8,3,,,,,7.54,0.0,0.0,0.0,0.648
3,9,3,,,,,6.005,0.0,0.0,0.0,1.2059999999999997
3,9,3,,,,,6.61,0.0,0.0,0.0,1.932
3,9,3,,,,,6.76,0.0,0.0,0.0,1.8119999999999998
3,9,3,,,,,7.2025,0.0,0.0,0.0,2.343
3,10,3,,,,,8.695,0.0,0.0,0.0,3.2339999999999995
3,10,3,,,,,7.615,0.0,0.0,0.0,4.038
3,10,3,,,,,6.86,0.0,0.0,0.0,4.932
3,10,3,,,,,7.39,0.0,0.0,0.0,5.568
3,11,3,,,,,10.105,0.0,0.0,0.0,5.226
3,11,3,,,,,8.8975,0.0,0.0,0.0,5.277
3,11,3,,,,,6.9125,0.0,0.0,0.0,4.994999999999999
3,11,3,,,,,4.935,0.0,0.0,0.0,5.922
3,12,3,,,,,6.0375,0.0,0.0,0.0,6.044999999999999
3,12,3,,,,,8.1675,0.0,0.0,0.0,6.501
3,12,3,,,,,6.37,0.0,0.0,0.0,7.044
3,12,3,,,,,7.395,0.0,0.0,0.0,6.773999999999999
3,13,3,,,,,10.47,0.0,0.0,0.0,6.263999999999999
3,13,3,,,,,10.015,0.0,0.0,0.0,5.417999999999999
3,13,3,,,,,9.575,0.0,0.0,0.0,4.59
3,13,3,,,,,9.42,0.0,0.0,0.0,2.904
3,14,3,,,,,9.6075,0.0,0.0,0.0,2.529
3,14,3,,,,,9.355,0.0,0.0,0.0,2.526
3,14,3,,,,,8.0625,0.0,0.0,0.0,2.475
3,14,3,,,,,6.7325,0.0,0.0,0.0,2.679
3,15,3,,,,,5.2125,0.0,0.0,0.0,3.255
3,15,3,,,,,5.282500000000001,0.0,0.0,0.0,4.539
3,15,3,,,,,6.345000000000001,0.0,0.0,0.0,4.314
3,15,3,,,,,8.3,0.0,0.0,0.0,4.26
3,16,3,,,,,6.4975000000000005,0.0,0.0,0.0,4.197
3,16,3,,,,,5.635,0.0,0.0,0.0,4.662
3,16,3,,,,,5.8825,0.0,0.0,0.0,4.058999999999999
3,16,3,,,,,8.425,0.0,0.0,0.0,3.51
3,17,3,,,,,5.8,0.0,0.0,0.0,2.4599999999999995
3,17,3,,,,,5.67,0.0,0.0,0.0,1.104
3,17,3,,,,,6.1575,0.0,0.0,0.0,0.7889999999999999
3,17,3,,,,,6.19,0.0,0.0,0.0,0.828
3,18,3,,,,,7.785,0.0,0.0,0.0,0.942
3,18,3,,,,,8.8125,0.0,0.0,0.0,0.6749999999999999
3,18,3,,,,,8.6075,0.0,0.0,0.0,0.429
3,18,3,,,,,7.0375,0.0,0.0,0.0,0.345
3,19,3,,,,,7.025,0.0,0.0,0.0,0.33
3,19,3,,,,,6.44,0.0,0.0,0.0,0.22799999999999998
3,19,3,,,,,6.81,0.0,0.0,0.0,0.072
3,19,3,,,,,7.0025,0.0,0.0,0.0,0.003
3,20,3,,,,,6.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.25,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.5,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.0,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,4.5,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,5,4,,,,,3.75,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.75,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,4.0,0.0,0.0,0.0,0.0
3,8,4,,,,,4.255,0.0,0.0,0.0,0.006
3,8,4,,,,,5.065,0.0,0.0,0.0,0.078
3,8,4,,,,,4.745,0.0,0.0,0.0,0.294
3,8,4,,,,,5.8275,0.0,0.0,0.0,0.993
3,9,4,,,,,5.5525,0.0,0.0,0.0,0.963
3,9,4,,,,,5.795,0.0,0.0,0.0,0.954
3,9,4,,,,,5.035,0.0,0.0,0.0,1.2419999999999998
3,9,4,,,,,5.1075,0.0,0.0,0.0,1.329
3,10,4,,,,,8.245000000000001,0.0,0.0,0.0,1.494
3,10,4,,,,,6.1675,0.0,0.0,0.0,1.7009999999999998
3,10,4,,,,,4.62,0.0,0.0,0.0,2.244
3,10,4,,,,,4.525,0.0,0.0,0.0,2.73
3,11,4,,,,,6.09,0.0,0.0,0.0,3.1079999999999997
3,11,4,,,,,4.8975,0.0,0.0,0.0,3.177
3,11,4,,,,,5.4875,0.0,0.0,0.0,4.784999999999999
3,11,4,,,,,5.1275,0.0,0.0,0.0,6.753
3,12,4,,,,,7.37,0.0,0.0,0.0,5.544
3,12,4,,,,,6.355,0.0,0.0,0.0,3.726
3,12,4,,,,,6.8325,0.0,0.0,0.0,6.698999999999999
3,12,4,,,,,7.005,0.0,0.0,0.0,6.906
3,13,4,,,,,7.0625,0.0,0.0,0.0,6.675
3,13,4,,,,,4.9975,0.0,0.0,0.0,5.396999999999999
3,13,4,,,,,5.4325,0.0,0.0,0.0,6.519
3,13,4,,,,,6.1025,0.0,0.0,0.0,6.723
3,14,4,,,,,5.865,0.0,0.0,0.0,7.038
3,14,4,,,,,6.2925,0.0,0.0,0.0,6.9510000000000005
3,14,4,,,,,6.555,0.0,0.0,0.0,6.6659999999999995
3,14,4,,,,,5.5075,0.0,0.0,0.0,7.209
3,15,4,,,,,5.8175,0.0,0.0,0.0,7.281
3,15,4,,,,,5.4175,0.0,0.0,0.0,6.801
3,15,4,,,,,5.12,0.0,0.0,0.0,6.444
3,15,4,,,,,5.58,0.0,0.0,0.0,6.696
3,16,4,,,,,6.64,0.0,0.0,0.0,6.467999999999999
3,16,4,,,,,6.2425,0.0,0.0,0.0,5.991
3,16,4,,,,,5.6225,0.0,0.0,0.0,5.547
3,16,4,,,,,4.96,0.0,0.0,0.0,5.052
3,17,4,,,,,4.94,0.0,0.0,0.0,4.728
3,17,4,,,,,5.035,0.0,0.0,0.0,4.242
3,17,4,,,,,5.5975,0.0,0.0,0.0,3.717
3,17,4,,,,,7.38,0.0,0.0,0.0,3.1559999999999997
3,18,4,,,,,6.9325,0.0,0.0,0.0,2.619
3,18,4,,,,,7.475,0.0,0.0,0.0,2.07
3,18,4,,,,,8.19,0.0,0.0,0.0,1.428
3,18,4,,,,,7.73,0.0,0.0,0.0,0.876
3,19,4,,,,,6.165,0.0,0.0,0.0,0.49799999999999994
3,19,4,,,,,5.9925,0.0,0.0,0.0,0.291
3,19,4,,,,,5.88,0.0,0.0,0.0,0.156
3,19,4,,,,,5.7675,0.0,0.0,0.0,0.021
3,20,4,,,,,5.5,0.0,0.0,0.0,0.0
3,20,4,,,,,6.25,0.0,0.0,0.0,0.0
3,20,4,,,,,5.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,6.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,4.75,0.0,0.0,0.0,0.0
3,21,4,,,,,4.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,5.0,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,1,5,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,2,5,,,,,4.0,0.0,0.0,0.0,0.0
3,2,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.5,0.0,0.0,0.0,0.0
3,4,5,,,,,5.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.75,0.0,0.0,0.0,0.0
3,4,5,,,,,4.75,0.0,0.0,0.0,0.0
3,5,5,,,,,4.75,0.0,0.0,0.0,0.0
3,5,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.5,0.0,0.0,0.0,0.0
3,5,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,3.0,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,4.75,0.0,0.0,0.0,0.0
3,7,5,,,,,5.25,0.0,0.0,0.0,0.0
3,7,5,,,,,4.25,0.0,0.0,0.0,0.0
3,8,5,,,,,4.2725,0.0,0.0,0.0,0.027
3,8,5,,,,,7.35,0.0,0.0,0.0,0.12
3,8,5,,,,,6.115,0.0,0.0,0.0,0.438
3,8,5,,,,,5.4,0.0,0.0,0.0,1.08
3,9,5,,,,,5.2325,0.0,0.0,0.0,1.779
3,9,5,,,,,5.845000000000001,0.0,0.0,0.0,2.5140000000000002
3,9,5,,,,,6.18,0.0,0.0,0.0,3.216
3,9,5,,,,,5.6775,0.0,0.0,0.0,3.813
3,10,5,,,,,6.1425,0.0,0.0,0.0,4.3709999999999996
3,10,5,,,,,5.5525,0.0,0.0,0.0,4.863
3,10,5,,,,,5.67,0.0,0.0,0.0,5.303999999999999
3,10,5,,,,,7.04,0.0,0.0,0.0,5.748
3,11,5,,,,,7.609999999999999,0.0,0.0,0.0,6.132000000000001
3,11,5,,,,,5.645,0.0,0.0,0.0,6.473999999999999
3,11,5,,,,,5.8675,0.0,0.0,0.0,6.741
3,11,5,,,,,6.8875,0.0,0.0,0.0,7.065
3,12,5,,,,,5.3125,0.0,0.0,0.0,7.2749999999999995
3,12,5,,,,,6.395,0.0,0.0,0.0,7.373999999999999
3,12,5,,,,,5.92,0.0,0.0,0.0,7.404
3,12,5,,,,,7.3,0.0,0.0,0.0,7.26
3,13,5,,,,,6.98,0.0,0.0,0.0,7.476
3,13,5,,,,,6.98,0.0,0.0,0.0,7.476
3,13,5,,,,,5.9125,0.0,0.0,0.0,4.695
3,13,5,,,,,5.525,0.0,0.0,0.0,5.430000000000001
3,14,5,,,,,4.8825,0.0,0.0,0.0,7.059
3,14,5,,,,,5.9875,0.0,0.0,0.0,7.484999999999999
3,14,5,,,,,5.2175,0.0,0.0,0.0,7.461
3,14,5,,,,,4.235,0.0,0.0,0.0,7.482
3,15,5,,,,,4.105,0.0,0.0,0.0,7.3260000000000005
3,15,5,,,,,5.8975,0.0,0.0,0.0,7.377
3,15,5,,,,,5.52,0.0,0.0,0.0,7.223999999999999
3,15,5,,,,,5.115,0.0,0.0,0.0,7.038
3,16,5,,,,,5.48,0.0,0.0,0.0,6.876
3,16,5,,,,,4.47,0.0,0.0,0.0,6.263999999999999
3,16,5,,,,,4.565,0.0,0.0,0.0,5.478000000000001
3,16,5,,,,,4.99,0.0,0.0,0.0,5.388
3,17,5,,,,,5.467499999999999,0.0,0.0,0.0,4.760999999999999
3,17,5,,,,,5.345000000000001,0.0,0.0,0.0,4.314
3,17,5,,,,,6.1675,0.0,0.0,0.0,3.201
3,17,5,,,,,5.7425,0.0,0.0,0.0,2.6910000000000003
3,18,5,,,,,8.01,0.0,0.0,0.0,2.7119999999999997
3,18,5,,,,,8.0825,0.0,0.0,0.0,2.799
3,18,5,,,,,8.16,0.0,0.0,0.0,1.9919999999999998
3,18,5,,,,,10.05,0.0,0.0,0.0,1.26
3,19,5,,,,,9.3225,0.0,0.0,0.0,0.6869999999999999
3,19,5,,,,,9.02,0.0,0.0,0.0,0.324
3,19,5,,,,,10.3725,0.0,0.0,0.0,0.147
3,19,5,,,,,11.2775,0.0,0.0,0.0,0.033
3,20,5,,,,,10.25,0.0,0.0,0.0,0.0
3,20,5,,,,,10.0,0.0,0.0,0.0,0.0
3,20,5,,,,,8.5,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.25,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
