month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,5.0,0.0,0.0,0.0,0.0
3,23,5,,,,,5.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,3.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,3,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,5,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,8,6,,,,,4.525,0.0,0.0,0.0,0.03
3,8,6,,,,,7.4,0.0,0.0,0.0,0.18
3,8,6,,,,,5.825,0.0,0.0,0.0,0.39
3,8,6,,,,,6.625,0.0,0.0,0.0,1.3499999999999999
3,9,6,,,,,5.385,0.0,0.0,0.0,1.662
3,9,6,,,,,4.4825,0.0,0.0,0.0,2.379
3,9,6,,,,,5.165,0.0,0.0,0.0,3.798
3,9,6,,,,,4.09,0.0,0.0,0.0,4.608
3,10,6,,,,,3.9225,0.0,0.0,0.0,5.307
3,10,6,,,,,4.1875,0.0,0.0,0.0,5.925
3,10,6,,,,,4.1525,0.0,0.0,0.0,6.483
3,10,6,,,,,6.82,0.0,0.0,0.0,6.984
3,11,6,,,,,3.705,0.0,0.0,0.0,7.446
3,11,6,,,,,3.775,0.0,0.0,0.0,7.83
3,11,6,,,,,5.18,0.0,0.0,0.0,8.315999999999999
3,11,6,,,,,5.809999999999999,0.0,0.0,0.0,8.75
3,12,6,,,,,6.93,0.0,0.0,0.0,8.75
3,12,6,,,,,3.94,0.0,0.0,0.0,8.75
3,12,6,,,,,3.85,0.0,0.0,0.0,8.75
3,12,6,,,,,3.719999999999999,0.0,0.0,0.0,8.75
3,13,6,,,,,6.754999999999999,0.0,0.0,0.0,8.106
3,13,6,,,,,4.595000000000001,0.0,0.0,0.0,4.314
3,13,6,,,,,4.5075,0.0,0.0,0.0,5.109
3,13,6,,,,,4.975,0.0,0.0,0.0,7.169999999999999
3,14,6,,,,,4.5525,0.0,0.0,0.0,7.263
3,14,6,,,,,5.455,0.0,0.0,0.0,8.75
3,14,6,,,,,5.75,0.0,0.0,0.0,7.8
3,14,6,,,,,6.859999999999999,0.0,0.0,0.0,8.75
3,15,6,,,,,4.555,0.0,0.0,0.0,8.75
3,15,6,,,,,3.865,0.0,0.0,0.0,8.538
3,15,6,,,,,2.8150000000000004,0.0,0.0,0.0,7.578
3,15,6,,,,,4.455,0.0,0.0,0.0,5.346
3,16,6,,,,,5.075,0.0,0.0,0.0,4.89
3,16,6,,,,,2.8825000000000003,0.0,0.0,0.0,4.659
3,16,6,,,,,3.0375,0.0,0.0,0.0,5.744999999999999
3,16,6,,,,,3.225,0.0,0.0,0.0,5.069999999999999
3,17,6,,,,,3.3275,0.0,0.0,0.0,3.3930000000000002
3,17,6,,,,,4.715,0.0,0.0,0.0,1.458
3,17,6,,,,,5.655,0.0,0.0,0.0,1.686
3,17,6,,,,,4.6025,0.0,0.0,0.0,1.623
3,18,6,,,,,6.2325,0.0,0.0,0.0,0.879
3,18,6,,,,,6.365,0.0,0.0,0.0,0.738
3,18,6,,,,,8.5175,0.0,0.0,0.0,0.6209999999999999
3,18,6,,,,,6.88,0.0,0.0,0.0,0.45599999999999996
3,19,6,,,,,6.495,0.0,0.0,0.0,0.294
3,19,6,,,,,6.2725,0.0,0.0,0.0,0.327
3,19,6,,,,,7.31,0.0,0.0,0.0,0.072
3,19,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,6.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.5,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,5.0,0.0,0.0,0.0,0.0
3,23,6,,,,,5.5,0.0,0.0,0.0,0.0
3,23,6,,,,,5.25,0.0,0.0,0.0,0.0
3,23,6,,,,,5.25,0.0,0.0,0.0,0.0
3,23,6,,,,,5.0,0.0,0.0,0.0,0.0
3,24,6,,,,,4.75,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.75,0.0,0.0,0.0,0.0
3,3,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.5,0.0,0.0,0.0,0.0
3,4,7,,,,,4.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.5,0.0,0.0,0.0,0.0
3,4,7,,,,,4.75,0.0,0.0,0.0,0.0
3,5,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,4.5175,0.0,0.0,0.0,0.021
3,8,7,,,,,7.4475,0.0,0.0,0.0,0.237
3,8,7,,,,,6.225,0.0,0.0,0.0,0.57
3,8,7,,,,,5.8375,0.0,0.0,0.0,1.005
3,9,7,,,,,5.915,0.0,0.0,0.0,1.998
3,9,7,,,,,5.19,0.0,0.0,0.0,2.928
3,9,7,,,,,4.875,0.0,0.0,0.0,3.75
3,9,7,,,,,4.475,0.0,0.0,0.0,4.47
3,10,7,,,,,3.7625,0.0,0.0,0.0,5.115
3,10,7,,,,,4.755,0.0,0.0,0.0,5.7059999999999995
3,10,7,,,,,7.46,0.0,0.0,0.0,6.552
3,10,7,,,,,4.42,0.0,0.0,0.0,5.604
3,11,7,,,,,5.13,0.0,0.0,0.0,5.856
3,11,7,,,,,5.205,0.0,0.0,0.0,2.946
3,11,7,,,,,6.940000000000001,0.0,0.0,0.0,7.728
3,11,7,,,,,6.035,0.0,0.0,0.0,8.75
3,12,7,,,,,5.1975,0.0,0.0,0.0,8.75
3,12,7,,,,,4.057500000000001,0.0,0.0,0.0,8.75
3,12,7,,,,,5.377500000000001,0.0,0.0,0.0,8.75
3,12,7,,,,,5.42,0.0,0.0,0.0,8.75
3,13,7,,,,,4.940000000000001,0.0,0.0,0.0,8.75
3,13,7,,,,,5.23,0.0,0.0,0.0,8.75
3,13,7,,,,,5.25,0.0,0.0,0.0,8.75
3,13,7,,,,,6.012499999999999,0.0,0.0,0.0,8.75
3,14,7,,,,,4.75,0.0,0.0,0.0,8.75
3,14,7,,,,,5.2225,0.0,0.0,0.0,8.75
3,14,7,,,,,4.9175,0.0,0.0,0.0,8.75
3,14,7,,,,,6.365,0.0,0.0,0.0,8.75
3,15,7,,,,,4.02,0.0,0.0,0.0,8.75
3,15,7,,,,,3.5625,0.0,0.0,0.0,8.75
3,15,7,,,,,3.055,0.0,0.0,0.0,8.75
3,15,7,,,,,3.7775,0.0,0.0,0.0,8.433
3,16,7,,,,,6.2175,0.0,0.0,0.0,8.061
3,16,7,,,,,3.615,0.0,0.0,0.0,7.638
3,16,7,,,,,3.9775,0.0,0.0,0.0,7.173
3,16,7,,,,,4.275,0.0,0.0,0.0,6.33
3,17,7,,,,,3.1225,0.0,0.0,0.0,6.146999999999999
3,17,7,,,,,3.2425,0.0,0.0,0.0,4.791
3,17,7,,,,,4.3925,0.0,0.0,0.0,4.971
3,17,7,,,,,4.532500000000001,0.0,0.0,0.0,4.239
3,18,7,,,,,5.255,0.0,0.0,0.0,3.606
3,18,7,,,,,7.525,0.0,0.0,0.0,2.73
3,18,7,,,,,6.28,0.0,0.0,0.0,1.536
3,18,7,,,,,5.595,0.0,0.0,0.0,1.3139999999999998
3,19,7,,,,,4.8375,0.0,0.0,0.0,0.705
3,19,7,,,,,4.9975,0.0,0.0,0.0,0.297
3,19,7,,,,,5.35,0.0,0.0,0.0,0.12
3,19,7,,,,,5.515,0.0,0.0,0.0,0.018
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,3.75,0.0,0.0,0.0,0.0
3,21,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.5,0.0,0.0,0.0,0.0
3,1,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.5,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,5,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,3.25,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.0,0.0,0.0,0.0,0.0
3,7,1,,,,,4.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.25,0.0,0.0,0.0,0.0
3,8,1,,,,,7.765,0.0,0.0,0.0,0.018
3,8,1,,,,,6.3075,0.0,0.0,0.0,0.069
3,8,1,,,,,5.67,0.0,0.0,0.0,0.20400000000000001
3,9,1,,,,,5.4,0.0,0.0,0.0,0.48
3,9,1,,,,,5.275,0.0,0.0,0.0,0.63
3,9,1,,,,,5.2,0.0,0.0,0.0,1.14
3,9,1,,,,,5.105,0.0,0.0,0.0,1.626
3,10,1,,,,,6.07,0.0,0.0,0.0,1.584
3,10,1,,,,,5.475,0.0,0.0,0.0,2.07
3,10,1,,,,,4.9125,0.0,0.0,0.0,3.195
3,10,1,,,,,7.065,0.0,0.0,0.0,3.3779999999999997
3,11,1,,,,,6.495,0.0,0.0,0.0,2.994
3,11,1,,,,,7.085,0.0,0.0,0.0,2.802
3,11,1,,,,,7.495,0.0,0.0,0.0,3.894
3,11,1,,,,,7.7325,0.0,0.0,0.0,3.279
3,12,1,,,,,6.08,0.0,0.0,0.0,2.196
3,12,1,,,,,6.16,0.0,0.0,0.0,1.9919999999999998
3,12,1,,,,,5.7425,0.0,0.0,0.0,3.891
3,12,1,,,,,8.045,0.0,0.0,0.0,8.154
3,13,1,,,,,6.852499999999999,0.0,0.0,0.0,8.75
3,13,1,,,,,6.2675,0.0,0.0,0.0,8.721
3,13,1,,,,,6.254999999999999,0.0,0.0,0.0,8.706
3,13,1,,,,,8.615,0.0,0.0,0.0,4.638
3,14,1,,,,,6.855,0.0,0.0,0.0,5.8260000000000005
3,14,1,,,,,7.1525,0.0,0.0,0.0,5.883
3,14,1,,,,,6.83,0.0,0.0,0.0,7.596
3,14,1,,,,,6.48,0.0,0.0,0.0,8.75
3,15,1,,,,,5.8525,0.0,0.0,0.0,5.8229999999999995
3,15,1,,,,,5.67,0.0,0.0,0.0,5.904
3,15,1,,,,,5.8375,0.0,0.0,0.0,5.805000000000001
3,15,1,,,,,9.2575,0.0,0.0,0.0,2.109
3,16,1,,,,,10.14,0.0,0.0,0.0,0.46799999999999997
3,16,1,,,,,9.295,0.0,0.0,0.0,0.954
3,16,1,,,,,9.55,0.0,0.0,0.0,0.96
3,16,1,,,,,10.26,0.0,0.0,0.0,2.112
3,17,1,,,,,10.51,0.0,0.0,0.0,1.212
3,17,1,,,,,10.4125,0.0,0.0,0.0,1.395
3,17,1,,,,,8.89,0.0,0.0,0.0,1.9679999999999997
3,17,1,,,,,6.41,0.0,0.0,0.0,1.092
3,18,1,,,,,7.6125,0.0,0.0,0.0,0.135
3,18,1,,,,,8.365,0.0,0.0,0.0,0.138
3,18,1,,,,,8.5925,0.0,0.0,0.0,0.111
3,18,1,,,,,8.3575,0.0,0.0,0.0,0.129
3,19,1,,,,,7.975,0.0,0.0,0.0,0.27
3,19,1,,,,,6.475,0.0,0.0,0.0,0.27
3,19,1,,,,,7.3325,0.0,0.0,0.0,0.099
3,19,1,,,,,6.76,0.0,0.0,0.0,0.012
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.75,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.75,0.0,0.0,0.0,0.0
3,24,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.25,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.0,0.0,0.0,0.0,0.0
3,3,2,,,,,3.5,0.0,0.0,0.0,0.0
3,3,2,,,,,4.0,0.0,0.0,0.0,0.0
3,3,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,4,2,,,,,5.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,5,2,,,,,4.5,0.0,0.0,0.0,0.0
3,5,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,7,2,,,,,3.75,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.5,0.0,0.0,0.0,0.0
3,7,2,,,,,4.75,0.0,0.0,0.0,0.0
3,8,2,,,,,5.0225,0.0,0.0,0.0,0.027
3,8,2,,,,,6.655,0.0,0.0,0.0,0.186
3,8,2,,,,,6.5825,0.0,0.0,0.0,0.399
3,8,2,,,,,6.5975,0.0,0.0,0.0,0.717
3,9,2,,,,,6.09,0.0,0.0,0.0,1.008
3,9,2,,,,,6.165,0.0,0.0,0.0,1.098
3,9,2,,,,,6.235,0.0,0.0,0.0,1.482
3,9,2,,,,,7.05,0.0,0.0,0.0,3.9599999999999995
3,10,2,,,,,5.805,0.0,0.0,0.0,2.466
3,10,2,,,,,7.16,0.0,0.0,0.0,1.9919999999999998
3,10,2,,,,,6.5175,0.0,0.0,0.0,1.5210000000000001
3,10,2,,,,,5.4825,0.0,0.0,0.0,1.4789999999999999
3,11,2,,,,,5.6725,0.0,0.0,0.0,2.307
3,11,2,,,,,5.875,0.0,0.0,0.0,3.75
3,11,2,,,,,8.42,0.0,0.0,0.0,4.404
3,11,2,,,,,7.7425,0.0,0.0,0.0,4.791
3,12,2,,,,,6.565,0.0,0.0,0.0,4.878
3,12,2,,,,,5.41,0.0,0.0,0.0,7.692
3,12,2,,,,,6.147500000000001,0.0,0.0,0.0,8.75
3,12,2,,,,,7.022500000000001,0.0,0.0,0.0,8.727
3,13,2,,,,,5.555,0.0,0.0,0.0,8.75
3,13,2,,,,,6.6875,0.0,0.0,0.0,7.125
3,13,2,,,,,6.2,0.0,0.0,0.0,8.64
3,13,2,,,,,7.31,0.0,0.0,0.0,2.772
3,14,2,,,,,6.452500000000001,0.0,0.0,0.0,4.143
3,14,2,,,,,5.6425,0.0,0.0,0.0,5.571
3,14,2,,,,,6.4125,0.0,0.0,0.0,7.095
3,14,2,,,,,5.8975,0.0,0.0,0.0,8.277
3,15,2,,,,,5.87,0.0,0.0,0.0,7.644
3,15,2,,,,,5.6775,0.0,0.0,0.0,6.213
3,15,2,,,,,5.0925,0.0,0.0,0.0,8.75
3,15,2,,,,,5.3125,0.0,0.0,0.0,8.174999999999999
3,16,2,,,,,6.0475,0.0,0.0,0.0,6.957
3,16,2,,,,,5.415,0.0,0.0,0.0,3.798
3,16,2,,,,,4.9350000000000005,0.0,0.0,0.0,2.322
3,16,2,,,,,5.0475,0.0,0.0,0.0,1.5570000000000002
3,17,2,,,,,4.8725000000000005,0.0,0.0,0.0,1.047
3,17,2,,,,,5.2425,0.0,0.0,0.0,1.191
3,17,2,,,,,6.5725,0.0,0.0,0.0,1.287
3,17,2,,,,,6.505,0.0,0.0,0.0,1.5059999999999998
3,18,2,,,,,7.32,0.0,0.0,0.0,1.584
3,18,2,,,,,7.41,0.0,0.0,0.0,2.292
3,18,2,,,,,7.0325,0.0,0.0,0.0,1.539
3,18,2,,,,,6.45,0.0,0.0,0.0,1.14
3,19,2,,,,,7.0600000000000005,0.0,0.0,0.0,0.972
3,19,2,,,,,6.4075,0.0,0.0,0.0,0.7889999999999999
3,19,2,,,,,6.145,0.0,0.0,0.0,0.474
3,19,2,,,,,6.4,0.0,0.0,0.0,0.18
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.0,0.0,0.0,0.0,0.0
3,20,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,4.0,0.0,0.0,0.0,0.0
3,21,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,3.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,3.25,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,3.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.5,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,2.75,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.0,0.0,0.0,0.0,0.0
3,6,3,,,,,2.25,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.25,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,3.75,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,8,3,,,,,4.26,0.0,0.0,0.0,0.012
3,8,3,,,,,5.59,0.0,0.0,0.0,0.108
3,8,3,,,,,6.42,0.0,0.0,0.0,0.20400000000000001
3,8,3,,,,,5.54,0.0,0.0,0.0,0.348
3,9,3,,,,,5.725,0.0,0.0,0.0,0.57
3,9,3,,,,,5.835,0.0,0.0,0.0,0.702
3,9,3,,,,,5.645,0.0,0.0,0.0,0.774
3,9,3,,,,,6.665,0.0,0.0,0.0,1.098
3,10,3,,,,,6.72,0.0,0.0,0.0,1.164
3,10,3,,,,,6.15,0.0,0.0,0.0,1.38
3,10,3,,,,,5.315,0.0,0.0,0.0,1.878
3,10,3,,,,,6.3125,0.0,0.0,0.0,2.175
3,11,3,,,,,7.255,0.0,0.0,0.0,3.3059999999999996
3,11,3,,,,,7.7325,0.0,0.0,0.0,2.379
3,11,3,,,,,6.9425,0.0,0.0,0.0,2.331
3,11,3,,,,,7.66,0.0,0.0,0.0,2.592
3,12,3,,,,,5.6125,0.0,0.0,0.0,4.034999999999999
3,12,3,,,,,7.0175,0.0,0.0,0.0,3.021
3,12,3,,,,,7.547499999999999,0.0,0.0,0.0,3.3569999999999998
3,12,3,,,,,7.5275,0.0,0.0,0.0,3.033
3,13,3,,,,,6.1525,0.0,0.0,0.0,1.683
3,13,3,,,,,5.6075,0.0,0.0,0.0,1.329
3,13,3,,,,,5.43,0.0,0.0,0.0,1.716
3,13,3,,,,,6.545,0.0,0.0,0.0,2.154
3,14,3,,,,,6.32,0.0,0.0,0.0,1.884
3,14,3,,,,,6.0275,0.0,0.0,0.0,1.5330000000000001
3,14,3,,,,,5.9675,0.0,0.0,0.0,2.061
3,14,3,,,,,4.95,0.0,0.0,0.0,2.04
3,15,3,,,,,4.42,0.0,0.0,0.0,1.704
3,15,3,,,,,5.315,0.0,0.0,0.0,1.878
3,15,3,,,,,6.145,0.0,0.0,0.0,1.674
3,15,3,,,,,5.43,0.0,0.0,0.0,1.716
3,16,3,,,,,5.3425,0.0,0.0,0.0,1.011
3,16,3,,,,,5.74,0.0,0.0,0.0,0.888
3,16,3,,,,,5.165,0.0,0.0,0.0,0.798
3,16,3,,,,,5.3100000000000005,0.0,0.0,0.0,3.372
3,17,3,,,,,5.6025,0.0,0.0,0.0,1.623
3,17,3,,,,,5.99,0.0,0.0,0.0,0.888
3,17,3,,,,,6.3100000000000005,0.0,0.0,0.0,0.672
3,17,3,,,,,6.64,0.0,0.0,0.0,0.46799999999999997
3,18,3,,,,,8.51,0.0,0.0,0.0,0.312
3,18,3,,,,,6.7225,0.0,0.0,0.0,0.267
3,18,3,,,,,6.8875,0.0,0.0,0.0,0.165
3,18,3,,,,,6.3425,0.0,0.0,0.0,0.111
3,19,3,,,,,5.79,0.0,0.0,0.0,0.048
3,19,3,,,,,6.255,0.0,0.0,0.0,0.006
3,19,3,,,,,7.25,0.0,0.0,0.0,0.0
3,19,3,,,,,7.25,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.25,0.0,0.0,0.0,0.0
3,21,3,,,,,4.75,0.0,0.0,0.0,0.0
3,21,3,,,,,4.75,0.0,0.0,0.0,0.0
3,21,3,,,,,4.0,0.0,0.0,0.0,0.0
3,21,3,,,,,3.25,0.0,0.0,0.0,0.0
3,22,3,,,,,3.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.0,0.0,0.0,0.0,0.0
3,24,3,,,,,4.0,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.5,0.0,0.0,0.0,0.0
3,2,4,,,,,3.0,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.5,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,5,4,,,,,4.0,0.0,0.0,0.0,0.0
3,5,4,,,,,3.0,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.25,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,4.0,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,8,4,,,,,4.25,0.0,0.0,0.0,0.0
3,8,4,,,,,5.015,0.0,0.0,0.0,0.018
3,8,4,,,,,6.895,0.0,0.0,0.0,0.174
3,8,4,,,,,5.505,0.0,0.0,0.0,0.306
3,9,4,,,,,5.4275,0.0,0.0,0.0,0.213
3,9,4,,,,,7.0,0.0,0.0,0.0,0.8999999999999999
3,9,4,,,,,6.2,0.0,0.0,0.0,1.14
3,9,4,,,,,5.7025,0.0,0.0,0.0,1.143
3,10,4,,,,,5.83,0.0,0.0,0.0,3.096
3,10,4,,,,,5.4125,0.0,0.0,0.0,1.995
3,10,4,,,,,5.3975,0.0,0.0,0.0,4.677
3,10,4,,,,,4.985,0.0,0.0,0.0,5.982
3,11,4,,,,,6.855,0.0,0.0,0.0,7.626
3,11,4,,,,,7.015,0.0,0.0,0.0,5.117999999999999
3,11,4,,,,,7.93,0.0,0.0,0.0,2.316
3,11,4,,,,,8.235,0.0,0.0,0.0,3.582
3,12,4,,,,,5.72,0.0,0.0,0.0,6.864
3,12,4,,,,,5.172499999999999,0.0,0.0,0.0,3.207
3,12,4,,,,,5.1075,0.0,0.0,0.0,6.729
3,12,4,,,,,6.135,0.0,0.0,0.0,8.261999999999999
3,13,4,,,,,5.3425,0.0,0.0,0.0,8.75
3,13,4,,,,,5.325,0.0,0.0,0.0,7.89
3,13,4,,,,,5.4425,0.0,0.0,0.0,8.75
3,13,4,,,,,6.335000000000001,0.0,0.0,0.0,8.75
3,14,4,,,,,5.865,0.0,0.0,0.0,8.75
3,14,4,,,,,6.3375,0.0,0.0,0.0,8.505
3,14,4,,,,,6.6275,0.0,0.0,0.0,7.053
3,14,4,,,,,6.105,0.0,0.0,0.0,6.126
3,15,4,,,,,5.577500000000001,0.0,0.0,0.0,3.693
3,15,4,,,,,5.3825,0.0,0.0,0.0,0.7589999999999999
3,15,4,,,,,5.0175,0.0,0.0,0.0,2.421
3,15,4,,,,,5.1325,0.0,0.0,0.0,1.959
3,16,4,,,,,4.4925,0.0,0.0,0.0,1.4909999999999999
3,16,4,,,,,5.005,0.0,0.0,0.0,1.5059999999999998
3,16,4,,,,,5.2775,0.0,0.0,0.0,1.5330000000000001
3,16,4,,,,,6.41,0.0,0.0,0.0,2.292
3,17,4,,,,,6.18,0.0,0.0,0.0,2.616
3,17,4,,,,,9.225,0.0,0.0,0.0,2.97
3,17,4,,,,,7.24,0.0,0.0,0.0,1.788
3,17,4,,,,,6.8725000000000005,0.0,0.0,0.0,1.047
3,18,4,,,,,7.3125,0.0,0.0,0.0,0.975
3,18,4,,,,,7.2875,0.0,0.0,0.0,0.945
3,18,4,,,,,7.1975,0.0,0.0,0.0,0.537
3,18,4,,,,,6.8075,0.0,0.0,0.0,0.369
3,19,4,,,,,6.65,0.0,0.0,0.0,0.18
3,19,4,,,,,7.055,0.0,0.0,0.0,0.066
3,19,4,,,,,6.765,0.0,0.0,0.0,0.018
3,19,4,,,,,7.0,0.0,0.0,0.0,0.0
3,20,4,,,,,6.5,0.0,0.0,0.0,0.0
3,20,4,,,,,6.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.75,0.0,0.0,0.0,0.0
3,20,4,,,,,5.0,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,4.0,0.0,0.0,0.0,0.0
3,21,4,,,,,3.5,0.0,0.0,0.0,0.0
3,22,4,,,,,3.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.0,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,3.0,0.0,0.0,0.0,0.0
3,2,5,,,,,3.75,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.0,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.75,0.0,0.0,0.0,0.0
3,5,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.25,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,3.25,0.0,0.0,0.0,0.0
3,7,5,,,,,3.5,0.0,0.0,0.0,0.0
3,7,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,3.5,0.0,0.0,0.0,0.0
3,8,5,,,,,4.5,0.0,0.0,0.0,0.0
3,8,5,,,,,6.0,0.0,0.0,0.0,0.0
3,8,5,,,,,6.0925,0.0,0.0,0.0,0.111
3,8,5,,,,,5.665,0.0,0.0,0.0,0.198
3,9,5,,,,,5.625,0.0,0.0,0.0,0.15
3,9,5,,,,,6.3875,0.0,0.0,0.0,0.46499999999999997
3,9,5,,,,,5.3875,0.0,0.0,0.0,0.165
3,9,5,,,,,6.3525,0.0,0.0,0.0,0.423
3,10,5,,,,,5.8975,0.0,0.0,0.0,0.7769999999999999
3,10,5,,,,,6.2375,0.0,0.0,0.0,1.485
3,10,5,,,,,5.3625,0.0,0.0,0.0,1.635
3,10,5,,,,,6.73,0.0,0.0,0.0,1.476
3,11,5,,,,,7.564999999999999,0.0,0.0,0.0,1.2779999999999998
3,11,5,,,,,8.1525,0.0,0.0,0.0,1.683
3,11,5,,,,,8.27,0.0,0.0,0.0,1.224
3,11,5,,,,,9.3,0.0,0.0,0.0,1.8599999999999999
3,12,5,,,,,7.08,0.0,0.0,0.0,3.096
3,12,5,,,,,6.94,0.0,0.0,0.0,2.928
3,12,5,,,,,6.65,0.0,0.0,0.0,2.28
3,12,5,,,,,8.5175,0.0,0.0,0.0,1.5210000000000001
3,13,5,,,,,6.59,0.0,0.0,0.0,0.708
3,13,5,,,,,5.675,0.0,0.0,0.0,1.71
3,13,5,,,,,5.827500000000001,0.0,0.0,0.0,2.793
3,13,5,,,,,6.77,0.0,0.0,0.0,2.424
3,14,5,,,,,7.1525,0.0,0.0,0.0,2.8829999999999996
3,14,5,,,,,7.04,0.0,0.0,0.0,3.348
3,14,5,,,,,7.8125,0.0,0.0,0.0,4.2749999999999995
3,14,5,,,,,7.1725,0.0,0.0,0.0,5.007000000000001
3,15,5,,,,,6.9,0.0,0.0,0.0,1.38
3,15,5,,,,,5.565,0.0,0.0,0.0,1.878
3,15,5,,,,,5.145,0.0,0.0,0.0,1.3739999999999999
3,15,5,,,,,4.529999999999999,0.0,0.0,0.0,2.7359999999999998
3,16,5,,,,,5.390000000000001,0.0,0.0,0.0,2.568
3,16,5,,,,,5.105,0.0,0.0,0.0,2.526
3,16,5,,,,,5.0025,0.0,0.0,0.0,0.6029999999999999
3,16,5,,,,,7.04,0.0,0.0,0.0,0.648
3,17,5,,,,,5.6025,0.0,0.0,0.0,0.423
3,17,5,,,,,6.935,0.0,0.0,0.0,0.222
3,17,5,,,,,7.815,0.0,0.0,0.0,0.378
3,17,5,,,,,6.9,0.0,0.0,0.0,0.18
3,18,5,,,,,7.5275,0.0,0.0,0.0,0.333
3,18,5,,,,,6.925,0.0,0.0,0.0,0.21
3,18,5,,,,,6.8525,0.0,0.0,0.0,0.12299999999999998
3,18,5,,,,,6.3425,0.0,0.0,0.0,0.711
3,19,5,,,,,5.935,0.0,0.0,0.0,0.222
3,19,5,,,,,5.7025,0.0,0.0,0.0,0.243
3,19,5,,,,,5.81,0.0,0.0,0.0,0.072
3,19,5,,,,,6.005,0.0,0.0,0.0,0.006
3,20,5,,,,,5.5,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,5.5,0.0,0.0,0.0,0.0
3,20,5,,,,,5.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,21,5,,,,,3.5,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,3.0,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.0,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.75,0.0,0.0,0.0,0.0
3,5,6,,,,,3.0,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,8,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.765,0.0,0.0,0.0,0.018
3,8,6,,,,,4.82,0.0,0.0,0.0,0.084
3,8,6,,,,,5.6375,0.0,0.0,0.0,0.165
3,9,6,,,,,5.195,0.0,0.0,0.0,0.23399999999999999
3,9,6,,,,,5.77,0.0,0.0,0.0,0.324
3,9,6,,,,,5.58,0.0,0.0,0.0,0.396
3,9,6,,,,,4.6075,0.0,0.0,0.0,0.429
3,10,6,,,,,4.225,0.0,0.0,0.0,0.57
3,10,6,,,,,3.6575,0.0,0.0,0.0,0.7889999999999999
3,10,6,,,,,3.5075,0.0,0.0,0.0,0.6089999999999999
3,10,6,,,,,3.26,0.0,0.0,0.0,0.612
3,11,6,,,,,6.2,0.0,0.0,0.0,1.14
3,11,6,,,,,5.3325,0.0,0.0,0.0,1.299
3,11,6,,,,,3.715,0.0,0.0,0.0,1.458
3,11,6,,,,,3.3,0.0,0.0,0.0,1.56
3,12,6,,,,,5.1175,0.0,0.0,0.0,1.9409999999999998
3,12,6,,,,,5.3100000000000005,0.0,0.0,0.0,1.572
3,12,6,,,,,3.68,0.0,0.0,0.0,2.616
3,12,6,,,,,3.265,0.0,0.0,0.0,3.318
3,13,6,,,,,4.3125,0.0,0.0,0.0,1.275
3,13,6,,,,,6.0125,0.0,0.0,0.0,1.515
3,13,6,,,,,3.5375,0.0,0.0,0.0,2.445
3,13,6,,,,,3.7125,0.0,0.0,0.0,8.055
3,14,6,,,,,5.605,0.0,0.0,0.0,4.926
3,14,6,,,,,5.9775,0.0,0.0,0.0,4.473
3,14,6,,,,,3.715,0.0,0.0,0.0,5.6579999999999995
3,14,6,,,,,3.7275,0.0,0.0,0.0,4.773
3,15,6,,,,,3.5925,0.0,0.0,0.0,7.011
3,15,6,,,,,3.545,0.0,0.0,0.0,5.454
3,15,6,,,,,3.51,0.0,0.0,0.0,3.6119999999999997
3,15,6,,,,,3.7175,0.0,0.0,0.0,5.361
3,16,6,,,,,3.8,0.0,0.0,0.0,5.159999999999999
3,16,6,,,,,5.2925,0.0,0.0,0.0,4.851
3,16,6,,,,,6.2175,0.0,0.0,0.0,1.461
3,16,6,,,,,4.8625,0.0,0.0,0.0,4.635
3,17,6,,,,,5.925,0.0,0.0,0.0,3.51
3,17,6,,,,,5.45,0.0,0.0,0.0,3.24
3,17,6,,,,,4.9275,0.0,0.0,0.0,2.9130000000000003
3,17,6,,,,,6.12,0.0,0.0,0.0,2.544
3,18,6,,,,,7.2575,0.0,0.0,0.0,3.6089999999999995
3,18,6,,,,,8.955,0.0,0.0,0.0,1.746
3,18,6,,,,,7.935,0.0,0.0,0.0,0.8220000000000001
3,18,6,,,,,7.675,0.0,0.0,0.0,0.51
3,19,6,,,,,7.045,0.0,0.0,0.0,0.354
3,19,6,,,,,6.5825,0.0,0.0,0.0,0.399
3,19,6,,,,,5.2575,0.0,0.0,0.0,0.309
3,19,6,,,,,5.6,0.0,0.0,0.0,0.12
3,20,6,,,,,5.2525,0.0,0.0,0.0,0.003
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,6.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,2.75,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.7725,0.0,0.0,0.0,0.027
3,8,7,,,,,4.6425,0.0,0.0,0.0,0.17099999999999999
3,8,7,,,,,5.38,0.0,0.0,0.0,0.45599999999999996
3,8,7,,,,,5.385,0.0,0.0,0.0,1.062
3,8,7,,,,,4.95,0.0,0.0,0.0,1.74
3,9,7,,,,,4.404999999999999,0.0,0.0,0.0,2.586
3,9,7,,,,,3.635,0.0,0.0,0.0,3.4619999999999997
3,9,7,,,,,5.59,0.0,0.0,0.0,4.008
3,9,7,,,,,5.25,0.0,0.0,0.0,4.8
3,10,7,,,,,4.555,0.0,0.0,0.0,5.765999999999999
3,10,7,,,,,3.5,0.0,0.0,0.0,3.0
3,10,7,,,,,4.8225,0.0,0.0,0.0,4.887
3,10,7,,,,,4.5125,0.0,0.0,0.0,3.915
3,11,7,,,,,4.12,0.0,0.0,0.0,6.144
3,11,7,,,,,4.13,0.0,0.0,0.0,6.156
3,11,7,,,,,4.6925,0.0,0.0,0.0,5.931
3,11,7,,,,,5.0475,0.0,0.0,0.0,8.157
3,12,7,,,,,3.7375,0.0,0.0,0.0,8.75
3,12,7,,,,,4.370000000000001,0.0,0.0,0.0,8.75
3,12,7,,,,,3.945,0.0,0.0,0.0,8.75
3,12,7,,,,,4.5,0.0,0.0,0.0,5.7
3,13,7,,,,,3.94,0.0,0.0,0.0,8.628
3,13,7,,,,,4.08,0.0,0.0,0.0,4.296
3,13,7,,,,,3.7025,0.0,0.0,0.0,5.643
3,13,7,,,,,4.655000000000001,0.0,0.0,0.0,8.75
3,14,7,,,,,4.68,0.0,0.0,0.0,8.75
3,14,7,,,,,4.385,0.0,0.0,0.0,7.361999999999999
3,14,7,,,,,3.965,0.0,0.0,0.0,8.75
3,14,7,,,,,4.449999999999999,0.0,0.0,0.0,8.75
3,15,7,,,,,4.1525,0.0,0.0,0.0,8.75
3,15,7,,,,,3.844999999999999,0.0,0.0,0.0,8.75
3,15,7,,,,,3.22,0.0,0.0,0.0,8.75
3,15,7,,,,,3.6675,0.0,0.0,0.0,8.601
3,16,7,,,,,3.8975,0.0,0.0,0.0,8.577
3,16,7,,,,,4.4875,0.0,0.0,0.0,8.084999999999999
3,16,7,,,,,4.0925,0.0,0.0,0.0,7.611
3,16,7,,,,,3.3075,0.0,0.0,0.0,6.969
3,17,7,,,,,4.31,0.0,0.0,0.0,6.371999999999999
3,17,7,,,,,4.7075,0.0,0.0,0.0,5.948999999999999
3,17,7,,,,,4.109999999999999,0.0,0.0,0.0,3.432
3,17,7,,,,,4.1875,0.0,0.0,0.0,3.525
3,18,7,,,,,4.8375,0.0,0.0,0.0,3.7049999999999996
3,18,7,,,,,5.66,0.0,0.0,0.0,2.892
3,18,7,,,,,5.385,0.0,0.0,0.0,2.262
3,18,7,,,,,5.665,0.0,0.0,0.0,1.398
3,19,7,,,,,5.28,0.0,0.0,0.0,0.636
3,19,7,,,,,5.04,0.0,0.0,0.0,0.348
3,19,7,,,,,5.19,0.0,0.0,0.0,0.22799999999999998
3,19,7,,,,,5.6,0.0,0.0,0.0,0.12
3,20,7,,,,,5.255,0.0,0.0,0.0,0.006
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,21,7,,,,,4.75,0.0,0.0,0.0,0.0
3,21,7,,,,,5.75,0.0,0.0,0.0,0.0
3,21,7,,,,,4.0,0.0,0.0,0.0,0.0
3,21,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.75,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.5,0.0,0.0,0.0,0.0
3,4,1,,,,,3.5,0.0,0.0,0.0,0.0
3,4,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.25,0.0,0.0,0.0,0.0
3,5,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.0175,0.0,0.0,0.0,0.021
3,8,1,,,,,4.63,0.0,0.0,0.0,0.156
3,8,1,,,,,6.2075,0.0,0.0,0.0,0.549
3,8,1,,,,,5.505,0.0,0.0,0.0,1.2059999999999997
3,8,1,,,,,5.605,0.0,0.0,0.0,1.926
3,9,1,,,,,5.2575,0.0,0.0,0.0,2.7089999999999996
3,9,1,,,,,4.925,0.0,0.0,0.0,3.51
3,9,1,,,,,4.795,0.0,0.0,0.0,4.254
3,9,1,,,,,4.8675,0.0,0.0,0.0,4.941
3,10,1,,,,,5.5475,0.0,0.0,0.0,5.757000000000001
3,10,1,,,,,4.925,0.0,0.0,0.0,3.2099999999999995
3,10,1,,,,,4.3725,0.0,0.0,0.0,6.746999999999999
3,10,1,,,,,5.955,0.0,0.0,0.0,7.446
3,11,1,,,,,8.55,0.0,0.0,0.0,7.859999999999999
3,11,1,,,,,8.690000000000001,0.0,0.0,0.0,8.328
3,11,1,,,,,6.8225,0.0,0.0,0.0,8.75
3,11,1,,,,,5.8825,0.0,0.0,0.0,8.75
3,12,1,,,,,6.789999999999999,0.0,0.0,0.0,8.75
3,12,1,,,,,5.3825,0.0,0.0,0.0,8.75
3,12,1,,,,,5.782500000000001,0.0,0.0,0.0,8.75
3,12,1,,,,,5.035,0.0,0.0,0.0,6.942
3,13,1,,,,,6.5875,0.0,0.0,0.0,4.905
3,13,1,,,,,6.02,0.0,0.0,0.0,3.6239999999999997
3,13,1,,,,,5.205,0.0,0.0,0.0,2.946
3,13,1,,,,,5.2125,0.0,0.0,0.0,5.955
3,14,1,,,,,6.702500000000001,0.0,0.0,0.0,8.75
3,14,1,,,,,6.699999999999999,0.0,0.0,0.0,8.75
3,14,1,,,,,5.84,0.0,0.0,0.0,8.75
3,14,1,,,,,7.2925,0.0,0.0,0.0,6.051
3,15,1,,,,,3.77,0.0,0.0,0.0,4.224
3,15,1,,,,,6.14,0.0,0.0,0.0,7.667999999999999
3,15,1,,,,,6.8875,0.0,0.0,0.0,4.365
3,15,1,,,,,6.02,0.0,0.0,0.0,8.424
3,16,1,,,,,5.57,0.0,0.0,0.0,6.384
3,16,1,,,,,5.615,0.0,0.0,0.0,6.438
3,16,1,,,,,5.4350000000000005,0.0,0.0,0.0,2.922
3,16,1,,,,,5.325,0.0,0.0,0.0,6.09
3,17,1,,,,,5.78,0.0,0.0,0.0,6.336
3,17,1,,,,,5.715,0.0,0.0,0.0,5.6579999999999995
3,17,1,,,,,5.9975,0.0,0.0,0.0,5.0969999999999995
3,17,1,,,,,5.845000000000001,0.0,0.0,0.0,4.314
3,18,1,,,,,7.0025,0.0,0.0,0.0,3.6029999999999998
3,18,1,,,,,6.6675,0.0,0.0,0.0,2.901
3,18,1,,,,,6.5475,0.0,0.0,0.0,2.157
3,18,1,,,,,6.92,0.0,0.0,0.0,1.404
3,19,1,,,,,6.9325,0.0,0.0,0.0,0.819
3,19,1,,,,,5.88,0.0,0.0,0.0,0.45599999999999996
3,19,1,,,,,6.205,0.0,0.0,0.0,0.24599999999999997
3,19,1,,,,,6.095,0.0,0.0,0.0,0.11399999999999999
3,20,1,,,,,6.0125,0.0,0.0,0.0,0.015
3,20,1,,,,,5.5,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,4.75,0.0,0.0,0.0,0.0
3,21,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,3.75,0.0,0.0,0.0,0.0
3,22,1,,,,,3.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,5.0,0.0,0.0,0.0,0.0
3,23,1,,,,,5.0,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,5.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.5,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,3,2,,,,,2.25,0.0,0.0,0.0,0.0
3,3,2,,,,,2.5,0.0,0.0,0.0,0.0
3,3,2,,,,,2.75,0.0,0.0,0.0,0.0
3,3,2,,,,,3.0,0.0,0.0,0.0,0.0
3,4,2,,,,,3.5,0.0,0.0,0.0,0.0
3,4,2,,,,,3.5,0.0,0.0,0.0,0.0
3,4,2,,,,,3.0,0.0,0.0,0.0,0.0
3,4,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,2.75,0.0,0.0,0.0,0.0
3,5,2,,,,,2.5,0.0,0.0,0.0,0.0
3,5,2,,,,,2.0,0.0,0.0,0.0,0.0
3,5,2,,,,,2.25,0.0,0.0,0.0,0.0
3,6,2,,,,,2.25,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.5,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,7,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,2.75,0.0,0.0,0.0,0.0
3,7,2,,,,,2.5,0.0,0.0,0.0,0.0
3,7,2,,,,,2.78,0.0,0.0,0.0,0.036
3,8,2,,,,,3.1875,0.0,0.0,0.0,0.22499999999999998
3,8,2,,,,,4.3075,0.0,0.0,0.0,0.6689999999999999
3,8,2,,,,,4.0625,0.0,0.0,0.0,1.275
3,8,2,,,,,5.1850000000000005,0.0,0.0,0.0,2.022
3,9,2,,,,,4.359999999999999,0.0,0.0,0.0,2.832
3,9,2,,,,,5.7875,0.0,0.0,0.0,3.645
3,9,2,,,,,4.42,0.0,0.0,0.0,4.404
3,9,2,,,,,6.74,0.0,0.0,0.0,5.088
3,10,2,,,,,6.755,0.0,0.0,0.0,5.7059999999999995
3,10,2,,,,,6.28,0.0,0.0,0.0,6.336
3,10,2,,,,,7.0025,0.0,0.0,0.0,6.9030000000000005
3,10,2,,,,,10.405,0.0,0.0,0.0,7.386
3,11,2,,,,,8.9775,0.0,0.0,0.0,7.773
3,11,2,,,,,7.0275,0.0,0.0,0.0,8.133
3,11,2,,,,,7.2825,0.0,0.0,0.0,8.439
3,11,2,,,,,9.735,0.0,0.0,0.0,8.682
3,12,2,,,,,7.344999999999999,0.0,0.0,0.0,8.75
3,12,2,,,,,6.83,0.0,0.0,0.0,8.75
3,12,2,,,,,7.640000000000001,0.0,0.0,0.0,8.75
3,12,2,,,,,10.44,0.0,0.0,0.0,8.75
3,13,2,,,,,8.49,0.0,0.0,0.0,8.75
3,13,2,,,,,6.727499999999999,0.0,0.0,0.0,8.75
3,13,2,,,,,5.265000000000001,0.0,0.0,0.0,8.75
3,13,2,,,,,5.275,0.0,0.0,0.0,8.75
3,14,2,,,,,5.02,0.0,0.0,0.0,8.75
3,14,2,,,,,5.505000000000001,0.0,0.0,0.0,8.75
3,14,2,,,,,5.702500000000001,0.0,0.0,0.0,8.75
3,14,2,,,,,5.155000000000001,0.0,0.0,0.0,8.75
3,15,2,,,,,5.844999999999999,0.0,0.0,0.0,8.75
3,15,2,,,,,4.74,0.0,0.0,0.0,8.75
3,15,2,,,,,5.0225,0.0,0.0,0.0,8.75
3,15,2,,,,,4.4475,0.0,0.0,0.0,8.636999999999999
3,16,2,,,,,5.3425,0.0,0.0,0.0,8.211
3,16,2,,,,,5.215,0.0,0.0,0.0,7.757999999999999
3,16,2,,,,,4.54,0.0,0.0,0.0,7.247999999999999
3,16,2,,,,,4.1075,0.0,0.0,0.0,6.729
3,17,2,,,,,4.425,0.0,0.0,0.0,6.21
3,17,2,,,,,5.1625,0.0,0.0,0.0,5.595
3,17,2,,,,,4.8775,0.0,0.0,0.0,4.953
3,17,2,,,,,5.3525,0.0,0.0,0.0,4.3229999999999995
3,18,2,,,,,6.29,0.0,0.0,0.0,3.6479999999999997
3,18,2,,,,,6.4350000000000005,0.0,0.0,0.0,2.922
3,18,2,,,,,5.825,0.0,0.0,0.0,2.19
3,18,2,,,,,5.44,0.0,0.0,0.0,1.428
3,19,2,,,,,6.6975,0.0,0.0,0.0,0.837
3,19,2,,,,,5.89,0.0,0.0,0.0,0.46799999999999997
3,19,2,,,,,5.95,0.0,0.0,0.0,0.24
3,19,2,,,,,5.35,0.0,0.0,0.0,0.12
3,20,2,,,,,4.7625,0.0,0.0,0.0,0.015
3,20,2,,,,,4.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.25,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,6.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.5,0.0,0.0,0.0,0.0
3,23,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.25,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.25,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,3,3,,,,,2.75,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.0,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.5,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,5,3,,,,,3.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.25,0.0,0.0,0.0,0.0
3,5,3,,,,,2.25,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0575,0.0,0.0,0.0,0.069
3,8,3,,,,,4.245,0.0,0.0,0.0,0.294
3,8,3,,,,,6.295,0.0,0.0,0.0,0.654
3,8,3,,,,,5.24,0.0,0.0,0.0,1.188
3,8,3,,,,,4.8875,0.0,0.0,0.0,1.065
3,9,3,,,,,5.265,0.0,0.0,0.0,0.9179999999999999
3,9,3,,,,,5.495,0.0,0.0,0.0,0.894
3,9,3,,,,,4.9,0.0,0.0,0.0,1.08
3,9,3,,,,,4.695,0.0,0.0,0.0,1.434
3,10,3,,,,,6.575,0.0,0.0,0.0,2.19
3,10,3,,,,,6.8125,0.0,0.0,0.0,3.675
3,10,3,,,,,6.45,0.0,0.0,0.0,3.84
3,10,3,,,,,5.9825,0.0,0.0,0.0,3.279
3,11,3,,,,,6.545,0.0,0.0,0.0,4.854
3,11,3,,,,,6.8175,0.0,0.0,0.0,4.281
3,11,3,,,,,8.835,0.0,0.0,0.0,4.002
3,11,3,,,,,6.73,0.0,0.0,0.0,7.476
3,12,3,,,,,7.227499999999999,0.0,0.0,0.0,8.373
3,12,3,,,,,8.2725,0.0,0.0,0.0,8.75
3,12,3,,,,,7.289999999999999,0.0,0.0,0.0,8.75
3,12,3,,,,,6.372499999999999,0.0,0.0,0.0,8.546999999999999
3,13,3,,,,,6.655000000000001,0.0,0.0,0.0,8.75
3,13,3,,,,,6.16,0.0,0.0,0.0,8.75
3,13,3,,,,,6.362500000000001,0.0,0.0,0.0,8.75
3,13,3,,,,,6.422499999999999,0.0,0.0,0.0,8.75
3,14,3,,,,,6.405,0.0,0.0,0.0,7.086
3,14,3,,,,,7.0975,0.0,0.0,0.0,6.117
3,14,3,,,,,6.1575,0.0,0.0,0.0,5.5889999999999995
3,14,3,,,,,5.9675,0.0,0.0,0.0,7.761
3,15,3,,,,,4.2875,0.0,0.0,0.0,8.75
3,15,3,,,,,4.8725,0.0,0.0,0.0,8.75
3,15,3,,,,,4.6575,0.0,0.0,0.0,8.75
3,15,3,,,,,5.595,0.0,0.0,0.0,8.514
3,16,3,,,,,6.1125,0.0,0.0,0.0,8.235
3,16,3,,,,,6.28,0.0,0.0,0.0,7.836
3,16,3,,,,,4.8325,0.0,0.0,0.0,7.2989999999999995
3,16,3,,,,,5.635,0.0,0.0,0.0,6.762
3,17,3,,,,,4.92,0.0,0.0,0.0,6.204
3,17,3,,,,,4.915,0.0,0.0,0.0,5.598
3,17,3,,,,,5.1525,0.0,0.0,0.0,4.983
3,17,3,,,,,5.095000000000001,0.0,0.0,0.0,4.314
3,18,3,,,,,5.765000000000001,0.0,0.0,0.0,3.618
3,18,3,,,,,6.4,0.0,0.0,0.0,2.88
3,18,3,,,,,6.6,0.0,0.0,0.0,2.22
3,18,3,,,,,6.955,0.0,0.0,0.0,1.446
3,19,3,,,,,5.96,0.0,0.0,0.0,0.852
3,19,3,,,,,5.17,0.0,0.0,0.0,0.504
3,19,3,,,,,4.9875,0.0,0.0,0.0,0.285
3,19,3,,,,,5.11,0.0,0.0,0.0,0.132
3,20,3,,,,,5.765,0.0,0.0,0.0,0.018
3,20,3,,,,,4.75,0.0,0.0,0.0,0.0
3,20,3,,,,,5.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.0,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,21,3,,,,,5.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.75,0.0,0.0,0.0,0.0
3,22,3,,,,,3.75,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.25,0.0,0.0,0.0,0.0
3,24,3,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,3.0,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,3,4,,,,,2.75,0.0,0.0,0.0,0.0
3,3,4,,,,,2.5,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.5,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,3.5,0.0,0.0,0.0,0.0
3,4,4,,,,,3.5,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.75,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,3.0,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.0,0.0,0.0,0.0,0.0
3,7,4,,,,,3.0,0.0,0.0,0.0,0.0
3,7,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,2.825,0.0,0.0,0.0,0.09
3,8,4,,,,,4.035,0.0,0.0,0.0,0.34199999999999997
3,8,4,,,,,5.885,0.0,0.0,0.0,0.762
3,8,4,,,,,5.2675,0.0,0.0,0.0,1.221
3,8,4,,,,,4.62,0.0,0.0,0.0,1.6440000000000001
3,9,4,,,,,4.4075,0.0,0.0,0.0,2.2889999999999997
3,9,4,,,,,5.115,0.0,0.0,0.0,3.438
3,9,4,,,,,4.779999999999999,0.0,0.0,0.0,4.236
3,9,4,,,,,5.62,0.0,0.0,0.0,4.944
3,10,4,,,,,5.545,0.0,0.0,0.0,4.854
3,10,4,,,,,5.9425,0.0,0.0,0.0,5.630999999999999
3,10,4,,,,,5.9925,0.0,0.0,0.0,6.590999999999999
3,10,4,,,,,6.3225,0.0,0.0,0.0,6.986999999999999
3,11,4,,,,,6.725,0.0,0.0,0.0,6.569999999999999
3,11,4,,,,,6.1425,0.0,0.0,0.0,2.871
3,11,4,,,,,5.26,0.0,0.0,0.0,7.512
3,11,4,,,,,5.045,0.0,0.0,0.0,8.75
3,12,4,,,,,6.455,0.0,0.0,0.0,8.75
3,12,4,,,,,4.695,0.0,0.0,0.0,8.75
3,12,4,,,,,5.785,0.0,0.0,0.0,8.75
3,12,4,,,,,7.112500000000001,0.0,0.0,0.0,8.75
3,13,4,,,,,5.890000000000001,0.0,0.0,0.0,8.75
3,13,4,,,,,5.682500000000001,0.0,0.0,0.0,8.75
3,13,4,,,,,4.975,0.0,0.0,0.0,8.75
3,13,4,,,,,4.969999999999999,0.0,0.0,0.0,8.75
3,14,4,,,,,5.965,0.0,0.0,0.0,8.75
3,14,4,,,,,5.9275,0.0,0.0,0.0,8.75
3,14,4,,,,,5.6425,0.0,0.0,0.0,8.75
3,14,4,,,,,4.594999999999999,0.0,0.0,0.0,8.75
3,15,4,,,,,4.5,0.0,0.0,0.0,8.75
3,15,4,,,,,5.807500000000001,0.0,0.0,0.0,8.75
3,15,4,,,,,6.0625,0.0,0.0,0.0,8.75
3,15,4,,,,,5.5025,0.0,0.0,0.0,8.403
3,16,4,,,,,5.695,0.0,0.0,0.0,8.034
3,16,4,,,,,5.095,0.0,0.0,0.0,7.613999999999999
3,16,4,,,,,4.9375,0.0,0.0,0.0,7.125
3,16,4,,,,,5.26,0.0,0.0,0.0,6.611999999999999
3,17,4,,,,,5.575,0.0,0.0,0.0,6.09
3,17,4,,,,,5.84,0.0,0.0,0.0,5.508
3,17,4,,,,,6.815,0.0,0.0,0.0,4.878
3,17,4,,,,,5.535,0.0,0.0,0.0,4.242
3,18,4,,,,,6.7325,0.0,0.0,0.0,3.5789999999999997
3,18,4,,,,,5.922499999999999,0.0,0.0,0.0,2.9069999999999996
3,18,4,,,,,6.3325,0.0,0.0,0.0,2.199
3,18,4,,,,,5.7025,0.0,0.0,0.0,1.4429999999999998
3,19,4,,,,,4.7275,0.0,0.0,0.0,0.873
3,19,4,,,,,4.915,0.0,0.0,0.0,0.49799999999999994
3,19,4,,,,,4.9725,0.0,0.0,0.0,0.267
3,19,4,,,,,4.6075,0.0,0.0,0.0,0.129
3,20,4,,,,,4.27,0.0,0.0,0.0,0.024
3,20,4,,,,,4.5,0.0,0.0,0.0,0.0
3,20,4,,,,,4.5,0.0,0.0,0.0,0.0
3,20,4,,,,,5.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,3.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.5,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.25,0.0,0.0,0.0,0.0
3,24,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,2.75,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,3.0,0.0,0.0,0.0,0.0
3,4,5,,,,,3.5,0.0,0.0,0.0,0.0
3,4,5,,,,,3.75,0.0,0.0,0.0,0.0
3,4,5,,,,,3.25,0.0,0.0,0.0,0.0
3,4,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.5,0.0,0.0,0.0,0.0
3,5,5,,,,,2.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.25,0.0,0.0,0.0,0.0
3,6,5,,,,,2.0,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.59,0.0,0.0,0.0,0.108
3,8,5,,,,,3.7775,0.0,0.0,0.0,0.333
3,8,5,,,,,6.085,0.0,0.0,0.0,0.702
3,8,5,,,,,5.25,0.0,0.0,0.0,1.2
3,8,5,,,,,4.5325,0.0,0.0,0.0,1.839
3,9,5,,,,,4.725,0.0,0.0,0.0,2.67
3,9,5,,,,,6.13,0.0,0.0,0.0,3.456
3,9,5,,,,,5.305,0.0,0.0,0.0,4.266
3,9,5,,,,,5.15,0.0,0.0,0.0,4.98
3,10,5,,,,,6.9075,0.0,0.0,0.0,5.5889999999999995
3,10,5,,,,,7.8225,0.0,0.0,0.0,6.087
3,10,5,,,,,6.755,0.0,0.0,0.0,6.306
3,10,5,,,,,7.29,0.0,0.0,0.0,6.9479999999999995
3,11,5,,,,,5.3575,0.0,0.0,0.0,7.629
3,11,5,,,,,5.805,0.0,0.0,0.0,8.165999999999999
3,11,5,,,,,6.9125,0.0,0.0,0.0,8.594999999999999
3,11,5,,,,,7.539999999999999,0.0,0.0,0.0,8.75
3,12,5,,,,,7.4725,0.0,0.0,0.0,8.75
3,12,5,,,,,7.055,0.0,0.0,0.0,8.75
3,12,5,,,,,5.890000000000001,0.0,0.0,0.0,8.75
3,12,5,,,,,7.960000000000001,0.0,0.0,0.0,8.75
3,13,5,,,,,6.01,0.0,0.0,0.0,8.75
3,13,5,,,,,5.785,0.0,0.0,0.0,8.75
3,13,5,,,,,5.08,0.0,0.0,0.0,8.75
3,13,5,,,,,5.355,0.0,0.0,0.0,8.75
3,14,5,,,,,5.074999999999999,0.0,0.0,0.0,8.75
3,14,5,,,,,7.879999999999999,0.0,0.0,0.0,8.75
3,14,5,,,,,4.9375,0.0,0.0,0.0,7.125
3,14,5,,,,,3.94,0.0,0.0,0.0,4.728
3,15,5,,,,,4.2825,0.0,0.0,0.0,6.938999999999999
3,15,5,,,,,4.4275,0.0,0.0,0.0,8.75
3,15,5,,,,,4.4425,0.0,0.0,0.0,8.75
3,15,5,,,,,6.57,0.0,0.0,0.0,8.75
3,16,5,,,,,5.2225,0.0,0.0,0.0,8.366999999999999
3,16,5,,,,,4.845,0.0,0.0,0.0,7.914
3,16,5,,,,,4.6725,0.0,0.0,0.0,7.407
3,16,5,,,,,5.47,0.0,0.0,0.0,6.864
3,17,5,,,,,5.49,0.0,0.0,0.0,6.288
3,17,5,,,,,6.4625,0.0,0.0,0.0,5.655
3,17,5,,,,,4.935,0.0,0.0,0.0,5.021999999999999
3,17,5,,,,,6.1,0.0,0.0,0.0,4.32
3,18,5,,,,,6.029999999999999,0.0,0.0,0.0,3.6359999999999997
3,18,5,,,,,6.202500000000001,0.0,0.0,0.0,2.943
3,18,5,,,,,5.595,0.0,0.0,0.0,2.214
3,18,5,,,,,5.43,0.0,0.0,0.0,1.416
3,19,5,,,,,5.21,0.0,0.0,0.0,0.852
3,19,5,,,,,4.665,0.0,0.0,0.0,0.49799999999999994
3,19,5,,,,,5.475,0.0,0.0,0.0,0.27
3,19,5,,,,,5.615,0.0,0.0,0.0,0.138
3,20,5,,,,,5.2725,0.0,0.0,0.0,0.027
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,20,5,,,,,6.75,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,6.25,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,4.75,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.5,0.0,0.0,0.0,0.0
3,4,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,2.5025,0.0,0.0,0.0,0.003
3,7,6,,,,,3.5775,0.0,0.0,0.0,0.093
3,8,6,,,,,4.03,0.0,0.0,0.0,0.336
3,8,6,,,,,5.4575,0.0,0.0,0.0,0.849
3,8,6,,,,,5.9775,0.0,0.0,0.0,1.473
3,8,6,,,,,4.85,0.0,0.0,0.0,2.22
3,9,6,,,,,4.952500000000001,0.0,0.0,0.0,2.943
