month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
3,9,6,,,,,4.865,0.0,0.0,0.0,3.738
3,9,6,,,,,4.46,0.0,0.0,0.0,4.452
3,9,6,,,,,3.745,0.0,0.0,0.0,5.094
3,10,6,,,,,4.0375,0.0,0.0,0.0,5.744999999999999
3,10,6,,,,,3.8075,0.0,0.0,0.0,6.369
3,10,6,,,,,3.265,0.0,0.0,0.0,6.917999999999999
3,10,6,,,,,4.905,0.0,0.0,0.0,7.386
3,11,6,,,,,3.985,0.0,0.0,0.0,7.482
3,11,6,,,,,3.925,0.0,0.0,0.0,7.109999999999999
3,11,6,,,,,3.3475,0.0,0.0,0.0,6.717
3,11,6,,,,,4.105,0.0,0.0,0.0,6.726
3,12,6,,,,,5.1375,0.0,0.0,0.0,7.365
3,12,6,,,,,4.3075,0.0,0.0,0.0,8.469
3,12,6,,,,,3.5650000000000013,0.0,0.0,0.0,8.75
3,12,6,,,,,4.717500000000001,0.0,0.0,0.0,8.75
3,13,6,,,,,4.262499999999999,0.0,0.0,0.0,8.75
3,13,6,,,,,4.529999999999999,0.0,0.0,0.0,8.75
3,13,6,,,,,3.7925,0.0,0.0,0.0,8.75
3,13,6,,,,,3.5375,0.0,0.0,0.0,8.75
3,14,6,,,,,4.27,0.0,0.0,0.0,8.75
3,14,6,,,,,4.0,0.0,0.0,0.0,8.75
3,14,6,,,,,3.985,0.0,0.0,0.0,8.75
3,14,6,,,,,3.4400000000000013,0.0,0.0,0.0,8.75
3,15,6,,,,,3.3475,0.0,0.0,0.0,8.75
3,15,6,,,,,3.4525,0.0,0.0,0.0,8.75
3,15,6,,,,,3.7275,0.0,0.0,0.0,8.75
3,15,6,,,,,4.96,0.0,0.0,0.0,8.652
3,16,6,,,,,4.805,0.0,0.0,0.0,8.165999999999999
3,16,6,,,,,4.455,0.0,0.0,0.0,7.7459999999999996
3,16,6,,,,,3.7925,0.0,0.0,0.0,7.251
3,16,6,,,,,3.27,0.0,0.0,0.0,6.624
3,17,6,,,,,4.3025,0.0,0.0,0.0,6.063
3,17,6,,,,,4.6375,0.0,0.0,0.0,5.565
3,17,6,,,,,3.6,0.0,0.0,0.0,4.919999999999999
3,17,6,,,,,4.047499999999999,0.0,0.0,0.0,4.257
3,18,6,,,,,5.4775,0.0,0.0,0.0,3.573
3,18,6,,,,,6.404999999999999,0.0,0.0,0.0,2.8859999999999997
3,18,6,,,,,5.5600000000000005,0.0,0.0,0.0,2.172
3,18,6,,,,,5.1875,0.0,0.0,0.0,1.425
3,19,6,,,,,4.71,0.0,0.0,0.0,0.852
3,19,6,,,,,4.1425,0.0,0.0,0.0,0.471
3,19,6,,,,,4.46,0.0,0.0,0.0,0.252
3,19,6,,,,,4.365,0.0,0.0,0.0,0.138
3,20,6,,,,,4.78,0.0,0.0,0.0,0.036
3,20,6,,,,,4.75,0.0,0.0,0.0,0.0
3,20,6,,,,,4.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.5,0.0,0.0,0.0,0.0
3,21,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,3.25,0.0,0.0,0.0,0.0
3,22,6,,,,,3.25,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.25,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,4,7,,,,,2.75,0.0,0.0,0.0,0.0
3,4,7,,,,,2.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.25,0.0,0.0,0.0,0.0
3,4,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.25,0.0,0.0,0.0,0.0
3,7,7,,,,,2.5,0.0,0.0,0.0,0.0
3,7,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.0,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,8,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,4.2525,0.0,0.0,0.0,0.003
3,8,7,,,,,4.075,0.0,0.0,0.0,0.09
3,9,7,,,,,5.5625,0.0,0.0,0.0,0.375
3,9,7,,,,,6.465,0.0,0.0,0.0,0.858
3,9,7,,,,,5.72,0.0,0.0,0.0,1.464
3,9,7,,,,,5.33,0.0,0.0,0.0,2.196
3,10,7,,,,,4.4775,0.0,0.0,0.0,2.973
3,10,7,,,,,4.3675,0.0,0.0,0.0,3.741
3,10,7,,,,,4.234999999999999,0.0,0.0,0.0,4.481999999999999
3,10,7,,,,,4.065,0.0,0.0,0.0,5.178
3,11,7,,,,,4.8425,0.0,0.0,0.0,5.811
3,11,7,,,,,4.3225,0.0,0.0,0.0,6.387
3,11,7,,,,,3.54,0.0,0.0,0.0,6.9479999999999995
3,11,7,,,,,3.435,0.0,0.0,0.0,7.421999999999999
3,12,7,,,,,4.82,0.0,0.0,0.0,7.884
3,12,7,,,,,3.95,0.0,0.0,0.0,8.34
3,12,7,,,,,3.5,0.0,0.0,0.0,8.7
3,12,7,,,,,3.7325,0.0,0.0,0.0,8.75
3,13,7,,,,,5.219999999999999,0.0,0.0,0.0,8.75
3,13,7,,,,,3.2750000000000004,0.0,0.0,0.0,8.75
3,13,7,,,,,4.300000000000001,0.0,0.0,0.0,8.75
3,13,7,,,,,3.844999999999999,0.0,0.0,0.0,8.75
3,14,7,,,,,4.359999999999999,0.0,0.0,0.0,8.75
3,14,7,,,,,4.379999999999999,0.0,0.0,0.0,8.75
3,14,7,,,,,3.9025,0.0,0.0,0.0,8.75
3,14,7,,,,,3.9025,0.0,0.0,0.0,8.75
3,15,7,,,,,3.9,0.0,0.0,0.0,8.75
3,15,7,,,,,4.125,0.0,0.0,0.0,8.75
3,15,7,,,,,3.555,0.0,0.0,0.0,8.75
3,15,7,,,,,4.065000000000001,0.0,0.0,0.0,8.75
3,16,7,,,,,3.817499999999999,0.0,0.0,0.0,8.75
3,16,7,,,,,3.7325,0.0,0.0,0.0,8.75
3,16,7,,,,,4.97,0.0,0.0,0.0,8.75
3,16,7,,,,,4.4225,0.0,0.0,0.0,8.607
3,17,7,,,,,4.1,0.0,0.0,0.0,8.219999999999999
3,17,7,,,,,3.975,0.0,0.0,0.0,7.77
3,17,7,,,,,3.575,0.0,0.0,0.0,7.29
3,17,7,,,,,3.87,0.0,0.0,0.0,6.744
3,18,7,,,,,3.905,0.0,0.0,0.0,6.186
3,18,7,,,,,3.9125,0.0,0.0,0.0,5.595
3,18,7,,,,,3.875,0.0,0.0,0.0,4.95
3,18,7,,,,,4.335,0.0,0.0,0.0,4.302
3,19,7,,,,,5.02,0.0,0.0,0.0,3.6239999999999997
3,19,7,,,,,4.415,0.0,0.0,0.0,2.898
3,19,7,,,,,4.8275,0.0,0.0,0.0,2.1929999999999996
3,19,7,,,,,4.71,0.0,0.0,0.0,1.452
3,20,7,,,,,4.255,0.0,0.0,0.0,0.9059999999999999
3,20,7,,,,,4.91,0.0,0.0,0.0,0.49199999999999994
3,20,7,,,,,3.72,0.0,0.0,0.0,0.264
3,20,7,,,,,5.3675,0.0,0.0,0.0,0.141
3,21,7,,,,,4.785,0.0,0.0,0.0,0.042
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,23,7,,,,,2.75,0.0,0.0,0.0,0.0
3,23,7,,,,,2.75,0.0,0.0,0.0,0.0
3,23,7,,,,,3.5,0.0,0.0,0.0,0.0
3,23,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.5,0.0,0.0,0.0,0.0
3,1,1,,,,,3.0,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.0,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.0,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.0,0.0,0.0,0.0,0.0
3,4,1,,,,,2.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.25,0.0,0.0,0.0,0.0
3,4,1,,,,,3.25,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,7,1,,,,,2.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,8,1,,,,,3.5,0.0,0.0,0.0,0.0
3,8,1,,,,,4.25,0.0,0.0,0.0,0.0
3,8,1,,,,,4.5075,0.0,0.0,0.0,0.009
3,8,1,,,,,4.3375,0.0,0.0,0.0,0.105
3,9,1,,,,,4.5775,0.0,0.0,0.0,0.393
3,9,1,,,,,6.0,0.0,0.0,0.0,0.8999999999999999
3,9,1,,,,,5.3,0.0,0.0,0.0,1.56
3,9,1,,,,,6.3825,0.0,0.0,0.0,2.259
3,10,1,,,,,6.52,0.0,0.0,0.0,3.024
3,10,1,,,,,5.6475,0.0,0.0,0.0,3.7769999999999997
3,10,1,,,,,5.5175,0.0,0.0,0.0,4.521
3,10,1,,,,,6.0925,0.0,0.0,0.0,5.211
3,11,1,,,,,6.625,0.0,0.0,0.0,5.85
3,11,1,,,,,5.87,0.0,0.0,0.0,6.444
3,11,1,,,,,4.805,0.0,0.0,0.0,6.965999999999999
3,11,1,,,,,7.99,0.0,0.0,0.0,7.4879999999999995
3,12,1,,,,,7.3575,0.0,0.0,0.0,7.928999999999999
3,12,1,,,,,6.945,0.0,0.0,0.0,8.334
3,12,1,,,,,7.2125,0.0,0.0,0.0,8.655
3,12,1,,,,,6.945,0.0,0.0,0.0,8.75
3,13,1,,,,,6.635,0.0,0.0,0.0,8.75
3,13,1,,,,,7.5,0.0,0.0,0.0,8.75
3,13,1,,,,,6.797499999999999,0.0,0.0,0.0,8.75
3,13,1,,,,,7.07,0.0,0.0,0.0,8.75
3,14,1,,,,,7.085000000000001,0.0,0.0,0.0,8.75
3,14,1,,,,,9.3225,0.0,0.0,0.0,8.75
3,14,1,,,,,9.06,0.0,0.0,0.0,8.75
3,14,1,,,,,8.33,0.0,0.0,0.0,8.75
3,15,1,,,,,8.0875,0.0,0.0,0.0,8.75
3,15,1,,,,,9.7725,0.0,0.0,0.0,8.75
3,15,1,,,,,9.3,0.0,0.0,0.0,8.75
3,15,1,,,,,9.2725,0.0,0.0,0.0,8.75
3,16,1,,,,,9.195,0.0,0.0,0.0,8.75
3,16,1,,,,,8.485,0.0,0.0,0.0,8.75
3,16,1,,,,,4.95,0.0,0.0,0.0,8.64
3,16,1,,,,,3.92,0.0,0.0,0.0,8.304
3,17,1,,,,,4.7975,0.0,0.0,0.0,7.857
3,17,1,,,,,4.18,0.0,0.0,0.0,7.4159999999999995
3,17,1,,,,,4.615,0.0,0.0,0.0,7.038
3,17,1,,,,,4.2025,0.0,0.0,0.0,6.542999999999999
3,18,1,,,,,4.775,0.0,0.0,0.0,6.03
3,18,1,,,,,5.0425,0.0,0.0,0.0,5.4510000000000005
3,18,1,,,,,4.7875,0.0,0.0,0.0,4.845
3,18,1,,,,,4.75,0.0,0.0,0.0,4.2
3,19,1,,,,,4.4375,0.0,0.0,0.0,3.525
3,19,1,,,,,4.8675,0.0,0.0,0.0,2.841
3,19,1,,,,,5.055,0.0,0.0,0.0,2.166
3,19,1,,,,,4.7225,0.0,0.0,0.0,1.4669999999999999
3,20,1,,,,,5.0225,0.0,0.0,0.0,0.9269999999999999
3,20,1,,,,,4.1925,0.0,0.0,0.0,0.531
3,20,1,,,,,4.495,0.0,0.0,0.0,0.294
3,20,1,,,,,5.12,0.0,0.0,0.0,0.144
3,21,1,,,,,5.2775,0.0,0.0,0.0,0.033
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,4.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,23,1,,,,,2.5,0.0,0.0,0.0,0.0
3,23,1,,,,,3.0,0.0,0.0,0.0,0.0
3,23,1,,,,,3.25,0.0,0.0,0.0,0.0
3,23,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.5,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.5,0.0,0.0,0.0,0.0
4,5,2,,,,,3.25,0.0,0.0,0.0,0.0
4,5,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,3.0,0.0,0.0,0.0,0.0
4,8,2,,,,,4.25,0.0,0.0,0.0,0.0
4,8,2,,,,,3.75,0.0,0.0,0.0,0.0
4,8,2,,,,,4.27,0.0,0.0,0.0,0.024
4,9,2,,,,,4.595,0.0,0.0,0.0,0.11399999999999999
4,9,2,,,,,6.2075,0.0,0.0,0.0,0.24899999999999997
4,9,2,,,,,5.8625,0.0,0.0,0.0,0.435
4,9,2,,,,,6.0600000000000005,0.0,0.0,0.0,0.672
4,10,2,,,,,11.7975,0.0,0.0,0.0,0.6569999999999999
4,10,2,,,,,7.8475,0.0,0.0,0.0,1.017
4,10,2,,,,,7.8725,0.0,0.0,0.0,1.047
4,10,2,,,,,7.735,0.0,0.0,0.0,1.182
4,11,2,,,,,9.565,0.0,0.0,0.0,0.9779999999999999
4,11,2,,,,,8.515,0.0,0.0,0.0,1.5179999999999998
4,11,2,,,,,7.8875,0.0,0.0,0.0,1.6649999999999998
4,11,2,,,,,6.825,0.0,0.0,0.0,1.2899999999999998
4,12,2,,,,,7.6325,0.0,0.0,0.0,1.659
4,12,2,,,,,6.8025,0.0,0.0,0.0,2.163
4,12,2,,,,,6.23,0.0,0.0,0.0,2.976
4,12,2,,,,,5.515000000000001,0.0,0.0,0.0,3.918
4,13,2,,,,,6.7225,0.0,0.0,0.0,3.867
4,13,2,,,,,5.109999999999999,0.0,0.0,0.0,4.032
4,13,2,,,,,5.5275,0.0,0.0,0.0,3.6329999999999996
4,13,2,,,,,4.5275,0.0,0.0,0.0,3.3329999999999997
4,14,2,,,,,5.165,0.0,0.0,0.0,3.4979999999999998
4,14,2,,,,,5.82,0.0,0.0,0.0,4.584
4,14,2,,,,,5.890000000000001,0.0,0.0,0.0,8.75
4,14,2,,,,,5.965,0.0,0.0,0.0,8.75
4,15,2,,,,,4.9,0.0,0.0,0.0,8.75
4,15,2,,,,,5.12,0.0,0.0,0.0,8.75
4,15,2,,,,,4.9,0.0,0.0,0.0,8.75
4,15,2,,,,,6.710000000000001,0.0,0.0,0.0,8.652
4,16,2,,,,,4.8025,0.0,0.0,0.0,8.463
4,16,2,,,,,5.1275,0.0,0.0,0.0,8.253
4,16,2,,,,,5.055,0.0,0.0,0.0,7.565999999999999
4,16,2,,,,,4.46,0.0,0.0,0.0,8.052
4,17,2,,,,,4.63,0.0,0.0,0.0,7.9559999999999995
4,17,2,,,,,5.045,0.0,0.0,0.0,6.954
4,17,2,,,,,5.8725,0.0,0.0,0.0,7.047
4,17,2,,,,,5.125,0.0,0.0,0.0,6.45
4,18,2,,,,,5.69,0.0,0.0,0.0,5.928
4,18,2,,,,,5.2175,0.0,0.0,0.0,5.361
4,18,2,,,,,4.717499999999999,0.0,0.0,0.0,4.760999999999999
4,18,2,,,,,6.2075,0.0,0.0,0.0,4.149
4,19,2,,,,,5.4375,0.0,0.0,0.0,3.525
4,19,2,,,,,4.8675,0.0,0.0,0.0,2.841
4,19,2,,,,,4.8175,0.0,0.0,0.0,2.1809999999999996
4,19,2,,,,,5.225,0.0,0.0,0.0,1.47
4,20,2,,,,,4.0225,0.0,0.0,0.0,0.9269999999999999
4,20,2,,,,,3.9325,0.0,0.0,0.0,0.519
4,20,2,,,,,4.24,0.0,0.0,0.0,0.288
4,20,2,,,,,4.1275,0.0,0.0,0.0,0.153
4,21,2,,,,,5.7875,0.0,0.0,0.0,0.045
4,21,2,,,,,5.5,0.0,0.0,0.0,0.0
4,21,2,,,,,5.25,0.0,0.0,0.0,0.0
4,21,2,,,,,5.0,0.0,0.0,0.0,0.0
4,22,2,,,,,4.5,0.0,0.0,0.0,0.0
4,22,2,,,,,3.0,0.0,0.0,0.0,0.0
4,22,2,,,,,3.25,0.0,0.0,0.0,0.0
4,22,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.5,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,5,3,,,,,3.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.75,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,8,3,,,,,3.0,0.0,0.0,0.0,0.0
4,8,3,,,,,3.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.2725,0.0,0.0,0.0,0.027
4,8,3,,,,,4.2225,0.0,0.0,0.0,0.267
4,9,3,,,,,4.455,0.0,0.0,0.0,0.546
4,9,3,,,,,6.1925,0.0,0.0,0.0,0.531
4,9,3,,,,,5.945,0.0,0.0,0.0,0.534
4,9,3,,,,,7.0600000000000005,0.0,0.0,0.0,0.672
4,10,3,,,,,6.68,0.0,0.0,0.0,0.8160000000000001
4,10,3,,,,,6.515,0.0,0.0,0.0,0.618
4,10,3,,,,,6.2675,0.0,0.0,0.0,0.321
4,10,3,,,,,7.26,0.0,0.0,0.0,1.8119999999999998
4,11,3,,,,,7.165,0.0,0.0,0.0,5.598
4,11,3,,,,,7.2,0.0,0.0,0.0,6.24
4,11,3,,,,,7.715,0.0,0.0,0.0,6.558
4,11,3,,,,,6.81,0.0,0.0,0.0,6.9719999999999995
4,12,3,,,,,7.075,0.0,0.0,0.0,7.29
4,12,3,,,,,6.5575,0.0,0.0,0.0,7.869
4,12,3,,,,,5.9725,0.0,0.0,0.0,8.067
4,12,3,,,,,6.06,0.0,0.0,0.0,7.271999999999999
4,13,3,,,,,6.6875,0.0,0.0,0.0,2.025
4,13,3,,,,,6.595000000000001,0.0,0.0,0.0,2.5140000000000002
4,13,3,,,,,5.984999999999999,0.0,0.0,0.0,8.75
4,13,3,,,,,5.66,0.0,0.0,0.0,8.75
4,14,3,,,,,5.845,0.0,0.0,0.0,7.013999999999999
4,14,3,,,,,7.605,0.0,0.0,0.0,3.126
4,14,3,,,,,6.0025,0.0,0.0,0.0,6.303
4,14,3,,,,,6.140000000000001,0.0,0.0,0.0,4.668
4,15,3,,,,,5.135,0.0,0.0,0.0,0.762
4,15,3,,,,,7.2925,0.0,0.0,0.0,0.6509999999999999
4,15,3,,,,,9.115,0.0,0.0,0.0,1.038
4,15,3,,,,,8.9675,0.0,0.0,0.0,1.161
4,16,3,,,,,9.785,0.0,0.0,0.0,1.2419999999999998
4,16,3,,,,,9.0,0.0,0.0,0.0,1.2
4,16,3,,,,,8.805,0.0,0.0,0.0,2.166
4,16,3,,,,,8.28,0.0,0.0,0.0,1.236
4,17,3,,,,,8.5775,0.0,0.0,0.0,0.993
4,17,3,,,,,5.515,0.0,0.0,0.0,1.2179999999999997
4,17,3,,,,,6.005,0.0,0.0,0.0,1.5059999999999998
4,17,3,,,,,4.9675,0.0,0.0,0.0,1.161
4,18,3,,,,,5.29,0.0,0.0,0.0,0.948
4,18,3,,,,,4.7725,0.0,0.0,0.0,0.6269999999999999
4,18,3,,,,,5.16,0.0,0.0,0.0,0.792
4,18,3,,,,,4.5,0.0,0.0,0.0,0.6
4,19,3,,,,,6.2075,0.0,0.0,0.0,1.149
4,19,3,,,,,4.71,0.0,0.0,0.0,2.352
4,19,3,,,,,4.7375,0.0,0.0,0.0,2.6849999999999996
4,19,3,,,,,5.08,0.0,0.0,0.0,2.196
4,20,3,,,,,4.5125,0.0,0.0,0.0,1.2149999999999999
4,20,3,,,,,4.96,0.0,0.0,0.0,0.852
4,20,3,,,,,5.2575,0.0,0.0,0.0,0.6089999999999999
4,20,3,,,,,5.015,0.0,0.0,0.0,0.318
4,21,3,,,,,5.3225,0.0,0.0,0.0,0.087
4,21,3,,,,,5.5025,0.0,0.0,0.0,0.003
4,21,3,,,,,5.0,0.0,0.0,0.0,0.0
4,21,3,,,,,4.25,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,3.25,0.0,0.0,0.0,0.0
4,23,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.75,0.0,0.0,0.0,0.0
4,24,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,2.5,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.5,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.25,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,7,4,,,,,2.25,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,2.75,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.05,0.0,0.0,0.0,0.06
4,8,4,,,,,4.4525,0.0,0.0,0.0,0.243
4,9,4,,,,,4.02,0.0,0.0,0.0,0.624
4,9,4,,,,,5.175,0.0,0.0,0.0,1.11
4,9,4,,,,,4.69,0.0,0.0,0.0,1.728
4,9,4,,,,,5.4775,0.0,0.0,0.0,2.3729999999999998
4,10,4,,,,,6.0,0.0,0.0,0.0,3.0
4,10,4,,,,,8.1675,0.0,0.0,0.0,3.8009999999999997
4,10,4,,,,,8.035,0.0,0.0,0.0,4.542
4,10,4,,,,,6.315,0.0,0.0,0.0,5.178
4,11,4,,,,,5.86,0.0,0.0,0.0,5.832
4,11,4,,,,,5.9725,0.0,0.0,0.0,6.267
4,11,4,,,,,7.105,0.0,0.0,0.0,7.026000000000001
4,11,4,,,,,8.96,0.0,0.0,0.0,7.452
4,12,4,,,,,5.755,0.0,0.0,0.0,7.805999999999999
4,12,4,,,,,5.025,0.0,0.0,0.0,7.83
4,12,4,,,,,5.165,0.0,0.0,0.0,6.1979999999999995
4,12,4,,,,,7.530000000000001,0.0,0.0,0.0,5.436
4,13,4,,,,,5.425,0.0,0.0,0.0,2.9099999999999997
4,13,4,,,,,5.125,0.0,0.0,0.0,2.85
4,13,4,,,,,4.515000000000001,0.0,0.0,0.0,4.518
4,13,4,,,,,5.11,0.0,0.0,0.0,5.532
4,14,4,,,,,5.609999999999999,0.0,0.0,0.0,4.032
4,14,4,,,,,7.8725,0.0,0.0,0.0,4.3469999999999995
4,14,4,,,,,5.165,0.0,0.0,0.0,2.898
4,14,4,,,,,4.1525,0.0,0.0,0.0,2.8829999999999996
4,15,4,,,,,4.805,0.0,0.0,0.0,4.866
4,15,4,,,,,6.775,0.0,0.0,0.0,5.73
4,15,4,,,,,5.7925,0.0,0.0,0.0,6.9510000000000005
4,15,4,,,,,5.98,0.0,0.0,0.0,5.376
4,16,4,,,,,7.870000000000001,0.0,0.0,0.0,5.244
4,16,4,,,,,7.145,0.0,0.0,0.0,3.774
4,16,4,,,,,5.7225,0.0,0.0,0.0,3.567
4,16,4,,,,,5.8175,0.0,0.0,0.0,2.7809999999999997
4,17,4,,,,,6.9025,0.0,0.0,0.0,2.8829999999999996
4,17,4,,,,,7.327500000000001,0.0,0.0,0.0,3.093
4,17,4,,,,,6.445,0.0,0.0,0.0,3.2339999999999995
4,17,4,,,,,6.2075,0.0,0.0,0.0,2.3489999999999998
4,18,4,,,,,8.34,0.0,0.0,0.0,2.5079999999999996
4,18,4,,,,,9.5425,0.0,0.0,0.0,2.451
4,18,4,,,,,9.4775,0.0,0.0,0.0,2.073
4,18,4,,,,,9.68,0.0,0.0,0.0,1.716
4,19,4,,,,,9.33,0.0,0.0,0.0,1.896
4,19,4,,,,,8.82,0.0,0.0,0.0,0.9839999999999999
4,19,4,,,,,8.5625,0.0,0.0,0.0,0.375
4,19,4,,,,,8.695,0.0,0.0,0.0,0.23399999999999999
4,20,4,,,,,6.075,0.0,0.0,0.0,0.09
4,20,4,,,,,4.8375,0.0,0.0,0.0,0.105
4,20,4,,,,,5.265,0.0,0.0,0.0,0.018
4,20,4,,,,,5.2625,0.0,0.0,0.0,0.015
4,21,4,,,,,6.25,0.0,0.0,0.0,0.0
4,21,4,,,,,6.75,0.0,0.0,0.0,0.0
4,21,4,,,,,6.0,0.0,0.0,0.0,0.0
4,21,4,,,,,4.5,0.0,0.0,0.0,0.0
4,22,4,,,,,3.0,0.0,0.0,0.0,0.0
4,22,4,,,,,2.5,0.0,0.0,0.0,0.0
4,22,4,,,,,2.25,0.0,0.0,0.0,0.0
4,22,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,2.75,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,3.25,0.0,0.0,0.0,0.0
4,23,4,,,,,3.5,0.0,0.0,0.0,0.0
4,24,4,,,,,3.25,0.0,0.0,0.0,0.0
4,24,4,,,,,4.0,0.0,0.0,0.0,0.0
4,24,4,,,,,4.25,0.0,0.0,0.0,0.0
4,24,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.5,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,6,5,,,,,3.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,3.0,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,3.25,0.0,0.0,0.0,0.0
4,8,5,,,,,3.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,5.0,0.0,0.0,0.0,0.0
4,9,5,,,,,4.77,0.0,0.0,0.0,0.024
4,9,5,,,,,5.365,0.0,0.0,0.0,0.138
4,9,5,,,,,4.79,0.0,0.0,0.0,0.348
4,9,5,,,,,5.83,0.0,0.0,0.0,0.696
4,10,5,,,,,8.4125,0.0,0.0,0.0,0.7949999999999999
4,10,5,,,,,9.38,0.0,0.0,0.0,1.056
4,10,5,,,,,6.8625,0.0,0.0,0.0,0.735
4,10,5,,,,,6.4425,0.0,0.0,0.0,0.531
4,11,5,,,,,6.425,0.0,0.0,0.0,0.81
4,11,5,,,,,6.7075,0.0,0.0,0.0,0.849
4,11,5,,,,,7.9575,0.0,0.0,0.0,1.149
4,11,5,,,,,7.37,0.0,0.0,0.0,1.6440000000000001
4,12,5,,,,,8.5375,0.0,0.0,0.0,3.345
4,12,5,,,,,7.3825,0.0,0.0,0.0,3.4589999999999996
4,12,5,,,,,6.1675,0.0,0.0,0.0,3.201
4,12,5,,,,,6.1125,0.0,0.0,0.0,2.8349999999999995
4,13,5,,,,,7.1125,0.0,0.0,0.0,2.5349999999999997
4,13,5,,,,,5.2575,0.0,0.0,0.0,4.5089999999999995
4,13,5,,,,,4.9425,0.0,0.0,0.0,5.3309999999999995
4,13,5,,,,,6.08,0.0,0.0,0.0,5.196
4,14,5,,,,,6.92,0.0,0.0,0.0,8.304
4,14,5,,,,,4.795,0.0,0.0,0.0,8.75
4,14,5,,,,,5.67,0.0,0.0,0.0,5.303999999999999
4,14,5,,,,,5.87,0.0,0.0,0.0,2.544
4,15,5,,,,,4.48,0.0,0.0,0.0,3.876
4,15,5,,,,,4.404999999999999,0.0,0.0,0.0,2.8859999999999997
4,15,5,,,,,6.8375,0.0,0.0,0.0,3.105
4,15,5,,,,,7.85,0.0,0.0,0.0,7.919999999999999
4,16,5,,,,,6.325,0.0,0.0,0.0,3.39
4,16,5,,,,,5.4125,0.0,0.0,0.0,1.995
4,16,5,,,,,5.28,0.0,0.0,0.0,1.8359999999999999
4,16,5,,,,,5.282500000000001,0.0,0.0,0.0,2.7390000000000003
4,17,5,,,,,5.715,0.0,0.0,0.0,5.358
4,17,5,,,,,7.42,0.0,0.0,0.0,6.204
4,17,5,,,,,6.2275,0.0,0.0,0.0,5.673
4,17,5,,,,,5.9350000000000005,0.0,0.0,0.0,3.522
4,18,5,,,,,5.5875,0.0,0.0,0.0,1.9049999999999998
4,18,5,,,,,4.875,0.0,0.0,0.0,2.25
4,18,5,,,,,4.865,0.0,0.0,0.0,2.838
4,18,5,,,,,5.035,0.0,0.0,0.0,2.742
4,19,5,,,,,4.9775,0.0,0.0,0.0,3.8729999999999998
4,19,5,,,,,5.0,0.0,0.0,0.0,2.1
4,19,5,,,,,4.725,0.0,0.0,0.0,2.37
4,19,5,,,,,4.2475000000000005,0.0,0.0,0.0,2.097
4,20,5,,,,,3.86,0.0,0.0,0.0,1.032
4,20,5,,,,,4.7725,0.0,0.0,0.0,0.6269999999999999
4,20,5,,,,,4.55,0.0,0.0,0.0,0.36
4,20,5,,,,,5.415,0.0,0.0,0.0,0.198
4,21,5,,,,,4.8125,0.0,0.0,0.0,0.075
4,21,5,,,,,5.25,0.0,0.0,0.0,0.0
4,21,5,,,,,5.25,0.0,0.0,0.0,0.0
4,21,5,,,,,4.5,0.0,0.0,0.0,0.0
4,22,5,,,,,3.75,0.0,0.0,0.0,0.0
4,22,5,,,,,2.5,0.0,0.0,0.0,0.0
4,22,5,,,,,2.75,0.0,0.0,0.0,0.0
4,22,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,3.5,0.0,0.0,0.0,0.0
4,23,5,,,,,3.5,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,3.0,0.0,0.0,0.0,0.0
4,4,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,3.25,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,3.0,0.0,0.0,0.0,0.0
4,8,6,,,,,3.25,0.0,0.0,0.0,0.0
4,8,6,,,,,3.0,0.0,0.0,0.0,0.0
4,8,6,,,,,4.0025,0.0,0.0,0.0,0.003
4,8,6,,,,,4.33,0.0,0.0,0.0,0.096
4,9,6,,,,,4.1225,0.0,0.0,0.0,0.147
4,9,6,,,,,4.79,0.0,0.0,0.0,0.348
4,9,6,,,,,4.3875,0.0,0.0,0.0,0.7649999999999999
4,9,6,,,,,4.3175,0.0,0.0,0.0,0.981
4,10,6,,,,,4.2575,0.0,0.0,0.0,0.9089999999999999
4,10,6,,,,,5.0,0.0,0.0,0.0,1.2
4,10,6,,,,,5.945,0.0,0.0,0.0,0.834
4,10,6,,,,,5.105,0.0,0.0,0.0,2.526
4,11,6,,,,,6.6275,0.0,0.0,0.0,5.853000000000001
4,11,6,,,,,5.065,0.0,0.0,0.0,3.9779999999999998
4,11,6,,,,,4.7775,0.0,0.0,0.0,5.133
4,11,6,,,,,4.5125,0.0,0.0,0.0,6.915
4,12,6,,,,,4.3,0.0,0.0,0.0,7.859999999999999
4,12,6,,,,,4.295,0.0,0.0,0.0,8.154
4,12,6,,,,,4.99,0.0,0.0,0.0,7.788
4,12,6,,,,,4.6125,0.0,0.0,0.0,6.135
4,13,6,,,,,4.1225,0.0,0.0,0.0,8.247
4,13,6,,,,,4.99,0.0,0.0,0.0,8.75
4,13,6,,,,,4.4275,0.0,0.0,0.0,8.613
4,13,6,,,,,3.215,0.0,0.0,0.0,8.75
4,14,6,,,,,6.952500000000001,0.0,0.0,0.0,8.75
4,14,6,,,,,4.745,0.0,0.0,0.0,8.394
4,14,6,,,,,3.94,0.0,0.0,0.0,7.728
4,14,6,,,,,4.2425,0.0,0.0,0.0,8.75
4,15,6,,,,,3.5025000000000013,0.0,0.0,0.0,8.75
4,15,6,,,,,3.585,0.0,0.0,0.0,8.75
4,15,6,,,,,5.067499999999999,0.0,0.0,0.0,8.75
4,15,6,,,,,4.934999999999999,0.0,0.0,0.0,8.75
4,16,6,,,,,4.004999999999999,0.0,0.0,0.0,8.75
4,16,6,,,,,3.635,0.0,0.0,0.0,8.75
4,16,6,,,,,3.4000000000000004,0.0,0.0,0.0,8.75
4,16,6,,,,,3.0575,0.0,0.0,0.0,8.469
4,17,6,,,,,5.445,0.0,0.0,0.0,8.034
4,17,6,,,,,3.82,0.0,0.0,0.0,7.584
4,17,6,,,,,3.35,0.0,0.0,0.0,7.319999999999999
4,17,6,,,,,4.54,0.0,0.0,0.0,6.648
4,18,6,,,,,3.905,0.0,0.0,0.0,6.186
4,18,6,,,,,3.6325,0.0,0.0,0.0,5.559
4,18,6,,,,,3.375,0.0,0.0,0.0,4.35
4,18,6,,,,,3.2375,0.0,0.0,0.0,3.5849999999999995
4,19,6,,,,,5.24,0.0,0.0,0.0,1.788
4,19,6,,,,,4.515000000000001,0.0,0.0,0.0,3.0180000000000002
4,19,6,,,,,4.6925,0.0,0.0,0.0,2.0309999999999997
4,19,6,,,,,4.94,0.0,0.0,0.0,0.828
4,20,6,,,,,4.92,0.0,0.0,0.0,0.804
4,20,6,,,,,4.97,0.0,0.0,0.0,0.564
4,20,6,,,,,4.995,0.0,0.0,0.0,0.294
4,20,6,,,,,4.65,0.0,0.0,0.0,0.18
4,21,6,,,,,5.055,0.0,0.0,0.0,0.066
4,21,6,,,,,5.5,0.0,0.0,0.0,0.0
4,21,6,,,,,5.75,0.0,0.0,0.0,0.0
4,21,6,,,,,5.25,0.0,0.0,0.0,0.0
4,22,6,,,,,3.5,0.0,0.0,0.0,0.0
4,22,6,,,,,2.75,0.0,0.0,0.0,0.0
4,22,6,,,,,2.5,0.0,0.0,0.0,0.0
4,22,6,,,,,2.5,0.0,0.0,0.0,0.0
4,23,6,,,,,2.25,0.0,0.0,0.0,0.0
4,23,6,,,,,2.75,0.0,0.0,0.0,0.0
4,23,6,,,,,3.25,0.0,0.0,0.0,0.0
4,23,6,,,,,3.25,0.0,0.0,0.0,0.0
4,24,6,,,,,3.5,0.0,0.0,0.0,0.0
4,24,6,,,,,3.25,0.0,0.0,0.0,0.0
4,24,6,,,,,3.75,0.0,0.0,0.0,0.0
4,24,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,7,7,,,,,3.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,8,7,,,,,2.5,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,8,7,,,,,2.335,0.0,0.0,0.0,0.10200000000000001
4,8,7,,,,,4.475,0.0,0.0,0.0,0.27
4,9,7,,,,,4.2175,0.0,0.0,0.0,0.561
4,9,7,,,,,4.94,0.0,0.0,0.0,0.828
4,9,7,,,,,5.02,0.0,0.0,0.0,1.524
4,9,7,,,,,5.1575,0.0,0.0,0.0,2.2889999999999997
4,10,7,,,,,4.5575,0.0,0.0,0.0,2.769
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.75,0.0,0.0,0.0,0.0
4,11,7,,,,,6.525,0.0,0.0,0.0,3.3299999999999996
4,12,7,,,,,4.359999999999999,0.0,0.0,0.0,3.7319999999999998
4,12,7,,,,,4.515000000000001,0.0,0.0,0.0,3.918
4,12,7,,,,,5.8325,0.0,0.0,0.0,4.2989999999999995
4,12,7,,,,,4.6575,0.0,0.0,0.0,4.989
4,13,7,,,,,4.895,0.0,0.0,0.0,5.874
4,13,7,,,,,3.465,0.0,0.0,0.0,8.357999999999999
4,13,7,,,,,5.1375,0.0,0.0,0.0,8.265
4,13,7,,,,,4.28,0.0,0.0,0.0,7.536
4,14,7,,,,,3.8125,0.0,0.0,0.0,4.575
4,14,7,,,,,4.355,0.0,0.0,0.0,4.026
4,14,7,,,,,4.105,0.0,0.0,0.0,3.126
4,14,7,,,,,4.41,0.0,0.0,0.0,4.392
4,15,7,,,,,3.9875,0.0,0.0,0.0,4.784999999999999
4,15,7,,,,,3.7925,0.0,0.0,0.0,3.351
4,15,7,,,,,3.91,0.0,0.0,0.0,4.092
4,15,7,,,,,3.755,0.0,0.0,0.0,3.606
4,16,7,,,,,3.73,0.0,0.0,0.0,2.976
4,16,7,,,,,3.495,0.0,0.0,0.0,3.294
4,16,7,,,,,3.3525,0.0,0.0,0.0,4.3229999999999995
4,16,7,,,,,3.565,0.0,0.0,0.0,2.4779999999999998
4,17,7,,,,,3.715,0.0,0.0,0.0,0.858
4,17,7,,,,,4.805,0.0,0.0,0.0,1.5659999999999998
4,17,7,,,,,4.795,0.0,0.0,0.0,2.4539999999999997
4,17,7,,,,,3.775,0.0,0.0,0.0,3.9299999999999997
4,18,7,,,,,2.975,0.0,0.0,0.0,3.57
4,18,7,,,,,3.205,0.0,0.0,0.0,3.846
4,18,7,,,,,3.4475,0.0,0.0,0.0,2.6369999999999996
4,18,7,,,,,3.2775,0.0,0.0,0.0,2.133
4,19,7,,,,,2.8600000000000003,0.0,0.0,0.0,1.932
4,19,7,,,,,3.1975,0.0,0.0,0.0,2.3369999999999997
4,19,7,,,,,3.015,0.0,0.0,0.0,1.8179999999999998
4,19,7,,,,,2.9875,0.0,0.0,0.0,0.885
4,20,7,,,,,3.6675,0.0,0.0,0.0,0.501
4,20,7,,,,,4.51,0.0,0.0,0.0,0.312
4,20,7,,,,,4.72,0.0,0.0,0.0,0.264
4,20,7,,,,,4.8625,0.0,0.0,0.0,0.135
4,21,7,,,,,5.54,0.0,0.0,0.0,0.048
4,21,7,,,,,5.5,0.0,0.0,0.0,0.0
4,21,7,,,,,5.75,0.0,0.0,0.0,0.0
4,21,7,,,,,5.75,0.0,0.0,0.0,0.0
4,22,7,,,,,5.0,0.0,0.0,0.0,0.0
4,22,7,,,,,4.0,0.0,0.0,0.0,0.0
4,22,7,,,,,3.5,0.0,0.0,0.0,0.0
4,22,7,,,,,3.25,0.0,0.0,0.0,0.0
4,23,7,,,,,3.0,0.0,0.0,0.0,0.0
4,23,7,,,,,2.75,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.0,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.75,0.0,0.0,0.0,0.0
4,1,1,,,,,4.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.5,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,3.25,0.0,0.0,0.0,0.0
4,6,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,3.25,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,8,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,4.505,0.0,0.0,0.0,0.006
4,8,1,,,,,3.845,0.0,0.0,0.0,0.11399999999999999
4,8,1,,,,,4.5,0.0,0.0,0.0,0.3
4,9,1,,,,,4.29,0.0,0.0,0.0,0.648
4,9,1,,,,,4.465,0.0,0.0,0.0,1.158
4,9,1,,,,,4.4525,0.0,0.0,0.0,1.7429999999999999
4,9,1,,,,,5.055,0.0,0.0,0.0,2.466
4,10,1,,,,,5.1375,0.0,0.0,0.0,3.165
4,10,1,,,,,5.92,0.0,0.0,0.0,3.804
4,10,1,,,,,7.25,0.0,0.0,0.0,4.5
4,10,1,,,,,6.2925,0.0,0.0,0.0,5.151000000000001
4,11,1,,,,,7.3425,0.0,0.0,0.0,5.811
4,11,1,,,,,7.3475,0.0,0.0,0.0,6.417
4,11,1,,,,,6.985,0.0,0.0,0.0,6.882000000000001
4,11,1,,,,,7.3375,0.0,0.0,0.0,7.305
4,12,1,,,,,8.35,0.0,0.0,0.0,7.319999999999999
4,12,1,,,,,6.3,0.0,0.0,0.0,7.56
4,12,1,,,,,6.26,0.0,0.0,0.0,7.811999999999999
4,12,1,,,,,5.275,0.0,0.0,0.0,8.73
4,13,1,,,,,6.785,0.0,0.0,0.0,8.75
4,13,1,,,,,5.6,0.0,0.0,0.0,8.75
4,13,1,,,,,5.039999999999999,0.0,0.0,0.0,8.75
4,13,1,,,,,4.3825,0.0,0.0,0.0,8.75
4,14,1,,,,,3.885,0.0,0.0,0.0,8.75
4,14,1,,,,,6.050000000000001,0.0,0.0,0.0,8.75
4,14,1,,,,,5.945,0.0,0.0,0.0,8.75
4,14,1,,,,,4.342500000000001,0.0,0.0,0.0,8.75
4,15,1,,,,,3.684999999999999,0.0,0.0,0.0,8.75
4,15,1,,,,,4.147500000000001,0.0,0.0,0.0,8.75
4,15,1,,,,,4.852499999999999,0.0,0.0,0.0,8.75
4,15,1,,,,,5.555,0.0,0.0,0.0,8.75
4,16,1,,,,,5.6375,0.0,0.0,0.0,8.75
4,16,1,,,,,5.925,0.0,0.0,0.0,8.75
4,16,1,,,,,5.4425,0.0,0.0,0.0,8.631
4,16,1,,,,,5.415,0.0,0.0,0.0,8.298
4,17,1,,,,,5.1025,0.0,0.0,0.0,7.923
4,17,1,,,,,5.4825,0.0,0.0,0.0,7.478999999999999
4,17,1,,,,,5.355,0.0,0.0,0.0,7.026000000000001
4,17,1,,,,,5.6875,0.0,0.0,0.0,6.5249999999999995
4,18,1,,,,,5.2325,0.0,0.0,0.0,5.979
4,18,1,,,,,5.03,0.0,0.0,0.0,5.436
4,18,1,,,,,5.265,0.0,0.0,0.0,4.818
4,18,1,,,,,5.5,0.0,0.0,0.0,4.2
4,19,1,,,,,4.945,0.0,0.0,0.0,3.534
4,19,1,,,,,4.9025,0.0,0.0,0.0,2.8829999999999996
4,19,1,,,,,4.8575,0.0,0.0,0.0,2.2289999999999996
4,19,1,,,,,7.32,0.0,0.0,0.0,1.584
4,20,1,,,,,6.595,0.0,0.0,0.0,1.014
4,20,1,,,,,7.205,0.0,0.0,0.0,0.546
4,20,1,,,,,8.4975,0.0,0.0,0.0,0.297
4,20,1,,,,,8.61,0.0,0.0,0.0,0.132
4,21,1,,,,,8.535,0.0,0.0,0.0,0.042
4,21,1,,,,,9.75,0.0,0.0,0.0,0.0
4,21,1,,,,,7.5,0.0,0.0,0.0,0.0
4,21,1,,,,,6.0,0.0,0.0,0.0,0.0
4,22,1,,,,,5.25,0.0,0.0,0.0,0.0
4,22,1,,,,,5.75,0.0,0.0,0.0,0.0
4,22,1,,,,,4.5,0.0,0.0,0.0,0.0
4,22,1,,,,,3.75,0.0,0.0,0.0,0.0
4,23,1,,,,,4.0,0.0,0.0,0.0,0.0
4,23,1,,,,,3.25,0.0,0.0,0.0,0.0
4,23,1,,,,,3.0,0.0,0.0,0.0,0.0
4,23,1,,,,,3.25,0.0,0.0,0.0,0.0
4,24,1,,,,,3.0,0.0,0.0,0.0,0.0
4,24,1,,,,,3.5,0.0,0.0,0.0,0.0
4,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.75,0.0,0.0,0.0,0.0
4,2,2,,,,,3.5,0.0,0.0,0.0,0.0
4,2,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,8,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,4.51,0.0,0.0,0.0,0.012
4,8,2,,,,,3.905,0.0,0.0,0.0,0.186
4,8,2,,,,,3.8275,0.0,0.0,0.0,0.393
4,9,2,,,,,3.9975,0.0,0.0,0.0,0.597
4,9,2,,,,,4.45,0.0,0.0,0.0,0.84
4,9,2,,,,,4.015,0.0,0.0,0.0,1.2179999999999997
4,9,2,,,,,3.9625,0.0,0.0,0.0,1.755
4,10,2,,,,,6.61,0.0,0.0,0.0,2.232
4,10,2,,,,,5.4975000000000005,0.0,0.0,0.0,2.997
4,10,2,,,,,6.529999999999999,0.0,0.0,0.0,3.6359999999999997
4,10,2,,,,,7.3225,0.0,0.0,0.0,3.6869999999999994
4,11,2,,,,,7.1275,0.0,0.0,0.0,3.453
4,11,2,,,,,6.355,0.0,0.0,0.0,4.026
4,11,2,,,,,5.34,0.0,0.0,0.0,5.508
4,11,2,,,,,4.925,0.0,0.0,0.0,6.21
4,12,2,,,,,5.57,0.0,0.0,0.0,6.0840000000000005
4,12,2,,,,,5.815,0.0,0.0,0.0,6.978000000000001
4,12,2,,,,,5.375,0.0,0.0,0.0,7.35
4,12,2,,,,,5.81,0.0,0.0,0.0,7.871999999999999
4,13,2,,,,,4.71,0.0,0.0,0.0,7.452
4,13,2,,,,,5.025,0.0,0.0,0.0,8.13
4,13,2,,,,,4.475,0.0,0.0,0.0,8.67
4,13,2,,,,,5.025,0.0,0.0,0.0,6.930000000000001
4,14,2,,,,,5.1825,0.0,0.0,0.0,7.419
4,14,2,,,,,5.8625,0.0,0.0,0.0,8.535
4,14,2,,,,,4.004999999999999,0.0,0.0,0.0,8.75
4,14,2,,,,,3.82,0.0,0.0,0.0,8.75
4,15,2,,,,,3.405,0.0,0.0,0.0,8.286
4,15,2,,,,,3.9675,0.0,0.0,0.0,8.75
4,15,2,,,,,4.77,0.0,0.0,0.0,8.75
4,15,2,,,,,4.1075,0.0,0.0,0.0,8.229
4,16,2,,,,,4.755,0.0,0.0,0.0,7.505999999999999
4,16,2,,,,,4.405,0.0,0.0,0.0,8.586
4,16,2,,,,,3.715,0.0,0.0,0.0,8.058
4,16,2,,,,,3.7075,0.0,0.0,0.0,7.748999999999999
4,17,2,,,,,4.75,0.0,0.0,0.0,7.5
4,17,2,,,,,4.4475,0.0,0.0,0.0,7.137
4,17,2,,,,,5.2625,0.0,0.0,0.0,6.015
4,17,2,,,,,5.565,0.0,0.0,0.0,4.878
4,18,2,,,,,4.385,0.0,0.0,0.0,4.962
4,18,2,,,,,3.795,0.0,0.0,0.0,4.854
4,18,2,,,,,4.68,0.0,0.0,0.0,4.416
4,18,2,,,,,3.9125,0.0,0.0,0.0,3.795
4,19,2,,,,,3.495,0.0,0.0,0.0,3.294
4,19,2,,,,,3.2375,0.0,0.0,0.0,2.385
4,19,2,,,,,3.5700000000000003,0.0,0.0,0.0,1.884
4,19,2,,,,,3.23,0.0,0.0,0.0,1.476
4,20,2,,,,,2.87,0.0,0.0,0.0,1.044
4,20,2,,,,,3.6025,0.0,0.0,0.0,0.723
4,20,2,,,,,4.93,0.0,0.0,0.0,0.516
4,20,2,,,,,4.505,0.0,0.0,0.0,0.306
4,21,2,,,,,4.33,0.0,0.0,0.0,0.096
4,21,2,,,,,5.7525,0.0,0.0,0.0,0.003
4,21,2,,,,,6.0,0.0,0.0,0.0,0.0
4,21,2,,,,,6.75,0.0,0.0,0.0,0.0
4,22,2,,,,,5.75,0.0,0.0,0.0,0.0
4,22,2,,,,,4.75,0.0,0.0,0.0,0.0
4,22,2,,,,,5.0,0.0,0.0,0.0,0.0
4,22,2,,,,,4.0,0.0,0.0,0.0,0.0
4,23,2,,,,,4.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,3.5,0.0,0.0,0.0,0.0
4,7,3,,,,,3.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.0,0.0,0.0,0.0,0.0
4,8,3,,,,,4.005,0.0,0.0,0.0,0.006
4,8,3,,,,,3.59,0.0,0.0,0.0,0.108
4,8,3,,,,,3.9925,0.0,0.0,0.0,0.291
4,9,3,,,,,3.8025,0.0,0.0,0.0,0.6629999999999999
4,9,3,,,,,3.97,0.0,0.0,0.0,1.164
4,9,3,,,,,4.2325,0.0,0.0,0.0,1.779
4,9,3,,,,,5.765000000000001,0.0,0.0,0.0,2.418
4,10,3,,,,,6.315,0.0,0.0,0.0,3.078
4,10,3,,,,,5.98,0.0,0.0,0.0,3.876
4,10,3,,,,,6.0375,0.0,0.0,0.0,4.545
4,10,3,,,,,8.75,0.0,0.0,0.0,5.1
4,11,3,,,,,6.32,0.0,0.0,0.0,5.784
4,11,3,,,,,6.525,0.0,0.0,0.0,6.33
4,11,3,,,,,6.15,0.0,0.0,0.0,6.78
4,11,3,,,,,7.235,0.0,0.0,0.0,7.182
4,12,3,,,,,6.6125,0.0,0.0,0.0,7.635
4,12,3,,,,,6.6625,0.0,0.0,0.0,7.994999999999999
4,12,3,,,,,7.620000000000001,0.0,0.0,0.0,8.244
4,12,3,,,,,7.747499999999999,0.0,0.0,0.0,8.396999999999998
4,13,3,,,,,6.502500000000001,0.0,0.0,0.0,8.403
4,13,3,,,,,6.715,0.0,0.0,0.0,8.75
4,13,3,,,,,6.1675,0.0,0.0,0.0,8.75
4,13,3,,,,,5.574999999999999,0.0,0.0,0.0,8.75
4,14,3,,,,,6.3025,0.0,0.0,0.0,8.75
4,14,3,,,,,6.3225,0.0,0.0,0.0,8.75
4,14,3,,,,,6.3025,0.0,0.0,0.0,8.75
4,14,3,,,,,6.057500000000001,0.0,0.0,0.0,8.75
4,15,3,,,,,6.555,0.0,0.0,0.0,8.75
4,15,3,,,,,7.745000000000001,0.0,0.0,0.0,8.75
4,15,3,,,,,7.895,0.0,0.0,0.0,8.75
4,15,3,,,,,8.2725,0.0,0.0,0.0,8.75
4,16,3,,,,,8.190000000000001,0.0,0.0,0.0,8.75
4,16,3,,,,,9.09,0.0,0.0,0.0,7.608
4,16,3,,,,,8.4775,0.0,0.0,0.0,8.373
4,16,3,,,,,5.045,0.0,0.0,0.0,8.154
4,17,3,,,,,5.47,0.0,0.0,0.0,7.763999999999999
4,17,3,,,,,4.86,0.0,0.0,0.0,7.332
4,17,3,,,,,5.815,0.0,0.0,0.0,6.978000000000001
4,17,3,,,,,5.5475,0.0,0.0,0.0,5.757000000000001
4,18,3,,,,,4.529999999999999,0.0,0.0,0.0,4.536
4,18,3,,,,,4.3025,0.0,0.0,0.0,4.863
4,18,3,,,,,3.7075,0.0,0.0,0.0,4.449
4,18,3,,,,,3.3975,0.0,0.0,0.0,4.077
4,19,3,,,,,4.1475,0.0,0.0,0.0,3.177
4,19,3,,,,,3.975,0.0,0.0,0.0,2.07
4,19,3,,,,,4.105,0.0,0.0,0.0,1.626
4,19,3,,,,,3.19,0.0,0.0,0.0,1.428
4,20,3,,,,,3.365,0.0,0.0,0.0,1.038
4,20,3,,,,,4.2225,0.0,0.0,0.0,0.867
4,20,3,,,,,4.27,0.0,0.0,0.0,0.624
4,20,3,,,,,5.0975,0.0,0.0,0.0,0.417
4,21,3,,,,,4.6025,0.0,0.0,0.0,0.12299999999999998
4,21,3,,,,,5.5025,0.0,0.0,0.0,0.003
4,21,3,,,,,5.0,0.0,0.0,0.0,0.0
4,21,3,,,,,5.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.5,0.0,0.0,0.0,0.0
4,22,3,,,,,3.75,0.0,0.0,0.0,0.0
4,23,3,,,,,3.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.75,0.0,0.0,0.0,0.0
4,23,3,,,,,2.75,0.0,0.0,0.0,0.0
4,23,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.75,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,4,,,,,2.75,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.5,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.005,0.0,0.0,0.0,0.006
4,8,4,,,,,3.135,0.0,0.0,0.0,0.162
4,8,4,,,,,4.38,0.0,0.0,0.0,0.45599999999999996
4,9,4,,,,,4.16,0.0,0.0,0.0,0.792
4,9,4,,,,,4.25,0.0,0.0,0.0,1.2
4,9,4,,,,,4.5875,0.0,0.0,0.0,1.6049999999999998
4,9,4,,,,,5.2725,0.0,0.0,0.0,2.127
4,10,4,,,,,6.115,0.0,0.0,0.0,2.838
4,10,4,,,,,5.415,0.0,0.0,0.0,2.598
4,10,4,,,,,5.8775,0.0,0.0,0.0,2.8529999999999998
4,10,4,,,,,5.7475000000000005,0.0,0.0,0.0,3.597
4,11,4,,,,,5.605,0.0,0.0,0.0,4.6259999999999994
4,11,4,,,,,5.415,0.0,0.0,0.0,4.398
4,11,4,,,,,4.8425,0.0,0.0,0.0,5.511
4,11,4,,,,,5.1375,0.0,0.0,0.0,6.465
4,12,4,,,,,7.105,0.0,0.0,0.0,7.3260000000000005
4,12,4,,,,,6.07,0.0,0.0,0.0,7.584
4,12,4,,,,,5.6425,0.0,0.0,0.0,7.971
4,12,4,,,,,5.6,0.0,0.0,0.0,8.52
4,13,4,,,,,4.42,0.0,0.0,0.0,8.604
4,13,4,,,,,5.335,0.0,0.0,0.0,8.75
4,13,4,,,,,4.5325,0.0,0.0,0.0,8.75
4,13,4,,,,,5.690000000000001,0.0,0.0,0.0,8.75
4,14,4,,,,,4.105,0.0,0.0,0.0,7.926
4,14,4,,,,,5.23,0.0,0.0,0.0,8.75
4,14,4,,,,,6.050000000000001,0.0,0.0,0.0,8.75
4,14,4,,,,,3.835000000000001,0.0,0.0,0.0,8.75
4,15,4,,,,,3.3600000000000003,0.0,0.0,0.0,8.75
4,15,4,,,,,3.5825,0.0,0.0,0.0,8.75
4,15,4,,,,,3.8225,0.0,0.0,0.0,8.75
4,15,4,,,,,5.005,0.0,0.0,0.0,8.706
4,16,4,,,,,4.53,0.0,0.0,0.0,6.336
4,16,4,,,,,4.68,0.0,0.0,0.0,5.9159999999999995
4,16,4,,,,,4.375,0.0,0.0,0.0,5.25
4,16,4,,,,,4.535,0.0,0.0,0.0,4.542
4,17,4,,,,,4.8575,0.0,0.0,0.0,5.229
4,17,4,,,,,5.215,0.0,0.0,0.0,5.957999999999999
4,17,4,,,,,4.55,0.0,0.0,0.0,6.06
4,17,4,,,,,5.735,0.0,0.0,0.0,5.382000000000001
4,18,4,,,,,5.535,0.0,0.0,0.0,4.242
4,18,4,,,,,4.2675,0.0,0.0,0.0,3.921
4,18,4,,,,,3.735,0.0,0.0,0.0,3.2819999999999996
4,18,4,,,,,4.0600000000000005,0.0,0.0,0.0,3.072
4,19,4,,,,,4.775,0.0,0.0,0.0,2.73
4,19,4,,,,,3.8475,0.0,0.0,0.0,2.2169999999999996
4,19,4,,,,,3.3325,0.0,0.0,0.0,1.899
4,19,4,,,,,3.21,0.0,0.0,0.0,1.452
4,20,4,,,,,3.03,0.0,0.0,0.0,0.9359999999999999
4,20,4,,,,,3.6075,0.0,0.0,0.0,0.729
4,20,4,,,,,3.4625,0.0,0.0,0.0,0.555
4,20,4,,,,,4.61,0.0,0.0,0.0,0.432
4,21,4,,,,,4.655,0.0,0.0,0.0,0.186
4,21,4,,,,,4.5375,0.0,0.0,0.0,0.045
4,21,4,,,,,5.25,0.0,0.0,0.0,0.0
4,21,4,,,,,4.75,0.0,0.0,0.0,0.0
4,22,4,,,,,4.0,0.0,0.0,0.0,0.0
4,22,4,,,,,3.25,0.0,0.0,0.0,0.0
4,22,4,,,,,3.25,0.0,0.0,0.0,0.0
4,22,4,,,,,3.0,0.0,0.0,0.0,0.0
4,23,4,,,,,3.0,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,2.75,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,24,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.75,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.0,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,3.285,0.0,0.0,0.0,0.042
4,8,5,,,,,3.3125,0.0,0.0,0.0,0.075
4,8,5,,,,,4.335,0.0,0.0,0.0,0.10200000000000001
4,9,5,,,,,4.33,0.0,0.0,0.0,0.096
4,9,5,,,,,4.8475,0.0,0.0,0.0,0.11699999999999999
4,9,5,,,,,4.865,0.0,0.0,0.0,0.138
4,9,5,,,,,5.13,0.0,0.0,0.0,0.156
4,10,5,,,,,6.7,0.0,0.0,0.0,0.24
4,10,5,,,,,5.8725,0.0,0.0,0.0,0.447
4,10,5,,,,,6.0625,0.0,0.0,0.0,0.375
4,10,5,,,,,6.8125,0.0,0.0,0.0,0.375
4,11,5,,,,,8.165,0.0,0.0,0.0,0.798
4,11,5,,,,,7.3875,0.0,0.0,0.0,1.065
4,11,5,,,,,7.0600000000000005,0.0,0.0,0.0,1.272
4,11,5,,,,,7.3975,0.0,0.0,0.0,0.7769999999999999
4,12,5,,,,,7.3,0.0,0.0,0.0,0.66
4,12,5,,,,,6.2225,0.0,0.0,0.0,0.867
4,12,5,,,,,6.44,0.0,0.0,0.0,1.128
4,12,5,,,,,6.26,0.0,0.0,0.0,0.9119999999999999
4,13,5,,,,,6.52,0.0,0.0,0.0,1.524
4,13,5,,,,,6.4625,0.0,0.0,0.0,1.4549999999999998
4,13,5,,,,,5.275,0.0,0.0,0.0,1.2299999999999998
4,13,5,,,,,6.3100000000000005,0.0,0.0,0.0,1.572
4,14,5,,,,,5.9350000000000005,0.0,0.0,0.0,2.022
4,14,5,,,,,5.77,0.0,0.0,0.0,2.424
4,14,5,,,,,5.1375,0.0,0.0,0.0,3.165
4,14,5,,,,,3.9725,0.0,0.0,0.0,2.967
4,15,5,,,,,3.68,0.0,0.0,0.0,1.716
4,15,5,,,,,3.905,0.0,0.0,0.0,1.086
4,15,5,,,,,4.79,0.0,0.0,0.0,0.648
4,15,5,,,,,5.39,0.0,0.0,0.0,0.46799999999999997
4,16,5,,,,,5.3625,0.0,0.0,0.0,0.435
4,16,5,,,,,5.655,0.0,0.0,0.0,0.786
4,16,5,,,,,7.4,0.0,0.0,0.0,0.78
4,16,5,,,,,6.09,0.0,0.0,0.0,0.708
4,17,5,,,,,5.4375,0.0,0.0,0.0,0.825
4,17,5,,,,,6.375,0.0,0.0,0.0,0.75
4,17,5,,,,,6.2025,0.0,0.0,0.0,0.843
4,17,5,,,,,4.91,0.0,0.0,0.0,1.092
4,18,5,,,,,4.34,0.0,0.0,0.0,1.008
4,18,5,,,,,4.18,0.0,0.0,0.0,0.8160000000000001
4,18,5,,,,,3.8575,0.0,0.0,0.0,1.029
4,18,5,,,,,3.9425,0.0,0.0,0.0,1.131
4,19,5,,,,,3.82,0.0,0.0,0.0,0.9839999999999999
4,19,5,,,,,4.7475000000000005,0.0,0.0,0.0,0.897
4,19,5,,,,,4.4225,0.0,0.0,0.0,0.8069999999999999
4,19,5,,,,,3.575,0.0,0.0,0.0,0.69
4,20,5,,,,,3.0375,0.0,0.0,0.0,0.345
4,20,5,,,,,3.21,0.0,0.0,0.0,0.252
4,20,5,,,,,4.21,0.0,0.0,0.0,0.252
4,20,5,,,,,4.65,0.0,0.0,0.0,0.18
4,21,5,,,,,4.8225,0.0,0.0,0.0,0.087
4,21,5,,,,,4.755,0.0,0.0,0.0,0.006
4,21,5,,,,,4.75,0.0,0.0,0.0,0.0
4,21,5,,,,,4.5,0.0,0.0,0.0,0.0
4,22,5,,,,,4.25,0.0,0.0,0.0,0.0
4,22,5,,,,,3.75,0.0,0.0,0.0,0.0
4,22,5,,,,,3.0,0.0,0.0,0.0,0.0
4,22,5,,,,,3.0,0.0,0.0,0.0,0.0
4,23,5,,,,,3.0,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,3.0,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.25,0.0,0.0,0.0,0.0
4,6,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.25,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.0,0.0,0.0,0.0,0.0
4,8,6,,,,,3.035,0.0,0.0,0.0,0.042
4,8,6,,,,,2.6675,0.0,0.0,0.0,0.201
4,8,6,,,,,2.805,0.0,0.0,0.0,0.366
4,9,6,,,,,3.38,0.0,0.0,0.0,0.756
4,9,6,,,,,5.03,0.0,0.0,0.0,1.236
4,9,6,,,,,4.41,0.0,0.0,0.0,1.092
4,9,6,,,,,4.285,0.0,0.0,0.0,1.2419999999999998
4,10,6,,,,,4.12,0.0,0.0,0.0,1.344
4,10,6,,,,,3.6425,0.0,0.0,0.0,1.671
4,10,6,,,,,4.22,0.0,0.0,0.0,2.364
4,10,6,,,,,4.88,0.0,0.0,0.0,5.255999999999999
4,11,6,,,,,5.735,0.0,0.0,0.0,5.682
4,11,6,,,,,3.7325,0.0,0.0,0.0,6.279
4,11,6,,,,,3.31,0.0,0.0,0.0,3.072
4,11,6,,,,,4.22,0.0,0.0,0.0,1.464
4,12,6,,,,,4.0375,0.0,0.0,0.0,1.845
4,12,6,,,,,3.5675,0.0,0.0,0.0,2.1809999999999996
4,12,6,,,,,3.13,0.0,0.0,0.0,2.256
4,12,6,,,,,3.8075,0.0,0.0,0.0,3.669
4,13,6,,,,,4.8675,0.0,0.0,0.0,7.940999999999999
4,13,6,,,,,4.215,0.0,0.0,0.0,8.75
4,13,6,,,,,3.68,0.0,0.0,0.0,8.75
4,13,6,,,,,3.055,0.0,0.0,0.0,5.465999999999999
4,14,6,,,,,3.5650000000000004,0.0,0.0,0.0,6.378
4,14,6,,,,,3.94,0.0,0.0,0.0,4.128
4,14,6,,,,,3.5075000000000003,0.0,0.0,0.0,8.709
