month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,14,6,,,,,3.69,0.0,0.0,0.0,8.75
4,15,6,,,,,3.895,0.0,0.0,0.0,8.75
4,15,6,,,,,3.63,0.0,0.0,0.0,3.756
4,15,6,,,,,3.8825,0.0,0.0,0.0,2.259
4,15,6,,,,,3.6225,0.0,0.0,0.0,5.547
4,16,6,,,,,4.1625,0.0,0.0,0.0,8.75
4,16,6,,,,,3.6775,0.0,0.0,0.0,8.613
4,16,6,,,,,4.1525,0.0,0.0,0.0,8.75
4,16,6,,,,,4.5475,0.0,0.0,0.0,8.457
4,17,6,,,,,3.655,0.0,0.0,0.0,7.986
4,17,6,,,,,3.4825,0.0,0.0,0.0,7.178999999999999
4,17,6,,,,,4.445,0.0,0.0,0.0,6.234
4,17,6,,,,,3.61625,0.0,0.0,0.0,8.75
4,18,6,,,,,2.7875,0.0,0.0,0.0,3.945
4,18,6,,,,,6.435,0.0,0.0,0.0,7.7219999999999995
4,18,6,,,,,5.715,0.0,0.0,0.0,7.1579999999999995
4,18,6,,,,,5.915,0.0,0.0,0.0,7.398
4,19,6,,,,,6.455,0.0,0.0,0.0,6.846
4,19,6,,,,,6.4925,0.0,0.0,0.0,6.2909999999999995
4,19,6,,,,,5.9625,0.0,0.0,0.0,5.655
4,19,6,,,,,5.2525,0.0,0.0,0.0,4.803
4,20,6,,,,,5.4475,0.0,0.0,0.0,4.137
4,20,6,,,,,5.45,0.0,0.0,0.0,3.54
4,20,6,,,,,6.465,0.0,0.0,0.0,3.558
4,20,6,,,,,7.3975,0.0,0.0,0.0,3.177
4,21,6,,,,,7.0600000000000005,0.0,0.0,0.0,2.772
4,21,6,,,,,6.75,0.0,0.0,0.0,2.4
4,21,6,,,,,5.88,0.0,0.0,0.0,1.9559999999999997
4,21,6,,,,,5.4875,0.0,0.0,0.0,1.485
4,22,6,,,,,5.0325,0.0,0.0,0.0,1.2389999999999999
4,22,6,,,,,4.2075,0.0,0.0,0.0,0.849
4,22,6,,,,,3.415,0.0,0.0,0.0,0.49799999999999994
4,22,6,,,,,3.215,0.0,0.0,0.0,0.258
4,23,6,,,,,2.905,0.0,0.0,0.0,0.186
4,23,6,,,,,2.8125,0.0,0.0,0.0,0.075
4,23,6,,,,,2.2675,0.0,0.0,0.0,0.021
4,23,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,3.0,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,2.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.0,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.0,0.0,0.0,0.0,0.0
4,8,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,2.75,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,9,7,,,,,3.775,0.0,0.0,0.0,0.03
4,9,7,,,,,4.29,0.0,0.0,0.0,0.048
4,9,7,,,,,3.32,0.0,0.0,0.0,0.084
4,9,7,,,,,4.11,0.0,0.0,0.0,0.132
4,10,7,,,,,3.85,0.0,0.0,0.0,0.12
4,10,7,,,,,3.42,0.0,0.0,0.0,0.20400000000000001
4,10,7,,,,,3.2525,0.0,0.0,0.0,0.303
4,10,7,,,,,2.7675,0.0,0.0,0.0,0.6209999999999999
4,11,7,,,,,0.975,0.0,0.0,0.0,1.77
4,11,7,,,,,0.4249999999999998,0.0,0.0,0.0,2.31
4,11,7,,,,,0.9900000000000002,0.0,0.0,0.0,2.388
4,11,7,,,,,0.1150000000000002,0.0,0.0,0.0,2.5380000000000003
4,12,7,,,,,2.17,0.0,0.0,0.0,2.304
4,12,7,,,,,1.255,0.0,0.0,0.0,2.4059999999999997
4,12,7,,,,,1.375,0.0,0.0,0.0,3.15
4,12,7,,,,,0.48,0.0,0.0,0.0,2.976
4,13,7,,,,,0.0,0.0,0.0,0.0,3.921
4,13,7,,,,,0.9574999999999996,0.0,0.0,0.0,5.0489999999999995
4,13,7,,,,,2.7350000000000003,0.0,0.0,0.0,6.282
4,13,7,,,,,2.9225000000000003,0.0,0.0,0.0,6.807
4,14,7,,,,,1.75,0.0,0.0,0.0,7.8
4,14,7,,,,,2.645,0.0,0.0,0.0,7.6739999999999995
4,14,7,,,,,1.6525,0.0,0.0,0.0,7.683
4,14,7,,,,,2.515,0.0,0.0,0.0,8.418
4,15,7,,,,,2.095,0.0,0.0,0.0,8.213999999999999
4,15,7,,,,,2.7575000000000003,0.0,0.0,0.0,8.709
4,15,7,,,,,3.2725,0.0,0.0,0.0,8.75
4,15,7,,,,,2.1475,0.0,0.0,0.0,7.976999999999999
4,16,7,,,,,2.41,0.0,0.0,0.0,6.192
4,16,7,,,,,3.985,0.0,0.0,0.0,8.75
4,16,7,,,,,5.305,0.0,0.0,0.0,8.75
4,16,7,,,,,5.415,0.0,0.0,0.0,7.997999999999999
4,17,7,,,,,6.2225,0.0,0.0,0.0,8.067
4,17,7,,,,,4.59,0.0,0.0,0.0,8.75
4,17,7,,,,,5.98,0.0,0.0,0.0,8.076
4,17,7,,,,,5.4375,0.0,0.0,0.0,8.325
4,18,7,,,,,6.9125,0.0,0.0,0.0,8.295
4,18,7,,,,,5.3225,0.0,0.0,0.0,7.286999999999999
4,18,7,,,,,4.915,0.0,0.0,0.0,7.098
4,18,7,,,,,5.0825,0.0,0.0,0.0,6.698999999999999
4,19,7,,,,,4.445,0.0,0.0,0.0,5.3340000000000005
4,19,7,,,,,4.7625,0.0,0.0,0.0,4.815
4,19,7,,,,,5.23,0.0,0.0,0.0,5.376
4,19,7,,,,,5.605,0.0,0.0,0.0,4.6259999999999994
4,20,7,,,,,6.51,0.0,0.0,0.0,4.811999999999999
4,20,7,,,,,6.45,0.0,0.0,0.0,4.14
4,20,7,,,,,6.7,0.0,0.0,0.0,3.84
4,20,7,,,,,6.9625,0.0,0.0,0.0,3.5549999999999997
4,21,7,,,,,7.0,0.0,0.0,0.0,3.0
4,21,7,,,,,6.8475,0.0,0.0,0.0,2.517
4,21,7,,,,,5.65,0.0,0.0,0.0,1.9799999999999998
4,21,7,,,,,5.3125,0.0,0.0,0.0,1.575
4,22,7,,,,,4.7775,0.0,0.0,0.0,1.233
4,22,7,,,,,3.9825,0.0,0.0,0.0,0.879
4,22,7,,,,,3.4075,0.0,0.0,0.0,0.48899999999999993
4,22,7,,,,,3.5525,0.0,0.0,0.0,0.363
4,23,7,,,,,3.1775,0.0,0.0,0.0,0.213
4,23,7,,,,,2.6025,0.0,0.0,0.0,0.12299999999999998
4,23,7,,,,,2.28,0.0,0.0,0.0,0.036
4,23,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,2.5,0.0,0.0,0.0,0.0
4,1,1,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,2.75,0.0,0.0,0.0,0.0
4,2,1,,,,,2.75,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.25,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,3.25,0.0,0.0,0.0,0.0
4,8,1,,,,,3.5,0.0,0.0,0.0,0.0
4,8,1,,,,,3.0375,0.0,0.0,0.0,0.045
4,8,1,,,,,3.82,0.0,0.0,0.0,0.084
4,9,1,,,,,4.38,0.0,0.0,0.0,0.156
4,9,1,,,,,4.55,0.0,0.0,0.0,0.36
4,9,1,,,,,4.425,0.0,0.0,0.0,0.21
4,9,1,,,,,5.1525,0.0,0.0,0.0,0.183
4,10,1,,,,,6.155,0.0,0.0,0.0,0.186
4,10,1,,,,,5.565,0.0,0.0,0.0,0.378
4,10,1,,,,,5.175,0.0,0.0,0.0,0.51
4,10,1,,,,,6.025,0.0,0.0,0.0,0.63
4,11,1,,,,,5.375,0.0,0.0,0.0,0.75
4,11,1,,,,,6.115,0.0,0.0,0.0,1.038
4,11,1,,,,,6.9275,0.0,0.0,0.0,1.113
4,11,1,,,,,6.225,0.0,0.0,0.0,1.17
4,12,1,,,,,6.6825,0.0,0.0,0.0,1.119
4,12,1,,,,,4.775,0.0,0.0,0.0,0.9299999999999999
4,12,1,,,,,4.8775,0.0,0.0,0.0,1.053
4,12,1,,,,,5.005,0.0,0.0,0.0,1.5059999999999998
4,13,1,,,,,6.2075,0.0,0.0,0.0,2.049
4,13,1,,,,,4.2225,0.0,0.0,0.0,1.767
4,13,1,,,,,3.74,0.0,0.0,0.0,2.988
4,13,1,,,,,2.59,0.0,0.0,0.0,3.1079999999999997
4,14,1,,,,,4.6850000000000005,0.0,0.0,0.0,2.322
4,14,1,,,,,3.945,0.0,0.0,0.0,2.634
4,14,1,,,,,3.75,0.0,0.0,0.0,2.6999999999999997
4,14,1,,,,,5.09,0.0,0.0,0.0,2.208
4,15,1,,,,,3.46,0.0,0.0,0.0,2.052
4,15,1,,,,,4.065,0.0,0.0,0.0,2.4779999999999998
4,15,1,,,,,4.202500000000001,0.0,0.0,0.0,3.543
4,15,1,,,,,4.1775,0.0,0.0,0.0,4.713
4,16,1,,,,,6.3725,0.0,0.0,0.0,5.547
4,16,1,,,,,5.6575,0.0,0.0,0.0,2.2889999999999997
4,16,1,,,,,5.54,0.0,0.0,0.0,3.048
4,16,1,,,,,5.470000000000001,0.0,0.0,0.0,4.164
4,17,1,,,,,3.7,0.0,0.0,0.0,5.34
4,17,1,,,,,4.05,0.0,0.0,0.0,4.859999999999999
4,17,1,,,,,5.27,0.0,0.0,0.0,3.6239999999999997
4,17,1,,,,,7.689999999999999,0.0,0.0,0.0,3.2279999999999998
4,18,1,,,,,7.88,0.0,0.0,0.0,6.156
4,18,1,,,,,6.6025,0.0,0.0,0.0,4.623
4,18,1,,,,,5.345000000000001,0.0,0.0,0.0,2.5140000000000002
4,18,1,,,,,4.720000000000001,0.0,0.0,0.0,2.964
4,19,1,,,,,5.265,0.0,0.0,0.0,2.118
4,19,1,,,,,7.705,0.0,0.0,0.0,4.7459999999999996
4,19,1,,,,,7.695,0.0,0.0,0.0,5.934
4,19,1,,,,,5.945,0.0,0.0,0.0,3.534
4,20,1,,,,,6.43,0.0,0.0,0.0,3.816
4,20,1,,,,,5.885,0.0,0.0,0.0,1.962
4,20,1,,,,,7.095000000000001,0.0,0.0,0.0,2.5140000000000002
4,20,1,,,,,6.4625,0.0,0.0,0.0,1.4549999999999998
4,21,1,,,,,9.78,0.0,0.0,0.0,2.4359999999999995
4,21,1,,,,,10.6675,0.0,0.0,0.0,1.7009999999999998
4,21,1,,,,,9.495,0.0,0.0,0.0,0.594
4,21,1,,,,,9.5675,0.0,0.0,0.0,1.281
4,22,1,,,,,8.81,0.0,0.0,0.0,0.972
4,22,1,,,,,7.9325,0.0,0.0,0.0,0.819
4,22,1,,,,,7.53,0.0,0.0,0.0,0.336
4,22,1,,,,,6.365,0.0,0.0,0.0,0.438
4,23,1,,,,,3.2625,0.0,0.0,0.0,0.315
4,23,1,,,,,2.6375,0.0,0.0,0.0,0.165
4,23,1,,,,,2.515,0.0,0.0,0.0,0.018
4,23,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.75,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,2.25,0.0,0.0,0.0,0.0
4,8,2,,,,,2.3175,0.0,0.0,0.0,0.081
4,8,2,,,,,2.6225,0.0,0.0,0.0,0.147
4,8,2,,,,,3.655,0.0,0.0,0.0,0.186
4,9,2,,,,,4.115,0.0,0.0,0.0,0.138
4,9,2,,,,,5.32,0.0,0.0,0.0,0.084
4,9,2,,,,,4.815,0.0,0.0,0.0,0.078
4,9,2,,,,,6.365,0.0,0.0,0.0,0.138
4,10,2,,,,,5.775,0.0,0.0,0.0,0.33
4,10,2,,,,,5.975,0.0,0.0,0.0,0.27
4,10,2,,,,,4.34,0.0,0.0,0.0,1.308
4,10,2,,,,,3.8975,0.0,0.0,0.0,2.2769999999999997
4,11,2,,,,,5.32,0.0,0.0,0.0,2.4839999999999995
4,11,2,,,,,4.98,0.0,0.0,0.0,2.6759999999999997
4,11,2,,,,,3.18,0.0,0.0,0.0,2.916
4,11,2,,,,,4.565,0.0,0.0,0.0,1.5779999999999998
4,12,2,,,,,2.5625,0.0,0.0,0.0,2.775
4,12,2,,,,,4.42,0.0,0.0,0.0,1.404
4,12,2,,,,,6.375,0.0,0.0,0.0,0.75
4,12,2,,,,,6.895,0.0,0.0,0.0,1.974
4,13,2,,,,,3.775,0.0,0.0,0.0,7.23
4,13,2,,,,,5.245,0.0,0.0,0.0,6.894
4,13,2,,,,,7.0375,0.0,0.0,0.0,4.545
4,13,2,,,,,4.8275,0.0,0.0,0.0,7.292999999999999
4,14,2,,,,,4.435,0.0,0.0,0.0,6.821999999999999
4,14,2,,,,,4.5575,0.0,0.0,0.0,6.369
4,14,2,,,,,3.96,0.0,0.0,0.0,7.452
4,14,2,,,,,0.3774999999999999,0.0,0.0,0.0,3.7529999999999997
4,15,2,,,,,3.2,0.0,0.0,0.0,2.34
4,15,2,,,,,5.55,0.0,0.0,0.0,6.659999999999999
4,15,2,,,,,7.9575,0.0,0.0,0.0,8.049
4,15,2,,,,,3.2025,0.0,0.0,0.0,2.343
4,16,2,,,,,2.3125,0.0,0.0,0.0,5.475
4,16,2,,,,,4.6575,0.0,0.0,0.0,8.588999999999999
4,16,2,,,,,4.14,0.0,0.0,0.0,7.967999999999999
4,16,2,,,,,6.0475,0.0,0.0,0.0,7.857
4,17,2,,,,,8.65,0.0,0.0,0.0,6.48
4,17,2,,,,,8.785,0.0,0.0,0.0,4.242
4,17,2,,,,,6.73,0.0,0.0,0.0,3.276
4,17,2,,,,,4.75,0.0,0.0,0.0,7.8
4,18,2,,,,,3.8,0.0,0.0,0.0,3.6599999999999997
4,18,2,,,,,5.765,0.0,0.0,0.0,5.717999999999999
4,18,2,,,,,6.285,0.0,0.0,0.0,7.242
4,18,2,,,,,6.5075,0.0,0.0,0.0,7.509
4,19,2,,,,,6.03,0.0,0.0,0.0,6.936
4,19,2,,,,,3.505,0.0,0.0,0.0,3.3059999999999996
4,19,2,,,,,2.18,0.0,0.0,0.0,1.116
4,19,2,,,,,3.585,0.0,0.0,0.0,1.002
4,20,2,,,,,6.7925,0.0,0.0,0.0,4.851
4,20,2,,,,,7.07,0.0,0.0,0.0,4.584
4,20,2,,,,,5.67,0.0,0.0,0.0,2.6039999999999996
4,20,2,,,,,7.689999999999999,0.0,0.0,0.0,3.828
4,21,2,,,,,7.029999999999999,0.0,0.0,0.0,3.0359999999999996
4,21,2,,,,,8.105,0.0,0.0,0.0,2.526
4,21,2,,,,,8.004999999999999,0.0,0.0,0.0,2.106
4,21,2,,,,,5.675,0.0,0.0,0.0,1.71
4,22,2,,,,,4.7675,0.0,0.0,0.0,0.6209999999999999
4,22,2,,,,,4.4525,0.0,0.0,0.0,1.143
4,22,2,,,,,4.155,0.0,0.0,0.0,0.786
4,22,2,,,,,3.365,0.0,0.0,0.0,0.438
4,23,2,,,,,3.46,0.0,0.0,0.0,0.852
4,23,2,,,,,2.895,0.0,0.0,0.0,0.174
4,23,2,,,,,2.2775,0.0,0.0,0.0,0.033
4,23,2,,,,,2.5025,0.0,0.0,0.0,0.003
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.25,0.0,0.0,0.0,0.0
4,8,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.75,0.0,0.0,0.0,0.0
4,9,3,,,,,4.02,0.0,0.0,0.0,0.024
4,9,3,,,,,5.0775,0.0,0.0,0.0,0.093
4,9,3,,,,,6.0925,0.0,0.0,0.0,0.111
4,9,3,,,,,6.35,0.0,0.0,0.0,0.12
4,10,3,,,,,7.54,0.0,0.0,0.0,0.048
4,10,3,,,,,5.3475,0.0,0.0,0.0,0.11699999999999999
4,10,3,,,,,5.27,0.0,0.0,0.0,0.324
4,10,3,,,,,5.24,0.0,0.0,0.0,0.588
4,11,3,,,,,5.08,0.0,0.0,0.0,0.396
4,11,3,,,,,6.225,0.0,0.0,0.0,0.27
4,11,3,,,,,3.9675,0.0,0.0,0.0,1.461
4,11,3,,,,,3.7175,0.0,0.0,0.0,2.061
4,12,3,,,,,4.3475,0.0,0.0,0.0,1.6169999999999998
4,12,3,,,,,2.8375,0.0,0.0,0.0,2.505
4,12,3,,,,,1.3025000000000002,0.0,0.0,0.0,3.363
4,12,3,,,,,2.0375,0.0,0.0,0.0,3.645
4,13,3,,,,,4.325,0.0,0.0,0.0,3.69
4,13,3,,,,,3.4375,0.0,0.0,0.0,3.8249999999999997
4,13,3,,,,,3.2075,0.0,0.0,0.0,2.3489999999999998
4,13,3,,,,,4.13,0.0,0.0,0.0,3.456
4,14,3,,,,,4.9975000000000005,0.0,0.0,0.0,4.497
4,14,3,,,,,5.205,0.0,0.0,0.0,4.446
4,14,3,,,,,4.035,0.0,0.0,0.0,5.442
4,14,3,,,,,6.245,0.0,0.0,0.0,7.794
4,15,3,,,,,4.215,0.0,0.0,0.0,7.1579999999999995
4,15,3,,,,,5.1275,0.0,0.0,0.0,6.753
4,15,3,,,,,6.0225,0.0,0.0,0.0,6.327
4,15,3,,,,,3.95,0.0,0.0,0.0,5.94
4,16,3,,,,,5.654999999999999,0.0,0.0,0.0,4.385999999999999
4,16,3,,,,,5.9725,0.0,0.0,0.0,3.867
4,16,3,,,,,5.13,0.0,0.0,0.0,4.9559999999999995
4,16,3,,,,,6.85,0.0,0.0,0.0,4.62
4,17,3,,,,,7.1,0.0,0.0,0.0,5.52
4,17,3,,,,,5.95,0.0,0.0,0.0,5.64
4,17,3,,,,,3.1725000000000003,0.0,0.0,0.0,5.907
4,17,3,,,,,4.2,0.0,0.0,0.0,5.04
4,18,3,,,,,5.4,0.0,0.0,0.0,5.58
4,18,3,,,,,4.484999999999999,0.0,0.0,0.0,4.481999999999999
4,18,3,,,,,2.4325,0.0,0.0,0.0,3.219
4,18,3,,,,,4.0525,0.0,0.0,0.0,4.863
4,19,3,,,,,4.1,0.0,0.0,0.0,4.32
4,19,3,,,,,4.595000000000001,0.0,0.0,0.0,3.414
4,19,3,,,,,4.535,0.0,0.0,0.0,3.642
4,19,3,,,,,6.1225,0.0,0.0,0.0,5.246999999999999
4,20,3,,,,,5.515,0.0,0.0,0.0,4.818
4,20,3,,,,,6.2575,0.0,0.0,0.0,3.6089999999999995
4,20,3,,,,,7.075,0.0,0.0,0.0,3.39
4,20,3,,,,,7.71,0.0,0.0,0.0,3.552
4,21,3,,,,,7.55,0.0,0.0,0.0,3.0599999999999996
4,21,3,,,,,7.342499999999999,0.0,0.0,0.0,2.5109999999999997
4,21,3,,,,,7.115,0.0,0.0,0.0,1.938
4,21,3,,,,,6.1525,0.0,0.0,0.0,1.683
4,22,3,,,,,5.305,0.0,0.0,0.0,1.2659999999999998
4,22,3,,,,,4.1875,0.0,0.0,0.0,0.825
4,22,3,,,,,3.4125,0.0,0.0,0.0,0.49499999999999994
4,22,3,,,,,3.27,0.0,0.0,0.0,0.324
4,23,3,,,,,3.2,0.0,0.0,0.0,0.24
4,23,3,,,,,2.91,0.0,0.0,0.0,0.192
4,23,3,,,,,2.295,0.0,0.0,0.0,0.054
4,23,3,,,,,2.255,0.0,0.0,0.0,0.006
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,3.25,0.0,0.0,0.0,0.0
4,5,4,,,,,3.5,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,8,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,3.29,0.0,0.0,0.0,0.048
4,8,4,,,,,5.0475,0.0,0.0,0.0,0.056999999999999995
4,9,4,,,,,4.075,0.0,0.0,0.0,0.09
4,9,4,,,,,5.14,0.0,0.0,0.0,0.168
4,9,4,,,,,4.8875,0.0,0.0,0.0,0.165
4,9,4,,,,,6.3775,0.0,0.0,0.0,0.153
4,10,4,,,,,5.9425,0.0,0.0,0.0,0.23099999999999998
4,10,4,,,,,5.995,0.0,0.0,0.0,0.294
4,10,4,,,,,6.97,0.0,0.0,0.0,0.264
4,10,4,,,,,6.9875,0.0,0.0,0.0,0.585
4,11,4,,,,,5.6725,0.0,0.0,0.0,0.8069999999999999
4,11,4,,,,,5.09,0.0,0.0,0.0,0.708
4,11,4,,,,,4.07,0.0,0.0,0.0,1.284
4,11,4,,,,,6.095,0.0,0.0,0.0,1.3139999999999998
4,12,4,,,,,5.2775,0.0,0.0,0.0,1.233
4,12,4,,,,,4.075,0.0,0.0,0.0,1.2899999999999998
4,12,4,,,,,4.5625,0.0,0.0,0.0,1.275
4,12,4,,,,,4.43,0.0,0.0,0.0,1.416
4,13,4,,,,,5.0,0.0,0.0,0.0,1.5
4,13,4,,,,,4.0375,0.0,0.0,0.0,2.445
4,13,4,,,,,4.415,0.0,0.0,0.0,2.598
4,13,4,,,,,4.5025,0.0,0.0,0.0,3.303
4,14,4,,,,,2.8625,0.0,0.0,0.0,4.034999999999999
4,14,4,,,,,2.6050000000000004,0.0,0.0,0.0,4.6259999999999994
4,14,4,,,,,4.325,0.0,0.0,0.0,3.39
4,14,4,,,,,2.83,0.0,0.0,0.0,3.096
4,15,4,,,,,4.775,0.0,0.0,0.0,2.4299999999999997
4,15,4,,,,,4.895,0.0,0.0,0.0,2.574
4,15,4,,,,,4.967499999999999,0.0,0.0,0.0,3.8609999999999998
4,15,4,,,,,4.1575,0.0,0.0,0.0,5.5889999999999995
4,16,4,,,,,4.77,0.0,0.0,0.0,5.723999999999999
4,16,4,,,,,4.94,0.0,0.0,0.0,5.928
4,16,4,,,,,7.0475,0.0,0.0,0.0,6.657
4,16,4,,,,,7.73,0.0,0.0,0.0,5.0760000000000005
4,17,4,,,,,6.592499999999999,0.0,0.0,0.0,4.010999999999999
4,17,4,,,,,4.672499999999999,0.0,0.0,0.0,2.9069999999999996
4,17,4,,,,,5.0125,0.0,0.0,0.0,3.015
4,17,4,,,,,4.6975,0.0,0.0,0.0,3.8369999999999997
4,18,4,,,,,5.76,0.0,0.0,0.0,5.412
4,18,4,,,,,7.8425,0.0,0.0,0.0,6.111
4,18,4,,,,,7.21,0.0,0.0,0.0,5.952
4,18,4,,,,,5.69,0.0,0.0,0.0,4.428
4,19,4,,,,,5.215,0.0,0.0,0.0,3.558
4,19,4,,,,,4.1425,0.0,0.0,0.0,2.271
4,19,4,,,,,4.555,0.0,0.0,0.0,2.166
4,19,4,,,,,4.05,0.0,0.0,0.0,2.16
4,20,4,,,,,5.5600000000000005,0.0,0.0,0.0,2.772
4,20,4,,,,,6.18,0.0,0.0,0.0,2.316
4,20,4,,,,,6.61,0.0,0.0,0.0,2.232
4,20,4,,,,,6.2675,0.0,0.0,0.0,2.121
4,21,4,,,,,6.6775,0.0,0.0,0.0,1.7129999999999999
4,21,4,,,,,6.635,0.0,0.0,0.0,1.3619999999999999
4,21,4,,,,,6.58,0.0,0.0,0.0,0.9959999999999999
4,21,4,,,,,5.93,0.0,0.0,0.0,0.8160000000000001
4,22,4,,,,,4.71,0.0,0.0,0.0,0.552
4,22,4,,,,,4.165,0.0,0.0,0.0,0.49799999999999994
4,22,4,,,,,3.535,0.0,0.0,0.0,0.34199999999999997
4,22,4,,,,,3.4425,0.0,0.0,0.0,0.23099999999999998
4,23,4,,,,,2.835,0.0,0.0,0.0,0.10200000000000001
4,23,4,,,,,2.5275,0.0,0.0,0.0,0.033
4,23,4,,,,,2.255,0.0,0.0,0.0,0.006
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,3.0,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.25,0.0,0.0,0.0,0.0
4,8,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,3.5,0.0,0.0,0.0,0.0
4,8,5,,,,,3.75,0.0,0.0,0.0,0.0
4,9,5,,,,,4.25,0.0,0.0,0.0,0.0
4,9,5,,,,,5.005,0.0,0.0,0.0,0.006
4,9,5,,,,,6.0225,0.0,0.0,0.0,0.027
4,9,5,,,,,5.2725,0.0,0.0,0.0,0.027
4,10,5,,,,,6.345,0.0,0.0,0.0,0.11399999999999999
4,10,5,,,,,5.13,0.0,0.0,0.0,0.156
4,10,5,,,,,5.3,0.0,0.0,0.0,0.06
4,10,5,,,,,6.2925,0.0,0.0,0.0,0.051000000000000004
4,11,5,,,,,5.8125,0.0,0.0,0.0,0.375
4,11,5,,,,,3.6575,0.0,0.0,0.0,0.7889999999999999
4,11,5,,,,,4.3475,0.0,0.0,0.0,0.417
4,11,5,,,,,3.3875,0.0,0.0,0.0,0.7649999999999999
4,12,5,,,,,4.5575,0.0,0.0,0.0,0.6689999999999999
4,12,5,,,,,3.835,0.0,0.0,0.0,1.3019999999999998
4,12,5,,,,,2.655,0.0,0.0,0.0,2.286
4,12,5,,,,,0.0,0.0,0.0,0.0,3.576
4,13,5,,,,,0.1349999999999998,0.0,0.0,0.0,3.4619999999999997
4,13,5,,,,,2.02,0.0,0.0,0.0,3.6239999999999997
4,13,5,,,,,3.37,0.0,0.0,0.0,4.044
4,13,5,,,,,0.7275,0.0,0.0,0.0,4.473
4,14,5,,,,,2.6225,0.0,0.0,0.0,2.547
4,14,5,,,,,2.9775,0.0,0.0,0.0,2.973
4,14,5,,,,,1.96,0.0,0.0,0.0,3.852
4,14,5,,,,,6.22,0.0,0.0,0.0,5.063999999999999
4,15,5,,,,,5.875,0.0,0.0,0.0,6.75
4,15,5,,,,,5.129999999999999,0.0,0.0,0.0,8.75
4,15,5,,,,,5.26,0.0,0.0,0.0,8.411999999999999
4,15,5,,,,,5.18,0.0,0.0,0.0,7.715999999999999
4,16,5,,,,,5.555,0.0,0.0,0.0,8.466
4,16,5,,,,,4.8225,0.0,0.0,0.0,6.387
4,16,5,,,,,5.705,0.0,0.0,0.0,4.7459999999999996
4,16,5,,,,,5.6525,0.0,0.0,0.0,5.582999999999999
4,17,5,,,,,3.14,0.0,0.0,0.0,6.167999999999999
4,17,5,,,,,4.2275,0.0,0.0,0.0,5.673
4,17,5,,,,,5.485,0.0,0.0,0.0,7.482
4,17,5,,,,,5.435,0.0,0.0,0.0,7.7219999999999995
4,18,5,,,,,5.58,0.0,0.0,0.0,6.396
4,18,5,,,,,7.655000000000001,0.0,0.0,0.0,7.386
4,18,5,,,,,6.3375,0.0,0.0,0.0,6.705
4,18,5,,,,,5.8875,0.0,0.0,0.0,5.565
4,19,5,,,,,4.7,0.0,0.0,0.0,2.64
4,19,5,,,,,7.275,0.0,0.0,0.0,6.03
4,19,5,,,,,8.2925,0.0,0.0,0.0,5.751
4,19,5,,,,,8.3925,0.0,0.0,0.0,4.971
4,20,5,,,,,7.45,0.0,0.0,0.0,4.14
4,20,5,,,,,9.1125,0.0,0.0,0.0,4.335
4,20,5,,,,,8.8325,0.0,0.0,0.0,3.399
4,20,5,,,,,8.66,0.0,0.0,0.0,3.492
4,21,5,,,,,9.135,0.0,0.0,0.0,2.562
4,21,5,,,,,8.11,0.0,0.0,0.0,1.932
4,21,5,,,,,7.8875,0.0,0.0,0.0,1.065
4,21,5,,,,,7.68,0.0,0.0,0.0,1.416
4,22,5,,,,,6.49,0.0,0.0,0.0,0.588
4,22,5,,,,,6.135,0.0,0.0,0.0,0.162
4,22,5,,,,,5.4925,0.0,0.0,0.0,0.291
4,22,5,,,,,5.035,0.0,0.0,0.0,0.042
4,23,5,,,,,4.3375,0.0,0.0,0.0,0.105
4,23,5,,,,,3.3275,0.0,0.0,0.0,0.093
4,23,5,,,,,3.0325,0.0,0.0,0.0,0.039
4,23,5,,,,,2.755,0.0,0.0,0.0,0.006
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.25,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.0,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,3.0,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.75,0.0,0.0,0.0,0.0
4,8,6,,,,,3.75,0.0,0.0,0.0,0.0
4,8,6,,,,,3.3,0.0,0.0,0.0,0.06
4,8,6,,,,,4.5,0.0,0.0,0.0,0.0
4,9,6,,,,,4.53,0.0,0.0,0.0,0.036
4,9,6,,,,,3.95,0.0,0.0,0.0,0.24
4,9,6,,,,,3.335,0.0,0.0,0.0,0.402
4,9,6,,,,,3.675,0.0,0.0,0.0,0.21
4,10,6,,,,,4.645,0.0,0.0,0.0,0.174
4,10,6,,,,,3.075,0.0,0.0,0.0,0.9899999999999999
4,10,6,,,,,1.5774999999999997,0.0,0.0,0.0,1.8929999999999998
4,10,6,,,,,3.5425,0.0,0.0,0.0,1.251
4,11,6,,,,,4.55,0.0,0.0,0.0,0.36
4,11,6,,,,,2.9825,0.0,0.0,0.0,0.879
4,11,6,,,,,4.6875,0.0,0.0,0.0,0.525
4,11,6,,,,,3.1825,0.0,0.0,0.0,2.019
4,12,6,,,,,3.2975000000000003,0.0,0.0,0.0,1.5570000000000002
4,12,6,,,,,0.4375,0.0,0.0,0.0,3.225
4,12,6,,,,,0.6724999999999999,0.0,0.0,0.0,4.106999999999999
4,12,6,,,,,5.6325,0.0,0.0,0.0,4.9590000000000005
4,13,6,,,,,5.0375,0.0,0.0,0.0,3.945
4,13,6,,,,,0.0,0.0,0.0,0.0,4.353
4,13,6,,,,,0.7549999999999999,0.0,0.0,0.0,4.2059999999999995
4,13,6,,,,,0.0,0.0,0.0,0.0,4.154999999999999
4,14,6,,,,,1.0425000000000004,0.0,0.0,0.0,5.751
4,14,6,,,,,1.465,0.0,0.0,0.0,5.957999999999999
4,14,6,,,,,2.31,0.0,0.0,0.0,7.271999999999999
4,14,6,,,,,6.1675,0.0,0.0,0.0,8.601
4,15,6,,,,,3.76,0.0,0.0,0.0,7.512
4,15,6,,,,,0.0,0.0,0.0,0.0,3.9
4,15,6,,,,,4.375,0.0,0.0,0.0,7.35
4,15,6,,,,,5.73,0.0,0.0,0.0,6.876
4,16,6,,,,,7.305,0.0,0.0,0.0,5.465999999999999
4,16,6,,,,,7.2375,0.0,0.0,0.0,6.585
4,16,6,,,,,8.440000000000001,0.0,0.0,0.0,6.828
4,16,6,,,,,8.375,0.0,0.0,0.0,7.05
4,17,6,,,,,7.7675,0.0,0.0,0.0,5.721
4,17,6,,,,,7.9475,0.0,0.0,0.0,5.337
4,17,6,,,,,7.5325,0.0,0.0,0.0,5.138999999999999
4,17,6,,,,,8.57,0.0,0.0,0.0,4.884
4,18,6,,,,,6.4275,0.0,0.0,0.0,3.213
4,18,6,,,,,5.345,0.0,0.0,0.0,1.6139999999999999
4,18,6,,,,,6.1375,0.0,0.0,0.0,1.6649999999999998
4,18,6,,,,,6.1125,0.0,0.0,0.0,2.235
4,19,6,,,,,6.5625,0.0,0.0,0.0,2.775
4,19,6,,,,,4.3975,0.0,0.0,0.0,1.9769999999999999
4,19,6,,,,,3.83,0.0,0.0,0.0,0.696
4,19,6,,,,,4.3100000000000005,0.0,0.0,0.0,0.672
4,20,6,,,,,3.74,0.0,0.0,0.0,0.588
4,20,6,,,,,4.605,0.0,0.0,0.0,0.426
4,20,6,,,,,6.3825,0.0,0.0,0.0,0.7589999999999999
4,20,6,,,,,5.91,0.0,0.0,0.0,0.792
4,21,6,,,,,5.73,0.0,0.0,0.0,0.576
4,21,6,,,,,5.85,0.0,0.0,0.0,0.72
4,21,6,,,,,5.96,0.0,0.0,0.0,0.552
4,21,6,,,,,5.0425,0.0,0.0,0.0,0.351
4,22,6,,,,,4.36,0.0,0.0,0.0,0.132
4,22,6,,,,,4.105,0.0,0.0,0.0,0.126
4,22,6,,,,,3.5625,0.0,0.0,0.0,0.075
4,22,6,,,,,3.3,0.0,0.0,0.0,0.06
4,23,6,,,,,2.79,0.0,0.0,0.0,0.048
4,23,6,,,,,3.015,0.0,0.0,0.0,0.018
4,23,6,,,,,2.5,0.0,0.0,0.0,0.0
4,23,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.25,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,2.0,0.0,0.0,0.0,0.0
4,8,7,,,,,3.75,0.0,0.0,0.0,0.0
4,8,7,,,,,4.255,0.0,0.0,0.0,0.006
4,8,7,,,,,4.05,0.0,0.0,0.0,0.06
4,9,7,,,,,3.8875,0.0,0.0,0.0,0.165
4,9,7,,,,,3.9075,0.0,0.0,0.0,0.189
4,9,7,,,,,3.905,0.0,0.0,0.0,0.186
4,9,7,,,,,3.8725,0.0,0.0,0.0,0.147
4,10,7,,,,,3.7025,0.0,0.0,0.0,0.243
4,10,7,,,,,3.7375,0.0,0.0,0.0,0.285
4,10,7,,,,,4.645,0.0,0.0,0.0,0.474
4,10,7,,,,,5.8575,0.0,0.0,0.0,0.429
4,11,7,,,,,4.8075,0.0,0.0,0.0,0.6689999999999999
4,11,7,,,,,6.0475,0.0,0.0,0.0,0.6569999999999999
4,11,7,,,,,4.67,0.0,0.0,0.0,0.804
4,11,7,,,,,5.8,0.0,0.0,0.0,0.66
4,12,7,,,,,5.6925,0.0,0.0,0.0,0.531
4,12,7,,,,,3.9875,0.0,0.0,0.0,0.885
4,12,7,,,,,1.755,0.0,0.0,0.0,2.106
4,12,7,,,,,1.895,0.0,0.0,0.0,2.874
4,13,7,,,,,4.8525,0.0,0.0,0.0,1.323
4,13,7,,,,,3.6175,0.0,0.0,0.0,1.341
4,13,7,,,,,3.4225000000000003,0.0,0.0,0.0,1.707
4,13,7,,,,,2.9450000000000003,0.0,0.0,0.0,2.334
4,14,7,,,,,1.7000000000000002,0.0,0.0,0.0,3.54
4,14,7,,,,,0.0,0.0,0.0,0.0,3.843
4,14,7,,,,,0.0024999999999999,0.0,0.0,0.0,3.303
4,14,7,,,,,1.6799999999999995,0.0,0.0,0.0,4.416
4,15,7,,,,,5.44,0.0,0.0,0.0,5.628
4,15,7,,,,,4.0,0.0,0.0,0.0,2.4
4,15,7,,,,,3.24,0.0,0.0,0.0,1.788
4,15,7,,,,,2.46,0.0,0.0,0.0,2.952
4,16,7,,,,,4.0600000000000005,0.0,0.0,0.0,4.272
4,16,7,,,,,4.9,0.0,0.0,0.0,6.180000000000001
4,16,7,,,,,6.46,0.0,0.0,0.0,7.752
4,16,7,,,,,5.8975,0.0,0.0,0.0,6.777
4,17,7,,,,,6.4475,0.0,0.0,0.0,6.837
4,17,7,,,,,3.3375,0.0,0.0,0.0,4.005
4,17,7,,,,,2.93,0.0,0.0,0.0,3.516
4,17,7,,,,,2.9125,0.0,0.0,0.0,2.895
4,18,7,,,,,4.890000000000001,0.0,0.0,0.0,3.768
4,18,7,,,,,6.4375,0.0,0.0,0.0,4.725
4,18,7,,,,,5.9350000000000005,0.0,0.0,0.0,4.422
4,18,7,,,,,5.415,0.0,0.0,0.0,4.398
4,19,7,,,,,4.6875,0.0,0.0,0.0,4.425
4,19,7,,,,,5.385,0.0,0.0,0.0,4.061999999999999
4,19,7,,,,,5.32,0.0,0.0,0.0,3.6839999999999997
4,19,7,,,,,5.279999999999999,0.0,0.0,0.0,3.336
4,20,7,,,,,4.565,0.0,0.0,0.0,3.078
4,20,7,,,,,5.045,0.0,0.0,0.0,2.154
4,20,7,,,,,5.505,0.0,0.0,0.0,1.8059999999999998
4,20,7,,,,,5.245,0.0,0.0,0.0,1.494
4,21,7,,,,,5.8775,0.0,0.0,0.0,1.353
4,21,7,,,,,6.105,0.0,0.0,0.0,1.926
4,21,7,,,,,6.26,0.0,0.0,0.0,1.8119999999999998
4,21,7,,,,,6.0025,0.0,0.0,0.0,1.2029999999999998
4,22,7,,,,,4.955,0.0,0.0,0.0,0.846
4,22,7,,,,,4.495,0.0,0.0,0.0,0.594
4,22,7,,,,,3.85,0.0,0.0,0.0,0.42
4,22,7,,,,,3.275,0.0,0.0,0.0,0.33
4,23,7,,,,,3.2225,0.0,0.0,0.0,0.267
4,23,7,,,,,2.91,0.0,0.0,0.0,0.192
4,23,7,,,,,2.565,0.0,0.0,0.0,0.078
4,23,7,,,,,2.2575,0.0,0.0,0.0,0.009
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,2,1,,,,,3.25,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,3.25,0.0,0.0,0.0,0.0
4,5,1,,,,,3.0,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.25,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,2.0,0.0,0.0,0.0,0.0
4,8,1,,,,,4.75,0.0,0.0,0.0,0.0
4,8,1,,,,,3.5025,0.0,0.0,0.0,0.003
4,8,1,,,,,3.78,0.0,0.0,0.0,0.036
4,9,1,,,,,4.2825,0.0,0.0,0.0,0.039
4,9,1,,,,,4.555,0.0,0.0,0.0,0.066
4,9,1,,,,,5.0375,0.0,0.0,0.0,0.045
4,9,1,,,,,7.045,0.0,0.0,0.0,0.054
4,10,1,,,,,5.5375,0.0,0.0,0.0,0.045
4,10,1,,,,,5.8,0.0,0.0,0.0,0.06
4,10,1,,,,,5.605,0.0,0.0,0.0,0.126
4,10,1,,,,,6.14,0.0,0.0,0.0,0.168
4,11,1,,,,,7.925,0.0,0.0,0.0,0.21
4,11,1,,,,,6.945,0.0,0.0,0.0,0.23399999999999999
4,11,1,,,,,8.975,0.0,0.0,0.0,0.27
4,11,1,,,,,7.3275,0.0,0.0,0.0,0.393
4,12,1,,,,,7.175,0.0,0.0,0.0,0.51
4,12,1,,,,,6.59,0.0,0.0,0.0,0.40800000000000003
4,12,1,,,,,7.4125,0.0,0.0,0.0,0.49499999999999994
4,12,1,,,,,7.07,0.0,0.0,0.0,0.384
4,13,1,,,,,6.1725,0.0,0.0,0.0,0.507
4,13,1,,,,,7.09,0.0,0.0,0.0,0.708
4,13,1,,,,,6.13,0.0,0.0,0.0,0.756
4,13,1,,,,,5.44,0.0,0.0,0.0,1.128
4,14,1,,,,,4.095,0.0,0.0,0.0,1.914
4,14,1,,,,,5.39,0.0,0.0,0.0,2.268
4,14,1,,,,,2.66,0.0,0.0,0.0,2.892
4,14,1,,,,,3.405,0.0,0.0,0.0,2.8859999999999997
4,15,1,,,,,2.8599999999999994,0.0,0.0,0.0,4.332
4,15,1,,,,,3.5975,0.0,0.0,0.0,4.017
4,15,1,,,,,3.73,0.0,0.0,0.0,4.176
4,15,1,,,,,4.095000000000001,0.0,0.0,0.0,4.314
4,16,1,,,,,5.5025,0.0,0.0,0.0,4.803
4,16,1,,,,,7.5075,0.0,0.0,0.0,5.7090000000000005
4,16,1,,,,,7.7975,0.0,0.0,0.0,5.757000000000001
4,16,1,,,,,7.4525,0.0,0.0,0.0,6.242999999999999
4,17,1,,,,,6.1875,0.0,0.0,0.0,6.825
4,17,1,,,,,6.7125,0.0,0.0,0.0,7.755
4,17,1,,,,,7.727499999999999,0.0,0.0,0.0,8.673
4,17,1,,,,,6.045,0.0,0.0,0.0,8.453999999999999
4,18,1,,,,,7.125,0.0,0.0,0.0,8.25
4,18,1,,,,,6.2,0.0,0.0,0.0,8.04
4,18,1,,,,,6.725,0.0,0.0,0.0,7.77
4,18,1,,,,,6.1225,0.0,0.0,0.0,7.3469999999999995
4,19,1,,,,,6.5275,0.0,0.0,0.0,6.933
4,19,1,,,,,6.5825,0.0,0.0,0.0,6.398999999999999
4,19,1,,,,,5.2,0.0,0.0,0.0,5.64
4,19,1,,,,,5.955,0.0,0.0,0.0,5.046
4,20,1,,,,,5.835,0.0,0.0,0.0,4.902
4,20,1,,,,,7.0725,0.0,0.0,0.0,4.287
4,20,1,,,,,7.9425,0.0,0.0,0.0,3.8309999999999995
4,20,1,,,,,8.0625,0.0,0.0,0.0,3.375
4,21,1,,,,,7.46,0.0,0.0,0.0,2.952
4,21,1,,,,,7.365,0.0,0.0,0.0,2.5380000000000003
4,21,1,,,,,6.445,0.0,0.0,0.0,2.034
4,21,1,,,,,6.145,0.0,0.0,0.0,1.674
4,22,1,,,,,5.3325,0.0,0.0,0.0,1.299
4,22,1,,,,,4.7225,0.0,0.0,0.0,0.867
4,22,1,,,,,3.835,0.0,0.0,0.0,0.402
4,22,1,,,,,3.2425,0.0,0.0,0.0,0.291
4,23,1,,,,,3.13,0.0,0.0,0.0,0.156
4,23,1,,,,,2.6275,0.0,0.0,0.0,0.153
4,23,1,,,,,2.315,0.0,0.0,0.0,0.078
4,23,1,,,,,2.5075,0.0,0.0,0.0,0.009
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.0,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,8,2,,,,,2.75,0.0,0.0,0.0,0.0
4,8,2,,,,,2.515,0.0,0.0,0.0,0.018
4,8,2,,,,,4.06,0.0,0.0,0.0,0.072
4,8,2,,,,,4.1675,0.0,0.0,0.0,0.201
4,9,2,,,,,3.0725,0.0,0.0,0.0,0.387
4,9,2,,,,,3.0575,0.0,0.0,0.0,0.6689999999999999
4,9,2,,,,,3.3675,0.0,0.0,0.0,0.441
4,9,2,,,,,4.4975000000000005,0.0,0.0,0.0,0.897
4,10,2,,,,,4.4375,0.0,0.0,0.0,0.825
4,10,2,,,,,2.715,0.0,0.0,0.0,1.458
4,10,2,,,,,2.7325,0.0,0.0,0.0,1.779
4,10,2,,,,,3.7025,0.0,0.0,0.0,2.0429999999999997
4,11,2,,,,,2.765,0.0,0.0,0.0,2.418
4,11,2,,,,,3.41,0.0,0.0,0.0,2.892
4,11,2,,,,,4.5625,0.0,0.0,0.0,3.675
4,11,2,,,,,3.4825,0.0,0.0,0.0,3.5789999999999997
4,12,2,,,,,2.5675,0.0,0.0,0.0,4.281
4,12,2,,,,,2.6899999999999995,0.0,0.0,0.0,4.428
4,12,2,,,,,1.9400000000000004,0.0,0.0,0.0,5.328
4,12,2,,,,,3.345,0.0,0.0,0.0,6.414
4,13,2,,,,,3.905,0.0,0.0,0.0,6.7860000000000005
4,13,2,,,,,3.545,0.0,0.0,0.0,7.254
4,13,2,,,,,4.425,0.0,0.0,0.0,7.709999999999999
4,13,2,,,,,4.1875,0.0,0.0,0.0,8.025
4,14,2,,,,,3.34,0.0,0.0,0.0,8.508
4,14,2,,,,,4.3125,0.0,0.0,0.0,8.75
4,14,2,,,,,5.050000000000001,0.0,0.0,0.0,8.75
4,14,2,,,,,3.4800000000000004,0.0,0.0,0.0,8.75
4,15,2,,,,,3.405000000000001,0.0,0.0,0.0,8.75
4,15,2,,,,,4.99,0.0,0.0,0.0,8.75
4,15,2,,,,,5.455,0.0,0.0,0.0,8.75
4,15,2,,,,,5.922499999999999,0.0,0.0,0.0,8.75
4,16,2,,,,,5.844999999999999,0.0,0.0,0.0,8.75
4,16,2,,,,,5.7775,0.0,0.0,0.0,8.75
4,16,2,,,,,5.43,0.0,0.0,0.0,8.75
4,16,2,,,,,5.825,0.0,0.0,0.0,8.75
4,17,2,,,,,5.6975,0.0,0.0,0.0,8.75
4,17,2,,,,,5.835,0.0,0.0,0.0,8.75
4,17,2,,,,,6.1875,0.0,0.0,0.0,8.625
4,17,2,,,,,7.3025,0.0,0.0,0.0,8.463
4,18,2,,,,,7.1325,0.0,0.0,0.0,8.259
4,18,2,,,,,6.71,0.0,0.0,0.0,8.052
4,18,2,,,,,7.025,0.0,0.0,0.0,7.83
4,18,2,,,,,6.2,0.0,0.0,0.0,7.4399999999999995
4,19,2,,,,,5.56,0.0,0.0,0.0,6.9719999999999995
4,19,2,,,,,5.635,0.0,0.0,0.0,6.462
4,19,2,,,,,6.7175,0.0,0.0,0.0,5.961
4,19,2,,,,,6.51,0.0,0.0,0.0,5.412
4,20,2,,,,,6.32,0.0,0.0,0.0,4.884
4,20,2,,,,,6.38,0.0,0.0,0.0,4.356
4,20,2,,,,,7.2275,0.0,0.0,0.0,3.8729999999999998
4,20,2,,,,,7.6125,0.0,0.0,0.0,3.4349999999999996
4,21,2,,,,,6.995,0.0,0.0,0.0,2.994
4,21,2,,,,,6.8575,0.0,0.0,0.0,2.529
4,21,2,,,,,7.225,0.0,0.0,0.0,2.07
4,21,2,,,,,6.36,0.0,0.0,0.0,1.6320000000000001
4,22,2,,,,,5.76,0.0,0.0,0.0,1.212
4,22,2,,,,,4.9350000000000005,0.0,0.0,0.0,0.8220000000000001
4,22,2,,,,,4.17,0.0,0.0,0.0,0.504
4,22,2,,,,,3.5,0.0,0.0,0.0,0.3
4,23,2,,,,,3.42,0.0,0.0,0.0,0.20400000000000001
4,23,2,,,,,2.87,0.0,0.0,0.0,0.144
4,23,2,,,,,2.315,0.0,0.0,0.0,0.078
4,23,2,,,,,2.2625,0.0,0.0,0.0,0.015
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,2,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,4.0,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,3.25,0.0,0.0,0.0,0.0
4,5,3,,,,,3.5,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,3.75,0.0,0.0,0.0,0.0
4,7,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.0,0.0,0.0,0.0,0.0
4,8,3,,,,,3.045,0.0,0.0,0.0,0.054
4,8,3,,,,,3.09,0.0,0.0,0.0,0.108
4,8,3,,,,,3.675,0.0,0.0,0.0,0.21
4,9,3,,,,,3.5575,0.0,0.0,0.0,0.369
4,9,3,,,,,4.475,0.0,0.0,0.0,0.57
4,9,3,,,,,3.4125,0.0,0.0,0.0,0.7949999999999999
4,9,3,,,,,4.1125,0.0,0.0,0.0,1.035
4,10,3,,,,,4.0675,0.0,0.0,0.0,1.281
4,10,3,,,,,3.0125,0.0,0.0,0.0,1.515
4,10,3,,,,,3.0275,0.0,0.0,0.0,1.833
4,10,3,,,,,3.27,0.0,0.0,0.0,2.124
4,11,3,,,,,3.3,0.0,0.0,0.0,2.4599999999999995
4,11,3,,,,,3.2075,0.0,0.0,0.0,2.949
4,11,3,,,,,2.8599999999999994,0.0,0.0,0.0,3.432
4,11,3,,,,,2.055,0.0,0.0,0.0,3.966
4,12,3,,,,,2.077500000000001,0.0,0.0,0.0,4.593
4,12,3,,,,,2.5975,0.0,0.0,0.0,5.217
4,12,3,,,,,3.5775,0.0,0.0,0.0,5.792999999999999
4,12,3,,,,,3.5175,0.0,0.0,0.0,6.321
4,13,3,,,,,2.6975,0.0,0.0,0.0,6.837
4,13,3,,,,,3.535,0.0,0.0,0.0,7.242
4,13,3,,,,,3.9025,0.0,0.0,0.0,7.683
4,13,3,,,,,3.5075000000000003,0.0,0.0,0.0,8.109
4,14,3,,,,,4.025,0.0,0.0,0.0,8.43
4,14,3,,,,,4.5575,0.0,0.0,0.0,8.75
4,14,3,,,,,5.27,0.0,0.0,0.0,8.75
4,14,3,,,,,3.4825,0.0,0.0,0.0,8.75
4,15,3,,,,,3.1849999999999987,0.0,0.0,0.0,8.75
4,15,3,,,,,4.23,0.0,0.0,0.0,8.75
4,15,3,,,,,4.18,0.0,0.0,0.0,8.75
4,15,3,,,,,4.375,0.0,0.0,0.0,8.75
4,16,3,,,,,6.305,0.0,0.0,0.0,8.75
4,16,3,,,,,4.73,0.0,0.0,0.0,8.75
4,16,3,,,,,5.655,0.0,0.0,0.0,8.75
4,16,3,,,,,5.805,0.0,0.0,0.0,8.75
4,17,3,,,,,7.192499999999999,0.0,0.0,0.0,8.75
4,17,3,,,,,6.825,0.0,0.0,0.0,8.75
4,17,3,,,,,6.185,0.0,0.0,0.0,8.622
4,17,3,,,,,7.039999999999999,0.0,0.0,0.0,8.448
4,18,3,,,,,5.87,0.0,0.0,0.0,8.244
4,18,3,,,,,6.215,0.0,0.0,0.0,8.058
4,18,3,,,,,5.99,0.0,0.0,0.0,7.788
4,18,3,,,,,6.1725,0.0,0.0,0.0,7.407
4,19,3,,,,,5.7875,0.0,0.0,0.0,6.944999999999999
4,19,3,,,,,6.3775,0.0,0.0,0.0,6.453
4,19,3,,,,,6.7125,0.0,0.0,0.0,5.955
4,19,3,,,,,6.255,0.0,0.0,0.0,5.406
4,20,3,,,,,6.315,0.0,0.0,0.0,4.878
4,20,3,,,,,6.625,0.0,0.0,0.0,4.35
4,20,3,,,,,7.2425,0.0,0.0,0.0,3.891
4,20,3,,,,,7.125,0.0,0.0,0.0,3.4499999999999997
4,21,3,,,,,7.75,0.0,0.0,0.0,3.0
4,21,3,,,,,7.115,0.0,0.0,0.0,2.5380000000000003
4,21,3,,,,,6.23,0.0,0.0,0.0,2.076
4,21,3,,,,,6.62,0.0,0.0,0.0,1.6440000000000001
4,22,3,,,,,5.7675,0.0,0.0,0.0,1.221
4,22,3,,,,,4.695,0.0,0.0,0.0,0.834
4,22,3,,,,,4.185,0.0,0.0,0.0,0.522
4,22,3,,,,,3.7725,0.0,0.0,0.0,0.327
4,23,3,,,,,3.4425,0.0,0.0,0.0,0.23099999999999998
4,23,3,,,,,2.89,0.0,0.0,0.0,0.168
4,23,3,,,,,2.5825,0.0,0.0,0.0,0.099
4,23,3,,,,,2.275,0.0,0.0,0.0,0.03
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,2.5,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,2.0,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.04,0.0,0.0,0.0,0.048
4,8,4,,,,,2.84,0.0,0.0,0.0,0.108
4,8,4,,,,,3.645,0.0,0.0,0.0,0.174
4,9,4,,,,,4.2,0.0,0.0,0.0,0.24
4,9,4,,,,,4.765,0.0,0.0,0.0,0.318
4,9,4,,,,,4.31,0.0,0.0,0.0,0.372
4,9,4,,,,,4.4025,0.0,0.0,0.0,0.483
4,10,4,,,,,4.4175,0.0,0.0,0.0,0.501
4,10,4,,,,,4.5425,0.0,0.0,0.0,0.6509999999999999
4,10,4,,,,,4.6725,0.0,0.0,0.0,0.8069999999999999
4,10,4,,,,,7.31,0.0,0.0,0.0,0.972
4,11,4,,,,,5.0775,0.0,0.0,0.0,1.293
4,11,4,,,,,3.6775,0.0,0.0,0.0,1.7129999999999999
4,11,4,,,,,3.5425,0.0,0.0,0.0,1.851
4,11,4,,,,,6.575,0.0,0.0,0.0,2.19
4,12,4,,,,,4.365,0.0,0.0,0.0,2.238
4,12,4,,,,,4.59,0.0,0.0,0.0,2.5079999999999996
4,12,4,,,,,4.635,0.0,0.0,0.0,2.562
4,12,4,,,,,4.0125,0.0,0.0,0.0,2.7150000000000003
4,13,4,,,,,3.6425,0.0,0.0,0.0,2.871
4,13,4,,,,,3.7825000000000006,0.0,0.0,0.0,3.339
4,13,4,,,,,5.5725,0.0,0.0,0.0,3.9869999999999997
4,13,4,,,,,3.2300000000000004,0.0,0.0,0.0,5.0760000000000005
4,14,4,,,,,3.675,0.0,0.0,0.0,4.71
4,14,4,,,,,4.0225,0.0,0.0,0.0,4.827
4,14,4,,,,,3.8125,0.0,0.0,0.0,4.875
4,14,4,,,,,3.115,0.0,0.0,0.0,4.938
4,15,4,,,,,2.5625,0.0,0.0,0.0,5.475
4,15,4,,,,,1.9725,0.0,0.0,0.0,5.967
4,15,4,,,,,2.875,0.0,0.0,0.0,6.1499999999999995
4,15,4,,,,,4.9075,0.0,0.0,0.0,6.489
4,16,4,,,,,4.36,0.0,0.0,0.0,7.632
4,16,4,,,,,4.425,0.0,0.0,0.0,7.409999999999999
4,16,4,,,,,3.7575,0.0,0.0,0.0,6.909
4,16,4,,,,,4.135,0.0,0.0,0.0,6.762
4,17,4,,,,,5.29,0.0,0.0,0.0,6.648
4,17,4,,,,,7.1275,0.0,0.0,0.0,7.353
4,17,4,,,,,6.055,0.0,0.0,0.0,7.866
4,17,4,,,,,6.62,0.0,0.0,0.0,8.244
4,18,4,,,,,6.855,0.0,0.0,0.0,8.226
4,18,4,,,,,6.1825,0.0,0.0,0.0,8.019
4,18,4,,,,,6.6575,0.0,0.0,0.0,7.688999999999999
4,18,4,,,,,7.0825,0.0,0.0,0.0,7.2989999999999995
4,19,4,,,,,7.2325,0.0,0.0,0.0,6.879
4,19,4,,,,,7.3225,0.0,0.0,0.0,6.387
4,19,4,,,,,7.1275,0.0,0.0,0.0,5.853000000000001
4,19,4,,,,,6.9375,0.0,0.0,0.0,5.325
4,20,4,,,,,7.2475,0.0,0.0,0.0,4.797
4,20,4,,,,,7.085,0.0,0.0,0.0,4.302
4,20,4,,,,,7.952500000000001,0.0,0.0,0.0,3.843
4,20,4,,,,,8.8375,0.0,0.0,0.0,3.405
4,21,4,,,,,7.7125,0.0,0.0,0.0,2.9549999999999996
4,21,4,,,,,8.58,0.0,0.0,0.0,2.496
4,21,4,,,,,8.4575,0.0,0.0,0.0,2.049
4,21,4,,,,,8.3475,0.0,0.0,0.0,1.6169999999999998
4,22,4,,,,,8.2325,0.0,0.0,0.0,1.179
4,22,4,,,,,7.7,0.0,0.0,0.0,0.84
4,22,4,,,,,7.445,0.0,0.0,0.0,0.534
4,22,4,,,,,7.535,0.0,0.0,0.0,0.34199999999999997
4,23,4,,,,,7.2,0.0,0.0,0.0,0.24
4,23,4,,,,,6.395,0.0,0.0,0.0,0.174
4,23,4,,,,,4.585,0.0,0.0,0.0,0.10200000000000001
4,23,4,,,,,2.2775,0.0,0.0,0.0,0.033
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.5,0.0,0.0,0.0,0.0
4,2,5,,,,,3.5,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.25,0.0,0.0,0.0,0.0
4,3,5,,,,,2.0,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,3.0,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.25,0.0,0.0,0.0,0.0
4,8,5,,,,,3.0,0.0,0.0,0.0,0.0
4,8,5,,,,,2.2825,0.0,0.0,0.0,0.039
4,8,5,,,,,2.5975,0.0,0.0,0.0,0.11699999999999999
4,9,5,,,,,2.6,0.0,0.0,0.0,0.12
4,9,5,,,,,3.905,0.0,0.0,0.0,0.186
4,9,5,,,,,4.6925,0.0,0.0,0.0,0.23099999999999998
4,9,5,,,,,3.8275,0.0,0.0,0.0,0.393
4,10,5,,,,,3.515,0.0,0.0,0.0,0.318
4,10,5,,,,,3.9575,0.0,0.0,0.0,0.24899999999999997
4,10,5,,,,,4.05,0.0,0.0,0.0,0.36
4,10,5,,,,,6.315,0.0,0.0,0.0,0.378
4,11,5,,,,,4.26,0.0,0.0,0.0,0.612
4,11,5,,,,,4.3,0.0,0.0,0.0,0.66
4,11,5,,,,,3.2075,0.0,0.0,0.0,0.849
4,11,5,,,,,4.885,0.0,0.0,0.0,1.062
4,12,5,,,,,4.825,0.0,0.0,0.0,1.2899999999999998
4,12,5,,,,,3.0525,0.0,0.0,0.0,1.563
4,12,5,,,,,2.5775,0.0,0.0,0.0,1.5929999999999997
4,12,5,,,,,2.715,0.0,0.0,0.0,1.458
4,13,5,,,,,2.6425,0.0,0.0,0.0,1.671
4,13,5,,,,,1.725,0.0,0.0,0.0,2.07
4,13,5,,,,,2.1275,0.0,0.0,0.0,2.2529999999999997
4,13,5,,,,,1.0825,0.0,0.0,0.0,2.799
4,14,5,,,,,0.94,0.0,0.0,0.0,3.828
4,14,5,,,,,0.8900000000000001,0.0,0.0,0.0,4.068
4,14,5,,,,,2.0975,0.0,0.0,0.0,4.017
4,14,5,,,,,2.1225,0.0,0.0,0.0,5.547
4,15,5,,,,,1.12,0.0,0.0,0.0,4.644
4,15,5,,,,,1.1749999999999998,0.0,0.0,0.0,4.409999999999999
4,15,5,,,,,0.915,0.0,0.0,0.0,5.298
4,15,5,,,,,0.2350000000000003,0.0,0.0,0.0,5.982
4,16,5,,,,,2.5700000000000003,0.0,0.0,0.0,5.784
4,16,5,,,,,1.4725,0.0,0.0,0.0,7.7669999999999995
4,16,5,,,,,3.94,0.0,0.0,0.0,8.328
4,16,5,,,,,3.7,0.0,0.0,0.0,7.74
4,17,5,,,,,4.255,0.0,0.0,0.0,8.405999999999999
4,17,5,,,,,3.99,0.0,0.0,0.0,7.788
4,17,5,,,,,4.9175,0.0,0.0,0.0,7.401
4,17,5,,,,,4.67,0.0,0.0,0.0,7.404
4,18,5,,,,,4.6075,0.0,0.0,0.0,7.029
4,18,5,,,,,6.585,0.0,0.0,0.0,6.101999999999999
4,18,5,,,,,7.5975,0.0,0.0,0.0,7.317
4,18,5,,,,,7.655,0.0,0.0,0.0,6.7860000000000005
4,19,5,,,,,6.9325,0.0,0.0,0.0,6.519
4,19,5,,,,,6.505,0.0,0.0,0.0,6.005999999999999
4,19,5,,,,,7.42,0.0,0.0,0.0,5.604
4,19,5,,,,,6.675,0.0,0.0,0.0,5.01
4,20,5,,,,,6.1925,0.0,0.0,0.0,4.431
4,20,5,,,,,7.17,0.0,0.0,0.0,4.404
4,20,5,,,,,6.2125,0.0,0.0,0.0,2.9549999999999996
4,20,5,,,,,6.73,0.0,0.0,0.0,2.976
4,21,5,,,,,6.195,0.0,0.0,0.0,1.734
4,21,5,,,,,6.65,0.0,0.0,0.0,1.68
4,21,5,,,,,6.025,0.0,0.0,0.0,1.2299999999999998
4,21,5,,,,,5.635,0.0,0.0,0.0,1.062
4,22,5,,,,,4.89,0.0,0.0,0.0,0.768
4,22,5,,,,,4.4975000000000005,0.0,0.0,0.0,0.897
4,22,5,,,,,4.0275,0.0,0.0,0.0,0.6329999999999999
4,22,5,,,,,3.38,0.0,0.0,0.0,0.45599999999999996
4,23,5,,,,,3.18,0.0,0.0,0.0,0.216
4,23,5,,,,,2.6475,0.0,0.0,0.0,0.177
4,23,5,,,,,2.28,0.0,0.0,0.0,0.036
4,23,5,,,,,2.26,0.0,0.0,0.0,0.012
4,24,5,,,,,2.25,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.015,0.0,0.0,0.0,0.018
4,8,6,,,,,1.815,0.0,0.0,0.0,0.078
4,8,6,,,,,3.1125,0.0,0.0,0.0,0.135
4,8,6,,,,,2.705,0.0,0.0,0.0,0.24599999999999997
4,9,6,,,,,3.34,0.0,0.0,0.0,0.40800000000000003
4,9,6,,,,,4.015,0.0,0.0,0.0,0.618
4,9,6,,,,,3.965,0.0,0.0,0.0,0.858
4,9,6,,,,,2.1775,0.0,0.0,0.0,1.113
4,10,6,,,,,3.1375,0.0,0.0,0.0,1.365
4,10,6,,,,,2.1125,0.0,0.0,0.0,1.635
4,10,6,,,,,1.63,0.0,0.0,0.0,1.9559999999999997
4,10,6,,,,,1.3925,0.0,0.0,0.0,2.271
4,11,6,,,,,2.4425,0.0,0.0,0.0,2.631
4,11,6,,,,,1.0775,0.0,0.0,0.0,3.093
4,11,6,,,,,0.7625000000000002,0.0,0.0,0.0,3.615
4,11,6,,,,,0.0,0.0,0.0,0.0,4.1819999999999995
4,12,6,,,,,1.535,0.0,0.0,0.0,4.842
4,12,6,,,,,1.0525000000000002,0.0,0.0,0.0,5.463
