month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,12,6,,,,,0.8025000000000002,0.0,0.0,0.0,6.063
4,12,6,,,,,1.005,0.0,0.0,0.0,6.606
4,13,6,,,,,3.68,0.0,0.0,0.0,7.116
4,13,6,,,,,2.3200000000000003,0.0,0.0,0.0,7.584
4,13,6,,,,,3.155,0.0,0.0,0.0,7.986
4,13,6,,,,,3.51,0.0,0.0,0.0,8.411999999999999
4,14,6,,,,,3.505,0.0,0.0,0.0,8.706
4,14,6,,,,,3.0625,0.0,0.0,0.0,8.75
4,14,6,,,,,3.8000000000000007,0.0,0.0,0.0,8.75
4,14,6,,,,,3.7375000000000007,0.0,0.0,0.0,8.75
4,15,6,,,,,3.827500000000001,0.0,0.0,0.0,8.75
4,15,6,,,,,3.5500000000000007,0.0,0.0,0.0,8.75
4,15,6,,,,,5.26,0.0,0.0,0.0,8.75
4,15,6,,,,,3.945,0.0,0.0,0.0,8.75
4,16,6,,,,,4.8825,0.0,0.0,0.0,8.75
4,16,6,,,,,4.059999999999999,0.0,0.0,0.0,8.75
4,16,6,,,,,3.965,0.0,0.0,0.0,8.75
4,16,6,,,,,5.620000000000001,0.0,0.0,0.0,8.75
4,17,6,,,,,5.005,0.0,0.0,0.0,8.75
4,17,6,,,,,5.8775,0.0,0.0,0.0,8.75
4,17,6,,,,,5.985,0.0,0.0,0.0,8.682
4,17,6,,,,,5.575,0.0,0.0,0.0,8.49
4,18,6,,,,,7.0075,0.0,0.0,0.0,8.75
4,18,6,,,,,6.1725,0.0,0.0,0.0,8.007
4,18,6,,,,,6.49,0.0,0.0,0.0,7.788
4,18,6,,,,,5.4825,0.0,0.0,0.0,7.478999999999999
4,19,6,,,,,5.5925,0.0,0.0,0.0,7.011
4,19,6,,,,,6.68,0.0,0.0,0.0,6.515999999999999
4,19,6,,,,,6.2525,0.0,0.0,0.0,6.003
4,19,6,,,,,6.0425,0.0,0.0,0.0,5.4510000000000005
4,20,6,,,,,6.34,0.0,0.0,0.0,4.9079999999999995
4,20,6,,,,,6.15,0.0,0.0,0.0,4.38
4,20,6,,,,,7.2725,0.0,0.0,0.0,3.9269999999999996
4,20,6,,,,,7.654999999999999,0.0,0.0,0.0,3.4859999999999998
4,21,6,,,,,8.525,0.0,0.0,0.0,3.03
4,21,6,,,,,7.38,0.0,0.0,0.0,2.5559999999999996
4,21,6,,,,,6.5075,0.0,0.0,0.0,2.109
4,21,6,,,,,5.135,0.0,0.0,0.0,1.662
4,22,6,,,,,5.2925,0.0,0.0,0.0,1.251
4,22,6,,,,,4.72,0.0,0.0,0.0,0.864
4,22,6,,,,,4.7125,0.0,0.0,0.0,0.555
4,22,6,,,,,3.535,0.0,0.0,0.0,0.34199999999999997
4,23,6,,,,,3.2,0.0,0.0,0.0,0.24
4,23,6,,,,,2.9,0.0,0.0,0.0,0.18
4,23,6,,,,,2.335,0.0,0.0,0.0,0.10200000000000001
4,23,6,,,,,2.275,0.0,0.0,0.0,0.03
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.25,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,3.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,1.785,0.0,0.0,0.0,0.042
4,8,7,,,,,1.83,0.0,0.0,0.0,0.096
4,8,7,,,,,2.39,0.0,0.0,0.0,0.168
4,8,7,,,,,2.9925,0.0,0.0,0.0,0.291
4,9,7,,,,,3.385,0.0,0.0,0.0,0.46199999999999997
4,9,7,,,,,3.3275,0.0,0.0,0.0,0.693
4,9,7,,,,,3.035,0.0,0.0,0.0,0.942
4,9,7,,,,,2.22,0.0,0.0,0.0,1.164
4,10,7,,,,,1.4325,0.0,0.0,0.0,1.419
4,10,7,,,,,1.685,0.0,0.0,0.0,1.722
4,10,7,,,,,1.4275,0.0,0.0,0.0,2.013
4,10,7,,,,,0.9249999999999998,0.0,0.0,0.0,2.31
4,11,7,,,,,1.7200000000000002,0.0,0.0,0.0,2.664
4,11,7,,,,,1.5775,0.0,0.0,0.0,3.093
4,11,7,,,,,2.465,0.0,0.0,0.0,3.558
4,11,7,,,,,2.1975,0.0,0.0,0.0,4.137
4,12,7,,,,,1.9625000000000004,0.0,0.0,0.0,4.755
4,12,7,,,,,1.4474999999999998,0.0,0.0,0.0,5.337
4,12,7,,,,,1.9525,0.0,0.0,0.0,5.943
4,12,7,,,,,1.3724999999999996,0.0,0.0,0.0,6.446999999999999
4,13,7,,,,,2.53,0.0,0.0,0.0,6.936
4,13,7,,,,,1.885,0.0,0.0,0.0,7.361999999999999
4,13,7,,,,,1.9425,0.0,0.0,0.0,7.731
4,13,7,,,,,2.72,0.0,0.0,0.0,8.064
4,14,7,,,,,2.72,0.0,0.0,0.0,8.363999999999999
4,14,7,,,,,3.4425,0.0,0.0,0.0,8.631
4,14,7,,,,,5.425,0.0,0.0,0.0,8.75
4,14,7,,,,,4.555,0.0,0.0,0.0,8.75
4,15,7,,,,,4.4375,0.0,0.0,0.0,8.75
4,15,7,,,,,3.504999999999999,0.0,0.0,0.0,8.75
4,15,7,,,,,4.309999999999999,0.0,0.0,0.0,8.75
4,15,7,,,,,4.0425,0.0,0.0,0.0,8.75
4,16,7,,,,,4.2175,0.0,0.0,0.0,8.75
4,16,7,,,,,4.895,0.0,0.0,0.0,8.75
4,16,7,,,,,5.532499999999999,0.0,0.0,0.0,8.75
4,16,7,,,,,5.74,0.0,0.0,0.0,8.75
4,17,7,,,,,5.115,0.0,0.0,0.0,8.75
4,17,7,,,,,5.2175,0.0,0.0,0.0,8.661
4,17,7,,,,,5.7375,0.0,0.0,0.0,8.385
4,17,7,,,,,6.165,0.0,0.0,0.0,8.298
4,18,7,,,,,4.945,0.0,0.0,0.0,8.034
4,18,7,,,,,5.175,0.0,0.0,0.0,7.709999999999999
4,18,7,,,,,5.8,0.0,0.0,0.0,7.26
4,18,7,,,,,6.11,0.0,0.0,0.0,6.732
4,19,7,,,,,6.2225,0.0,0.0,0.0,6.567
4,19,7,,,,,5.52,0.0,0.0,0.0,6.323999999999999
4,19,7,,,,,5.7175,0.0,0.0,0.0,5.961
4,19,7,,,,,5.4325,0.0,0.0,0.0,5.319
4,20,7,,,,,5.63,0.0,0.0,0.0,4.656
4,20,7,,,,,5.995,0.0,0.0,0.0,4.194
4,20,7,,,,,6.7475000000000005,0.0,0.0,0.0,3.597
4,20,7,,,,,6.76,0.0,0.0,0.0,3.0119999999999996
4,21,7,,,,,7.515000000000001,0.0,0.0,0.0,2.418
4,21,7,,,,,6.8975,0.0,0.0,0.0,1.9769999999999999
4,21,7,,,,,6.5925,0.0,0.0,0.0,1.911
4,21,7,,,,,5.2125,0.0,0.0,0.0,1.755
4,22,7,,,,,5.2725,0.0,0.0,0.0,1.527
4,22,7,,,,,4.6925,0.0,0.0,0.0,1.131
4,22,7,,,,,3.805,0.0,0.0,0.0,0.666
4,22,7,,,,,3.59,0.0,0.0,0.0,0.40800000000000003
4,23,7,,,,,3.23,0.0,0.0,0.0,0.276
4,23,7,,,,,2.65,0.0,0.0,0.0,0.18
4,23,7,,,,,2.59,0.0,0.0,0.0,0.108
4,23,7,,,,,2.5375,0.0,0.0,0.0,0.045
4,24,7,,,,,2.0025,0.0,0.0,0.0,0.003
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,2,1,,,,,3.75,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,3.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.0,0.0,0.0,0.0,0.0
4,8,1,,,,,2.02,0.0,0.0,0.0,0.024
4,8,1,,,,,2.065,0.0,0.0,0.0,0.078
4,8,1,,,,,2.38,0.0,0.0,0.0,0.156
4,8,1,,,,,3.24,0.0,0.0,0.0,0.288
4,9,1,,,,,3.3925,0.0,0.0,0.0,0.471
4,9,1,,,,,3.575,0.0,0.0,0.0,0.69
4,9,1,,,,,2.52,0.0,0.0,0.0,0.9239999999999999
4,9,1,,,,,4.9575,0.0,0.0,0.0,1.149
4,10,1,,,,,4.6675,0.0,0.0,0.0,1.401
4,10,1,,,,,4.13,0.0,0.0,0.0,1.656
4,10,1,,,,,3.37,0.0,0.0,0.0,1.944
4,10,1,,,,,3.1175,0.0,0.0,0.0,2.2409999999999997
4,11,1,,,,,2.925,0.0,0.0,0.0,2.61
4,11,1,,,,,3.56,0.0,0.0,0.0,3.072
4,11,1,,,,,3.1899999999999995,0.0,0.0,0.0,3.528
4,11,1,,,,,4.407500000000001,0.0,0.0,0.0,4.089
4,12,1,,,,,3.385,0.0,0.0,0.0,4.662
4,12,1,,,,,2.6100000000000003,0.0,0.0,0.0,5.232
4,12,1,,,,,3.1025,0.0,0.0,0.0,5.523
4,12,1,,,,,2.37,0.0,0.0,0.0,3.144
4,13,1,,,,,2.94,0.0,0.0,0.0,3.528
4,13,1,,,,,3.245,0.0,0.0,0.0,3.894
4,13,1,,,,,3.535,0.0,0.0,0.0,4.242
4,13,1,,,,,3.795,0.0,0.0,0.0,4.553999999999999
4,14,1,,,,,4.025,0.0,0.0,0.0,4.83
4,14,1,,,,,4.2525,0.0,0.0,0.0,5.103000000000001
4,14,1,,,,,4.445,0.0,0.0,0.0,5.3340000000000005
4,14,1,,,,,4.5975,0.0,0.0,0.0,5.517
4,15,1,,,,,2.685,0.0,0.0,0.0,3.222
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.25,0.0,0.0,0.0,0.0
4,24,1,,,,,0.5,0.0,0.0,0.0,0.0
4,24,1,,,,,5.0,0.0,0.0,0.0,0.0
4,24,1,,,,,5.25,0.0,0.0,0.0,0.0
4,24,1,,,,,4.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.75,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.5,0.0,0.0,0.0,0.0
4,4,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.2575,0.0,0.0,0.0,0.009
4,8,2,,,,,3.385,0.0,0.0,0.0,0.162
4,8,2,,,,,3.295,0.0,0.0,0.0,0.354
4,8,2,,,,,3.54,0.0,0.0,0.0,0.648
4,8,2,,,,,3.3475,0.0,0.0,0.0,1.017
4,9,2,,,,,4.145,0.0,0.0,0.0,1.3739999999999999
4,9,2,,,,,4.91,0.0,0.0,0.0,1.092
4,9,2,,,,,5.325,0.0,0.0,0.0,1.5899999999999999
4,9,2,,,,,8.195,0.0,0.0,0.0,1.734
4,10,2,,,,,6.05,0.0,0.0,0.0,1.8599999999999999
4,10,2,,,,,5.01,0.0,0.0,0.0,2.4119999999999995
4,10,2,,,,,5.0525,0.0,0.0,0.0,3.363
4,10,2,,,,,5.12,0.0,0.0,0.0,4.044
4,11,2,,,,,4.76,0.0,0.0,0.0,6.311999999999999
4,11,2,,,,,5.205,0.0,0.0,0.0,6.2459999999999996
4,11,2,,,,,6.82,0.0,0.0,0.0,6.384
4,11,2,,,,,6.1225,0.0,0.0,0.0,5.8469999999999995
4,12,2,,,,,5.335,0.0,0.0,0.0,7.901999999999999
4,12,2,,,,,5.4925,0.0,0.0,0.0,5.390999999999999
4,12,2,,,,,6.3,0.0,0.0,0.0,3.36
4,12,2,,,,,4.99,0.0,0.0,0.0,3.588
4,13,2,,,,,5.0925,0.0,0.0,0.0,8.75
4,13,2,,,,,5.4475,0.0,0.0,0.0,8.75
4,13,2,,,,,5.47,0.0,0.0,0.0,8.75
4,13,2,,,,,5.5375,0.0,0.0,0.0,8.75
4,14,2,,,,,5.9,0.0,0.0,0.0,8.75
4,14,2,,,,,4.497499999999999,0.0,0.0,0.0,8.75
4,14,2,,,,,4.502500000000001,0.0,0.0,0.0,8.75
4,14,2,,,,,4.305,0.0,0.0,0.0,8.75
4,15,2,,,,,4.1,0.0,0.0,0.0,8.75
4,15,2,,,,,3.8249999999999993,0.0,0.0,0.0,8.75
4,15,2,,,,,4.23,0.0,0.0,0.0,8.75
4,15,2,,,,,4.004999999999999,0.0,0.0,0.0,8.75
4,16,2,,,,,4.305,0.0,0.0,0.0,8.75
4,16,2,,,,,5.1,0.0,0.0,0.0,8.52
4,16,2,,,,,4.39,0.0,0.0,0.0,8.267999999999999
4,16,2,,,,,4.48,0.0,0.0,0.0,6.5760000000000005
4,17,2,,,,,4.9275,0.0,0.0,0.0,6.513
4,17,2,,,,,3.6525,0.0,0.0,0.0,7.382999999999999
4,17,2,,,,,4.05,0.0,0.0,0.0,6.659999999999999
4,17,2,,,,,3.475,0.0,0.0,0.0,6.27
4,18,2,,,,,3.9875,0.0,0.0,0.0,5.685
4,18,2,,,,,5.8675,0.0,0.0,0.0,5.241
4,18,2,,,,,4.545,0.0,0.0,0.0,3.054
4,18,2,,,,,4.605,0.0,0.0,0.0,2.226
4,19,2,,,,,4.79,0.0,0.0,0.0,2.448
4,19,2,,,,,4.5675,0.0,0.0,0.0,1.281
4,19,2,,,,,4.135,0.0,0.0,0.0,1.3619999999999999
4,19,2,,,,,3.705,0.0,0.0,0.0,1.146
4,20,2,,,,,3.9675,0.0,0.0,0.0,0.561
4,20,2,,,,,4.41,0.0,0.0,0.0,0.192
4,20,2,,,,,4.6075,0.0,0.0,0.0,0.129
4,20,2,,,,,4.785,0.0,0.0,0.0,0.042
4,21,2,,,,,5.265,0.0,0.0,0.0,0.018
4,21,2,,,,,5.26,0.0,0.0,0.0,0.012
4,21,2,,,,,5.75,0.0,0.0,0.0,0.0
4,21,2,,,,,5.5,0.0,0.0,0.0,0.0
4,22,2,,,,,5.25,0.0,0.0,0.0,0.0
4,22,2,,,,,3.5,0.0,0.0,0.0,0.0
4,22,2,,,,,3.25,0.0,0.0,0.0,0.0
4,22,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,3.0,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,5,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,8,3,,,,,2.765,0.0,0.0,0.0,0.018
4,8,3,,,,,2.5925,0.0,0.0,0.0,0.111
4,8,3,,,,,2.675,0.0,0.0,0.0,0.21
4,8,3,,,,,3.97,0.0,0.0,0.0,0.564
4,9,3,,,,,3.9175,0.0,0.0,0.0,1.101
4,9,3,,,,,5.1725,0.0,0.0,0.0,1.407
4,9,3,,,,,4.7825,0.0,0.0,0.0,2.139
4,9,3,,,,,5.175,0.0,0.0,0.0,1.71
4,10,3,,,,,7.39,0.0,0.0,0.0,1.3679999999999999
4,10,3,,,,,6.7375,0.0,0.0,0.0,1.785
4,10,3,,,,,5.9525,0.0,0.0,0.0,1.143
4,10,3,,,,,5.855,0.0,0.0,0.0,0.426
4,11,3,,,,,5.635,0.0,0.0,0.0,0.162
4,11,3,,,,,6.8825,0.0,0.0,0.0,0.45899999999999996
4,11,3,,,,,6.625,0.0,0.0,0.0,1.05
4,11,3,,,,,7.295,0.0,0.0,0.0,0.354
4,12,3,,,,,8.58,0.0,0.0,0.0,0.396
4,12,3,,,,,7.1175,0.0,0.0,0.0,0.741
4,12,3,,,,,7.05,0.0,0.0,0.0,0.66
4,12,3,,,,,7.545,0.0,0.0,0.0,0.954
4,13,3,,,,,6.7625,0.0,0.0,0.0,1.515
4,13,3,,,,,6.5,0.0,0.0,0.0,0.6
4,13,3,,,,,5.9825,0.0,0.0,0.0,0.579
4,13,3,,,,,6.095,0.0,0.0,0.0,0.714
4,14,3,,,,,5.5275,0.0,0.0,0.0,0.9329999999999999
4,14,3,,,,,5.0275,0.0,0.0,0.0,0.9329999999999999
4,14,3,,,,,5.5600000000000005,0.0,0.0,0.0,0.972
4,14,3,,,,,4.815,0.0,0.0,0.0,0.9779999999999999
4,15,3,,,,,3.5525,0.0,0.0,0.0,1.263
4,15,3,,,,,4.15,0.0,0.0,0.0,1.68
4,15,3,,,,,6.12,0.0,0.0,0.0,1.344
4,15,3,,,,,5.285,0.0,0.0,0.0,1.5419999999999998
4,16,3,,,,,5.6875,0.0,0.0,0.0,1.425
4,16,3,,,,,5.105,0.0,0.0,0.0,1.026
4,16,3,,,,,5.0600000000000005,0.0,0.0,0.0,0.972
4,16,3,,,,,4.3625,0.0,0.0,0.0,1.335
4,17,3,,,,,4.4725,0.0,0.0,0.0,0.867
4,17,3,,,,,4.8100000000000005,0.0,0.0,0.0,0.672
4,17,3,,,,,5.105,0.0,0.0,0.0,0.726
4,17,3,,,,,4.815,0.0,0.0,0.0,0.6779999999999999
4,18,3,,,,,6.36,0.0,0.0,0.0,0.432
4,18,3,,,,,6.625,0.0,0.0,0.0,0.44999999999999996
4,18,3,,,,,6.3875,0.0,0.0,0.0,0.46499999999999997
4,18,3,,,,,5.975,0.0,0.0,0.0,0.57
4,19,3,,,,,4.53,0.0,0.0,0.0,0.636
4,19,3,,,,,4.0600000000000005,0.0,0.0,0.0,0.672
4,19,3,,,,,4.2625,0.0,0.0,0.0,0.6149999999999999
4,19,3,,,,,4.505,0.0,0.0,0.0,0.606
4,20,3,,,,,4.2875,0.0,0.0,0.0,0.345
4,20,3,,,,,4.175,0.0,0.0,0.0,0.21
4,20,3,,,,,5.1325,0.0,0.0,0.0,0.159
4,20,3,,,,,5.405,0.0,0.0,0.0,0.186
4,21,3,,,,,5.4025,0.0,0.0,0.0,0.183
4,21,3,,,,,5.79,0.0,0.0,0.0,0.048
4,21,3,,,,,6.5,0.0,0.0,0.0,0.0
4,21,3,,,,,7.0,0.0,0.0,0.0,0.0
4,22,3,,,,,7.0,0.0,0.0,0.0,0.0
4,22,3,,,,,5.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.5,0.0,0.0,0.0,0.0
4,22,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,6.25,0.0,0.0,0.0,0.0
4,23,3,,,,,6.25,0.0,0.0,0.0,0.0
4,24,3,,,,,6.0,0.0,0.0,0.0,0.0
4,24,3,,,,,6.25,0.0,0.0,0.0,0.0
4,24,3,,,,,6.5,0.0,0.0,0.0,0.0
4,24,3,,,,,6.25,0.0,0.0,0.0,0.0
5,1,4,,,,,5.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.75,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.5,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.51,0.0,0.0,0.0,0.012
5,8,4,,,,,2.335,0.0,0.0,0.0,0.10200000000000001
5,8,4,,,,,2.68,0.0,0.0,0.0,0.216
5,8,4,,,,,3.36,0.0,0.0,0.0,0.432
5,8,4,,,,,4.375,0.0,0.0,0.0,0.75
5,9,4,,,,,4.0375,0.0,0.0,0.0,1.245
5,9,4,,,,,4.235,0.0,0.0,0.0,1.782
5,9,4,,,,,3.5525,0.0,0.0,0.0,2.463
5,9,4,,,,,3.885,0.0,0.0,0.0,3.1619999999999995
5,10,4,,,,,3.485,0.0,0.0,0.0,3.8819999999999997
5,10,4,,,,,3.2775,0.0,0.0,0.0,4.5329999999999995
5,10,4,,,,,5.3,0.0,0.0,0.0,5.159999999999999
5,10,4,,,,,4.4875,0.0,0.0,0.0,5.685
5,11,4,,,,,3.34,0.0,0.0,0.0,6.108
5,11,4,,,,,4.19,0.0,0.0,0.0,6.828
5,11,4,,,,,6.3725,0.0,0.0,0.0,7.047
5,11,4,,,,,5.615,0.0,0.0,0.0,7.638
5,12,4,,,,,5.3425,0.0,0.0,0.0,7.911
5,12,4,,,,,6.545,0.0,0.0,0.0,8.453999999999999
5,12,4,,,,,5.69,0.0,0.0,0.0,8.328
5,12,4,,,,,5.235,0.0,0.0,0.0,7.482
5,13,4,,,,,4.79,0.0,0.0,0.0,8.748
5,13,4,,,,,5.845,0.0,0.0,0.0,8.514
5,13,4,,,,,3.25,0.0,0.0,0.0,8.1
5,13,4,,,,,3.96,0.0,0.0,0.0,6.851999999999999
5,14,4,,,,,3.385,0.0,0.0,0.0,8.261999999999999
5,14,4,,,,,4.155000000000001,0.0,0.0,0.0,8.75
5,14,4,,,,,3.9025,0.0,0.0,0.0,8.75
5,14,4,,,,,4.6325,0.0,0.0,0.0,8.75
5,15,4,,,,,2.5875000000000004,0.0,0.0,0.0,8.75
5,15,4,,,,,3.615,0.0,0.0,0.0,8.75
5,15,4,,,,,4.585000000000001,0.0,0.0,0.0,8.75
5,15,4,,,,,3.775,0.0,0.0,0.0,8.75
5,16,4,,,,,3.8975,0.0,0.0,0.0,8.75
5,16,4,,,,,4.785,0.0,0.0,0.0,8.75
5,16,4,,,,,4.4025,0.0,0.0,0.0,8.583
5,16,4,,,,,3.6375,0.0,0.0,0.0,7.665
5,17,4,,,,,3.9025,0.0,0.0,0.0,8.283
5,17,4,,,,,3.87,0.0,0.0,0.0,6.744
5,17,4,,,,,3.655,0.0,0.0,0.0,5.2860000000000005
5,17,4,,,,,4.245,0.0,0.0,0.0,6.294
5,18,4,,,,,3.505,0.0,0.0,0.0,5.7059999999999995
5,18,4,,,,,4.765,0.0,0.0,0.0,6.018
5,18,4,,,,,4.3,0.0,0.0,0.0,3.9599999999999995
5,18,4,,,,,3.945,0.0,0.0,0.0,2.334
5,19,4,,,,,4.075,0.0,0.0,0.0,2.79
5,19,4,,,,,3.98,0.0,0.0,0.0,3.276
5,19,4,,,,,3.81,0.0,0.0,0.0,2.472
5,19,4,,,,,3.81,0.0,0.0,0.0,2.172
5,20,4,,,,,4.0575,0.0,0.0,0.0,1.2690000000000001
5,20,4,,,,,3.365,0.0,0.0,0.0,0.738
5,20,4,,,,,3.96,0.0,0.0,0.0,0.552
5,20,4,,,,,4.48,0.0,0.0,0.0,0.276
5,21,4,,,,,3.6025,0.0,0.0,0.0,0.12299999999999998
5,21,4,,,,,4.54,0.0,0.0,0.0,0.048
5,21,4,,,,,5.5075,0.0,0.0,0.0,0.009
5,21,4,,,,,5.0,0.0,0.0,0.0,0.0
5,22,4,,,,,4.5,0.0,0.0,0.0,0.0
5,22,4,,,,,3.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.75,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.75,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.75,0.0,0.0,0.0,0.0
5,8,5,,,,,2.7775,0.0,0.0,0.0,0.033
5,8,5,,,,,2.5875,0.0,0.0,0.0,0.105
5,8,5,,,,,3.67,0.0,0.0,0.0,0.504
5,8,5,,,,,3.51,0.0,0.0,0.0,0.612
5,9,5,,,,,5.49,0.0,0.0,0.0,0.888
5,9,5,,,,,5.3,0.0,0.0,0.0,1.26
5,9,5,,,,,5.125,0.0,0.0,0.0,2.55
5,9,5,,,,,4.3625,0.0,0.0,0.0,2.235
5,10,5,,,,,4.585,0.0,0.0,0.0,1.6019999999999999
5,10,5,,,,,4.985,0.0,0.0,0.0,1.482
5,10,5,,,,,7.91,0.0,0.0,0.0,1.692
5,10,5,,,,,5.2,0.0,0.0,0.0,2.64
5,11,5,,,,,4.93,0.0,0.0,0.0,4.116
5,11,5,,,,,4.815,0.0,0.0,0.0,4.577999999999999
5,11,5,,,,,8.58,0.0,0.0,0.0,5.196
5,11,5,,,,,7.16,0.0,0.0,0.0,3.492
5,12,5,,,,,5.5425,0.0,0.0,0.0,5.4510000000000005
5,12,5,,,,,6.545,0.0,0.0,0.0,7.853999999999999
5,12,5,,,,,6.2025,0.0,0.0,0.0,8.642999999999999
5,12,5,,,,,6.272500000000001,0.0,0.0,0.0,8.75
5,13,5,,,,,8.6875,0.0,0.0,0.0,8.325
5,13,5,,,,,5.9675,0.0,0.0,0.0,5.961
5,13,5,,,,,5.4375,0.0,0.0,0.0,5.925
5,13,5,,,,,4.96,0.0,0.0,0.0,4.452
5,14,5,,,,,4.8,0.0,0.0,0.0,5.159999999999999
5,14,5,,,,,7.34,0.0,0.0,0.0,6.707999999999999
5,14,5,,,,,5.470000000000001,0.0,0.0,0.0,3.864
5,14,5,,,,,3.3375,0.0,0.0,0.0,1.6049999999999998
5,15,5,,,,,3.2875,0.0,0.0,0.0,3.345
5,15,5,,,,,3.915,0.0,0.0,0.0,3.198
5,15,5,,,,,4.685,0.0,0.0,0.0,5.021999999999999
5,15,5,,,,,5.855,0.0,0.0,0.0,6.726
5,16,5,,,,,6.775,0.0,0.0,0.0,1.8299999999999998
5,16,5,,,,,5.1875,0.0,0.0,0.0,2.3249999999999997
5,16,5,,,,,5.2,0.0,0.0,0.0,0.54
5,16,5,,,,,4.89,0.0,0.0,0.0,2.268
5,17,5,,,,,7.657500000000001,0.0,0.0,0.0,3.189
5,17,5,,,,,4.675,0.0,0.0,0.0,2.9099999999999997
5,17,5,,,,,4.58,0.0,0.0,0.0,3.396
5,17,5,,,,,6.145,0.0,0.0,0.0,4.074
5,18,5,,,,,6.12,0.0,0.0,0.0,4.644
5,18,5,,,,,4.8825,0.0,0.0,0.0,6.759
5,18,5,,,,,4.37,0.0,0.0,0.0,4.344
5,18,5,,,,,3.81,0.0,0.0,0.0,1.272
5,19,5,,,,,3.6975,0.0,0.0,0.0,0.537
5,19,5,,,,,3.8325,0.0,0.0,0.0,0.399
5,19,5,,,,,3.545,0.0,0.0,0.0,0.654
5,19,5,,,,,4.01,0.0,0.0,0.0,0.312
5,20,5,,,,,4.0675,0.0,0.0,0.0,0.381
5,20,5,,,,,3.785,0.0,0.0,0.0,0.34199999999999997
5,20,5,,,,,4.4225,0.0,0.0,0.0,0.207
5,20,5,,,,,4.6125,0.0,0.0,0.0,0.135
5,21,5,,,,,5.315,0.0,0.0,0.0,0.078
5,21,5,,,,,5.5025,0.0,0.0,0.0,0.003
5,21,5,,,,,5.5,0.0,0.0,0.0,0.0
5,21,5,,,,,4.5,0.0,0.0,0.0,0.0
5,22,5,,,,,4.0,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,3.0,0.0,0.0,0.0,0.0
5,23,5,,,,,3.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.5,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.5,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.75,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.75,0.0,0.0,0.0,0.0
5,4,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,2.5,0.0,0.0,0.0,0.0
5,7,6,,,,,2.5025,0.0,0.0,0.0,0.003
5,8,6,,,,,2.54,0.0,0.0,0.0,0.048
5,8,6,,,,,2.605,0.0,0.0,0.0,0.126
5,8,6,,,,,3.7675,0.0,0.0,0.0,0.321
5,8,6,,,,,3.825,0.0,0.0,0.0,0.9899999999999999
5,9,6,,,,,4.195,0.0,0.0,0.0,1.434
5,9,6,,,,,4.395,0.0,0.0,0.0,1.674
5,9,6,,,,,4.3,0.0,0.0,0.0,1.26
5,9,6,,,,,4.26,0.0,0.0,0.0,1.512
5,10,6,,,,,3.705,0.0,0.0,0.0,1.746
5,10,6,,,,,4.8875,0.0,0.0,0.0,1.9649999999999999
5,10,6,,,,,5.805,0.0,0.0,0.0,2.166
5,10,6,,,,,3.51,0.0,0.0,0.0,5.412
5,11,6,,,,,3.8025,0.0,0.0,0.0,2.7630000000000003
5,11,6,,,,,3.74,0.0,0.0,0.0,5.388
5,11,6,,,,,7.225,0.0,0.0,0.0,3.87
5,11,6,,,,,4.19,0.0,0.0,0.0,4.128
5,12,6,,,,,3.745,0.0,0.0,0.0,7.494
5,12,6,,,,,4.49,0.0,0.0,0.0,7.788
5,12,6,,,,,6.01,0.0,0.0,0.0,7.212
5,12,6,,,,,6.415,0.0,0.0,0.0,4.998
5,13,6,,,,,4.27,0.0,0.0,0.0,5.723999999999999
5,13,6,,,,,3.675,0.0,0.0,0.0,3.2099999999999995
5,13,6,,,,,5.4725,0.0,0.0,0.0,4.467
5,13,6,,,,,4.745,0.0,0.0,0.0,7.794
5,14,6,,,,,3.945,0.0,0.0,0.0,0.834
5,14,6,,,,,3.935000000000001,0.0,0.0,0.0,3.222
5,14,6,,,,,5.5425,0.0,0.0,0.0,3.0509999999999997
5,14,6,,,,,4.5125,0.0,0.0,0.0,2.1149999999999998
5,15,6,,,,,3.0875,0.0,0.0,0.0,1.305
5,15,6,,,,,3.45,0.0,0.0,0.0,0.84
5,15,6,,,,,3.7175,0.0,0.0,0.0,1.761
5,15,6,,,,,3.715,0.0,0.0,0.0,1.158
5,16,6,,,,,6.79,0.0,0.0,0.0,0.948
5,16,6,,,,,4.2675,0.0,0.0,0.0,1.221
5,16,6,,,,,4.69,0.0,0.0,0.0,2.328
5,16,6,,,,,3.7875,0.0,0.0,0.0,5.744999999999999
5,17,6,,,,,6.39,0.0,0.0,0.0,5.568
5,17,6,,,,,4.605,0.0,0.0,0.0,5.526000000000001
5,17,6,,,,,4.24,0.0,0.0,0.0,6.288
5,17,6,,,,,4.1975,0.0,0.0,0.0,3.8369999999999997
5,18,6,,,,,4.44,0.0,0.0,0.0,5.328
5,18,6,,,,,3.67,0.0,0.0,0.0,4.404
5,18,6,,,,,3.155,0.0,0.0,0.0,4.986
5,18,6,,,,,3.5700000000000003,0.0,0.0,0.0,4.284
5,19,6,,,,,3.225,0.0,0.0,0.0,3.87
5,19,6,,,,,3.155,0.0,0.0,0.0,3.1859999999999995
5,19,6,,,,,3.595,0.0,0.0,0.0,2.814
5,19,6,,,,,3.0,0.0,0.0,0.0,1.7999999999999998
5,20,6,,,,,3.35,0.0,0.0,0.0,1.32
5,20,6,,,,,2.79,0.0,0.0,0.0,1.548
5,20,6,,,,,3.3375,0.0,0.0,0.0,1.305
5,20,6,,,,,4.39,0.0,0.0,0.0,0.768
5,21,6,,,,,3.8275,0.0,0.0,0.0,0.393
5,21,6,,,,,4.26,0.0,0.0,0.0,0.312
5,21,6,,,,,4.39,0.0,0.0,0.0,0.168
5,21,6,,,,,4.25,0.0,0.0,0.0,0.0
5,22,6,,,,,4.0,0.0,0.0,0.0,0.0
5,22,6,,,,,3.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.75,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.5,0.0,0.0,0.0,0.0
5,24,6,,,,,3.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.75,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.5,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,2.25,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,2.51,0.0,0.0,0.0,0.012
5,8,7,,,,,2.305,0.0,0.0,0.0,0.066
5,8,7,,,,,2.91,0.0,0.0,0.0,0.192
5,8,7,,,,,3.905,0.0,0.0,0.0,0.486
5,8,7,,,,,3.295,0.0,0.0,0.0,0.654
5,9,7,,,,,3.6275,0.0,0.0,0.0,0.7529999999999999
5,9,7,,,,,2.955,0.0,0.0,0.0,0.846
5,9,7,,,,,3.5175,0.0,0.0,0.0,0.9209999999999999
5,9,7,,,,,3.465,0.0,0.0,0.0,0.858
5,10,7,,,,,3.4125,0.0,0.0,0.0,0.49499999999999994
5,10,7,,,,,4.065,0.0,0.0,0.0,0.6779999999999999
5,10,7,,,,,3.415,0.0,0.0,0.0,1.098
5,10,7,,,,,3.6275,0.0,0.0,0.0,1.353
5,11,7,,,,,3.2575,0.0,0.0,0.0,2.409
5,11,7,,,,,3.305,0.0,0.0,0.0,3.666
5,11,7,,,,,3.285,0.0,0.0,0.0,3.342
5,11,7,,,,,4.7675,0.0,0.0,0.0,4.521
5,12,7,,,,,4.029999999999999,0.0,0.0,0.0,3.9359999999999995
5,12,7,,,,,3.91,0.0,0.0,0.0,5.892
5,12,7,,,,,4.23,0.0,0.0,0.0,3.876
5,12,7,,,,,4.86,0.0,0.0,0.0,5.832
5,13,7,,,,,4.2875,0.0,0.0,0.0,8.75
5,13,7,,,,,3.555,0.0,0.0,0.0,8.75
5,13,7,,,,,4.48,0.0,0.0,0.0,8.75
5,13,7,,,,,3.765000000000001,0.0,0.0,0.0,8.75
5,14,7,,,,,3.4224999999999994,0.0,0.0,0.0,8.75
5,14,7,,,,,4.3125,0.0,0.0,0.0,8.75
5,14,7,,,,,3.6,0.0,0.0,0.0,6.419999999999999
5,14,7,,,,,2.6900000000000004,0.0,0.0,0.0,6.228000000000001
5,15,7,,,,,2.9575,0.0,0.0,0.0,8.75
5,15,7,,,,,3.705,0.0,0.0,0.0,6.846
5,15,7,,,,,3.575,0.0,0.0,0.0,8.75
5,15,7,,,,,3.18,0.0,0.0,0.0,8.75
5,16,7,,,,,4.495,0.0,0.0,0.0,8.693999999999999
5,16,7,,,,,4.025,0.0,0.0,0.0,8.75
5,16,7,,,,,3.2300000000000004,0.0,0.0,0.0,7.476
5,16,7,,,,,3.3025,0.0,0.0,0.0,8.463
5,17,7,,,,,3.675,0.0,0.0,0.0,8.01
5,17,7,,,,,4.315,0.0,0.0,0.0,7.578
5,17,7,,,,,4.2,0.0,0.0,0.0,7.14
5,17,7,,,,,3.82,0.0,0.0,0.0,6.684
5,18,7,,,,,3.4025,0.0,0.0,0.0,6.183
5,18,7,,,,,3.4675,0.0,0.0,0.0,5.6610000000000005
5,18,7,,,,,3.295,0.0,0.0,0.0,5.154
5,18,7,,,,,3.075,0.0,0.0,0.0,4.59
5,19,7,,,,,2.615,0.0,0.0,0.0,4.038
5,19,7,,,,,2.42,0.0,0.0,0.0,3.504
5,19,7,,,,,3.2325,0.0,0.0,0.0,2.9789999999999996
5,19,7,,,,,3.36,0.0,0.0,0.0,2.5319999999999996
5,20,7,,,,,2.52,0.0,0.0,0.0,2.124
5,20,7,,,,,2.66,0.0,0.0,0.0,1.692
5,20,7,,,,,3.06,0.0,0.0,0.0,1.272
5,20,7,,,,,3.23,0.0,0.0,0.0,0.876
5,21,7,,,,,3.6625,0.0,0.0,0.0,0.49499999999999994
5,21,7,,,,,4.4525,0.0,0.0,0.0,0.243
5,21,7,,,,,3.87,0.0,0.0,0.0,0.144
5,21,7,,,,,3.7675,0.0,0.0,0.0,0.021
5,22,7,,,,,3.5,0.0,0.0,0.0,0.0
5,22,7,,,,,3.0,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.75,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.5,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.5,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,7,1,,,,,2.75,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.525,0.0,0.0,0.0,0.03
5,8,1,,,,,2.39,0.0,0.0,0.0,0.168
5,8,1,,,,,3.2575,0.0,0.0,0.0,0.309
5,8,1,,,,,3.9325,0.0,0.0,0.0,0.519
5,8,1,,,,,3.6875,0.0,0.0,0.0,0.825
5,9,1,,,,,3.565,0.0,0.0,0.0,1.2779999999999998
5,9,1,,,,,4.4875,0.0,0.0,0.0,1.785
5,9,1,,,,,4.0725,0.0,0.0,0.0,2.4869999999999997
5,9,1,,,,,5.285,0.0,0.0,0.0,3.0420000000000003
5,10,1,,,,,4.85,0.0,0.0,0.0,3.12
5,10,1,,,,,4.605,0.0,0.0,0.0,2.826
5,10,1,,,,,5.5225,0.0,0.0,0.0,3.627
5,10,1,,,,,6.57,0.0,0.0,0.0,5.184
5,11,1,,,,,5.335,0.0,0.0,0.0,3.102
5,11,1,,,,,5.425,0.0,0.0,0.0,3.51
5,11,1,,,,,5.39,0.0,0.0,0.0,7.367999999999999
5,11,1,,,,,6.09,0.0,0.0,0.0,7.608
5,12,1,,,,,6.005,0.0,0.0,0.0,8.106
5,12,1,,,,,6.585,0.0,0.0,0.0,8.501999999999999
5,12,1,,,,,7.1175,0.0,0.0,0.0,8.75
5,12,1,,,,,6.112500000000001,0.0,0.0,0.0,8.75
5,13,1,,,,,5.26,0.0,0.0,0.0,8.75
5,13,1,,,,,4.8575,0.0,0.0,0.0,8.75
5,13,1,,,,,5.395,0.0,0.0,0.0,8.75
5,13,1,,,,,4.6675,0.0,0.0,0.0,8.75
5,14,1,,,,,6.135,0.0,0.0,0.0,8.75
5,14,1,,,,,4.85,0.0,0.0,0.0,8.75
5,14,1,,,,,3.985,0.0,0.0,0.0,8.75
5,14,1,,,,,3.7325,0.0,0.0,0.0,8.75
5,15,1,,,,,5.237500000000001,0.0,0.0,0.0,8.75
5,15,1,,,,,4.43,0.0,0.0,0.0,8.75
5,15,1,,,,,4.895,0.0,0.0,0.0,8.75
5,15,1,,,,,5.852499999999999,0.0,0.0,0.0,8.75
5,16,1,,,,,5.772500000000001,0.0,0.0,0.0,8.75
5,16,1,,,,,5.807500000000001,0.0,0.0,0.0,8.75
5,16,1,,,,,6.275,0.0,0.0,0.0,8.73
5,16,1,,,,,5.5225,0.0,0.0,0.0,8.427
5,17,1,,,,,6.205,0.0,0.0,0.0,8.046
5,17,1,,,,,6.0975,0.0,0.0,0.0,7.617
5,17,1,,,,,7.2175,0.0,0.0,0.0,7.1610000000000005
5,17,1,,,,,6.9825,0.0,0.0,0.0,6.579
5,18,1,,,,,7.4175,0.0,0.0,0.0,6.2010000000000005
5,18,1,,,,,5.9575,0.0,0.0,0.0,5.648999999999999
5,18,1,,,,,5.2225,0.0,0.0,0.0,5.067
5,18,1,,,,,6.5075,0.0,0.0,0.0,4.5089999999999995
5,19,1,,,,,5.4325,0.0,0.0,0.0,3.819
5,19,1,,,,,7.115,0.0,0.0,0.0,3.1380000000000003
5,19,1,,,,,7.58,0.0,0.0,0.0,2.496
5,19,1,,,,,6.7825,0.0,0.0,0.0,1.839
5,20,1,,,,,6.55,0.0,0.0,0.0,1.26
5,20,1,,,,,5.9125,0.0,0.0,0.0,0.7949999999999999
5,20,1,,,,,6.675,0.0,0.0,0.0,0.51
5,20,1,,,,,7.8025,0.0,0.0,0.0,0.363
5,21,1,,,,,7.48,0.0,0.0,0.0,0.276
5,21,1,,,,,8.155,0.0,0.0,0.0,0.186
5,21,1,,,,,7.32,0.0,0.0,0.0,0.084
5,21,1,,,,,5.255,0.0,0.0,0.0,0.006
5,22,1,,,,,3.5,0.0,0.0,0.0,0.0
5,22,1,,,,,3.25,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,3.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.5,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.25,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.5,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.5425,0.0,0.0,0.0,0.051000000000000004
5,8,2,,,,,2.66,0.0,0.0,0.0,0.192
5,8,2,,,,,3.2775,0.0,0.0,0.0,0.333
5,8,2,,,,,3.455,0.0,0.0,0.0,0.546
5,8,2,,,,,3.9875,0.0,0.0,0.0,0.885
5,9,2,,,,,3.72,0.0,0.0,0.0,1.464
5,9,2,,,,,4.6875,0.0,0.0,0.0,2.025
5,9,2,,,,,4.47,0.0,0.0,0.0,2.364
5,9,2,,,,,5.8225,0.0,0.0,0.0,2.4869999999999997
5,10,2,,,,,5.065,0.0,0.0,0.0,4.278
5,10,2,,,,,5.0025,0.0,0.0,0.0,4.503
5,10,2,,,,,4.7625,0.0,0.0,0.0,4.815
5,10,2,,,,,5.7675,0.0,0.0,0.0,5.721
5,11,2,,,,,6.575,0.0,0.0,0.0,5.49
5,11,2,,,,,6.4125,0.0,0.0,0.0,5.294999999999999
5,11,2,,,,,6.4725,0.0,0.0,0.0,5.967
5,11,2,,,,,7.5075,0.0,0.0,0.0,6.009
5,12,2,,,,,8.15,0.0,0.0,0.0,5.58
5,12,2,,,,,6.0175,0.0,0.0,0.0,8.421
5,12,2,,,,,5.72,0.0,0.0,0.0,8.75
5,12,2,,,,,5.76,0.0,0.0,0.0,8.75
5,13,2,,,,,5.405,0.0,0.0,0.0,8.286
5,13,2,,,,,4.8275,0.0,0.0,0.0,7.292999999999999
5,13,2,,,,,5.835,0.0,0.0,0.0,6.402
5,13,2,,,,,5.305,0.0,0.0,0.0,3.0660000000000003
5,14,2,,,,,4.885,0.0,0.0,0.0,4.962
5,14,2,,,,,4.075,0.0,0.0,0.0,4.59
5,14,2,,,,,3.0825,0.0,0.0,0.0,5.499
5,14,2,,,,,4.19,0.0,0.0,0.0,5.928
5,15,2,,,,,2.9825,0.0,0.0,0.0,5.079
5,15,2,,,,,3.9375,0.0,0.0,0.0,8.025
5,15,2,,,,,6.5025,0.0,0.0,0.0,8.75
5,15,2,,,,,6.390000000000001,0.0,0.0,0.0,8.75
5,16,2,,,,,5.425,0.0,0.0,0.0,7.409999999999999
5,16,2,,,,,5.699999999999999,0.0,0.0,0.0,8.75
5,16,2,,,,,5.4075,0.0,0.0,0.0,8.75
5,16,2,,,,,5.12,0.0,0.0,0.0,8.544
5,17,2,,,,,4.82,0.0,0.0,0.0,8.184
5,17,2,,,,,5.235,0.0,0.0,0.0,7.782
5,17,2,,,,,5.055,0.0,0.0,0.0,7.265999999999999
5,17,2,,,,,4.65,0.0,0.0,0.0,6.78
5,18,2,,,,,5.2025,0.0,0.0,0.0,6.242999999999999
5,18,2,,,,,3.4675,0.0,0.0,0.0,5.6610000000000005
5,18,2,,,,,3.4575,0.0,0.0,0.0,5.0489999999999995
5,18,2,,,,,3.4375,0.0,0.0,0.0,4.425
5,19,2,,,,,3.1475,0.0,0.0,0.0,3.7769999999999997
5,19,2,,,,,3.0975,0.0,0.0,0.0,3.117
5,19,2,,,,,2.795,0.0,0.0,0.0,2.4539999999999997
5,19,2,,,,,3.5225,0.0,0.0,0.0,1.827
5,20,2,,,,,2.795,0.0,0.0,0.0,1.2539999999999998
5,20,2,,,,,2.9125,0.0,0.0,0.0,0.7949999999999999
5,20,2,,,,,2.685,0.0,0.0,0.0,0.522
5,20,2,,,,,3.8175,0.0,0.0,0.0,0.381
5,21,2,,,,,3.4875,0.0,0.0,0.0,0.285
5,21,2,,,,,4.9075,0.0,0.0,0.0,0.189
5,21,2,,,,,4.5725,0.0,0.0,0.0,0.087
5,21,2,,,,,4.7575,0.0,0.0,0.0,0.009
5,22,2,,,,,4.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.75,0.0,0.0,0.0,0.0
5,22,2,,,,,3.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.75,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.75,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.5,0.0,0.0,0.0,0.0
5,7,3,,,,,2.27,0.0,0.0,0.0,0.024
5,8,3,,,,,2.8925,0.0,0.0,0.0,0.17099999999999999
5,8,3,,,,,3.3225,0.0,0.0,0.0,0.387
5,8,3,,,,,2.695,0.0,0.0,0.0,0.534
5,8,3,,,,,2.7975,0.0,0.0,0.0,0.957
5,9,3,,,,,4.1275,0.0,0.0,0.0,1.053
5,9,3,,,,,5.1375,0.0,0.0,0.0,1.6649999999999998
5,9,3,,,,,4.69,0.0,0.0,0.0,1.428
5,9,3,,,,,6.4275,0.0,0.0,0.0,3.213
5,10,3,,,,,5.3125,0.0,0.0,0.0,3.675
5,10,3,,,,,4.8875,0.0,0.0,0.0,4.065
5,10,3,,,,,5.575,0.0,0.0,0.0,5.49
5,10,3,,,,,6.1975,0.0,0.0,0.0,3.5369999999999995
5,11,3,,,,,6.4325,0.0,0.0,0.0,3.519
5,11,3,,,,,5.6,0.0,0.0,0.0,3.7199999999999998
5,11,3,,,,,7.12,0.0,0.0,0.0,3.7439999999999998
5,11,3,,,,,5.65,0.0,0.0,0.0,5.28
5,12,3,,,,,6.2375,0.0,0.0,0.0,8.084999999999999
5,12,3,,,,,5.645,0.0,0.0,0.0,7.973999999999999
5,12,3,,,,,6.0175,0.0,0.0,0.0,8.75
5,12,3,,,,,6.4175,0.0,0.0,0.0,6.801
5,13,3,,,,,6.685,0.0,0.0,0.0,7.121999999999999
5,13,3,,,,,5.6275,0.0,0.0,0.0,7.953
5,13,3,,,,,5.075,0.0,0.0,0.0,4.29
5,13,3,,,,,5.4175,0.0,0.0,0.0,8.001
5,14,3,,,,,6.4025,0.0,0.0,0.0,4.082999999999999
5,14,3,,,,,6.0425,0.0,0.0,0.0,1.551
5,14,3,,,,,5.1725,0.0,0.0,0.0,2.007
5,14,3,,,,,7.154999999999999,0.0,0.0,0.0,3.7859999999999996
5,15,3,,,,,5.8875,0.0,0.0,0.0,5.865
5,15,3,,,,,5.789999999999999,0.0,0.0,0.0,8.75
5,15,3,,,,,6.34,0.0,0.0,0.0,8.75
5,15,3,,,,,7.07,0.0,0.0,0.0,6.0840000000000005
5,16,3,,,,,8.285,0.0,0.0,0.0,3.342
5,16,3,,,,,9.81,0.0,0.0,0.0,3.972
5,16,3,,,,,8.235,0.0,0.0,0.0,4.782
5,16,3,,,,,9.2225,0.0,0.0,0.0,5.367
5,17,3,,,,,8.594999999999999,0.0,0.0,0.0,7.013999999999999
5,17,3,,,,,8.875,0.0,0.0,0.0,7.35
5,17,3,,,,,9.905,0.0,0.0,0.0,7.086
5,17,3,,,,,9.2725,0.0,0.0,0.0,6.627
5,18,3,,,,,7.33,0.0,0.0,0.0,6.096
5,18,3,,,,,4.8725,0.0,0.0,0.0,5.547
5,18,3,,,,,3.88,0.0,0.0,0.0,4.9559999999999995
5,18,3,,,,,4.140000000000001,0.0,0.0,0.0,4.368
5,19,3,,,,,3.855,0.0,0.0,0.0,3.726
5,19,3,,,,,3.32,0.0,0.0,0.0,3.0839999999999996
5,19,3,,,,,3.5425,0.0,0.0,0.0,2.451
5,19,3,,,,,2.95,0.0,0.0,0.0,2.04
5,20,3,,,,,2.72,0.0,0.0,0.0,1.464
5,20,3,,,,,2.925,0.0,0.0,0.0,1.41
5,20,3,,,,,3.0,0.0,0.0,0.0,0.8999999999999999
5,20,3,,,,,3.46,0.0,0.0,0.0,0.552
5,21,3,,,,,3.61,0.0,0.0,0.0,0.432
5,21,3,,,,,5.2,0.0,0.0,0.0,0.24
5,21,3,,,,,4.3175,0.0,0.0,0.0,0.081
5,21,3,,,,,3.505,0.0,0.0,0.0,0.006
5,22,3,,,,,3.75,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,1.75,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,1.75,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.3025,0.0,0.0,0.0,0.063
5,8,4,,,,,2.92,0.0,0.0,0.0,0.20400000000000001
5,8,4,,,,,3.075,0.0,0.0,0.0,0.39
5,8,4,,,,,3.265,0.0,0.0,0.0,0.618
5,8,4,,,,,3.82,0.0,0.0,0.0,0.9839999999999999
5,9,4,,,,,3.615,0.0,0.0,0.0,1.3379999999999999
5,9,4,,,,,3.5425,0.0,0.0,0.0,1.851
5,9,4,,,,,3.4925,0.0,0.0,0.0,1.791
5,9,4,,,,,3.9375,0.0,0.0,0.0,2.3249999999999997
5,10,4,,,,,4.7575,0.0,0.0,0.0,2.7089999999999996
5,10,4,,,,,4.255,0.0,0.0,0.0,4.505999999999999
5,10,4,,,,,4.8425,0.0,0.0,0.0,2.211
5,10,4,,,,,4.0625,0.0,0.0,0.0,1.875
5,11,4,,,,,6.1125,0.0,0.0,0.0,5.234999999999999
5,11,4,,,,,5.8475,0.0,0.0,0.0,2.2169999999999996
5,11,4,,,,,7.9625,0.0,0.0,0.0,3.5549999999999997
5,11,4,,,,,6.4175,0.0,0.0,0.0,5.601
5,12,4,,,,,6.14,0.0,0.0,0.0,7.367999999999999
5,12,4,,,,,5.145,0.0,0.0,0.0,8.274
5,12,4,,,,,6.879999999999999,0.0,0.0,0.0,7.9559999999999995
5,12,4,,,,,5.555,0.0,0.0,0.0,7.866
5,13,4,,,,,5.195,0.0,0.0,0.0,7.434
5,13,4,,,,,4.734999999999999,0.0,0.0,0.0,4.481999999999999
5,13,4,,,,,4.3100000000000005,0.0,0.0,0.0,4.272
5,13,4,,,,,5.165,0.0,0.0,0.0,3.798
5,14,4,,,,,4.029999999999999,0.0,0.0,0.0,3.6359999999999997
5,14,4,,,,,5.645,0.0,0.0,0.0,4.973999999999999
5,14,4,,,,,3.995,0.0,0.0,0.0,7.794
5,14,4,,,,,4.565,0.0,0.0,0.0,8.178
5,15,4,,,,,4.3025,0.0,0.0,0.0,8.75
5,15,4,,,,,3.82,0.0,0.0,0.0,8.75
5,15,4,,,,,5.5375,0.0,0.0,0.0,8.75
5,15,4,,,,,4.7575,0.0,0.0,0.0,8.75
5,16,4,,,,,5.109999999999999,0.0,0.0,0.0,8.75
5,16,4,,,,,5.16,0.0,0.0,0.0,8.75
5,16,4,,,,,4.3525,0.0,0.0,0.0,8.523
5,16,4,,,,,4.6375,0.0,0.0,0.0,7.665
5,17,4,,,,,5.7825,0.0,0.0,0.0,7.539
5,17,4,,,,,5.6125,0.0,0.0,0.0,6.734999999999999
5,17,4,,,,,5.39,0.0,0.0,0.0,7.068
5,17,4,,,,,4.7375,0.0,0.0,0.0,6.585
5,18,4,,,,,4.9825,0.0,0.0,0.0,5.979
5,18,4,,,,,4.77,0.0,0.0,0.0,5.723999999999999
5,18,4,,,,,4.015,0.0,0.0,0.0,4.818
5,18,4,,,,,3.2,0.0,0.0,0.0,4.44
5,19,4,,,,,4.217499999999999,0.0,0.0,0.0,2.961
5,19,4,,,,,4.5600000000000005,0.0,0.0,0.0,2.472
5,19,4,,,,,3.195,0.0,0.0,0.0,2.9339999999999997
5,19,4,,,,,3.47,0.0,0.0,0.0,1.464
5,20,4,,,,,3.48,0.0,0.0,0.0,1.176
5,20,4,,,,,4.165,0.0,0.0,0.0,1.098
5,20,4,,,,,4.005,0.0,0.0,0.0,0.9059999999999999
5,20,4,,,,,3.7875,0.0,0.0,0.0,0.6449999999999999
5,21,4,,,,,4.3575,0.0,0.0,0.0,0.429
5,21,4,,,,,4.9425,0.0,0.0,0.0,0.23099999999999998
5,21,4,,,,,4.5725,0.0,0.0,0.0,0.087
5,21,4,,,,,3.2525,0.0,0.0,0.0,0.003
5,22,4,,,,,3.5,0.0,0.0,0.0,0.0
5,22,4,,,,,3.0,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.75,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,1.75,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.5,0.0,0.0,0.0,0.0
5,7,5,,,,,2.06,0.0,0.0,0.0,0.072
5,8,5,,,,,2.16,0.0,0.0,0.0,0.192
5,8,5,,,,,2.215,0.0,0.0,0.0,0.258
5,8,5,,,,,2.985,0.0,0.0,0.0,0.282
5,8,5,,,,,3.4325,0.0,0.0,0.0,0.519
5,9,5,,,,,3.765,0.0,0.0,0.0,1.2179999999999997
5,9,5,,,,,4.6675,0.0,0.0,0.0,2.3009999999999997
5,9,5,,,,,4.3625,0.0,0.0,0.0,1.935
5,9,5,,,,,4.8225,0.0,0.0,0.0,2.187
5,10,5,,,,,5.2725,0.0,0.0,0.0,3.327
5,10,5,,,,,5.555,0.0,0.0,0.0,4.266
5,10,5,,,,,6.172499999999999,0.0,0.0,0.0,3.207
5,10,5,,,,,7.047499999999999,0.0,0.0,0.0,3.3569999999999998
5,11,5,,,,,5.6,0.0,0.0,0.0,6.419999999999999
5,11,5,,,,,6.1425,0.0,0.0,0.0,7.670999999999999
5,11,5,,,,,6.504999999999999,0.0,0.0,0.0,7.805999999999999
5,11,5,,,,,7.077500000000001,0.0,0.0,0.0,6.693
5,12,5,,,,,7.835000000000001,0.0,0.0,0.0,7.302
5,12,5,,,,,6.725,0.0,0.0,0.0,5.669999999999999
5,12,5,,,,,7.15,0.0,0.0,0.0,7.38
5,12,5,,,,,6.525,0.0,0.0,0.0,5.430000000000001
5,13,5,,,,,6.075,0.0,0.0,0.0,7.89
5,13,5,,,,,6.1,0.0,0.0,0.0,8.75
5,13,5,,,,,5.9925,0.0,0.0,0.0,5.991
5,13,5,,,,,5.41,0.0,0.0,0.0,1.692
5,14,5,,,,,5.8425,0.0,0.0,0.0,1.311
5,14,5,,,,,6.65,0.0,0.0,0.0,3.78
5,14,5,,,,,6.8675,0.0,0.0,0.0,8.75
5,14,5,,,,,6.215,0.0,0.0,0.0,6.858
5,15,5,,,,,5.9675,0.0,0.0,0.0,6.261
5,15,5,,,,,6.125,0.0,0.0,0.0,8.75
5,15,5,,,,,6.9025,0.0,0.0,0.0,8.583
5,15,5,,,,,8.690000000000001,0.0,0.0,0.0,8.75
5,16,5,,,,,8.9525,0.0,0.0,0.0,8.75
5,16,5,,,,,7.752500000000001,0.0,0.0,0.0,8.703
5,16,5,,,,,7.807500000000001,0.0,0.0,0.0,8.469
5,16,5,,,,,8.5425,0.0,0.0,0.0,8.151
5,17,5,,,,,9.765,0.0,0.0,0.0,7.818
5,17,5,,,,,10.4325,0.0,0.0,0.0,7.419
5,17,5,,,,,11.1175,0.0,0.0,0.0,7.0409999999999995
5,17,5,,,,,9.135,0.0,0.0,0.0,6.762
5,18,5,,,,,8.379999999999999,0.0,0.0,0.0,4.656
5,18,5,,,,,5.55,0.0,0.0,0.0,3.9599999999999995
5,18,5,,,,,3.7125,0.0,0.0,0.0,5.055000000000001
5,18,5,,,,,3.1175,0.0,0.0,0.0,2.841
5,19,5,,,,,3.9275,0.0,0.0,0.0,2.9130000000000003
5,19,5,,,,,3.515,0.0,0.0,0.0,2.418
5,19,5,,,,,2.94,0.0,0.0,0.0,2.6279999999999997
5,19,5,,,,,2.7825,0.0,0.0,0.0,1.839
5,20,5,,,,,2.8825000000000003,0.0,0.0,0.0,1.359
5,20,5,,,,,3.0325,0.0,0.0,0.0,0.939
5,20,5,,,,,3.31,0.0,0.0,0.0,0.672
5,20,5,,,,,3.485,0.0,0.0,0.0,0.582
5,21,5,,,,,3.645,0.0,0.0,0.0,0.474
5,21,5,,,,,3.7425,0.0,0.0,0.0,0.291
5,21,5,,,,,4.085,0.0,0.0,0.0,0.10200000000000001
5,21,5,,,,,3.26,0.0,0.0,0.0,0.012
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.5,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,1.7675,0.0,0.0,0.0,0.021
5,8,6,,,,,2.3875,0.0,0.0,0.0,0.165
5,8,6,,,,,1.91,0.0,0.0,0.0,0.192
5,8,6,,,,,2.195,0.0,0.0,0.0,0.23399999999999999
5,8,6,,,,,3.235,0.0,0.0,0.0,0.282
5,9,6,,,,,3.505,0.0,0.0,0.0,0.306
5,9,6,,,,,3.2175,0.0,0.0,0.0,0.861
5,9,6,,,,,3.1925,0.0,0.0,0.0,1.7309999999999999
5,9,6,,,,,4.0600000000000005,0.0,0.0,0.0,1.8719999999999999
5,10,6,,,,,3.585,0.0,0.0,0.0,3.4019999999999997
5,10,6,,,,,3.9125,0.0,0.0,0.0,1.995
5,10,6,,,,,3.7525,0.0,0.0,0.0,1.803
5,10,6,,,,,3.54,0.0,0.0,0.0,2.7479999999999998
5,11,6,,,,,4.032500000000001,0.0,0.0,0.0,4.539
5,11,6,,,,,3.2975,0.0,0.0,0.0,0.357
5,11,6,,,,,3.88,0.0,0.0,0.0,0.156
5,11,6,,,,,3.7875,0.0,0.0,0.0,0.345
5,12,6,,,,,2.855,0.0,0.0,0.0,1.626
5,12,6,,,,,3.775,0.0,0.0,0.0,3.03
5,12,6,,,,,4.64,0.0,0.0,0.0,7.367999999999999
5,12,6,,,,,4.25,0.0,0.0,0.0,8.75
5,13,6,,,,,5.550000000000001,0.0,0.0,0.0,8.75
5,13,6,,,,,3.855,0.0,0.0,0.0,8.75
5,13,6,,,,,2.885,0.0,0.0,0.0,8.75
5,13,6,,,,,3.85,0.0,0.0,0.0,8.75
5,14,6,,,,,3.4850000000000003,0.0,0.0,0.0,8.382
5,14,6,,,,,4.55,0.0,0.0,0.0,8.459999999999999
5,14,6,,,,,2.885,0.0,0.0,0.0,7.962
