month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,14,6,,,,,3.52,0.0,0.0,0.0,8.723999999999998
5,15,6,,,,,3.615,0.0,0.0,0.0,8.538
5,15,6,,,,,4.09,0.0,0.0,0.0,8.208
5,15,6,,,,,3.2625,0.0,0.0,0.0,7.515
5,15,6,,,,,3.0625,0.0,0.0,0.0,7.574999999999999
5,16,6,,,,,4.8625,0.0,0.0,0.0,8.235
5,16,6,,,,,3.9,0.0,0.0,0.0,8.28
5,16,6,,,,,3.865,0.0,0.0,0.0,7.938
5,16,6,,,,,4.12,0.0,0.0,0.0,7.343999999999999
5,17,6,,,,,4.84,0.0,0.0,0.0,7.608
5,17,6,,,,,3.4850000000000003,0.0,0.0,0.0,6.882000000000001
5,17,6,,,,,3.4025,0.0,0.0,0.0,3.183
5,17,6,,,,,5.4825,0.0,0.0,0.0,6.879
5,18,6,,,,,3.325,0.0,0.0,0.0,5.49
5,18,6,,,,,3.575,0.0,0.0,0.0,5.19
5,18,6,,,,,3.4450000000000003,0.0,0.0,0.0,4.734
5,18,6,,,,,3.5,0.0,0.0,0.0,4.8
5,19,6,,,,,2.92,0.0,0.0,0.0,3.804
5,19,6,,,,,3.2525,0.0,0.0,0.0,3.303
5,19,6,,,,,2.605,0.0,0.0,0.0,2.526
5,19,6,,,,,2.9925,0.0,0.0,0.0,1.791
5,20,6,,,,,2.8375,0.0,0.0,0.0,1.305
5,20,6,,,,,2.72,0.0,0.0,0.0,1.164
5,20,6,,,,,3.08,0.0,0.0,0.0,0.396
5,20,6,,,,,4.42,0.0,0.0,0.0,0.804
5,21,6,,,,,4.0075,0.0,0.0,0.0,0.309
5,21,6,,,,,3.4125,0.0,0.0,0.0,0.195
5,21,6,,,,,3.8775,0.0,0.0,0.0,0.153
5,21,6,,,,,2.7675,0.0,0.0,0.0,0.021
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.75,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0025,0.0,0.0,0.0,0.003
5,7,7,,,,,2.0925,0.0,0.0,0.0,0.111
5,8,7,,,,,2.0025,0.0,0.0,0.0,0.303
5,8,7,,,,,2.3125,0.0,0.0,0.0,0.375
5,8,7,,,,,2.06,0.0,0.0,0.0,0.672
5,8,7,,,,,3.535,0.0,0.0,0.0,0.642
5,9,7,,,,,4.17,0.0,0.0,0.0,1.404
5,9,7,,,,,5.13,0.0,0.0,0.0,1.9559999999999997
5,9,7,,,,,4.365,0.0,0.0,0.0,2.5380000000000003
5,9,7,,,,,3.65,0.0,0.0,0.0,3.1799999999999997
5,10,7,,,,,3.2425,0.0,0.0,0.0,3.891
5,10,7,,,,,3.765000000000001,0.0,0.0,0.0,4.518
5,10,7,,,,,5.2325,0.0,0.0,0.0,5.079
5,10,7,,,,,4.5525,0.0,0.0,0.0,4.263
5,11,7,,,,,3.745,0.0,0.0,0.0,6.294
5,11,7,,,,,3.455,0.0,0.0,0.0,6.846
5,11,7,,,,,4.8825,0.0,0.0,0.0,7.359
5,11,7,,,,,4.2625,0.0,0.0,0.0,7.8149999999999995
5,12,7,,,,,4.005,0.0,0.0,0.0,7.505999999999999
5,12,7,,,,,4.695,0.0,0.0,0.0,8.634
5,12,7,,,,,4.32,0.0,0.0,0.0,8.75
5,12,7,,,,,4.7775,0.0,0.0,0.0,7.233
5,13,7,,,,,4.895,0.0,0.0,0.0,8.75
5,13,7,,,,,3.3475,0.0,0.0,0.0,4.917
5,13,7,,,,,3.8775,0.0,0.0,0.0,7.6530000000000005
5,13,7,,,,,3.5124999999999997,0.0,0.0,0.0,8.75
5,14,7,,,,,3.7325,0.0,0.0,0.0,8.75
5,14,7,,,,,3.975,0.0,0.0,0.0,8.75
5,14,7,,,,,3.4800000000000004,0.0,0.0,0.0,8.75
5,14,7,,,,,3.4849999999999994,0.0,0.0,0.0,8.75
5,15,7,,,,,3.1999999999999997,0.0,0.0,0.0,8.75
5,15,7,,,,,3.92,0.0,0.0,0.0,8.75
5,15,7,,,,,3.865,0.0,0.0,0.0,8.75
5,15,7,,,,,3.7575,0.0,0.0,0.0,8.75
5,16,7,,,,,4.025,0.0,0.0,0.0,8.75
5,16,7,,,,,5.52,0.0,0.0,0.0,8.75
5,16,7,,,,,3.8475,0.0,0.0,0.0,8.75
5,16,7,,,,,3.6475,0.0,0.0,0.0,8.75
5,17,7,,,,,3.6125,0.0,0.0,0.0,8.535
5,17,7,,,,,4.0925,0.0,0.0,0.0,7.311
5,17,7,,,,,3.3475,0.0,0.0,0.0,6.717
5,17,7,,,,,3.4175000000000004,0.0,0.0,0.0,7.101
5,18,7,,,,,2.9850000000000003,0.0,0.0,0.0,6.282
5,18,7,,,,,3.0325,0.0,0.0,0.0,5.739
5,18,7,,,,,3.6225,0.0,0.0,0.0,5.246999999999999
5,18,7,,,,,3.1425,0.0,0.0,0.0,4.071
5,19,7,,,,,2.8975,0.0,0.0,0.0,3.7769999999999997
5,19,7,,,,,2.3025,0.0,0.0,0.0,2.7630000000000003
5,19,7,,,,,2.865,0.0,0.0,0.0,1.638
5,19,7,,,,,2.355,0.0,0.0,0.0,1.626
5,20,7,,,,,2.4825,0.0,0.0,0.0,1.4789999999999999
5,20,7,,,,,2.31,0.0,0.0,0.0,0.972
5,20,7,,,,,2.665,0.0,0.0,0.0,0.798
5,20,7,,,,,3.02,0.0,0.0,0.0,0.624
5,21,7,,,,,3.32,0.0,0.0,0.0,0.384
5,21,7,,,,,3.9325,0.0,0.0,0.0,0.219
5,21,7,,,,,3.5775,0.0,0.0,0.0,0.093
5,21,7,,,,,3.015,0.0,0.0,0.0,0.018
5,22,7,,,,,3.0,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.25,0.0,0.0,0.0,0.0
5,7,1,,,,,2.25,0.0,0.0,0.0,0.0
5,8,1,,,,,2.0,0.0,0.0,0.0,0.0
5,8,1,,,,,2.06,0.0,0.0,0.0,0.072
5,8,1,,,,,2.73,0.0,0.0,0.0,0.276
5,8,1,,,,,3.4225,0.0,0.0,0.0,0.507
5,9,1,,,,,3.4375,0.0,0.0,0.0,0.525
5,9,1,,,,,5.13,0.0,0.0,0.0,0.756
5,9,1,,,,,4.645,0.0,0.0,0.0,0.774
5,9,1,,,,,4.415,0.0,0.0,0.0,1.098
5,10,1,,,,,4.955,0.0,0.0,0.0,1.446
5,10,1,,,,,5.8,0.0,0.0,0.0,0.96
5,10,1,,,,,4.34,0.0,0.0,0.0,2.208
5,10,1,,,,,4.6125,0.0,0.0,0.0,3.135
5,11,1,,,,,5.08,0.0,0.0,0.0,2.196
5,11,1,,,,,6.915,0.0,0.0,0.0,2.598
5,11,1,,,,,5.140000000000001,0.0,0.0,0.0,2.868
5,11,1,,,,,6.855,0.0,0.0,0.0,2.526
5,12,1,,,,,6.275,0.0,0.0,0.0,3.03
5,12,1,,,,,6.1975,0.0,0.0,0.0,4.436999999999999
5,12,1,,,,,6.6975,0.0,0.0,0.0,4.436999999999999
5,12,1,,,,,6.7925,0.0,0.0,0.0,3.9509999999999996
5,13,1,,,,,4.6,0.0,0.0,0.0,4.62
5,13,1,,,,,5.0775,0.0,0.0,0.0,5.193
5,13,1,,,,,4.0875,0.0,0.0,0.0,4.6049999999999995
5,13,1,,,,,4.73,0.0,0.0,0.0,4.476
5,14,1,,,,,4.825,0.0,0.0,0.0,6.99
5,14,1,,,,,4.6825,0.0,0.0,0.0,7.419
5,14,1,,,,,4.255,0.0,0.0,0.0,6.005999999999999
5,14,1,,,,,4.19,0.0,0.0,0.0,6.228000000000001
5,15,1,,,,,5.029999999999999,0.0,0.0,0.0,3.0359999999999996
5,15,1,,,,,3.3425,0.0,0.0,0.0,4.311
5,15,1,,,,,4.56,0.0,0.0,0.0,5.172
5,15,1,,,,,4.77,0.0,0.0,0.0,6.624
5,16,1,,,,,4.234999999999999,0.0,0.0,0.0,2.682
5,16,1,,,,,6.42,0.0,0.0,0.0,5.904
5,16,1,,,,,4.9425,0.0,0.0,0.0,4.731
5,16,1,,,,,4.1775,0.0,0.0,0.0,1.7129999999999999
5,17,1,,,,,4.22,0.0,0.0,0.0,2.364
5,17,1,,,,,5.995,0.0,0.0,0.0,0.894
5,17,1,,,,,5.3375,0.0,0.0,0.0,1.305
5,17,1,,,,,5.215,0.0,0.0,0.0,2.9579999999999997
5,18,1,,,,,5.49,0.0,0.0,0.0,2.988
5,18,1,,,,,3.8625,0.0,0.0,0.0,2.8349999999999995
5,18,1,,,,,3.890000000000001,0.0,0.0,0.0,3.768
5,18,1,,,,,4.0175,0.0,0.0,0.0,1.821
5,19,1,,,,,3.79,0.0,0.0,0.0,1.548
5,19,1,,,,,3.76,0.0,0.0,0.0,1.8119999999999998
5,19,1,,,,,3.3225,0.0,0.0,0.0,1.587
5,19,1,,,,,3.3225,0.0,0.0,0.0,1.587
5,20,1,,,,,3.1675,0.0,0.0,0.0,1.101
5,20,1,,,,,3.3475,0.0,0.0,0.0,1.017
5,20,1,,,,,2.9025,0.0,0.0,0.0,1.083
5,20,1,,,,,3.295,0.0,0.0,0.0,0.654
5,21,1,,,,,4.03,0.0,0.0,0.0,0.636
5,21,1,,,,,4.06,0.0,0.0,0.0,0.372
5,21,1,,,,,3.865,0.0,0.0,0.0,0.138
5,21,1,,,,,3.01,0.0,0.0,0.0,0.012
5,22,1,,,,,3.5,0.0,0.0,0.0,0.0
5,22,1,,,,,3.75,0.0,0.0,0.0,0.0
5,22,1,,,,,3.25,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,3.0,0.0,0.0,0.0,0.0
5,24,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.0,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.5,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,1.75,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.25,0.0,0.0,0.0,0.0
5,6,2,,,,,2.5,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.5,0.0,0.0,0.0,0.0
5,8,2,,,,,3.8075,0.0,0.0,0.0,0.069
5,8,2,,,,,3.6775,0.0,0.0,0.0,0.213
5,8,2,,,,,3.63,0.0,0.0,0.0,0.45599999999999996
5,8,2,,,,,3.9575,0.0,0.0,0.0,0.549
5,9,2,,,,,3.855,0.0,0.0,0.0,1.026
5,9,2,,,,,4.29,0.0,0.0,0.0,1.248
5,9,2,,,,,3.995,0.0,0.0,0.0,1.494
5,9,2,,,,,5.075,0.0,0.0,0.0,1.89
5,10,2,,,,,5.529999999999999,0.0,0.0,0.0,2.4359999999999995
5,10,2,,,,,4.8225,0.0,0.0,0.0,3.0869999999999997
5,10,2,,,,,4.785,0.0,0.0,0.0,3.642
5,10,2,,,,,4.5125,0.0,0.0,0.0,5.415
5,11,2,,,,,6.085,0.0,0.0,0.0,6.402
5,11,2,,,,,4.535,0.0,0.0,0.0,6.042
5,11,2,,,,,4.6125,0.0,0.0,0.0,7.034999999999999
5,11,2,,,,,4.55,0.0,0.0,0.0,4.56
5,12,2,,,,,5.86,0.0,0.0,0.0,1.332
5,12,2,,,,,4.3075,0.0,0.0,0.0,3.969
5,12,2,,,,,5.37,0.0,0.0,0.0,5.544
5,12,2,,,,,6.13,0.0,0.0,0.0,7.656
5,13,2,,,,,5.52,0.0,0.0,0.0,6.624
5,13,2,,,,,4.79,0.0,0.0,0.0,8.75
5,13,2,,,,,5.252500000000001,0.0,0.0,0.0,8.75
5,13,2,,,,,5.35,0.0,0.0,0.0,8.75
5,14,2,,,,,4.7575,0.0,0.0,0.0,7.809
5,14,2,,,,,5.765000000000001,0.0,0.0,0.0,4.518
5,14,2,,,,,4.0975,0.0,0.0,0.0,5.817
5,14,2,,,,,3.455,0.0,0.0,0.0,8.75
5,15,2,,,,,4.0675,0.0,0.0,0.0,6.380999999999999
5,15,2,,,,,3.67,0.0,0.0,0.0,6.504
5,15,2,,,,,4.045,0.0,0.0,0.0,8.75
5,15,2,,,,,5.12,0.0,0.0,0.0,8.244
5,16,2,,,,,5.24,0.0,0.0,0.0,8.688
5,16,2,,,,,5.75,0.0,0.0,0.0,6.8999999999999995
5,16,2,,,,,5.22,0.0,0.0,0.0,6.864
5,16,2,,,,,5.2,0.0,0.0,0.0,8.04
5,17,2,,,,,5.5925,0.0,0.0,0.0,6.711
5,17,2,,,,,5.59,0.0,0.0,0.0,5.508
5,17,2,,,,,6.345,0.0,0.0,0.0,5.513999999999999
5,17,2,,,,,6.842499999999999,0.0,0.0,0.0,4.611
5,18,2,,,,,6.33,0.0,0.0,0.0,3.996
5,18,2,,,,,6.1875,0.0,0.0,0.0,3.525
5,18,2,,,,,4.9625,0.0,0.0,0.0,2.9549999999999996
5,18,2,,,,,6.965,0.0,0.0,0.0,2.9579999999999997
5,19,2,,,,,7.2475,0.0,0.0,0.0,3.597
5,19,2,,,,,7.970000000000001,0.0,0.0,0.0,3.864
5,19,2,,,,,7.8325,0.0,0.0,0.0,2.499
5,19,2,,,,,6.41,0.0,0.0,0.0,1.9919999999999998
5,20,2,,,,,7.0275,0.0,0.0,0.0,1.5330000000000001
5,20,2,,,,,8.455,0.0,0.0,0.0,0.546
5,20,2,,,,,7.175,0.0,0.0,0.0,0.51
5,20,2,,,,,6.285,0.0,0.0,0.0,0.642
5,21,2,,,,,3.9775,0.0,0.0,0.0,0.573
5,21,2,,,,,4.0725,0.0,0.0,0.0,0.387
5,21,2,,,,,4.1475,0.0,0.0,0.0,0.177
5,21,2,,,,,3.79,0.0,0.0,0.0,0.048
5,22,2,,,,,3.75,0.0,0.0,0.0,0.0
5,22,2,,,,,4.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.75,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,3.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,1,3,,,,,3.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.75,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.5,0.0,0.0,0.0,0.0
5,2,3,,,,,2.5,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,1.75,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.015,0.0,0.0,0.0,0.018
5,7,3,,,,,2.355,0.0,0.0,0.0,0.126
5,8,3,,,,,3.2,0.0,0.0,0.0,0.24
5,8,3,,,,,4.3375,0.0,0.0,0.0,0.405
5,8,3,,,,,3.545,0.0,0.0,0.0,0.654
5,8,3,,,,,3.58,0.0,0.0,0.0,0.9959999999999999
5,9,3,,,,,3.0575,0.0,0.0,0.0,1.5690000000000002
5,9,3,,,,,4.1175,0.0,0.0,0.0,2.2409999999999997
5,9,3,,,,,4.025,0.0,0.0,0.0,3.03
5,9,3,,,,,6.720000000000001,0.0,0.0,0.0,3.864
5,10,3,,,,,5.827500000000001,0.0,0.0,0.0,3.093
5,10,3,,,,,5.4175,0.0,0.0,0.0,3.201
5,10,3,,,,,5.2575,0.0,0.0,0.0,4.209
5,10,3,,,,,5.157500000000001,0.0,0.0,0.0,3.4890000000000003
5,11,3,,,,,6.4,0.0,0.0,0.0,4.08
5,11,3,,,,,6.2575,0.0,0.0,0.0,4.5089999999999995
5,11,3,,,,,8.6025,0.0,0.0,0.0,6.423
5,11,3,,,,,7.3025,0.0,0.0,0.0,6.663
5,12,3,,,,,6.4825,0.0,0.0,0.0,6.579
5,12,3,,,,,6.92,0.0,0.0,0.0,8.304
5,12,3,,,,,6.03,0.0,0.0,0.0,8.436
5,12,3,,,,,6.6575,0.0,0.0,0.0,8.289
5,13,3,,,,,6.1325,0.0,0.0,0.0,7.359
5,13,3,,,,,6.25,0.0,0.0,0.0,8.75
5,13,3,,,,,4.525,0.0,0.0,0.0,8.75
5,13,3,,,,,5.7875,0.0,0.0,0.0,8.745
5,14,3,,,,,4.872499999999999,0.0,0.0,0.0,8.75
5,14,3,,,,,4.779999999999999,0.0,0.0,0.0,8.75
5,14,3,,,,,4.5275,0.0,0.0,0.0,8.75
5,14,3,,,,,4.5275,0.0,0.0,0.0,8.75
5,15,3,,,,,3.7624999999999993,0.0,0.0,0.0,8.75
5,15,3,,,,,4.73,0.0,0.0,0.0,8.75
5,15,3,,,,,4.199999999999999,0.0,0.0,0.0,8.75
5,15,3,,,,,4.155000000000001,0.0,0.0,0.0,8.75
5,16,3,,,,,4.324999999999999,0.0,0.0,0.0,8.75
5,16,3,,,,,3.945,0.0,0.0,0.0,8.75
5,16,3,,,,,4.16,0.0,0.0,0.0,8.75
5,16,3,,,,,4.3725,0.0,0.0,0.0,8.546999999999999
5,17,3,,,,,4.825,0.0,0.0,0.0,8.19
5,17,3,,,,,5.5325,0.0,0.0,0.0,7.8389999999999995
5,17,3,,,,,4.355,0.0,0.0,0.0,7.3260000000000005
5,17,3,,,,,3.9675,0.0,0.0,0.0,6.861
5,18,3,,,,,5.955,0.0,0.0,0.0,6.2459999999999996
5,18,3,,,,,4.8425,0.0,0.0,0.0,5.211
5,18,3,,,,,3.795,0.0,0.0,0.0,5.154
5,18,3,,,,,4.01,0.0,0.0,0.0,4.512
5,19,3,,,,,3.975,0.0,0.0,0.0,3.87
5,19,3,,,,,3.2725,0.0,0.0,0.0,3.0269999999999997
5,19,3,,,,,3.465,0.0,0.0,0.0,2.358
5,19,3,,,,,3.24,0.0,0.0,0.0,1.788
5,20,3,,,,,3.0425,0.0,0.0,0.0,1.251
5,20,3,,,,,3.2625,0.0,0.0,0.0,0.9149999999999999
5,20,3,,,,,3.465,0.0,0.0,0.0,0.558
5,20,3,,,,,3.585,0.0,0.0,0.0,0.402
5,21,3,,,,,4.01,0.0,0.0,0.0,0.312
5,21,3,,,,,4.1925,0.0,0.0,0.0,0.23099999999999998
5,21,3,,,,,4.115,0.0,0.0,0.0,0.138
5,21,3,,,,,4.0325,0.0,0.0,0.0,0.039
5,22,3,,,,,3.75,0.0,0.0,0.0,0.0
5,22,3,,,,,4.25,0.0,0.0,0.0,0.0
5,22,3,,,,,3.5,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0,0.0,0.0,0.0,0.0
5,23,3,,,,,3.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,1,4,,,,,3.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.515,0.0,0.0,0.0,0.018
5,7,4,,,,,1.8525,0.0,0.0,0.0,0.12299999999999998
5,8,4,,,,,3.7,0.0,0.0,0.0,0.24
5,8,4,,,,,3.81,0.0,0.0,0.0,0.372
5,8,4,,,,,3.75,0.0,0.0,0.0,0.6
5,8,4,,,,,3.2975,0.0,0.0,0.0,0.957
5,9,4,,,,,3.4525,0.0,0.0,0.0,1.4429999999999998
5,9,4,,,,,3.4450000000000003,0.0,0.0,0.0,2.034
5,9,4,,,,,4.1975,0.0,0.0,0.0,2.6369999999999996
5,9,4,,,,,5.775,0.0,0.0,0.0,3.3299999999999996
5,10,4,,,,,5.3375,0.0,0.0,0.0,4.005
5,10,4,,,,,5.605,0.0,0.0,0.0,4.6259999999999994
5,10,4,,,,,5.3225,0.0,0.0,0.0,5.186999999999999
5,10,4,,,,,6.5575,0.0,0.0,0.0,5.769
5,11,4,,,,,5.8,0.0,0.0,0.0,6.359999999999999
5,11,4,,,,,4.1475,0.0,0.0,0.0,6.777
5,11,4,,,,,5.33,0.0,0.0,0.0,7.295999999999999
5,11,4,,,,,4.475,0.0,0.0,0.0,7.77
5,12,4,,,,,4.535,0.0,0.0,0.0,8.142
5,12,4,,,,,5.61,0.0,0.0,0.0,8.532
5,12,4,,,,,6.1325,0.0,0.0,0.0,8.75
5,12,4,,,,,5.8825,0.0,0.0,0.0,8.75
5,13,4,,,,,6.047499999999999,0.0,0.0,0.0,8.75
5,13,4,,,,,5.3575,0.0,0.0,0.0,8.75
5,13,4,,,,,3.6625,0.0,0.0,0.0,8.75
5,13,4,,,,,4.449999999999999,0.0,0.0,0.0,8.75
5,14,4,,,,,3.975,0.0,0.0,0.0,8.75
5,14,4,,,,,5.5,0.0,0.0,0.0,8.75
5,14,4,,,,,4.515000000000001,0.0,0.0,0.0,8.75
5,14,4,,,,,3.755000000000001,0.0,0.0,0.0,8.75
5,15,4,,,,,3.75,0.0,0.0,0.0,8.75
5,15,4,,,,,5.475,0.0,0.0,0.0,8.75
5,15,4,,,,,4.422499999999999,0.0,0.0,0.0,8.75
5,15,4,,,,,4.865,0.0,0.0,0.0,8.75
5,16,4,,,,,5.559999999999999,0.0,0.0,0.0,8.75
5,16,4,,,,,5.647500000000001,0.0,0.0,0.0,8.75
5,16,4,,,,,4.8725,0.0,0.0,0.0,8.75
5,16,4,,,,,4.095,0.0,0.0,0.0,8.514
5,17,4,,,,,4.515,0.0,0.0,0.0,8.117999999999999
5,17,4,,,,,5.8925,0.0,0.0,0.0,7.670999999999999
5,17,4,,,,,4.7825,0.0,0.0,0.0,7.238999999999999
5,17,4,,,,,5.845,0.0,0.0,0.0,6.7139999999999995
5,18,4,,,,,5.1475,0.0,0.0,0.0,6.177
5,18,4,,,,,3.69,0.0,0.0,0.0,5.628
5,18,4,,,,,3.935,0.0,0.0,0.0,5.021999999999999
5,18,4,,,,,3.6675,0.0,0.0,0.0,4.401
5,19,4,,,,,3.15,0.0,0.0,0.0,3.78
5,19,4,,,,,3.625,0.0,0.0,0.0,3.15
5,19,4,,,,,3.595,0.0,0.0,0.0,2.5140000000000002
5,19,4,,,,,3.08,0.0,0.0,0.0,1.896
5,20,4,,,,,2.605,0.0,0.0,0.0,1.3259999999999998
5,20,4,,,,,2.72,0.0,0.0,0.0,0.864
5,20,4,,,,,3.225,0.0,0.0,0.0,0.57
5,20,4,,,,,3.845,0.0,0.0,0.0,0.414
5,21,4,,,,,3.77,0.0,0.0,0.0,0.324
5,21,4,,,,,3.95,0.0,0.0,0.0,0.24
5,21,4,,,,,3.87,0.0,0.0,0.0,0.144
5,21,4,,,,,3.54,0.0,0.0,0.0,0.048
5,22,4,,,,,3.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.0,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,1.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0125,0.0,0.0,0.0,0.015
5,7,5,,,,,1.8375,0.0,0.0,0.0,0.105
5,8,5,,,,,3.6725,0.0,0.0,0.0,0.207
5,8,5,,,,,3.7725,0.0,0.0,0.0,0.327
5,8,5,,,,,3.205,0.0,0.0,0.0,0.546
5,8,5,,,,,2.75,0.0,0.0,0.0,0.8999999999999999
5,9,5,,,,,2.92,0.0,0.0,0.0,1.404
5,9,5,,,,,3.91,0.0,0.0,0.0,1.9919999999999998
5,9,5,,,,,3.6325,0.0,0.0,0.0,2.5589999999999997
5,9,5,,,,,5.4350000000000005,0.0,0.0,0.0,3.222
5,10,5,,,,,5.7125,0.0,0.0,0.0,3.8549999999999995
5,10,5,,,,,4.465,0.0,0.0,0.0,4.457999999999999
5,10,5,,,,,5.435,0.0,0.0,0.0,5.021999999999999
5,10,5,,,,,6.14,0.0,0.0,0.0,5.568
5,11,5,,,,,6.2925,0.0,0.0,0.0,6.051
5,11,5,,,,,6.9325,0.0,0.0,0.0,6.519
5,11,5,,,,,5.03,0.0,0.0,0.0,6.936
5,11,5,,,,,4.91,0.0,0.0,0.0,7.3919999999999995
5,12,5,,,,,4.6875,0.0,0.0,0.0,7.725
5,12,5,,,,,5.775,0.0,0.0,0.0,8.13
5,12,5,,,,,4.35,0.0,0.0,0.0,8.52
5,12,5,,,,,7.0725,0.0,0.0,0.0,8.75
5,13,5,,,,,5.345,0.0,0.0,0.0,8.75
5,13,5,,,,,4.495,0.0,0.0,0.0,8.75
5,13,5,,,,,4.73,0.0,0.0,0.0,8.75
5,13,5,,,,,5.620000000000001,0.0,0.0,0.0,8.75
5,14,5,,,,,4.42,0.0,0.0,0.0,8.75
5,14,5,,,,,4.5275,0.0,0.0,0.0,8.75
5,14,5,,,,,4.215,0.0,0.0,0.0,8.75
5,14,5,,,,,3.1750000000000007,0.0,0.0,0.0,8.75
5,15,5,,,,,3.405000000000001,0.0,0.0,0.0,8.75
5,15,5,,,,,4.1525,0.0,0.0,0.0,8.75
5,15,5,,,,,5.3475,0.0,0.0,0.0,8.75
5,15,5,,,,,4.5725,0.0,0.0,0.0,8.75
5,16,5,,,,,4.6825,0.0,0.0,0.0,8.75
5,16,5,,,,,4.2225,0.0,0.0,0.0,8.75
5,16,5,,,,,3.975,0.0,0.0,0.0,8.67
5,16,5,,,,,3.6825,0.0,0.0,0.0,8.318999999999999
5,17,5,,,,,4.145,0.0,0.0,0.0,7.973999999999999
5,17,5,,,,,4.8075,0.0,0.0,0.0,7.569
5,17,5,,,,,5.405,0.0,0.0,0.0,7.086
5,17,5,,,,,6.005,0.0,0.0,0.0,6.606
5,18,5,,,,,5.83,0.0,0.0,0.0,6.096
5,18,5,,,,,4.6225,0.0,0.0,0.0,5.547
5,18,5,,,,,4.13,0.0,0.0,0.0,4.9559999999999995
5,18,5,,,,,3.3875,0.0,0.0,0.0,4.365
5,19,5,,,,,3.3775,0.0,0.0,0.0,3.7529999999999997
5,19,5,,,,,2.8575,0.0,0.0,0.0,3.129
5,19,5,,,,,2.8275,0.0,0.0,0.0,2.493
5,19,5,,,,,3.035,0.0,0.0,0.0,1.8419999999999999
5,20,5,,,,,2.59,0.0,0.0,0.0,1.308
5,20,5,,,,,2.665,0.0,0.0,0.0,0.798
5,20,5,,,,,2.48,0.0,0.0,0.0,0.576
5,20,5,,,,,4.32,0.0,0.0,0.0,0.384
5,21,5,,,,,3.975,0.0,0.0,0.0,0.27
5,21,5,,,,,4.665,0.0,0.0,0.0,0.198
5,21,5,,,,,4.5875,0.0,0.0,0.0,0.105
5,21,5,,,,,4.2725,0.0,0.0,0.0,0.027
5,22,5,,,,,3.0,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.25,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.0,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0225,0.0,0.0,0.0,0.027
5,7,6,,,,,1.905,0.0,0.0,0.0,0.186
5,8,6,,,,,2.8175,0.0,0.0,0.0,0.381
5,8,6,,,,,2.2125,0.0,0.0,0.0,0.555
5,8,6,,,,,4.1325,0.0,0.0,0.0,0.7589999999999999
5,8,6,,,,,3.1525,0.0,0.0,0.0,1.083
5,9,6,,,,,2.715,0.0,0.0,0.0,1.458
5,9,6,,,,,3.12,0.0,0.0,0.0,1.6440000000000001
5,9,6,,,,,3.205,0.0,0.0,0.0,2.046
5,9,6,,,,,3.415,0.0,0.0,0.0,1.998
5,10,6,,,,,2.93,0.0,0.0,0.0,3.216
5,10,6,,,,,3.9625,0.0,0.0,0.0,2.9549999999999996
5,10,6,,,,,3.21,0.0,0.0,0.0,5.052
5,10,6,,,,,2.6725,0.0,0.0,0.0,4.407
5,11,6,,,,,4.4675,0.0,0.0,0.0,5.361
5,11,6,,,,,3.2200000000000006,0.0,0.0,0.0,4.764
5,11,6,,,,,4.04,0.0,0.0,0.0,6.648
5,11,6,,,,,3.88,0.0,0.0,0.0,7.356
5,12,6,,,,,4.02,0.0,0.0,0.0,7.823999999999999
5,12,6,,,,,5.21,0.0,0.0,0.0,8.052
5,12,6,,,,,3.6525,0.0,0.0,0.0,8.583
5,12,6,,,,,4.8475,0.0,0.0,0.0,7.617
5,13,6,,,,,3.795,0.0,0.0,0.0,7.553999999999999
5,13,6,,,,,3.64,0.0,0.0,0.0,8.75
5,13,6,,,,,3.515000000000001,0.0,0.0,0.0,8.75
5,13,6,,,,,3.2875,0.0,0.0,0.0,8.75
5,14,6,,,,,3.415,0.0,0.0,0.0,8.298
5,14,6,,,,,3.43,0.0,0.0,0.0,8.75
5,14,6,,,,,3.9775,0.0,0.0,0.0,8.75
5,14,6,,,,,3.335,0.0,0.0,0.0,8.501999999999999
5,15,6,,,,,3.515,0.0,0.0,0.0,8.418
5,15,6,,,,,3.8075,0.0,0.0,0.0,8.75
5,15,6,,,,,3.6375,0.0,0.0,0.0,8.75
5,15,6,,,,,3.5825,0.0,0.0,0.0,8.75
5,16,6,,,,,3.6825,0.0,0.0,0.0,8.75
5,16,6,,,,,3.715,0.0,0.0,0.0,8.658
5,16,6,,,,,3.925,0.0,0.0,0.0,8.61
5,16,6,,,,,3.765,0.0,0.0,0.0,7.217999999999999
5,17,6,,,,,4.3075,0.0,0.0,0.0,7.569
5,17,6,,,,,3.88,0.0,0.0,0.0,7.356
5,17,6,,,,,3.505,0.0,0.0,0.0,6.906
5,17,6,,,,,3.71,0.0,0.0,0.0,6.552
5,18,6,,,,,3.7975,0.0,0.0,0.0,5.757000000000001
5,18,6,,,,,3.0175,0.0,0.0,0.0,5.421
5,18,6,,,,,2.5725,0.0,0.0,0.0,4.887
5,18,6,,,,,2.5725,0.0,0.0,0.0,4.287
5,19,6,,,,,3.5600000000000005,0.0,0.0,0.0,3.6719999999999997
5,19,6,,,,,3.105,0.0,0.0,0.0,2.826
5,19,6,,,,,2.885,0.0,0.0,0.0,2.562
5,19,6,,,,,2.9175,0.0,0.0,0.0,1.7009999999999998
5,20,6,,,,,2.6125,0.0,0.0,0.0,1.335
5,20,6,,,,,2.5075,0.0,0.0,0.0,0.9089999999999999
5,20,6,,,,,2.765,0.0,0.0,0.0,0.618
5,20,6,,,,,3.6325,0.0,0.0,0.0,0.45899999999999996
5,21,6,,,,,3.8,0.0,0.0,0.0,0.36
5,21,6,,,,,4.22,0.0,0.0,0.0,0.264
5,21,6,,,,,4.8825,0.0,0.0,0.0,0.159
5,21,6,,,,,3.545,0.0,0.0,0.0,0.054
5,22,6,,,,,3.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.5,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,1.75,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,1.75,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,1.75,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,1.75,0.0,0.0,0.0,0.0
5,7,7,,,,,2.005,0.0,0.0,0.0,0.006
5,7,7,,,,,2.045,0.0,0.0,0.0,0.054
5,8,7,,,,,1.655,0.0,0.0,0.0,0.186
5,8,7,,,,,2.185,0.0,0.0,0.0,0.222
5,8,7,,,,,3.5375,0.0,0.0,0.0,0.345
5,8,7,,,,,2.7475,0.0,0.0,0.0,0.297
5,9,7,,,,,2.6775,0.0,0.0,0.0,0.513
5,9,7,,,,,2.755,0.0,0.0,0.0,0.606
5,9,7,,,,,3.2625,0.0,0.0,0.0,0.6149999999999999
5,9,7,,,,,3.3925,0.0,0.0,0.0,1.071
5,10,7,,,,,3.175,0.0,0.0,0.0,1.71
5,10,7,,,,,4.5425,0.0,0.0,0.0,1.251
5,10,7,,,,,3.4475,0.0,0.0,0.0,1.7369999999999999
5,10,7,,,,,4.0125,0.0,0.0,0.0,1.815
5,11,7,,,,,4.625,0.0,0.0,0.0,2.55
5,11,7,,,,,4.66,0.0,0.0,0.0,3.192
5,11,7,,,,,4.05,0.0,0.0,0.0,3.36
5,11,7,,,,,5.71,0.0,0.0,0.0,3.552
5,12,7,,,,,4.1825,0.0,0.0,0.0,3.519
5,12,7,,,,,4.31,0.0,0.0,0.0,4.871999999999999
5,12,7,,,,,3.655,0.0,0.0,0.0,4.085999999999999
5,12,7,,,,,5.275,0.0,0.0,0.0,3.63
5,13,7,,,,,3.76,0.0,0.0,0.0,4.212
5,13,7,,,,,3.0525,0.0,0.0,0.0,4.563
5,13,7,,,,,3.145,0.0,0.0,0.0,2.874
5,13,7,,,,,3.07,0.0,0.0,0.0,3.6839999999999997
5,14,7,,,,,3.43,0.0,0.0,0.0,5.616
5,14,7,,,,,3.01,0.0,0.0,0.0,5.712
5,14,7,,,,,2.5325,0.0,0.0,0.0,5.138999999999999
5,14,7,,,,,2.6175,0.0,0.0,0.0,5.241
5,15,7,,,,,2.7975000000000003,0.0,0.0,0.0,6.357
5,15,7,,,,,3.02,0.0,0.0,0.0,3.324
5,15,7,,,,,2.915,0.0,0.0,0.0,3.198
5,15,7,,,,,3.7575,0.0,0.0,0.0,4.809
5,16,7,,,,,3.0825,0.0,0.0,0.0,3.699
5,16,7,,,,,3.4575,0.0,0.0,0.0,3.549
5,16,7,,,,,4.225,0.0,0.0,0.0,2.07
5,16,7,,,,,3.545,0.0,0.0,0.0,1.8539999999999999
5,17,7,,,,,4.285,0.0,0.0,0.0,7.542
5,17,7,,,,,3.3775000000000004,0.0,0.0,0.0,5.253
5,17,7,,,,,3.365,0.0,0.0,0.0,7.338
5,17,7,,,,,2.84,0.0,0.0,0.0,6.707999999999999
5,18,7,,,,,4.1925,0.0,0.0,0.0,6.231
5,18,7,,,,,3.4850000000000003,0.0,0.0,0.0,5.982
5,18,7,,,,,2.8125,0.0,0.0,0.0,6.075
5,18,7,,,,,2.92,0.0,0.0,0.0,4.104
5,19,7,,,,,2.925,0.0,0.0,0.0,3.51
5,19,7,,,,,3.0675,0.0,0.0,0.0,2.1809999999999996
5,19,7,,,,,3.21,0.0,0.0,0.0,2.052
5,19,7,,,,,2.9925,0.0,0.0,0.0,1.791
5,20,7,,,,,3.7425,0.0,0.0,0.0,1.4909999999999999
5,20,7,,,,,2.8325,0.0,0.0,0.0,1.299
5,20,7,,,,,3.05,0.0,0.0,0.0,0.96
5,20,7,,,,,4.235,0.0,0.0,0.0,0.582
5,21,7,,,,,3.3875,0.0,0.0,0.0,0.46499999999999997
5,21,7,,,,,4.41,0.0,0.0,0.0,0.49199999999999994
5,21,7,,,,,4.0475,0.0,0.0,0.0,0.357
5,21,7,,,,,2.84,0.0,0.0,0.0,0.108
5,22,7,,,,,2.7525,0.0,0.0,0.0,0.003
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,22,7,,,,,2.25,0.0,0.0,0.0,0.0
5,22,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.0,0.0,0.0,0.0,0.0
5,23,7,,,,,2.0,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.75,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,1.75,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,1.75,0.0,0.0,0.0,0.0
5,4,1,,,,,1.75,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,1.75,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,1.765,0.0,0.0,0.0,0.018
5,7,1,,,,,1.855,0.0,0.0,0.0,0.126
5,8,1,,,,,2.08,0.0,0.0,0.0,0.096
5,8,1,,,,,2.985,0.0,0.0,0.0,0.282
5,8,1,,,,,3.14,0.0,0.0,0.0,0.46799999999999997
5,8,1,,,,,2.3025,0.0,0.0,0.0,0.6629999999999999
5,9,1,,,,,3.1950000000000003,0.0,0.0,0.0,1.434
5,9,1,,,,,3.15,0.0,0.0,0.0,2.28
5,9,1,,,,,3.555,0.0,0.0,0.0,2.166
5,9,1,,,,,4.9475,0.0,0.0,0.0,2.937
5,10,1,,,,,4.83,0.0,0.0,0.0,3.996
5,10,1,,,,,3.675,0.0,0.0,0.0,4.71
5,10,1,,,,,3.995,0.0,0.0,0.0,5.394
5,10,1,,,,,4.455,0.0,0.0,0.0,6.2459999999999996
5,11,1,,,,,5.9925,0.0,0.0,0.0,5.390999999999999
5,11,1,,,,,6.1075,0.0,0.0,0.0,6.729
5,11,1,,,,,6.645,0.0,0.0,0.0,7.073999999999999
5,11,1,,,,,8.27,0.0,0.0,0.0,7.523999999999999
5,12,1,,,,,6.285,0.0,0.0,0.0,7.842
5,12,1,,,,,5.52,0.0,0.0,0.0,8.123999999999999
5,12,1,,,,,4.5925,0.0,0.0,0.0,8.511
5,12,1,,,,,5.3775,0.0,0.0,0.0,8.75
5,13,1,,,,,4.59,0.0,0.0,0.0,7.608
5,13,1,,,,,4.065000000000001,0.0,0.0,0.0,8.75
5,13,1,,,,,4.800000000000001,0.0,0.0,0.0,8.75
5,13,1,,,,,3.835000000000001,0.0,0.0,0.0,8.75
5,14,1,,,,,4.1175,0.0,0.0,0.0,8.75
5,14,1,,,,,5.125,0.0,0.0,0.0,8.75
5,14,1,,,,,4.135,0.0,0.0,0.0,8.75
5,14,1,,,,,5.6175,0.0,0.0,0.0,8.75
5,15,1,,,,,4.112500000000001,0.0,0.0,0.0,8.75
5,15,1,,,,,4.577500000000001,0.0,0.0,0.0,8.75
5,15,1,,,,,4.0375,0.0,0.0,0.0,8.75
5,15,1,,,,,4.455,0.0,0.0,0.0,8.75
5,16,1,,,,,4.795,0.0,0.0,0.0,8.75
5,16,1,,,,,5.6,0.0,0.0,0.0,8.75
5,16,1,,,,,5.095,0.0,0.0,0.0,8.514
5,16,1,,,,,5.305,0.0,0.0,0.0,8.165999999999999
5,17,1,,,,,5.5175,0.0,0.0,0.0,7.821
5,17,1,,,,,5.4675,0.0,0.0,0.0,7.461
5,17,1,,,,,7.3425,0.0,0.0,0.0,7.011
5,17,1,,,,,6.6925,0.0,0.0,0.0,6.531
5,18,1,,,,,6.7725,0.0,0.0,0.0,6.027
5,18,1,,,,,6.0875,0.0,0.0,0.0,5.505
5,18,1,,,,,7.64,0.0,0.0,0.0,4.967999999999999
5,18,1,,,,,7.615,0.0,0.0,0.0,4.338
5,19,1,,,,,7.91,0.0,0.0,0.0,3.792
5,19,1,,,,,7.58,0.0,0.0,0.0,3.096
5,19,1,,,,,4.705,0.0,0.0,0.0,2.646
5,19,1,,,,,3.1625,0.0,0.0,0.0,1.995
5,20,1,,,,,3.04,0.0,0.0,0.0,1.548
5,20,1,,,,,3.18,0.0,0.0,0.0,1.116
5,20,1,,,,,3.34,0.0,0.0,0.0,0.708
5,20,1,,,,,4.2025,0.0,0.0,0.0,0.543
5,21,1,,,,,4.385,0.0,0.0,0.0,0.46199999999999997
5,21,1,,,,,5.245,0.0,0.0,0.0,0.294
5,21,1,,,,,4.3875,0.0,0.0,0.0,0.165
5,21,1,,,,,3.5425,0.0,0.0,0.0,0.051000000000000004
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,22,1,,,,,2.25,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.255,0.0,0.0,0.0,0.006
5,7,2,,,,,1.8525,0.0,0.0,0.0,0.12299999999999998
5,7,2,,,,,2.285,0.0,0.0,0.0,0.34199999999999997
5,8,2,,,,,2.4375,0.0,0.0,0.0,0.525
5,8,2,,,,,3.1525,0.0,0.0,0.0,0.7829999999999999
5,8,2,,,,,3.365,0.0,0.0,0.0,1.038
5,8,2,,,,,2.9975,0.0,0.0,0.0,1.197
5,9,2,,,,,3.7525,0.0,0.0,0.0,1.503
5,9,2,,,,,3.775,0.0,0.0,0.0,1.5299999999999998
5,9,2,,,,,3.54,0.0,0.0,0.0,2.148
5,9,2,,,,,4.77,0.0,0.0,0.0,2.424
5,10,2,,,,,5.24,0.0,0.0,0.0,3.888
5,10,2,,,,,4.4175,0.0,0.0,0.0,2.901
5,10,2,,,,,5.3325,0.0,0.0,0.0,2.499
5,10,2,,,,,6.8975,0.0,0.0,0.0,5.277
5,11,2,,,,,8.432500000000001,0.0,0.0,0.0,6.219
5,11,2,,,,,8.515,0.0,0.0,0.0,6.617999999999999
5,11,2,,,,,7.8875,0.0,0.0,0.0,7.065
5,11,2,,,,,9.4525,0.0,0.0,0.0,7.443
5,12,2,,,,,9.105,0.0,0.0,0.0,7.926
5,12,2,,,,,8.64,0.0,0.0,0.0,8.267999999999999
5,12,2,,,,,9.135,0.0,0.0,0.0,8.562
5,12,2,,,,,8.335,0.0,0.0,0.0,8.75
5,13,2,,,,,8.3325,0.0,0.0,0.0,8.75
5,13,2,,,,,9.28,0.0,0.0,0.0,8.136
5,13,2,,,,,6.8375,0.0,0.0,0.0,8.75
5,13,2,,,,,3.8875,0.0,0.0,0.0,8.265
5,14,2,,,,,3.78,0.0,0.0,0.0,8.75
5,14,2,,,,,5.425000000000001,0.0,0.0,0.0,8.75
5,14,2,,,,,3.727499999999999,0.0,0.0,0.0,8.75
5,14,2,,,,,4.0175,0.0,0.0,0.0,8.75
5,15,2,,,,,4.4625,0.0,0.0,0.0,8.75
5,15,2,,,,,4.7225,0.0,0.0,0.0,8.75
5,15,2,,,,,5.315000000000001,0.0,0.0,0.0,8.75
5,15,2,,,,,4.1325,0.0,0.0,0.0,8.75
5,16,2,,,,,5.0175,0.0,0.0,0.0,8.75
5,16,2,,,,,4.06,0.0,0.0,0.0,8.75
5,16,2,,,,,4.265,0.0,0.0,0.0,8.718
5,16,2,,,,,3.855,0.0,0.0,0.0,8.226
5,17,2,,,,,4.6025,0.0,0.0,0.0,7.923
5,17,2,,,,,6.375,0.0,0.0,0.0,7.6499999999999995
5,17,2,,,,,5.8125,0.0,0.0,0.0,7.2749999999999995
5,17,2,,,,,5.78,0.0,0.0,0.0,6.636
5,18,2,,,,,4.9675,0.0,0.0,0.0,5.6610000000000005
5,18,2,,,,,3.8775,0.0,0.0,0.0,5.253
5,18,2,,,,,3.775,0.0,0.0,0.0,3.9299999999999997
5,18,2,,,,,3.8525,0.0,0.0,0.0,4.023
5,19,2,,,,,4.34,0.0,0.0,0.0,3.7079999999999997
5,19,2,,,,,4.0575,0.0,0.0,0.0,3.069
5,19,2,,,,,3.465,0.0,0.0,0.0,1.758
5,19,2,,,,,3.595,0.0,0.0,0.0,1.6139999999999999
5,20,2,,,,,3.225,0.0,0.0,0.0,1.47
5,20,2,,,,,3.385,0.0,0.0,0.0,0.762
5,20,2,,,,,3.7225,0.0,0.0,0.0,0.867
5,20,2,,,,,3.57,0.0,0.0,0.0,0.6839999999999999
5,21,2,,,,,4.0875,0.0,0.0,0.0,0.405
5,21,2,,,,,4.47,0.0,0.0,0.0,0.264
5,21,2,,,,,4.1375,0.0,0.0,0.0,0.165
5,21,2,,,,,3.065,0.0,0.0,0.0,0.078
5,22,2,,,,,2.755,0.0,0.0,0.0,0.006
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,22,2,,,,,2.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.5,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.03,0.0,0.0,0.0,0.036
5,7,3,,,,,2.1325,0.0,0.0,0.0,0.159
5,8,3,,,,,2.72,0.0,0.0,0.0,0.264
5,8,3,,,,,2.0775,0.0,0.0,0.0,0.393
5,8,3,,,,,2.52,0.0,0.0,0.0,0.624
5,8,3,,,,,3.56,0.0,0.0,0.0,0.972
5,9,3,,,,,4.46,0.0,0.0,0.0,1.452
5,9,3,,,,,5.4375,0.0,0.0,0.0,2.025
5,9,3,,,,,4.275,0.0,0.0,0.0,2.4299999999999997
5,9,3,,,,,4.359999999999999,0.0,0.0,0.0,3.1319999999999997
5,10,3,,,,,4.21,0.0,0.0,0.0,3.852
5,10,3,,,,,5.202500000000001,0.0,0.0,0.0,4.443
5,10,3,,,,,4.52,0.0,0.0,0.0,4.823999999999999
5,10,3,,,,,4.15,0.0,0.0,0.0,5.58
5,11,3,,,,,5.785,0.0,0.0,0.0,6.042
5,11,3,,,,,5.735,0.0,0.0,0.0,6.582
5,11,3,,,,,5.155,0.0,0.0,0.0,7.086
5,11,3,,,,,4.995,0.0,0.0,0.0,7.494
5,12,3,,,,,6.04,0.0,0.0,0.0,7.848
5,12,3,,,,,6.52,0.0,0.0,0.0,7.823999999999999
5,12,3,,,,,6.2225,0.0,0.0,0.0,8.366999999999999
5,12,3,,,,,5.9275,0.0,0.0,0.0,8.75
5,13,3,,,,,5.872499999999999,0.0,0.0,0.0,8.75
5,13,3,,,,,6.0,0.0,0.0,0.0,8.75
5,13,3,,,,,4.002500000000001,0.0,0.0,0.0,8.75
5,13,3,,,,,4.3925,0.0,0.0,0.0,8.75
5,14,3,,,,,4.565000000000001,0.0,0.0,0.0,8.75
5,14,3,,,,,5.6525,0.0,0.0,0.0,8.75
5,14,3,,,,,4.73,0.0,0.0,0.0,8.75
5,14,3,,,,,3.68,0.0,0.0,0.0,8.315999999999999
5,15,3,,,,,4.127500000000001,0.0,0.0,0.0,8.75
5,15,3,,,,,3.43,0.0,0.0,0.0,8.75
5,15,3,,,,,4.870000000000001,0.0,0.0,0.0,8.75
5,15,3,,,,,3.795,0.0,0.0,0.0,8.75
5,16,3,,,,,4.1,0.0,0.0,0.0,8.75
5,16,3,,,,,5.555,0.0,0.0,0.0,8.75
5,16,3,,,,,3.53,0.0,0.0,0.0,8.736
5,16,3,,,,,4.2125,0.0,0.0,0.0,8.355
5,17,3,,,,,4.1275,0.0,0.0,0.0,7.953
5,17,3,,,,,4.59,0.0,0.0,0.0,7.608
5,17,3,,,,,5.1725,0.0,0.0,0.0,7.107
5,17,3,,,,,5.5375,0.0,0.0,0.0,6.645
5,18,3,,,,,4.5725,0.0,0.0,0.0,6.087
5,18,3,,,,,3.3725,0.0,0.0,0.0,5.547
5,18,3,,,,,3.385,0.0,0.0,0.0,4.962
5,18,3,,,,,3.5975,0.0,0.0,0.0,4.317
5,19,3,,,,,3.8725,0.0,0.0,0.0,3.747
5,19,3,,,,,3.1125,0.0,0.0,0.0,3.135
5,19,3,,,,,3.1125,0.0,0.0,0.0,2.5349999999999997
5,19,3,,,,,3.105,0.0,0.0,0.0,1.926
5,20,3,,,,,2.5975,0.0,0.0,0.0,1.317
5,20,3,,,,,3.12,0.0,0.0,0.0,1.044
5,20,3,,,,,3.315,0.0,0.0,0.0,0.6779999999999999
5,20,3,,,,,3.155,0.0,0.0,0.0,0.486
5,21,3,,,,,3.81,0.0,0.0,0.0,0.372
5,21,3,,,,,3.985,0.0,0.0,0.0,0.282
5,21,3,,,,,3.6625,0.0,0.0,0.0,0.195
5,21,3,,,,,3.0675,0.0,0.0,0.0,0.081
5,22,3,,,,,2.7525,0.0,0.0,0.0,0.003
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,1,4,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.25,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,1.75,0.0,0.0,0.0,0.0
5,7,4,,,,,2.275,0.0,0.0,0.0,0.03
5,7,4,,,,,1.8675,0.0,0.0,0.0,0.141
5,8,4,,,,,1.9625,0.0,0.0,0.0,0.255
5,8,4,,,,,2.065,0.0,0.0,0.0,0.378
5,8,4,,,,,2.4725,0.0,0.0,0.0,0.567
5,8,4,,,,,3.715,0.0,0.0,0.0,0.858
5,9,4,,,,,4.63,0.0,0.0,0.0,1.3559999999999999
5,9,4,,,,,5.125,0.0,0.0,0.0,1.95
5,9,4,,,,,4.77,0.0,0.0,0.0,2.424
5,9,4,,,,,3.625,0.0,0.0,0.0,2.85
5,10,4,,,,,4.484999999999999,0.0,0.0,0.0,3.582
5,10,4,,,,,5.205,0.0,0.0,0.0,4.146
5,10,4,,,,,5.0375,0.0,0.0,0.0,4.845
5,10,4,,,,,5.04,0.0,0.0,0.0,5.748
5,11,4,,,,,4.8725,0.0,0.0,0.0,6.146999999999999
5,11,4,,,,,4.6175,0.0,0.0,0.0,6.741
5,11,4,,,,,5.17,0.0,0.0,0.0,7.104
5,11,4,,,,,5.49,0.0,0.0,0.0,7.188
5,12,4,,,,,5.29,0.0,0.0,0.0,8.148
5,12,4,,,,,7.094999999999999,0.0,0.0,0.0,8.514
5,12,4,,,,,5.435,0.0,0.0,0.0,8.75
5,12,4,,,,,4.665,0.0,0.0,0.0,8.75
5,13,4,,,,,5.327500000000001,0.0,0.0,0.0,8.75
5,13,4,,,,,5.8325,0.0,0.0,0.0,8.75
5,13,4,,,,,4.192499999999999,0.0,0.0,0.0,8.75
5,13,4,,,,,3.91,0.0,0.0,0.0,8.75
5,14,4,,,,,3.6999999999999993,0.0,0.0,0.0,8.75
5,14,4,,,,,5.234999999999999,0.0,0.0,0.0,8.75
5,14,4,,,,,5.57,0.0,0.0,0.0,8.75
5,14,4,,,,,5.805,0.0,0.0,0.0,8.75
5,15,4,,,,,3.9025,0.0,0.0,0.0,8.75
5,15,4,,,,,4.297499999999999,0.0,0.0,0.0,8.75
5,15,4,,,,,5.0675,0.0,0.0,0.0,7.5809999999999995
5,15,4,,,,,5.7425,0.0,0.0,0.0,8.391
5,16,4,,,,,3.66,0.0,0.0,0.0,8.292
5,16,4,,,,,5.5,0.0,0.0,0.0,8.75
5,16,4,,,,,4.885,0.0,0.0,0.0,8.75
5,16,4,,,,,3.975,0.0,0.0,0.0,8.67
5,17,4,,,,,4.3625,0.0,0.0,0.0,7.935
5,17,4,,,,,4.64,0.0,0.0,0.0,7.967999999999999
5,17,4,,,,,5.57,0.0,0.0,0.0,6.384
5,17,4,,,,,4.52,0.0,0.0,0.0,7.223999999999999
5,18,4,,,,,4.28,0.0,0.0,0.0,6.936
5,18,4,,,,,3.4825,0.0,0.0,0.0,5.678999999999999
5,18,4,,,,,5.32,0.0,0.0,0.0,5.184
5,18,4,,,,,4.25,0.0,0.0,0.0,4.5
5,19,4,,,,,4.77,0.0,0.0,0.0,3.924
5,19,4,,,,,4.575,0.0,0.0,0.0,3.0900000000000003
5,19,4,,,,,3.87,0.0,0.0,0.0,2.544
5,19,4,,,,,3.7,0.0,0.0,0.0,1.74
5,20,4,,,,,3.2475,0.0,0.0,0.0,1.197
5,20,4,,,,,3.4775,0.0,0.0,0.0,0.873
5,20,4,,,,,4.21,0.0,0.0,0.0,0.552
5,20,4,,,,,4.0925,0.0,0.0,0.0,0.41100000000000003
5,21,4,,,,,4.715,0.0,0.0,0.0,0.258
5,21,4,,,,,4.395,0.0,0.0,0.0,0.174
5,21,4,,,,,3.5825,0.0,0.0,0.0,0.099
5,21,4,,,,,2.78,0.0,0.0,0.0,0.036
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,4,5,,,,,2.75,0.0,0.0,0.0,0.0
5,4,5,,,,,3.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.28,0.0,0.0,0.0,0.036
5,7,5,,,,,2.125,0.0,0.0,0.0,0.15
5,8,5,,,,,1.9475,0.0,0.0,0.0,0.237
5,8,5,,,,,2.05,0.0,0.0,0.0,0.36
5,8,5,,,,,2.7325,0.0,0.0,0.0,0.579
5,8,5,,,,,3.525,0.0,0.0,0.0,0.9299999999999999
5,9,5,,,,,3.4375,0.0,0.0,0.0,1.425
5,9,5,,,,,4.43,0.0,0.0,0.0,2.016
5,9,5,,,,,3.425,0.0,0.0,0.0,2.61
5,9,5,,,,,4.984999999999999,0.0,0.0,0.0,3.2819999999999996
5,10,5,,,,,5.515000000000001,0.0,0.0,0.0,3.918
5,10,5,,,,,4.7575,0.0,0.0,0.0,4.5089999999999995
5,10,5,,,,,4.515,0.0,0.0,0.0,5.117999999999999
5,10,5,,,,,4.765,0.0,0.0,0.0,5.717999999999999
5,11,5,,,,,6.455,0.0,0.0,0.0,6.2459999999999996
5,11,5,,,,,5.1,0.0,0.0,0.0,6.72
5,11,5,,,,,5.5475,0.0,0.0,0.0,7.257
5,11,5,,,,,8.175,0.0,0.0,0.0,7.709999999999999
5,12,5,,,,,5.975,0.0,0.0,0.0,8.069999999999999
5,12,5,,,,,6.5675,0.0,0.0,0.0,8.481
5,12,5,,,,,5.1325,0.0,0.0,0.0,8.75
5,12,5,,,,,5.1025,0.0,0.0,0.0,8.75
5,13,5,,,,,4.515000000000001,0.0,0.0,0.0,8.75
5,13,5,,,,,5.035,0.0,0.0,0.0,8.75
5,13,5,,,,,5.09,0.0,0.0,0.0,8.75
5,13,5,,,,,4.4125,0.0,0.0,0.0,8.75
5,14,5,,,,,4.455,0.0,0.0,0.0,8.75
5,14,5,,,,,4.217500000000001,0.0,0.0,0.0,8.75
5,14,5,,,,,4.9925,0.0,0.0,0.0,8.75
5,14,5,,,,,4.0025,0.0,0.0,0.0,8.75
5,15,5,,,,,4.195,0.0,0.0,0.0,8.75
5,15,5,,,,,3.942499999999999,0.0,0.0,0.0,8.75
5,15,5,,,,,5.379999999999999,0.0,0.0,0.0,8.75
5,15,5,,,,,4.0,0.0,0.0,0.0,8.75
5,16,5,,,,,4.0975,0.0,0.0,0.0,8.75
5,16,5,,,,,4.0025,0.0,0.0,0.0,8.75
5,16,5,,,,,3.95,0.0,0.0,0.0,8.64
5,16,5,,,,,4.29,0.0,0.0,0.0,8.448
5,17,5,,,,,4.675,0.0,0.0,0.0,8.01
5,17,5,,,,,4.325,0.0,0.0,0.0,7.59
5,17,5,,,,,4.7675,0.0,0.0,0.0,6.921
5,17,5,,,,,5.15,0.0,0.0,0.0,6.48
5,18,5,,,,,5.2925,0.0,0.0,0.0,5.751
5,18,5,,,,,5.0975,0.0,0.0,0.0,5.217
5,18,5,,,,,4.25,0.0,0.0,0.0,4.8
5,18,5,,,,,5.0175,0.0,0.0,0.0,4.521
5,19,5,,,,,4.782500000000001,0.0,0.0,0.0,3.939
5,19,5,,,,,4.2225,0.0,0.0,0.0,3.267
5,19,5,,,,,3.9325,0.0,0.0,0.0,2.619
5,19,5,,,,,3.65,0.0,0.0,0.0,1.9799999999999998
5,20,5,,,,,3.415,0.0,0.0,0.0,1.398
5,20,5,,,,,4.01,0.0,0.0,0.0,0.9119999999999999
5,20,5,,,,,3.74,0.0,0.0,0.0,0.588
5,20,5,,,,,4.5975,0.0,0.0,0.0,0.417
5,21,5,,,,,4.525,0.0,0.0,0.0,0.33
5,21,5,,,,,5.465,0.0,0.0,0.0,0.258
5,21,5,,,,,5.9,0.0,0.0,0.0,0.18
5,21,5,,,,,6.0725,0.0,0.0,0.0,0.087
5,22,5,,,,,7.01,0.0,0.0,0.0,0.012
5,22,5,,,,,6.5,0.0,0.0,0.0,0.0
5,22,5,,,,,6.0,0.0,0.0,0.0,0.0
5,22,5,,,,,6.5,0.0,0.0,0.0,0.0
5,23,5,,,,,6.25,0.0,0.0,0.0,0.0
5,23,5,,,,,4.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,24,5,,,,,2.75,0.0,0.0,0.0,0.0
5,24,5,,,,,3.0,0.0,0.0,0.0,0.0
5,24,5,,,,,3.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.75,0.0,0.0,0.0,0.0
5,1,6,,,,,2.75,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.5,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.035,0.0,0.0,0.0,0.042
5,7,6,,,,,2.135,0.0,0.0,0.0,0.162
5,8,6,,,,,1.97,0.0,0.0,0.0,0.264
5,8,6,,,,,2.075,0.0,0.0,0.0,0.39
5,8,6,,,,,3.25,0.0,0.0,0.0,0.6
5,8,6,,,,,4.045,0.0,0.0,0.0,0.954
5,9,6,,,,,2.955,0.0,0.0,0.0,1.446
5,9,6,,,,,3.2,0.0,0.0,0.0,2.04
5,9,6,,,,,3.1775,0.0,0.0,0.0,2.613
5,9,6,,,,,2.96,0.0,0.0,0.0,3.252
5,10,6,,,,,3.265000000000001,0.0,0.0,0.0,3.918
5,10,6,,,,,3.7225,0.0,0.0,0.0,4.467
5,10,6,,,,,4.205,0.0,0.0,0.0,5.046
5,10,6,,,,,3.1100000000000003,0.0,0.0,0.0,5.532
5,11,6,,,,,5.065,0.0,0.0,0.0,6.078
5,11,6,,,,,3.4675,0.0,0.0,0.0,6.561
5,11,6,,,,,4.79,0.0,0.0,0.0,6.9479999999999995
5,11,6,,,,,3.855,0.0,0.0,0.0,7.3260000000000005
5,12,6,,,,,5.4575,0.0,0.0,0.0,7.748999999999999
5,12,6,,,,,4.225,0.0,0.0,0.0,8.069999999999999
5,12,6,,,,,4.715,0.0,0.0,0.0,8.357999999999999
5,12,6,,,,,5.1875,0.0,0.0,0.0,8.625
5,13,6,,,,,5.1675,0.0,0.0,0.0,8.75
5,13,6,,,,,4.6725,0.0,0.0,0.0,8.75
5,13,6,,,,,3.807500000000001,0.0,0.0,0.0,8.75
5,13,6,,,,,3.34,0.0,0.0,0.0,8.75
5,14,6,,,,,3.615,0.0,0.0,0.0,8.75
5,14,6,,,,,3.629999999999999,0.0,0.0,0.0,8.75
5,14,6,,,,,3.125,0.0,0.0,0.0,8.75
5,14,6,,,,,3.865,0.0,0.0,0.0,8.75
5,15,6,,,,,3.1125000000000007,0.0,0.0,0.0,8.75
5,15,6,,,,,3.3475,0.0,0.0,0.0,8.75
5,15,6,,,,,4.067499999999999,0.0,0.0,0.0,8.75
5,15,6,,,,,3.785,0.0,0.0,0.0,8.75
5,16,6,,,,,3.3725,0.0,0.0,0.0,8.75
5,16,6,,,,,3.92,0.0,0.0,0.0,8.75
5,16,6,,,,,3.675,0.0,0.0,0.0,8.61
5,16,6,,,,,3.6625,0.0,0.0,0.0,8.295
5,17,6,,,,,3.8325,0.0,0.0,0.0,7.898999999999999
5,17,6,,,,,3.245,0.0,0.0,0.0,7.494
5,17,6,,,,,3.67,0.0,0.0,0.0,7.104
5,17,6,,,,,3.8,0.0,0.0,0.0,6.659999999999999
