month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,18,6,,,,,4.63,0.0,0.0,0.0,6.156
5,18,6,,,,,3.69,0.0,0.0,0.0,5.628
5,18,6,,,,,4.4575,0.0,0.0,0.0,5.0489999999999995
5,18,6,,,,,3.9825,0.0,0.0,0.0,4.479
5,19,6,,,,,3.7175,0.0,0.0,0.0,3.8609999999999998
5,19,6,,,,,3.6925,0.0,0.0,0.0,3.231
5,19,6,,,,,2.9075,0.0,0.0,0.0,2.589
5,19,6,,,,,2.38,0.0,0.0,0.0,1.9559999999999997
5,20,6,,,,,2.8925,0.0,0.0,0.0,1.371
5,20,6,,,,,2.505,0.0,0.0,0.0,0.9059999999999999
5,20,6,,,,,2.49,0.0,0.0,0.0,0.588
5,20,6,,,,,2.8475,0.0,0.0,0.0,0.417
5,21,6,,,,,2.77,0.0,0.0,0.0,0.324
5,21,6,,,,,3.2125,0.0,0.0,0.0,0.255
5,21,6,,,,,3.4,0.0,0.0,0.0,0.18
5,21,6,,,,,3.08,0.0,0.0,0.0,0.096
5,22,6,,,,,2.76,0.0,0.0,0.0,0.012
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.5,0.0,0.0,0.0,0.0
5,24,6,,,,,2.75,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.75,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,1.795,0.0,0.0,0.0,0.054
5,7,7,,,,,2.1725,0.0,0.0,0.0,0.207
5,8,7,,,,,2.025,0.0,0.0,0.0,0.33
5,8,7,,,,,3.8925,0.0,0.0,0.0,0.471
5,8,7,,,,,3.275,0.0,0.0,0.0,0.63
5,8,7,,,,,3.115,0.0,0.0,0.0,1.038
5,9,7,,,,,3.435,0.0,0.0,0.0,1.422
5,9,7,,,,,2.95,0.0,0.0,0.0,2.04
5,9,7,,,,,3.335,0.0,0.0,0.0,2.502
5,9,7,,,,,3.07,0.0,0.0,0.0,3.0839999999999996
5,10,7,,,,,3.4825,0.0,0.0,0.0,3.8789999999999996
5,10,7,,,,,3.28,0.0,0.0,0.0,3.6359999999999997
5,10,7,,,,,3.3149999999999995,0.0,0.0,0.0,4.278
5,10,7,,,,,3.0425000000000004,0.0,0.0,0.0,5.4510000000000005
5,11,7,,,,,5.7775,0.0,0.0,0.0,6.0329999999999995
5,11,7,,,,,4.195,0.0,0.0,0.0,6.534
5,11,7,,,,,4.63,0.0,0.0,0.0,7.056
5,11,7,,,,,5.77,0.0,0.0,0.0,7.523999999999999
5,12,7,,,,,6.125,0.0,0.0,0.0,7.949999999999999
5,12,7,,,,,6.664999999999999,0.0,0.0,0.0,8.298
5,12,7,,,,,5.72,0.0,0.0,0.0,8.664
5,12,7,,,,,4.3125,0.0,0.0,0.0,8.75
5,13,7,,,,,3.435,0.0,0.0,0.0,8.75
5,13,7,,,,,3.69,0.0,0.0,0.0,7.428
5,13,7,,,,,3.4475,0.0,0.0,0.0,8.036999999999999
5,13,7,,,,,3.1225,0.0,0.0,0.0,8.75
5,14,7,,,,,3.215,0.0,0.0,0.0,8.75
5,14,7,,,,,3.155000000000001,0.0,0.0,0.0,8.75
5,14,7,,,,,2.725,0.0,0.0,0.0,8.75
5,14,7,,,,,2.9125,0.0,0.0,0.0,8.75
5,15,7,,,,,2.91,0.0,0.0,0.0,8.75
5,15,7,,,,,3.664999999999999,0.0,0.0,0.0,8.75
5,15,7,,,,,3.865,0.0,0.0,0.0,8.75
5,15,7,,,,,3.9275,0.0,0.0,0.0,8.75
5,16,7,,,,,3.13,0.0,0.0,0.0,8.75
5,16,7,,,,,3.7425,0.0,0.0,0.0,8.75
5,16,7,,,,,3.7375,0.0,0.0,0.0,8.684999999999999
5,16,7,,,,,3.6675,0.0,0.0,0.0,8.301
5,17,7,,,,,3.5875000000000004,0.0,0.0,0.0,7.905
5,17,7,,,,,3.31,0.0,0.0,0.0,7.571999999999999
5,17,7,,,,,3.675,0.0,0.0,0.0,7.109999999999999
5,17,7,,,,,4.03,0.0,0.0,0.0,6.636
5,18,7,,,,,4.12,0.0,0.0,0.0,6.144
5,18,7,,,,,3.4225000000000003,0.0,0.0,0.0,5.607
5,18,7,,,,,2.9450000000000003,0.0,0.0,0.0,5.034
5,18,7,,,,,2.96,0.0,0.0,0.0,4.452
5,19,7,,,,,2.9575,0.0,0.0,0.0,3.8489999999999998
5,19,7,,,,,2.18,0.0,0.0,0.0,3.216
5,19,7,,,,,2.9075,0.0,0.0,0.0,2.589
5,19,7,,,,,3.1475,0.0,0.0,0.0,1.9769999999999999
5,20,7,,,,,2.66,0.0,0.0,0.0,1.392
5,20,7,,,,,2.5175,0.0,0.0,0.0,0.9209999999999999
5,20,7,,,,,2.745,0.0,0.0,0.0,0.594
5,20,7,,,,,2.8475,0.0,0.0,0.0,0.417
5,21,7,,,,,3.02,0.0,0.0,0.0,0.324
5,21,7,,,,,3.465,0.0,0.0,0.0,0.258
5,21,7,,,,,3.6475,0.0,0.0,0.0,0.177
5,21,7,,,,,3.3275,0.0,0.0,0.0,0.093
5,22,7,,,,,3.26,0.0,0.0,0.0,0.012
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.75,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.26,0.0,0.0,0.0,0.012
5,7,1,,,,,2.0575,0.0,0.0,0.0,0.069
5,8,1,,,,,2.42,0.0,0.0,0.0,0.20400000000000001
5,8,1,,,,,4.135,0.0,0.0,0.0,0.46199999999999997
5,8,1,,,,,3.44,0.0,0.0,0.0,0.528
5,8,1,,,,,3.6,0.0,0.0,0.0,0.72
5,9,1,,,,,4.26,0.0,0.0,0.0,0.9119999999999999
5,9,1,,,,,4.75,0.0,0.0,0.0,1.5
5,9,1,,,,,3.675,0.0,0.0,0.0,1.71
5,9,1,,,,,4.47,0.0,0.0,0.0,1.464
5,10,1,,,,,4.975,0.0,0.0,0.0,2.07
5,10,1,,,,,4.015,0.0,0.0,0.0,2.118
5,10,1,,,,,4.5875,0.0,0.0,0.0,2.8049999999999997
5,10,1,,,,,4.625,0.0,0.0,0.0,3.15
5,11,1,,,,,5.4725,0.0,0.0,0.0,2.967
5,11,1,,,,,6.4,0.0,0.0,0.0,3.1799999999999997
5,11,1,,,,,6.8,0.0,0.0,0.0,3.0599999999999996
5,11,1,,,,,6.595000000000001,0.0,0.0,0.0,3.714
5,12,1,,,,,5.53,0.0,0.0,0.0,5.136
5,12,1,,,,,4.465,0.0,0.0,0.0,7.457999999999999
5,12,1,,,,,5.235,0.0,0.0,0.0,7.482
5,12,1,,,,,6.34,0.0,0.0,0.0,7.008
5,13,1,,,,,5.615,0.0,0.0,0.0,6.738
5,13,1,,,,,4.585,0.0,0.0,0.0,8.202
5,13,1,,,,,4.5175,0.0,0.0,0.0,8.75
5,13,1,,,,,5.735,0.0,0.0,0.0,8.75
5,14,1,,,,,5.125,0.0,0.0,0.0,8.75
5,14,1,,,,,5.62,0.0,0.0,0.0,8.544
5,14,1,,,,,5.48,0.0,0.0,0.0,8.75
5,14,1,,,,,3.345,0.0,0.0,0.0,8.75
5,15,1,,,,,3.385,0.0,0.0,0.0,8.75
5,15,1,,,,,3.9825,0.0,0.0,0.0,8.379
5,15,1,,,,,4.495,0.0,0.0,0.0,6.894
5,15,1,,,,,4.4125,0.0,0.0,0.0,8.295
5,16,1,,,,,4.6625,0.0,0.0,0.0,7.994999999999999
5,16,1,,,,,3.9725,0.0,0.0,0.0,8.75
5,16,1,,,,,5.415,0.0,0.0,0.0,7.398
5,16,1,,,,,4.4825,0.0,0.0,0.0,6.579
5,17,1,,,,,4.0525,0.0,0.0,0.0,6.963
5,17,1,,,,,4.4875,0.0,0.0,0.0,6.284999999999999
5,17,1,,,,,4.7225,0.0,0.0,0.0,5.967
5,17,1,,,,,4.3175,0.0,0.0,0.0,6.380999999999999
5,18,1,,,,,3.81,0.0,0.0,0.0,6.371999999999999
5,18,1,,,,,4.8675,0.0,0.0,0.0,5.241
5,18,1,,,,,3.5125,0.0,0.0,0.0,5.115
5,18,1,,,,,2.84,0.0,0.0,0.0,4.608
5,19,1,,,,,2.8675,0.0,0.0,0.0,4.041
5,19,1,,,,,2.475,0.0,0.0,0.0,2.67
5,19,1,,,,,2.645,0.0,0.0,0.0,2.874
5,19,1,,,,,2.68,0.0,0.0,0.0,2.316
5,20,1,,,,,2.5675,0.0,0.0,0.0,1.5809999999999997
5,20,1,,,,,2.855,0.0,0.0,0.0,1.026
5,20,1,,,,,2.555,0.0,0.0,0.0,0.666
5,20,1,,,,,2.89,0.0,0.0,0.0,0.46799999999999997
5,21,1,,,,,2.805,0.0,0.0,0.0,0.366
5,21,1,,,,,3.49,0.0,0.0,0.0,0.288
5,21,1,,,,,3.9225,0.0,0.0,0.0,0.207
5,21,1,,,,,4.0925,0.0,0.0,0.0,0.111
5,22,1,,,,,3.27,0.0,0.0,0.0,0.024
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.0,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,1.75,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,1.8,0.0,0.0,0.0,0.06
5,7,2,,,,,1.9025,0.0,0.0,0.0,0.183
5,8,2,,,,,2.475,0.0,0.0,0.0,0.27
5,8,2,,,,,4.08,0.0,0.0,0.0,0.396
5,8,2,,,,,3.5225,0.0,0.0,0.0,0.6269999999999999
5,8,2,,,,,3.085,0.0,0.0,0.0,1.002
5,9,2,,,,,3.5,0.0,0.0,0.0,1.5
5,9,2,,,,,3.755,0.0,0.0,0.0,2.106
5,9,2,,,,,3.495,0.0,0.0,0.0,2.694
5,9,2,,,,,4.5375,0.0,0.0,0.0,3.345
5,10,2,,,,,4.335,0.0,0.0,0.0,4.002
5,10,2,,,,,4.8225,0.0,0.0,0.0,4.587
5,10,2,,,,,5.7875,0.0,0.0,0.0,5.145
5,10,2,,,,,7.4925,0.0,0.0,0.0,5.691
5,11,2,,,,,5.455,0.0,0.0,0.0,6.2459999999999996
5,11,2,,,,,4.62,0.0,0.0,0.0,6.744
5,11,2,,,,,5.005,0.0,0.0,0.0,7.2059999999999995
5,11,2,,,,,4.89,0.0,0.0,0.0,7.667999999999999
5,12,2,,,,,5.03,0.0,0.0,0.0,8.136
5,12,2,,,,,4.85,0.0,0.0,0.0,8.52
5,12,2,,,,,5.91,0.0,0.0,0.0,8.75
5,12,2,,,,,6.35,0.0,0.0,0.0,8.75
5,13,2,,,,,5.2475,0.0,0.0,0.0,8.75
5,13,2,,,,,5.574999999999999,0.0,0.0,0.0,8.75
5,13,2,,,,,3.625,0.0,0.0,0.0,8.75
5,13,2,,,,,4.6875,0.0,0.0,0.0,8.75
5,14,2,,,,,3.715,0.0,0.0,0.0,8.75
5,14,2,,,,,5.49,0.0,0.0,0.0,8.75
5,14,2,,,,,4.987500000000001,0.0,0.0,0.0,8.75
5,14,2,,,,,3.755000000000001,0.0,0.0,0.0,8.75
5,15,2,,,,,3.719999999999999,0.0,0.0,0.0,8.75
5,15,2,,,,,4.210000000000001,0.0,0.0,0.0,8.75
5,15,2,,,,,5.1875,0.0,0.0,0.0,8.75
5,15,2,,,,,4.887499999999999,0.0,0.0,0.0,8.75
5,16,2,,,,,5.057500000000001,0.0,0.0,0.0,8.75
5,16,2,,,,,4.655,0.0,0.0,0.0,8.75
5,16,2,,,,,4.18,0.0,0.0,0.0,8.75
5,16,2,,,,,4.1775,0.0,0.0,0.0,8.613
5,17,2,,,,,5.345,0.0,0.0,0.0,8.213999999999999
5,17,2,,,,,5.0125,0.0,0.0,0.0,7.8149999999999995
5,17,2,,,,,4.6375,0.0,0.0,0.0,7.365
5,17,2,,,,,4.9725,0.0,0.0,0.0,6.867
5,18,2,,,,,5.28,0.0,0.0,0.0,6.336
5,18,2,,,,,4.8175,0.0,0.0,0.0,5.781
5,18,2,,,,,4.345,0.0,0.0,0.0,5.2139999999999995
5,18,2,,,,,3.8375,0.0,0.0,0.0,4.6049999999999995
5,19,2,,,,,3.315,0.0,0.0,0.0,3.9779999999999998
5,19,2,,,,,3.275,0.0,0.0,0.0,3.3299999999999996
5,19,2,,,,,3.9725,0.0,0.0,0.0,2.6670000000000003
5,19,2,,,,,3.9375,0.0,0.0,0.0,2.025
5,20,2,,,,,3.185,0.0,0.0,0.0,1.422
5,20,2,,,,,3.02,0.0,0.0,0.0,0.9239999999999999
5,20,2,,,,,3.7375,0.0,0.0,0.0,0.585
5,20,2,,,,,3.595,0.0,0.0,0.0,0.414
5,21,2,,,,,3.7775,0.0,0.0,0.0,0.333
5,21,2,,,,,3.7275,0.0,0.0,0.0,0.273
5,21,2,,,,,3.665,0.0,0.0,0.0,0.198
5,21,2,,,,,3.84,0.0,0.0,0.0,0.108
5,22,2,,,,,3.77,0.0,0.0,0.0,0.024
5,22,2,,,,,2.75,0.0,0.0,0.0,0.0
5,22,2,,,,,2.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.5,0.0,0.0,0.0,0.0
5,4,3,,,,,2.5,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,1.825,0.0,0.0,0.0,0.09
5,7,3,,,,,2.1775,0.0,0.0,0.0,0.213
5,8,3,,,,,2.26,0.0,0.0,0.0,0.312
5,8,3,,,,,4.615,0.0,0.0,0.0,0.438
5,8,3,,,,,3.5525,0.0,0.0,0.0,0.6629999999999999
5,8,3,,,,,3.82,0.0,0.0,0.0,0.9839999999999999
5,9,3,,,,,3.6875,0.0,0.0,0.0,1.425
5,9,3,,,,,4.41,0.0,0.0,0.0,1.9919999999999998
5,9,3,,,,,3.08,0.0,0.0,0.0,2.496
5,9,3,,,,,6.62,0.0,0.0,0.0,3.144
5,10,3,,,,,4.865,0.0,0.0,0.0,3.738
5,10,3,,,,,4.6025,0.0,0.0,0.0,4.3229999999999995
5,10,3,,,,,4.467499999999999,0.0,0.0,0.0,4.760999999999999
5,10,3,,,,,5.7,0.0,0.0,0.0,5.34
5,11,3,,,,,5.4175,0.0,0.0,0.0,5.901000000000001
5,11,3,,,,,4.5925,0.0,0.0,0.0,6.4110000000000005
5,11,3,,,,,4.0,0.0,0.0,0.0,6.8999999999999995
5,11,3,,,,,5.3675,0.0,0.0,0.0,7.340999999999999
5,12,3,,,,,4.215,0.0,0.0,0.0,7.757999999999999
5,12,3,,,,,5.015,0.0,0.0,0.0,8.117999999999999
5,12,3,,,,,5.0825,0.0,0.0,0.0,8.498999999999999
5,12,3,,,,,4.7725,0.0,0.0,0.0,8.727
5,13,3,,,,,5.2525,0.0,0.0,0.0,8.75
5,13,3,,,,,4.225,0.0,0.0,0.0,8.75
5,13,3,,,,,4.2875,0.0,0.0,0.0,8.75
5,13,3,,,,,5.105,0.0,0.0,0.0,8.75
5,14,3,,,,,4.145,0.0,0.0,0.0,8.75
5,14,3,,,,,4.41,0.0,0.0,0.0,8.75
5,14,3,,,,,3.6525,0.0,0.0,0.0,8.75
5,14,3,,,,,4.342500000000001,0.0,0.0,0.0,8.75
5,15,3,,,,,3.385,0.0,0.0,0.0,8.75
5,15,3,,,,,3.605,0.0,0.0,0.0,8.75
5,15,3,,,,,5.065000000000001,0.0,0.0,0.0,8.75
5,15,3,,,,,4.4925,0.0,0.0,0.0,8.75
5,16,3,,,,,4.5525,0.0,0.0,0.0,8.75
5,16,3,,,,,4.5075,0.0,0.0,0.0,8.709
5,16,3,,,,,4.245,0.0,0.0,0.0,8.394
5,16,3,,,,,4.72,0.0,0.0,0.0,8.064
5,17,3,,,,,5.1775,0.0,0.0,0.0,7.713
5,17,3,,,,,4.83,0.0,0.0,0.0,7.295999999999999
5,17,3,,,,,4.73,0.0,0.0,0.0,6.876
5,17,3,,,,,5.4,0.0,0.0,0.0,6.48
5,18,3,,,,,5.265,0.0,0.0,0.0,6.018
5,18,3,,,,,4.8475,0.0,0.0,0.0,5.517
5,18,3,,,,,4.4,0.0,0.0,0.0,4.98
5,18,3,,,,,4.205,0.0,0.0,0.0,4.446
5,19,3,,,,,5.2,0.0,0.0,0.0,3.84
5,19,3,,,,,4.6875,0.0,0.0,0.0,3.225
5,19,3,,,,,6.425,0.0,0.0,0.0,2.61
5,19,3,,,,,7.17,0.0,0.0,0.0,2.004
5,20,3,,,,,6.9525,0.0,0.0,0.0,1.4429999999999998
5,20,3,,,,,6.5575,0.0,0.0,0.0,0.969
5,20,3,,,,,7.275,0.0,0.0,0.0,0.63
5,20,3,,,,,7.125,0.0,0.0,0.0,0.44999999999999996
5,21,3,,,,,7.05,0.0,0.0,0.0,0.36
5,21,3,,,,,6.995,0.0,0.0,0.0,0.294
5,21,3,,,,,4.425,0.0,0.0,0.0,0.21
5,21,3,,,,,3.0975,0.0,0.0,0.0,0.11699999999999999
5,22,3,,,,,3.0225,0.0,0.0,0.0,0.027
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,22,3,,,,,2.25,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,1.8225,0.0,0.0,0.0,0.087
5,7,4,,,,,1.9275,0.0,0.0,0.0,0.213
5,8,4,,,,,2.0175,0.0,0.0,0.0,0.321
5,8,4,,,,,3.37,0.0,0.0,0.0,0.444
5,8,4,,,,,3.285,0.0,0.0,0.0,0.642
5,8,4,,,,,3.3075,0.0,0.0,0.0,0.969
5,9,4,,,,,3.18,0.0,0.0,0.0,1.416
5,9,4,,,,,3.1325000000000003,0.0,0.0,0.0,1.959
5,9,4,,,,,2.845,0.0,0.0,0.0,2.5140000000000002
5,9,4,,,,,4.83,0.0,0.0,0.0,3.096
5,10,4,,,,,4.82,0.0,0.0,0.0,3.6839999999999997
5,10,4,,,,,4.3,0.0,0.0,0.0,4.26
5,10,4,,,,,3.995,0.0,0.0,0.0,4.794
5,10,4,,,,,4.66,0.0,0.0,0.0,5.292
5,11,4,,,,,5.5675,0.0,0.0,0.0,5.781
5,11,4,,,,,7.425,0.0,0.0,0.0,6.21
5,11,4,,,,,6.0775,0.0,0.0,0.0,6.693
5,11,4,,,,,6.2,0.0,0.0,0.0,7.14
5,12,4,,,,,5.5275,0.0,0.0,0.0,7.5329999999999995
5,12,4,,,,,4.06,0.0,0.0,0.0,7.871999999999999
5,12,4,,,,,5.03,0.0,0.0,0.0,8.136
5,12,4,,,,,4.73,0.0,0.0,0.0,8.376
5,13,4,,,,,3.6425,0.0,0.0,0.0,8.571
5,13,4,,,,,5.0575,0.0,0.0,0.0,8.75
5,13,4,,,,,4.29,0.0,0.0,0.0,8.75
5,13,4,,,,,3.6625,0.0,0.0,0.0,8.75
5,14,4,,,,,4.485,0.0,0.0,0.0,8.75
5,14,4,,,,,4.762499999999999,0.0,0.0,0.0,8.75
5,14,4,,,,,4.035,0.0,0.0,0.0,8.75
5,14,4,,,,,3.5500000000000007,0.0,0.0,0.0,8.75
5,15,4,,,,,2.7624999999999997,0.0,0.0,0.0,8.75
5,15,4,,,,,3.7624999999999993,0.0,0.0,0.0,8.75
5,15,4,,,,,4.645,0.0,0.0,0.0,8.75
5,15,4,,,,,4.055,0.0,0.0,0.0,8.75
5,16,4,,,,,4.4075,0.0,0.0,0.0,8.75
5,16,4,,,,,5.2375,0.0,0.0,0.0,8.684999999999999
5,16,4,,,,,4.715,0.0,0.0,0.0,8.357999999999999
5,16,4,,,,,4.905,0.0,0.0,0.0,7.986
5,17,4,,,,,4.3725,0.0,0.0,0.0,7.646999999999999
5,17,4,,,,,6.0475,0.0,0.0,0.0,7.257
5,17,4,,,,,4.66,0.0,0.0,0.0,6.792
5,17,4,,,,,4.545,0.0,0.0,0.0,6.354
5,18,4,,,,,4.655,0.0,0.0,0.0,5.886
5,18,4,,,,,4.73,0.0,0.0,0.0,5.376
5,18,4,,,,,4.0175,0.0,0.0,0.0,4.821
5,18,4,,,,,3.825,0.0,0.0,0.0,4.29
5,19,4,,,,,3.1175,0.0,0.0,0.0,3.741
5,19,4,,,,,3.92,0.0,0.0,0.0,3.2039999999999997
5,19,4,,,,,3.695,0.0,0.0,0.0,2.634
5,19,4,,,,,3.0425,0.0,0.0,0.0,2.151
5,20,4,,,,,3.055,0.0,0.0,0.0,1.5659999999999998
5,20,4,,,,,2.7225,0.0,0.0,0.0,1.167
5,20,4,,,,,3.6875,0.0,0.0,0.0,0.825
5,20,4,,,,,4.285,0.0,0.0,0.0,0.642
5,21,4,,,,,3.675,0.0,0.0,0.0,0.51
5,21,4,,,,,4.82,0.0,0.0,0.0,0.384
5,21,4,,,,,3.72,0.0,0.0,0.0,0.264
5,21,4,,,,,3.3725,0.0,0.0,0.0,0.147
5,22,4,,,,,2.7725,0.0,0.0,0.0,0.027
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.75,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,1.805,0.0,0.0,0.0,0.066
5,8,5,,,,,2.135,0.0,0.0,0.0,0.162
5,8,5,,,,,3.21,0.0,0.0,0.0,0.252
5,8,5,,,,,3.3275,0.0,0.0,0.0,0.393
5,8,5,,,,,3.415,0.0,0.0,0.0,0.49799999999999994
5,9,5,,,,,3.9675,0.0,0.0,0.0,0.561
5,9,5,,,,,3.5275,0.0,0.0,0.0,0.6329999999999999
5,9,5,,,,,3.8225,0.0,0.0,0.0,0.6869999999999999
5,9,5,,,,,5.505,0.0,0.0,0.0,0.9059999999999999
5,10,5,,,,,5.63,0.0,0.0,0.0,1.056
5,10,5,,,,,5.9775,0.0,0.0,0.0,1.173
5,10,5,,,,,4.77,0.0,0.0,0.0,1.224
5,10,5,,,,,5.9925,0.0,0.0,0.0,1.4909999999999999
5,11,5,,,,,5.6825,0.0,0.0,0.0,1.719
5,11,5,,,,,4.985,0.0,0.0,0.0,1.782
5,11,5,,,,,6.27,0.0,0.0,0.0,2.124
5,11,5,,,,,6.365,0.0,0.0,0.0,2.238
5,12,5,,,,,6.092499999999999,0.0,0.0,0.0,3.1109999999999998
5,12,5,,,,,5.76,0.0,0.0,0.0,2.7119999999999997
5,12,5,,,,,7.335,0.0,0.0,0.0,3.4019999999999997
5,12,5,,,,,5.5525,0.0,0.0,0.0,3.6630000000000003
5,13,5,,,,,5.04,0.0,0.0,0.0,3.6479999999999997
5,13,5,,,,,5.135,0.0,0.0,0.0,4.662
5,13,5,,,,,4.76,0.0,0.0,0.0,6.012
5,13,5,,,,,4.1025,0.0,0.0,0.0,7.023
5,14,5,,,,,5.425,0.0,0.0,0.0,7.409999999999999
5,14,5,,,,,4.6225,0.0,0.0,0.0,6.446999999999999
5,14,5,,,,,4.545,0.0,0.0,0.0,6.954
5,14,5,,,,,3.665,0.0,0.0,0.0,5.298
5,15,5,,,,,3.1775,0.0,0.0,0.0,3.813
5,15,5,,,,,3.0075,0.0,0.0,0.0,3.909
5,15,5,,,,,4.404999999999999,0.0,0.0,0.0,4.085999999999999
5,15,5,,,,,4.2725,0.0,0.0,0.0,3.9269999999999996
5,16,5,,,,,4.3375,0.0,0.0,0.0,4.005
5,16,5,,,,,3.9225,0.0,0.0,0.0,4.106999999999999
5,16,5,,,,,5.032500000000001,0.0,0.0,0.0,3.939
5,16,5,,,,,3.5125,0.0,0.0,0.0,4.215
5,17,5,,,,,4.4350000000000005,0.0,0.0,0.0,4.122
5,17,5,,,,,5.285,0.0,0.0,0.0,3.642
5,17,5,,,,,5.005,0.0,0.0,0.0,3.606
5,17,5,,,,,3.34,0.0,0.0,0.0,3.7079999999999997
5,18,5,,,,,3.8425,0.0,0.0,0.0,3.1109999999999998
5,18,5,,,,,3.73,0.0,0.0,0.0,2.6759999999999997
5,18,5,,,,,3.175,0.0,0.0,0.0,2.61
5,18,5,,,,,4.195,0.0,0.0,0.0,3.2339999999999995
5,19,5,,,,,3.8425,0.0,0.0,0.0,3.1109999999999998
5,19,5,,,,,3.1025,0.0,0.0,0.0,2.523
5,19,5,,,,,3.46,0.0,0.0,0.0,2.052
5,19,5,,,,,2.89,0.0,0.0,0.0,1.9679999999999997
5,20,5,,,,,2.425,0.0,0.0,0.0,1.41
5,20,5,,,,,2.485,0.0,0.0,0.0,1.182
5,20,5,,,,,2.625,0.0,0.0,0.0,1.05
5,20,5,,,,,4.5425,0.0,0.0,0.0,0.6509999999999999
5,21,5,,,,,4.14,0.0,0.0,0.0,0.46799999999999997
5,21,5,,,,,4.7275,0.0,0.0,0.0,0.273
5,21,5,,,,,4.3925,0.0,0.0,0.0,0.17099999999999999
5,21,5,,,,,4.31,0.0,0.0,0.0,0.072
5,22,5,,,,,3.005,0.0,0.0,0.0,0.006
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,1.75,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,1.75,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,1.8075,0.0,0.0,0.0,0.069
5,7,6,,,,,1.885,0.0,0.0,0.0,0.162
5,8,6,,,,,1.985,0.0,0.0,0.0,0.282
5,8,6,,,,,1.645,0.0,0.0,0.0,0.474
5,8,6,,,,,1.8825,0.0,0.0,0.0,0.7589999999999999
5,8,6,,,,,2.9025,0.0,0.0,0.0,1.083
5,9,6,,,,,3.3225,0.0,0.0,0.0,1.287
5,9,6,,,,,4.0425,0.0,0.0,0.0,2.151
5,9,6,,,,,2.9825,0.0,0.0,0.0,2.379
5,9,6,,,,,3.06,0.0,0.0,0.0,3.072
5,10,6,,,,,3.155,0.0,0.0,0.0,3.4859999999999998
5,10,6,,,,,3.23,0.0,0.0,0.0,4.176
5,10,6,,,,,3.452500000000001,0.0,0.0,0.0,4.743
5,10,6,,,,,3.845,0.0,0.0,0.0,5.2139999999999995
5,11,6,,,,,5.0375,0.0,0.0,0.0,5.444999999999999
5,11,6,,,,,3.1925,0.0,0.0,0.0,6.231
5,11,6,,,,,2.835,0.0,0.0,0.0,6.702
5,11,6,,,,,4.4775,0.0,0.0,0.0,7.173
5,12,6,,,,,3.8325,0.0,0.0,0.0,7.598999999999999
5,12,6,,,,,3.4225000000000003,0.0,0.0,0.0,8.007
5,12,6,,,,,3.285,0.0,0.0,0.0,8.142
5,12,6,,,,,5.455,0.0,0.0,0.0,8.645999999999999
5,13,6,,,,,3.72,0.0,0.0,0.0,8.75
5,13,6,,,,,3.41,0.0,0.0,0.0,8.75
5,13,6,,,,,3.775,0.0,0.0,0.0,8.75
5,13,6,,,,,3.327500000000001,0.0,0.0,0.0,8.75
5,14,6,,,,,3.094999999999999,0.0,0.0,0.0,8.75
5,14,6,,,,,3.2875,0.0,0.0,0.0,8.75
5,14,6,,,,,4.050000000000001,0.0,0.0,0.0,8.75
5,14,6,,,,,3.9175,0.0,0.0,0.0,8.75
5,15,6,,,,,3.352499999999999,0.0,0.0,0.0,8.75
5,15,6,,,,,3.12,0.0,0.0,0.0,8.544
5,15,6,,,,,3.754999999999999,0.0,0.0,0.0,8.75
5,15,6,,,,,3.5175,0.0,0.0,0.0,8.75
5,16,6,,,,,3.6,0.0,0.0,0.0,8.75
5,16,6,,,,,3.54,0.0,0.0,0.0,8.148
5,16,6,,,,,4.245,0.0,0.0,0.0,6.594
5,16,6,,,,,3.7925,0.0,0.0,0.0,4.851
5,17,6,,,,,3.4925,0.0,0.0,0.0,7.7909999999999995
5,17,6,,,,,3.7225,0.0,0.0,0.0,5.367
5,17,6,,,,,3.2300000000000004,0.0,0.0,0.0,4.776
5,17,6,,,,,3.49,0.0,0.0,0.0,6.288
5,18,6,,,,,3.3875,0.0,0.0,0.0,4.665
5,18,6,,,,,2.9475,0.0,0.0,0.0,3.8369999999999997
5,18,6,,,,,3.140000000000001,0.0,0.0,0.0,4.368
5,18,6,,,,,3.065,0.0,0.0,0.0,3.678
5,19,6,,,,,3.8925,0.0,0.0,0.0,4.3709999999999996
5,19,6,,,,,2.9875,0.0,0.0,0.0,2.6849999999999996
5,19,6,,,,,3.0075000000000003,0.0,0.0,0.0,2.109
5,19,6,,,,,3.055,0.0,0.0,0.0,1.5659999999999998
5,20,6,,,,,2.9625,0.0,0.0,0.0,1.4549999999999998
5,20,6,,,,,2.845,0.0,0.0,0.0,1.3139999999999998
5,20,6,,,,,3.795,0.0,0.0,0.0,0.954
5,20,6,,,,,3.405,0.0,0.0,0.0,0.786
5,21,6,,,,,4.255,0.0,0.0,0.0,0.606
5,21,6,,,,,3.87,0.0,0.0,0.0,0.444
5,21,6,,,,,3.2075,0.0,0.0,0.0,0.24899999999999997
5,21,6,,,,,3.075,0.0,0.0,0.0,0.09
5,22,6,,,,,2.76,0.0,0.0,0.0,0.012
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.25,0.0,0.0,0.0,0.0
6,5,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.75,0.0,0.0,0.0,0.0
6,7,7,,,,,1.8275,0.0,0.0,0.0,0.093
6,7,7,,,,,2.1775,0.0,0.0,0.0,0.213
6,8,7,,,,,1.87,0.0,0.0,0.0,0.444
6,8,7,,,,,1.9975,0.0,0.0,0.0,0.597
6,8,7,,,,,2.255,0.0,0.0,0.0,0.606
6,8,7,,,,,3.58,0.0,0.0,0.0,0.9959999999999999
6,9,7,,,,,4.015,0.0,0.0,0.0,1.8179999999999998
6,9,7,,,,,3.515,0.0,0.0,0.0,1.8179999999999998
6,9,7,,,,,4.0925,0.0,0.0,0.0,1.611
6,9,7,,,,,2.725,0.0,0.0,0.0,1.77
6,10,7,,,,,2.98,0.0,0.0,0.0,2.076
6,10,7,,,,,2.99,0.0,0.0,0.0,2.388
6,10,7,,,,,3.4525,0.0,0.0,0.0,2.943
6,10,7,,,,,6.0425,0.0,0.0,0.0,2.751
6,11,7,,,,,4.6775,0.0,0.0,0.0,2.9130000000000003
6,11,7,,,,,3.1375,0.0,0.0,0.0,3.165
6,11,7,,,,,3.2025,0.0,0.0,0.0,3.543
6,11,7,,,,,5.63,0.0,0.0,0.0,3.1559999999999997
6,12,7,,,,,3.435,0.0,0.0,0.0,2.922
6,12,7,,,,,5.1325,0.0,0.0,0.0,3.4589999999999996
6,12,7,,,,,4.085,0.0,0.0,0.0,4.902
6,12,7,,,,,4.7625,0.0,0.0,0.0,4.815
6,13,7,,,,,5.565,0.0,0.0,0.0,4.278
6,13,7,,,,,3.3125,0.0,0.0,0.0,5.175
6,13,7,,,,,2.765,0.0,0.0,0.0,5.417999999999999
6,13,7,,,,,3.0975,0.0,0.0,0.0,6.117
6,14,7,,,,,5.4275,0.0,0.0,0.0,7.413
6,14,7,,,,,4.16,0.0,0.0,0.0,5.892
6,14,7,,,,,3.715,0.0,0.0,0.0,8.658
6,14,7,,,,,3.685,0.0,0.0,0.0,7.421999999999999
6,15,7,,,,,2.9075,0.0,0.0,0.0,8.588999999999999
6,15,7,,,,,3.2075,0.0,0.0,0.0,5.648999999999999
6,15,7,,,,,2.4025,0.0,0.0,0.0,6.483
6,15,7,,,,,4.1425,0.0,0.0,0.0,6.771
6,16,7,,,,,4.6425,0.0,0.0,0.0,4.971
6,16,7,,,,,3.08,0.0,0.0,0.0,6.096
6,16,7,,,,,3.2775,0.0,0.0,0.0,8.133
6,16,7,,,,,2.7025,0.0,0.0,0.0,8.343
6,17,7,,,,,3.1725000000000003,0.0,0.0,0.0,7.407
6,17,7,,,,,3.1925,0.0,0.0,0.0,6.531
6,17,7,,,,,3.1100000000000003,0.0,0.0,0.0,6.132000000000001
6,17,7,,,,,4.6125,0.0,0.0,0.0,6.734999999999999
6,18,7,,,,,4.8075,0.0,0.0,0.0,6.069
6,18,7,,,,,3.655,0.0,0.0,0.0,5.586
6,18,7,,,,,3.4125,0.0,0.0,0.0,4.994999999999999
6,18,7,,,,,2.5725,0.0,0.0,0.0,4.287
6,19,7,,,,,3.285,0.0,0.0,0.0,3.642
6,19,7,,,,,3.1725,0.0,0.0,0.0,3.207
6,19,7,,,,,2.78,0.0,0.0,0.0,2.7359999999999998
6,19,7,,,,,3.005,0.0,0.0,0.0,2.106
6,20,7,,,,,2.78,0.0,0.0,0.0,1.536
6,20,7,,,,,3.6675,0.0,0.0,0.0,1.101
6,20,7,,,,,3.18,0.0,0.0,0.0,0.8160000000000001
6,20,7,,,,,3.285,0.0,0.0,0.0,0.642
6,21,7,,,,,4.1625,0.0,0.0,0.0,0.49499999999999994
6,21,7,,,,,5.305,0.0,0.0,0.0,0.366
6,21,7,,,,,3.2175,0.0,0.0,0.0,0.261
6,21,7,,,,,2.86,0.0,0.0,0.0,0.132
6,22,7,,,,,2.7775,0.0,0.0,0.0,0.033
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.8,0.0,0.0,0.0,0.06
6,7,1,,,,,2.19,0.0,0.0,0.0,0.22799999999999998
6,8,1,,,,,1.815,0.0,0.0,0.0,0.378
6,8,1,,,,,2.1825,0.0,0.0,0.0,0.519
6,8,1,,,,,3.605,0.0,0.0,0.0,0.726
6,8,1,,,,,3.365,0.0,0.0,0.0,1.038
6,9,1,,,,,2.69,0.0,0.0,0.0,1.428
6,9,1,,,,,3.805,0.0,0.0,0.0,1.8659999999999999
6,9,1,,,,,3.7475,0.0,0.0,0.0,2.397
6,9,1,,,,,4.945,0.0,0.0,0.0,2.9339999999999997
6,10,1,,,,,4.555,0.0,0.0,0.0,3.666
6,10,1,,,,,5.615,0.0,0.0,0.0,4.338
6,10,1,,,,,5.835,0.0,0.0,0.0,4.902
6,10,1,,,,,5.4625,0.0,0.0,0.0,5.355
6,11,1,,,,,4.6725,0.0,0.0,0.0,5.907
6,11,1,,,,,4.81,0.0,0.0,0.0,6.371999999999999
6,11,1,,,,,7.195,0.0,0.0,0.0,6.8340000000000005
6,11,1,,,,,6.3275,0.0,0.0,0.0,7.292999999999999
6,12,1,,,,,6.225,0.0,0.0,0.0,7.77
6,12,1,,,,,5.0575,0.0,0.0,0.0,8.169
6,12,1,,,,,5.789999999999999,0.0,0.0,0.0,8.448
6,12,1,,,,,4.96,0.0,0.0,0.0,8.652
6,13,1,,,,,5.74,0.0,0.0,0.0,8.75
6,13,1,,,,,5.32,0.0,0.0,0.0,8.75
6,13,1,,,,,4.272500000000001,0.0,0.0,0.0,8.75
6,13,1,,,,,4.5025,0.0,0.0,0.0,8.75
6,14,1,,,,,4.5075,0.0,0.0,0.0,8.709
6,14,1,,,,,5.3475,0.0,0.0,0.0,8.517
6,14,1,,,,,3.885,0.0,0.0,0.0,8.75
6,14,1,,,,,3.555,0.0,0.0,0.0,8.75
6,15,1,,,,,3.3,0.0,0.0,0.0,8.75
6,15,1,,,,,5.25,0.0,0.0,0.0,8.75
6,15,1,,,,,5.8175,0.0,0.0,0.0,8.481
6,15,1,,,,,5.4575,0.0,0.0,0.0,8.649
6,16,1,,,,,4.5325,0.0,0.0,0.0,8.139
6,16,1,,,,,5.455,0.0,0.0,0.0,7.7459999999999996
6,16,1,,,,,4.5325,0.0,0.0,0.0,8.139
6,16,1,,,,,3.795,0.0,0.0,0.0,6.354
6,17,1,,,,,4.515,0.0,0.0,0.0,5.117999999999999
6,17,1,,,,,5.815,0.0,0.0,0.0,3.9779999999999998
6,17,1,,,,,5.547499999999999,0.0,0.0,0.0,3.6569999999999996
6,17,1,,,,,5.92,0.0,0.0,0.0,5.604
6,18,1,,,,,4.2225,0.0,0.0,0.0,5.067
6,18,1,,,,,4.245,0.0,0.0,0.0,4.794
6,18,1,,,,,3.64,0.0,0.0,0.0,3.768
6,18,1,,,,,3.6725,0.0,0.0,0.0,2.9069999999999996
6,19,1,,,,,2.755,0.0,0.0,0.0,3.006
6,19,1,,,,,2.8625,0.0,0.0,0.0,2.8349999999999995
6,19,1,,,,,3.6425,0.0,0.0,0.0,3.171
6,19,1,,,,,3.1125,0.0,0.0,0.0,2.235
6,20,1,,,,,2.5225,0.0,0.0,0.0,1.527
6,20,1,,,,,2.395,0.0,0.0,0.0,1.3739999999999999
6,20,1,,,,,3.1925,0.0,0.0,0.0,1.131
6,20,1,,,,,3.095,0.0,0.0,0.0,1.014
6,21,1,,,,,3.8275,0.0,0.0,0.0,0.693
6,21,1,,,,,3.8425,0.0,0.0,0.0,0.41100000000000003
6,21,1,,,,,3.7175,0.0,0.0,0.0,0.261
6,21,1,,,,,3.17,0.0,0.0,0.0,0.20400000000000001
6,22,1,,,,,2.7925,0.0,0.0,0.0,0.051000000000000004
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.5,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.8325,0.0,0.0,0.0,0.099
6,7,2,,,,,1.98,0.0,0.0,0.0,0.276
6,8,2,,,,,2.125,0.0,0.0,0.0,0.44999999999999996
6,8,2,,,,,2.0175,0.0,0.0,0.0,0.6209999999999999
6,8,2,,,,,2.185,0.0,0.0,0.0,0.8220000000000001
6,8,2,,,,,3.2175,0.0,0.0,0.0,1.161
6,9,2,,,,,3.685,0.0,0.0,0.0,1.722
6,9,2,,,,,3.6975,0.0,0.0,0.0,2.037
6,9,2,,,,,2.97,0.0,0.0,0.0,2.364
6,9,2,,,,,5.859999999999999,0.0,0.0,0.0,2.832
6,10,2,,,,,4.4125,0.0,0.0,0.0,3.495
6,10,2,,,,,3.4275,0.0,0.0,0.0,4.113
6,10,2,,,,,4.75,0.0,0.0,0.0,4.8
6,10,2,,,,,5.005,0.0,0.0,0.0,5.406
6,11,2,,,,,5.15,0.0,0.0,0.0,5.88
6,11,2,,,,,4.3275,0.0,0.0,0.0,6.393
6,11,2,,,,,4.245,0.0,0.0,0.0,6.894
6,11,2,,,,,5.5725,0.0,0.0,0.0,7.286999999999999
6,12,2,,,,,5.485,0.0,0.0,0.0,7.482
6,12,2,,,,,5.97,0.0,0.0,0.0,7.763999999999999
6,12,2,,,,,6.5575,0.0,0.0,0.0,7.869
6,12,2,,,,,5.2125,0.0,0.0,0.0,8.055
6,13,2,,,,,5.1175,0.0,0.0,0.0,8.241
6,13,2,,,,,4.725,0.0,0.0,0.0,8.37
6,13,2,,,,,4.545,0.0,0.0,0.0,8.453999999999999
6,13,2,,,,,5.17,0.0,0.0,0.0,8.604
6,14,2,,,,,4.645,0.0,0.0,0.0,8.574
6,14,2,,,,,4.0475,0.0,0.0,0.0,8.457
6,14,2,,,,,4.325,0.0,0.0,0.0,8.49
6,14,2,,,,,4.5675,0.0,0.0,0.0,8.481
6,15,2,,,,,4.0625,0.0,0.0,0.0,8.475
6,15,2,,,,,3.26,0.0,0.0,0.0,8.411999999999999
6,15,2,,,,,5.4425,0.0,0.0,0.0,8.331
6,15,2,,,,,4.89,0.0,0.0,0.0,8.267999999999999
6,16,2,,,,,4.145,0.0,0.0,0.0,8.274
6,16,2,,,,,4.175,0.0,0.0,0.0,8.309999999999999
6,16,2,,,,,4.01,0.0,0.0,0.0,8.112
6,16,2,,,,,6.08,0.0,0.0,0.0,7.596
6,17,2,,,,,4.365,0.0,0.0,0.0,7.038
6,17,2,,,,,4.1925,0.0,0.0,0.0,6.531
6,17,2,,,,,3.79,0.0,0.0,0.0,6.348
6,17,2,,,,,4.205,0.0,0.0,0.0,6.2459999999999996
6,18,2,,,,,5.365,0.0,0.0,0.0,5.838
6,18,2,,,,,3.85,0.0,0.0,0.0,5.22
6,18,2,,,,,4.29,0.0,0.0,0.0,4.548
6,18,2,,,,,3.355,0.0,0.0,0.0,3.4259999999999997
6,19,2,,,,,3.62,0.0,0.0,0.0,2.844
6,19,2,,,,,3.08,0.0,0.0,0.0,3.096
6,19,2,,,,,3.2425,0.0,0.0,0.0,2.6910000000000003
6,19,2,,,,,2.26,0.0,0.0,0.0,2.112
6,20,2,,,,,2.8825000000000003,0.0,0.0,0.0,1.659
6,20,2,,,,,2.7075,0.0,0.0,0.0,1.149
6,20,2,,,,,3.165,0.0,0.0,0.0,0.798
6,20,2,,,,,3.0375,0.0,0.0,0.0,0.6449999999999999
6,21,2,,,,,3.9675,0.0,0.0,0.0,0.561
6,21,2,,,,,3.685,0.0,0.0,0.0,0.522
6,21,2,,,,,3.5525,0.0,0.0,0.0,0.363
6,21,2,,,,,3.1325,0.0,0.0,0.0,0.159
6,22,2,,,,,2.53,0.0,0.0,0.0,0.036
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.0,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.75,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.0,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.5,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,1.75,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.25,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.5,0.0,0.0,0.0,0.0
6,8,3,,,,,2.27,0.0,0.0,0.0,0.024
6,8,3,,,,,2.0275,0.0,0.0,0.0,0.033
6,8,3,,,,,2.2825,0.0,0.0,0.0,0.039
6,8,3,,,,,2.3575,0.0,0.0,0.0,0.129
6,9,3,,,,,3.2325,0.0,0.0,0.0,0.279
6,9,3,,,,,4.665,0.0,0.0,0.0,0.49799999999999994
6,9,3,,,,,4.745,0.0,0.0,0.0,0.594
6,9,3,,,,,5.985,0.0,0.0,0.0,0.582
6,10,3,,,,,4.475,0.0,0.0,0.0,0.87
6,10,3,,,,,4.65,0.0,0.0,0.0,2.5799999999999996
6,10,3,,,,,3.9325,0.0,0.0,0.0,3.819
6,10,3,,,,,4.8575,0.0,0.0,0.0,4.928999999999999
6,11,3,,,,,5.1275,0.0,0.0,0.0,4.953
6,11,3,,,,,5.0325,0.0,0.0,0.0,5.138999999999999
6,11,3,,,,,6.6775,0.0,0.0,0.0,5.613
6,11,3,,,,,6.96,0.0,0.0,0.0,5.952
6,12,3,,,,,5.2125,0.0,0.0,0.0,6.555000000000001
6,12,3,,,,,6.32,0.0,0.0,0.0,6.684
6,12,3,,,,,6.1625,0.0,0.0,0.0,7.994999999999999
6,12,3,,,,,6.0725,0.0,0.0,0.0,8.187
6,13,3,,,,,6.2475,0.0,0.0,0.0,8.396999999999998
6,13,3,,,,,4.6325,0.0,0.0,0.0,8.559
6,13,3,,,,,5.04,0.0,0.0,0.0,8.448
6,13,3,,,,,6.33,0.0,0.0,0.0,8.75
6,14,3,,,,,4.59,0.0,0.0,0.0,8.75
6,14,3,,,,,4.7125,0.0,0.0,0.0,8.355
6,14,3,,,,,3.9925,0.0,0.0,0.0,8.75
6,14,3,,,,,3.5875000000000004,0.0,0.0,0.0,8.75
6,15,3,,,,,3.9975,0.0,0.0,0.0,8.75
6,15,3,,,,,3.87,0.0,0.0,0.0,8.75
6,15,3,,,,,3.8225,0.0,0.0,0.0,8.75
6,15,3,,,,,4.530000000000001,0.0,0.0,0.0,8.75
6,16,3,,,,,4.535,0.0,0.0,0.0,8.741999999999999
6,16,3,,,,,4.08,0.0,0.0,0.0,8.196
6,16,3,,,,,4.66,0.0,0.0,0.0,7.992
6,16,3,,,,,4.3725,0.0,0.0,0.0,7.646999999999999
6,17,3,,,,,4.16,0.0,0.0,0.0,7.3919999999999995
6,17,3,,,,,4.3125,0.0,0.0,0.0,6.975
6,17,3,,,,,3.88,0.0,0.0,0.0,5.856
6,17,3,,,,,4.21,0.0,0.0,0.0,5.952
6,18,3,,,,,3.895,0.0,0.0,0.0,5.573999999999999
6,18,3,,,,,3.6875,0.0,0.0,0.0,5.325
6,18,3,,,,,4.095000000000001,0.0,0.0,0.0,4.614
6,18,3,,,,,3.28,0.0,0.0,0.0,3.9359999999999995
6,19,3,,,,,3.245,0.0,0.0,0.0,3.594
6,19,3,,,,,3.0825,0.0,0.0,0.0,3.0989999999999998
6,19,3,,,,,3.12,0.0,0.0,0.0,2.844
6,19,3,,,,,3.025,0.0,0.0,0.0,2.13
6,20,3,,,,,2.975,0.0,0.0,0.0,1.77
6,20,3,,,,,2.755,0.0,0.0,0.0,1.2059999999999997
6,20,3,,,,,2.7375,0.0,0.0,0.0,0.885
6,20,3,,,,,3.0375,0.0,0.0,0.0,0.6449999999999999
6,21,3,,,,,3.42,0.0,0.0,0.0,0.504
6,21,3,,,,,3.2575,0.0,0.0,0.0,0.309
6,21,3,,,,,3.74,0.0,0.0,0.0,0.288
6,21,3,,,,,4.1575,0.0,0.0,0.0,0.189
6,22,3,,,,,3.3,0.0,0.0,0.0,0.06
6,22,3,,,,,2.75,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.75,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.0,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.5,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,8,4,,,,,2.255,0.0,0.0,0.0,0.006
6,8,4,,,,,2.045,0.0,0.0,0.0,0.054
6,8,4,,,,,3.065,0.0,0.0,0.0,0.078
6,8,4,,,,,3.3575,0.0,0.0,0.0,0.129
6,9,4,,,,,3.6575,0.0,0.0,0.0,0.189
6,9,4,,,,,3.4575,0.0,0.0,0.0,0.24899999999999997
6,9,4,,,,,3.775,0.0,0.0,0.0,0.33
6,9,4,,,,,6.155,0.0,0.0,0.0,0.486
6,10,4,,,,,4.92,0.0,0.0,0.0,0.504
6,10,4,,,,,4.35,0.0,0.0,0.0,1.92
6,10,4,,,,,3.965,0.0,0.0,0.0,2.058
6,10,4,,,,,4.1275,0.0,0.0,0.0,1.9529999999999998
6,11,4,,,,,4.734999999999999,0.0,0.0,0.0,2.9819999999999998
6,11,4,,,,,4.8475,0.0,0.0,0.0,4.617
6,11,4,,,,,4.8175,0.0,0.0,0.0,3.081
6,11,4,,,,,6.095000000000001,0.0,0.0,0.0,3.414
6,12,4,,,,,5.3475,0.0,0.0,0.0,3.4170000000000003
6,12,4,,,,,5.865,0.0,0.0,0.0,4.338
6,12,4,,,,,5.6025,0.0,0.0,0.0,4.623
6,12,4,,,,,5.34,0.0,0.0,0.0,5.207999999999999
6,13,4,,,,,6.195,0.0,0.0,0.0,6.8340000000000005
6,13,4,,,,,4.654999999999999,0.0,0.0,0.0,4.385999999999999
6,13,4,,,,,4.74,0.0,0.0,0.0,5.388
6,13,4,,,,,6.11,0.0,0.0,0.0,6.432
6,14,4,,,,,4.0,0.0,0.0,0.0,3.9
6,14,4,,,,,4.1675,0.0,0.0,0.0,5.901000000000001
6,14,4,,,,,5.1525,0.0,0.0,0.0,6.7829999999999995
6,14,4,,,,,4.825,0.0,0.0,0.0,3.69
6,15,4,,,,,3.655,0.0,0.0,0.0,6.186
6,15,4,,,,,3.895,0.0,0.0,0.0,6.1739999999999995
6,15,4,,,,,3.5775,0.0,0.0,0.0,7.892999999999999
6,15,4,,,,,5.0375,0.0,0.0,0.0,6.944999999999999
6,16,4,,,,,5.005,0.0,0.0,0.0,6.005999999999999
6,16,4,,,,,3.7125,0.0,0.0,0.0,7.755
6,16,4,,,,,3.605,0.0,0.0,0.0,6.726
6,16,4,,,,,3.3550000000000004,0.0,0.0,0.0,7.026000000000001
6,17,4,,,,,4.1075,0.0,0.0,0.0,6.729
6,17,4,,,,,4.945,0.0,0.0,0.0,6.534
6,17,4,,,,,4.99,0.0,0.0,0.0,5.088
6,17,4,,,,,4.7125,0.0,0.0,0.0,4.455
6,18,4,,,,,4.672499999999999,0.0,0.0,0.0,4.707
6,18,4,,,,,4.105,0.0,0.0,0.0,4.026
6,18,4,,,,,3.185,0.0,0.0,0.0,3.222
6,18,4,,,,,3.38,0.0,0.0,0.0,3.1559999999999997
6,19,4,,,,,3.62,0.0,0.0,0.0,2.244
6,19,4,,,,,3.325,0.0,0.0,0.0,2.19
6,19,4,,,,,3.465,0.0,0.0,0.0,1.758
6,19,4,,,,,2.97,0.0,0.0,0.0,1.764
6,20,4,,,,,2.7350000000000003,0.0,0.0,0.0,2.082
6,20,4,,,,,3.125,0.0,0.0,0.0,1.3499999999999999
6,20,4,,,,,2.55,0.0,0.0,0.0,0.66
6,20,4,,,,,2.625,0.0,0.0,0.0,0.44999999999999996
6,21,4,,,,,3.3,0.0,0.0,0.0,0.36
6,21,4,,,,,3.47,0.0,0.0,0.0,0.264
6,21,4,,,,,3.67,0.0,0.0,0.0,0.20400000000000001
6,21,4,,,,,3.3575,0.0,0.0,0.0,0.129
6,22,4,,,,,3.03,0.0,0.0,0.0,0.036
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,22,4,,,,,2.5,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.5,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.0,0.0,0.0,0.0,0.0
6,24,4,,,,,2.0,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.75,0.0,0.0,0.0,0.0
6,1,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,1.75,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.5,0.0,0.0,0.0,0.0
6,7,5,,,,,2.005,0.0,0.0,0.0,0.006
6,7,5,,,,,2.04,0.0,0.0,0.0,0.048
6,8,5,,,,,3.33,0.0,0.0,0.0,0.096
6,8,5,,,,,3.88,0.0,0.0,0.0,0.156
6,8,5,,,,,3.4725,0.0,0.0,0.0,0.267
6,8,5,,,,,3.61,0.0,0.0,0.0,0.432
6,9,5,,,,,3.5875,0.0,0.0,0.0,0.705
6,9,5,,,,,4.09,0.0,0.0,0.0,1.008
6,9,5,,,,,3.325,0.0,0.0,0.0,1.2899999999999998
6,9,5,,,,,5.1775,0.0,0.0,0.0,1.7129999999999999
6,10,5,,,,,4.13,0.0,0.0,0.0,1.9559999999999997
6,10,5,,,,,4.0425,0.0,0.0,0.0,2.451
6,10,5,,,,,4.87,0.0,0.0,0.0,2.844
6,10,5,,,,,4.945,0.0,0.0,0.0,3.2339999999999995
6,11,5,,,,,5.8175,0.0,0.0,0.0,6.380999999999999
6,11,5,,,,,5.85,0.0,0.0,0.0,6.419999999999999
6,11,5,,,,,5.8775,0.0,0.0,0.0,3.453
6,11,5,,,,,6.525,0.0,0.0,0.0,4.529999999999999
6,12,5,,,,,5.645,0.0,0.0,0.0,6.1739999999999995
6,12,5,,,,,5.455,0.0,0.0,0.0,7.146
6,12,5,,,,,5.19,0.0,0.0,0.0,6.5280000000000005
6,12,5,,,,,5.1025,0.0,0.0,0.0,7.622999999999999
6,13,5,,,,,4.015,0.0,0.0,0.0,8.418
6,13,5,,,,,4.8,0.0,0.0,0.0,8.75
6,13,5,,,,,5.93,0.0,0.0,0.0,8.75
6,13,5,,,,,5.535,0.0,0.0,0.0,8.75
6,14,5,,,,,4.97,0.0,0.0,0.0,8.75
6,14,5,,,,,4.297499999999999,0.0,0.0,0.0,8.75
6,14,5,,,,,4.9125,0.0,0.0,0.0,8.75
6,14,5,,,,,4.530000000000001,0.0,0.0,0.0,8.75
6,15,5,,,,,3.7325,0.0,0.0,0.0,8.75
6,15,5,,,,,4.1325,0.0,0.0,0.0,8.75
6,15,5,,,,,4.780000000000001,0.0,0.0,0.0,8.75
6,15,5,,,,,4.465,0.0,0.0,0.0,8.75
6,16,5,,,,,4.295,0.0,0.0,0.0,8.75
6,16,5,,,,,4.3725,0.0,0.0,0.0,8.546999999999999
6,16,5,,,,,4.85,0.0,0.0,0.0,8.219999999999999
6,16,5,,,,,4.825,0.0,0.0,0.0,7.89
6,17,5,,,,,3.8175,0.0,0.0,0.0,7.5809999999999995
6,17,5,,,,,4.735,0.0,0.0,0.0,7.182
6,17,5,,,,,4.145,0.0,0.0,0.0,6.773999999999999
6,17,5,,,,,4.58,0.0,0.0,0.0,6.396
6,18,5,,,,,3.805,0.0,0.0,0.0,5.465999999999999
6,18,5,,,,,3.115,0.0,0.0,0.0,5.538
6,18,5,,,,,3.0625,0.0,0.0,0.0,4.875
6,18,5,,,,,3.105,0.0,0.0,0.0,4.326
6,19,5,,,,,3.09,0.0,0.0,0.0,3.408
6,19,5,,,,,2.5725,0.0,0.0,0.0,2.4869999999999997
6,19,5,,,,,3.5025,0.0,0.0,0.0,3.303
6,19,5,,,,,2.6875,0.0,0.0,0.0,2.3249999999999997
6,20,5,,,,,3.1950000000000003,0.0,0.0,0.0,1.734
6,20,5,,,,,3.0375,0.0,0.0,0.0,1.245
6,20,5,,,,,2.4375,0.0,0.0,0.0,0.825
6,20,5,,,,,2.91,0.0,0.0,0.0,0.49199999999999994
6,21,5,,,,,3.3175,0.0,0.0,0.0,0.6809999999999999
6,21,5,,,,,4.43,0.0,0.0,0.0,0.8160000000000001
6,21,5,,,,,4.1325,0.0,0.0,0.0,0.45899999999999996
6,21,5,,,,,3.99,0.0,0.0,0.0,0.288
6,22,5,,,,,3.06,0.0,0.0,0.0,0.072
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.5,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.755,0.0,0.0,0.0,0.006
6,7,6,,,,,1.8225,0.0,0.0,0.0,0.087
6,7,6,,,,,1.91,0.0,0.0,0.0,0.192
6,8,6,,,,,2.475,0.0,0.0,0.0,0.27
6,8,6,,,,,3.8425,0.0,0.0,0.0,0.41100000000000003
6,8,6,,,,,3.03,0.0,0.0,0.0,0.636
6,8,6,,,,,3.32,0.0,0.0,0.0,0.9839999999999999
6,9,6,,,,,2.9675,0.0,0.0,0.0,1.461
6,9,6,,,,,3.185,0.0,0.0,0.0,2.022
6,9,6,,,,,3.6325,0.0,0.0,0.0,2.5589999999999997
6,9,6,,,,,3.925,0.0,0.0,0.0,3.2099999999999995
6,10,6,,,,,4.215,0.0,0.0,0.0,3.558
6,10,6,,,,,4.725,0.0,0.0,0.0,3.27
6,10,6,,,,,5.7925,0.0,0.0,0.0,4.851
6,10,6,,,,,5.5625,0.0,0.0,0.0,5.475
6,11,6,,,,,5.96,0.0,0.0,0.0,5.952
6,11,6,,,,,4.6525,0.0,0.0,0.0,6.483
6,11,6,,,,,6.485,0.0,0.0,0.0,6.882000000000001
6,11,6,,,,,5.775,0.0,0.0,0.0,7.23
6,12,6,,,,,4.15,0.0,0.0,0.0,7.68
6,12,6,,,,,4.5175,0.0,0.0,0.0,7.521
6,12,6,,,,,5.3,0.0,0.0,0.0,8.16
6,12,6,,,,,5.1825,0.0,0.0,0.0,8.318999999999999
6,13,6,,,,,4.32,0.0,0.0,0.0,8.75
6,13,6,,,,,4.655,0.0,0.0,0.0,8.75
6,13,6,,,,,4.245,0.0,0.0,0.0,8.75
6,13,6,,,,,6.975,0.0,0.0,0.0,8.75
6,14,6,,,,,4.5825,0.0,0.0,0.0,8.75
6,14,6,,,,,3.615,0.0,0.0,0.0,8.75
6,14,6,,,,,4.615,0.0,0.0,0.0,8.75
6,14,6,,,,,5.035,0.0,0.0,0.0,8.75
6,15,6,,,,,4.0825,0.0,0.0,0.0,8.75
6,15,6,,,,,3.995,0.0,0.0,0.0,8.75
6,15,6,,,,,3.465,0.0,0.0,0.0,8.75
6,15,6,,,,,3.955,0.0,0.0,0.0,8.75
6,16,6,,,,,5.6175,0.0,0.0,0.0,8.540999999999999
6,16,6,,,,,4.5675,0.0,0.0,0.0,8.75
6,16,6,,,,,4.3,0.0,0.0,0.0,8.459999999999999
6,16,6,,,,,3.98,0.0,0.0,0.0,8.076
6,17,6,,,,,5.7325,0.0,0.0,0.0,7.779
6,17,6,,,,,4.64,0.0,0.0,0.0,7.367999999999999
