month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,17,6,,,,,3.7925,0.0,0.0,0.0,6.9510000000000005
6,17,6,,,,,3.1625,0.0,0.0,0.0,6.494999999999999
6,18,6,,,,,3.9975,0.0,0.0,0.0,5.996999999999999
6,18,6,,,,,6.09,0.0,0.0,0.0,5.508
6,18,6,,,,,4.125,0.0,0.0,0.0,4.95
6,18,6,,,,,4.145,0.0,0.0,0.0,4.374
6,19,6,,,,,3.4175,0.0,0.0,0.0,3.8009999999999997
6,19,6,,,,,3.6975,0.0,0.0,0.0,3.2369999999999997
6,19,6,,,,,2.9675,0.0,0.0,0.0,2.6609999999999996
6,19,6,,,,,2.7475,0.0,0.0,0.0,2.097
6,20,6,,,,,2.3200000000000003,0.0,0.0,0.0,1.584
6,20,6,,,,,2.6625,0.0,0.0,0.0,1.095
6,20,6,,,,,2.6325,0.0,0.0,0.0,0.7589999999999999
6,20,6,,,,,3.485,0.0,0.0,0.0,0.582
6,21,6,,,,,3.395,0.0,0.0,0.0,0.474
6,21,6,,,,,3.805,0.0,0.0,0.0,0.366
6,21,6,,,,,2.9725,0.0,0.0,0.0,0.267
6,21,6,,,,,2.625,0.0,0.0,0.0,0.15
6,22,6,,,,,3.0425,0.0,0.0,0.0,0.051000000000000004
6,22,6,,,,,2.2525,0.0,0.0,0.0,0.003
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.75,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.5,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0075,0.0,0.0,0.0,0.009
6,7,7,,,,,1.845,0.0,0.0,0.0,0.11399999999999999
6,7,7,,,,,1.965,0.0,0.0,0.0,0.258
6,8,7,,,,,2.58,0.0,0.0,0.0,0.396
6,8,7,,,,,3.9825,0.0,0.0,0.0,0.579
6,8,7,,,,,3.1575,0.0,0.0,0.0,0.7889999999999999
6,8,7,,,,,3.15,0.0,0.0,0.0,1.08
6,9,7,,,,,3.215,0.0,0.0,0.0,1.458
6,9,7,,,,,3.1025,0.0,0.0,0.0,1.923
6,9,7,,,,,3.025,0.0,0.0,0.0,2.4299999999999997
6,9,7,,,,,3.465,0.0,0.0,0.0,2.9579999999999997
6,10,7,,,,,3.6775,0.0,0.0,0.0,3.5130000000000003
6,10,7,,,,,2.865,0.0,0.0,0.0,4.038
6,10,7,,,,,4.045,0.0,0.0,0.0,4.553999999999999
6,10,7,,,,,5.23,0.0,0.0,0.0,5.0760000000000005
6,11,7,,,,,4.6825,0.0,0.0,0.0,5.619
6,11,7,,,,,4.5825,0.0,0.0,0.0,6.098999999999999
6,11,7,,,,,5.48,0.0,0.0,0.0,6.5760000000000005
6,11,7,,,,,6.5975,0.0,0.0,0.0,7.017
6,12,7,,,,,3.66,0.0,0.0,0.0,7.3919999999999995
6,12,7,,,,,4.5325,0.0,0.0,0.0,7.8389999999999995
6,12,7,,,,,4.0975,0.0,0.0,0.0,8.217
6,12,7,,,,,4.635,0.0,0.0,0.0,8.562
6,13,7,,,,,4.56,0.0,0.0,0.0,8.75
6,13,7,,,,,3.22,0.0,0.0,0.0,8.75
6,13,7,,,,,3.705,0.0,0.0,0.0,8.75
6,13,7,,,,,3.765000000000001,0.0,0.0,0.0,8.75
6,14,7,,,,,5.055,0.0,0.0,0.0,8.75
6,14,7,,,,,3.585000000000001,0.0,0.0,0.0,8.75
6,14,7,,,,,3.6125000000000007,0.0,0.0,0.0,8.75
6,14,7,,,,,3.1075,0.0,0.0,0.0,8.75
6,15,7,,,,,3.342500000000001,0.0,0.0,0.0,8.75
6,15,7,,,,,2.8249999999999997,0.0,0.0,0.0,8.75
6,15,7,,,,,3.039999999999999,0.0,0.0,0.0,8.75
6,15,7,,,,,3.1375,0.0,0.0,0.0,8.75
6,16,7,,,,,4.735,0.0,0.0,0.0,8.75
6,16,7,,,,,3.24,0.0,0.0,0.0,8.688
6,16,7,,,,,3.73,0.0,0.0,0.0,8.376
6,16,7,,,,,3.49,0.0,0.0,0.0,8.088
6,17,7,,,,,3.4450000000000003,0.0,0.0,0.0,7.734
6,17,7,,,,,6.355,0.0,0.0,0.0,7.3260000000000005
6,17,7,,,,,3.56,0.0,0.0,0.0,6.9719999999999995
6,17,7,,,,,3.895,0.0,0.0,0.0,6.473999999999999
6,18,7,,,,,3.9875,0.0,0.0,0.0,5.984999999999999
6,18,7,,,,,3.5525,0.0,0.0,0.0,5.463
6,18,7,,,,,2.85,0.0,0.0,0.0,4.919999999999999
6,18,7,,,,,3.4075000000000006,0.0,0.0,0.0,4.389
6,19,7,,,,,2.9425,0.0,0.0,0.0,3.8309999999999995
6,19,7,,,,,2.6925,0.0,0.0,0.0,3.231
6,19,7,,,,,2.475,0.0,0.0,0.0,2.67
6,19,7,,,,,2.7825,0.0,0.0,0.0,2.139
6,20,7,,,,,2.88,0.0,0.0,0.0,1.656
6,20,7,,,,,2.76,0.0,0.0,0.0,1.212
6,20,7,,,,,2.49,0.0,0.0,0.0,0.888
6,20,7,,,,,3.5775,0.0,0.0,0.0,0.693
6,21,7,,,,,3.2225,0.0,0.0,0.0,0.567
6,21,7,,,,,3.3725,0.0,0.0,0.0,0.447
6,21,7,,,,,3.27,0.0,0.0,0.0,0.324
6,21,7,,,,,2.6625,0.0,0.0,0.0,0.195
6,22,7,,,,,2.56,0.0,0.0,0.0,0.072
6,22,7,,,,,2.0025,0.0,0.0,0.0,0.003
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.75,0.0,0.0,0.0,0.0
6,23,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.5,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.5,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.5,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0025,0.0,0.0,0.0,0.003
6,7,1,,,,,1.815,0.0,0.0,0.0,0.078
6,7,1,,,,,1.725,0.0,0.0,0.0,0.27
6,8,1,,,,,2.1525,0.0,0.0,0.0,0.483
6,8,1,,,,,3.8225,0.0,0.0,0.0,0.6869999999999999
6,8,1,,,,,3.015,0.0,0.0,0.0,0.9179999999999999
6,8,1,,,,,2.8875,0.0,0.0,0.0,1.065
6,9,1,,,,,2.78,0.0,0.0,0.0,1.236
6,9,1,,,,,3.3075,0.0,0.0,0.0,1.869
6,9,1,,,,,3.5975,0.0,0.0,0.0,2.517
6,9,1,,,,,3.8,0.0,0.0,0.0,3.0599999999999996
6,10,1,,,,,3.38,0.0,0.0,0.0,2.856
6,10,1,,,,,3.4175,0.0,0.0,0.0,3.501
6,10,1,,,,,3.7575,0.0,0.0,0.0,3.009
6,10,1,,,,,5.05,0.0,0.0,0.0,5.159999999999999
6,11,1,,,,,5.655,0.0,0.0,0.0,5.586
6,11,1,,,,,5.2775,0.0,0.0,0.0,6.0329999999999995
6,11,1,,,,,4.945,0.0,0.0,0.0,6.534
6,11,1,,,,,6.0075,0.0,0.0,0.0,6.609
6,12,1,,,,,4.865,0.0,0.0,0.0,7.038
6,12,1,,,,,4.675,0.0,0.0,0.0,7.109999999999999
6,12,1,,,,,5.6225,0.0,0.0,0.0,7.946999999999999
6,12,1,,,,,5.3125,0.0,0.0,0.0,8.174999999999999
6,13,1,,,,,5.28,0.0,0.0,0.0,8.436
6,13,1,,,,,5.71,0.0,0.0,0.0,8.652
6,13,1,,,,,4.4,0.0,0.0,0.0,8.75
6,13,1,,,,,4.235,0.0,0.0,0.0,8.75
6,14,1,,,,,4.9,0.0,0.0,0.0,8.75
6,14,1,,,,,5.26,0.0,0.0,0.0,8.75
6,14,1,,,,,5.13,0.0,0.0,0.0,8.75
6,14,1,,,,,4.28,0.0,0.0,0.0,8.136
6,15,1,,,,,3.4975,0.0,0.0,0.0,7.796999999999999
6,15,1,,,,,3.6125,0.0,0.0,0.0,7.334999999999999
6,15,1,,,,,3.3075,0.0,0.0,0.0,6.969
6,15,1,,,,,3.8425,0.0,0.0,0.0,7.911
6,16,1,,,,,4.52,0.0,0.0,0.0,8.723999999999998
6,16,1,,,,,4.055,0.0,0.0,0.0,7.866
6,16,1,,,,,4.4,0.0,0.0,0.0,6.48
6,16,1,,,,,3.6675,0.0,0.0,0.0,5.301
6,17,1,,,,,3.61,0.0,0.0,0.0,6.732
6,17,1,,,,,4.19,0.0,0.0,0.0,5.928
6,17,1,,,,,5.445,0.0,0.0,0.0,4.734
6,17,1,,,,,4.22,0.0,0.0,0.0,5.364
6,18,1,,,,,4.4875,0.0,0.0,0.0,4.484999999999999
6,18,1,,,,,4.2525,0.0,0.0,0.0,4.803
6,18,1,,,,,3.8175,0.0,0.0,0.0,4.281
6,18,1,,,,,3.63,0.0,0.0,0.0,3.756
6,19,1,,,,,3.2975,0.0,0.0,0.0,3.3569999999999998
6,19,1,,,,,2.745,0.0,0.0,0.0,2.994
6,19,1,,,,,3.5175,0.0,0.0,0.0,2.421
6,19,1,,,,,3.0925,0.0,0.0,0.0,1.911
6,20,1,,,,,2.645,0.0,0.0,0.0,1.674
6,20,1,,,,,2.995,0.0,0.0,0.0,1.194
6,20,1,,,,,2.96,0.0,0.0,0.0,0.852
6,20,1,,,,,3.725,0.0,0.0,0.0,0.87
6,21,1,,,,,3.9775,0.0,0.0,0.0,0.573
6,21,1,,,,,3.8325,0.0,0.0,0.0,0.399
6,21,1,,,,,3.74,0.0,0.0,0.0,0.288
6,21,1,,,,,3.375,0.0,0.0,0.0,0.15
6,22,1,,,,,2.7925,0.0,0.0,0.0,0.051000000000000004
6,22,1,,,,,2.2525,0.0,0.0,0.0,0.003
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.75,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.5,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0175,0.0,0.0,0.0,0.021
6,7,2,,,,,2.0925,0.0,0.0,0.0,0.111
6,8,2,,,,,2.0025,0.0,0.0,0.0,0.303
6,8,2,,,,,1.95,0.0,0.0,0.0,0.54
6,8,2,,,,,2.99,0.0,0.0,0.0,0.588
6,8,2,,,,,3.35,0.0,0.0,0.0,0.72
6,9,2,,,,,3.0525,0.0,0.0,0.0,0.963
6,9,2,,,,,3.11,0.0,0.0,0.0,1.032
6,9,2,,,,,2.6775,0.0,0.0,0.0,1.113
6,9,2,,,,,3.155,0.0,0.0,0.0,1.086
6,10,2,,,,,3.01,0.0,0.0,0.0,1.512
6,10,2,,,,,3.2225,0.0,0.0,0.0,1.767
6,10,2,,,,,3.475,0.0,0.0,0.0,1.77
6,10,2,,,,,4.2,0.0,0.0,0.0,2.64
6,11,2,,,,,4.2675,0.0,0.0,0.0,1.5210000000000001
6,11,2,,,,,4.0375,0.0,0.0,0.0,2.145
6,11,2,,,,,5.6850000000000005,0.0,0.0,0.0,2.022
6,11,2,,,,,4.140000000000001,0.0,0.0,0.0,4.368
6,12,2,,,,,4.7675,0.0,0.0,0.0,6.921
6,12,2,,,,,3.85,0.0,0.0,0.0,6.419999999999999
6,12,2,,,,,3.6125,0.0,0.0,0.0,3.7349999999999994
6,12,2,,,,,3.605,0.0,0.0,0.0,2.226
6,13,2,,,,,3.27,0.0,0.0,0.0,4.224
6,13,2,,,,,3.28,0.0,0.0,0.0,5.136
6,13,2,,,,,4.7425,0.0,0.0,0.0,3.291
6,13,2,,,,,3.1,0.0,0.0,0.0,4.32
6,14,2,,,,,3.175,0.0,0.0,0.0,5.909999999999999
6,14,2,,,,,3.3875,0.0,0.0,0.0,6.765
6,14,2,,,,,3.545,0.0,0.0,0.0,6.354
6,14,2,,,,,2.475,0.0,0.0,0.0,7.169999999999999
6,15,2,,,,,3.03,0.0,0.0,0.0,8.75
6,15,2,,,,,3.17,0.0,0.0,0.0,8.004
6,15,2,,,,,4.1375,0.0,0.0,0.0,7.665
6,15,2,,,,,3.7375,0.0,0.0,0.0,5.685
6,16,2,,,,,3.705,0.0,0.0,0.0,8.645999999999999
6,16,2,,,,,3.685,0.0,0.0,0.0,5.922
6,16,2,,,,,3.6,0.0,0.0,0.0,6.419999999999999
6,16,2,,,,,3.28,0.0,0.0,0.0,3.6359999999999997
6,17,2,,,,,2.9175,0.0,0.0,0.0,1.101
6,17,2,,,,,3.0700000000000003,0.0,0.0,0.0,6.684
6,17,2,,,,,4.06,0.0,0.0,0.0,6.071999999999999
6,17,2,,,,,6.01,0.0,0.0,0.0,2.7119999999999997
6,18,2,,,,,5.51,0.0,0.0,0.0,0.9119999999999999
6,18,2,,,,,4.695,0.0,0.0,0.0,2.334
6,18,2,,,,,3.82,0.0,0.0,0.0,4.284
6,18,2,,,,,3.7575,0.0,0.0,0.0,3.3089999999999997
6,19,2,,,,,3.9375,0.0,0.0,0.0,2.625
6,19,2,,,,,3.21,0.0,0.0,0.0,2.352
6,19,2,,,,,3.48,0.0,0.0,0.0,2.6759999999999997
6,19,2,,,,,3.1100000000000003,0.0,0.0,0.0,1.6320000000000001
6,20,2,,,,,2.9075,0.0,0.0,0.0,0.7889999999999999
6,20,2,,,,,3.52,0.0,0.0,0.0,0.9239999999999999
6,20,2,,,,,3.035,0.0,0.0,0.0,0.942
6,20,2,,,,,4.07,0.0,0.0,0.0,0.6839999999999999
6,21,2,,,,,3.53,0.0,0.0,0.0,0.336
6,21,2,,,,,3.6,0.0,0.0,0.0,0.12
6,21,2,,,,,4.01,0.0,0.0,0.0,0.012
6,21,2,,,,,3.75,0.0,0.0,0.0,0.0
6,22,2,,,,,3.5,0.0,0.0,0.0,0.0
6,22,2,,,,,2.75,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.5,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,2,3,,,,,2.75,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.805,0.0,0.0,0.0,0.066
6,7,3,,,,,1.7075,0.0,0.0,0.0,0.24899999999999997
6,8,3,,,,,2.08,0.0,0.0,0.0,0.396
6,8,3,,,,,3.2275,0.0,0.0,0.0,0.573
6,8,3,,,,,3.4125,0.0,0.0,0.0,0.7949999999999999
6,8,3,,,,,2.8725,0.0,0.0,0.0,1.347
6,9,3,,,,,2.8,0.0,0.0,0.0,0.96
6,9,3,,,,,3.9425,0.0,0.0,0.0,0.831
6,9,3,,,,,3.11,0.0,0.0,0.0,1.032
6,9,3,,,,,4.3725000000000005,0.0,0.0,0.0,1.647
6,10,3,,,,,4.67,0.0,0.0,0.0,2.6039999999999996
6,10,3,,,,,3.795,0.0,0.0,0.0,2.4539999999999997
6,10,3,,,,,4.05,0.0,0.0,0.0,2.16
6,10,3,,,,,5.8025,0.0,0.0,0.0,2.163
6,11,3,,,,,5.8825,0.0,0.0,0.0,1.959
6,11,3,,,,,7.2025,0.0,0.0,0.0,1.7429999999999999
6,11,3,,,,,6.165,0.0,0.0,0.0,1.998
6,11,3,,,,,5.525,0.0,0.0,0.0,2.4299999999999997
6,12,3,,,,,5.609999999999999,0.0,0.0,0.0,4.632
6,12,3,,,,,4.5275,0.0,0.0,0.0,5.133
6,12,3,,,,,4.375,0.0,0.0,0.0,5.25
6,12,3,,,,,5.0375,0.0,0.0,0.0,5.744999999999999
6,13,3,,,,,5.1525,0.0,0.0,0.0,5.883
6,13,3,,,,,3.855,0.0,0.0,0.0,4.6259999999999994
6,13,3,,,,,4.4025,0.0,0.0,0.0,4.983
6,13,3,,,,,5.08,0.0,0.0,0.0,4.896
6,14,3,,,,,5.2725,0.0,0.0,0.0,5.127
6,14,3,,,,,4.4975,0.0,0.0,0.0,7.796999999999999
6,14,3,,,,,3.695,0.0,0.0,0.0,5.634
6,14,3,,,,,4.04,0.0,0.0,0.0,7.247999999999999
6,15,3,,,,,3.465,0.0,0.0,0.0,8.75
6,15,3,,,,,3.9225,0.0,0.0,0.0,8.75
6,15,3,,,,,4.015,0.0,0.0,0.0,5.117999999999999
6,15,3,,,,,3.505,0.0,0.0,0.0,3.006
6,16,3,,,,,4.5825,0.0,0.0,0.0,2.799
6,16,3,,,,,4.3975,0.0,0.0,0.0,2.2769999999999997
6,16,3,,,,,3.93,0.0,0.0,0.0,2.316
6,16,3,,,,,4.54,0.0,0.0,0.0,3.348
6,17,3,,,,,4.4350000000000005,0.0,0.0,0.0,2.922
6,17,3,,,,,4.6425,0.0,0.0,0.0,3.171
6,17,3,,,,,4.9575,0.0,0.0,0.0,2.649
6,17,3,,,,,4.1125,0.0,0.0,0.0,1.635
6,18,3,,,,,4.1975,0.0,0.0,0.0,1.437
6,18,3,,,,,4.295,0.0,0.0,0.0,1.5539999999999998
6,18,3,,,,,3.8075,0.0,0.0,0.0,1.5690000000000002
6,18,3,,,,,4.47,0.0,0.0,0.0,2.364
6,19,3,,,,,2.8575,0.0,0.0,0.0,2.2289999999999996
6,19,3,,,,,2.75,0.0,0.0,0.0,0.0
6,19,3,,,,,3.315,0.0,0.0,0.0,0.9779999999999999
6,19,3,,,,,3.2575000000000003,0.0,0.0,0.0,1.5090000000000001
6,20,3,,,,,3.75,0.0,0.0,0.0,1.2
6,20,3,,,,,3.0075,0.0,0.0,0.0,0.9089999999999999
6,20,3,,,,,3.205,0.0,0.0,0.0,0.846
6,20,3,,,,,3.29,0.0,0.0,0.0,0.648
6,21,3,,,,,4.14,0.0,0.0,0.0,0.46799999999999997
6,21,3,,,,,4.495,0.0,0.0,0.0,0.294
6,21,3,,,,,3.925,0.0,0.0,0.0,0.21
6,21,3,,,,,3.5725,0.0,0.0,0.0,0.087
6,22,3,,,,,3.0225,0.0,0.0,0.0,0.027
6,22,3,,,,,3.0,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,1.75,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,1.75,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,1.75,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.75,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.015,0.0,0.0,0.0,0.018
6,7,4,,,,,1.79,0.0,0.0,0.0,0.048
6,8,4,,,,,1.8,0.0,0.0,0.0,0.06
6,8,4,,,,,2.7825,0.0,0.0,0.0,0.33899999999999997
6,8,4,,,,,2.95,0.0,0.0,0.0,0.24
6,8,4,,,,,3.7625,0.0,0.0,0.0,0.6149999999999999
6,9,4,,,,,3.3375,0.0,0.0,0.0,0.705
6,9,4,,,,,4.0525,0.0,0.0,0.0,0.963
6,9,4,,,,,4.075,0.0,0.0,0.0,0.9899999999999999
6,9,4,,,,,4.39,0.0,0.0,0.0,0.768
6,10,4,,,,,5.4350000000000005,0.0,0.0,0.0,0.8220000000000001
6,10,4,,,,,6.105,0.0,0.0,0.0,0.726
6,10,4,,,,,5.0075,0.0,0.0,0.0,0.9089999999999999
6,10,4,,,,,5.0425,0.0,0.0,0.0,1.251
6,11,4,,,,,5.775,0.0,0.0,0.0,1.8299999999999998
6,11,4,,,,,5.71,0.0,0.0,0.0,3.252
6,11,4,,,,,4.71,0.0,0.0,0.0,2.352
6,11,4,,,,,5.975,0.0,0.0,0.0,2.07
6,12,4,,,,,5.5575,0.0,0.0,0.0,4.269
6,12,4,,,,,4.890000000000001,0.0,0.0,0.0,4.668
6,12,4,,,,,6.032500000000001,0.0,0.0,0.0,4.539
6,12,4,,,,,4.585,0.0,0.0,0.0,4.601999999999999
6,13,4,,,,,4.7225,0.0,0.0,0.0,4.167
6,13,4,,,,,4.71,0.0,0.0,0.0,3.852
6,13,4,,,,,4.9125,0.0,0.0,0.0,3.195
6,13,4,,,,,4.6875,0.0,0.0,0.0,2.025
6,14,4,,,,,4.16,0.0,0.0,0.0,2.292
6,14,4,,,,,4.609999999999999,0.0,0.0,0.0,2.832
6,14,4,,,,,5.345000000000001,0.0,0.0,0.0,2.814
6,14,4,,,,,5.085,0.0,0.0,0.0,3.4019999999999997
6,15,4,,,,,3.8475,0.0,0.0,0.0,4.617
6,15,4,,,,,3.715,0.0,0.0,0.0,3.558
6,15,4,,,,,5.66,0.0,0.0,0.0,4.992
6,15,4,,,,,6.5825,0.0,0.0,0.0,4.599
6,16,4,,,,,4.6925,0.0,0.0,0.0,3.8309999999999995
6,16,4,,,,,4.2525,0.0,0.0,0.0,3.303
6,16,4,,,,,4.5075,0.0,0.0,0.0,3.3089999999999997
6,16,4,,,,,4.2775,0.0,0.0,0.0,3.3329999999999997
6,17,4,,,,,4.585,0.0,0.0,0.0,2.802
6,17,4,,,,,4.57,0.0,0.0,0.0,2.784
6,17,4,,,,,5.69,0.0,0.0,0.0,5.928
6,17,4,,,,,5.9175,0.0,0.0,0.0,5.301
6,18,4,,,,,6.48,0.0,0.0,0.0,5.676
6,18,4,,,,,5.835,0.0,0.0,0.0,3.702
6,18,4,,,,,4.922499999999999,0.0,0.0,0.0,3.5069999999999997
6,18,4,,,,,5.5025,0.0,0.0,0.0,3.9029999999999996
6,19,4,,,,,5.12,0.0,0.0,0.0,4.044
6,19,4,,,,,4.5175,0.0,0.0,0.0,3.321
6,19,4,,,,,4.49,0.0,0.0,0.0,2.988
6,19,4,,,,,4.3825,0.0,0.0,0.0,2.5589999999999997
6,20,4,,,,,3.9,0.0,0.0,0.0,1.9799999999999998
6,20,4,,,,,4.495,0.0,0.0,0.0,1.194
6,20,4,,,,,5.1025,0.0,0.0,0.0,1.023
6,20,4,,,,,5.545,0.0,0.0,0.0,0.954
6,21,4,,,,,5.795,0.0,0.0,0.0,0.654
6,21,4,,,,,5.9075,0.0,0.0,0.0,0.48899999999999993
6,21,4,,,,,5.7425,0.0,0.0,0.0,0.291
6,21,4,,,,,4.64,0.0,0.0,0.0,0.168
6,22,4,,,,,4.54,0.0,0.0,0.0,0.048
6,22,4,,,,,3.75,0.0,0.0,0.0,0.0
6,22,4,,,,,4.0,0.0,0.0,0.0,0.0
6,22,4,,,,,4.25,0.0,0.0,0.0,0.0
6,23,4,,,,,5.0,0.0,0.0,0.0,0.0
6,23,4,,,,,5.0,0.0,0.0,0.0,0.0
6,23,4,,,,,5.5,0.0,0.0,0.0,0.0
6,23,4,,,,,4.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,1.75,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.5,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0625,0.0,0.0,0.0,0.075
6,7,5,,,,,1.89,0.0,0.0,0.0,0.168
6,8,5,,,,,1.915,0.0,0.0,0.0,0.49799999999999994
6,8,5,,,,,2.9375,0.0,0.0,0.0,0.825
6,8,5,,,,,3.465,0.0,0.0,0.0,0.858
6,8,5,,,,,3.16,0.0,0.0,0.0,1.092
6,9,5,,,,,3.685,0.0,0.0,0.0,1.422
6,9,5,,,,,3.0825,0.0,0.0,0.0,1.299
6,9,5,,,,,3.495,0.0,0.0,0.0,1.794
6,9,5,,,,,3.4450000000000003,0.0,0.0,0.0,1.734
6,10,5,,,,,4.87,0.0,0.0,0.0,1.944
6,10,5,,,,,3.765,0.0,0.0,0.0,2.118
6,10,5,,,,,4.279999999999999,0.0,0.0,0.0,2.4359999999999995
6,10,5,,,,,5.33,0.0,0.0,0.0,3.996
6,11,5,,,,,5.335,0.0,0.0,0.0,4.902
6,11,5,,,,,5.425,0.0,0.0,0.0,5.01
6,11,5,,,,,6.45,0.0,0.0,0.0,5.34
6,11,5,,,,,8.29,0.0,0.0,0.0,3.6479999999999997
6,12,5,,,,,7.1325,0.0,0.0,0.0,4.9590000000000005
6,12,5,,,,,8.18,0.0,0.0,0.0,7.715999999999999
6,12,5,,,,,8.1125,0.0,0.0,0.0,7.034999999999999
6,12,5,,,,,8.355,0.0,0.0,0.0,6.726
6,13,5,,,,,7.145,0.0,0.0,0.0,4.973999999999999
6,13,5,,,,,6.8525,0.0,0.0,0.0,5.223
6,13,5,,,,,6.9375,0.0,0.0,0.0,4.425
6,13,5,,,,,6.855,0.0,0.0,0.0,5.526000000000001
6,14,5,,,,,7.435,0.0,0.0,0.0,4.7219999999999995
6,14,5,,,,,7.5375,0.0,0.0,0.0,3.945
6,14,5,,,,,8.595,0.0,0.0,0.0,4.014
6,14,5,,,,,7.325,0.0,0.0,0.0,3.69
6,15,5,,,,,3.31,0.0,0.0,0.0,2.472
6,15,5,,,,,2.94,0.0,0.0,0.0,2.028
6,15,5,,,,,5.43,0.0,0.0,0.0,1.716
6,15,5,,,,,4.975,0.0,0.0,0.0,5.369999999999999
6,16,5,,,,,5.99,0.0,0.0,0.0,5.988
6,16,5,,,,,4.4475,0.0,0.0,0.0,4.436999999999999
6,16,5,,,,,4.595000000000001,0.0,0.0,0.0,4.014
6,16,5,,,,,3.1475,0.0,0.0,0.0,4.077
6,17,5,,,,,4.9725,0.0,0.0,0.0,4.167
6,17,5,,,,,5.255,0.0,0.0,0.0,5.406
6,17,5,,,,,5.64,0.0,0.0,0.0,4.967999999999999
6,17,5,,,,,4.6575,0.0,0.0,0.0,5.289
6,18,5,,,,,4.9725,0.0,0.0,0.0,5.367
6,18,5,,,,,3.69,0.0,0.0,0.0,5.628
6,18,5,,,,,3.86,0.0,0.0,0.0,4.632
6,18,5,,,,,3.7525,0.0,0.0,0.0,4.503
6,19,5,,,,,3.485,0.0,0.0,0.0,3.8819999999999997
6,19,5,,,,,3.505,0.0,0.0,0.0,3.3059999999999996
6,19,5,,,,,2.775,0.0,0.0,0.0,2.73
6,19,5,,,,,3.1,0.0,0.0,0.0,2.22
6,20,5,,,,,2.675,0.0,0.0,0.0,1.71
6,20,5,,,,,4.32,0.0,0.0,0.0,1.284
6,20,5,,,,,3.0375,0.0,0.0,0.0,0.945
6,20,5,,,,,3.3475,0.0,0.0,0.0,0.717
6,21,5,,,,,3.7325,0.0,0.0,0.0,0.579
6,21,5,,,,,3.3525,0.0,0.0,0.0,0.423
6,21,5,,,,,3.4225,0.0,0.0,0.0,0.207
6,21,5,,,,,2.5575,0.0,0.0,0.0,0.069
6,22,5,,,,,2.2675,0.0,0.0,0.0,0.021
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,2.005,0.0,0.0,0.0,0.006
6,7,6,,,,,1.595,0.0,0.0,0.0,0.11399999999999999
6,7,6,,,,,1.705,0.0,0.0,0.0,0.24599999999999997
6,8,6,,,,,2.06,0.0,0.0,0.0,0.372
6,8,6,,,,,1.735,0.0,0.0,0.0,0.582
6,8,6,,,,,1.975,0.0,0.0,0.0,0.87
6,8,6,,,,,3.0175,0.0,0.0,0.0,0.9209999999999999
6,9,6,,,,,3.1425,0.0,0.0,0.0,1.671
6,9,6,,,,,4.71,0.0,0.0,0.0,2.352
6,9,6,,,,,3.3775,0.0,0.0,0.0,2.553
6,9,6,,,,,3.3425,0.0,0.0,0.0,2.5109999999999997
6,10,6,,,,,3.06,0.0,0.0,0.0,3.072
6,10,6,,,,,3.12,0.0,0.0,0.0,2.544
6,10,6,,,,,2.8225,0.0,0.0,0.0,3.6869999999999994
6,10,6,,,,,4.205,0.0,0.0,0.0,3.546
6,11,6,,,,,6.385,0.0,0.0,0.0,3.7619999999999996
6,11,6,,,,,4.6850000000000005,0.0,0.0,0.0,3.222
6,11,6,,,,,3.2525,0.0,0.0,0.0,2.403
6,11,6,,,,,3.1775,0.0,0.0,0.0,2.3129999999999997
6,12,6,,,,,4.945,0.0,0.0,0.0,2.034
6,12,6,,,,,5.6475,0.0,0.0,0.0,1.9769999999999999
6,12,6,,,,,3.815,0.0,0.0,0.0,1.5779999999999998
6,12,6,,,,,3.775,0.0,0.0,0.0,2.4299999999999997
6,13,6,,,,,5.3875,0.0,0.0,0.0,2.565
6,13,6,,,,,3.7475,0.0,0.0,0.0,2.697
6,13,6,,,,,4.7725,0.0,0.0,0.0,3.0269999999999997
6,13,6,,,,,3.3599999999999994,0.0,0.0,0.0,4.032
6,14,6,,,,,4.4575,0.0,0.0,0.0,4.449
6,14,6,,,,,3.965,0.0,0.0,0.0,5.058
6,14,6,,,,,3.6025,0.0,0.0,0.0,7.622999999999999
6,14,6,,,,,3.505,0.0,0.0,0.0,4.806
6,15,6,,,,,2.8075,0.0,0.0,0.0,5.469
6,15,6,,,,,2.8425,0.0,0.0,0.0,3.4109999999999996
6,15,6,,,,,3.35,0.0,0.0,0.0,4.32
6,15,6,,,,,4.4575,0.0,0.0,0.0,6.848999999999999
6,16,6,,,,,4.387499999999999,0.0,0.0,0.0,8.75
6,16,6,,,,,3.5700000000000003,0.0,0.0,0.0,8.75
6,16,6,,,,,3.9625,0.0,0.0,0.0,8.655
6,16,6,,,,,4.685,0.0,0.0,0.0,8.322
6,17,6,,,,,4.4175,0.0,0.0,0.0,8.001
6,17,6,,,,,3.5525,0.0,0.0,0.0,7.563
6,17,6,,,,,3.9475,0.0,0.0,0.0,7.137
6,17,6,,,,,4.05,0.0,0.0,0.0,6.659999999999999
6,18,6,,,,,3.2750000000000004,0.0,0.0,0.0,6.03
6,18,6,,,,,3.5875000000000004,0.0,0.0,0.0,5.505
6,18,6,,,,,3.4075,0.0,0.0,0.0,4.989
6,18,6,,,,,3.2349999999999994,0.0,0.0,0.0,4.481999999999999
6,19,6,,,,,3.275,0.0,0.0,0.0,3.9299999999999997
6,19,6,,,,,3.115,0.0,0.0,0.0,3.438
6,19,6,,,,,3.09,0.0,0.0,0.0,2.808
6,19,6,,,,,2.9025,0.0,0.0,0.0,2.283
6,20,6,,,,,2.685,0.0,0.0,0.0,1.722
6,20,6,,,,,3.02,0.0,0.0,0.0,1.224
6,20,6,,,,,2.6975,0.0,0.0,0.0,0.837
6,20,6,,,,,3.7625,0.0,0.0,0.0,0.6149999999999999
6,21,6,,,,,3.9025,0.0,0.0,0.0,0.483
6,21,6,,,,,3.82,0.0,0.0,0.0,0.384
6,21,6,,,,,3.745,0.0,0.0,0.0,0.294
6,21,6,,,,,2.6675,0.0,0.0,0.0,0.201
6,22,6,,,,,2.5825,0.0,0.0,0.0,0.099
6,22,6,,,,,2.26,0.0,0.0,0.0,0.012
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.75,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.5,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.5,0.0,0.0,0.0,0.0
6,7,7,,,,,1.51,0.0,0.0,0.0,0.012
6,7,7,,,,,1.84,0.0,0.0,0.0,0.108
6,7,7,,,,,1.94,0.0,0.0,0.0,0.22799999999999998
6,8,7,,,,,1.7725,0.0,0.0,0.0,0.327
6,8,7,,,,,1.625,0.0,0.0,0.0,0.44999999999999996
6,8,7,,,,,2.0375,0.0,0.0,0.0,0.6449999999999999
6,8,7,,,,,3.05,0.0,0.0,0.0,0.96
6,9,7,,,,,3.18,0.0,0.0,0.0,1.416
6,9,7,,,,,3.39,0.0,0.0,0.0,1.9679999999999997
6,9,7,,,,,2.605,0.0,0.0,0.0,2.526
6,9,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.25,0.0,0.0,0.0,0.0
6,10,7,,,,,1.0,0.0,0.0,0.0,0.0
6,11,7,,,,,4.4175,0.0,0.0,0.0,4.701
6,11,7,,,,,3.2350000000000003,0.0,0.0,0.0,6.582
6,11,7,,,,,3.6275,0.0,0.0,0.0,7.053
6,11,7,,,,,3.01,0.0,0.0,0.0,7.512
6,12,7,,,,,5.3675,0.0,0.0,0.0,7.940999999999999
6,12,7,,,,,3.6725,0.0,0.0,0.0,8.307
6,12,7,,,,,4.1875,0.0,0.0,0.0,8.625
6,12,7,,,,,4.415,0.0,0.0,0.0,8.75
6,13,7,,,,,4.16,0.0,0.0,0.0,8.75
6,13,7,,,,,3.5375,0.0,0.0,0.0,8.75
6,13,7,,,,,3.342500000000001,0.0,0.0,0.0,8.75
6,13,7,,,,,5.112500000000001,0.0,0.0,0.0,8.75
6,14,7,,,,,3.6675,0.0,0.0,0.0,8.75
6,14,7,,,,,2.905000000000001,0.0,0.0,0.0,8.75
6,14,7,,,,,3.16,0.0,0.0,0.0,8.75
6,14,7,,,,,3.4025,0.0,0.0,0.0,8.75
6,15,7,,,,,3.155000000000001,0.0,0.0,0.0,8.75
6,15,7,,,,,2.8775000000000013,0.0,0.0,0.0,8.75
6,15,7,,,,,3.835000000000001,0.0,0.0,0.0,8.75
6,15,7,,,,,4.280000000000001,0.0,0.0,0.0,8.75
6,16,7,,,,,3.41,0.0,0.0,0.0,8.75
6,16,7,,,,,4.4525,0.0,0.0,0.0,8.75
6,16,7,,,,,4.465,0.0,0.0,0.0,8.658
6,16,7,,,,,3.1900000000000004,0.0,0.0,0.0,8.328
6,17,7,,,,,3.42,0.0,0.0,0.0,8.004
6,17,7,,,,,4.3325,0.0,0.0,0.0,7.598999999999999
6,17,7,,,,,4.6975,0.0,0.0,0.0,7.137
6,17,7,,,,,4.3375,0.0,0.0,0.0,6.705
6,18,7,,,,,3.6875,0.0,0.0,0.0,6.225
6,18,7,,,,,3.455,0.0,0.0,0.0,5.646
6,18,7,,,,,2.8075,0.0,0.0,0.0,5.169
6,18,7,,,,,2.795,0.0,0.0,0.0,4.553999999999999
6,19,7,,,,,3.07,0.0,0.0,0.0,3.9839999999999995
6,19,7,,,,,2.5925,0.0,0.0,0.0,3.4109999999999996
6,19,7,,,,,2.8175,0.0,0.0,0.0,2.7809999999999997
6,19,7,,,,,2.8200000000000003,0.0,0.0,0.0,2.184
6,20,7,,,,,2.7175,0.0,0.0,0.0,1.461
6,20,7,,,,,2.9775,0.0,0.0,0.0,1.173
6,20,7,,,,,3.185,0.0,0.0,0.0,0.8220000000000001
6,20,7,,,,,3.215,0.0,0.0,0.0,0.558
6,21,7,,,,,3.89,0.0,0.0,0.0,0.46799999999999997
6,21,7,,,,,4.3225,0.0,0.0,0.0,0.387
6,21,7,,,,,3.25,0.0,0.0,0.0,0.3
6,21,7,,,,,2.915,0.0,0.0,0.0,0.198
6,22,7,,,,,2.3225,0.0,0.0,0.0,0.087
6,22,7,,,,,2.01,0.0,0.0,0.0,0.012
6,22,7,,,,,2.0,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.755,0.0,0.0,0.0,0.006
6,7,1,,,,,2.335,0.0,0.0,0.0,0.10200000000000001
6,7,1,,,,,1.9475,0.0,0.0,0.0,0.237
6,8,1,,,,,1.5425,0.0,0.0,0.0,0.351
6,8,1,,,,,1.895,0.0,0.0,0.0,0.474
6,8,1,,,,,2.5675,0.0,0.0,0.0,0.6809999999999999
6,8,1,,,,,3.3125,0.0,0.0,0.0,0.975
6,9,1,,,,,3.4075,0.0,0.0,0.0,1.389
6,9,1,,,,,3.8225,0.0,0.0,0.0,1.887
6,9,1,,,,,3.52,0.0,0.0,0.0,2.424
6,9,1,,,,,5.9725,0.0,0.0,0.0,2.967
6,10,1,,,,,5.1850000000000005,0.0,0.0,0.0,3.522
6,10,1,,,,,3.885,0.0,0.0,0.0,4.061999999999999
6,10,1,,,,,4.842499999999999,0.0,0.0,0.0,4.611
6,10,1,,,,,5.25,0.0,0.0,0.0,5.1
6,11,1,,,,,6.41,0.0,0.0,0.0,5.592
6,11,1,,,,,5.8125,0.0,0.0,0.0,6.075
6,11,1,,,,,6.6925,0.0,0.0,0.0,6.531
6,11,1,,,,,6.53,0.0,0.0,0.0,6.936
6,12,1,,,,,5.875,0.0,0.0,0.0,7.35
6,12,1,,,,,6.91,0.0,0.0,0.0,7.692
6,12,1,,,,,6.685,0.0,0.0,0.0,8.021999999999998
6,12,1,,,,,5.8725,0.0,0.0,0.0,8.247
6,13,1,,,,,4.8125,0.0,0.0,0.0,8.475
6,13,1,,,,,4.2025,0.0,0.0,0.0,8.642999999999999
6,13,1,,,,,4.54,0.0,0.0,0.0,8.748
6,13,1,,,,,4.865,0.0,0.0,0.0,8.75
6,14,1,,,,,4.1875,0.0,0.0,0.0,8.75
6,14,1,,,,,4.7775,0.0,0.0,0.0,8.75
6,14,1,,,,,4.58,0.0,0.0,0.0,8.75
6,14,1,,,,,4.5725,0.0,0.0,0.0,8.75
6,15,1,,,,,3.0575,0.0,0.0,0.0,8.75
6,15,1,,,,,3.7425,0.0,0.0,0.0,8.75
6,15,1,,,,,4.485,0.0,0.0,0.0,8.75
6,15,1,,,,,4.86,0.0,0.0,0.0,8.75
6,16,1,,,,,4.945,0.0,0.0,0.0,8.634
6,16,1,,,,,4.5575,0.0,0.0,0.0,8.469
6,16,1,,,,,4.975,0.0,0.0,0.0,8.37
6,16,1,,,,,5.05,0.0,0.0,0.0,8.16
6,17,1,,,,,5.035,0.0,0.0,0.0,7.842
6,17,1,,,,,5.205,0.0,0.0,0.0,7.446
6,17,1,,,,,5.33,0.0,0.0,0.0,6.9959999999999996
6,17,1,,,,,5.19,0.0,0.0,0.0,6.5280000000000005
6,18,1,,,,,4.55,0.0,0.0,0.0,6.06
6,18,1,,,,,4.115,0.0,0.0,0.0,5.538
6,18,1,,,,,3.66,0.0,0.0,0.0,4.992
6,18,1,,,,,3.1975,0.0,0.0,0.0,4.436999999999999
6,19,1,,,,,3.225,0.0,0.0,0.0,3.87
6,19,1,,,,,2.755,0.0,0.0,0.0,3.3059999999999996
6,19,1,,,,,3.2725,0.0,0.0,0.0,2.727
6,19,1,,,,,2.555,0.0,0.0,0.0,2.166
6,20,1,,,,,2.6100000000000003,0.0,0.0,0.0,1.6320000000000001
6,20,1,,,,,2.47,0.0,0.0,0.0,1.164
6,20,1,,,,,2.6725,0.0,0.0,0.0,0.8069999999999999
6,20,1,,,,,2.99,0.0,0.0,0.0,0.588
6,21,1,,,,,3.6425,0.0,0.0,0.0,0.471
6,21,1,,,,,3.58,0.0,0.0,0.0,0.396
6,21,1,,,,,3.51,0.0,0.0,0.0,0.312
6,21,1,,,,,2.925,0.0,0.0,0.0,0.21
6,22,1,,,,,2.3325,0.0,0.0,0.0,0.099
6,22,1,,,,,2.01,0.0,0.0,0.0,0.012
6,22,1,,,,,2.0,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,2.005,0.0,0.0,0.0,0.006
6,7,2,,,,,1.8275,0.0,0.0,0.0,0.093
6,7,2,,,,,1.6925,0.0,0.0,0.0,0.23099999999999998
6,8,2,,,,,1.805,0.0,0.0,0.0,0.366
6,8,2,,,,,1.905,0.0,0.0,0.0,0.486
6,8,2,,,,,2.565,0.0,0.0,0.0,0.6779999999999999
6,8,2,,,,,3.04,0.0,0.0,0.0,0.948
6,9,2,,,,,3.35,0.0,0.0,0.0,1.32
6,9,2,,,,,3.9775,0.0,0.0,0.0,1.773
6,9,2,,,,,3.66,0.0,0.0,0.0,2.292
6,9,2,,,,,4.327500000000001,0.0,0.0,0.0,2.793
6,10,2,,,,,3.56,0.0,0.0,0.0,3.372
6,10,2,,,,,3.52,0.0,0.0,0.0,3.924
6,10,2,,,,,3.675,0.0,0.0,0.0,4.409999999999999
6,10,2,,,,,4.6,0.0,0.0,0.0,4.919999999999999
6,11,2,,,,,4.48,0.0,0.0,0.0,5.376
6,11,2,,,,,5.825,0.0,0.0,0.0,5.79
6,11,2,,,,,4.9,0.0,0.0,0.0,6.180000000000001
6,11,2,,,,,5.94,0.0,0.0,0.0,6.5280000000000005
6,12,2,,,,,5.235,0.0,0.0,0.0,6.882000000000001
6,12,2,,,,,6.0375,0.0,0.0,0.0,7.244999999999999
6,12,2,,,,,5.79,0.0,0.0,0.0,7.548
6,12,2,,,,,5.9925,0.0,0.0,0.0,7.7909999999999995
6,13,2,,,,,4.6875,0.0,0.0,0.0,8.025
6,13,2,,,,,4.395,0.0,0.0,0.0,8.274
6,13,2,,,,,4.05,0.0,0.0,0.0,8.459999999999999
6,13,2,,,,,4.915,0.0,0.0,0.0,8.597999999999999
6,14,2,,,,,4.01,0.0,0.0,0.0,8.712
6,14,2,,,,,4.63,0.0,0.0,0.0,8.75
6,14,2,,,,,4.675,0.0,0.0,0.0,8.75
6,14,2,,,,,4.375,0.0,0.0,0.0,8.75
6,15,2,,,,,3.495,0.0,0.0,0.0,8.693999999999999
6,15,2,,,,,3.97,0.0,0.0,0.0,8.664
6,15,2,,,,,3.885,0.0,0.0,0.0,8.562
6,15,2,,,,,3.7775,0.0,0.0,0.0,8.433
6,16,2,,,,,3.9,0.0,0.0,0.0,8.28
6,16,2,,,,,4.705,0.0,0.0,0.0,8.046
6,16,2,,,,,4.23,0.0,0.0,0.0,7.776
6,16,2,,,,,3.735,0.0,0.0,0.0,7.482
6,17,2,,,,,3.5250000000000004,0.0,0.0,0.0,7.23
6,17,2,,,,,4.9775,0.0,0.0,0.0,6.873
6,17,2,,,,,3.91,0.0,0.0,0.0,6.492
6,17,2,,,,,4.035,0.0,0.0,0.0,6.042
6,18,2,,,,,3.8925,0.0,0.0,0.0,5.571
6,18,2,,,,,3.5250000000000004,0.0,0.0,0.0,5.13
6,18,2,,,,,3.87,0.0,0.0,0.0,4.644
6,18,2,,,,,3.945,0.0,0.0,0.0,4.1339999999999995
6,19,2,,,,,3.5,0.0,0.0,0.0,3.5999999999999996
6,19,2,,,,,3.5775,0.0,0.0,0.0,3.093
6,19,2,,,,,2.88,0.0,0.0,0.0,2.5559999999999996
6,19,2,,,,,2.71,0.0,0.0,0.0,2.052
6,20,2,,,,,2.8175,0.0,0.0,0.0,1.5809999999999997
6,20,2,,,,,2.975,0.0,0.0,0.0,1.17
6,20,2,,,,,2.46,0.0,0.0,0.0,0.852
6,20,2,,,,,2.545,0.0,0.0,0.0,0.654
6,21,2,,,,,3.45,0.0,0.0,0.0,0.54
6,21,2,,,,,3.3625,0.0,0.0,0.0,0.435
6,21,2,,,,,3.53,0.0,0.0,0.0,0.336
6,21,2,,,,,2.925,0.0,0.0,0.0,0.21
6,22,2,,,,,2.575,0.0,0.0,0.0,0.09
6,22,2,,,,,2.26,0.0,0.0,0.0,0.012
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,3,,,,,2.75,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,1.75,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,1.75,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.7675,0.0,0.0,0.0,0.021
6,7,3,,,,,1.8325,0.0,0.0,0.0,0.099
6,8,3,,,,,2.695,0.0,0.0,0.0,0.23399999999999999
6,8,3,,,,,3.765,0.0,0.0,0.0,0.318
6,8,3,,,,,3.365,0.0,0.0,0.0,0.438
6,8,3,,,,,3.0725,0.0,0.0,0.0,0.6869999999999999
6,9,3,,,,,3.265,0.0,0.0,0.0,0.9179999999999999
6,9,3,,,,,2.915,0.0,0.0,0.0,1.098
6,9,3,,,,,3.31,0.0,0.0,0.0,1.272
6,9,3,,,,,5.115,0.0,0.0,0.0,1.3379999999999999
6,10,3,,,,,3.8725,0.0,0.0,0.0,1.347
6,10,3,,,,,4.1525,0.0,0.0,0.0,1.383
6,10,3,,,,,4.915,0.0,0.0,0.0,1.398
6,10,3,,,,,5.6425,0.0,0.0,0.0,1.971
6,11,3,,,,,4.825,0.0,0.0,0.0,3.0900000000000003
6,11,3,,,,,5.577500000000001,0.0,0.0,0.0,2.793
6,11,3,,,,,6.135,0.0,0.0,0.0,2.8619999999999997
6,11,3,,,,,5.1275,0.0,0.0,0.0,3.153
6,12,3,,,,,5.4275,0.0,0.0,0.0,3.813
6,12,3,,,,,5.5575,0.0,0.0,0.0,3.969
6,12,3,,,,,5.907500000000001,0.0,0.0,0.0,4.389
6,12,3,,,,,5.720000000000001,0.0,0.0,0.0,3.864
6,13,3,,,,,5.8025,0.0,0.0,0.0,3.6630000000000003
6,13,3,,,,,4.9575,0.0,0.0,0.0,4.149
6,13,3,,,,,5.7725,0.0,0.0,0.0,4.827
6,13,3,,,,,4.64,0.0,0.0,0.0,4.967999999999999
6,14,3,,,,,4.105,0.0,0.0,0.0,5.8260000000000005
6,14,3,,,,,4.67,0.0,0.0,0.0,7.104
6,14,3,,,,,5.245,0.0,0.0,0.0,6.894
6,14,3,,,,,4.165,0.0,0.0,0.0,7.6979999999999995
6,15,3,,,,,3.72,0.0,0.0,0.0,8.75
6,15,3,,,,,3.6625,0.0,0.0,0.0,8.75
6,15,3,,,,,4.295,0.0,0.0,0.0,8.75
6,15,3,,,,,3.93,0.0,0.0,0.0,8.75
6,16,3,,,,,3.725,0.0,0.0,0.0,8.67
6,16,3,,,,,3.9675,0.0,0.0,0.0,8.361
6,16,3,,,,,3.7425,0.0,0.0,0.0,7.7909999999999995
6,16,3,,,,,4.065,0.0,0.0,0.0,7.578
6,17,3,,,,,3.135,0.0,0.0,0.0,6.462
6,17,3,,,,,5.755,0.0,0.0,0.0,6.606
6,17,3,,,,,5.2625,0.0,0.0,0.0,6.615
6,17,3,,,,,4.85,0.0,0.0,0.0,6.419999999999999
6,18,3,,,,,4.405,0.0,0.0,0.0,5.886
6,18,3,,,,,3.91,0.0,0.0,0.0,5.592
6,18,3,,,,,4.6075,0.0,0.0,0.0,5.529
6,18,3,,,,,3.885,0.0,0.0,0.0,4.662
6,19,3,,,,,4.04,0.0,0.0,0.0,3.948
6,19,3,,,,,3.96,0.0,0.0,0.0,3.252
6,19,3,,,,,3.4625,0.0,0.0,0.0,2.9549999999999996
6,19,3,,,,,2.87,0.0,0.0,0.0,2.244
6,20,3,,,,,2.515,0.0,0.0,0.0,1.8179999999999998
6,20,3,,,,,2.68,0.0,0.0,0.0,1.416
6,20,3,,,,,2.83,0.0,0.0,0.0,0.9959999999999999
6,20,3,,,,,3.485,0.0,0.0,0.0,0.882
6,21,3,,,,,3.635,0.0,0.0,0.0,0.762
6,21,3,,,,,4.4275,0.0,0.0,0.0,0.813
6,21,3,,,,,4.34,0.0,0.0,0.0,0.40800000000000003
6,21,3,,,,,3.65,0.0,0.0,0.0,0.18
6,22,3,,,,,2.5825,0.0,0.0,0.0,0.099
6,22,3,,,,,2.265,0.0,0.0,0.0,0.018
6,22,3,,,,,2.0,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.75,0.0,0.0,0.0,0.0
6,7,4,,,,,1.775,0.0,0.0,0.0,0.03
6,7,4,,,,,1.8825,0.0,0.0,0.0,0.159
6,8,4,,,,,2.335,0.0,0.0,0.0,0.402
6,8,4,,,,,4.44,0.0,0.0,0.0,0.828
6,8,4,,,,,2.9625,0.0,0.0,0.0,0.855
6,8,4,,,,,3.255,0.0,0.0,0.0,0.606
6,9,4,,,,,2.59,0.0,0.0,0.0,0.40800000000000003
6,9,4,,,,,2.8925,0.0,0.0,0.0,0.471
6,9,4,,,,,3.14,0.0,0.0,0.0,0.46799999999999997
6,9,4,,,,,3.4,0.0,0.0,0.0,0.78
6,10,4,,,,,2.9825,0.0,0.0,0.0,1.179
6,10,4,,,,,3.2725,0.0,0.0,0.0,1.527
6,10,4,,,,,3.485,0.0,0.0,0.0,1.182
6,10,4,,,,,3.5700000000000003,0.0,0.0,0.0,1.584
6,11,4,,,,,3.18,0.0,0.0,0.0,2.316
6,11,4,,,,,3.43,0.0,0.0,0.0,3.816
6,11,4,,,,,6.0825,0.0,0.0,0.0,3.0989999999999998
6,11,4,,,,,3.08,0.0,0.0,0.0,3.6959999999999997
6,12,4,,,,,3.6525,0.0,0.0,0.0,4.383
6,12,4,,,,,3.325,0.0,0.0,0.0,6.99
6,12,4,,,,,5.585,0.0,0.0,0.0,7.002
6,12,4,,,,,4.59,0.0,0.0,0.0,5.207999999999999
6,13,4,,,,,3.2075,0.0,0.0,0.0,2.949
6,13,4,,,,,3.5475000000000003,0.0,0.0,0.0,5.457
6,13,4,,,,,2.9800000000000004,0.0,0.0,0.0,8.75
6,13,4,,,,,2.99,0.0,0.0,0.0,8.75
6,14,4,,,,,4.9825,0.0,0.0,0.0,8.679
6,14,4,,,,,2.8925,0.0,0.0,0.0,7.971
6,14,4,,,,,4.1775,0.0,0.0,0.0,7.713
6,14,4,,,,,3.5125,0.0,0.0,0.0,6.615
6,15,4,,,,,3.1425,0.0,0.0,0.0,7.3709999999999996
6,15,4,,,,,3.4625000000000004,0.0,0.0,0.0,6.255
6,15,4,,,,,3.535,0.0,0.0,0.0,6.942
6,15,4,,,,,4.6275,0.0,0.0,0.0,3.453
6,16,4,,,,,4.045,0.0,0.0,0.0,3.9539999999999997
6,16,4,,,,,2.6500000000000004,0.0,0.0,0.0,5.88
6,16,4,,,,,3.4475,0.0,0.0,0.0,5.637
6,16,4,,,,,3.3525,0.0,0.0,0.0,4.923
6,17,4,,,,,3.39,0.0,0.0,0.0,7.667999999999999
6,17,4,,,,,2.8325,0.0,0.0,0.0,6.698999999999999
6,17,4,,,,,3.225,0.0,0.0,0.0,6.569999999999999
6,17,4,,,,,5.42,0.0,0.0,0.0,5.904
6,18,4,,,,,4.515,0.0,0.0,0.0,5.717999999999999
6,18,4,,,,,3.2925000000000004,0.0,0.0,0.0,5.4510000000000005
6,18,4,,,,,3.5125,0.0,0.0,0.0,4.815
6,18,4,,,,,3.545,0.0,0.0,0.0,4.254
6,19,4,,,,,3.1,0.0,0.0,0.0,3.7199999999999998
6,19,4,,,,,3.895,0.0,0.0,0.0,3.174
6,19,4,,,,,3.035,0.0,0.0,0.0,2.742
6,19,4,,,,,3.0225,0.0,0.0,0.0,2.127
6,20,4,,,,,2.875,0.0,0.0,0.0,1.65
6,20,4,,,,,3.0125,0.0,0.0,0.0,1.2149999999999999
6,20,4,,,,,3.2375,0.0,0.0,0.0,0.885
6,20,4,,,,,3.13,0.0,0.0,0.0,0.756
6,21,4,,,,,3.21,0.0,0.0,0.0,0.552
6,21,4,,,,,4.6025,0.0,0.0,0.0,0.423
6,21,4,,,,,4.285,0.0,0.0,0.0,0.34199999999999997
6,21,4,,,,,3.67,0.0,0.0,0.0,0.20400000000000001
6,22,4,,,,,3.5725,0.0,0.0,0.0,0.087
6,22,4,,,,,2.7575,0.0,0.0,0.0,0.009
6,22,4,,,,,2.75,0.0,0.0,0.0,0.0
6,22,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,2.75,0.0,0.0,0.0,0.0
6,23,4,,,,,2.75,0.0,0.0,0.0,0.0
6,24,4,,,,,2.75,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0125,0.0,0.0,0.0,0.015
6,7,5,,,,,2.3125,0.0,0.0,0.0,0.075
6,8,5,,,,,2.11,0.0,0.0,0.0,0.132
6,8,5,,,,,3.655,0.0,0.0,0.0,0.186
6,8,5,,,,,2.7125,0.0,0.0,0.0,0.255
6,8,5,,,,,3.04,0.0,0.0,0.0,0.348
6,9,5,,,,,3.6525,0.0,0.0,0.0,0.483
6,9,5,,,,,2.715,0.0,0.0,0.0,1.158
6,9,5,,,,,3.355,0.0,0.0,0.0,2.226
6,9,5,,,,,4.2375,0.0,0.0,0.0,2.6849999999999996
6,10,5,,,,,3.9675,0.0,0.0,0.0,2.6609999999999996
6,10,5,,,,,3.3775,0.0,0.0,0.0,3.153
6,10,5,,,,,3.8625,0.0,0.0,0.0,4.335
6,10,5,,,,,4.3775,0.0,0.0,0.0,4.953
6,11,5,,,,,5.8125,0.0,0.0,0.0,5.475
6,11,5,,,,,5.965,0.0,0.0,0.0,5.957999999999999
6,11,5,,,,,4.365,0.0,0.0,0.0,6.438
6,11,5,,,,,5.99,0.0,0.0,0.0,6.888
6,12,5,,,,,5.06,0.0,0.0,0.0,7.271999999999999
6,12,5,,,,,5.865,0.0,0.0,0.0,7.638
6,12,5,,,,,4.6125,0.0,0.0,0.0,7.935
6,12,5,,,,,5.875,0.0,0.0,0.0,8.25
6,13,5,,,,,4.58,0.0,0.0,0.0,8.496
6,13,5,,,,,3.77,0.0,0.0,0.0,8.723999999999998
6,13,5,,,,,4.415,0.0,0.0,0.0,8.75
6,13,5,,,,,4.780000000000001,0.0,0.0,0.0,8.75
6,14,5,,,,,4.11,0.0,0.0,0.0,8.75
6,14,5,,,,,4.405,0.0,0.0,0.0,8.75
6,14,5,,,,,5.164999999999999,0.0,0.0,0.0,8.75
6,14,5,,,,,4.9275,0.0,0.0,0.0,8.75
6,15,5,,,,,4.345,0.0,0.0,0.0,8.75
6,15,5,,,,,6.02,0.0,0.0,0.0,8.75
6,15,5,,,,,6.41,0.0,0.0,0.0,8.75
6,15,5,,,,,6.265000000000001,0.0,0.0,0.0,8.718
6,16,5,,,,,6.625,0.0,0.0,0.0,8.549999999999999
6,16,5,,,,,6.74,0.0,0.0,0.0,8.388
6,16,5,,,,,6.265,0.0,0.0,0.0,8.117999999999999
6,16,5,,,,,6.99,0.0,0.0,0.0,7.788
6,17,5,,,,,6.8275,0.0,0.0,0.0,7.592999999999999
6,17,5,,,,,9.285,0.0,0.0,0.0,7.242
6,17,5,,,,,8.530000000000001,0.0,0.0,0.0,6.636
6,17,5,,,,,8.49,0.0,0.0,0.0,5.988
6,18,5,,,,,8.1675,0.0,0.0,0.0,5.901000000000001
6,18,5,,,,,7.3375,0.0,0.0,0.0,5.505
6,18,5,,,,,6.1275,0.0,0.0,0.0,4.953
6,18,5,,,,,3.4175000000000004,0.0,0.0,0.0,4.401
6,19,5,,,,,3.215,0.0,0.0,0.0,3.8579999999999997
6,19,5,,,,,3.2425,0.0,0.0,0.0,3.291
6,19,5,,,,,2.51,0.0,0.0,0.0,2.7119999999999997
6,19,5,,,,,3.5425,0.0,0.0,0.0,2.151
6,20,5,,,,,3.1075,0.0,0.0,0.0,1.6289999999999998
6,20,5,,,,,2.7275,0.0,0.0,0.0,1.173
6,20,5,,,,,3.185,0.0,0.0,0.0,0.8220000000000001
6,20,5,,,,,3.0,0.0,0.0,0.0,0.6
6,21,5,,,,,3.14,0.0,0.0,0.0,0.46799999999999997
6,21,5,,,,,3.57,0.0,0.0,0.0,0.384
6,21,5,,,,,3.25,0.0,0.0,0.0,0.3
6,21,5,,,,,3.405,0.0,0.0,0.0,0.186
6,22,5,,,,,2.825,0.0,0.0,0.0,0.09
6,22,5,,,,,2.26,0.0,0.0,0.0,0.012
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.75,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.805,0.0,0.0,0.0,0.066
6,7,6,,,,,1.98,0.0,0.0,0.0,0.276
6,7,6,,,,,1.715,0.0,0.0,0.0,0.558
6,8,6,,,,,1.8125,0.0,0.0,0.0,0.6749999999999999
6,8,6,,,,,3.58,0.0,0.0,0.0,0.696
6,8,6,,,,,3.245,0.0,0.0,0.0,0.894
6,8,6,,,,,3.02,0.0,0.0,0.0,1.224
6,9,6,,,,,2.6275,0.0,0.0,0.0,1.6529999999999998
6,9,6,,,,,2.555,0.0,0.0,0.0,2.166
6,9,6,,,,,3.165,0.0,0.0,0.0,2.598
6,9,6,,,,,4.15,0.0,0.0,0.0,3.1799999999999997
6,10,6,,,,,3.0825,0.0,0.0,0.0,3.699
6,10,6,,,,,3.9125,0.0,0.0,0.0,4.395
6,10,6,,,,,3.305,0.0,0.0,0.0,4.566
6,10,6,,,,,3.7125,0.0,0.0,0.0,4.455
6,11,6,,,,,3.8625,0.0,0.0,0.0,5.534999999999999
6,11,6,,,,,3.3425,0.0,0.0,0.0,6.111
6,11,6,,,,,3.0225,0.0,0.0,0.0,6.327
6,11,6,,,,,3.855,0.0,0.0,0.0,6.726
6,12,6,,,,,3.8425,0.0,0.0,0.0,7.311
6,12,6,,,,,3.145,0.0,0.0,0.0,7.6739999999999995
6,12,6,,,,,3.42,0.0,0.0,0.0,8.004
6,12,6,,,,,4.71,0.0,0.0,0.0,8.352
6,13,6,,,,,4.12,0.0,0.0,0.0,8.75
6,13,6,,,,,2.615,0.0,0.0,0.0,7.938
6,13,6,,,,,3.91,0.0,0.0,0.0,8.592
6,13,6,,,,,3.3025,0.0,0.0,0.0,8.163
6,14,6,,,,,3.21,0.0,0.0,0.0,8.052
6,14,6,,,,,3.64,0.0,0.0,0.0,8.75
6,14,6,,,,,3.77,0.0,0.0,0.0,8.424
6,14,6,,,,,2.8075,0.0,0.0,0.0,8.469
6,15,6,,,,,2.76,0.0,0.0,0.0,8.112
6,15,6,,,,,3.7,0.0,0.0,0.0,8.64
6,15,6,,,,,3.165,0.0,0.0,0.0,8.597999999999999
