month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,15,6,,,,,2.9775,0.0,0.0,0.0,7.473
6,16,6,,,,,3.4850000000000003,0.0,0.0,0.0,5.982
6,16,6,,,,,3.845,0.0,0.0,0.0,6.7139999999999995
6,16,6,,,,,3.75,0.0,0.0,0.0,6.8999999999999995
6,16,6,,,,,3.9125,0.0,0.0,0.0,7.395
6,17,6,,,,,3.415,0.0,0.0,0.0,7.098
6,17,6,,,,,3.2300000000000004,0.0,0.0,0.0,6.276000000000001
6,17,6,,,,,3.4575,0.0,0.0,0.0,6.5489999999999995
6,17,6,,,,,2.935,0.0,0.0,0.0,6.2219999999999995
6,18,6,,,,,3.2475,0.0,0.0,0.0,5.0969999999999995
6,18,6,,,,,3.7,0.0,0.0,0.0,5.04
6,18,6,,,,,3.8225,0.0,0.0,0.0,3.3869999999999996
6,18,6,,,,,4.005,0.0,0.0,0.0,3.606
6,19,6,,,,,3.5525,0.0,0.0,0.0,3.6630000000000003
6,19,6,,,,,3.005,0.0,0.0,0.0,3.3059999999999996
6,19,6,,,,,2.73,0.0,0.0,0.0,2.6759999999999997
6,19,6,,,,,2.83,0.0,0.0,0.0,2.196
6,20,6,,,,,2.525,0.0,0.0,0.0,1.5299999999999998
6,20,6,,,,,2.435,0.0,0.0,0.0,1.122
6,20,6,,,,,2.4825,0.0,0.0,0.0,1.179
6,20,6,,,,,3.505,0.0,0.0,0.0,0.9059999999999999
6,21,6,,,,,3.28,0.0,0.0,0.0,0.636
6,21,6,,,,,3.435,0.0,0.0,0.0,0.522
6,21,6,,,,,3.33,0.0,0.0,0.0,0.396
6,21,6,,,,,2.7,0.0,0.0,0.0,0.24
6,22,6,,,,,2.565,0.0,0.0,0.0,0.078
6,22,6,,,,,2.2525,0.0,0.0,0.0,0.003
6,22,6,,,,,2.0,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.75,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.5,0.0,0.0,0.0,0.0
6,3,7,,,,,2.5,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,1.75,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.7675,0.0,0.0,0.0,0.021
6,7,7,,,,,1.8125,0.0,0.0,0.0,0.075
6,7,7,,,,,1.88,0.0,0.0,0.0,0.156
6,8,7,,,,,1.745,0.0,0.0,0.0,0.294
6,8,7,,,,,2.125,0.0,0.0,0.0,0.44999999999999996
6,8,7,,,,,2.82,0.0,0.0,0.0,0.6839999999999999
6,8,7,,,,,2.595,0.0,0.0,0.0,1.014
6,9,7,,,,,3.73,0.0,0.0,0.0,1.476
6,9,7,,,,,3.65,0.0,0.0,0.0,1.9799999999999998
6,9,7,,,,,3.615,0.0,0.0,0.0,2.5380000000000003
6,9,7,,,,,3.065,0.0,0.0,0.0,3.078
6,10,7,,,,,3.1125,0.0,0.0,0.0,3.7349999999999994
6,10,7,,,,,3.0975,0.0,0.0,0.0,4.317
6,10,7,,,,,3.085,0.0,0.0,0.0,4.902
6,10,7,,,,,4.265,0.0,0.0,0.0,5.417999999999999
6,11,7,,,,,3.67,0.0,0.0,0.0,5.904
6,11,7,,,,,2.8150000000000004,0.0,0.0,0.0,6.378
6,11,7,,,,,3.705,0.0,0.0,0.0,6.846
6,11,7,,,,,5.6025,0.0,0.0,0.0,7.3229999999999995
6,12,7,,,,,4.905,0.0,0.0,0.0,7.686
6,12,7,,,,,4.2075,0.0,0.0,0.0,8.049
6,12,7,,,,,3.74,0.0,0.0,0.0,8.388
6,12,7,,,,,6.245,0.0,0.0,0.0,8.693999999999999
6,13,7,,,,,5.2125,0.0,0.0,0.0,8.75
6,13,7,,,,,3.665,0.0,0.0,0.0,8.75
6,13,7,,,,,3.9925,0.0,0.0,0.0,8.75
6,13,7,,,,,3.5599999999999987,0.0,0.0,0.0,8.75
6,14,7,,,,,3.8249999999999993,0.0,0.0,0.0,8.75
6,14,7,,,,,5.105,0.0,0.0,0.0,8.75
6,14,7,,,,,3.875,0.0,0.0,0.0,8.75
6,14,7,,,,,3.3550000000000004,0.0,0.0,0.0,8.75
6,15,7,,,,,2.8575,0.0,0.0,0.0,8.75
6,15,7,,,,,2.835000000000001,0.0,0.0,0.0,8.75
6,15,7,,,,,3.3000000000000007,0.0,0.0,0.0,8.75
6,15,7,,,,,3.5,0.0,0.0,0.0,8.75
6,16,7,,,,,3.1950000000000003,0.0,0.0,0.0,8.75
6,16,7,,,,,3.2750000000000004,0.0,0.0,0.0,8.13
6,16,7,,,,,2.96,0.0,0.0,0.0,8.352
6,16,7,,,,,3.125,0.0,0.0,0.0,6.75
6,17,7,,,,,3.33,0.0,0.0,0.0,7.896
6,17,7,,,,,3.85,0.0,0.0,0.0,7.02
6,17,7,,,,,3.77,0.0,0.0,0.0,6.9239999999999995
6,17,7,,,,,3.475,0.0,0.0,0.0,5.069999999999999
6,18,7,,,,,3.1675,0.0,0.0,0.0,4.101
6,18,7,,,,,3.3,0.0,0.0,0.0,3.36
6,18,7,,,,,4.029999999999999,0.0,0.0,0.0,2.7359999999999998
6,18,7,,,,,2.765,0.0,0.0,0.0,2.418
6,19,7,,,,,3.08,0.0,0.0,0.0,2.196
6,19,7,,,,,2.73,0.0,0.0,0.0,2.976
6,19,7,,,,,2.4575,0.0,0.0,0.0,2.649
6,19,7,,,,,2.6875,0.0,0.0,0.0,2.3249999999999997
6,20,7,,,,,2.5075000000000003,0.0,0.0,0.0,1.809
6,20,7,,,,,2.5375,0.0,0.0,0.0,1.5450000000000002
6,20,7,,,,,3.32,0.0,0.0,0.0,0.9839999999999999
6,20,7,,,,,2.99,0.0,0.0,0.0,0.588
6,21,7,,,,,3.7325,0.0,0.0,0.0,0.579
6,21,7,,,,,3.865,0.0,0.0,0.0,0.738
6,21,7,,,,,3.2325,0.0,0.0,0.0,0.579
6,21,7,,,,,2.745,0.0,0.0,0.0,0.294
6,22,7,,,,,2.59,0.0,0.0,0.0,0.108
6,22,7,,,,,2.0075,0.0,0.0,0.0,0.009
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.5,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.785,0.0,0.0,0.0,0.042
6,7,1,,,,,1.91,0.0,0.0,0.0,0.192
6,7,1,,,,,1.7925,0.0,0.0,0.0,0.351
6,8,1,,,,,2.0325,0.0,0.0,0.0,0.33899999999999997
6,8,1,,,,,2.93,0.0,0.0,0.0,0.516
6,8,1,,,,,3.235,0.0,0.0,0.0,0.882
6,8,1,,,,,3.3825,0.0,0.0,0.0,1.059
6,9,1,,,,,3.3725,0.0,0.0,0.0,1.347
6,9,1,,,,,3.0700000000000003,0.0,0.0,0.0,1.884
6,9,1,,,,,3.345,0.0,0.0,0.0,2.214
6,9,1,,,,,3.6325,0.0,0.0,0.0,1.959
6,10,1,,,,,4.23,0.0,0.0,0.0,1.776
6,10,1,,,,,4.515000000000001,0.0,0.0,0.0,3.918
6,10,1,,,,,4.5975,0.0,0.0,0.0,4.617
6,10,1,,,,,4.425,0.0,0.0,0.0,4.71
6,11,1,,,,,3.82,0.0,0.0,0.0,3.6839999999999997
6,11,1,,,,,4.41,0.0,0.0,0.0,3.192
6,11,1,,,,,5.755,0.0,0.0,0.0,4.806
6,11,1,,,,,5.71,0.0,0.0,0.0,6.851999999999999
6,12,1,,,,,5.04,0.0,0.0,0.0,6.348
6,12,1,,,,,5.8925,0.0,0.0,0.0,4.971
6,12,1,,,,,6.4075,0.0,0.0,0.0,6.489
6,12,1,,,,,5.395,0.0,0.0,0.0,6.473999999999999
6,13,1,,,,,4.7875,0.0,0.0,0.0,7.844999999999999
6,13,1,,,,,5.595,0.0,0.0,0.0,8.213999999999999
6,13,1,,,,,4.42,0.0,0.0,0.0,8.604
6,13,1,,,,,5.055,0.0,0.0,0.0,6.965999999999999
6,14,1,,,,,5.375,0.0,0.0,0.0,8.75
6,14,1,,,,,5.02,0.0,0.0,0.0,8.75
6,14,1,,,,,4.43,0.0,0.0,0.0,8.616
6,14,1,,,,,4.7375,0.0,0.0,0.0,7.484999999999999
6,15,1,,,,,4.1525,0.0,0.0,0.0,7.082999999999999
6,15,1,,,,,5.145,0.0,0.0,0.0,6.473999999999999
6,15,1,,,,,4.82,0.0,0.0,0.0,7.284
6,15,1,,,,,5.205,0.0,0.0,0.0,6.846
6,16,1,,,,,5.3275,0.0,0.0,0.0,5.792999999999999
6,16,1,,,,,5.5775,0.0,0.0,0.0,6.992999999999999
6,16,1,,,,,5.045,0.0,0.0,0.0,6.053999999999999
6,16,1,,,,,5.16,0.0,0.0,0.0,6.192
6,17,1,,,,,5.69,0.0,0.0,0.0,5.628
6,17,1,,,,,5.48,0.0,0.0,0.0,5.376
6,17,1,,,,,5.12,0.0,0.0,0.0,4.344
6,17,1,,,,,7.98,0.0,0.0,0.0,5.676
6,18,1,,,,,7.895,0.0,0.0,0.0,5.874
6,18,1,,,,,7.1,0.0,0.0,0.0,4.32
6,18,1,,,,,7.1175,0.0,0.0,0.0,4.341
6,18,1,,,,,6.8,0.0,0.0,0.0,3.6599999999999997
6,19,1,,,,,7.1275,0.0,0.0,0.0,2.8529999999999998
6,19,1,,,,,6.59,0.0,0.0,0.0,2.208
6,19,1,,,,,5.64,0.0,0.0,0.0,2.268
6,19,1,,,,,3.42,0.0,0.0,0.0,1.704
6,20,1,,,,,2.4125,0.0,0.0,0.0,1.095
6,20,1,,,,,2.79,0.0,0.0,0.0,1.248
6,20,1,,,,,2.92,0.0,0.0,0.0,1.104
6,20,1,,,,,3.245,0.0,0.0,0.0,0.894
6,21,1,,,,,3.435,0.0,0.0,0.0,0.8220000000000001
6,21,1,,,,,3.4075,0.0,0.0,0.0,0.48899999999999993
6,21,1,,,,,3.7425,0.0,0.0,0.0,0.291
6,21,1,,,,,2.92,0.0,0.0,0.0,0.20400000000000001
6,22,1,,,,,2.81,0.0,0.0,0.0,0.072
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.5,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.5,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.25,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.5,0.0,0.0,0.0,0.0
6,6,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,1.765,0.0,0.0,0.0,0.018
6,8,2,,,,,2.105,0.0,0.0,0.0,0.126
6,8,2,,,,,3.2375,0.0,0.0,0.0,0.285
6,8,2,,,,,3.0625,0.0,0.0,0.0,0.375
6,8,2,,,,,3.37,0.0,0.0,0.0,0.444
6,9,2,,,,,3.6925,0.0,0.0,0.0,0.531
6,9,2,,,,,4.575,0.0,0.0,0.0,0.69
6,9,2,,,,,4.12,0.0,0.0,0.0,0.744
6,9,2,,,,,5.17,0.0,0.0,0.0,0.804
6,10,2,,,,,4.405,0.0,0.0,0.0,1.086
6,10,2,,,,,4.1675,0.0,0.0,0.0,1.101
6,10,2,,,,,4.77,0.0,0.0,0.0,1.524
6,10,2,,,,,4.3175,0.0,0.0,0.0,1.8809999999999998
6,11,2,,,,,4.22,0.0,0.0,0.0,1.764
6,11,2,,,,,4.14,0.0,0.0,0.0,2.268
6,11,2,,,,,4.59,0.0,0.0,0.0,1.908
6,11,2,,,,,4.34,0.0,0.0,0.0,2.5079999999999996
6,12,2,,,,,4.41,0.0,0.0,0.0,2.592
6,12,2,,,,,3.79,0.0,0.0,0.0,2.7479999999999998
6,12,2,,,,,6.595000000000001,0.0,0.0,0.0,2.814
6,12,2,,,,,4.37,0.0,0.0,0.0,2.844
6,13,2,,,,,4.0575,0.0,0.0,0.0,2.169
6,13,2,,,,,4.654999999999999,0.0,0.0,0.0,2.8859999999999997
6,13,2,,,,,4.665,0.0,0.0,0.0,2.598
6,13,2,,,,,4.405,0.0,0.0,0.0,2.286
6,14,2,,,,,3.645,0.0,0.0,0.0,1.974
6,14,2,,,,,3.9025,0.0,0.0,0.0,1.683
6,14,2,,,,,4.0,0.0,0.0,0.0,2.4
6,14,2,,,,,5.025,0.0,0.0,0.0,4.2299999999999995
6,15,2,,,,,5.475,0.0,0.0,0.0,5.669999999999999
6,15,2,,,,,5.2075,0.0,0.0,0.0,8.649
6,15,2,,,,,4.3925,0.0,0.0,0.0,8.75
6,15,2,,,,,5.58,0.0,0.0,0.0,8.496
6,16,2,,,,,4.685,0.0,0.0,0.0,8.322
6,16,2,,,,,3.51,0.0,0.0,0.0,6.912
6,16,2,,,,,4.5325,0.0,0.0,0.0,7.238999999999999
6,16,2,,,,,3.8175,0.0,0.0,0.0,7.5809999999999995
6,17,2,,,,,4.075,0.0,0.0,0.0,6.99
6,17,2,,,,,4.09,0.0,0.0,0.0,7.008
6,17,2,,,,,4.4925,0.0,0.0,0.0,6.590999999999999
6,17,2,,,,,4.92,0.0,0.0,0.0,6.204
6,18,2,,,,,4.83,0.0,0.0,0.0,5.196
6,18,2,,,,,4.4425,0.0,0.0,0.0,4.431
6,18,2,,,,,3.805,0.0,0.0,0.0,3.666
6,18,2,,,,,3.42,0.0,0.0,0.0,3.504
6,19,2,,,,,3.0975,0.0,0.0,0.0,3.717
6,19,2,,,,,2.925,0.0,0.0,0.0,3.2099999999999995
6,19,2,,,,,3.53,0.0,0.0,0.0,2.7359999999999998
6,19,2,,,,,3.05,0.0,0.0,0.0,2.16
6,20,2,,,,,3.105,0.0,0.0,0.0,1.926
6,20,2,,,,,2.315,0.0,0.0,0.0,1.5779999999999998
6,20,2,,,,,3.0025,0.0,0.0,0.0,1.2029999999999998
6,20,2,,,,,3.39,0.0,0.0,0.0,0.768
6,21,2,,,,,4.47,0.0,0.0,0.0,0.564
6,21,2,,,,,3.995,0.0,0.0,0.0,0.294
6,21,2,,,,,3.61,0.0,0.0,0.0,0.132
6,21,2,,,,,2.8225,0.0,0.0,0.0,0.087
6,22,2,,,,,2.285,0.0,0.0,0.0,0.042
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,22,2,,,,,1.0,0.0,0.0,0.0,0.0
6,23,2,,,,,0.0,0.0,0.0,0.0,0.0
6,23,2,,,,,0.5,0.0,0.0,0.0,0.0
6,23,2,,,,,3.0,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.78,0.0,0.0,0.0,0.036
6,8,3,,,,,2.4375,0.0,0.0,0.0,0.22499999999999998
6,8,3,,,,,2.875,0.0,0.0,0.0,0.44999999999999996
6,8,3,,,,,3.395,0.0,0.0,0.0,0.474
6,8,3,,,,,3.61,0.0,0.0,0.0,0.732
6,9,3,,,,,3.6125,0.0,0.0,0.0,1.035
6,9,3,,,,,3.8325,0.0,0.0,0.0,1.599
6,9,3,,,,,3.815,0.0,0.0,0.0,1.878
6,9,3,,,,,5.4575,0.0,0.0,0.0,1.7489999999999999
6,10,3,,,,,4.455,0.0,0.0,0.0,2.346
6,10,3,,,,,4.135,0.0,0.0,0.0,2.562
6,10,3,,,,,4.342499999999999,0.0,0.0,0.0,4.611
6,10,3,,,,,4.845,0.0,0.0,0.0,5.2139999999999995
6,11,3,,,,,4.53,0.0,0.0,0.0,5.136
6,11,3,,,,,4.805,0.0,0.0,0.0,5.465999999999999
6,11,3,,,,,5.575,0.0,0.0,0.0,6.39
6,11,3,,,,,5.2475,0.0,0.0,0.0,6.297
6,12,3,,,,,5.3275,0.0,0.0,0.0,7.592999999999999
6,12,3,,,,,6.02,0.0,0.0,0.0,7.223999999999999
6,12,3,,,,,5.82,0.0,0.0,0.0,6.384
6,12,3,,,,,5.205,0.0,0.0,0.0,5.346
6,13,3,,,,,5.35,0.0,0.0,0.0,6.419999999999999
6,13,3,,,,,4.485,0.0,0.0,0.0,8.082
6,13,3,,,,,4.505,0.0,0.0,0.0,7.805999999999999
6,13,3,,,,,4.22,0.0,0.0,0.0,6.864
6,14,3,,,,,3.5,0.0,0.0,0.0,8.75
6,14,3,,,,,4.24,0.0,0.0,0.0,8.088
6,14,3,,,,,4.395,0.0,0.0,0.0,8.75
6,14,3,,,,,5.675,0.0,0.0,0.0,8.309999999999999
6,15,3,,,,,4.39,0.0,0.0,0.0,6.167999999999999
6,15,3,,,,,3.3525,0.0,0.0,0.0,6.123
6,15,3,,,,,3.78,0.0,0.0,0.0,7.536
6,15,3,,,,,3.8175,0.0,0.0,0.0,8.181
6,16,3,,,,,3.3525,0.0,0.0,0.0,8.523
6,16,3,,,,,3.72,0.0,0.0,0.0,5.9639999999999995
6,16,3,,,,,3.7975,0.0,0.0,0.0,4.5569999999999995
6,16,3,,,,,4.0425,0.0,0.0,0.0,4.851
6,17,3,,,,,3.28,0.0,0.0,0.0,3.9359999999999995
6,17,3,,,,,5.265000000000001,0.0,0.0,0.0,3.918
6,17,3,,,,,5.49,0.0,0.0,0.0,1.788
6,17,3,,,,,5.2225,0.0,0.0,0.0,1.4669999999999999
6,18,3,,,,,4.965,0.0,0.0,0.0,1.758
6,18,3,,,,,4.73,0.0,0.0,0.0,1.776
6,18,3,,,,,4.555,0.0,0.0,0.0,1.8659999999999999
6,18,3,,,,,3.31,0.0,0.0,0.0,1.8719999999999999
6,19,3,,,,,4.725,0.0,0.0,0.0,1.77
6,19,3,,,,,4.62,0.0,0.0,0.0,1.6440000000000001
6,19,3,,,,,3.1625,0.0,0.0,0.0,1.995
6,19,3,,,,,3.095,0.0,0.0,0.0,2.814
6,20,3,,,,,3.5025,0.0,0.0,0.0,2.1029999999999998
6,20,3,,,,,2.78,0.0,0.0,0.0,1.236
6,20,3,,,,,2.955,0.0,0.0,0.0,0.846
6,20,3,,,,,3.4775,0.0,0.0,0.0,0.573
6,21,3,,,,,4.0325,0.0,0.0,0.0,0.6389999999999999
6,21,3,,,,,3.9775,0.0,0.0,0.0,0.573
6,21,3,,,,,4.3575,0.0,0.0,0.0,0.429
6,21,3,,,,,2.7825,0.0,0.0,0.0,0.33899999999999997
6,22,3,,,,,2.8475,0.0,0.0,0.0,0.11699999999999999
6,22,3,,,,,2.265,0.0,0.0,0.0,0.018
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.75,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.7525,0.0,0.0,0.0,0.003
6,7,4,,,,,1.81,0.0,0.0,0.0,0.072
6,7,4,,,,,1.9025,0.0,0.0,0.0,0.183
6,8,4,,,,,1.72,0.0,0.0,0.0,0.264
6,8,4,,,,,2.31,0.0,0.0,0.0,0.372
6,8,4,,,,,2.7125,0.0,0.0,0.0,0.555
6,8,4,,,,,2.955,0.0,0.0,0.0,0.846
6,9,4,,,,,3.0775,0.0,0.0,0.0,1.293
6,9,4,,,,,4.5,0.0,0.0,0.0,1.7999999999999998
6,9,4,,,,,3.7375,0.0,0.0,0.0,2.385
6,9,4,,,,,5.467499999999999,0.0,0.0,0.0,2.961
6,10,4,,,,,3.9775,0.0,0.0,0.0,3.573
6,10,4,,,,,3.96,0.0,0.0,0.0,4.152
6,10,4,,,,,3.68,0.0,0.0,0.0,4.716
6,10,4,,,,,3.875,0.0,0.0,0.0,5.25
6,11,4,,,,,4.7975,0.0,0.0,0.0,5.757000000000001
6,11,4,,,,,4.4625,0.0,0.0,0.0,6.255
6,11,4,,,,,5.595,0.0,0.0,0.0,6.7139999999999995
6,11,4,,,,,6.6975,0.0,0.0,0.0,7.137
6,12,4,,,,,6.02,0.0,0.0,0.0,7.523999999999999
6,12,4,,,,,4.81,0.0,0.0,0.0,7.871999999999999
6,12,4,,,,,4.345,0.0,0.0,0.0,8.213999999999999
6,12,4,,,,,5.57,0.0,0.0,0.0,8.484
6,13,4,,,,,4.0225,0.0,0.0,0.0,8.727
6,13,4,,,,,4.97,0.0,0.0,0.0,8.75
6,13,4,,,,,3.625,0.0,0.0,0.0,8.75
6,13,4,,,,,4.2125,0.0,0.0,0.0,8.75
6,14,4,,,,,4.775,0.0,0.0,0.0,8.75
6,14,4,,,,,5.047499999999999,0.0,0.0,0.0,8.75
6,14,4,,,,,5.059999999999999,0.0,0.0,0.0,8.75
6,14,4,,,,,5.5525,0.0,0.0,0.0,8.75
6,15,4,,,,,4.789999999999999,0.0,0.0,0.0,8.75
6,15,4,,,,,4.02,0.0,0.0,0.0,8.75
6,15,4,,,,,4.1775,0.0,0.0,0.0,8.75
6,15,4,,,,,4.3,0.0,0.0,0.0,8.75
6,16,4,,,,,4.6475,0.0,0.0,0.0,8.75
6,16,4,,,,,4.21,0.0,0.0,0.0,8.652
6,16,4,,,,,5.745,0.0,0.0,0.0,8.394
6,16,4,,,,,4.495,0.0,0.0,0.0,8.094
6,17,4,,,,,3.75,0.0,0.0,0.0,7.8
6,17,4,,,,,5.45,0.0,0.0,0.0,7.4399999999999995
6,17,4,,,,,5.355,0.0,0.0,0.0,7.026000000000001
6,17,4,,,,,6.005,0.0,0.0,0.0,6.606
6,18,4,,,,,5.3475,0.0,0.0,0.0,6.117
6,18,4,,,,,5.18,0.0,0.0,0.0,5.616
6,18,4,,,,,4.49,0.0,0.0,0.0,5.088
6,18,4,,,,,3.29,0.0,0.0,0.0,4.548
6,19,4,,,,,3.805,0.0,0.0,0.0,3.966
6,19,4,,,,,2.83,0.0,0.0,0.0,3.396
6,19,4,,,,,3.335,0.0,0.0,0.0,2.802
6,19,4,,,,,3.105,0.0,0.0,0.0,2.226
6,20,4,,,,,2.38,0.0,0.0,0.0,1.656
6,20,4,,,,,3.4575,0.0,0.0,0.0,1.149
6,20,4,,,,,3.1025,0.0,0.0,0.0,0.723
6,20,4,,,,,3.7675,0.0,0.0,0.0,0.6209999999999999
6,21,4,,,,,3.46,0.0,0.0,0.0,0.852
6,21,4,,,,,4.455,0.0,0.0,0.0,0.546
6,21,4,,,,,4.35,0.0,0.0,0.0,0.42
6,21,4,,,,,3.16,0.0,0.0,0.0,0.192
6,22,4,,,,,2.82,0.0,0.0,0.0,0.084
6,22,4,,,,,2.265,0.0,0.0,0.0,0.018
6,22,4,,,,,2.5,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.5,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.5,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.75,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.25,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.25,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.25,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.25,0.0,0.0,0.0,0.0
6,7,5,,,,,2.025,0.0,0.0,0.0,0.03
6,7,5,,,,,1.6575,0.0,0.0,0.0,0.189
6,8,5,,,,,1.78,0.0,0.0,0.0,0.336
6,8,5,,,,,1.9675,0.0,0.0,0.0,0.561
6,8,5,,,,,3.675,0.0,0.0,0.0,0.81
6,8,5,,,,,2.915,0.0,0.0,0.0,1.098
6,9,5,,,,,2.6975,0.0,0.0,0.0,1.137
6,9,5,,,,,3.7625,0.0,0.0,0.0,1.515
6,9,5,,,,,3.7125,0.0,0.0,0.0,1.755
6,9,5,,,,,4.3975,0.0,0.0,0.0,2.877
6,10,5,,,,,6.6825,0.0,0.0,0.0,3.519
6,10,5,,,,,4.71,0.0,0.0,0.0,4.152
6,10,5,,,,,3.9275,0.0,0.0,0.0,4.713
6,10,5,,,,,4.895,0.0,0.0,0.0,5.273999999999999
6,11,5,,,,,5.8125,0.0,0.0,0.0,5.7749999999999995
6,11,5,,,,,5.6925,0.0,0.0,0.0,5.630999999999999
6,11,5,,,,,5.8375,0.0,0.0,0.0,5.205
6,11,5,,,,,5.385,0.0,0.0,0.0,5.861999999999999
6,12,5,,,,,5.675,0.0,0.0,0.0,5.909999999999999
6,12,5,,,,,5.935,0.0,0.0,0.0,6.821999999999999
6,12,5,,,,,5.0725,0.0,0.0,0.0,7.587
6,12,5,,,,,6.01,0.0,0.0,0.0,8.112
6,13,5,,,,,5.6075,0.0,0.0,0.0,7.928999999999999
6,13,5,,,,,4.875,0.0,0.0,0.0,7.6499999999999995
6,13,5,,,,,4.08,0.0,0.0,0.0,8.496
6,13,5,,,,,4.52,0.0,0.0,0.0,8.75
6,14,5,,,,,4.567499999999999,0.0,0.0,0.0,8.75
6,14,5,,,,,4.64,0.0,0.0,0.0,8.75
6,14,5,,,,,5.66,0.0,0.0,0.0,8.75
6,14,5,,,,,5.105,0.0,0.0,0.0,8.75
6,15,5,,,,,3.865,0.0,0.0,0.0,8.538
6,15,5,,,,,3.99,0.0,0.0,0.0,8.75
6,15,5,,,,,5.309999999999999,0.0,0.0,0.0,8.75
6,15,5,,,,,4.74,0.0,0.0,0.0,8.75
6,16,5,,,,,5.08,0.0,0.0,0.0,8.75
6,16,5,,,,,4.89,0.0,0.0,0.0,8.75
6,16,5,,,,,4.665,0.0,0.0,0.0,8.597999999999999
6,16,5,,,,,4.9075,0.0,0.0,0.0,8.289
6,17,5,,,,,4.8525,0.0,0.0,0.0,7.923
6,17,5,,,,,5.545,0.0,0.0,0.0,7.553999999999999
6,17,5,,,,,5.9675,0.0,0.0,0.0,7.1610000000000005
6,17,5,,,,,5.055,0.0,0.0,0.0,6.6659999999999995
6,18,5,,,,,4.4,0.0,0.0,0.0,6.180000000000001
6,18,5,,,,,4.9875,0.0,0.0,0.0,5.685
6,18,5,,,,,3.555,0.0,0.0,0.0,5.1659999999999995
6,18,5,,,,,3.3525,0.0,0.0,0.0,4.623
6,19,5,,,,,2.87,0.0,0.0,0.0,4.044
6,19,5,,,,,3.13,0.0,0.0,0.0,3.456
6,19,5,,,,,3.365,0.0,0.0,0.0,2.838
6,19,5,,,,,4.115,0.0,0.0,0.0,2.238
6,20,5,,,,,3.635,0.0,0.0,0.0,1.662
6,20,5,,,,,3.2075,0.0,0.0,0.0,1.149
6,20,5,,,,,3.3725,0.0,0.0,0.0,0.747
6,20,5,,,,,3.415,0.0,0.0,0.0,0.49799999999999994
6,21,5,,,,,3.5625,0.0,0.0,0.0,0.375
6,21,5,,,,,3.76,0.0,0.0,0.0,0.312
6,21,5,,,,,3.9575,0.0,0.0,0.0,0.24899999999999997
6,21,5,,,,,3.8975,0.0,0.0,0.0,0.177
6,22,5,,,,,3.0775,0.0,0.0,0.0,0.093
6,22,5,,,,,2.015,0.0,0.0,0.0,0.018
6,22,5,,,,,1.75,0.0,0.0,0.0,0.0
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.755,0.0,0.0,0.0,0.006
6,7,6,,,,,1.82,0.0,0.0,0.0,0.084
6,7,6,,,,,1.6625,0.0,0.0,0.0,0.195
6,8,6,,,,,1.75,0.0,0.0,0.0,0.3
6,8,6,,,,,1.6125,0.0,0.0,0.0,0.435
6,8,6,,,,,2.555,0.0,0.0,0.0,0.666
6,8,6,,,,,3.305,0.0,0.0,0.0,0.666
6,9,6,,,,,3.155,0.0,0.0,0.0,0.786
6,9,6,,,,,3.345,0.0,0.0,0.0,1.6139999999999999
6,9,6,,,,,3.405,0.0,0.0,0.0,2.286
6,9,6,,,,,3.0575,0.0,0.0,0.0,2.769
6,10,6,,,,,3.3575,0.0,0.0,0.0,3.429
6,10,6,,,,,3.5875000000000004,0.0,0.0,0.0,4.005
6,10,6,,,,,6.02,0.0,0.0,0.0,4.524
6,10,6,,,,,4.2225,0.0,0.0,0.0,5.067
6,11,6,,,,,4.8825,0.0,0.0,0.0,5.559
6,11,6,,,,,4.25,0.0,0.0,0.0,6.0
6,11,6,,,,,4.5875,0.0,0.0,0.0,6.405
6,11,6,,,,,4.4025,0.0,0.0,0.0,6.7829999999999995
6,12,6,,,,,6.2025,0.0,0.0,0.0,7.143
6,12,6,,,,,3.705,0.0,0.0,0.0,7.446
6,12,6,,,,,4.24,0.0,0.0,0.0,7.788
6,12,6,,,,,4.2325,0.0,0.0,0.0,8.078999999999999
6,13,6,,,,,4.47,0.0,0.0,0.0,8.363999999999999
6,13,6,,,,,3.935,0.0,0.0,0.0,8.622
6,13,6,,,,,3.6225,0.0,0.0,0.0,8.75
6,13,6,,,,,3.7575,0.0,0.0,0.0,8.75
6,14,6,,,,,3.61,0.0,0.0,0.0,8.75
6,14,6,,,,,3.9475,0.0,0.0,0.0,8.75
6,14,6,,,,,3.725,0.0,0.0,0.0,8.75
6,14,6,,,,,4.01,0.0,0.0,0.0,8.75
6,15,6,,,,,3.76,0.0,0.0,0.0,8.75
6,15,6,,,,,4.315000000000001,0.0,0.0,0.0,8.75
6,15,6,,,,,4.2675,0.0,0.0,0.0,8.75
6,15,6,,,,,3.6425,0.0,0.0,0.0,8.75
6,16,6,,,,,4.6875,0.0,0.0,0.0,8.625
6,16,6,,,,,3.665,0.0,0.0,0.0,8.298
6,16,6,,,,,3.5675,0.0,0.0,0.0,8.181
6,16,6,,,,,3.33,0.0,0.0,0.0,7.896
6,17,6,,,,,3.7925,0.0,0.0,0.0,7.551
6,17,6,,,,,4.7325,0.0,0.0,0.0,7.178999999999999
6,17,6,,,,,3.37,0.0,0.0,0.0,6.744
6,17,6,,,,,4.09,0.0,0.0,0.0,6.4079999999999995
6,18,6,,,,,3.4225000000000003,0.0,0.0,0.0,5.907
6,18,6,,,,,4.255,0.0,0.0,0.0,5.406
6,18,6,,,,,3.59,0.0,0.0,0.0,4.9079999999999995
6,18,6,,,,,2.8875,0.0,0.0,0.0,4.365
6,19,6,,,,,3.2225,0.0,0.0,0.0,3.867
6,19,6,,,,,3.25,0.0,0.0,0.0,3.3
6,19,6,,,,,3.045,0.0,0.0,0.0,2.754
6,19,6,,,,,3.1075,0.0,0.0,0.0,2.2289999999999996
6,20,6,,,,,2.69,0.0,0.0,0.0,1.728
6,20,6,,,,,2.845,0.0,0.0,0.0,1.3139999999999998
6,20,6,,,,,2.5475,0.0,0.0,0.0,0.957
6,20,6,,,,,3.115,0.0,0.0,0.0,0.738
6,21,6,,,,,3.2375,0.0,0.0,0.0,0.585
6,21,6,,,,,3.885,0.0,0.0,0.0,0.46199999999999997
6,21,6,,,,,4.2875,0.0,0.0,0.0,0.345
6,21,6,,,,,3.675,0.0,0.0,0.0,0.21
6,22,6,,,,,3.075,0.0,0.0,0.0,0.09
6,22,6,,,,,2.51,0.0,0.0,0.0,0.012
6,22,6,,,,,2.0,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.75,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,1.75,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.54,0.0,0.0,0.0,0.048
6,7,7,,,,,1.63,0.0,0.0,0.0,0.156
6,8,7,,,,,1.71,0.0,0.0,0.0,0.252
6,8,7,,,,,1.545,0.0,0.0,0.0,0.354
6,8,7,,,,,2.29,0.0,0.0,0.0,0.648
6,8,7,,,,,4.465,0.0,0.0,0.0,0.858
6,9,7,,,,,3.4375,0.0,0.0,0.0,1.125
6,9,7,,,,,3.955,0.0,0.0,0.0,1.446
6,9,7,,,,,3.24,0.0,0.0,0.0,1.788
6,9,7,,,,,3.605,0.0,0.0,0.0,1.926
6,10,7,,,,,2.84,0.0,0.0,0.0,3.1079999999999997
6,10,7,,,,,3.16,0.0,0.0,0.0,4.092
6,10,7,,,,,3.51,0.0,0.0,0.0,5.111999999999999
6,10,7,,,,,3.827500000000001,0.0,0.0,0.0,3.693
6,11,7,,,,,5.89,0.0,0.0,0.0,2.268
6,11,7,,,,,5.72,0.0,0.0,0.0,5.9639999999999995
6,11,7,,,,,4.8,0.0,0.0,0.0,6.359999999999999
6,11,7,,,,,4.3625,0.0,0.0,0.0,6.734999999999999
6,12,7,,,,,5.8075,0.0,0.0,0.0,7.569
6,12,7,,,,,5.045,0.0,0.0,0.0,5.454
6,12,7,,,,,4.375,0.0,0.0,0.0,7.949999999999999
6,12,7,,,,,4.705,0.0,0.0,0.0,7.7459999999999996
6,13,7,,,,,4.955,0.0,0.0,0.0,8.346
6,13,7,,,,,3.9175,0.0,0.0,0.0,8.301
6,13,7,,,,,3.8925,0.0,0.0,0.0,8.75
6,13,7,,,,,3.455,0.0,0.0,0.0,8.046
6,14,7,,,,,3.955,0.0,0.0,0.0,7.7459999999999996
6,14,7,,,,,3.8175,0.0,0.0,0.0,7.5809999999999995
6,14,7,,,,,3.53,0.0,0.0,0.0,8.75
6,14,7,,,,,2.955,0.0,0.0,0.0,5.046
6,15,7,,,,,2.935,0.0,0.0,0.0,5.321999999999999
6,15,7,,,,,3.8225,0.0,0.0,0.0,8.487
6,15,7,,,,,3.3575,0.0,0.0,0.0,7.629
6,15,7,,,,,3.0250000000000004,0.0,0.0,0.0,8.73
6,16,7,,,,,4.0225,0.0,0.0,0.0,6.627
6,16,7,,,,,3.5325,0.0,0.0,0.0,5.739
6,16,7,,,,,3.7175,0.0,0.0,0.0,5.061
6,16,7,,,,,2.97,0.0,0.0,0.0,5.664
6,17,7,,,,,3.2875,0.0,0.0,0.0,1.845
6,17,7,,,,,3.305,0.0,0.0,0.0,4.866
6,17,7,,,,,4.3875,0.0,0.0,0.0,7.065
6,17,7,,,,,4.1325,0.0,0.0,0.0,6.4590000000000005
6,18,7,,,,,3.6825,0.0,0.0,0.0,5.919
6,18,7,,,,,3.9625,0.0,0.0,0.0,5.355
6,18,7,,,,,4.1225,0.0,0.0,0.0,4.946999999999999
6,18,7,,,,,3.41,0.0,0.0,0.0,4.392
6,19,7,,,,,3.38,0.0,0.0,0.0,2.5559999999999996
6,19,7,,,,,3.3075,0.0,0.0,0.0,2.469
6,19,7,,,,,3.5175,0.0,0.0,0.0,3.021
6,19,7,,,,,3.1375,0.0,0.0,0.0,2.2649999999999997
6,20,7,,,,,2.995,0.0,0.0,0.0,1.794
6,20,7,,,,,3.18,0.0,0.0,0.0,1.416
6,20,7,,,,,3.1475,0.0,0.0,0.0,1.077
6,20,7,,,,,3.71,0.0,0.0,0.0,0.852
6,21,7,,,,,3.38,0.0,0.0,0.0,0.45599999999999996
6,21,7,,,,,4.7875,0.0,0.0,0.0,0.345
6,21,7,,,,,5.04,0.0,0.0,0.0,0.348
6,21,7,,,,,3.77,0.0,0.0,0.0,0.324
6,22,7,,,,,2.82,0.0,0.0,0.0,0.084
6,22,7,,,,,2.755,0.0,0.0,0.0,0.006
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.75,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.01,0.0,0.0,0.0,0.012
6,7,1,,,,,1.8075,0.0,0.0,0.0,0.069
6,8,1,,,,,1.6,0.0,0.0,0.0,0.12
6,8,1,,,,,3.8875,0.0,0.0,0.0,0.165
6,8,1,,,,,3.695,0.0,0.0,0.0,0.23399999999999999
6,8,1,,,,,3.2475,0.0,0.0,0.0,0.597
6,9,1,,,,,3.0675,0.0,0.0,0.0,1.281
6,9,1,,,,,3.2,0.0,0.0,0.0,1.74
6,9,1,,,,,3.375,0.0,0.0,0.0,2.25
6,9,1,,,,,5.0600000000000005,0.0,0.0,0.0,2.772
6,10,1,,,,,4.5175,0.0,0.0,0.0,3.021
6,10,1,,,,,4.105,0.0,0.0,0.0,3.126
6,10,1,,,,,4.24,0.0,0.0,0.0,3.2880000000000003
6,10,1,,,,,4.44,0.0,0.0,0.0,3.828
6,11,1,,,,,4.8225,0.0,0.0,0.0,5.186999999999999
6,11,1,,,,,6.0,0.0,0.0,0.0,6.0
6,11,1,,,,,6.6125,0.0,0.0,0.0,6.435
6,11,1,,,,,6.155,0.0,0.0,0.0,6.7860000000000005
6,12,1,,,,,6.13,0.0,0.0,0.0,2.256
6,12,1,,,,,6.25,0.0,0.0,0.0,0.0
6,12,1,,,,,7.0,0.0,0.0,0.0,0.0
6,12,1,,,,,5.25,0.0,0.0,0.0,0.0
6,13,1,,,,,5.75,0.0,0.0,0.0,0.0
6,13,1,,,,,5.14,0.0,0.0,0.0,1.3679999999999999
6,13,1,,,,,6.115,0.0,0.0,0.0,8.538
6,13,1,,,,,6.245,0.0,0.0,0.0,3.894
6,14,1,,,,,5.7475,0.0,0.0,0.0,8.697
6,14,1,,,,,5.7225,0.0,0.0,0.0,8.75
6,14,1,,,,,7.504999999999999,0.0,0.0,0.0,8.75
6,14,1,,,,,5.719999999999999,0.0,0.0,0.0,8.75
6,15,1,,,,,5.2225,0.0,0.0,0.0,8.75
6,15,1,,,,,5.16,0.0,0.0,0.0,8.75
6,15,1,,,,,8.059999999999999,0.0,0.0,0.0,8.75
6,15,1,,,,,6.405000000000001,0.0,0.0,0.0,8.75
6,16,1,,,,,6.282499999999999,0.0,0.0,0.0,8.738999999999999
6,16,1,,,,,6.1,0.0,0.0,0.0,8.52
6,16,1,,,,,7.1325,0.0,0.0,0.0,8.259
6,16,1,,,,,6.385,0.0,0.0,0.0,7.962
6,17,1,,,,,7.120000000000001,0.0,0.0,0.0,7.644
6,17,1,,,,,6.57,0.0,0.0,0.0,7.284
6,17,1,,,,,9.5075,0.0,0.0,0.0,6.909
6,17,1,,,,,8.41,0.0,0.0,0.0,6.492
6,18,1,,,,,8.99,0.0,0.0,0.0,5.988
6,18,1,,,,,8.0525,0.0,0.0,0.0,5.463
6,18,1,,,,,7.6375,0.0,0.0,0.0,4.965
6,18,1,,,,,8.44,0.0,0.0,0.0,4.428
6,19,1,,,,,6.2325,0.0,0.0,0.0,3.8789999999999996
6,19,1,,,,,3.525,0.0,0.0,0.0,3.3299999999999996
6,19,1,,,,,4.045,0.0,0.0,0.0,2.754
6,19,1,,,,,3.085,0.0,0.0,0.0,2.202
6,20,1,,,,,3.17,0.0,0.0,0.0,1.704
6,20,1,,,,,2.8,0.0,0.0,0.0,1.26
6,20,1,,,,,3.01,0.0,0.0,0.0,0.9119999999999999
6,20,1,,,,,2.8175,0.0,0.0,0.0,0.6809999999999999
6,21,1,,,,,4.205,0.0,0.0,0.0,0.546
6,21,1,,,,,4.125,0.0,0.0,0.0,0.44999999999999996
6,21,1,,,,,4.0275,0.0,0.0,0.0,0.333
6,21,1,,,,,3.9325,0.0,0.0,0.0,0.219
6,22,1,,,,,3.585,0.0,0.0,0.0,0.10200000000000001
6,22,1,,,,,2.76,0.0,0.0,0.0,0.012
6,22,1,,,,,3.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,3.0,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,3.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
7,1,2,,,,,2.75,0.0,0.0,0.0,0.0
7,1,2,,,,,2.5,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.5,0.0,0.0,0.0,0.0
7,7,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,1.8025,0.0,0.0,0.0,0.063
7,7,2,,,,,1.65,0.0,0.0,0.0,0.18
7,8,2,,,,,1.9925,0.0,0.0,0.0,0.291
7,8,2,,,,,3.905,0.0,0.0,0.0,0.486
7,8,2,,,,,3.33,0.0,0.0,0.0,0.696
7,8,2,,,,,2.6825,0.0,0.0,0.0,0.819
7,9,2,,,,,2.6925,0.0,0.0,0.0,1.131
7,9,2,,,,,3.6725,0.0,0.0,0.0,1.407
7,9,2,,,,,3.47,0.0,0.0,0.0,1.464
7,9,2,,,,,5.045,0.0,0.0,0.0,1.8539999999999999
7,10,2,,,,,4.7575,0.0,0.0,0.0,2.109
7,10,2,,,,,4.73,0.0,0.0,0.0,2.376
7,10,2,,,,,4.0575,0.0,0.0,0.0,2.769
7,10,2,,,,,4.109999999999999,0.0,0.0,0.0,3.432
7,11,2,,,,,4.05,0.0,0.0,0.0,4.859999999999999
7,11,2,,,,,3.9,0.0,0.0,0.0,5.58
7,11,2,,,,,4.6925,0.0,0.0,0.0,6.231
7,11,2,,,,,4.065,0.0,0.0,0.0,6.678
7,12,2,,,,,3.9225,0.0,0.0,0.0,7.107
7,12,2,,,,,5.2175,0.0,0.0,0.0,7.461
7,12,2,,,,,5.0275,0.0,0.0,0.0,7.832999999999999
7,12,2,,,,,4.2775,0.0,0.0,0.0,8.133
7,13,2,,,,,4.7125,0.0,0.0,0.0,8.355
7,13,2,,,,,3.92,0.0,0.0,0.0,8.604
7,13,2,,,,,4.845,0.0,0.0,0.0,8.75
7,13,2,,,,,4.7125,0.0,0.0,0.0,8.75
7,14,2,,,,,4.0425,0.0,0.0,0.0,8.75
7,14,2,,,,,5.115,0.0,0.0,0.0,8.75
7,14,2,,,,,4.39,0.0,0.0,0.0,8.75
7,14,2,,,,,4.685,0.0,0.0,0.0,8.75
7,15,2,,,,,4.405000000000001,0.0,0.0,0.0,8.75
7,15,2,,,,,3.5525,0.0,0.0,0.0,8.75
7,15,2,,,,,5.4975,0.0,0.0,0.0,8.75
7,15,2,,,,,4.19,0.0,0.0,0.0,8.75
7,16,2,,,,,4.52,0.0,0.0,0.0,8.723999999999998
7,16,2,,,,,5.34,0.0,0.0,0.0,8.508
7,16,2,,,,,5.06,0.0,0.0,0.0,8.171999999999999
7,16,2,,,,,4.6075,0.0,0.0,0.0,7.928999999999999
7,17,2,,,,,4.595,0.0,0.0,0.0,7.613999999999999
7,17,2,,,,,4.51,0.0,0.0,0.0,7.212
7,17,2,,,,,5.1975,0.0,0.0,0.0,6.837
7,17,2,,,,,4.35,0.0,0.0,0.0,6.419999999999999
7,18,2,,,,,5.4525,0.0,0.0,0.0,5.943
7,18,2,,,,,4.83,0.0,0.0,0.0,5.4959999999999996
7,18,2,,,,,4.905,0.0,0.0,0.0,4.986
7,18,2,,,,,4.4375,0.0,0.0,0.0,4.425
7,19,2,,,,,3.4775,0.0,0.0,0.0,3.8729999999999998
7,19,2,,,,,3.0075,0.0,0.0,0.0,3.3089999999999997
7,19,2,,,,,3.035,0.0,0.0,0.0,2.742
7,19,2,,,,,3.3525,0.0,0.0,0.0,2.223
7,20,2,,,,,2.92,0.0,0.0,0.0,1.704
7,20,2,,,,,2.805,0.0,0.0,0.0,1.2659999999999998
7,20,2,,,,,3.525,0.0,0.0,0.0,0.9299999999999999
7,20,2,,,,,3.325,0.0,0.0,0.0,0.69
7,21,2,,,,,3.9575,0.0,0.0,0.0,0.549
7,21,2,,,,,4.1175,0.0,0.0,0.0,0.441
7,21,2,,,,,4.0325,0.0,0.0,0.0,0.33899999999999997
7,21,2,,,,,3.185,0.0,0.0,0.0,0.222
7,22,2,,,,,2.5825,0.0,0.0,0.0,0.099
7,22,2,,,,,2.26,0.0,0.0,0.0,0.012
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.75,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.5,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.75,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,1.75,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,1.75,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7975,0.0,0.0,0.0,0.056999999999999995
7,7,3,,,,,1.92,0.0,0.0,0.0,0.20400000000000001
7,8,3,,,,,2.035,0.0,0.0,0.0,0.34199999999999997
7,8,3,,,,,3.92,0.0,0.0,0.0,0.504
7,8,3,,,,,3.5975,0.0,0.0,0.0,0.717
7,8,3,,,,,3.045,0.0,0.0,0.0,0.954
7,9,3,,,,,2.8225,0.0,0.0,0.0,1.287
7,9,3,,,,,4.1475,0.0,0.0,0.0,1.6769999999999998
7,9,3,,,,,3.615,0.0,0.0,0.0,1.938
7,9,3,,,,,5.4475,0.0,0.0,0.0,2.3369999999999997
7,10,3,,,,,4.2625,0.0,0.0,0.0,2.7150000000000003
7,10,3,,,,,4.135,0.0,0.0,0.0,3.1619999999999995
7,10,3,,,,,4.2575,0.0,0.0,0.0,3.6089999999999995
7,10,3,,,,,4.4825,0.0,0.0,0.0,4.479
7,11,3,,,,,3.995,0.0,0.0,0.0,4.494
7,11,3,,,,,5.4375,0.0,0.0,0.0,5.0249999999999995
7,11,3,,,,,5.215,0.0,0.0,0.0,5.957999999999999
7,11,3,,,,,5.385,0.0,0.0,0.0,6.762
7,12,3,,,,,4.6775,0.0,0.0,0.0,7.113
7,12,3,,,,,4.0775,0.0,0.0,0.0,7.592999999999999
7,12,3,,,,,4.7725,0.0,0.0,0.0,8.126999999999999
7,12,3,,,,,5.0075,0.0,0.0,0.0,8.409
7,13,3,,,,,4.19,0.0,0.0,0.0,8.628
7,13,3,,,,,4.6425,0.0,0.0,0.0,8.75
7,13,3,,,,,4.0225,0.0,0.0,0.0,8.75
7,13,3,,,,,4.44,0.0,0.0,0.0,8.75
7,14,3,,,,,4.512499999999999,0.0,0.0,0.0,8.75
7,14,3,,,,,4.782499999999999,0.0,0.0,0.0,8.75
7,14,3,,,,,5.059999999999999,0.0,0.0,0.0,8.75
7,14,3,,,,,4.8025,0.0,0.0,0.0,8.75
7,15,3,,,,,3.7925,0.0,0.0,0.0,8.75
7,15,3,,,,,4.539999999999999,0.0,0.0,0.0,8.75
7,15,3,,,,,4.745000000000001,0.0,0.0,0.0,8.75
7,15,3,,,,,5.1025,0.0,0.0,0.0,8.75
7,16,3,,,,,5.6975,0.0,0.0,0.0,8.75
7,16,3,,,,,4.525,0.0,0.0,0.0,8.73
7,16,3,,,,,5.0175,0.0,0.0,0.0,8.421
7,16,3,,,,,4.555,0.0,0.0,0.0,8.165999999999999
7,17,3,,,,,4.555,0.0,0.0,0.0,7.866
7,17,3,,,,,4.2375,0.0,0.0,0.0,7.484999999999999
7,17,3,,,,,4.36,0.0,0.0,0.0,7.032
7,17,3,,,,,4.76,0.0,0.0,0.0,6.611999999999999
7,18,3,,,,,3.845,0.0,0.0,0.0,6.114
7,18,3,,,,,3.9075,0.0,0.0,0.0,5.5889999999999995
7,18,3,,,,,3.2325,0.0,0.0,0.0,5.079
7,18,3,,,,,4.7775,0.0,0.0,0.0,4.5329999999999995
7,19,3,,,,,3.3125,0.0,0.0,0.0,3.9749999999999996
7,19,3,,,,,3.325,0.0,0.0,0.0,3.39
7,19,3,,,,,3.58,0.0,0.0,0.0,2.796
7,19,3,,,,,2.8625,0.0,0.0,0.0,2.235
7,20,3,,,,,3.16,0.0,0.0,0.0,1.692
7,20,3,,,,,2.77,0.0,0.0,0.0,1.224
7,20,3,,,,,2.725,0.0,0.0,0.0,0.87
7,20,3,,,,,3.2725,0.0,0.0,0.0,0.6269999999999999
7,21,3,,,,,3.4125,0.0,0.0,0.0,0.49499999999999994
7,21,3,,,,,5.085,0.0,0.0,0.0,0.402
7,21,3,,,,,3.76,0.0,0.0,0.0,0.312
7,21,3,,,,,3.18,0.0,0.0,0.0,0.216
7,22,3,,,,,3.0975,0.0,0.0,0.0,0.11699999999999999
7,22,3,,,,,2.515,0.0,0.0,0.0,0.018
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.5,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,1.8,0.0,0.0,0.0,0.06
7,7,4,,,,,1.67,0.0,0.0,0.0,0.20400000000000001
7,8,4,,,,,2.28,0.0,0.0,0.0,0.336
7,8,4,,,,,3.885,0.0,0.0,0.0,0.46199999999999997
7,8,4,,,,,3.28,0.0,0.0,0.0,0.636
7,8,4,,,,,3.24,0.0,0.0,0.0,0.888
7,9,4,,,,,3.525,0.0,0.0,0.0,1.2299999999999998
7,9,4,,,,,3.65,0.0,0.0,0.0,1.68
7,9,4,,,,,4.065,0.0,0.0,0.0,2.178
7,9,4,,,,,5.234999999999999,0.0,0.0,0.0,2.682
7,10,4,,,,,4.4475,0.0,0.0,0.0,3.2369999999999997
7,10,4,,,,,3.9025,0.0,0.0,0.0,3.7829999999999995
7,10,4,,,,,6.605,0.0,0.0,0.0,4.326
7,10,4,,,,,6.005,0.0,0.0,0.0,4.806
7,11,4,,,,,4.8725,0.0,0.0,0.0,5.246999999999999
7,11,4,,,,,4.505,0.0,0.0,0.0,5.7059999999999995
7,11,4,,,,,4.1125,0.0,0.0,0.0,6.135
7,11,4,,,,,3.9725,0.0,0.0,0.0,6.567
7,12,4,,,,,3.5325,0.0,0.0,0.0,6.938999999999999
7,12,4,,,,,4.315,0.0,0.0,0.0,7.2780000000000005
7,12,4,,,,,5.06,0.0,0.0,0.0,7.571999999999999
7,12,4,,,,,4.56,0.0,0.0,0.0,7.871999999999999
7,13,4,,,,,5.245,0.0,0.0,0.0,8.094
7,13,4,,,,,4.175,0.0,0.0,0.0,8.309999999999999
7,13,4,,,,,4.105,0.0,0.0,0.0,8.526
7,13,4,,,,,4.215,0.0,0.0,0.0,8.658
7,14,4,,,,,4.545,0.0,0.0,0.0,8.75
7,14,4,,,,,4.41,0.0,0.0,0.0,8.75
7,14,4,,,,,4.225,0.0,0.0,0.0,8.75
7,14,4,,,,,4.74,0.0,0.0,0.0,8.75
7,15,4,,,,,3.5025000000000004,0.0,0.0,0.0,8.75
7,15,4,,,,,4.5,0.0,0.0,0.0,8.75
7,15,4,,,,,4.695,0.0,0.0,0.0,8.75
7,15,4,,,,,4.595,0.0,0.0,0.0,8.75
7,16,4,,,,,5.692499999999999,0.0,0.0,0.0,8.631
7,16,4,,,,,5.5675,0.0,0.0,0.0,8.481
7,16,4,,,,,5.32,0.0,0.0,0.0,8.184
7,16,4,,,,,4.79,0.0,0.0,0.0,7.848
7,17,4,,,,,5.295,0.0,0.0,0.0,7.553999999999999
7,17,4,,,,,5.97,0.0,0.0,0.0,7.164
7,17,4,,,,,5.365,0.0,0.0,0.0,6.738
7,17,4,,,,,5.475,0.0,0.0,0.0,6.27
7,18,4,,,,,5.355,0.0,0.0,0.0,5.8260000000000005
7,18,4,,,,,5.2,0.0,0.0,0.0,5.34
7,18,4,,,,,5.54,0.0,0.0,0.0,4.848
7,18,4,,,,,4.8625,0.0,0.0,0.0,4.335
7,19,4,,,,,4.15,0.0,0.0,0.0,3.78
7,19,4,,,,,3.935000000000001,0.0,0.0,0.0,3.222
7,19,4,,,,,4.2425,0.0,0.0,0.0,2.6910000000000003
7,19,4,,,,,5.555,0.0,0.0,0.0,2.166
7,20,4,,,,,4.635,0.0,0.0,0.0,1.662
7,20,4,,,,,5.01,0.0,0.0,0.0,1.212
7,20,4,,,,,5.225,0.0,0.0,0.0,0.87
7,20,4,,,,,6.0275,0.0,0.0,0.0,0.6329999999999999
7,21,4,,,,,5.905,0.0,0.0,0.0,0.486
7,21,4,,,,,7.485,0.0,0.0,0.0,0.282
7,21,4,,,,,7.6375,0.0,0.0,0.0,0.165
7,21,4,,,,,6.8075,0.0,0.0,0.0,0.069
7,22,4,,,,,4.52,0.0,0.0,0.0,0.024
7,22,4,,,,,2.5025,0.0,0.0,0.0,0.003
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.5,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0125,0.0,0.0,0.0,0.015
7,7,5,,,,,1.84,0.0,0.0,0.0,0.108
7,8,5,,,,,2.185,0.0,0.0,0.0,0.222
7,8,5,,,,,2.895,0.0,0.0,0.0,0.474
7,8,5,,,,,2.9325,0.0,0.0,0.0,0.819
7,8,5,,,,,3.4825,0.0,0.0,0.0,1.179
7,9,5,,,,,3.7175,0.0,0.0,0.0,1.161
7,9,5,,,,,3.22,0.0,0.0,0.0,1.464
7,9,5,,,,,3.575,0.0,0.0,0.0,1.5899999999999999
7,9,5,,,,,4.66,0.0,0.0,0.0,2.292
7,10,5,,,,,3.7,0.0,0.0,0.0,3.24
7,10,5,,,,,3.5024999999999995,0.0,0.0,0.0,3.9029999999999996
7,10,5,,,,,4.99,0.0,0.0,0.0,4.488
7,10,5,,,,,6.9425,0.0,0.0,0.0,5.031
7,11,5,,,,,4.2975,0.0,0.0,0.0,5.457
7,11,5,,,,,4.345,0.0,0.0,0.0,5.813999999999999
7,11,5,,,,,5.4725,0.0,0.0,0.0,6.267
7,11,5,,,,,6.05,0.0,0.0,0.0,6.659999999999999
7,12,5,,,,,5.3675,0.0,0.0,0.0,7.0409999999999995
7,12,5,,,,,5.6375,0.0,0.0,0.0,7.365
7,12,5,,,,,6.14,0.0,0.0,0.0,7.667999999999999
7,12,5,,,,,5.1475,0.0,0.0,0.0,7.976999999999999
7,13,5,,,,,4.605,0.0,0.0,0.0,8.226
7,13,5,,,,,5.0375,0.0,0.0,0.0,8.444999999999999
7,13,5,,,,,4.9175,0.0,0.0,0.0,8.601
7,13,5,,,,,4.48,0.0,0.0,0.0,8.676
7,14,5,,,,,4.27,0.0,0.0,0.0,8.723999999999998
7,14,5,,,,,5.08,0.0,0.0,0.0,8.75
7,14,5,,,,,5.845,0.0,0.0,0.0,8.75
7,14,5,,,,,4.605,0.0,0.0,0.0,8.75
7,15,5,,,,,3.58,0.0,0.0,0.0,8.75
7,15,5,,,,,4.33,0.0,0.0,0.0,8.75
7,15,5,,,,,5.0525,0.0,0.0,0.0,8.75
7,15,5,,,,,5.2525,0.0,0.0,0.0,8.703
7,16,5,,,,,5.395,0.0,0.0,0.0,8.574
7,16,5,,,,,4.4825,0.0,0.0,0.0,8.379
7,16,5,,,,,3.995,0.0,0.0,0.0,8.094
7,16,5,,,,,4.2525,0.0,0.0,0.0,7.803
7,17,5,,,,,3.98,0.0,0.0,0.0,7.476
7,17,5,,,,,4.6725,0.0,0.0,0.0,7.107
7,17,5,,,,,5.075,0.0,0.0,0.0,6.69
7,17,5,,,,,5.195,0.0,0.0,0.0,6.234
7,18,5,,,,,4.31,0.0,0.0,0.0,5.771999999999999
7,18,5,,,,,3.6675,0.0,0.0,0.0,5.301
7,18,5,,,,,3.2225,0.0,0.0,0.0,4.767
7,18,5,,,,,3.5700000000000003,0.0,0.0,0.0,4.284
7,19,5,,,,,3.37,0.0,0.0,0.0,3.7439999999999998
7,19,5,,,,,4.4375,0.0,0.0,0.0,3.225
7,19,5,,,,,3.4825,0.0,0.0,0.0,2.679
7,19,5,,,,,2.7925,0.0,0.0,0.0,2.151
7,20,5,,,,,3.88,0.0,0.0,0.0,1.656
7,20,5,,,,,3.5125,0.0,0.0,0.0,1.2149999999999999
7,20,5,,,,,3.22,0.0,0.0,0.0,0.864
7,20,5,,,,,3.0325,0.0,0.0,0.0,0.6389999999999999
7,21,5,,,,,4.435,0.0,0.0,0.0,0.522
7,21,5,,,,,4.3575,0.0,0.0,0.0,0.429
7,21,5,,,,,4.27,0.0,0.0,0.0,0.324
7,21,5,,,,,3.925,0.0,0.0,0.0,0.21
7,22,5,,,,,3.3275,0.0,0.0,0.0,0.093
7,22,5,,,,,2.76,0.0,0.0,0.0,0.012
7,22,5,,,,,2.5,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,24,5,,,,,2.5,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.5,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.5,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.25,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7675,0.0,0.0,0.0,0.021
7,7,6,,,,,1.875,0.0,0.0,0.0,0.15
7,8,6,,,,,2.325,0.0,0.0,0.0,0.39
7,8,6,,,,,2.9475,0.0,0.0,0.0,0.537
7,8,6,,,,,2.65,0.0,0.0,0.0,0.78
7,8,6,,,,,2.35,0.0,0.0,0.0,1.02
7,9,6,,,,,2.555,0.0,0.0,0.0,1.2659999999999998
7,9,6,,,,,3.87,0.0,0.0,0.0,1.6440000000000001
7,9,6,,,,,4.0025,0.0,0.0,0.0,2.1029999999999998
7,9,6,,,,,4.422499999999999,0.0,0.0,0.0,2.6069999999999998
7,10,6,,,,,3.3925,0.0,0.0,0.0,3.171
7,10,6,,,,,3.62,0.0,0.0,0.0,3.7439999999999998
7,10,6,,,,,3.755,0.0,0.0,0.0,4.2059999999999995
7,10,6,,,,,3.8975,0.0,0.0,0.0,4.677
7,11,6,,,,,3.2075,0.0,0.0,0.0,2.949
7,11,6,,,,,5.54,0.0,0.0,0.0,4.548
7,11,6,,,,,5.6525,0.0,0.0,0.0,6.183
7,11,6,,,,,4.505,0.0,0.0,0.0,6.606
7,12,6,,,,,4.945,0.0,0.0,0.0,6.8340000000000005
7,12,6,,,,,4.9775,0.0,0.0,0.0,7.173
7,12,6,,,,,3.9575,0.0,0.0,0.0,7.448999999999999
7,12,6,,,,,3.7525,0.0,0.0,0.0,8.103
7,13,6,,,,,3.775,0.0,0.0,0.0,8.13
7,13,6,,,,,5.0175,0.0,0.0,0.0,8.421
7,13,6,,,,,4.61,0.0,0.0,0.0,8.232
7,13,6,,,,,3.6325,0.0,0.0,0.0,8.559
7,14,6,,,,,3.9975,0.0,0.0,0.0,8.697
7,14,6,,,,,4.2875,0.0,0.0,0.0,8.745
7,14,6,,,,,4.045,0.0,0.0,0.0,8.75
7,14,6,,,,,3.7275,0.0,0.0,0.0,8.673
7,15,6,,,,,3.4875,0.0,0.0,0.0,8.684999999999999
7,15,6,,,,,4.5225,0.0,0.0,0.0,8.727
7,15,6,,,,,4.265,0.0,0.0,0.0,8.718
