month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,15,6,,,,,4.4125,0.0,0.0,0.0,8.594999999999999
7,16,6,,,,,3.795,0.0,0.0,0.0,8.453999999999999
7,16,6,,,,,4.17,0.0,0.0,0.0,8.304
7,16,6,,,,,3.495,0.0,0.0,0.0,8.094
7,16,6,,,,,4.295,0.0,0.0,0.0,7.853999999999999
7,17,6,,,,,3.76,0.0,0.0,0.0,7.512
7,17,6,,,,,3.7075,0.0,0.0,0.0,7.148999999999999
7,17,6,,,,,3.8625,0.0,0.0,0.0,6.734999999999999
7,17,6,,,,,4.03,0.0,0.0,0.0,6.336
7,18,6,,,,,5.17,0.0,0.0,0.0,5.904
7,18,6,,,,,4.755,0.0,0.0,0.0,5.406
7,18,6,,,,,3.6,0.0,0.0,0.0,4.919999999999999
7,18,6,,,,,3.67,0.0,0.0,0.0,4.404
7,19,6,,,,,3.452500000000001,0.0,0.0,0.0,3.843
7,19,6,,,,,3.5,0.0,0.0,0.0,3.3
7,19,6,,,,,3.285,0.0,0.0,0.0,2.742
7,19,6,,,,,3.3325,0.0,0.0,0.0,2.199
7,20,6,,,,,3.9,0.0,0.0,0.0,1.68
7,20,6,,,,,4.015,0.0,0.0,0.0,1.2179999999999997
7,20,6,,,,,3.72,0.0,0.0,0.0,0.864
7,20,6,,,,,3.24,0.0,0.0,0.0,0.588
7,21,6,,,,,3.41,0.0,0.0,0.0,0.49199999999999994
7,21,6,,,,,4.33,0.0,0.0,0.0,0.396
7,21,6,,,,,4.5,0.0,0.0,0.0,0.3
7,21,6,,,,,3.92,0.0,0.0,0.0,0.20400000000000001
7,22,6,,,,,4.815,0.0,0.0,0.0,0.078
7,22,6,,,,,4.255,0.0,0.0,0.0,0.006
7,22,6,,,,,4.25,0.0,0.0,0.0,0.0
7,22,6,,,,,4.5,0.0,0.0,0.0,0.0
7,23,6,,,,,3.75,0.0,0.0,0.0,0.0
7,23,6,,,,,4.0,0.0,0.0,0.0,0.0
7,23,6,,,,,3.75,0.0,0.0,0.0,0.0
7,23,6,,,,,3.5,0.0,0.0,0.0,0.0
7,24,6,,,,,3.75,0.0,0.0,0.0,0.0
7,24,6,,,,,3.25,0.0,0.0,0.0,0.0
7,24,6,,,,,3.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,5,7,,,,,2.25,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.75,0.0,0.0,0.0,0.0
7,7,7,,,,,1.7725,0.0,0.0,0.0,0.027
7,7,7,,,,,1.615,0.0,0.0,0.0,0.138
7,8,7,,,,,1.7025,0.0,0.0,0.0,0.243
7,8,7,,,,,2.285,0.0,0.0,0.0,0.34199999999999997
7,8,7,,,,,2.18,0.0,0.0,0.0,0.516
7,8,7,,,,,2.145,0.0,0.0,0.0,0.774
7,9,7,,,,,2.74,0.0,0.0,0.0,1.188
7,9,7,,,,,3.675,0.0,0.0,0.0,1.71
7,9,7,,,,,3.6425,0.0,0.0,0.0,2.271
7,9,7,,,,,4.6375,0.0,0.0,0.0,2.865
7,10,7,,,,,3.4425,0.0,0.0,0.0,3.5309999999999997
7,10,7,,,,,3.4575,0.0,0.0,0.0,4.149
7,10,7,,,,,3.4425,0.0,0.0,0.0,4.731
7,10,7,,,,,6.4075,0.0,0.0,0.0,5.289
7,11,7,,,,,3.87,0.0,0.0,0.0,5.844
7,11,7,,,,,3.5425000000000004,0.0,0.0,0.0,6.351
7,11,7,,,,,3.4275,0.0,0.0,0.0,6.813
7,11,7,,,,,3.54,0.0,0.0,0.0,7.247999999999999
7,12,7,,,,,3.6325,0.0,0.0,0.0,7.659
7,12,7,,,,,4.2,0.0,0.0,0.0,8.04
7,12,7,,,,,4.0075,0.0,0.0,0.0,8.409
7,12,7,,,,,3.5375,0.0,0.0,0.0,8.745
7,13,7,,,,,3.7475,0.0,0.0,0.0,8.75
7,13,7,,,,,4.175,0.0,0.0,0.0,8.75
7,13,7,,,,,4.272500000000001,0.0,0.0,0.0,8.75
7,13,7,,,,,2.83,0.0,0.0,0.0,8.75
7,14,7,,,,,3.3825000000000003,0.0,0.0,0.0,8.75
7,14,7,,,,,3.145,0.0,0.0,0.0,8.75
7,14,7,,,,,3.1500000000000004,0.0,0.0,0.0,8.75
7,14,7,,,,,2.895,0.0,0.0,0.0,8.75
7,15,7,,,,,3.3775000000000013,0.0,0.0,0.0,8.75
7,15,7,,,,,4.1,0.0,0.0,0.0,8.75
7,15,7,,,,,4.059999999999999,0.0,0.0,0.0,8.75
7,15,7,,,,,3.9925,0.0,0.0,0.0,8.75
7,16,7,,,,,3.5625,0.0,0.0,0.0,8.75
7,16,7,,,,,4.35,0.0,0.0,0.0,8.75
7,16,7,,,,,3.61,0.0,0.0,0.0,8.532
7,16,7,,,,,3.9375,0.0,0.0,0.0,8.025
7,17,7,,,,,3.47,0.0,0.0,0.0,7.763999999999999
7,17,7,,,,,3.215,0.0,0.0,0.0,7.457999999999999
7,17,7,,,,,3.6775,0.0,0.0,0.0,6.813
7,17,7,,,,,3.1900000000000004,0.0,0.0,0.0,5.928
7,18,7,,,,,3.1825,0.0,0.0,0.0,5.019
7,18,7,,,,,2.6575000000000006,0.0,0.0,0.0,4.689
7,18,7,,,,,2.9925,0.0,0.0,0.0,3.891
7,18,7,,,,,3.94,0.0,0.0,0.0,3.2279999999999998
7,19,7,,,,,3.8125,0.0,0.0,0.0,2.475
7,19,7,,,,,3.2725,0.0,0.0,0.0,2.127
7,19,7,,,,,3.7775,0.0,0.0,0.0,1.5330000000000001
7,19,7,,,,,3.49,0.0,0.0,0.0,1.188
7,20,7,,,,,3.4775,0.0,0.0,0.0,1.173
7,20,7,,,,,3.405,0.0,0.0,0.0,1.086
7,20,7,,,,,3.84,0.0,0.0,0.0,1.008
7,20,7,,,,,3.68,0.0,0.0,0.0,0.8160000000000001
7,21,7,,,,,5.05,0.0,0.0,0.0,0.66
7,21,7,,,,,3.3725,0.0,0.0,0.0,0.447
7,21,7,,,,,4.185,0.0,0.0,0.0,0.222
7,21,7,,,,,3.0675,0.0,0.0,0.0,0.081
7,22,7,,,,,2.535,0.0,0.0,0.0,0.042
7,22,7,,,,,2.2525,0.0,0.0,0.0,0.003
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.5,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.7875,0.0,0.0,0.0,0.045
7,8,1,,,,,2.0775,0.0,0.0,0.0,0.093
7,8,1,,,,,3.1375,0.0,0.0,0.0,0.165
7,8,1,,,,,3.155,0.0,0.0,0.0,0.186
7,8,1,,,,,2.9775,0.0,0.0,0.0,0.273
7,9,1,,,,,3.6,0.0,0.0,0.0,0.42
7,9,1,,,,,3.06,0.0,0.0,0.0,0.672
7,9,1,,,,,3.405,0.0,0.0,0.0,2.286
7,9,1,,,,,4.8675,0.0,0.0,0.0,2.841
7,10,1,,,,,4.17,0.0,0.0,0.0,3.504
7,10,1,,,,,3.67,0.0,0.0,0.0,4.104
7,10,1,,,,,4.6425,0.0,0.0,0.0,4.671
7,10,1,,,,,4.6225,0.0,0.0,0.0,5.246999999999999
7,11,1,,,,,4.8425,0.0,0.0,0.0,5.811
7,11,1,,,,,4.5225,0.0,0.0,0.0,6.327
7,11,1,,,,,4.1775,0.0,0.0,0.0,6.813
7,11,1,,,,,6.0525,0.0,0.0,0.0,7.263
7,12,1,,,,,6.405,0.0,0.0,0.0,7.686
7,12,1,,,,,4.705,0.0,0.0,0.0,8.046
7,12,1,,,,,5.0175,0.0,0.0,0.0,8.421
7,12,1,,,,,6.0175,0.0,0.0,0.0,8.721
7,13,1,,,,,5.475,0.0,0.0,0.0,8.75
7,13,1,,,,,3.88,0.0,0.0,0.0,8.75
7,13,1,,,,,4.51,0.0,0.0,0.0,8.75
7,13,1,,,,,4.050000000000001,0.0,0.0,0.0,8.75
7,14,1,,,,,4.59,0.0,0.0,0.0,8.75
7,14,1,,,,,5.615,0.0,0.0,0.0,8.75
7,14,1,,,,,4.3825,0.0,0.0,0.0,8.75
7,14,1,,,,,4.872499999999999,0.0,0.0,0.0,8.75
7,15,1,,,,,4.1,0.0,0.0,0.0,8.75
7,15,1,,,,,3.8375,0.0,0.0,0.0,8.75
7,15,1,,,,,4.047499999999999,0.0,0.0,0.0,8.75
7,15,1,,,,,3.76,0.0,0.0,0.0,8.75
7,16,1,,,,,4.115,0.0,0.0,0.0,8.75
7,16,1,,,,,3.9225,0.0,0.0,0.0,8.75
7,16,1,,,,,4.1825,0.0,0.0,0.0,8.619
7,16,1,,,,,3.68,0.0,0.0,0.0,8.315999999999999
7,17,1,,,,,3.89,0.0,0.0,0.0,7.967999999999999
7,17,1,,,,,5.08,0.0,0.0,0.0,7.596
7,17,1,,,,,6.24,0.0,0.0,0.0,7.188
7,17,1,,,,,5.1425,0.0,0.0,0.0,6.771
7,18,1,,,,,4.75,0.0,0.0,0.0,6.3
7,18,1,,,,,5.5675,0.0,0.0,0.0,5.781
7,18,1,,,,,4.1075,0.0,0.0,0.0,5.229
7,18,1,,,,,4.1425,0.0,0.0,0.0,4.671
7,19,1,,,,,2.8975,0.0,0.0,0.0,4.077
7,19,1,,,,,2.8975,0.0,0.0,0.0,3.477
7,19,1,,,,,2.635,0.0,0.0,0.0,2.8619999999999997
7,19,1,,,,,3.1375,0.0,0.0,0.0,2.2649999999999997
7,20,1,,,,,2.655,0.0,0.0,0.0,1.686
7,20,1,,,,,2.475,0.0,0.0,0.0,1.17
7,20,1,,,,,3.3825,0.0,0.0,0.0,0.7589999999999999
7,20,1,,,,,3.1625,0.0,0.0,0.0,0.49499999999999994
7,21,1,,,,,3.8025,0.0,0.0,0.0,0.363
7,21,1,,,,,2.75,0.0,0.0,0.0,0.3
7,21,1,,,,,2.95,0.0,0.0,0.0,0.24
7,21,1,,,,,2.8925,0.0,0.0,0.0,0.17099999999999999
7,22,1,,,,,2.8275,0.0,0.0,0.0,0.093
7,22,1,,,,,2.515,0.0,0.0,0.0,0.018
7,22,1,,,,,1.75,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.5,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.75,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0275,0.0,0.0,0.0,0.033
7,7,2,,,,,1.61,0.0,0.0,0.0,0.132
7,8,2,,,,,1.68,0.0,0.0,0.0,0.216
7,8,2,,,,,2.25,0.0,0.0,0.0,0.3
7,8,2,,,,,2.135,0.0,0.0,0.0,0.46199999999999997
7,8,2,,,,,3.11,0.0,0.0,0.0,0.732
7,9,2,,,,,3.45,0.0,0.0,0.0,1.14
7,9,2,,,,,3.6325,0.0,0.0,0.0,1.659
7,9,2,,,,,3.34,0.0,0.0,0.0,2.208
7,9,2,,,,,6.5575,0.0,0.0,0.0,2.769
7,10,2,,,,,6.065,0.0,0.0,0.0,3.3779999999999997
7,10,2,,,,,4.05,0.0,0.0,0.0,3.9599999999999995
7,10,2,,,,,4.529999999999999,0.0,0.0,0.0,4.536
7,10,2,,,,,3.9625,0.0,0.0,0.0,5.055000000000001
7,11,2,,,,,3.895,0.0,0.0,0.0,5.573999999999999
7,11,2,,,,,3.7925,0.0,0.0,0.0,6.051
7,11,2,,,,,5.175,0.0,0.0,0.0,6.51
7,11,2,,,,,3.725,0.0,0.0,0.0,6.869999999999999
7,12,2,,,,,3.9975,0.0,0.0,0.0,7.196999999999999
7,12,2,,,,,4.3075,0.0,0.0,0.0,7.569
7,12,2,,,,,5.55,0.0,0.0,0.0,7.859999999999999
7,12,2,,,,,5.26,0.0,0.0,0.0,8.112
7,13,2,,,,,4.385,0.0,0.0,0.0,8.261999999999999
7,13,2,,,,,5.47,0.0,0.0,0.0,8.363999999999999
7,13,2,,,,,4.1875,0.0,0.0,0.0,8.625
7,13,2,,,,,4.28,0.0,0.0,0.0,8.736
7,14,2,,,,,4.545,0.0,0.0,0.0,8.75
7,14,2,,,,,4.7775,0.0,0.0,0.0,8.75
7,14,2,,,,,4.18,0.0,0.0,0.0,8.75
7,14,2,,,,,3.37,0.0,0.0,0.0,8.75
7,15,2,,,,,3.1475,0.0,0.0,0.0,8.75
7,15,2,,,,,3.905,0.0,0.0,0.0,8.75
7,15,2,,,,,4.387499999999999,0.0,0.0,0.0,8.75
7,15,2,,,,,4.27,0.0,0.0,0.0,8.75
7,16,2,,,,,4.09,0.0,0.0,0.0,8.75
7,16,2,,,,,4.4125,0.0,0.0,0.0,8.594999999999999
7,16,2,,,,,3.975,0.0,0.0,0.0,8.37
7,16,2,,,,,3.74,0.0,0.0,0.0,8.088
7,17,2,,,,,3.705,0.0,0.0,0.0,7.7459999999999996
7,17,2,,,,,5.16,0.0,0.0,0.0,7.3919999999999995
7,17,2,,,,,4.56,0.0,0.0,0.0,6.9719999999999995
7,17,2,,,,,3.665,0.0,0.0,0.0,6.498
7,18,2,,,,,5.03,0.0,0.0,0.0,6.0360000000000005
7,18,2,,,,,3.89,0.0,0.0,0.0,5.568
7,18,2,,,,,4.69,0.0,0.0,0.0,5.0280000000000005
7,18,2,,,,,4.2325,0.0,0.0,0.0,4.479
7,19,2,,,,,4.005,0.0,0.0,0.0,3.9059999999999997
7,19,2,,,,,3.28,0.0,0.0,0.0,3.336
7,19,2,,,,,3.05,0.0,0.0,0.0,2.76
7,19,2,,,,,2.825,0.0,0.0,0.0,2.19
7,20,2,,,,,2.87,0.0,0.0,0.0,1.6440000000000001
7,20,2,,,,,2.715,0.0,0.0,0.0,1.158
7,20,2,,,,,3.1425,0.0,0.0,0.0,0.7709999999999999
7,20,2,,,,,3.445,0.0,0.0,0.0,0.534
7,21,2,,,,,4.345,0.0,0.0,0.0,0.414
7,21,2,,,,,4.0375,0.0,0.0,0.0,0.345
7,21,2,,,,,3.975,0.0,0.0,0.0,0.27
7,21,2,,,,,3.1525,0.0,0.0,0.0,0.183
7,22,2,,,,,2.8225,0.0,0.0,0.0,0.087
7,22,2,,,,,2.26,0.0,0.0,0.0,0.012
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.75,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,1.75,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0325,0.0,0.0,0.0,0.039
7,8,3,,,,,1.8675,0.0,0.0,0.0,0.141
7,8,3,,,,,1.9725,0.0,0.0,0.0,0.267
7,8,3,,,,,2.315,0.0,0.0,0.0,0.378
7,8,3,,,,,3.1925,0.0,0.0,0.0,0.531
7,9,3,,,,,3.0475,0.0,0.0,0.0,0.6569999999999999
7,9,3,,,,,4.615,0.0,0.0,0.0,0.738
7,9,3,,,,,3.54,0.0,0.0,0.0,0.948
7,9,3,,,,,4.8775,0.0,0.0,0.0,1.053
7,10,3,,,,,4.1125,0.0,0.0,0.0,1.335
7,10,3,,,,,4.24,0.0,0.0,0.0,1.488
7,10,3,,,,,4.065,0.0,0.0,0.0,1.878
7,10,3,,,,,6.15,0.0,0.0,0.0,1.9799999999999998
7,11,3,,,,,4.965,0.0,0.0,0.0,2.358
7,11,3,,,,,4.7525,0.0,0.0,0.0,2.703
7,11,3,,,,,5.2325,0.0,0.0,0.0,3.279
7,11,3,,,,,6.04,0.0,0.0,0.0,3.048
7,12,3,,,,,5.1325,0.0,0.0,0.0,3.4589999999999996
7,12,3,,,,,5.245,0.0,0.0,0.0,3.894
7,12,3,,,,,5.1325,0.0,0.0,0.0,4.659
7,12,3,,,,,4.28,0.0,0.0,0.0,5.136
7,13,3,,,,,4.8425,0.0,0.0,0.0,5.811
7,13,3,,,,,4.62,0.0,0.0,0.0,5.544
7,13,3,,,,,5.025,0.0,0.0,0.0,5.13
7,13,3,,,,,5.3125,0.0,0.0,0.0,5.7749999999999995
7,14,3,,,,,4.8075,0.0,0.0,0.0,5.769
7,14,3,,,,,4.395,0.0,0.0,0.0,6.1739999999999995
7,14,3,,,,,4.7675,0.0,0.0,0.0,6.021
7,14,3,,,,,3.3275,0.0,0.0,0.0,6.992999999999999
7,15,3,,,,,3.575,0.0,0.0,0.0,8.19
7,15,3,,,,,3.4850000000000003,0.0,0.0,0.0,8.382
7,15,3,,,,,4.255,0.0,0.0,0.0,8.706
7,15,3,,,,,4.1725,0.0,0.0,0.0,8.607
7,16,3,,,,,4.0525,0.0,0.0,0.0,8.463
7,16,3,,,,,4.9025,0.0,0.0,0.0,8.283
7,16,3,,,,,4.96,0.0,0.0,0.0,8.052
7,16,3,,,,,5.2575,0.0,0.0,0.0,7.809
7,17,3,,,,,4.28,0.0,0.0,0.0,7.536
7,17,3,,,,,4.2175,0.0,0.0,0.0,7.1610000000000005
7,17,3,,,,,4.145,0.0,0.0,0.0,6.773999999999999
7,17,3,,,,,5.04,0.0,0.0,0.0,6.348
7,18,3,,,,,5.1575,0.0,0.0,0.0,5.888999999999999
7,18,3,,,,,5.2675,0.0,0.0,0.0,5.421
7,18,3,,,,,4.32,0.0,0.0,0.0,4.884
7,18,3,,,,,3.91,0.0,0.0,0.0,4.392
7,19,3,,,,,3.7625,0.0,0.0,0.0,3.915
7,19,3,,,,,3.04,0.0,0.0,0.0,3.348
7,19,3,,,,,3.06,0.0,0.0,0.0,2.772
7,19,3,,,,,3.1,0.0,0.0,0.0,2.22
7,20,3,,,,,2.7,0.0,0.0,0.0,1.74
7,20,3,,,,,2.7775,0.0,0.0,0.0,1.233
7,20,3,,,,,3.205,0.0,0.0,0.0,0.846
7,20,3,,,,,3.0075,0.0,0.0,0.0,0.6089999999999999
7,21,3,,,,,4.3975,0.0,0.0,0.0,0.477
7,21,3,,,,,4.07,0.0,0.0,0.0,0.384
7,21,3,,,,,3.7475,0.0,0.0,0.0,0.297
7,21,3,,,,,3.6625,0.0,0.0,0.0,0.195
7,22,3,,,,,2.5725,0.0,0.0,0.0,0.087
7,22,3,,,,,2.26,0.0,0.0,0.0,0.012
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.25,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.7625,0.0,0.0,0.0,0.015
7,8,4,,,,,1.8575,0.0,0.0,0.0,0.129
7,8,4,,,,,1.7375,0.0,0.0,0.0,0.285
7,8,4,,,,,2.315,0.0,0.0,0.0,0.378
7,8,4,,,,,2.615,0.0,0.0,0.0,0.438
7,9,4,,,,,2.6875,0.0,0.0,0.0,0.525
7,9,4,,,,,4.03,0.0,0.0,0.0,0.636
7,9,4,,,,,3.905,0.0,0.0,0.0,0.786
7,9,4,,,,,5.2525,0.0,0.0,0.0,0.9029999999999999
7,10,4,,,,,5.0425,0.0,0.0,0.0,0.951
7,10,4,,,,,4.2125,0.0,0.0,0.0,1.155
7,10,4,,,,,4.175,0.0,0.0,0.0,1.41
7,10,4,,,,,4.53,0.0,0.0,0.0,1.536
7,11,4,,,,,3.66,0.0,0.0,0.0,1.692
7,11,4,,,,,3.9825,0.0,0.0,0.0,1.779
7,11,4,,,,,4.4125,0.0,0.0,0.0,1.695
7,11,4,,,,,5.175,0.0,0.0,0.0,2.01
7,12,4,,,,,4.3875,0.0,0.0,0.0,2.565
7,12,4,,,,,4.6075,0.0,0.0,0.0,2.529
7,12,4,,,,,6.015000000000001,0.0,0.0,0.0,2.718
7,12,4,,,,,6.0600000000000005,0.0,0.0,0.0,2.772
7,13,4,,,,,4.8825,0.0,0.0,0.0,2.8589999999999995
7,13,4,,,,,4.467499999999999,0.0,0.0,0.0,2.961
7,13,4,,,,,4.282500000000001,0.0,0.0,0.0,3.039
7,13,4,,,,,5.140000000000001,0.0,0.0,0.0,3.168
7,14,4,,,,,4.225,0.0,0.0,0.0,3.87
7,14,4,,,,,4.4575,0.0,0.0,0.0,4.149
7,14,4,,,,,4.135,0.0,0.0,0.0,4.662
7,14,4,,,,,5.04,0.0,0.0,0.0,5.4479999999999995
7,15,4,,,,,3.5025000000000004,0.0,0.0,0.0,5.703
7,15,4,,,,,3.6075,0.0,0.0,0.0,5.529
7,15,4,,,,,4.3375,0.0,0.0,0.0,6.405
7,15,4,,,,,4.9375,0.0,0.0,0.0,6.5249999999999995
7,16,4,,,,,5.0675,0.0,0.0,0.0,6.981
7,16,4,,,,,4.995,0.0,0.0,0.0,6.894
7,16,4,,,,,5.2325,0.0,0.0,0.0,6.879
7,16,4,,,,,4.18,0.0,0.0,0.0,6.215999999999999
7,17,4,,,,,3.6275,0.0,0.0,0.0,5.853000000000001
7,17,4,,,,,4.1825,0.0,0.0,0.0,5.019
7,17,4,,,,,3.615,0.0,0.0,0.0,4.638
7,17,4,,,,,3.8475,0.0,0.0,0.0,4.917
7,18,4,,,,,3.9775,0.0,0.0,0.0,4.473
7,18,4,,,,,4.2575,0.0,0.0,0.0,4.209
7,18,4,,,,,4.967499999999999,0.0,0.0,0.0,3.2609999999999997
7,18,4,,,,,3.0475,0.0,0.0,0.0,2.7569999999999997
7,19,4,,,,,3.475,0.0,0.0,0.0,2.67
7,19,4,,,,,3.665,0.0,0.0,0.0,1.998
7,19,4,,,,,3.3325,0.0,0.0,0.0,2.199
7,19,4,,,,,3.465,0.0,0.0,0.0,1.758
7,20,4,,,,,3.2,0.0,0.0,0.0,1.44
7,20,4,,,,,3.2350000000000003,0.0,0.0,0.0,1.482
7,20,4,,,,,3.05,0.0,0.0,0.0,1.26
7,20,4,,,,,3.275,0.0,0.0,0.0,0.9299999999999999
7,21,4,,,,,3.62,0.0,0.0,0.0,0.744
7,21,4,,,,,4.3575,0.0,0.0,0.0,0.429
7,21,4,,,,,4.69,0.0,0.0,0.0,0.22799999999999998
7,21,4,,,,,3.595,0.0,0.0,0.0,0.11399999999999999
7,22,4,,,,,3.5175,0.0,0.0,0.0,0.021
7,22,4,,,,,2.75,0.0,0.0,0.0,0.0
7,22,4,,,,,2.75,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.5,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,1.5325,0.0,0.0,0.0,0.039
7,8,5,,,,,1.8825,0.0,0.0,0.0,0.159
7,8,5,,,,,1.91,0.0,0.0,0.0,0.192
7,8,5,,,,,2.5,0.0,0.0,0.0,0.3
7,8,5,,,,,3.2675,0.0,0.0,0.0,0.321
7,9,5,,,,,3.205,0.0,0.0,0.0,0.24599999999999997
7,9,5,,,,,4.265,0.0,0.0,0.0,0.318
7,9,5,,,,,3.495,0.0,0.0,0.0,0.594
7,9,5,,,,,4.59,0.0,0.0,0.0,1.008
7,10,5,,,,,3.6675,0.0,0.0,0.0,1.101
7,10,5,,,,,3.8975,0.0,0.0,0.0,1.377
7,10,5,,,,,4.5675,0.0,0.0,0.0,1.281
7,10,5,,,,,5.165,0.0,0.0,0.0,1.098
7,11,5,,,,,4.8775,0.0,0.0,0.0,1.353
7,11,5,,,,,5.4525,0.0,0.0,0.0,2.0429999999999997
7,11,5,,,,,3.9775,0.0,0.0,0.0,2.673
7,11,5,,,,,5.3325,0.0,0.0,0.0,3.399
7,12,5,,,,,5.7525,0.0,0.0,0.0,3.0029999999999997
7,12,5,,,,,6.115,0.0,0.0,0.0,2.238
7,12,5,,,,,4.8425,0.0,0.0,0.0,1.611
7,12,5,,,,,5.045,0.0,0.0,0.0,1.2539999999999998
7,13,5,,,,,4.4275,0.0,0.0,0.0,2.013
7,13,5,,,,,5.115,0.0,0.0,0.0,4.338
7,13,5,,,,,3.95,0.0,0.0,0.0,4.74
7,13,5,,,,,3.95,0.0,0.0,0.0,5.64
7,14,5,,,,,4.9125,0.0,0.0,0.0,5.595
7,14,5,,,,,5.0725,0.0,0.0,0.0,5.787
7,14,5,,,,,4.6825,0.0,0.0,0.0,6.219
7,14,5,,,,,4.72,0.0,0.0,0.0,7.164
7,15,5,,,,,3.96,0.0,0.0,0.0,6.552
7,15,5,,,,,3.3375000000000004,0.0,0.0,0.0,6.405
7,15,5,,,,,4.075,0.0,0.0,0.0,7.89
7,15,5,,,,,5.535,0.0,0.0,0.0,8.142
7,16,5,,,,,4.8975,0.0,0.0,0.0,6.177
7,16,5,,,,,4.535,0.0,0.0,0.0,5.442
7,16,5,,,,,4.7875,0.0,0.0,0.0,4.545
7,16,5,,,,,5.145,0.0,0.0,0.0,2.874
7,17,5,,,,,4.29,0.0,0.0,0.0,3.048
7,17,5,,,,,4.195,0.0,0.0,0.0,5.634
7,17,5,,,,,3.8325,0.0,0.0,0.0,7.898999999999999
7,17,5,,,,,3.495,0.0,0.0,0.0,6.594
7,18,5,,,,,4.145,0.0,0.0,0.0,5.273999999999999
7,18,5,,,,,3.7625,0.0,0.0,0.0,5.115
7,18,5,,,,,4.505,0.0,0.0,0.0,6.005999999999999
7,18,5,,,,,4.140000000000001,0.0,0.0,0.0,4.368
7,19,5,,,,,4.029999999999999,0.0,0.0,0.0,4.536
7,19,5,,,,,3.835,0.0,0.0,0.0,3.4019999999999997
7,19,5,,,,,3.6,0.0,0.0,0.0,3.12
7,19,5,,,,,2.9975,0.0,0.0,0.0,2.697
7,20,5,,,,,3.015,0.0,0.0,0.0,1.8179999999999998
7,20,5,,,,,3.3675,0.0,0.0,0.0,1.341
7,20,5,,,,,2.99,0.0,0.0,0.0,0.888
7,20,5,,,,,3.2375,0.0,0.0,0.0,0.585
7,21,5,,,,,3.355,0.0,0.0,0.0,0.426
7,21,5,,,,,3.79,0.0,0.0,0.0,0.348
7,21,5,,,,,3.2275,0.0,0.0,0.0,0.273
7,21,5,,,,,4.1575,0.0,0.0,0.0,0.189
7,22,5,,,,,2.8275,0.0,0.0,0.0,0.093
7,22,5,,,,,2.26,0.0,0.0,0.0,0.012
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.0,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,5,6,,,,,1.75,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.535,0.0,0.0,0.0,0.042
7,8,6,,,,,1.675,0.0,0.0,0.0,0.21
7,8,6,,,,,1.62,0.0,0.0,0.0,0.144
7,8,6,,,,,2.87,0.0,0.0,0.0,0.144
7,8,6,,,,,3.6925,0.0,0.0,0.0,0.23099999999999998
7,9,6,,,,,3.155,0.0,0.0,0.0,0.486
7,9,6,,,,,3.24,0.0,0.0,0.0,1.188
7,9,6,,,,,3.4925,0.0,0.0,0.0,1.4909999999999999
7,9,6,,,,,3.9475,0.0,0.0,0.0,1.437
7,10,6,,,,,3.615,0.0,0.0,0.0,2.838
7,10,6,,,,,3.775,0.0,0.0,0.0,2.4299999999999997
7,10,6,,,,,3.7225,0.0,0.0,0.0,2.0669999999999997
7,10,6,,,,,3.3775,0.0,0.0,0.0,2.8529999999999998
7,11,6,,,,,3.3075,0.0,0.0,0.0,3.369
7,11,6,,,,,3.095,0.0,0.0,0.0,2.814
7,11,6,,,,,2.7475,0.0,0.0,0.0,3.297
7,11,6,,,,,3.37,0.0,0.0,0.0,6.144
7,12,6,,,,,4.245,0.0,0.0,0.0,7.494
7,12,6,,,,,3.7725,0.0,0.0,0.0,7.827
7,12,6,,,,,3.24,0.0,0.0,0.0,7.788
7,12,6,,,,,3.715,0.0,0.0,0.0,8.357999999999999
7,13,6,,,,,5.42,0.0,0.0,0.0,8.604
7,13,6,,,,,4.095,0.0,0.0,0.0,8.75
7,13,6,,,,,3.955,0.0,0.0,0.0,8.75
7,13,6,,,,,4.147500000000001,0.0,0.0,0.0,8.75
7,14,6,,,,,4.4775,0.0,0.0,0.0,8.75
7,14,6,,,,,3.02,0.0,0.0,0.0,8.75
7,14,6,,,,,3.789999999999999,0.0,0.0,0.0,8.75
7,14,6,,,,,3.3025,0.0,0.0,0.0,8.75
7,15,6,,,,,3.2875,0.0,0.0,0.0,8.75
7,15,6,,,,,3.5175,0.0,0.0,0.0,8.75
7,15,6,,,,,3.9325,0.0,0.0,0.0,8.75
7,15,6,,,,,3.79,0.0,0.0,0.0,8.75
7,16,6,,,,,4.62,0.0,0.0,0.0,8.75
7,16,6,,,,,4.43,0.0,0.0,0.0,8.616
7,16,6,,,,,3.715,0.0,0.0,0.0,8.357999999999999
7,16,6,,,,,3.2025,0.0,0.0,0.0,8.043
7,17,6,,,,,3.1900000000000004,0.0,0.0,0.0,7.728
7,17,6,,,,,3.1500000000000004,0.0,0.0,0.0,7.38
7,17,6,,,,,3.82,0.0,0.0,0.0,6.984
7,17,6,,,,,4.2,0.0,0.0,0.0,6.54
7,18,6,,,,,3.83,0.0,0.0,0.0,6.096
7,18,6,,,,,3.185,0.0,0.0,0.0,5.621999999999999
7,18,6,,,,,3.015,0.0,0.0,0.0,5.117999999999999
7,18,6,,,,,4.055,0.0,0.0,0.0,4.566
7,19,6,,,,,3.34,0.0,0.0,0.0,4.008
7,19,6,,,,,3.11,0.0,0.0,0.0,3.432
7,19,6,,,,,3.1075,0.0,0.0,0.0,2.8289999999999997
7,19,6,,,,,3.125,0.0,0.0,0.0,2.25
7,20,6,,,,,3.1575,0.0,0.0,0.0,1.6889999999999998
7,20,6,,,,,3.7425,0.0,0.0,0.0,1.191
7,20,6,,,,,2.9075,0.0,0.0,0.0,0.7889999999999999
7,20,6,,,,,2.9625,0.0,0.0,0.0,0.555
7,21,6,,,,,3.6125,0.0,0.0,0.0,0.435
7,21,6,,,,,3.8,0.0,0.0,0.0,0.36
7,21,6,,,,,3.4775,0.0,0.0,0.0,0.273
7,21,6,,,,,3.13,0.0,0.0,0.0,0.156
7,22,6,,,,,3.2875,0.0,0.0,0.0,0.045
7,22,6,,,,,2.5025,0.0,0.0,0.0,0.003
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.75,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.5325,0.0,0.0,0.0,0.039
7,8,7,,,,,1.665,0.0,0.0,0.0,0.198
7,8,7,,,,,1.82,0.0,0.0,0.0,0.384
7,8,7,,,,,3.22,0.0,0.0,0.0,0.264
7,8,7,,,,,3.4675,0.0,0.0,0.0,0.261
7,9,7,,,,,2.46,0.0,0.0,0.0,0.552
7,9,7,,,,,3.12,0.0,0.0,0.0,1.044
7,9,7,,,,,3.995,0.0,0.0,0.0,1.494
7,9,7,,,,,3.7325,0.0,0.0,0.0,1.779
7,10,7,,,,,3.7975,0.0,0.0,0.0,2.157
7,10,7,,,,,3.1950000000000003,0.0,0.0,0.0,2.334
7,10,7,,,,,5.775,0.0,0.0,0.0,2.4299999999999997
7,10,7,,,,,3.8975,0.0,0.0,0.0,3.177
7,11,7,,,,,3.415,0.0,0.0,0.0,4.998
7,11,7,,,,,3.1325000000000003,0.0,0.0,0.0,6.159
7,11,7,,,,,5.47,0.0,0.0,0.0,6.563999999999999
7,11,7,,,,,4.82,0.0,0.0,0.0,6.984
7,12,7,,,,,4.3875,0.0,0.0,0.0,7.365
7,12,7,,,,,4.6775,0.0,0.0,0.0,7.713
7,12,7,,,,,3.365,0.0,0.0,0.0,7.938
7,12,7,,,,,4.7325,0.0,0.0,0.0,8.078999999999999
7,13,7,,,,,5.4875,0.0,0.0,0.0,8.385
7,13,7,,,,,3.1725000000000003,0.0,0.0,0.0,8.75
7,13,7,,,,,2.9725,0.0,0.0,0.0,8.75
7,13,7,,,,,4.08,0.0,0.0,0.0,8.75
7,14,7,,,,,4.71,0.0,0.0,0.0,8.75
7,14,7,,,,,3.305,0.0,0.0,0.0,8.466
7,14,7,,,,,3.1725000000000003,0.0,0.0,0.0,8.607
7,14,7,,,,,3.255,0.0,0.0,0.0,7.805999999999999
7,15,7,,,,,3.325,0.0,0.0,0.0,7.89
7,15,7,,,,,3.71,0.0,0.0,0.0,7.452
7,15,7,,,,,3.8175,0.0,0.0,0.0,8.75
7,15,7,,,,,4.800000000000001,0.0,0.0,0.0,8.75
7,16,7,,,,,3.655,0.0,0.0,0.0,7.686
7,16,7,,,,,4.03,0.0,0.0,0.0,6.636
7,16,7,,,,,3.85,0.0,0.0,0.0,4.62
7,16,7,,,,,3.1025,0.0,0.0,0.0,4.3229999999999995
7,17,7,,,,,2.8025,0.0,0.0,0.0,4.563
7,17,7,,,,,3.305,0.0,0.0,0.0,5.1659999999999995
7,17,7,,,,,3.925,0.0,0.0,0.0,4.409999999999999
7,17,7,,,,,3.705,0.0,0.0,0.0,3.546
7,18,7,,,,,4.2075,0.0,0.0,0.0,5.348999999999999
7,18,7,,,,,4.33,0.0,0.0,0.0,5.196
7,18,7,,,,,3.495,0.0,0.0,0.0,3.594
7,18,7,,,,,4.109999999999999,0.0,0.0,0.0,3.1319999999999997
7,19,7,,,,,4.63,0.0,0.0,0.0,3.456
7,19,7,,,,,4.109999999999999,0.0,0.0,0.0,3.432
7,19,7,,,,,3.6175,0.0,0.0,0.0,2.841
7,19,7,,,,,3.1575,0.0,0.0,0.0,2.2889999999999997
7,20,7,,,,,2.705,0.0,0.0,0.0,1.746
7,20,7,,,,,2.6975,0.0,0.0,0.0,1.437
7,20,7,,,,,2.655,0.0,0.0,0.0,1.086
7,20,7,,,,,3.36,0.0,0.0,0.0,0.732
7,21,7,,,,,4.23,0.0,0.0,0.0,0.576
7,21,7,,,,,4.6925,0.0,0.0,0.0,0.531
7,21,7,,,,,4.07,0.0,0.0,0.0,0.384
7,21,7,,,,,3.17,0.0,0.0,0.0,0.20400000000000001
7,22,7,,,,,2.545,0.0,0.0,0.0,0.054
7,22,7,,,,,2.5,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.75,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.5,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,1.765,0.0,0.0,0.0,0.018
7,7,1,,,,,1.6075,0.0,0.0,0.0,0.129
7,8,1,,,,,2.215,0.0,0.0,0.0,0.258
7,8,1,,,,,4.045,0.0,0.0,0.0,0.354
7,8,1,,,,,3.44,0.0,0.0,0.0,0.528
7,8,1,,,,,3.15,0.0,0.0,0.0,0.78
7,9,1,,,,,3.2225,0.0,0.0,0.0,1.167
7,9,1,,,,,3.4175,0.0,0.0,0.0,1.7009999999999998
7,9,1,,,,,3.3775,0.0,0.0,0.0,2.2529999999999997
7,9,1,,,,,4.3375,0.0,0.0,0.0,2.8049999999999997
7,10,1,,,,,6.57,0.0,0.0,0.0,3.384
7,10,1,,,,,4.609999999999999,0.0,0.0,0.0,4.032
7,10,1,,,,,4.8575,0.0,0.0,0.0,4.629
7,10,1,,,,,4.825,0.0,0.0,0.0,5.19
7,11,1,,,,,5.015,0.0,0.0,0.0,5.717999999999999
7,11,1,,,,,4.705,0.0,0.0,0.0,6.2459999999999996
7,11,1,,,,,4.575,0.0,0.0,0.0,6.69
7,11,1,,,,,5.42,0.0,0.0,0.0,7.104
7,12,1,,,,,5.89,0.0,0.0,0.0,7.367999999999999
7,12,1,,,,,4.49,0.0,0.0,0.0,7.788
7,12,1,,,,,5.0275,0.0,0.0,0.0,8.133
7,12,1,,,,,5.4375,0.0,0.0,0.0,8.625
7,13,1,,,,,4.0125,0.0,0.0,0.0,8.75
7,13,1,,,,,4.165,0.0,0.0,0.0,8.75
7,13,1,,,,,3.7525,0.0,0.0,0.0,8.75
7,13,1,,,,,5.102499999999999,0.0,0.0,0.0,8.75
7,14,1,,,,,4.3325,0.0,0.0,0.0,8.75
7,14,1,,,,,5.657499999999999,0.0,0.0,0.0,8.75
7,14,1,,,,,4.92,0.0,0.0,0.0,8.75
7,14,1,,,,,4.41,0.0,0.0,0.0,8.75
7,15,1,,,,,3.4000000000000004,0.0,0.0,0.0,8.75
7,15,1,,,,,3.879999999999999,0.0,0.0,0.0,8.75
7,15,1,,,,,4.5975,0.0,0.0,0.0,8.75
7,15,1,,,,,4.295,0.0,0.0,0.0,8.75
7,16,1,,,,,3.95,0.0,0.0,0.0,8.75
7,16,1,,,,,4.2325,0.0,0.0,0.0,8.75
7,16,1,,,,,3.51,0.0,0.0,0.0,8.712
7,16,1,,,,,4.0,0.0,0.0,0.0,8.4
7,17,1,,,,,4.9575,0.0,0.0,0.0,8.049
7,17,1,,,,,4.8775,0.0,0.0,0.0,7.6530000000000005
7,17,1,,,,,5.54,0.0,0.0,0.0,7.247999999999999
7,17,1,,,,,5.18,0.0,0.0,0.0,6.816
7,18,1,,,,,4.2925,0.0,0.0,0.0,6.351
7,18,1,,,,,4.1075,0.0,0.0,0.0,5.829
7,18,1,,,,,3.635,0.0,0.0,0.0,5.262
7,18,1,,,,,3.17,0.0,0.0,0.0,4.704
7,19,1,,,,,3.4325,0.0,0.0,0.0,4.119
7,19,1,,,,,3.6825,0.0,0.0,0.0,3.519
7,19,1,,,,,3.435,0.0,0.0,0.0,2.922
7,19,1,,,,,2.6825,0.0,0.0,0.0,2.319
7,20,1,,,,,3.4425,0.0,0.0,0.0,1.7309999999999999
7,20,1,,,,,2.525,0.0,0.0,0.0,1.2299999999999998
7,20,1,,,,,2.6825,0.0,0.0,0.0,0.819
7,20,1,,,,,2.7175,0.0,0.0,0.0,0.561
7,21,1,,,,,4.3575,0.0,0.0,0.0,0.429
7,21,1,,,,,4.045,0.0,0.0,0.0,0.354
7,21,1,,,,,3.9825,0.0,0.0,0.0,0.279
7,21,1,,,,,3.895,0.0,0.0,0.0,0.174
7,22,1,,,,,3.0575,0.0,0.0,0.0,0.069
7,22,1,,,,,2.505,0.0,0.0,0.0,0.006
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.5,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,1.75,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.5125,0.0,0.0,0.0,0.015
7,7,2,,,,,1.84,0.0,0.0,0.0,0.108
7,8,2,,,,,1.9325,0.0,0.0,0.0,0.219
7,8,2,,,,,4.2575,0.0,0.0,0.0,0.309
7,8,2,,,,,3.645,0.0,0.0,0.0,0.474
7,8,2,,,,,3.11,0.0,0.0,0.0,0.732
7,9,2,,,,,2.695,0.0,0.0,0.0,1.134
7,9,2,,,,,2.855,0.0,0.0,0.0,1.626
7,9,2,,,,,3.575,0.0,0.0,0.0,2.19
7,9,2,,,,,4.779999999999999,0.0,0.0,0.0,2.7359999999999998
7,10,2,,,,,3.305,0.0,0.0,0.0,3.366
7,10,2,,,,,4.3175,0.0,0.0,0.0,3.981
7,10,2,,,,,4.5600000000000005,0.0,0.0,0.0,4.572
7,10,2,,,,,4.51,0.0,0.0,0.0,5.111999999999999
7,11,2,,,,,4.46,0.0,0.0,0.0,5.652
7,11,2,,,,,4.6525,0.0,0.0,0.0,6.183
7,11,2,,,,,5.295,0.0,0.0,0.0,6.654
7,11,2,,,,,5.64,0.0,0.0,0.0,7.068
7,12,2,,,,,4.9975,0.0,0.0,0.0,7.496999999999999
7,12,2,,,,,4.3,0.0,0.0,0.0,7.859999999999999
7,12,2,,,,,5.555,0.0,0.0,0.0,8.165999999999999
7,12,2,,,,,4.5475,0.0,0.0,0.0,8.457
7,13,2,,,,,3.58,0.0,0.0,0.0,8.75
7,13,2,,,,,3.5725,0.0,0.0,0.0,8.75
7,13,2,,,,,3.9775,0.0,0.0,0.0,8.75
7,13,2,,,,,4.2775,0.0,0.0,0.0,8.75
7,14,2,,,,,4.047499999999999,0.0,0.0,0.0,8.75
7,14,2,,,,,4.074999999999999,0.0,0.0,0.0,8.75
7,14,2,,,,,4.3575,0.0,0.0,0.0,8.75
7,14,2,,,,,4.3475,0.0,0.0,0.0,8.75
7,15,2,,,,,3.0825,0.0,0.0,0.0,8.75
7,15,2,,,,,3.5749999999999997,0.0,0.0,0.0,8.75
7,15,2,,,,,3.557500000000001,0.0,0.0,0.0,8.75
7,15,2,,,,,4.295,0.0,0.0,0.0,8.75
7,16,2,,,,,4.19,0.0,0.0,0.0,8.75
7,16,2,,,,,4.7775,0.0,0.0,0.0,8.75
7,16,2,,,,,4.0425,0.0,0.0,0.0,8.75
7,16,2,,,,,3.545,0.0,0.0,0.0,8.453999999999999
7,17,2,,,,,5.23,0.0,0.0,0.0,8.076
7,17,2,,,,,3.6425,0.0,0.0,0.0,7.670999999999999
7,17,2,,,,,4.82,0.0,0.0,0.0,7.284
7,17,2,,,,,4.455,0.0,0.0,0.0,6.846
7,18,2,,,,,4.075,0.0,0.0,0.0,6.39
7,18,2,,,,,4.135,0.0,0.0,0.0,5.861999999999999
7,18,2,,,,,3.64,0.0,0.0,0.0,5.268
7,18,2,,,,,2.925,0.0,0.0,0.0,4.71
7,19,2,,,,,2.6875,0.0,0.0,0.0,4.125
7,19,2,,,,,2.42,0.0,0.0,0.0,3.504
7,19,2,,,,,2.41,0.0,0.0,0.0,2.892
7,19,2,,,,,3.415,0.0,0.0,0.0,2.298
7,20,2,,,,,2.935,0.0,0.0,0.0,1.722
7,20,2,,,,,3.005,0.0,0.0,0.0,1.2059999999999997
7,20,2,,,,,2.66,0.0,0.0,0.0,0.792
7,20,2,,,,,3.6975,0.0,0.0,0.0,0.537
7,21,2,,,,,3.09,0.0,0.0,0.0,0.40800000000000003
7,21,2,,,,,4.03,0.0,0.0,0.0,0.336
7,21,2,,,,,3.7225,0.0,0.0,0.0,0.267
7,21,2,,,,,2.9,0.0,0.0,0.0,0.18
7,22,2,,,,,2.5675,0.0,0.0,0.0,0.081
7,22,2,,,,,2.2575,0.0,0.0,0.0,0.009
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.5,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.5,0.0,0.0,0.0,0.0
7,2,3,,,,,2.5,0.0,0.0,0.0,0.0
7,2,3,,,,,2.0,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.5,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,1.75,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7675,0.0,0.0,0.0,0.021
7,7,3,,,,,1.87,0.0,0.0,0.0,0.144
7,8,3,,,,,1.975,0.0,0.0,0.0,0.27
7,8,3,,,,,3.3325,0.0,0.0,0.0,0.399
7,8,3,,,,,3.2225,0.0,0.0,0.0,0.567
7,8,3,,,,,2.9125,0.0,0.0,0.0,0.7949999999999999
7,9,3,,,,,3.1925,0.0,0.0,0.0,1.131
7,9,3,,,,,3.075,0.0,0.0,0.0,1.5899999999999999
7,9,3,,,,,3.5025,0.0,0.0,0.0,2.1029999999999998
7,9,3,,,,,3.955,0.0,0.0,0.0,2.646
7,10,3,,,,,4.44,0.0,0.0,0.0,3.2279999999999998
7,10,3,,,,,3.702500000000001,0.0,0.0,0.0,3.843
7,10,3,,,,,5.67,0.0,0.0,0.0,4.404
7,10,3,,,,,4.8775,0.0,0.0,0.0,4.953
7,11,3,,,,,4.5775,0.0,0.0,0.0,5.492999999999999
7,11,3,,,,,4.245,0.0,0.0,0.0,5.994
7,11,3,,,,,4.3975,0.0,0.0,0.0,6.476999999999999
7,11,3,,,,,6.0175,0.0,0.0,0.0,6.921
7,12,3,,,,,4.845,0.0,0.0,0.0,7.313999999999999
7,12,3,,,,,5.155,0.0,0.0,0.0,7.686
7,12,3,,,,,5.91,0.0,0.0,0.0,7.992
7,12,3,,,,,6.135,0.0,0.0,0.0,8.261999999999999
7,13,3,,,,,4.345,0.0,0.0,0.0,8.514
7,13,3,,,,,4.5225,0.0,0.0,0.0,8.727
7,13,3,,,,,4.1675,0.0,0.0,0.0,8.75
7,13,3,,,,,5.2325,0.0,0.0,0.0,8.75
7,14,3,,,,,3.8475,0.0,0.0,0.0,8.75
7,14,3,,,,,6.147500000000001,0.0,0.0,0.0,8.75
7,14,3,,,,,5.629999999999999,0.0,0.0,0.0,8.75
7,14,3,,,,,4.31,0.0,0.0,0.0,8.75
7,15,3,,,,,3.5125,0.0,0.0,0.0,8.75
7,15,3,,,,,4.71,0.0,0.0,0.0,8.75
7,15,3,,,,,4.8975,0.0,0.0,0.0,8.75
7,15,3,,,,,5.565000000000001,0.0,0.0,0.0,8.75
7,16,3,,,,,4.9075,0.0,0.0,0.0,8.588999999999999
7,16,3,,,,,4.0625,0.0,0.0,0.0,8.475
7,16,3,,,,,5.855,0.0,0.0,0.0,8.226
7,16,3,,,,,4.365,0.0,0.0,0.0,7.938
7,17,3,,,,,4.1475,0.0,0.0,0.0,7.677
7,17,3,,,,,3.875,0.0,0.0,0.0,7.35
7,17,3,,,,,4.7,0.0,0.0,0.0,6.84
7,17,3,,,,,3.655,0.0,0.0,0.0,6.186
7,18,3,,,,,4.235,0.0,0.0,0.0,5.382000000000001
7,18,3,,,,,3.52,0.0,0.0,0.0,4.823999999999999
7,18,3,,,,,3.640000000000001,0.0,0.0,0.0,3.468
7,18,3,,,,,3.8125,0.0,0.0,0.0,2.475
7,19,3,,,,,3.43,0.0,0.0,0.0,2.016
7,19,3,,,,,3.5975,0.0,0.0,0.0,1.9169999999999998
7,19,3,,,,,3.5475000000000003,0.0,0.0,0.0,1.857
7,19,3,,,,,3.095,0.0,0.0,0.0,1.6139999999999999
7,20,3,,,,,3.4925,0.0,0.0,0.0,1.4909999999999999
7,20,3,,,,,3.075,0.0,0.0,0.0,1.2899999999999998
7,20,3,,,,,3.0125,0.0,0.0,0.0,0.9149999999999999
7,20,3,,,,,3.9075,0.0,0.0,0.0,0.7889999999999999
7,21,3,,,,,3.885,0.0,0.0,0.0,0.762
7,21,3,,,,,4.595,0.0,0.0,0.0,0.414
7,21,3,,,,,4.2375,0.0,0.0,0.0,0.285
7,21,3,,,,,3.94,0.0,0.0,0.0,0.22799999999999998
7,22,3,,,,,3.2875,0.0,0.0,0.0,0.045
7,22,3,,,,,3.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,1.0,0.0,0.0,0.0,0.0
7,24,3,,,,,0.25,0.0,0.0,0.0,0.0
7,24,3,,,,,3.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.5,0.0,0.0,0.0,0.0
7,6,4,,,,,2.25,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.5,0.0,0.0,0.0,0.0
7,8,4,,,,,2.275,0.0,0.0,0.0,0.03
7,8,4,,,,,2.58,0.0,0.0,0.0,0.096
7,8,4,,,,,3.2275,0.0,0.0,0.0,0.273
7,8,4,,,,,3.305,0.0,0.0,0.0,0.366
7,9,4,,,,,3.355,0.0,0.0,0.0,0.426
7,9,4,,,,,3.4425,0.0,0.0,0.0,0.531
7,9,4,,,,,3.7975,0.0,0.0,0.0,0.6569999999999999
7,9,4,,,,,5.2275,0.0,0.0,0.0,0.873
7,10,4,,,,,4.4175,0.0,0.0,0.0,1.101
7,10,4,,,,,3.84,0.0,0.0,0.0,1.308
7,10,4,,,,,4.58,0.0,0.0,0.0,1.596
7,10,4,,,,,4.49,0.0,0.0,0.0,2.688
7,11,4,,,,,3.8625,0.0,0.0,0.0,2.8349999999999995
7,11,4,,,,,3.96,0.0,0.0,0.0,2.052
7,11,4,,,,,4.5025,0.0,0.0,0.0,2.403
7,11,4,,,,,5.11,0.0,0.0,0.0,1.6320000000000001
7,12,4,,,,,4.0875,0.0,0.0,0.0,2.8049999999999997
7,12,4,,,,,4.9425,0.0,0.0,0.0,4.130999999999999
7,12,4,,,,,4.6625,0.0,0.0,0.0,5.895
7,12,4,,,,,5.1525,0.0,0.0,0.0,6.183
7,13,4,,,,,4.745,0.0,0.0,0.0,8.75
7,13,4,,,,,5.3275,0.0,0.0,0.0,7.292999999999999
7,13,4,,,,,5.505,0.0,0.0,0.0,7.2059999999999995
7,13,4,,,,,4.9175,0.0,0.0,0.0,6.501
7,14,4,,,,,4.8825,0.0,0.0,0.0,6.4590000000000005
7,14,4,,,,,5.035,0.0,0.0,0.0,3.342
7,14,4,,,,,4.6475,0.0,0.0,0.0,5.577
7,14,4,,,,,4.1375,0.0,0.0,0.0,4.065
7,15,4,,,,,3.7675,0.0,0.0,0.0,8.421
7,15,4,,,,,5.2275,0.0,0.0,0.0,8.75
7,15,4,,,,,5.012499999999999,0.0,0.0,0.0,8.75
7,15,4,,,,,4.2425,0.0,0.0,0.0,8.75
7,16,4,,,,,4.945,0.0,0.0,0.0,8.75
7,16,4,,,,,4.7475,0.0,0.0,0.0,7.196999999999999
7,16,4,,,,,4.965,0.0,0.0,0.0,8.658
7,16,4,,,,,5.0875,0.0,0.0,0.0,8.205
7,17,4,,,,,4.3275,0.0,0.0,0.0,7.892999999999999
7,17,4,,,,,4.755,0.0,0.0,0.0,7.505999999999999
7,17,4,,,,,4.6725,0.0,0.0,0.0,7.107
7,17,4,,,,,5.565,0.0,0.0,0.0,6.678
7,18,4,,,,,3.965,0.0,0.0,0.0,5.058
7,18,4,,,,,3.61,0.0,0.0,0.0,4.632
7,18,4,,,,,4.452500000000001,0.0,0.0,0.0,3.843
7,18,4,,,,,3.890000000000001,0.0,0.0,0.0,3.468
7,19,4,,,,,3.585,0.0,0.0,0.0,4.302
7,19,4,,,,,3.165,0.0,0.0,0.0,3.4979999999999998
7,19,4,,,,,3.165,0.0,0.0,0.0,2.898
7,19,4,,,,,3.17,0.0,0.0,0.0,2.304
7,20,4,,,,,2.425,0.0,0.0,0.0,1.71
7,20,4,,,,,2.9825,0.0,0.0,0.0,1.179
7,20,4,,,,,3.145,0.0,0.0,0.0,0.774
7,20,4,,,,,4.19,0.0,0.0,0.0,0.528
7,21,4,,,,,3.59,0.0,0.0,0.0,0.40800000000000003
7,21,4,,,,,4.2725,0.0,0.0,0.0,0.327
7,21,4,,,,,3.7175,0.0,0.0,0.0,0.261
7,21,4,,,,,4.41,0.0,0.0,0.0,0.192
7,22,4,,,,,3.305,0.0,0.0,0.0,0.066
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.5,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,1.82,0.0,0.0,0.0,0.084
7,8,5,,,,,2.475,0.0,0.0,0.0,0.27
7,8,5,,,,,2.58,0.0,0.0,0.0,0.396
7,8,5,,,,,2.975,0.0,0.0,0.0,0.57
7,8,5,,,,,3.715,0.0,0.0,0.0,0.858
7,9,5,,,,,3.0125,0.0,0.0,0.0,1.2149999999999999
7,9,5,,,,,3.635,0.0,0.0,0.0,1.662
7,9,5,,,,,3.545,0.0,0.0,0.0,2.154
7,9,5,,,,,4.5225,0.0,0.0,0.0,2.427
7,10,5,,,,,4.4025,0.0,0.0,0.0,2.5829999999999997
7,10,5,,,,,3.835,0.0,0.0,0.0,3.102
7,10,5,,,,,4.87,0.0,0.0,0.0,4.644
7,10,5,,,,,4.565,0.0,0.0,0.0,5.178
7,11,5,,,,,4.3625,0.0,0.0,0.0,5.835
7,11,5,,,,,4.92,0.0,0.0,0.0,6.803999999999999
7,11,5,,,,,6.3525,0.0,0.0,0.0,6.123
7,11,5,,,,,4.165,0.0,0.0,0.0,6.498
7,12,5,,,,,5.195,0.0,0.0,0.0,6.234
7,12,5,,,,,4.81,0.0,0.0,0.0,7.271999999999999
7,12,5,,,,,4.5175,0.0,0.0,0.0,7.821
7,12,5,,,,,3.855,0.0,0.0,0.0,8.526
7,13,5,,,,,4.3675,0.0,0.0,0.0,8.241
7,13,5,,,,,4.945,0.0,0.0,0.0,7.134
7,13,5,,,,,4.55,0.0,0.0,0.0,6.96
7,13,5,,,,,4.465,0.0,0.0,0.0,8.75
7,14,5,,,,,5.0425,0.0,0.0,0.0,8.75
7,14,5,,,,,4.765000000000001,0.0,0.0,0.0,8.75
7,14,5,,,,,5.02,0.0,0.0,0.0,8.75
7,14,5,,,,,4.502500000000001,0.0,0.0,0.0,8.75
7,15,5,,,,,4.465,0.0,0.0,0.0,8.75
7,15,5,,,,,4.165,0.0,0.0,0.0,8.75
7,15,5,,,,,4.38,0.0,0.0,0.0,8.75
7,15,5,,,,,4.18,0.0,0.0,0.0,8.616
7,16,5,,,,,4.9375,0.0,0.0,0.0,8.625
7,16,5,,,,,5.07,0.0,0.0,0.0,8.484
7,16,5,,,,,4.3775,0.0,0.0,0.0,8.253
7,16,5,,,,,3.6975,0.0,0.0,0.0,8.337
7,17,5,,,,,3.94,0.0,0.0,0.0,7.128
7,17,5,,,,,6.245,0.0,0.0,0.0,5.094
7,17,5,,,,,4.3275,0.0,0.0,0.0,5.492999999999999
7,17,5,,,,,5.155,0.0,0.0,0.0,6.486
7,18,5,,,,,4.12,0.0,0.0,0.0,4.044
7,18,5,,,,,4.095,0.0,0.0,0.0,4.914
7,18,5,,,,,3.5625,0.0,0.0,0.0,4.575
7,18,5,,,,,2.9475,0.0,0.0,0.0,4.137
7,19,5,,,,,3.1925,0.0,0.0,0.0,2.9309999999999996
7,19,5,,,,,2.535,0.0,0.0,0.0,1.5419999999999998
7,19,5,,,,,3.005,0.0,0.0,0.0,1.8059999999999998
7,19,5,,,,,3.27,0.0,0.0,0.0,1.524
7,20,5,,,,,3.09,0.0,0.0,0.0,1.308
7,20,5,,,,,2.8475,0.0,0.0,0.0,1.317
7,20,5,,,,,3.08,0.0,0.0,0.0,0.9959999999999999
7,20,5,,,,,3.5,0.0,0.0,0.0,0.6
7,21,5,,,,,4.48,0.0,0.0,0.0,0.276
7,21,5,,,,,4.205,0.0,0.0,0.0,0.546
7,21,5,,,,,4.18,0.0,0.0,0.0,0.216
7,21,5,,,,,3.315,0.0,0.0,0.0,0.078
7,22,5,,,,,3.0125,0.0,0.0,0.0,0.015
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,23,5,,,,,2.0,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7925,0.0,0.0,0.0,0.051000000000000004
7,8,6,,,,,1.9325,0.0,0.0,0.0,0.219
7,8,6,,,,,2.565,0.0,0.0,0.0,0.378
7,8,6,,,,,2.745,0.0,0.0,0.0,0.594
7,8,6,,,,,1.9025,0.0,0.0,0.0,0.7829999999999999
7,9,6,,,,,3.0700000000000003,0.0,0.0,0.0,1.284
7,9,6,,,,,3.4025,0.0,0.0,0.0,1.683
7,9,6,,,,,4.005,0.0,0.0,0.0,1.5059999999999998
7,9,6,,,,,3.43,0.0,0.0,0.0,2.316
7,10,6,,,,,3.905,0.0,0.0,0.0,1.686
7,10,6,,,,,2.9725,0.0,0.0,0.0,3.567
7,10,6,,,,,3.3100000000000005,0.0,0.0,0.0,4.572
7,10,6,,,,,3.7825,0.0,0.0,0.0,5.138999999999999
7,11,6,,,,,3.155,0.0,0.0,0.0,5.2860000000000005
7,11,6,,,,,3.185,0.0,0.0,0.0,5.922
7,11,6,,,,,3.1625,0.0,0.0,0.0,6.494999999999999
7,11,6,,,,,3.58,0.0,0.0,0.0,6.9959999999999996
7,12,6,,,,,3.175,0.0,0.0,0.0,7.409999999999999
7,12,6,,,,,4.735,0.0,0.0,0.0,7.782
7,12,6,,,,,5.76,0.0,0.0,0.0,8.112
7,12,6,,,,,4.0,0.0,0.0,0.0,8.4
7,13,6,,,,,3.705,0.0,0.0,0.0,8.645999999999999
7,13,6,,,,,3.86,0.0,0.0,0.0,8.75
7,13,6,,,,,3.7275,0.0,0.0,0.0,8.75
7,13,6,,,,,4.5925,0.0,0.0,0.0,8.75
7,14,6,,,,,3.1125,0.0,0.0,0.0,8.75
7,14,6,,,,,3.475,0.0,0.0,0.0,8.75
7,14,6,,,,,3.7475,0.0,0.0,0.0,8.697
7,14,6,,,,,3.45,0.0,0.0,0.0,8.64
7,15,6,,,,,4.0675,0.0,0.0,0.0,8.181
7,15,6,,,,,3.5,0.0,0.0,0.0,8.4
7,15,6,,,,,3.24,0.0,0.0,0.0,7.788
7,15,6,,,,,3.425,0.0,0.0,0.0,7.109999999999999
7,16,6,,,,,3.185,0.0,0.0,0.0,5.321999999999999
7,16,6,,,,,3.335,0.0,0.0,0.0,5.502
7,16,6,,,,,4.9325,0.0,0.0,0.0,8.619
7,16,6,,,,,6.664999999999999,0.0,0.0,0.0,8.298
7,17,6,,,,,4.32,0.0,0.0,0.0,7.884
7,17,6,,,,,3.9725,0.0,0.0,0.0,7.467
7,17,6,,,,,3.6425,0.0,0.0,0.0,6.771
7,17,6,,,,,6.0725,0.0,0.0,0.0,6.387
7,18,6,,,,,3.8225,0.0,0.0,0.0,6.087
7,18,6,,,,,3.6425,0.0,0.0,0.0,5.571
7,18,6,,,,,3.515,0.0,0.0,0.0,5.117999999999999
