month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,18,6,,,,,4.404999999999999,0.0,0.0,0.0,4.385999999999999
7,19,6,,,,,3.33,0.0,0.0,0.0,3.996
7,19,6,,,,,3.3475,0.0,0.0,0.0,3.4170000000000003
7,19,6,,,,,2.58,0.0,0.0,0.0,2.796
7,19,6,,,,,2.92,0.0,0.0,0.0,2.304
7,20,6,,,,,2.975,0.0,0.0,0.0,1.77
7,20,6,,,,,2.87,0.0,0.0,0.0,1.044
7,20,6,,,,,2.8575,0.0,0.0,0.0,1.029
7,20,6,,,,,3.53,0.0,0.0,0.0,0.636
7,21,6,,,,,4.4225,0.0,0.0,0.0,0.507
7,21,6,,,,,2.97,0.0,0.0,0.0,0.264
7,21,6,,,,,3.6475,0.0,0.0,0.0,0.177
7,21,6,,,,,2.885,0.0,0.0,0.0,0.162
7,22,6,,,,,3.285,0.0,0.0,0.0,0.042
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.5,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.7675,0.0,0.0,0.0,0.021
7,8,7,,,,,2.085,0.0,0.0,0.0,0.10200000000000001
7,8,7,,,,,1.76,0.0,0.0,0.0,0.312
7,8,7,,,,,2.375,0.0,0.0,0.0,0.75
7,8,7,,,,,2.775,0.0,0.0,0.0,0.9299999999999999
7,9,7,,,,,3.635,0.0,0.0,0.0,1.062
7,9,7,,,,,3.6025,0.0,0.0,0.0,1.623
7,9,7,,,,,3.4275,0.0,0.0,0.0,2.013
7,9,7,,,,,2.755,0.0,0.0,0.0,1.8059999999999998
7,10,7,,,,,2.885,0.0,0.0,0.0,1.962
7,10,7,,,,,3.4850000000000003,0.0,0.0,0.0,2.382
7,10,7,,,,,3.4775,0.0,0.0,0.0,2.673
7,10,7,,,,,3.36,0.0,0.0,0.0,2.832
7,11,7,,,,,2.91,0.0,0.0,0.0,2.892
7,11,7,,,,,3.185,0.0,0.0,0.0,3.522
7,11,7,,,,,3.965,0.0,0.0,0.0,5.058
7,11,7,,,,,3.1025,0.0,0.0,0.0,5.8229999999999995
7,12,7,,,,,3.265000000000001,0.0,0.0,0.0,4.518
7,12,7,,,,,3.13,0.0,0.0,0.0,5.556
7,12,7,,,,,5.5725,0.0,0.0,0.0,6.387
7,12,7,,,,,5.8925,0.0,0.0,0.0,6.471
7,13,7,,,,,4.7375,0.0,0.0,0.0,8.75
7,13,7,,,,,4.8025,0.0,0.0,0.0,8.75
7,13,7,,,,,3.17,0.0,0.0,0.0,8.75
7,13,7,,,,,3.935,0.0,0.0,0.0,8.75
7,14,7,,,,,3.965,0.0,0.0,0.0,8.75
7,14,7,,,,,6.559999999999999,0.0,0.0,0.0,8.75
7,14,7,,,,,3.5725,0.0,0.0,0.0,8.75
7,14,7,,,,,3.8225,0.0,0.0,0.0,8.75
7,15,7,,,,,3.8249999999999993,0.0,0.0,0.0,8.75
7,15,7,,,,,3.3775000000000004,0.0,0.0,0.0,8.553
7,15,7,,,,,3.6775,0.0,0.0,0.0,8.613
7,15,7,,,,,4.1275,0.0,0.0,0.0,8.253
7,16,7,,,,,3.745,0.0,0.0,0.0,7.194
7,16,7,,,,,4.02,0.0,0.0,0.0,4.524
7,16,7,,,,,3.695,0.0,0.0,0.0,7.434
7,16,7,,,,,4.845,0.0,0.0,0.0,5.813999999999999
7,17,7,,,,,3.1275000000000004,0.0,0.0,0.0,5.253
7,17,7,,,,,4.12,0.0,0.0,0.0,5.544
7,17,7,,,,,3.365,0.0,0.0,0.0,5.238
7,17,7,,,,,3.925,0.0,0.0,0.0,5.01
7,18,7,,,,,4.015,0.0,0.0,0.0,5.117999999999999
7,18,7,,,,,3.61,0.0,0.0,0.0,4.932
7,18,7,,,,,4.4425,0.0,0.0,0.0,5.3309999999999995
7,18,7,,,,,4.005,0.0,0.0,0.0,3.9059999999999997
7,19,7,,,,,3.44,0.0,0.0,0.0,3.2279999999999998
7,19,7,,,,,2.6475,0.0,0.0,0.0,3.7769999999999997
7,19,7,,,,,3.18,0.0,0.0,0.0,2.916
7,19,7,,,,,2.6675,0.0,0.0,0.0,2.3009999999999997
7,20,7,,,,,2.8775,0.0,0.0,0.0,1.6529999999999998
7,20,7,,,,,2.9975,0.0,0.0,0.0,1.497
7,20,7,,,,,2.665,0.0,0.0,0.0,1.098
7,20,7,,,,,3.76,0.0,0.0,0.0,0.9119999999999999
7,21,7,,,,,4.015,0.0,0.0,0.0,0.618
7,21,7,,,,,3.5625,0.0,0.0,0.0,0.375
7,21,7,,,,,3.96,0.0,0.0,0.0,0.252
7,21,7,,,,,3.12,0.0,0.0,0.0,0.144
7,22,7,,,,,2.785,0.0,0.0,0.0,0.042
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,1.75,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.81,0.0,0.0,0.0,0.072
7,8,1,,,,,1.91,0.0,0.0,0.0,0.192
7,8,1,,,,,2.24,0.0,0.0,0.0,0.288
7,8,1,,,,,2.6075,0.0,0.0,0.0,0.429
7,8,1,,,,,2.8175,0.0,0.0,0.0,0.6809999999999999
7,9,1,,,,,3.15,0.0,0.0,0.0,1.08
7,9,1,,,,,4.585,0.0,0.0,0.0,1.6019999999999999
7,9,1,,,,,3.82,0.0,0.0,0.0,2.184
7,9,1,,,,,3.545,0.0,0.0,0.0,2.754
7,10,1,,,,,4.6225000000000005,0.0,0.0,0.0,3.447
7,10,1,,,,,4.94,0.0,0.0,0.0,4.128
7,10,1,,,,,3.7375,0.0,0.0,0.0,4.784999999999999
7,10,1,,,,,3.905,0.0,0.0,0.0,4.686
7,11,1,,,,,5.5975,0.0,0.0,0.0,4.917
7,11,1,,,,,5.63,0.0,0.0,0.0,4.656
7,11,1,,,,,5.385,0.0,0.0,0.0,4.662
7,11,1,,,,,6.83,0.0,0.0,0.0,6.9959999999999996
7,12,1,,,,,6.065,0.0,0.0,0.0,4.278
7,12,1,,,,,5.365,0.0,0.0,0.0,3.1380000000000003
7,12,1,,,,,5.4075,0.0,0.0,0.0,6.489
7,12,1,,,,,6.504999999999999,0.0,0.0,0.0,8.706
7,13,1,,,,,4.49,0.0,0.0,0.0,8.75
7,13,1,,,,,4.960000000000001,0.0,0.0,0.0,8.75
7,13,1,,,,,4.2075,0.0,0.0,0.0,8.75
7,13,1,,,,,4.827500000000001,0.0,0.0,0.0,8.75
7,14,1,,,,,4.6175,0.0,0.0,0.0,8.75
7,14,1,,,,,4.629999999999999,0.0,0.0,0.0,8.75
7,14,1,,,,,4.625,0.0,0.0,0.0,8.75
7,14,1,,,,,4.887499999999999,0.0,0.0,0.0,8.75
7,15,1,,,,,3.875,0.0,0.0,0.0,8.75
7,15,1,,,,,3.865,0.0,0.0,0.0,8.75
7,15,1,,,,,4.57,0.0,0.0,0.0,8.75
7,15,1,,,,,4.535,0.0,0.0,0.0,8.75
7,16,1,,,,,3.94,0.0,0.0,0.0,8.75
7,16,1,,,,,3.2275,0.0,0.0,0.0,8.75
7,16,1,,,,,4.76,0.0,0.0,0.0,8.712
7,16,1,,,,,3.995,0.0,0.0,0.0,8.394
7,17,1,,,,,3.95,0.0,0.0,0.0,8.04
7,17,1,,,,,3.66,0.0,0.0,0.0,7.692
7,17,1,,,,,4.8075,0.0,0.0,0.0,7.269
7,17,1,,,,,4.92,0.0,0.0,0.0,6.803999999999999
7,18,1,,,,,4.2825,0.0,0.0,0.0,6.3389999999999995
7,18,1,,,,,3.1175,0.0,0.0,0.0,5.840999999999999
7,18,1,,,,,3.1625,0.0,0.0,0.0,5.294999999999999
7,18,1,,,,,3.1975,0.0,0.0,0.0,4.736999999999999
7,19,1,,,,,3.965,0.0,0.0,0.0,4.1579999999999995
7,19,1,,,,,3.195,0.0,0.0,0.0,3.534
7,19,1,,,,,2.93,0.0,0.0,0.0,2.916
7,19,1,,,,,3.16,0.0,0.0,0.0,2.292
7,20,1,,,,,2.655,0.0,0.0,0.0,1.686
7,20,1,,,,,3.2125,0.0,0.0,0.0,1.155
7,20,1,,,,,3.105,0.0,0.0,0.0,0.726
7,20,1,,,,,2.885,0.0,0.0,0.0,0.46199999999999997
7,21,1,,,,,3.7825,0.0,0.0,0.0,0.33899999999999997
7,21,1,,,,,4.225,0.0,0.0,0.0,0.27
7,21,1,,,,,3.675,0.0,0.0,0.0,0.21
7,21,1,,,,,3.11,0.0,0.0,0.0,0.132
7,22,1,,,,,2.79,0.0,0.0,0.0,0.048
7,22,1,,,,,2.0,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,1.75,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.7975,0.0,0.0,0.0,0.056999999999999995
7,8,2,,,,,1.6375,0.0,0.0,0.0,0.165
7,8,2,,,,,1.7,0.0,0.0,0.0,0.24
7,8,2,,,,,2.3225,0.0,0.0,0.0,0.387
7,8,2,,,,,3.295,0.0,0.0,0.0,0.654
7,9,2,,,,,2.615,0.0,0.0,0.0,1.038
7,9,2,,,,,4.29,0.0,0.0,0.0,1.548
7,9,2,,,,,3.545,0.0,0.0,0.0,2.154
7,9,2,,,,,4.8575,0.0,0.0,0.0,2.529
7,10,2,,,,,3.805,0.0,0.0,0.0,1.8659999999999999
7,10,2,,,,,4.085,0.0,0.0,0.0,1.902
7,10,2,,,,,4.335,0.0,0.0,0.0,1.902
7,10,2,,,,,5.3625,0.0,0.0,0.0,2.235
7,11,2,,,,,3.6825,0.0,0.0,0.0,2.919
7,11,2,,,,,4.43,0.0,0.0,0.0,4.116
7,11,2,,,,,4.29,0.0,0.0,0.0,3.948
7,11,2,,,,,5.775,0.0,0.0,0.0,3.9299999999999997
7,12,2,,,,,4.2,0.0,0.0,0.0,6.84
7,12,2,,,,,4.6575,0.0,0.0,0.0,7.388999999999999
7,12,2,,,,,5.0325,0.0,0.0,0.0,8.139
7,12,2,,,,,5.905,0.0,0.0,0.0,8.75
7,13,2,,,,,6.2475,0.0,0.0,0.0,8.697
7,13,2,,,,,5.855,0.0,0.0,0.0,8.75
7,13,2,,,,,4.52,0.0,0.0,0.0,8.75
7,13,2,,,,,4.01,0.0,0.0,0.0,8.75
7,14,2,,,,,4.675,0.0,0.0,0.0,8.75
7,14,2,,,,,4.595,0.0,0.0,0.0,8.75
7,14,2,,,,,4.195,0.0,0.0,0.0,8.334
7,14,2,,,,,4.225,0.0,0.0,0.0,8.67
7,15,2,,,,,4.6775,0.0,0.0,0.0,8.75
7,15,2,,,,,3.78,0.0,0.0,0.0,8.736
7,15,2,,,,,4.875,0.0,0.0,0.0,7.6499999999999995
7,15,2,,,,,4.49,0.0,0.0,0.0,5.988
7,16,2,,,,,4.4625,0.0,0.0,0.0,6.555000000000001
7,16,2,,,,,4.055,0.0,0.0,0.0,5.465999999999999
7,16,2,,,,,4.625,0.0,0.0,0.0,3.75
7,16,2,,,,,4.7,0.0,0.0,0.0,3.24
7,17,2,,,,,4.385,0.0,0.0,0.0,4.662
7,17,2,,,,,3.985,0.0,0.0,0.0,7.182
7,17,2,,,,,4.065,0.0,0.0,0.0,7.2780000000000005
7,17,2,,,,,4.9225,0.0,0.0,0.0,6.807
7,18,2,,,,,4.775,0.0,0.0,0.0,6.33
7,18,2,,,,,3.865,0.0,0.0,0.0,5.838
7,18,2,,,,,3.65,0.0,0.0,0.0,5.28
7,18,2,,,,,2.9350000000000005,0.0,0.0,0.0,4.7219999999999995
7,19,2,,,,,4.1975,0.0,0.0,0.0,4.137
7,19,2,,,,,3.4450000000000003,0.0,0.0,0.0,3.534
7,19,2,,,,,3.175,0.0,0.0,0.0,2.9099999999999997
7,19,2,,,,,3.415,0.0,0.0,0.0,2.298
7,20,2,,,,,3.6625,0.0,0.0,0.0,1.695
7,20,2,,,,,4.6925,0.0,0.0,0.0,1.131
7,20,2,,,,,3.36,0.0,0.0,0.0,0.732
7,20,2,,,,,5.65,0.0,0.0,0.0,0.48
7,21,2,,,,,5.495,0.0,0.0,0.0,0.294
7,21,2,,,,,6.17,0.0,0.0,0.0,0.20400000000000001
7,21,2,,,,,5.9325,0.0,0.0,0.0,0.219
7,21,2,,,,,6.61,0.0,0.0,0.0,0.132
7,22,2,,,,,6.04,0.0,0.0,0.0,0.048
7,22,2,,,,,5.75,0.0,0.0,0.0,0.0
7,22,2,,,,,5.0,0.0,0.0,0.0,0.0
7,22,2,,,,,4.75,0.0,0.0,0.0,0.0
7,23,2,,,,,4.5,0.0,0.0,0.0,0.0
7,23,2,,,,,4.0,0.0,0.0,0.0,0.0
7,23,2,,,,,3.5,0.0,0.0,0.0,0.0
7,23,2,,,,,3.5,0.0,0.0,0.0,0.0
7,24,2,,,,,3.5,0.0,0.0,0.0,0.0
7,24,2,,,,,5.0,0.0,0.0,0.0,0.0
7,24,2,,,,,4.0,0.0,0.0,0.0,0.0
7,24,2,,,,,3.25,0.0,0.0,0.0,0.0
7,1,3,,,,,3.5,0.0,0.0,0.0,0.0
7,1,3,,,,,4.0,0.0,0.0,0.0,0.0
7,1,3,,,,,4.75,0.0,0.0,0.0,0.0
7,1,3,,,,,4.5,0.0,0.0,0.0,0.0
7,2,3,,,,,3.75,0.0,0.0,0.0,0.0
7,2,3,,,,,3.0,0.0,0.0,0.0,0.0
7,2,3,,,,,3.0,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.5,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.25,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7525,0.0,0.0,0.0,0.003
7,8,3,,,,,1.79,0.0,0.0,0.0,0.048
7,8,3,,,,,1.86,0.0,0.0,0.0,0.132
7,8,3,,,,,2.4625,0.0,0.0,0.0,0.255
7,8,3,,,,,3.105,0.0,0.0,0.0,0.426
7,9,3,,,,,2.88,0.0,0.0,0.0,0.756
7,9,3,,,,,4.11,0.0,0.0,0.0,1.032
7,9,3,,,,,3.0575,0.0,0.0,0.0,1.2690000000000001
7,9,3,,,,,3.935,0.0,0.0,0.0,2.622
7,10,3,,,,,3.35,0.0,0.0,0.0,3.42
7,10,3,,,,,4.825,0.0,0.0,0.0,3.69
7,10,3,,,,,5.859999999999999,0.0,0.0,0.0,4.632
7,10,3,,,,,5.795,0.0,0.0,0.0,5.154
7,11,3,,,,,4.235,0.0,0.0,0.0,5.682
7,11,3,,,,,3.435,0.0,0.0,0.0,6.2219999999999995
7,11,3,,,,,4.5225,0.0,0.0,0.0,6.627
7,11,3,,,,,6.43,0.0,0.0,0.0,7.116
7,12,3,,,,,6.27,0.0,0.0,0.0,7.523999999999999
7,12,3,,,,,5.6275,0.0,0.0,0.0,7.953
7,12,3,,,,,6.16,0.0,0.0,0.0,8.292
7,12,3,,,,,5.7175,0.0,0.0,0.0,8.661
7,13,3,,,,,4.97,0.0,0.0,0.0,8.75
7,13,3,,,,,4.565,0.0,0.0,0.0,8.75
7,13,3,,,,,4.9025,0.0,0.0,0.0,8.75
7,13,3,,,,,5.539999999999999,0.0,0.0,0.0,8.75
7,14,3,,,,,4.102499999999999,0.0,0.0,0.0,8.75
7,14,3,,,,,5.157499999999999,0.0,0.0,0.0,8.75
7,14,3,,,,,5.91,0.0,0.0,0.0,8.75
7,14,3,,,,,3.91,0.0,0.0,0.0,8.75
7,15,3,,,,,4.0375,0.0,0.0,0.0,8.75
7,15,3,,,,,3.6750000000000007,0.0,0.0,0.0,8.75
7,15,3,,,,,4.3575,0.0,0.0,0.0,8.75
7,15,3,,,,,5.824999999999999,0.0,0.0,0.0,8.75
7,16,3,,,,,4.502500000000001,0.0,0.0,0.0,8.75
7,16,3,,,,,4.7325,0.0,0.0,0.0,8.75
7,16,3,,,,,4.485,0.0,0.0,0.0,8.682
7,16,3,,,,,4.9925,0.0,0.0,0.0,8.391
7,17,3,,,,,3.9425,0.0,0.0,0.0,8.030999999999999
7,17,3,,,,,4.635,0.0,0.0,0.0,7.661999999999999
7,17,3,,,,,4.3175,0.0,0.0,0.0,7.281
7,17,3,,,,,4.4575,0.0,0.0,0.0,6.848999999999999
7,18,3,,,,,4.05,0.0,0.0,0.0,6.359999999999999
7,18,3,,,,,3.13,0.0,0.0,0.0,5.856
7,18,3,,,,,3.66,0.0,0.0,0.0,5.292
7,18,3,,,,,4.205,0.0,0.0,0.0,4.7459999999999996
7,19,3,,,,,3.2425,0.0,0.0,0.0,4.191
7,19,3,,,,,3.225,0.0,0.0,0.0,3.57
7,19,3,,,,,3.21,0.0,0.0,0.0,2.952
7,19,3,,,,,3.1875,0.0,0.0,0.0,2.3249999999999997
7,20,3,,,,,2.9475,0.0,0.0,0.0,1.7369999999999999
7,20,3,,,,,3.005,0.0,0.0,0.0,1.2059999999999997
7,20,3,,,,,3.16,0.0,0.0,0.0,0.792
7,20,3,,,,,3.44,0.0,0.0,0.0,0.528
7,21,3,,,,,4.835,0.0,0.0,0.0,0.402
7,21,3,,,,,4.2675,0.0,0.0,0.0,0.321
7,21,3,,,,,3.445,0.0,0.0,0.0,0.23399999999999999
7,21,3,,,,,3.61,0.0,0.0,0.0,0.132
7,22,3,,,,,3.03,0.0,0.0,0.0,0.036
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.75,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,1.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.5,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.785,0.0,0.0,0.0,0.042
7,8,4,,,,,2.0575,0.0,0.0,0.0,0.069
7,8,4,,,,,3.92,0.0,0.0,0.0,0.20400000000000001
7,8,4,,,,,3.635,0.0,0.0,0.0,0.46199999999999997
7,8,4,,,,,3.36,0.0,0.0,0.0,0.732
7,9,4,,,,,2.7575,0.0,0.0,0.0,0.9089999999999999
7,9,4,,,,,3.1925,0.0,0.0,0.0,1.131
7,9,4,,,,,3.405,0.0,0.0,0.0,1.986
7,9,4,,,,,3.8225,0.0,0.0,0.0,2.7869999999999995
7,10,4,,,,,3.855,0.0,0.0,0.0,3.4259999999999997
7,10,4,,,,,3.865,0.0,0.0,0.0,4.038
7,10,4,,,,,5.1,0.0,0.0,0.0,4.62
7,10,4,,,,,6.795,0.0,0.0,0.0,5.154
7,11,4,,,,,6.245,0.0,0.0,0.0,5.694
7,11,4,,,,,4.8625,0.0,0.0,0.0,6.135
7,11,4,,,,,5.07,0.0,0.0,0.0,6.684
7,11,4,,,,,4.475,0.0,0.0,0.0,7.169999999999999
7,12,4,,,,,4.105,0.0,0.0,0.0,7.626
7,12,4,,,,,4.21,0.0,0.0,0.0,8.052
7,12,4,,,,,4.275,0.0,0.0,0.0,8.43
7,12,4,,,,,4.28,0.0,0.0,0.0,8.736
7,13,4,,,,,5.5075,0.0,0.0,0.0,8.75
7,13,4,,,,,5.219999999999999,0.0,0.0,0.0,8.75
7,13,4,,,,,4.7875,0.0,0.0,0.0,8.75
7,13,4,,,,,4.344999999999999,0.0,0.0,0.0,8.75
7,14,4,,,,,4.375,0.0,0.0,0.0,8.75
7,14,4,,,,,4.422499999999999,0.0,0.0,0.0,8.75
7,14,4,,,,,4.442499999999999,0.0,0.0,0.0,8.75
7,14,4,,,,,4.175000000000001,0.0,0.0,0.0,8.75
7,15,4,,,,,3.68,0.0,0.0,0.0,8.75
7,15,4,,,,,3.635,0.0,0.0,0.0,8.75
7,15,4,,,,,3.885,0.0,0.0,0.0,8.75
7,15,4,,,,,3.592500000000001,0.0,0.0,0.0,8.75
7,16,4,,,,,5.27,0.0,0.0,0.0,8.75
7,16,4,,,,,4.095,0.0,0.0,0.0,8.75
7,16,4,,,,,4.095,0.0,0.0,0.0,8.75
7,16,4,,,,,5.3475,0.0,0.0,0.0,8.517
7,17,4,,,,,4.275,0.0,0.0,0.0,8.13
7,17,4,,,,,4.2025,0.0,0.0,0.0,7.742999999999999
7,17,4,,,,,4.86,0.0,0.0,0.0,7.332
7,17,4,,,,,4.26,0.0,0.0,0.0,6.912
7,18,4,,,,,4.3325,0.0,0.0,0.0,6.398999999999999
7,18,4,,,,,4.405,0.0,0.0,0.0,5.886
7,18,4,,,,,4.1875,0.0,0.0,0.0,5.325
7,18,4,,,,,3.4575,0.0,0.0,0.0,4.749
7,19,4,,,,,4.4725,0.0,0.0,0.0,4.167
7,19,4,,,,,3.46,0.0,0.0,0.0,3.552
7,19,4,,,,,3.19,0.0,0.0,0.0,2.928
7,19,4,,,,,3.16,0.0,0.0,0.0,2.292
7,20,4,,,,,3.415,0.0,0.0,0.0,1.698
7,20,4,,,,,2.71,0.0,0.0,0.0,1.152
7,20,4,,,,,3.38,0.0,0.0,0.0,0.756
7,20,4,,,,,2.91,0.0,0.0,0.0,0.49199999999999994
7,21,4,,,,,3.3,0.0,0.0,0.0,0.36
7,21,4,,,,,4.74,0.0,0.0,0.0,0.288
7,21,4,,,,,3.925,0.0,0.0,0.0,0.21
7,21,4,,,,,3.3525,0.0,0.0,0.0,0.12299999999999998
7,22,4,,,,,2.775,0.0,0.0,0.0,0.03
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.75,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,1.75,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.285,0.0,0.0,0.0,0.042
7,8,5,,,,,3.6225,0.0,0.0,0.0,0.147
7,8,5,,,,,4.6925,0.0,0.0,0.0,0.23099999999999998
7,8,5,,,,,3.8075,0.0,0.0,0.0,0.369
7,8,5,,,,,4.02,0.0,0.0,0.0,0.624
7,9,5,,,,,3.8525,0.0,0.0,0.0,1.023
7,9,5,,,,,4.305,0.0,0.0,0.0,1.5659999999999998
7,9,5,,,,,4.0275,0.0,0.0,0.0,2.133
7,9,5,,,,,4.5275,0.0,0.0,0.0,2.7329999999999997
7,10,5,,,,,3.8325,0.0,0.0,0.0,3.399
7,10,5,,,,,4.105,0.0,0.0,0.0,4.026
7,10,5,,,,,4.359999999999999,0.0,0.0,0.0,4.632
7,10,5,,,,,4.8125,0.0,0.0,0.0,5.175
7,11,5,,,,,4.745,0.0,0.0,0.0,5.694
7,11,5,,,,,3.9,0.0,0.0,0.0,6.180000000000001
7,11,5,,,,,4.78,0.0,0.0,0.0,6.636
7,11,5,,,,,4.1525,0.0,0.0,0.0,7.082999999999999
7,12,5,,,,,4.205,0.0,0.0,0.0,7.446
7,12,5,,,,,4.5125,0.0,0.0,0.0,7.8149999999999995
7,12,5,,,,,5.0125,0.0,0.0,0.0,8.115
7,12,5,,,,,4.5475,0.0,0.0,0.0,8.457
7,13,5,,,,,4.4025,0.0,0.0,0.0,8.583
7,13,5,,,,,4.44,0.0,0.0,0.0,8.75
7,13,5,,,,,4.4775,0.0,0.0,0.0,8.75
7,13,5,,,,,4.0625,0.0,0.0,0.0,8.75
7,14,5,,,,,3.875,0.0,0.0,0.0,8.75
7,14,5,,,,,3.4000000000000004,0.0,0.0,0.0,8.75
7,14,5,,,,,3.4125,0.0,0.0,0.0,8.75
7,14,5,,,,,3.17,0.0,0.0,0.0,8.75
7,15,5,,,,,3.6525,0.0,0.0,0.0,8.75
7,15,5,,,,,4.147500000000001,0.0,0.0,0.0,8.75
7,15,5,,,,,3.855,0.0,0.0,0.0,8.75
7,15,5,,,,,4.280000000000001,0.0,0.0,0.0,8.75
7,16,5,,,,,4.425,0.0,0.0,0.0,8.75
7,16,5,,,,,4.485,0.0,0.0,0.0,8.75
7,16,5,,,,,3.815,0.0,0.0,0.0,8.75
7,16,5,,,,,3.26,0.0,0.0,0.0,8.411999999999999
7,17,5,,,,,4.42,0.0,0.0,0.0,8.004
7,17,5,,,,,3.83,0.0,0.0,0.0,7.596
7,17,5,,,,,3.2775,0.0,0.0,0.0,7.233
7,17,5,,,,,5.195,0.0,0.0,0.0,6.8340000000000005
7,18,5,,,,,4.08,0.0,0.0,0.0,6.396
7,18,5,,,,,3.895,0.0,0.0,0.0,5.874
7,18,5,,,,,4.675,0.0,0.0,0.0,5.31
7,18,5,,,,,3.6925,0.0,0.0,0.0,4.731
7,19,5,,,,,3.4325,0.0,0.0,0.0,4.119
7,19,5,,,,,2.93,0.0,0.0,0.0,3.516
7,19,5,,,,,3.16,0.0,0.0,0.0,2.892
7,19,5,,,,,3.3825000000000003,0.0,0.0,0.0,2.259
7,20,5,,,,,2.885,0.0,0.0,0.0,1.662
7,20,5,,,,,2.7,0.0,0.0,0.0,1.14
7,20,5,,,,,3.1075,0.0,0.0,0.0,0.729
7,20,5,,,,,2.9,0.0,0.0,0.0,0.48
7,21,5,,,,,3.0475,0.0,0.0,0.0,0.357
7,21,5,,,,,3.7375,0.0,0.0,0.0,0.285
7,21,5,,,,,3.425,0.0,0.0,0.0,0.21
7,21,5,,,,,3.595,0.0,0.0,0.0,0.11399999999999999
7,22,5,,,,,3.775,0.0,0.0,0.0,0.03
7,22,5,,,,,2.5,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.0,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,1.75,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.75,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7825,0.0,0.0,0.0,0.039
7,8,6,,,,,2.375,0.0,0.0,0.0,0.15
7,8,6,,,,,3.6975,0.0,0.0,0.0,0.237
7,8,6,,,,,2.8225,0.0,0.0,0.0,0.387
7,8,6,,,,,2.77,0.0,0.0,0.0,0.624
7,9,6,,,,,2.3325,0.0,0.0,0.0,0.999
7,9,6,,,,,3.26,0.0,0.0,0.0,1.512
7,9,6,,,,,3.2350000000000003,0.0,0.0,0.0,2.082
7,9,6,,,,,3.215,0.0,0.0,0.0,2.658
7,10,6,,,,,3.25,0.0,0.0,0.0,3.3
7,10,6,,,,,3.0075,0.0,0.0,0.0,3.909
7,10,6,,,,,5.015000000000001,0.0,0.0,0.0,4.518
7,10,6,,,,,5.1925,0.0,0.0,0.0,5.031
7,11,6,,,,,3.33,0.0,0.0,0.0,5.4959999999999996
7,11,6,,,,,4.49,0.0,0.0,0.0,5.988
7,11,6,,,,,4.345,0.0,0.0,0.0,6.414
7,11,6,,,,,4.4225,0.0,0.0,0.0,6.807
7,12,6,,,,,4.06,0.0,0.0,0.0,7.271999999999999
7,12,6,,,,,3.94,0.0,0.0,0.0,7.728
7,12,6,,,,,3.3775000000000004,0.0,0.0,0.0,8.253
7,12,6,,,,,3.66,0.0,0.0,0.0,8.592
7,13,6,,,,,6.414999999999999,0.0,0.0,0.0,8.75
7,13,6,,,,,4.695,0.0,0.0,0.0,8.75
7,13,6,,,,,3.4850000000000003,0.0,0.0,0.0,8.75
7,13,6,,,,,3.5650000000000013,0.0,0.0,0.0,8.75
7,14,6,,,,,5.609999999999999,0.0,0.0,0.0,8.75
7,14,6,,,,,5.4125,0.0,0.0,0.0,8.75
7,14,6,,,,,3.6725,0.0,0.0,0.0,8.75
7,14,6,,,,,3.6750000000000007,0.0,0.0,0.0,8.75
7,15,6,,,,,2.93,0.0,0.0,0.0,8.75
7,15,6,,,,,2.9025,0.0,0.0,0.0,8.75
7,15,6,,,,,3.365,0.0,0.0,0.0,8.75
7,15,6,,,,,4.565000000000001,0.0,0.0,0.0,8.75
7,16,6,,,,,3.2175,0.0,0.0,0.0,8.75
7,16,6,,,,,3.76,0.0,0.0,0.0,8.75
7,16,6,,,,,4.525,0.0,0.0,0.0,8.73
7,16,6,,,,,3.5275,0.0,0.0,0.0,8.433
7,17,6,,,,,6.74,0.0,0.0,0.0,8.088
7,17,6,,,,,4.71,0.0,0.0,0.0,7.752
7,17,6,,,,,4.13,0.0,0.0,0.0,7.356
7,17,6,,,,,3.7425,0.0,0.0,0.0,6.890999999999999
7,18,6,,,,,5.8325,0.0,0.0,0.0,6.398999999999999
7,18,6,,,,,4.385,0.0,0.0,0.0,5.861999999999999
7,18,6,,,,,4.1625,0.0,0.0,0.0,5.294999999999999
7,18,6,,,,,2.95,0.0,0.0,0.0,4.74
7,19,6,,,,,2.95,0.0,0.0,0.0,4.14
7,19,6,,,,,2.6775,0.0,0.0,0.0,3.5130000000000003
7,19,6,,,,,2.905,0.0,0.0,0.0,2.8859999999999997
7,19,6,,,,,2.885,0.0,0.0,0.0,2.262
7,20,6,,,,,2.895,0.0,0.0,0.0,1.674
7,20,6,,,,,2.69,0.0,0.0,0.0,1.128
7,20,6,,,,,2.8475,0.0,0.0,0.0,0.717
7,20,6,,,,,4.395,0.0,0.0,0.0,0.474
7,21,6,,,,,4.05,0.0,0.0,0.0,0.36
7,21,6,,,,,4.4875,0.0,0.0,0.0,0.285
7,21,6,,,,,4.1725,0.0,0.0,0.0,0.207
7,21,6,,,,,4.1,0.0,0.0,0.0,0.12
7,22,6,,,,,3.275,0.0,0.0,0.0,0.03
7,22,6,,,,,2.5,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.5,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.5,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,7,7,,,,,2.25,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.78,0.0,0.0,0.0,0.036
7,8,7,,,,,1.88,0.0,0.0,0.0,0.156
7,8,7,,,,,2.72,0.0,0.0,0.0,0.264
7,8,7,,,,,3.855,0.0,0.0,0.0,0.426
7,8,7,,,,,2.8125,0.0,0.0,0.0,0.6749999999999999
7,9,7,,,,,2.85,0.0,0.0,0.0,1.02
7,9,7,,,,,3.21,0.0,0.0,0.0,1.452
7,9,7,,,,,3.38,0.0,0.0,0.0,1.9559999999999997
7,9,7,,,,,3.3075,0.0,0.0,0.0,2.469
7,10,7,,,,,3.0775,0.0,0.0,0.0,3.093
7,10,7,,,,,3.83,0.0,0.0,0.0,3.6959999999999997
7,10,7,,,,,5.0875,0.0,0.0,0.0,4.305
7,10,7,,,,,3.2675,0.0,0.0,0.0,4.821
7,11,7,,,,,3.7325,0.0,0.0,0.0,5.379
7,11,7,,,,,5.215,0.0,0.0,0.0,5.957999999999999
7,11,7,,,,,4.6875,0.0,0.0,0.0,6.5249999999999995
7,11,7,,,,,4.6225,0.0,0.0,0.0,7.047
7,12,7,,,,,4.295,0.0,0.0,0.0,7.553999999999999
7,12,7,,,,,4.6,0.0,0.0,0.0,7.919999999999999
7,12,7,,,,,4.1,0.0,0.0,0.0,8.219999999999999
7,12,7,,,,,3.395,0.0,0.0,0.0,8.574
7,13,7,,,,,3.6775,0.0,0.0,0.0,8.75
7,13,7,,,,,3.9,0.0,0.0,0.0,8.75
7,13,7,,,,,7.022500000000001,0.0,0.0,0.0,8.75
7,13,7,,,,,3.8225,0.0,0.0,0.0,8.75
7,14,7,,,,,3.1075,0.0,0.0,0.0,8.75
7,14,7,,,,,3.875,0.0,0.0,0.0,8.75
7,14,7,,,,,4.647500000000001,0.0,0.0,0.0,8.75
7,14,7,,,,,3.67,0.0,0.0,0.0,8.75
7,15,7,,,,,2.92,0.0,0.0,0.0,8.75
7,15,7,,,,,3.3874999999999997,0.0,0.0,0.0,8.75
7,15,7,,,,,3.352499999999999,0.0,0.0,0.0,8.75
7,15,7,,,,,4.057500000000001,0.0,0.0,0.0,8.75
7,16,7,,,,,4.2125,0.0,0.0,0.0,8.75
7,16,7,,,,,3.765,0.0,0.0,0.0,8.75
7,16,7,,,,,4.525,0.0,0.0,0.0,8.73
7,16,7,,,,,3.2775,0.0,0.0,0.0,8.433
7,17,7,,,,,3.4625000000000004,0.0,0.0,0.0,8.055
7,17,7,,,,,4.065,0.0,0.0,0.0,7.578
7,17,7,,,,,4.21,0.0,0.0,0.0,6.851999999999999
7,17,7,,,,,3.86,0.0,0.0,0.0,6.432
7,18,7,,,,,3.4875,0.0,0.0,0.0,5.984999999999999
7,18,7,,,,,3.3725,0.0,0.0,0.0,5.547
7,18,7,,,,,4.0925,0.0,0.0,0.0,4.9110000000000005
7,18,7,,,,,3.5875000000000004,0.0,0.0,0.0,4.6049999999999995
7,19,7,,,,,3.9475,0.0,0.0,0.0,4.137
7,19,7,,,,,3.5950000000000006,0.0,0.0,0.0,3.414
7,19,7,,,,,3.61,0.0,0.0,0.0,2.832
7,19,7,,,,,3.1325000000000003,0.0,0.0,0.0,2.259
7,20,7,,,,,3.1325000000000003,0.0,0.0,0.0,1.659
7,20,7,,,,,3.235,0.0,0.0,0.0,1.182
7,20,7,,,,,3.3875,0.0,0.0,0.0,0.7649999999999999
7,20,7,,,,,3.9475,0.0,0.0,0.0,0.537
7,21,7,,,,,4.08,0.0,0.0,0.0,0.396
7,21,7,,,,,4.4975,0.0,0.0,0.0,0.297
7,21,7,,,,,4.185,0.0,0.0,0.0,0.222
7,21,7,,,,,2.59,0.0,0.0,0.0,0.108
7,22,7,,,,,2.765,0.0,0.0,0.0,0.018
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.5,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.025,0.0,0.0,0.0,0.03
7,8,1,,,,,1.875,0.0,0.0,0.0,0.15
7,8,1,,,,,3.2225,0.0,0.0,0.0,0.267
7,8,1,,,,,3.0775,0.0,0.0,0.0,0.393
7,8,1,,,,,3.02,0.0,0.0,0.0,0.624
7,9,1,,,,,2.8125,0.0,0.0,0.0,0.975
7,9,1,,,,,3.4375,0.0,0.0,0.0,1.425
7,9,1,,,,,3.305,0.0,0.0,0.0,1.8659999999999999
7,9,1,,,,,5.032500000000001,0.0,0.0,0.0,2.439
7,10,1,,,,,3.5875,0.0,0.0,0.0,3.105
7,10,1,,,,,5.105,0.0,0.0,0.0,3.726
7,10,1,,,,,5.1425,0.0,0.0,0.0,4.3709999999999996
7,10,1,,,,,4.895,0.0,0.0,0.0,4.973999999999999
7,11,1,,,,,4.3425,0.0,0.0,0.0,5.511
7,11,1,,,,,4.4775,0.0,0.0,0.0,5.973
7,11,1,,,,,4.8575,0.0,0.0,0.0,6.428999999999999
7,11,1,,,,,4.925,0.0,0.0,0.0,6.81
7,12,1,,,,,5.5225,0.0,0.0,0.0,7.226999999999999
7,12,1,,,,,6.35,0.0,0.0,0.0,7.619999999999999
7,12,1,,,,,5.6275,0.0,0.0,0.0,7.953
7,12,1,,,,,4.91,0.0,0.0,0.0,8.292
7,13,1,,,,,5.92,0.0,0.0,0.0,8.604
7,13,1,,,,,5.915,0.0,0.0,0.0,8.75
7,13,1,,,,,5.04,0.0,0.0,0.0,8.75
7,13,1,,,,,4.6775,0.0,0.0,0.0,8.75
7,14,1,,,,,5.025,0.0,0.0,0.0,8.75
7,14,1,,,,,5.065000000000001,0.0,0.0,0.0,8.75
7,14,1,,,,,5.359999999999999,0.0,0.0,0.0,8.75
7,14,1,,,,,4.6175,0.0,0.0,0.0,8.75
7,15,1,,,,,3.6075,0.0,0.0,0.0,8.75
7,15,1,,,,,3.844999999999999,0.0,0.0,0.0,8.75
7,15,1,,,,,4.555,0.0,0.0,0.0,8.75
7,15,1,,,,,4.515000000000001,0.0,0.0,0.0,8.75
7,16,1,,,,,5.135,0.0,0.0,0.0,8.75
7,16,1,,,,,4.4325,0.0,0.0,0.0,8.75
7,16,1,,,,,4.9675,0.0,0.0,0.0,8.661
7,16,1,,,,,3.95,0.0,0.0,0.0,8.34
7,17,1,,,,,4.8675,0.0,0.0,0.0,7.940999999999999
7,17,1,,,,,4.2275,0.0,0.0,0.0,7.473
7,17,1,,,,,6.3775,0.0,0.0,0.0,7.053
7,17,1,,,,,5.95,0.0,0.0,0.0,6.54
7,18,1,,,,,5.345,0.0,0.0,0.0,6.114
7,18,1,,,,,4.415,0.0,0.0,0.0,5.598
7,18,1,,,,,4.435,0.0,0.0,0.0,5.021999999999999
7,18,1,,,,,3.4675,0.0,0.0,0.0,4.460999999999999
7,19,1,,,,,2.95,0.0,0.0,0.0,3.84
7,19,1,,,,,3.47,0.0,0.0,0.0,3.2640000000000002
7,19,1,,,,,2.7125,0.0,0.0,0.0,2.655
7,19,1,,,,,2.9825,0.0,0.0,0.0,2.0789999999999997
7,20,1,,,,,2.545,0.0,0.0,0.0,1.5539999999999998
7,20,1,,,,,2.93,0.0,0.0,0.0,1.116
7,20,1,,,,,2.635,0.0,0.0,0.0,0.762
7,20,1,,,,,3.9325,0.0,0.0,0.0,0.519
7,21,1,,,,,3.8275,0.0,0.0,0.0,0.393
7,21,1,,,,,4.26,0.0,0.0,0.0,0.312
7,21,1,,,,,4.4225,0.0,0.0,0.0,0.207
7,21,1,,,,,3.83,0.0,0.0,0.0,0.096
7,22,1,,,,,3.265,0.0,0.0,0.0,0.018
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.5,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.25,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.77,0.0,0.0,0.0,0.024
7,8,2,,,,,1.8525,0.0,0.0,0.0,0.12299999999999998
7,8,2,,,,,2.6725,0.0,0.0,0.0,0.207
7,8,2,,,,,3.2775,0.0,0.0,0.0,0.333
7,8,2,,,,,3.2325,0.0,0.0,0.0,0.579
7,9,2,,,,,3.5775,0.0,0.0,0.0,0.993
7,9,2,,,,,3.525,0.0,0.0,0.0,1.5299999999999998
7,9,2,,,,,3.47,0.0,0.0,0.0,2.064
7,9,2,,,,,4.4775,0.0,0.0,0.0,2.673
7,10,2,,,,,4.0125,0.0,0.0,0.0,3.315
7,10,2,,,,,3.7925,0.0,0.0,0.0,3.9509999999999996
7,10,2,,,,,5.5125,0.0,0.0,0.0,4.515
7,10,2,,,,,4.96,0.0,0.0,0.0,5.052
7,11,2,,,,,4.905,0.0,0.0,0.0,5.586
7,11,2,,,,,3.82,0.0,0.0,0.0,6.0840000000000005
7,11,2,,,,,4.425,0.0,0.0,0.0,6.51
7,11,2,,,,,4.27,0.0,0.0,0.0,6.9239999999999995
7,12,2,,,,,4.37,0.0,0.0,0.0,7.343999999999999
7,12,2,,,,,4.6875,0.0,0.0,0.0,7.725
7,12,2,,,,,4.935,0.0,0.0,0.0,8.021999999999998
7,12,2,,,,,4.9375,0.0,0.0,0.0,8.325
7,13,2,,,,,4.6125,0.0,0.0,0.0,8.535
7,13,2,,,,,5.535,0.0,0.0,0.0,8.741999999999999
7,13,2,,,,,5.3575,0.0,0.0,0.0,8.75
7,13,2,,,,,4.782499999999999,0.0,0.0,0.0,8.75
7,14,2,,,,,4.59,0.0,0.0,0.0,8.75
7,14,2,,,,,6.1175,0.0,0.0,0.0,8.75
7,14,2,,,,,5.4,0.0,0.0,0.0,8.75
7,14,2,,,,,4.6425,0.0,0.0,0.0,8.75
7,15,2,,,,,4.640000000000001,0.0,0.0,0.0,8.75
7,15,2,,,,,4.6175,0.0,0.0,0.0,8.75
7,15,2,,,,,5.58,0.0,0.0,0.0,8.75
7,15,2,,,,,5.807500000000001,0.0,0.0,0.0,8.75
7,16,2,,,,,5.2325,0.0,0.0,0.0,8.75
7,16,2,,,,,5.550000000000001,0.0,0.0,0.0,8.75
7,16,2,,,,,6.2925,0.0,0.0,0.0,8.75
7,16,2,,,,,6.24,0.0,0.0,0.0,8.388
7,17,2,,,,,6.7075,0.0,0.0,0.0,8.049
7,17,2,,,,,6.655,0.0,0.0,0.0,7.686
7,17,2,,,,,6.0425,0.0,0.0,0.0,7.251
7,17,2,,,,,7.405,0.0,0.0,0.0,6.7860000000000005
7,18,2,,,,,4.9925,0.0,0.0,0.0,6.2909999999999995
7,18,2,,,,,4.065,0.0,0.0,0.0,5.7780000000000005
7,18,2,,,,,4.105,0.0,0.0,0.0,5.226
7,18,2,,,,,3.1325000000000003,0.0,0.0,0.0,4.659
7,19,2,,,,,3.390000000000001,0.0,0.0,0.0,4.068
7,19,2,,,,,3.6075,0.0,0.0,0.0,3.429
7,19,2,,,,,3.325,0.0,0.0,0.0,2.79
7,19,2,,,,,3.3125,0.0,0.0,0.0,2.175
7,20,2,,,,,2.8325,0.0,0.0,0.0,1.599
7,20,2,,,,,2.93,0.0,0.0,0.0,1.116
7,20,2,,,,,2.615,0.0,0.0,0.0,0.738
7,20,2,,,,,3.665,0.0,0.0,0.0,0.49799999999999994
7,21,2,,,,,3.345,0.0,0.0,0.0,0.414
7,21,2,,,,,3.275,0.0,0.0,0.0,0.33
7,21,2,,,,,3.9425,0.0,0.0,0.0,0.23099999999999998
7,21,2,,,,,2.8525,0.0,0.0,0.0,0.12299999999999998
7,22,2,,,,,2.515,0.0,0.0,0.0,0.018
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.5,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.77,0.0,0.0,0.0,0.024
7,8,3,,,,,1.8725,0.0,0.0,0.0,0.147
7,8,3,,,,,2.705,0.0,0.0,0.0,0.24599999999999997
7,8,3,,,,,3.0925,0.0,0.0,0.0,0.41100000000000003
7,8,3,,,,,3.055,0.0,0.0,0.0,0.666
7,9,3,,,,,3.3625,0.0,0.0,0.0,1.035
7,9,3,,,,,3.255,0.0,0.0,0.0,1.5059999999999998
7,9,3,,,,,3.4175,0.0,0.0,0.0,2.001
7,9,3,,,,,4.9125,0.0,0.0,0.0,2.595
7,10,3,,,,,3.8775,0.0,0.0,0.0,3.153
7,10,3,,,,,3.87,0.0,0.0,0.0,3.7439999999999998
7,10,3,,,,,3.9925,0.0,0.0,0.0,4.191
7,10,3,,,,,5.075,0.0,0.0,0.0,4.59
7,11,3,,,,,4.5575,0.0,0.0,0.0,5.169
7,11,3,,,,,4.015,0.0,0.0,0.0,5.717999999999999
7,11,3,,,,,4.5175,0.0,0.0,0.0,6.021
7,11,3,,,,,4.075,0.0,0.0,0.0,6.39
7,12,3,,,,,4.545,0.0,0.0,0.0,6.654
7,12,3,,,,,4.1925,0.0,0.0,0.0,7.130999999999999
7,12,3,,,,,6.0725,0.0,0.0,0.0,7.587
7,12,3,,,,,5.6375,0.0,0.0,0.0,7.665
7,13,3,,,,,4.9525,0.0,0.0,0.0,8.043
7,13,3,,,,,4.26,0.0,0.0,0.0,8.411999999999999
7,13,3,,,,,4.51,0.0,0.0,0.0,8.712
7,13,3,,,,,3.4175000000000004,0.0,0.0,0.0,8.75
7,14,3,,,,,4.2325,0.0,0.0,0.0,8.75
7,14,3,,,,,5.300000000000001,0.0,0.0,0.0,8.75
7,14,3,,,,,5.105,0.0,0.0,0.0,8.75
7,14,3,,,,,4.885,0.0,0.0,0.0,8.75
7,15,3,,,,,4.129999999999999,0.0,0.0,0.0,8.75
7,15,3,,,,,3.852499999999999,0.0,0.0,0.0,8.75
7,15,3,,,,,4.6875,0.0,0.0,0.0,8.025
7,15,3,,,,,4.65,0.0,0.0,0.0,7.98
7,16,3,,,,,4.325,0.0,0.0,0.0,4.29
7,16,3,,,,,3.7825000000000006,0.0,0.0,0.0,4.539
7,16,3,,,,,4.44,0.0,0.0,0.0,6.5280000000000005
7,16,3,,,,,4.155,0.0,0.0,0.0,6.186
7,17,3,,,,,4.5775,0.0,0.0,0.0,6.693
7,17,3,,,,,4.9175,0.0,0.0,0.0,6.2010000000000005
7,17,3,,,,,4.47,0.0,0.0,0.0,5.9639999999999995
7,17,3,,,,,4.13,0.0,0.0,0.0,5.556
7,18,3,,,,,3.0325000000000006,0.0,0.0,0.0,4.239
7,18,3,,,,,3.915,0.0,0.0,0.0,3.198
7,18,3,,,,,3.6025,0.0,0.0,0.0,2.523
7,18,3,,,,,3.89,0.0,0.0,0.0,1.9679999999999997
7,19,3,,,,,3.635,0.0,0.0,0.0,1.962
7,19,3,,,,,3.0,0.0,0.0,0.0,2.1
7,19,3,,,,,3.045,0.0,0.0,0.0,1.8539999999999999
7,19,3,,,,,3.355,0.0,0.0,0.0,1.626
7,20,3,,,,,2.55,0.0,0.0,0.0,1.26
7,20,3,,,,,3.025,0.0,0.0,0.0,0.9299999999999999
7,20,3,,,,,3.785,0.0,0.0,0.0,0.642
7,20,3,,,,,3.63,0.0,0.0,0.0,0.45599999999999996
7,21,3,,,,,4.04,0.0,0.0,0.0,0.348
7,21,3,,,,,4.7175,0.0,0.0,0.0,0.261
7,21,3,,,,,3.3775,0.0,0.0,0.0,0.153
7,21,3,,,,,3.045,0.0,0.0,0.0,0.054
7,22,3,,,,,3.0025,0.0,0.0,0.0,0.003
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.5,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,1.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.5,0.0,0.0,0.0,0.0
7,7,4,,,,,2.25,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.5075,0.0,0.0,0.0,0.009
7,8,4,,,,,2.0975,0.0,0.0,0.0,0.11699999999999999
7,8,4,,,,,2.9725,0.0,0.0,0.0,0.267
7,8,4,,,,,2.355,0.0,0.0,0.0,0.426
7,8,4,,,,,3.3025,0.0,0.0,0.0,0.6629999999999999
7,9,4,,,,,3.7925,0.0,0.0,0.0,0.951
7,9,4,,,,,3.6,0.0,0.0,0.0,1.32
7,9,4,,,,,3.96,0.0,0.0,0.0,1.752
7,9,4,,,,,4.9350000000000005,0.0,0.0,0.0,2.322
7,10,4,,,,,3.1725,0.0,0.0,0.0,2.9069999999999996
7,10,4,,,,,4.41,0.0,0.0,0.0,3.492
7,10,4,,,,,3.3225,0.0,0.0,0.0,3.9869999999999997
7,10,4,,,,,4.465,0.0,0.0,0.0,4.457999999999999
7,11,4,,,,,4.575,0.0,0.0,0.0,4.89
7,11,4,,,,,4.5075,0.0,0.0,0.0,5.409
7,11,4,,,,,4.3975,0.0,0.0,0.0,5.877
7,11,4,,,,,3.765,0.0,0.0,0.0,6.318
7,12,4,,,,,4.095,0.0,0.0,0.0,6.7139999999999995
7,12,4,,,,,5.36,0.0,0.0,0.0,7.032
7,12,4,,,,,4.0375,0.0,0.0,0.0,7.544999999999999
7,12,4,,,,,3.8725,0.0,0.0,0.0,7.946999999999999
7,13,4,,,,,4.1725,0.0,0.0,0.0,8.307
7,13,4,,,,,4.435,0.0,0.0,0.0,8.622
7,13,4,,,,,4.54,0.0,0.0,0.0,8.748
7,13,4,,,,,5.5175,0.0,0.0,0.0,8.75
7,14,4,,,,,3.8625,0.0,0.0,0.0,8.75
7,14,4,,,,,5.210000000000001,0.0,0.0,0.0,8.75
7,14,4,,,,,5.4275,0.0,0.0,0.0,8.75
7,14,4,,,,,3.955,0.0,0.0,0.0,8.75
7,15,4,,,,,3.6925,0.0,0.0,0.0,8.75
7,15,4,,,,,5.127500000000001,0.0,0.0,0.0,8.75
7,15,4,,,,,4.5525,0.0,0.0,0.0,8.75
7,15,4,,,,,4.895,0.0,0.0,0.0,8.75
7,16,4,,,,,5.5175,0.0,0.0,0.0,8.721
7,16,4,,,,,6.8125,0.0,0.0,0.0,8.475
7,16,4,,,,,6.355,0.0,0.0,0.0,8.226
7,16,4,,,,,4.615,0.0,0.0,0.0,7.938
7,17,4,,,,,4.79,0.0,0.0,0.0,7.548
7,17,4,,,,,4.75,0.0,0.0,0.0,7.199999999999999
7,17,4,,,,,5.65,0.0,0.0,0.0,6.78
7,17,4,,,,,6.025,0.0,0.0,0.0,6.33
7,18,4,,,,,5.3925,0.0,0.0,0.0,5.8709999999999996
7,18,4,,,,,6.225,0.0,0.0,0.0,5.369999999999999
7,18,4,,,,,5.78,0.0,0.0,0.0,4.836
7,18,4,,,,,5.8225,0.0,0.0,0.0,4.287
7,19,4,,,,,4.6225000000000005,0.0,0.0,0.0,3.747
7,19,4,,,,,4.15,0.0,0.0,0.0,3.1799999999999997
7,19,4,,,,,4.6850000000000005,0.0,0.0,0.0,2.622
7,19,4,,,,,3.97,0.0,0.0,0.0,2.064
7,20,4,,,,,4.535,0.0,0.0,0.0,1.5419999999999998
7,20,4,,,,,4.4025,0.0,0.0,0.0,1.083
7,20,4,,,,,4.37,0.0,0.0,0.0,0.744
7,20,4,,,,,5.435,0.0,0.0,0.0,0.522
7,21,4,,,,,6.575,0.0,0.0,0.0,0.39
7,21,4,,,,,6.225,0.0,0.0,0.0,0.27
7,21,4,,,,,6.3825,0.0,0.0,0.0,0.159
7,21,4,,,,,5.8,0.0,0.0,0.0,0.06
7,22,4,,,,,6.2525,0.0,0.0,0.0,0.003
7,22,4,,,,,5.75,0.0,0.0,0.0,0.0
7,22,4,,,,,5.25,0.0,0.0,0.0,0.0
7,22,4,,,,,3.5,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.5,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,1.75,0.0,0.0,0.0,0.0
8,7,5,,,,,1.7575,0.0,0.0,0.0,0.009
8,8,5,,,,,1.6,0.0,0.0,0.0,0.12
8,8,5,,,,,1.975,0.0,0.0,0.0,0.27
8,8,5,,,,,2.5925,0.0,0.0,0.0,0.41100000000000003
8,8,5,,,,,3.2575,0.0,0.0,0.0,0.6089999999999999
8,9,5,,,,,2.995,0.0,0.0,0.0,0.894
8,9,5,,,,,3.0575,0.0,0.0,0.0,1.2690000000000001
8,9,5,,,,,3.1575,0.0,0.0,0.0,1.6889999999999998
8,9,5,,,,,4.57,0.0,0.0,0.0,2.184
8,10,5,,,,,4.0025,0.0,0.0,0.0,2.703
8,10,5,,,,,4.1975,0.0,0.0,0.0,3.2369999999999997
8,10,5,,,,,4.15,0.0,0.0,0.0,3.78
8,10,5,,,,,5.7925,0.0,0.0,0.0,4.2509999999999994
8,11,5,,,,,4.965,0.0,0.0,0.0,4.758
8,11,5,,,,,4.4525,0.0,0.0,0.0,5.342999999999999
8,11,5,,,,,5.85,0.0,0.0,0.0,5.819999999999999
8,11,5,,,,,4.67,0.0,0.0,0.0,6.204
8,12,5,,,,,4.245,0.0,0.0,0.0,6.594
8,12,5,,,,,5.0575,0.0,0.0,0.0,6.969
8,12,5,,,,,5.5525,0.0,0.0,0.0,7.263
8,12,5,,,,,4.98,0.0,0.0,0.0,7.476
8,13,5,,,,,5.225,0.0,0.0,0.0,7.77
8,13,5,,,,,4.4075,0.0,0.0,0.0,7.988999999999999
8,13,5,,,,,5.1275,0.0,0.0,0.0,8.253
8,13,5,,,,,4.345,0.0,0.0,0.0,8.514
8,14,5,,,,,4.7125,0.0,0.0,0.0,8.655
8,14,5,,,,,5.315,0.0,0.0,0.0,8.75
8,14,5,,,,,4.415,0.0,0.0,0.0,8.75
8,14,5,,,,,4.255,0.0,0.0,0.0,8.75
8,15,5,,,,,4.465,0.0,0.0,0.0,8.75
8,15,5,,,,,3.475,0.0,0.0,0.0,8.75
8,15,5,,,,,3.66,0.0,0.0,0.0,8.75
8,15,5,,,,,3.79,0.0,0.0,0.0,8.748
8,16,5,,,,,4.375,0.0,0.0,0.0,8.549999999999999
8,16,5,,,,,5.43,0.0,0.0,0.0,8.315999999999999
8,16,5,,,,,5.505,0.0,0.0,0.0,8.106
8,16,5,,,,,4.7775,0.0,0.0,0.0,7.832999999999999
8,17,5,,,,,6.2775,0.0,0.0,0.0,7.5329999999999995
8,17,5,,,,,6.98,0.0,0.0,0.0,7.176
8,17,5,,,,,5.6225,0.0,0.0,0.0,6.746999999999999
8,17,5,,,,,5.0025,0.0,0.0,0.0,6.303
8,18,5,,,,,4.08,0.0,0.0,0.0,5.796
8,18,5,,,,,4.8925,0.0,0.0,0.0,5.271
8,18,5,,,,,4.7225,0.0,0.0,0.0,4.767
8,18,5,,,,,4.7725,0.0,0.0,0.0,4.226999999999999
8,19,5,,,,,4.785,0.0,0.0,0.0,3.642
8,19,5,,,,,5.32,0.0,0.0,0.0,3.0839999999999996
8,19,5,,,,,4.3675,0.0,0.0,0.0,2.541
8,19,5,,,,,4.68,0.0,0.0,0.0,2.016
8,20,5,,,,,4.0175,0.0,0.0,0.0,1.5210000000000001
8,20,5,,,,,4.415,0.0,0.0,0.0,1.098
8,20,5,,,,,5.14,0.0,0.0,0.0,0.768
8,20,5,,,,,4.7125,0.0,0.0,0.0,0.555
8,21,5,,,,,6.845,0.0,0.0,0.0,0.414
8,21,5,,,,,6.75,0.0,0.0,0.0,0.3
8,21,5,,,,,6.4075,0.0,0.0,0.0,0.189
8,21,5,,,,,6.31,0.0,0.0,0.0,0.072
8,22,5,,,,,6.755,0.0,0.0,0.0,0.006
8,22,5,,,,,6.5,0.0,0.0,0.0,0.0
8,22,5,,,,,5.75,0.0,0.0,0.0,0.0
8,22,5,,,,,4.5,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.7575,0.0,0.0,0.0,0.009
8,8,6,,,,,1.85,0.0,0.0,0.0,0.12
8,8,6,,,,,1.7275,0.0,0.0,0.0,0.273
8,8,6,,,,,2.355,0.0,0.0,0.0,0.426
8,8,6,,,,,3.28,0.0,0.0,0.0,0.636
8,9,6,,,,,3.295,0.0,0.0,0.0,0.954
8,9,6,,,,,3.395,0.0,0.0,0.0,1.3739999999999999
8,9,6,,,,,3.4775,0.0,0.0,0.0,1.773
8,9,6,,,,,3.4825,0.0,0.0,0.0,2.0789999999999997
8,10,6,,,,,3.395,0.0,0.0,0.0,2.574
8,10,6,,,,,2.94,0.0,0.0,0.0,2.928
8,10,6,,,,,4.654999999999999,0.0,0.0,0.0,3.7859999999999996
8,10,6,,,,,3.7,0.0,0.0,0.0,3.24
8,11,6,,,,,3.47,0.0,0.0,0.0,3.2640000000000002
8,11,6,,,,,3.17,0.0,0.0,0.0,3.504
8,11,6,,,,,4.085,0.0,0.0,0.0,4.002
8,11,6,,,,,3.555,0.0,0.0,0.0,3.966
8,12,6,,,,,3.765000000000001,0.0,0.0,0.0,4.218
8,12,6,,,,,5.5425,0.0,0.0,0.0,4.851
8,12,6,,,,,6.5275,0.0,0.0,0.0,4.832999999999999
8,12,6,,,,,3.765000000000001,0.0,0.0,0.0,4.518
8,13,6,,,,,3.3425,0.0,0.0,0.0,5.511
8,13,6,,,,,3.53,0.0,0.0,0.0,5.436
8,13,6,,,,,5.09,0.0,0.0,0.0,5.808
8,13,6,,,,,3.4400000000000004,0.0,0.0,0.0,6.228000000000001
8,14,6,,,,,3.6,0.0,0.0,0.0,6.72
8,14,6,,,,,3.5175,0.0,0.0,0.0,6.6209999999999996
8,14,6,,,,,4.4775,0.0,0.0,0.0,6.5729999999999995
8,14,6,,,,,5.205,0.0,0.0,0.0,6.846
8,15,6,,,,,6.2875,0.0,0.0,0.0,7.244999999999999
8,15,6,,,,,3.4425,0.0,0.0,0.0,7.430999999999999
8,15,6,,,,,3.47,0.0,0.0,0.0,6.864
8,15,6,,,,,4.025,0.0,0.0,0.0,6.33
8,16,6,,,,,4.0,0.0,0.0,0.0,6.6
8,16,6,,,,,3.8775,0.0,0.0,0.0,6.453
8,16,6,,,,,3.42,0.0,0.0,0.0,6.803999999999999
8,16,6,,,,,6.2175,0.0,0.0,0.0,6.561
8,17,6,,,,,4.975,0.0,0.0,0.0,6.27
8,17,6,,,,,4.4175,0.0,0.0,0.0,5.901000000000001
8,17,6,,,,,4.2225,0.0,0.0,0.0,5.667
8,17,6,,,,,4.81,0.0,0.0,0.0,5.172
8,18,6,,,,,3.68,0.0,0.0,0.0,5.316
8,18,6,,,,,3.4450000000000003,0.0,0.0,0.0,5.3340000000000005
8,18,6,,,,,3.16,0.0,0.0,0.0,4.692
8,18,6,,,,,3.165,0.0,0.0,0.0,4.398
8,19,6,,,,,3.4275,0.0,0.0,0.0,3.813
8,19,6,,,,,3.21,0.0,0.0,0.0,3.252
8,19,6,,,,,2.48,0.0,0.0,0.0,2.6759999999999997
8,19,6,,,,,3.2575000000000003,0.0,0.0,0.0,2.109
8,20,6,,,,,2.8025,0.0,0.0,0.0,1.563
8,20,6,,,,,2.9225,0.0,0.0,0.0,1.107
8,20,6,,,,,3.145,0.0,0.0,0.0,0.774
