month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,20,6,,,,,3.47,0.0,0.0,0.0,0.564
8,21,6,,,,,4.115,0.0,0.0,0.0,0.438
8,21,6,,,,,4.025,0.0,0.0,0.0,0.33
8,21,6,,,,,3.43,0.0,0.0,0.0,0.216
8,21,6,,,,,2.825,0.0,0.0,0.0,0.09
8,22,6,,,,,2.255,0.0,0.0,0.0,0.006
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.5,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.25,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.25,0.0,0.0,0.0,0.0
8,5,7,,,,,2.5,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0025,0.0,0.0,0.0,0.003
8,8,7,,,,,1.8275,0.0,0.0,0.0,0.093
8,8,7,,,,,1.6975,0.0,0.0,0.0,0.237
8,8,7,,,,,2.825,0.0,0.0,0.0,0.39
8,8,7,,,,,3.5025,0.0,0.0,0.0,0.6029999999999999
8,9,7,,,,,2.985,0.0,0.0,0.0,0.882
8,9,7,,,,,3.3125,0.0,0.0,0.0,1.275
8,9,7,,,,,4.1775,0.0,0.0,0.0,1.7129999999999999
8,9,7,,,,,3.595,0.0,0.0,0.0,2.214
8,10,7,,,,,3.5925,0.0,0.0,0.0,2.8109999999999995
8,10,7,,,,,4.595000000000001,0.0,0.0,0.0,3.414
8,10,7,,,,,5.05,0.0,0.0,0.0,3.9599999999999995
8,10,7,,,,,4.24,0.0,0.0,0.0,4.488
8,11,7,,,,,3.68,0.0,0.0,0.0,5.015999999999999
8,11,7,,,,,4.0925,0.0,0.0,0.0,5.511
8,11,7,,,,,3.76,0.0,0.0,0.0,6.012
8,11,7,,,,,3.3675,0.0,0.0,0.0,6.441
8,12,7,,,,,3.97,0.0,0.0,0.0,6.864
8,12,7,,,,,5.29,0.0,0.0,0.0,7.247999999999999
8,12,7,,,,,4.3,0.0,0.0,0.0,7.56
8,12,7,,,,,3.5650000000000004,0.0,0.0,0.0,7.878
8,13,7,,,,,3.035,0.0,0.0,0.0,8.142
8,13,7,,,,,3.125,0.0,0.0,0.0,8.25
8,13,7,,,,,3.075,0.0,0.0,0.0,8.49
8,13,7,,,,,3.265,0.0,0.0,0.0,8.418
8,14,7,,,,,3.755,0.0,0.0,0.0,8.706
8,14,7,,,,,4.44,0.0,0.0,0.0,8.628
8,14,7,,,,,3.7725,0.0,0.0,0.0,8.727
8,14,7,,,,,3.535,0.0,0.0,0.0,8.741999999999999
8,15,7,,,,,3.5275,0.0,0.0,0.0,8.732999999999999
8,15,7,,,,,3.035,0.0,0.0,0.0,8.741999999999999
8,15,7,,,,,3.43,0.0,0.0,0.0,8.616
8,15,7,,,,,3.6275,0.0,0.0,0.0,8.553
8,16,7,,,,,2.4850000000000003,0.0,0.0,0.0,8.382
8,16,7,,,,,2.6525,0.0,0.0,0.0,8.283
8,16,7,,,,,2.9800000000000004,0.0,0.0,0.0,8.076
8,16,7,,,,,3.2525000000000004,0.0,0.0,0.0,7.803
8,17,7,,,,,3.22,0.0,0.0,0.0,7.4639999999999995
8,17,7,,,,,3.6625,0.0,0.0,0.0,7.095
8,17,7,,,,,3.5650000000000004,0.0,0.0,0.0,6.678
8,17,7,,,,,3.7225,0.0,0.0,0.0,6.267
8,18,7,,,,,3.2725,0.0,0.0,0.0,5.726999999999999
8,18,7,,,,,3.93,0.0,0.0,0.0,5.316
8,18,7,,,,,3.755,0.0,0.0,0.0,4.806
8,18,7,,,,,3.805,0.0,0.0,0.0,4.266
8,19,7,,,,,3.8475,0.0,0.0,0.0,3.717
8,19,7,,,,,3.38,0.0,0.0,0.0,3.1559999999999997
8,19,7,,,,,3.415,0.0,0.0,0.0,2.598
8,19,7,,,,,3.4525,0.0,0.0,0.0,2.0429999999999997
8,20,7,,,,,3.2475,0.0,0.0,0.0,1.497
8,20,7,,,,,3.42,0.0,0.0,0.0,1.104
8,20,7,,,,,3.395,0.0,0.0,0.0,0.774
8,20,7,,,,,3.2175,0.0,0.0,0.0,0.561
8,21,7,,,,,3.855,0.0,0.0,0.0,0.426
8,21,7,,,,,4.0,0.0,0.0,0.0,0.3
8,21,7,,,,,3.6375,0.0,0.0,0.0,0.165
8,21,7,,,,,3.2825,0.0,0.0,0.0,0.039
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.75,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.25,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.25,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.5,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,1.75,0.0,0.0,0.0,0.0
8,8,1,,,,,1.825,0.0,0.0,0.0,0.09
8,8,1,,,,,1.9475,0.0,0.0,0.0,0.237
8,8,1,,,,,2.0775,0.0,0.0,0.0,0.393
8,8,1,,,,,2.5075,0.0,0.0,0.0,0.6089999999999999
8,9,1,,,,,3.7375,0.0,0.0,0.0,0.885
8,9,1,,,,,3.785,0.0,0.0,0.0,1.2419999999999998
8,9,1,,,,,3.8725,0.0,0.0,0.0,1.647
8,9,1,,,,,4.255,0.0,0.0,0.0,2.106
8,10,1,,,,,4.0,0.0,0.0,0.0,2.6999999999999997
8,10,1,,,,,3.47,0.0,0.0,0.0,3.2640000000000002
8,10,1,,,,,4.43,0.0,0.0,0.0,3.816
8,10,1,,,,,3.640000000000001,0.0,0.0,0.0,4.368
8,11,1,,,,,5.8575,0.0,0.0,0.0,4.928999999999999
8,11,1,,,,,4.7975,0.0,0.0,0.0,5.457
8,11,1,,,,,4.6575,0.0,0.0,0.0,5.888999999999999
8,11,1,,,,,4.045,0.0,0.0,0.0,6.354
8,12,1,,,,,4.6375,0.0,0.0,0.0,6.765
8,12,1,,,,,4.7125,0.0,0.0,0.0,7.155
8,12,1,,,,,4.7,0.0,0.0,0.0,7.4399999999999995
8,12,1,,,,,5.435,0.0,0.0,0.0,7.7219999999999995
8,13,1,,,,,4.115,0.0,0.0,0.0,7.938
8,13,1,,,,,5.01,0.0,0.0,0.0,8.112
8,13,1,,,,,3.64,0.0,0.0,0.0,8.267999999999999
8,13,1,,,,,4.505,0.0,0.0,0.0,8.405999999999999
8,14,1,,,,,3.5725,0.0,0.0,0.0,8.487
8,14,1,,,,,5.6,0.0,0.0,0.0,8.52
8,14,1,,,,,6.877500000000001,0.0,0.0,0.0,8.553
8,14,1,,,,,3.4175000000000004,0.0,0.0,0.0,8.601
8,15,1,,,,,4.1,0.0,0.0,0.0,8.52
8,15,1,,,,,3.4825,0.0,0.0,0.0,8.379
8,15,1,,,,,3.1500000000000004,0.0,0.0,0.0,8.28
8,15,1,,,,,3.0675,0.0,0.0,0.0,8.181
8,16,1,,,,,3.43,0.0,0.0,0.0,8.016
8,16,1,,,,,2.5275,0.0,0.0,0.0,7.832999999999999
8,16,1,,,,,2.81,0.0,0.0,0.0,7.571999999999999
8,16,1,,,,,3.3175,0.0,0.0,0.0,7.281
8,17,1,,,,,3.1925,0.0,0.0,0.0,7.130999999999999
8,17,1,,,,,5.1725,0.0,0.0,0.0,6.807
8,17,1,,,,,4.08,0.0,0.0,0.0,6.396
8,17,1,,,,,3.455,0.0,0.0,0.0,5.946
8,18,1,,,,,3.3200000000000003,0.0,0.0,0.0,5.484
8,18,1,,,,,3.9325,0.0,0.0,0.0,5.019
8,18,1,,,,,4.0175,0.0,0.0,0.0,4.521
8,18,1,,,,,3.07,0.0,0.0,0.0,3.9839999999999995
8,19,1,,,,,3.09,0.0,0.0,0.0,3.408
8,19,1,,,,,3.1925,0.0,0.0,0.0,2.9309999999999996
8,19,1,,,,,2.7675,0.0,0.0,0.0,2.421
8,19,1,,,,,2.6025,0.0,0.0,0.0,1.923
8,20,1,,,,,2.7175,0.0,0.0,0.0,1.461
8,20,1,,,,,2.885,0.0,0.0,0.0,1.062
8,20,1,,,,,2.8625,0.0,0.0,0.0,0.735
8,20,1,,,,,2.95,0.0,0.0,0.0,0.54
8,21,1,,,,,3.84,0.0,0.0,0.0,0.40800000000000003
8,21,1,,,,,3.9875,0.0,0.0,0.0,0.285
8,21,1,,,,,4.13,0.0,0.0,0.0,0.156
8,21,1,,,,,3.2875,0.0,0.0,0.0,0.045
8,22,1,,,,,3.25,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.5,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.5,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.5,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.5,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.25,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.755,0.0,0.0,0.0,0.006
8,8,2,,,,,2.34,0.0,0.0,0.0,0.108
8,8,2,,,,,3.7025,0.0,0.0,0.0,0.243
8,8,2,,,,,2.545,0.0,0.0,0.0,0.354
8,8,2,,,,,2.625,0.0,0.0,0.0,0.44999999999999996
8,9,2,,,,,2.2075,0.0,0.0,0.0,0.849
8,9,2,,,,,3.56,0.0,0.0,0.0,1.272
8,9,2,,,,,3.4725,0.0,0.0,0.0,1.767
8,9,2,,,,,4.095,0.0,0.0,0.0,2.214
8,10,2,,,,,4.165,0.0,0.0,0.0,2.898
8,10,2,,,,,3.835,0.0,0.0,0.0,3.4019999999999997
8,10,2,,,,,5.6625,0.0,0.0,0.0,4.095
8,10,2,,,,,3.6675,0.0,0.0,0.0,4.401
8,11,2,,,,,3.6725,0.0,0.0,0.0,5.007000000000001
8,11,2,,,,,3.8925,0.0,0.0,0.0,5.571
8,11,2,,,,,5.0875,0.0,0.0,0.0,5.505
8,11,2,,,,,5.5575,0.0,0.0,0.0,6.369
8,12,2,,,,,4.0525,0.0,0.0,0.0,6.063
8,12,2,,,,,4.0325,0.0,0.0,0.0,7.238999999999999
8,12,2,,,,,4.19,0.0,0.0,0.0,7.728
8,12,2,,,,,4.2775,0.0,0.0,0.0,7.832999999999999
8,13,2,,,,,7.484999999999999,0.0,0.0,0.0,8.082
8,13,2,,,,,5.115,0.0,0.0,0.0,8.538
8,13,2,,,,,4.3225,0.0,0.0,0.0,8.487
8,13,2,,,,,3.9125,0.0,0.0,0.0,8.594999999999999
8,14,2,,,,,6.75,0.0,0.0,0.0,8.7
8,14,2,,,,,5.0075,0.0,0.0,0.0,8.709
8,14,2,,,,,4.21,0.0,0.0,0.0,8.75
8,14,2,,,,,4.1075,0.0,0.0,0.0,8.529
8,15,2,,,,,3.8,0.0,0.0,0.0,8.75
8,15,2,,,,,4.5325,0.0,0.0,0.0,8.738999999999999
8,15,2,,,,,3.72,0.0,0.0,0.0,8.75
8,15,2,,,,,3.59,0.0,0.0,0.0,7.9079999999999995
8,16,2,,,,,3.8625,0.0,0.0,0.0,8.535
8,16,2,,,,,3.82,0.0,0.0,0.0,8.75
8,16,2,,,,,3.505,0.0,0.0,0.0,8.405999999999999
8,16,2,,,,,2.8925,0.0,0.0,0.0,7.971
8,17,2,,,,,3.82,0.0,0.0,0.0,7.884
8,17,2,,,,,4.375,0.0,0.0,0.0,7.05
8,17,2,,,,,3.4975,0.0,0.0,0.0,6.896999999999999
8,17,2,,,,,3.4775,0.0,0.0,0.0,5.973
8,18,2,,,,,4.405,0.0,0.0,0.0,4.986
8,18,2,,,,,5.19,0.0,0.0,0.0,4.428
8,18,2,,,,,3.5275,0.0,0.0,0.0,3.6329999999999996
8,18,2,,,,,3.1225,0.0,0.0,0.0,2.847
8,19,2,,,,,2.96,0.0,0.0,0.0,2.6519999999999997
8,19,2,,,,,3.21,0.0,0.0,0.0,2.352
8,19,2,,,,,3.39,0.0,0.0,0.0,1.9679999999999997
8,19,2,,,,,3.03,0.0,0.0,0.0,1.536
8,20,2,,,,,2.815,0.0,0.0,0.0,0.9779999999999999
8,20,2,,,,,2.725,0.0,0.0,0.0,0.87
8,20,2,,,,,3.39,0.0,0.0,0.0,0.768
8,20,2,,,,,3.2975,0.0,0.0,0.0,0.6569999999999999
8,21,2,,,,,4.665,0.0,0.0,0.0,0.49799999999999994
8,21,2,,,,,4.26,0.0,0.0,0.0,0.312
8,21,2,,,,,4.12,0.0,0.0,0.0,0.144
8,21,2,,,,,2.7925,0.0,0.0,0.0,0.051000000000000004
8,22,2,,,,,3.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.5,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,1.555,0.0,0.0,0.0,0.066
8,8,3,,,,,3.945,0.0,0.0,0.0,0.23399999999999999
8,8,3,,,,,3.08,0.0,0.0,0.0,0.396
8,8,3,,,,,3.2425,0.0,0.0,0.0,0.591
8,9,3,,,,,2.995,0.0,0.0,0.0,0.894
8,9,3,,,,,3.3,0.0,0.0,0.0,1.26
8,9,3,,,,,3.4,0.0,0.0,0.0,1.68
8,9,3,,,,,4.29,0.0,0.0,0.0,2.148
8,10,3,,,,,3.775,0.0,0.0,0.0,2.73
8,10,3,,,,,5.055,0.0,0.0,0.0,3.366
8,10,3,,,,,5.5225,0.0,0.0,0.0,3.9269999999999996
8,10,3,,,,,3.415,0.0,0.0,0.0,4.098
8,11,3,,,,,3.85,0.0,0.0,0.0,4.62
8,11,3,,,,,3.71,0.0,0.0,0.0,5.652
8,11,3,,,,,5.5,0.0,0.0,0.0,6.3
8,11,3,,,,,3.5700000000000003,0.0,0.0,0.0,6.384
8,12,3,,,,,4.465,0.0,0.0,0.0,6.858
8,12,3,,,,,4.0125,0.0,0.0,0.0,7.215
8,12,3,,,,,3.9525,0.0,0.0,0.0,7.742999999999999
8,12,3,,,,,3.5825,0.0,0.0,0.0,8.498999999999999
8,13,3,,,,,5.4275,0.0,0.0,0.0,8.613
8,13,3,,,,,4.0975,0.0,0.0,0.0,8.517
8,13,3,,,,,3.7075,0.0,0.0,0.0,8.75
8,13,3,,,,,3.46,0.0,0.0,0.0,8.75
8,14,3,,,,,4.2575,0.0,0.0,0.0,6.009
8,14,3,,,,,3.7425,0.0,0.0,0.0,4.791
8,14,3,,,,,5.06,0.0,0.0,0.0,6.9719999999999995
8,14,3,,,,,4.8625,0.0,0.0,0.0,8.75
8,15,3,,,,,4.355,0.0,0.0,0.0,8.75
8,15,3,,,,,4.5475,0.0,0.0,0.0,8.75
8,15,3,,,,,3.9575,0.0,0.0,0.0,8.75
8,15,3,,,,,4.33,0.0,0.0,0.0,8.75
8,16,3,,,,,4.935,0.0,0.0,0.0,8.622
8,16,3,,,,,3.775,0.0,0.0,0.0,8.43
8,16,3,,,,,4.3,0.0,0.0,0.0,8.16
8,16,3,,,,,3.825,0.0,0.0,0.0,7.89
8,17,3,,,,,4.055,0.0,0.0,0.0,7.565999999999999
8,17,3,,,,,3.975,0.0,0.0,0.0,7.169999999999999
8,17,3,,,,,3.65,0.0,0.0,0.0,6.78
8,17,3,,,,,4.5275,0.0,0.0,0.0,6.332999999999999
8,18,3,,,,,5.135,0.0,0.0,0.0,5.861999999999999
8,18,3,,,,,4.2225,0.0,0.0,0.0,5.367
8,18,3,,,,,4.28,0.0,0.0,0.0,4.836
8,18,3,,,,,4.0875,0.0,0.0,0.0,4.305
8,19,3,,,,,3.875,0.0,0.0,0.0,3.75
8,19,3,,,,,3.4,0.0,0.0,0.0,3.1799999999999997
8,19,3,,,,,2.9175,0.0,0.0,0.0,2.601
8,19,3,,,,,3.2025,0.0,0.0,0.0,2.0429999999999997
8,20,3,,,,,3.005,0.0,0.0,0.0,1.5059999999999998
8,20,3,,,,,2.8725,0.0,0.0,0.0,1.047
8,20,3,,,,,3.115,0.0,0.0,0.0,0.738
8,20,3,,,,,3.2225,0.0,0.0,0.0,0.567
8,21,3,,,,,5.3825,0.0,0.0,0.0,0.45899999999999996
8,21,3,,,,,4.825,0.0,0.0,0.0,0.39
8,21,3,,,,,4.4,0.0,0.0,0.0,0.18
8,21,3,,,,,3.79,0.0,0.0,0.0,0.048
8,22,3,,,,,3.75,0.0,0.0,0.0,0.0
8,22,3,,,,,3.5,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,23,3,,,,,3.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.75,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.25,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.25,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,1.78,0.0,0.0,0.0,0.036
8,8,4,,,,,2.095,0.0,0.0,0.0,0.11399999999999999
8,8,4,,,,,2.925,0.0,0.0,0.0,0.21
8,9,4,,,,,3.02,0.0,0.0,0.0,0.324
8,9,4,,,,,4.3575,0.0,0.0,0.0,0.429
8,9,4,,,,,4.01,0.0,0.0,0.0,0.612
8,9,4,,,,,4.3175,0.0,0.0,0.0,0.6809999999999999
8,10,4,,,,,5.1025,0.0,0.0,0.0,0.723
8,10,4,,,,,3.9475,0.0,0.0,0.0,0.837
8,10,4,,,,,4.3,0.0,0.0,0.0,0.96
8,10,4,,,,,4.405,0.0,0.0,0.0,1.086
8,11,4,,,,,5.265,0.0,0.0,0.0,1.2179999999999997
8,11,4,,,,,4.385,0.0,0.0,0.0,1.3619999999999999
8,11,4,,,,,4.88,0.0,0.0,0.0,1.3559999999999999
8,11,4,,,,,4.465,0.0,0.0,0.0,1.758
8,12,4,,,,,4.1225000000000005,0.0,0.0,0.0,1.947
8,12,4,,,,,3.88,0.0,0.0,0.0,1.9559999999999997
8,12,4,,,,,5.715,0.0,0.0,0.0,2.358
8,12,4,,,,,4.565,0.0,0.0,0.0,3.078
8,13,4,,,,,4.0225,0.0,0.0,0.0,3.9269999999999996
8,13,4,,,,,4.875,0.0,0.0,0.0,4.95
8,13,4,,,,,4.725,0.0,0.0,0.0,5.069999999999999
8,13,4,,,,,4.91,0.0,0.0,0.0,4.992
8,14,4,,,,,3.58,0.0,0.0,0.0,6.096
8,14,4,,,,,4.38,0.0,0.0,0.0,5.556
8,14,4,,,,,3.9825,0.0,0.0,0.0,6.279
8,14,4,,,,,3.825,0.0,0.0,0.0,6.99
8,15,4,,,,,4.2375,0.0,0.0,0.0,7.484999999999999
8,15,4,,,,,3.5775,0.0,0.0,0.0,6.992999999999999
8,15,4,,,,,3.3175,0.0,0.0,0.0,6.981
8,15,4,,,,,3.38,0.0,0.0,0.0,6.156
8,16,4,,,,,5.1825,0.0,0.0,0.0,5.019
8,16,4,,,,,4.765000000000001,0.0,0.0,0.0,3.618
8,16,4,,,,,3.26,0.0,0.0,0.0,3.312
8,16,4,,,,,4.105,0.0,0.0,0.0,2.826
8,17,4,,,,,4.4325,0.0,0.0,0.0,2.319
8,17,4,,,,,5.515000000000001,0.0,0.0,0.0,2.418
8,17,4,,,,,5.5325,0.0,0.0,0.0,2.139
8,17,4,,,,,4.5475,0.0,0.0,0.0,1.857
8,18,4,,,,,5.2175,0.0,0.0,0.0,1.761
8,18,4,,,,,3.525,0.0,0.0,0.0,1.5299999999999998
8,18,4,,,,,3.4725,0.0,0.0,0.0,1.4669999999999999
8,18,4,,,,,3.575,0.0,0.0,0.0,1.5899999999999999
8,19,4,,,,,3.3725,0.0,0.0,0.0,1.647
8,19,4,,,,,3.08,0.0,0.0,0.0,1.596
8,19,4,,,,,3.425,0.0,0.0,0.0,1.41
8,19,4,,,,,3.19,0.0,0.0,0.0,1.128
8,20,4,,,,,3.09,0.0,0.0,0.0,1.008
8,20,4,,,,,3.1375,0.0,0.0,0.0,0.7649999999999999
8,20,4,,,,,4.3075,0.0,0.0,0.0,0.6689999999999999
8,20,4,,,,,3.6875,0.0,0.0,0.0,0.525
8,21,4,,,,,3.82,0.0,0.0,0.0,0.384
8,21,4,,,,,3.94,0.0,0.0,0.0,0.22799999999999998
8,21,4,,,,,3.855,0.0,0.0,0.0,0.126
8,21,4,,,,,3.775,0.0,0.0,0.0,0.03
8,22,4,,,,,3.75,0.0,0.0,0.0,0.0
8,22,4,,,,,3.0,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.5,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.25,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.75,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,4.0225,0.0,0.0,0.0,0.027
8,8,5,,,,,3.0875,0.0,0.0,0.0,0.105
8,8,5,,,,,3.1375,0.0,0.0,0.0,0.165
8,9,5,,,,,2.9925,0.0,0.0,0.0,0.291
8,9,5,,,,,3.62,0.0,0.0,0.0,0.444
8,9,5,,,,,3.2725,0.0,0.0,0.0,0.6269999999999999
8,9,5,,,,,3.835,0.0,0.0,0.0,0.702
8,10,5,,,,,4.2675,0.0,0.0,0.0,0.9209999999999999
8,10,5,,,,,3.935,0.0,0.0,0.0,1.122
8,10,5,,,,,4.2675,0.0,0.0,0.0,1.5210000000000001
8,10,5,,,,,4.18,0.0,0.0,0.0,1.716
8,11,5,,,,,8.015,0.0,0.0,0.0,1.5179999999999998
8,11,5,,,,,7.295,0.0,0.0,0.0,1.8539999999999999
8,11,5,,,,,4.525,0.0,0.0,0.0,2.13
8,11,5,,,,,4.779999999999999,0.0,0.0,0.0,2.4359999999999995
8,12,5,,,,,4.6875,0.0,0.0,0.0,2.625
8,12,5,,,,,5.3025,0.0,0.0,0.0,2.7630000000000003
8,12,5,,,,,5.515000000000001,0.0,0.0,0.0,3.618
8,12,5,,,,,5.359999999999999,0.0,0.0,0.0,4.332
8,13,5,,,,,5.3525,0.0,0.0,0.0,5.223
8,13,5,,,,,3.915,0.0,0.0,0.0,5.598
8,13,5,,,,,6.24,0.0,0.0,0.0,5.688
8,13,5,,,,,5.4425,0.0,0.0,0.0,6.531
8,14,5,,,,,3.55,0.0,0.0,0.0,5.159999999999999
8,14,5,,,,,4.565,0.0,0.0,0.0,4.577999999999999
8,14,5,,,,,4.5825,0.0,0.0,0.0,3.9989999999999997
8,14,5,,,,,3.515000000000001,0.0,0.0,0.0,4.218
8,15,5,,,,,3.8325,0.0,0.0,0.0,3.9989999999999997
8,15,5,,,,,3.2524999999999995,0.0,0.0,0.0,3.6029999999999998
8,15,5,,,,,3.485,0.0,0.0,0.0,3.2819999999999996
8,15,5,,,,,3.22,0.0,0.0,0.0,3.2640000000000002
8,16,5,,,,,3.5375,0.0,0.0,0.0,4.245
8,16,5,,,,,3.74,0.0,0.0,0.0,3.588
8,16,5,,,,,3.9475,0.0,0.0,0.0,3.5369999999999995
8,16,5,,,,,3.195,0.0,0.0,0.0,3.534
8,17,5,,,,,4.5175,0.0,0.0,0.0,3.321
8,17,5,,,,,2.975,0.0,0.0,0.0,2.97
8,17,5,,,,,3.7925,0.0,0.0,0.0,2.451
8,17,5,,,,,3.8875,0.0,0.0,0.0,2.2649999999999997
8,18,5,,,,,4.9525,0.0,0.0,0.0,2.0429999999999997
8,18,5,,,,,3.89,0.0,0.0,0.0,1.668
8,18,5,,,,,3.65,0.0,0.0,0.0,1.38
8,18,5,,,,,3.0875,0.0,0.0,0.0,1.305
8,19,5,,,,,3.5175,0.0,0.0,0.0,1.221
8,19,5,,,,,3.6075,0.0,0.0,0.0,1.329
8,19,5,,,,,2.9450000000000003,0.0,0.0,0.0,1.434
8,19,5,,,,,3.215,0.0,0.0,0.0,1.758
8,20,5,,,,,3.7,0.0,0.0,0.0,1.44
8,20,5,,,,,3.045,0.0,0.0,0.0,0.954
8,20,5,,,,,2.59,0.0,0.0,0.0,0.708
8,20,5,,,,,2.9,0.0,0.0,0.0,0.48
8,21,5,,,,,3.5425,0.0,0.0,0.0,0.351
8,21,5,,,,,4.18,0.0,0.0,0.0,0.216
8,21,5,,,,,4.305,0.0,0.0,0.0,0.066
8,21,5,,,,,3.505,0.0,0.0,0.0,0.006
8,22,5,,,,,3.5,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.5,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,8,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.5375,0.0,0.0,0.0,0.045
8,8,6,,,,,2.1125,0.0,0.0,0.0,0.135
8,8,6,,,,,2.165,0.0,0.0,0.0,0.198
8,9,6,,,,,3.2325,0.0,0.0,0.0,0.279
8,9,6,,,,,3.62,0.0,0.0,0.0,0.444
8,9,6,,,,,3.7325,0.0,0.0,0.0,0.579
8,9,6,,,,,4.1925,0.0,0.0,0.0,0.831
8,10,6,,,,,4.4725,0.0,0.0,0.0,0.867
8,10,6,,,,,3.54,0.0,0.0,0.0,1.248
8,10,6,,,,,3.48,0.0,0.0,0.0,1.476
8,10,6,,,,,4.915,0.0,0.0,0.0,1.698
8,11,6,,,,,4.0925,0.0,0.0,0.0,1.911
8,11,6,,,,,3.2575000000000003,0.0,0.0,0.0,1.809
8,11,6,,,,,3.355,0.0,0.0,0.0,2.226
8,11,6,,,,,3.7975,0.0,0.0,0.0,2.157
8,12,6,,,,,2.8525,0.0,0.0,0.0,2.523
8,12,6,,,,,3.59,0.0,0.0,0.0,2.808
8,12,6,,,,,3.1725,0.0,0.0,0.0,3.5069999999999997
8,12,6,,,,,4.0975,0.0,0.0,0.0,3.4170000000000003
8,13,6,,,,,3.0975,0.0,0.0,0.0,3.717
8,13,6,,,,,3.33,0.0,0.0,0.0,4.596
8,13,6,,,,,3.4975000000000005,0.0,0.0,0.0,4.497
8,13,6,,,,,3.34,0.0,0.0,0.0,4.008
8,14,6,,,,,6.215,0.0,0.0,0.0,4.758
8,14,6,,,,,3.905,0.0,0.0,0.0,4.986
8,14,6,,,,,4.01,0.0,0.0,0.0,4.811999999999999
8,14,6,,,,,3.775,0.0,0.0,0.0,5.430000000000001
8,15,6,,,,,3.5575,0.0,0.0,0.0,5.469
8,15,6,,,,,3.5175,0.0,0.0,0.0,6.021
8,15,6,,,,,4.0775,0.0,0.0,0.0,5.492999999999999
8,15,6,,,,,3.7075,0.0,0.0,0.0,5.948999999999999
8,16,6,,,,,3.88,0.0,0.0,0.0,5.255999999999999
8,16,6,,,,,3.37,0.0,0.0,0.0,6.144
8,16,6,,,,,2.9575,0.0,0.0,0.0,5.648999999999999
8,16,6,,,,,3.46,0.0,0.0,0.0,5.351999999999999
8,17,6,,,,,3.17,0.0,0.0,0.0,4.704
8,17,6,,,,,3.755,0.0,0.0,0.0,4.2059999999999995
8,17,6,,,,,3.2524999999999995,0.0,0.0,0.0,4.202999999999999
8,17,6,,,,,3.455,0.0,0.0,0.0,4.446
8,18,6,,,,,4.3475,0.0,0.0,0.0,4.017
8,18,6,,,,,4.0225,0.0,0.0,0.0,3.327
8,18,6,,,,,3.93,0.0,0.0,0.0,3.216
8,18,6,,,,,3.5875,0.0,0.0,0.0,2.8049999999999997
8,19,6,,,,,2.9325,0.0,0.0,0.0,2.619
8,19,6,,,,,3.54,0.0,0.0,0.0,2.7479999999999998
8,19,6,,,,,3.7325,0.0,0.0,0.0,2.379
8,19,6,,,,,3.6,0.0,0.0,0.0,1.92
8,20,6,,,,,2.96,0.0,0.0,0.0,1.452
8,20,6,,,,,3.1175,0.0,0.0,0.0,1.041
8,20,6,,,,,3.12,0.0,0.0,0.0,0.744
8,20,6,,,,,3.205,0.0,0.0,0.0,0.546
8,21,6,,,,,3.5775,0.0,0.0,0.0,0.393
8,21,6,,,,,4.72,0.0,0.0,0.0,0.264
8,21,6,,,,,3.8575,0.0,0.0,0.0,0.129
8,21,6,,,,,3.27,0.0,0.0,0.0,0.024
8,22,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.5,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.7875,0.0,0.0,0.0,0.045
8,8,7,,,,,2.415,0.0,0.0,0.0,0.198
8,8,7,,,,,2.3025,0.0,0.0,0.0,0.363
8,8,7,,,,,1.74,0.0,0.0,0.0,0.588
8,9,7,,,,,2.2925,0.0,0.0,0.0,0.6509999999999999
8,9,7,,,,,3.4025,0.0,0.0,0.0,0.7829999999999999
8,9,7,,,,,3.8925,0.0,0.0,0.0,1.371
8,9,7,,,,,3.7025,0.0,0.0,0.0,2.0429999999999997
8,10,7,,,,,4.7125,0.0,0.0,0.0,2.655
8,10,7,,,,,3.5075,0.0,0.0,0.0,3.3089999999999997
8,10,7,,,,,3.747500000000001,0.0,0.0,0.0,3.897
8,10,7,,,,,3.415,0.0,0.0,0.0,4.398
8,11,7,,,,,3.7,0.0,0.0,0.0,3.84
8,11,7,,,,,3.785,0.0,0.0,0.0,3.342
8,11,7,,,,,3.135,0.0,0.0,0.0,4.061999999999999
8,11,7,,,,,4.5425,0.0,0.0,0.0,5.751
8,12,7,,,,,4.87,0.0,0.0,0.0,6.444
8,12,7,,,,,4.995,0.0,0.0,0.0,7.194
8,12,7,,,,,4.0175,0.0,0.0,0.0,7.521
8,12,7,,,,,4.47,0.0,0.0,0.0,8.064
8,13,7,,,,,4.45,0.0,0.0,0.0,8.34
8,13,7,,,,,4.12,0.0,0.0,0.0,8.544
8,13,7,,,,,3.86,0.0,0.0,0.0,8.75
8,13,7,,,,,3.2750000000000004,0.0,0.0,0.0,8.75
8,14,7,,,,,3.8475,0.0,0.0,0.0,7.317
8,14,7,,,,,4.3525,0.0,0.0,0.0,7.023
8,14,7,,,,,3.68,0.0,0.0,0.0,7.116
8,14,7,,,,,3.54,0.0,0.0,0.0,6.648
8,15,7,,,,,3.2775,0.0,0.0,0.0,6.933
8,15,7,,,,,2.8525,0.0,0.0,0.0,7.023
8,15,7,,,,,3.29,0.0,0.0,0.0,8.448
8,15,7,,,,,2.96,0.0,0.0,0.0,8.75
8,16,7,,,,,2.81,0.0,0.0,0.0,8.472
8,16,7,,,,,3.1575,0.0,0.0,0.0,7.988999999999999
8,16,7,,,,,3.4375,0.0,0.0,0.0,7.425
8,16,7,,,,,3.2350000000000003,0.0,0.0,0.0,6.882000000000001
8,17,7,,,,,3.6225,0.0,0.0,0.0,6.146999999999999
8,17,7,,,,,3.7275,0.0,0.0,0.0,5.373
8,17,7,,,,,2.8550000000000004,0.0,0.0,0.0,5.526000000000001
8,17,7,,,,,3.4400000000000004,0.0,0.0,0.0,6.228000000000001
8,18,7,,,,,3.0125,0.0,0.0,0.0,5.715
8,18,7,,,,,3.585,0.0,0.0,0.0,5.202
8,18,7,,,,,4.140000000000001,0.0,0.0,0.0,4.668
8,18,7,,,,,2.9175,0.0,0.0,0.0,4.101
8,19,7,,,,,4.2125,0.0,0.0,0.0,3.5549999999999997
8,19,7,,,,,3.74,0.0,0.0,0.0,2.988
8,19,7,,,,,3.285,0.0,0.0,0.0,2.442
8,19,7,,,,,3.85,0.0,0.0,0.0,1.92
8,20,7,,,,,2.955,0.0,0.0,0.0,1.446
8,20,7,,,,,3.105,0.0,0.0,0.0,1.026
8,20,7,,,,,3.35,0.0,0.0,0.0,0.72
8,20,7,,,,,3.185,0.0,0.0,0.0,0.522
8,21,7,,,,,3.82,0.0,0.0,0.0,0.384
8,21,7,,,,,4.2025,0.0,0.0,0.0,0.243
8,21,7,,,,,3.85,0.0,0.0,0.0,0.12
8,21,7,,,,,3.0125,0.0,0.0,0.0,0.015
8,22,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,22,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,1.75,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,1.75,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,1.75,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.5,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,2.25,0.0,0.0,0.0,0.0
8,8,1,,,,,2.805,0.0,0.0,0.0,0.066
8,8,1,,,,,3.225,0.0,0.0,0.0,0.27
8,8,1,,,,,3.0925,0.0,0.0,0.0,0.41100000000000003
8,9,1,,,,,3.285,0.0,0.0,0.0,0.34199999999999997
8,9,1,,,,,3.725,0.0,0.0,0.0,0.27
8,9,1,,,,,3.58,0.0,0.0,0.0,0.396
8,9,1,,,,,3.855,0.0,0.0,0.0,0.726
8,10,1,,,,,3.945,0.0,0.0,0.0,0.834
8,10,1,,,,,3.725,0.0,0.0,0.0,0.87
8,10,1,,,,,4.16,0.0,0.0,0.0,1.092
8,10,1,,,,,5.2,0.0,0.0,0.0,1.44
8,11,1,,,,,4.7525,0.0,0.0,0.0,1.803
8,11,1,,,,,4.955,0.0,0.0,0.0,2.346
8,11,1,,,,,4.827500000000001,0.0,0.0,0.0,2.793
8,11,1,,,,,5.1025,0.0,0.0,0.0,3.1229999999999998
8,12,1,,,,,5.565,0.0,0.0,0.0,3.078
8,12,1,,,,,4.51,0.0,0.0,0.0,4.212
8,12,1,,,,,3.8525,0.0,0.0,0.0,7.622999999999999
8,12,1,,,,,3.7875,0.0,0.0,0.0,8.145
8,13,1,,,,,4.2025,0.0,0.0,0.0,8.343
8,13,1,,,,,4.785,0.0,0.0,0.0,8.442
8,13,1,,,,,4.83,0.0,0.0,0.0,8.75
8,13,1,,,,,5.6,0.0,0.0,0.0,8.75
8,14,1,,,,,3.6725,0.0,0.0,0.0,8.607
8,14,1,,,,,3.815,0.0,0.0,0.0,8.75
8,14,1,,,,,3.1500000000000004,0.0,0.0,0.0,8.75
8,14,1,,,,,3.1575,0.0,0.0,0.0,8.75
8,15,1,,,,,3.035,0.0,0.0,0.0,7.542
8,15,1,,,,,3.855,0.0,0.0,0.0,8.75
8,15,1,,,,,3.84,0.0,0.0,0.0,8.208
8,15,1,,,,,3.9675,0.0,0.0,0.0,8.75
8,16,1,,,,,5.05,0.0,0.0,0.0,8.16
8,16,1,,,,,4.01,0.0,0.0,0.0,8.411999999999999
8,16,1,,,,,4.255,0.0,0.0,0.0,8.106
8,16,1,,,,,3.495,0.0,0.0,0.0,7.794
8,17,1,,,,,4.195,0.0,0.0,0.0,7.434
8,17,1,,,,,5.02,0.0,0.0,0.0,5.4239999999999995
8,17,1,,,,,4.43,0.0,0.0,0.0,6.816
8,17,1,,,,,4.1325,0.0,0.0,0.0,6.159
8,18,1,,,,,3.255,0.0,0.0,0.0,5.7059999999999995
8,18,1,,,,,3.3525,0.0,0.0,0.0,5.223
8,18,1,,,,,3.8525,0.0,0.0,0.0,4.623
8,18,1,,,,,2.73,0.0,0.0,0.0,3.876
8,19,1,,,,,2.9225,0.0,0.0,0.0,3.5069999999999997
8,19,1,,,,,2.725,0.0,0.0,0.0,2.97
8,19,1,,,,,2.5175,0.0,0.0,0.0,2.421
8,19,1,,,,,3.345,0.0,0.0,0.0,1.914
8,20,1,,,,,2.47,0.0,0.0,0.0,1.464
8,20,1,,,,,2.8925,0.0,0.0,0.0,1.071
8,20,1,,,,,3.3975,0.0,0.0,0.0,0.7769999999999999
8,20,1,,,,,2.7225,0.0,0.0,0.0,0.567
8,21,1,,,,,3.82,0.0,0.0,0.0,0.384
8,21,1,,,,,4.43,0.0,0.0,0.0,0.216
8,21,1,,,,,3.5775,0.0,0.0,0.0,0.093
8,21,1,,,,,3.005,0.0,0.0,0.0,0.006
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.25,0.0,0.0,0.0,0.0
8,22,1,,,,,2.25,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.25,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.25,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.25,0.0,0.0,0.0,0.0
8,24,1,,,,,2.5,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,1.75,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,1.75,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,1.5,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,2.0,0.0,0.0,0.0,0.0
8,8,2,,,,,3.07,0.0,0.0,0.0,0.084
8,8,2,,,,,3.2175,0.0,0.0,0.0,0.261
8,8,2,,,,,3.1575,0.0,0.0,0.0,0.48899999999999993
8,9,2,,,,,3.4375,0.0,0.0,0.0,0.525
8,9,2,,,,,3.3675,0.0,0.0,0.0,0.741
8,9,2,,,,,3.485,0.0,0.0,0.0,0.882
8,9,2,,,,,3.1475,0.0,0.0,0.0,1.077
8,10,2,,,,,3.23,0.0,0.0,0.0,1.476
8,10,2,,,,,3.8525,0.0,0.0,0.0,1.323
8,10,2,,,,,3.465,0.0,0.0,0.0,2.058
8,10,2,,,,,5.6925,0.0,0.0,0.0,2.0309999999999997
8,11,2,,,,,5.7025,0.0,0.0,0.0,1.7429999999999999
8,11,2,,,,,3.805,0.0,0.0,0.0,2.466
8,11,2,,,,,3.6175,0.0,0.0,0.0,2.541
8,11,2,,,,,3.0775,0.0,0.0,0.0,2.1929999999999996
8,12,2,,,,,3.1925,0.0,0.0,0.0,5.630999999999999
8,12,2,,,,,3.8925,0.0,0.0,0.0,6.471
8,12,2,,,,,4.295,0.0,0.0,0.0,2.4539999999999997
8,12,2,,,,,3.19,0.0,0.0,0.0,2.328
8,13,2,,,,,5.7375,0.0,0.0,0.0,2.385
8,13,2,,,,,3.95,0.0,0.0,0.0,4.44
8,13,2,,,,,3.795,0.0,0.0,0.0,3.9539999999999997
8,13,2,,,,,4.495,0.0,0.0,0.0,2.994
8,14,2,,,,,3.3,0.0,0.0,0.0,2.16
8,14,2,,,,,4.075,0.0,0.0,0.0,3.0900000000000003
8,14,2,,,,,3.2775,0.0,0.0,0.0,2.133
8,14,2,,,,,3.77,0.0,0.0,0.0,1.8239999999999998
8,15,2,,,,,3.7925,0.0,0.0,0.0,1.551
8,15,2,,,,,3.52,0.0,0.0,0.0,2.124
8,15,2,,,,,3.875,0.0,0.0,0.0,1.65
8,15,2,,,,,3.655,0.0,0.0,0.0,1.686
8,16,2,,,,,4.645,0.0,0.0,0.0,2.874
8,16,2,,,,,4.095000000000001,0.0,0.0,0.0,2.814
8,16,2,,,,,3.88,0.0,0.0,0.0,3.456
8,16,2,,,,,4.51,0.0,0.0,0.0,2.4119999999999995
8,17,2,,,,,4.7,0.0,0.0,0.0,2.64
8,17,2,,,,,5.0925,0.0,0.0,0.0,5.211
8,17,2,,,,,4.525,0.0,0.0,0.0,3.3299999999999996
8,17,2,,,,,4.9575,0.0,0.0,0.0,1.449
8,18,2,,,,,4.885,0.0,0.0,0.0,1.3619999999999999
8,18,2,,,,,4.1775,0.0,0.0,0.0,1.413
8,18,2,,,,,3.7225,0.0,0.0,0.0,0.867
8,18,2,,,,,3.465,0.0,0.0,0.0,1.758
8,19,2,,,,,4.08,0.0,0.0,0.0,1.596
8,19,2,,,,,3.14,0.0,0.0,0.0,1.668
8,19,2,,,,,3.365,0.0,0.0,0.0,1.3379999999999999
8,19,2,,,,,3.1825,0.0,0.0,0.0,1.119
8,20,2,,,,,3.2125,0.0,0.0,0.0,0.855
8,20,2,,,,,3.05,0.0,0.0,0.0,0.96
8,20,2,,,,,4.01,0.0,0.0,0.0,0.612
8,20,2,,,,,3.325,0.0,0.0,0.0,0.39
8,21,2,,,,,4.2475,0.0,0.0,0.0,0.297
8,21,2,,,,,3.955,0.0,0.0,0.0,0.24599999999999997
8,21,2,,,,,3.0625,0.0,0.0,0.0,0.075
8,21,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.5,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.5,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,2.0025,0.0,0.0,0.0,0.003
8,8,3,,,,,1.5625,0.0,0.0,0.0,0.075
8,8,3,,,,,2.15,0.0,0.0,0.0,0.18
8,8,3,,,,,2.6025,0.0,0.0,0.0,0.423
8,9,3,,,,,3.2275,0.0,0.0,0.0,0.573
8,9,3,,,,,3.2675,0.0,0.0,0.0,0.6209999999999999
8,9,3,,,,,4.0825,0.0,0.0,0.0,0.999
8,9,3,,,,,3.985,0.0,0.0,0.0,1.182
8,10,3,,,,,5.3925,0.0,0.0,0.0,1.371
8,10,3,,,,,4.2725,0.0,0.0,0.0,1.527
8,10,3,,,,,3.8375,0.0,0.0,0.0,1.9049999999999998
8,10,3,,,,,4.1475,0.0,0.0,0.0,3.477
8,11,3,,,,,5.3175,0.0,0.0,0.0,4.281
8,11,3,,,,,5.42,0.0,0.0,0.0,5.303999999999999
8,11,3,,,,,5.45,0.0,0.0,0.0,5.94
8,11,3,,,,,4.6475,0.0,0.0,0.0,6.476999999999999
8,12,3,,,,,6.2725,0.0,0.0,0.0,6.927
8,12,3,,,,,5.1,0.0,0.0,0.0,7.319999999999999
8,12,3,,,,,5.4125,0.0,0.0,0.0,7.694999999999999
8,12,3,,,,,4.4325,0.0,0.0,0.0,8.019
8,13,3,,,,,3.945,0.0,0.0,0.0,8.334
8,13,3,,,,,3.3875,0.0,0.0,0.0,8.565
8,13,3,,,,,3.8,0.0,0.0,0.0,8.75
8,13,3,,,,,4.705,0.0,0.0,0.0,8.75
8,14,3,,,,,5.32,0.0,0.0,0.0,8.75
8,14,3,,,,,5.67,0.0,0.0,0.0,8.75
8,14,3,,,,,4.225,0.0,0.0,0.0,8.75
8,14,3,,,,,3.3975,0.0,0.0,0.0,8.75
8,15,3,,,,,2.915,0.0,0.0,0.0,8.75
8,15,3,,,,,3.1500000000000004,0.0,0.0,0.0,8.58
8,15,3,,,,,3.6125,0.0,0.0,0.0,8.75
8,15,3,,,,,4.375,0.0,0.0,0.0,8.75
8,16,3,,,,,4.695,0.0,0.0,0.0,8.634
8,16,3,,,,,4.02,0.0,0.0,0.0,8.424
8,16,3,,,,,3.625,0.0,0.0,0.0,7.6499999999999995
8,16,3,,,,,4.3525,0.0,0.0,0.0,7.622999999999999
8,17,3,,,,,3.6125,0.0,0.0,0.0,7.334999999999999
8,17,3,,,,,4.255,0.0,0.0,0.0,7.2059999999999995
8,17,3,,,,,3.9875,0.0,0.0,0.0,6.585
8,17,3,,,,,3.3600000000000003,0.0,0.0,0.0,5.232
8,18,3,,,,,3.4725,0.0,0.0,0.0,5.067
8,18,3,,,,,3.87,0.0,0.0,0.0,4.344
8,18,3,,,,,4.3075,0.0,0.0,0.0,3.969
8,18,3,,,,,4.355,0.0,0.0,0.0,4.026
8,19,3,,,,,4.032500000000001,0.0,0.0,0.0,3.039
8,19,3,,,,,3.065,0.0,0.0,0.0,3.078
8,19,3,,,,,2.74,0.0,0.0,0.0,2.088
8,19,3,,,,,3.225,0.0,0.0,0.0,1.47
8,20,3,,,,,2.53,0.0,0.0,0.0,1.536
8,20,3,,,,,2.84,0.0,0.0,0.0,1.008
8,20,3,,,,,3.0825,0.0,0.0,0.0,0.699
8,20,3,,,,,3.6875,0.0,0.0,0.0,0.525
8,21,3,,,,,3.54,0.0,0.0,0.0,0.348
8,21,3,,,,,4.165,0.0,0.0,0.0,0.198
8,21,3,,,,,3.305,0.0,0.0,0.0,0.066
8,21,3,,,,,3.0025,0.0,0.0,0.0,0.003
8,22,3,,,,,2.75,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.75,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.5,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.25,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,2.25,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,1.765,0.0,0.0,0.0,0.018
8,8,4,,,,,1.8775,0.0,0.0,0.0,0.153
8,8,4,,,,,3.26,0.0,0.0,0.0,0.312
8,8,4,,,,,3.175,0.0,0.0,0.0,0.51
8,9,4,,,,,2.925,0.0,0.0,0.0,0.81
8,9,4,,,,,4.23,0.0,0.0,0.0,1.176
8,9,4,,,,,3.615,0.0,0.0,0.0,1.638
8,9,4,,,,,3.5325,0.0,0.0,0.0,2.139
8,10,4,,,,,3.255,0.0,0.0,0.0,2.706
8,10,4,,,,,3.515,0.0,0.0,0.0,3.318
8,10,4,,,,,3.74,0.0,0.0,0.0,3.888
8,10,4,,,,,2.9625000000000004,0.0,0.0,0.0,4.455
8,11,4,,,,,4.66,0.0,0.0,0.0,4.992
8,11,4,,,,,3.5875000000000004,0.0,0.0,0.0,5.505
8,11,4,,,,,4.4375,0.0,0.0,0.0,5.925
8,11,4,,,,,3.4450000000000003,0.0,0.0,0.0,6.234
8,12,4,,,,,4.0575,0.0,0.0,0.0,6.669
8,12,4,,,,,3.715,0.0,0.0,0.0,7.1579999999999995
8,12,4,,,,,5.81,0.0,0.0,0.0,7.571999999999999
8,12,4,,,,,4.185,0.0,0.0,0.0,7.7219999999999995
8,13,4,,,,,4.38,0.0,0.0,0.0,7.9559999999999995
8,13,4,,,,,3.75,0.0,0.0,0.0,7.8
8,13,4,,,,,4.6175,0.0,0.0,0.0,8.241
8,13,4,,,,,3.395,0.0,0.0,0.0,8.274
8,14,4,,,,,4.515,0.0,0.0,0.0,8.418
8,14,4,,,,,3.455,0.0,0.0,0.0,8.645999999999999
8,14,4,,,,,3.345,0.0,0.0,0.0,8.75
8,14,4,,,,,3.055,0.0,0.0,0.0,8.75
8,15,4,,,,,3.3425,0.0,0.0,0.0,8.75
8,15,4,,,,,3.145,0.0,0.0,0.0,8.574
8,15,4,,,,,3.885,0.0,0.0,0.0,8.562
8,15,4,,,,,4.0525,0.0,0.0,0.0,8.463
8,16,4,,,,,4.6525,0.0,0.0,0.0,8.283
8,16,4,,,,,4.7075,0.0,0.0,0.0,8.049
8,16,4,,,,,3.9975,0.0,0.0,0.0,7.796999999999999
8,16,4,,,,,3.7875,0.0,0.0,0.0,7.544999999999999
8,17,4,,,,,4.56,0.0,0.0,0.0,7.271999999999999
8,17,4,,,,,5.26,0.0,0.0,0.0,6.912
8,17,4,,,,,3.42,0.0,0.0,0.0,6.504
8,17,4,,,,,4.5325,0.0,0.0,0.0,6.039
8,18,4,,,,,3.3925,0.0,0.0,0.0,5.571
8,18,4,,,,,3.955,0.0,0.0,0.0,5.046
8,18,4,,,,,4.0,0.0,0.0,0.0,4.5
8,18,4,,,,,3.035,0.0,0.0,0.0,3.942
8,19,4,,,,,3.3475,0.0,0.0,0.0,3.4170000000000003
8,19,4,,,,,2.895,0.0,0.0,0.0,2.874
8,19,4,,,,,2.715,0.0,0.0,0.0,2.358
8,19,4,,,,,3.0325,0.0,0.0,0.0,1.839
8,20,4,,,,,2.6475,0.0,0.0,0.0,1.377
8,20,4,,,,,3.0575,0.0,0.0,0.0,0.969
8,20,4,,,,,2.7875,0.0,0.0,0.0,0.6449999999999999
8,20,4,,,,,3.63,0.0,0.0,0.0,0.45599999999999996
8,21,4,,,,,4.28,0.0,0.0,0.0,0.336
8,21,4,,,,,4.1775,0.0,0.0,0.0,0.213
8,21,4,,,,,3.0775,0.0,0.0,0.0,0.093
8,21,4,,,,,2.505,0.0,0.0,0.0,0.006
8,22,4,,,,,2.75,0.0,0.0,0.0,0.0
8,22,4,,,,,2.75,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.5,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,1.5525,0.0,0.0,0.0,0.063
8,8,5,,,,,2.6425,0.0,0.0,0.0,0.17099999999999999
8,8,5,,,,,3.5575,0.0,0.0,0.0,0.369
8,9,5,,,,,2.44,0.0,0.0,0.0,0.528
8,9,5,,,,,2.995,0.0,0.0,0.0,0.594
8,9,5,,,,,3.185,0.0,0.0,0.0,0.8220000000000001
8,9,5,,,,,3.53,0.0,0.0,0.0,0.9359999999999999
8,10,5,,,,,3.045,0.0,0.0,0.0,0.954
8,10,5,,,,,3.0875,0.0,0.0,0.0,1.005
8,10,5,,,,,4.1425,0.0,0.0,0.0,1.071
8,10,5,,,,,3.3125,0.0,0.0,0.0,1.275
8,11,5,,,,,4.2075,0.0,0.0,0.0,1.449
8,11,5,,,,,3.6125,0.0,0.0,0.0,1.635
8,11,5,,,,,3.985,0.0,0.0,0.0,1.782
8,11,5,,,,,4.5600000000000005,0.0,0.0,0.0,1.8719999999999999
8,12,5,,,,,4.99,0.0,0.0,0.0,2.388
8,12,5,,,,,4.8975,0.0,0.0,0.0,2.877
8,12,5,,,,,4.055,0.0,0.0,0.0,3.666
8,12,5,,,,,3.49,0.0,0.0,0.0,3.2880000000000003
8,13,5,,,,,4.2,0.0,0.0,0.0,3.24
8,13,5,,,,,3.3175,0.0,0.0,0.0,3.381
8,13,5,,,,,3.415,0.0,0.0,0.0,2.898
8,13,5,,,,,3.88,0.0,0.0,0.0,3.456
8,14,5,,,,,2.91,0.0,0.0,0.0,3.492
8,14,5,,,,,3.2775,0.0,0.0,0.0,3.933
8,14,5,,,,,2.905,0.0,0.0,0.0,4.085999999999999
8,14,5,,,,,3.0625,0.0,0.0,0.0,3.375
8,15,5,,,,,3.48,0.0,0.0,0.0,2.076
8,15,5,,,,,3.585,0.0,0.0,0.0,3.4019999999999997
8,15,5,,,,,4.157500000000001,0.0,0.0,0.0,4.689
8,15,5,,,,,3.9825,0.0,0.0,0.0,4.178999999999999
8,16,5,,,,,4.532500000000001,0.0,0.0,0.0,3.939
8,16,5,,,,,4.484999999999999,0.0,0.0,0.0,3.8819999999999997
8,16,5,,,,,3.655,0.0,0.0,0.0,4.986
8,16,5,,,,,3.255,0.0,0.0,0.0,7.805999999999999
8,17,5,,,,,3.3975,0.0,0.0,0.0,7.377
8,17,5,,,,,3.81,0.0,0.0,0.0,6.9719999999999995
8,17,5,,,,,3.4525,0.0,0.0,0.0,6.542999999999999
8,17,5,,,,,3.3600000000000003,0.0,0.0,0.0,6.132000000000001
8,18,5,,,,,5.215,0.0,0.0,0.0,5.6579999999999995
8,18,5,,,,,4.3375,0.0,0.0,0.0,5.205
8,18,5,,,,,3.890000000000001,0.0,0.0,0.0,4.668
8,18,5,,,,,2.955,0.0,0.0,0.0,4.146
8,19,5,,,,,2.7275,0.0,0.0,0.0,3.573
8,19,5,,,,,2.74,0.0,0.0,0.0,2.988
8,19,5,,,,,3.265,0.0,0.0,0.0,2.418
8,19,5,,,,,2.8,0.0,0.0,0.0,1.8599999999999999
8,20,5,,,,,2.8625,0.0,0.0,0.0,1.335
8,20,5,,,,,2.49,0.0,0.0,0.0,0.888
8,20,5,,,,,3.235,0.0,0.0,0.0,0.582
8,20,5,,,,,3.59,0.0,0.0,0.0,0.40800000000000003
8,21,5,,,,,3.0,0.0,0.0,0.0,0.3
8,21,5,,,,,3.6625,0.0,0.0,0.0,0.195
8,21,5,,,,,3.5575,0.0,0.0,0.0,0.069
8,21,5,,,,,3.2525,0.0,0.0,0.0,0.003
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.25,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,8,6,,,,,1.5,0.0,0.0,0.0,0.0
8,8,6,,,,,1.5425,0.0,0.0,0.0,0.051000000000000004
8,8,6,,,,,2.6625,0.0,0.0,0.0,0.195
8,8,6,,,,,2.7825,0.0,0.0,0.0,0.33899999999999997
8,9,6,,,,,2.935,0.0,0.0,0.0,0.522
8,9,6,,,,,3.1125,0.0,0.0,0.0,0.735
8,9,6,,,,,3.33,0.0,0.0,0.0,0.9959999999999999
8,9,6,,,,,3.2025,0.0,0.0,0.0,1.143
8,10,6,,,,,3.525,0.0,0.0,0.0,1.2299999999999998
8,10,6,,,,,2.9025,0.0,0.0,0.0,1.383
8,10,6,,,,,3.1675,0.0,0.0,0.0,1.7009999999999998
8,10,6,,,,,3.255,0.0,0.0,0.0,2.106
8,11,6,,,,,3.645,0.0,0.0,0.0,3.4739999999999998
8,11,6,,,,,4.4475,0.0,0.0,0.0,4.736999999999999
8,11,6,,,,,3.8075,0.0,0.0,0.0,5.169
8,11,6,,,,,3.6225,0.0,0.0,0.0,5.8469999999999995
8,12,6,,,,,3.03,0.0,0.0,0.0,6.336
8,12,6,,,,,3.5375,0.0,0.0,0.0,6.645
8,12,6,,,,,3.55,0.0,0.0,0.0,6.96
8,12,6,,,,,6.0725,0.0,0.0,0.0,7.286999999999999
8,13,6,,,,,3.46,0.0,0.0,0.0,7.752
8,13,6,,,,,3.775,0.0,0.0,0.0,8.13
8,13,6,,,,,3.905,0.0,0.0,0.0,8.286
8,13,6,,,,,3.2750000000000004,0.0,0.0,0.0,8.43
8,14,6,,,,,3.945,0.0,0.0,0.0,8.634
8,14,6,,,,,3.495,0.0,0.0,0.0,8.693999999999999
8,14,6,,,,,4.3075,0.0,0.0,0.0,8.75
8,14,6,,,,,2.8200000000000003,0.0,0.0,0.0,8.75
8,15,6,,,,,3.0875000000000004,0.0,0.0,0.0,8.75
8,15,6,,,,,3.0625,0.0,0.0,0.0,8.75
8,15,6,,,,,5.522500000000001,0.0,0.0,0.0,8.727
8,15,6,,,,,4.41,0.0,0.0,0.0,8.592
8,16,6,,,,,3.955,0.0,0.0,0.0,8.346
8,16,6,,,,,4.4025,0.0,0.0,0.0,7.983
8,16,6,,,,,4.3075,0.0,0.0,0.0,7.569
8,16,6,,,,,3.545,0.0,0.0,0.0,7.254
8,17,6,,,,,3.555,0.0,0.0,0.0,6.965999999999999
8,17,6,,,,,3.135,0.0,0.0,0.0,6.462
8,17,6,,,,,3.9325,0.0,0.0,0.0,5.919
8,17,6,,,,,4.7525,0.0,0.0,0.0,5.703
8,18,6,,,,,3.955,0.0,0.0,0.0,5.346
8,18,6,,,,,4.27,0.0,0.0,0.0,4.823999999999999
8,18,6,,,,,4.095000000000001,0.0,0.0,0.0,4.314
8,18,6,,,,,3.3975,0.0,0.0,0.0,3.7769999999999997
8,19,6,,,,,2.9625,0.0,0.0,0.0,3.255
8,19,6,,,,,2.7625,0.0,0.0,0.0,2.7150000000000003
8,19,6,,,,,3.355,0.0,0.0,0.0,2.226
8,19,6,,,,,3.475,0.0,0.0,0.0,1.77
8,20,6,,,,,2.8575,0.0,0.0,0.0,1.329
8,20,6,,,,,3.03,0.0,0.0,0.0,0.9359999999999999
8,20,6,,,,,2.8,0.0,0.0,0.0,0.66
8,20,6,,,,,3.2625,0.0,0.0,0.0,0.315
8,21,6,,,,,3.425,0.0,0.0,0.0,0.21
8,21,6,,,,,3.8675,0.0,0.0,0.0,0.141
8,21,6,,,,,3.54,0.0,0.0,0.0,0.048
8,21,6,,,,,3.75,0.0,0.0,0.0,0.0
8,22,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.75,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
