month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.75,0.0,0.0,0.0,0.0
8,8,7,,,,,1.76,0.0,0.0,0.0,0.012
8,8,7,,,,,1.8175,0.0,0.0,0.0,0.081
8,8,7,,,,,3.65,0.0,0.0,0.0,0.18
8,9,7,,,,,3.475,0.0,0.0,0.0,0.27
8,9,7,,,,,3.57,0.0,0.0,0.0,0.384
8,9,7,,,,,3.87,0.0,0.0,0.0,0.444
8,9,7,,,,,3.2675,0.0,0.0,0.0,0.6209999999999999
8,10,7,,,,,3.3325,0.0,0.0,0.0,0.699
8,10,7,,,,,4.5175,0.0,0.0,0.0,0.9209999999999999
8,10,7,,,,,3.3875,0.0,0.0,0.0,1.065
8,10,7,,,,,3.78,0.0,0.0,0.0,1.236
8,11,7,,,,,3.2350000000000003,0.0,0.0,0.0,1.482
8,11,7,,,,,3.15,0.0,0.0,0.0,1.68
8,11,7,,,,,3.575,0.0,0.0,0.0,1.89
8,11,7,,,,,3.1100000000000003,0.0,0.0,0.0,2.232
8,12,7,,,,,4.145,0.0,0.0,0.0,2.574
8,12,7,,,,,3.025,0.0,0.0,0.0,2.73
8,12,7,,,,,3.6825,0.0,0.0,0.0,3.819
8,12,7,,,,,2.9875,0.0,0.0,0.0,3.885
8,13,7,,,,,3.4325,0.0,0.0,0.0,4.119
8,13,7,,,,,4.115,0.0,0.0,0.0,4.338
8,13,7,,,,,3.3925,0.0,0.0,0.0,4.971
8,13,7,,,,,4.5625,0.0,0.0,0.0,5.475
8,14,7,,,,,3.2300000000000004,0.0,0.0,0.0,5.376
8,14,7,,,,,2.9175000000000004,0.0,0.0,0.0,5.301
8,14,7,,,,,3.3325,0.0,0.0,0.0,5.7989999999999995
8,14,7,,,,,3.295,0.0,0.0,0.0,5.454
8,15,7,,,,,3.115,0.0,0.0,0.0,5.538
8,15,7,,,,,3.6575000000000006,0.0,0.0,0.0,4.089
8,15,7,,,,,3.6125,0.0,0.0,0.0,3.7349999999999994
8,15,7,,,,,4.5600000000000005,0.0,0.0,0.0,4.572
8,16,7,,,,,3.3625,0.0,0.0,0.0,5.534999999999999
8,16,7,,,,,3.38,0.0,0.0,0.0,5.255999999999999
8,16,7,,,,,3.49,0.0,0.0,0.0,5.688
8,16,7,,,,,3.465,0.0,0.0,0.0,5.358
8,17,7,,,,,3.83,0.0,0.0,0.0,4.896
8,17,7,,,,,3.905,0.0,0.0,0.0,4.686
8,17,7,,,,,4.08,0.0,0.0,0.0,3.996
8,17,7,,,,,4.46,0.0,0.0,0.0,4.152
8,18,7,,,,,3.7075,0.0,0.0,0.0,3.249
8,18,7,,,,,3.3825,0.0,0.0,0.0,3.4589999999999996
8,18,7,,,,,3.1,0.0,0.0,0.0,2.82
8,18,7,,,,,3.12,0.0,0.0,0.0,2.844
8,19,7,,,,,2.8925,0.0,0.0,0.0,3.171
8,19,7,,,,,3.04,0.0,0.0,0.0,3.048
8,19,7,,,,,2.9025,0.0,0.0,0.0,2.5829999999999997
8,19,7,,,,,2.915,0.0,0.0,0.0,1.998
8,20,7,,,,,2.7075,0.0,0.0,0.0,1.449
8,20,7,,,,,2.8075,0.0,0.0,0.0,0.6689999999999999
8,20,7,,,,,3.07,0.0,0.0,0.0,0.384
8,20,7,,,,,3.56,0.0,0.0,0.0,0.372
8,21,7,,,,,4.23,0.0,0.0,0.0,0.276
8,21,7,,,,,3.8575,0.0,0.0,0.0,0.129
8,21,7,,,,,3.5225,0.0,0.0,0.0,0.027
8,21,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.75,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,1.75,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.5,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,1.75,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,2.5,0.0,0.0,0.0,0.0
8,8,1,,,,,3.77,0.0,0.0,0.0,0.024
8,8,1,,,,,2.8925,0.0,0.0,0.0,0.17099999999999999
8,8,1,,,,,2.8025,0.0,0.0,0.0,0.363
8,9,1,,,,,2.915,0.0,0.0,0.0,0.49799999999999994
8,9,1,,,,,3.1875,0.0,0.0,0.0,0.525
8,9,1,,,,,3.605,0.0,0.0,0.0,0.726
8,9,1,,,,,3.21,0.0,0.0,0.0,1.452
8,10,1,,,,,4.4325,0.0,0.0,0.0,1.719
8,10,1,,,,,4.515000000000001,0.0,0.0,0.0,2.418
8,10,1,,,,,5.2625,0.0,0.0,0.0,2.415
8,10,1,,,,,5.1675,0.0,0.0,0.0,4.101
8,11,1,,,,,4.5275,0.0,0.0,0.0,5.733
8,11,1,,,,,5.73,0.0,0.0,0.0,5.376
8,11,1,,,,,5.465,0.0,0.0,0.0,5.058
8,11,1,,,,,4.695,0.0,0.0,0.0,4.734
8,12,1,,,,,4.735,0.0,0.0,0.0,6.282
8,12,1,,,,,4.3675,0.0,0.0,0.0,8.241
8,12,1,,,,,4.2375,0.0,0.0,0.0,8.084999999999999
8,12,1,,,,,3.975,0.0,0.0,0.0,8.67
8,13,1,,,,,6.315000000000001,0.0,0.0,0.0,8.75
8,13,1,,,,,4.38,0.0,0.0,0.0,8.75
8,13,1,,,,,3.775,0.0,0.0,0.0,8.75
8,13,1,,,,,4.15,0.0,0.0,0.0,8.58
8,14,1,,,,,4.34,0.0,0.0,0.0,8.75
8,14,1,,,,,3.602499999999999,0.0,0.0,0.0,8.75
8,14,1,,,,,3.1050000000000004,0.0,0.0,0.0,8.75
8,14,1,,,,,3.6175,0.0,0.0,0.0,8.75
8,15,1,,,,,4.359999999999999,0.0,0.0,0.0,8.75
8,15,1,,,,,3.592500000000001,0.0,0.0,0.0,8.75
8,15,1,,,,,3.807500000000001,0.0,0.0,0.0,8.75
8,15,1,,,,,3.52,0.0,0.0,0.0,8.75
8,16,1,,,,,3.31,0.0,0.0,0.0,8.75
8,16,1,,,,,5.09,0.0,0.0,0.0,8.75
8,16,1,,,,,3.6425,0.0,0.0,0.0,8.571
8,16,1,,,,,3.6225,0.0,0.0,0.0,8.247
8,17,1,,,,,3.5675,0.0,0.0,0.0,7.880999999999999
8,17,1,,,,,4.2,0.0,0.0,0.0,7.4399999999999995
8,17,1,,,,,3.835,0.0,0.0,0.0,7.002
8,17,1,,,,,3.7,0.0,0.0,0.0,6.54
8,18,1,,,,,3.535,0.0,0.0,0.0,6.042
8,18,1,,,,,4.0925,0.0,0.0,0.0,5.511
8,18,1,,,,,3.5975,0.0,0.0,0.0,4.917
8,18,1,,,,,3.3599999999999994,0.0,0.0,0.0,4.332
8,19,1,,,,,2.855,0.0,0.0,0.0,3.726
8,19,1,,,,,4.83,0.0,0.0,0.0,3.096
8,19,1,,,,,4.0525,0.0,0.0,0.0,2.463
8,19,1,,,,,3.295,0.0,0.0,0.0,1.8539999999999999
8,20,1,,,,,2.855,0.0,0.0,0.0,1.3259999999999998
8,20,1,,,,,3.3,0.0,0.0,0.0,0.96
8,20,1,,,,,3.2025,0.0,0.0,0.0,0.543
8,20,1,,,,,3.055,0.0,0.0,0.0,0.366
8,21,1,,,,,3.7125,0.0,0.0,0.0,0.255
8,21,1,,,,,4.1175,0.0,0.0,0.0,0.141
8,21,1,,,,,4.0325,0.0,0.0,0.0,0.039
8,21,1,,,,,4.0,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.5,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,3.005,0.0,0.0,0.0,0.006
8,8,2,,,,,3.325,0.0,0.0,0.0,0.09
8,8,2,,,,,2.9375,0.0,0.0,0.0,0.22499999999999998
8,8,2,,,,,2.6175,0.0,0.0,0.0,0.441
8,9,2,,,,,2.6425,0.0,0.0,0.0,0.7709999999999999
8,9,2,,,,,3.08,0.0,0.0,0.0,1.296
8,9,2,,,,,3.2875,0.0,0.0,0.0,1.845
8,9,2,,,,,4.58,0.0,0.0,0.0,2.496
8,10,2,,,,,5.825,0.0,0.0,0.0,3.0900000000000003
8,10,2,,,,,4.915,0.0,0.0,0.0,3.798
8,10,2,,,,,5.015000000000001,0.0,0.0,0.0,4.518
8,10,2,,,,,4.745,0.0,0.0,0.0,5.094
8,11,2,,,,,5.24,0.0,0.0,0.0,5.688
8,11,2,,,,,5.1875,0.0,0.0,0.0,6.225
8,11,2,,,,,4.73,0.0,0.0,0.0,6.276000000000001
8,11,2,,,,,4.005,0.0,0.0,0.0,7.2059999999999995
8,12,2,,,,,3.4400000000000004,0.0,0.0,0.0,7.728
8,12,2,,,,,4.3475,0.0,0.0,0.0,7.917
8,12,2,,,,,4.25,0.0,0.0,0.0,8.4
8,12,2,,,,,4.995,0.0,0.0,0.0,8.693999999999999
8,13,2,,,,,4.03,0.0,0.0,0.0,8.75
8,13,2,,,,,4.4425,0.0,0.0,0.0,8.75
8,13,2,,,,,3.52,0.0,0.0,0.0,8.75
8,13,2,,,,,3.0700000000000003,0.0,0.0,0.0,8.75
8,14,2,,,,,4.067499999999999,0.0,0.0,0.0,8.75
8,14,2,,,,,4.609999999999999,0.0,0.0,0.0,8.75
8,14,2,,,,,4.35,0.0,0.0,0.0,8.75
8,14,2,,,,,3.8475,0.0,0.0,0.0,8.75
8,15,2,,,,,3.3325,0.0,0.0,0.0,8.75
8,15,2,,,,,3.3200000000000003,0.0,0.0,0.0,8.75
8,15,2,,,,,3.7875,0.0,0.0,0.0,8.75
8,15,2,,,,,3.465,0.0,0.0,0.0,8.75
8,16,2,,,,,3.78,0.0,0.0,0.0,8.75
8,16,2,,,,,3.825,0.0,0.0,0.0,8.75
8,16,2,,,,,3.5650000000000004,0.0,0.0,0.0,8.478
8,16,2,,,,,4.065,0.0,0.0,0.0,8.178
8,17,2,,,,,6.01,0.0,0.0,0.0,7.811999999999999
8,17,2,,,,,4.925,0.0,0.0,0.0,7.409999999999999
8,17,2,,,,,4.5625,0.0,0.0,0.0,6.975
8,17,2,,,,,3.875,0.0,0.0,0.0,6.45
8,18,2,,,,,3.92,0.0,0.0,0.0,5.904
8,18,2,,,,,4.25,0.0,0.0,0.0,5.3999999999999995
8,18,2,,,,,3.005,0.0,0.0,0.0,4.806
8,18,2,,,,,2.9725,0.0,0.0,0.0,4.167
8,19,2,,,,,2.725,0.0,0.0,0.0,3.27
8,19,2,,,,,2.255,0.0,0.0,0.0,3.006
8,19,2,,,,,3.0,0.0,0.0,0.0,2.4
8,19,2,,,,,2.76,0.0,0.0,0.0,1.8119999999999998
8,20,2,,,,,2.6675,0.0,0.0,0.0,1.401
8,20,2,,,,,2.4425,0.0,0.0,0.0,1.131
8,20,2,,,,,3.72,0.0,0.0,0.0,0.564
8,20,2,,,,,4.32,0.0,0.0,0.0,0.384
8,21,2,,,,,3.9875,0.0,0.0,0.0,0.285
8,21,2,,,,,4.115,0.0,0.0,0.0,0.138
8,21,2,,,,,3.52,0.0,0.0,0.0,0.024
8,21,2,,,,,3.5,0.0,0.0,0.0,0.0
8,22,2,,,,,3.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.25,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,2.5,0.0,0.0,0.0,0.0
8,8,3,,,,,3.5825,0.0,0.0,0.0,0.099
8,8,3,,,,,3.445,0.0,0.0,0.0,0.23399999999999999
8,8,3,,,,,3.1075,0.0,0.0,0.0,0.429
8,9,3,,,,,3.1475,0.0,0.0,0.0,0.7769999999999999
8,9,3,,,,,3.28,0.0,0.0,0.0,1.236
8,9,3,,,,,3.48,0.0,0.0,0.0,1.776
8,9,3,,,,,4.265000000000001,0.0,0.0,0.0,2.418
8,10,3,,,,,4.305,0.0,0.0,0.0,3.0660000000000003
8,10,3,,,,,3.62,0.0,0.0,0.0,3.7439999999999998
8,10,3,,,,,3.875,0.0,0.0,0.0,4.35
8,10,3,,,,,4.9075,0.0,0.0,0.0,4.989
8,11,3,,,,,3.885,0.0,0.0,0.0,5.561999999999999
8,11,3,,,,,4.09,0.0,0.0,0.0,6.108
8,11,3,,,,,3.785,0.0,0.0,0.0,6.642
8,11,3,,,,,4.4275,0.0,0.0,0.0,7.113
8,12,3,,,,,4.545,0.0,0.0,0.0,7.553999999999999
8,12,3,,,,,4.4025,0.0,0.0,0.0,7.983
8,12,3,,,,,3.7075,0.0,0.0,0.0,8.348999999999998
8,12,3,,,,,5.205,0.0,0.0,0.0,8.645999999999999
8,13,3,,,,,3.9175,0.0,0.0,0.0,8.75
8,13,3,,,,,3.64,0.0,0.0,0.0,8.75
8,13,3,,,,,2.995,0.0,0.0,0.0,8.75
8,13,3,,,,,3.7975,0.0,0.0,0.0,8.75
8,14,3,,,,,3.3475,0.0,0.0,0.0,8.75
8,14,3,,,,,4.1175,0.0,0.0,0.0,8.75
8,14,3,,,,,3.365,0.0,0.0,0.0,8.75
8,14,3,,,,,3.102499999999999,0.0,0.0,0.0,8.75
8,15,3,,,,,3.0825,0.0,0.0,0.0,8.75
8,15,3,,,,,3.3025,0.0,0.0,0.0,8.75
8,15,3,,,,,3.780000000000001,0.0,0.0,0.0,8.75
8,15,3,,,,,3.6375,0.0,0.0,0.0,8.75
8,16,3,,,,,3.75,0.0,0.0,0.0,8.75
8,16,3,,,,,3.77,0.0,0.0,0.0,8.723999999999998
8,16,3,,,,,3.795,0.0,0.0,0.0,8.453999999999999
8,16,3,,,,,3.5250000000000004,0.0,0.0,0.0,8.13
8,17,3,,,,,3.7225,0.0,0.0,0.0,7.7669999999999995
8,17,3,,,,,4.635,0.0,0.0,0.0,7.361999999999999
8,17,3,,,,,3.5375,0.0,0.0,0.0,6.944999999999999
8,17,3,,,,,3.41,0.0,0.0,0.0,6.492
8,18,3,,,,,4.215,0.0,0.0,0.0,5.957999999999999
8,18,3,,,,,3.515,0.0,0.0,0.0,5.417999999999999
8,18,3,,,,,3.2675,0.0,0.0,0.0,4.821
8,18,3,,,,,3.0250000000000004,0.0,0.0,0.0,4.2299999999999995
8,19,3,,,,,2.5425,0.0,0.0,0.0,3.651
8,19,3,,,,,3.5275,0.0,0.0,0.0,3.033
8,19,3,,,,,3.0,0.0,0.0,0.0,2.4
8,19,3,,,,,2.5,0.0,0.0,0.0,1.7999999999999998
8,20,3,,,,,2.7875,0.0,0.0,0.0,1.245
8,20,3,,,,,3.395,0.0,0.0,0.0,0.774
8,20,3,,,,,2.885,0.0,0.0,0.0,0.46199999999999997
8,20,3,,,,,3.2575,0.0,0.0,0.0,0.309
8,21,3,,,,,4.675,0.0,0.0,0.0,0.21
8,21,3,,,,,4.35,0.0,0.0,0.0,0.12
8,21,3,,,,,4.27,0.0,0.0,0.0,0.024
8,21,3,,,,,3.25,0.0,0.0,0.0,0.0
8,22,3,,,,,3.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.5,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.75,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,1.75,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,2.5,0.0,0.0,0.0,0.0
8,8,4,,,,,2.5675,0.0,0.0,0.0,0.081
8,8,4,,,,,3.44,0.0,0.0,0.0,0.22799999999999998
8,8,4,,,,,3.105,0.0,0.0,0.0,0.426
8,9,4,,,,,3.135,0.0,0.0,0.0,0.762
8,9,4,,,,,2.965,0.0,0.0,0.0,1.158
8,9,4,,,,,3.6175,0.0,0.0,0.0,1.6409999999999998
8,9,4,,,,,3.3525,0.0,0.0,0.0,2.223
8,10,4,,,,,4.1675,0.0,0.0,0.0,2.901
8,10,4,,,,,4.2375,0.0,0.0,0.0,3.5849999999999995
8,10,4,,,,,3.7325,0.0,0.0,0.0,4.178999999999999
8,10,4,,,,,4.8775,0.0,0.0,0.0,4.653
8,11,4,,,,,3.58,0.0,0.0,0.0,5.196
8,11,4,,,,,4.2925,0.0,0.0,0.0,5.751
8,11,4,,,,,3.8075,0.0,0.0,0.0,6.369
8,11,4,,,,,4.96,0.0,0.0,0.0,6.851999999999999
8,12,4,,,,,4.55,0.0,0.0,0.0,7.26
8,12,4,,,,,4.11,0.0,0.0,0.0,7.632
8,12,4,,,,,4.2125,0.0,0.0,0.0,8.055
8,12,4,,,,,5.0075,0.0,0.0,0.0,8.409
8,13,4,,,,,3.955,0.0,0.0,0.0,8.645999999999999
8,13,4,,,,,4.1475,0.0,0.0,0.0,8.75
8,13,4,,,,,4.0575,0.0,0.0,0.0,8.75
8,13,4,,,,,4.18,0.0,0.0,0.0,8.75
8,14,4,,,,,4.7075,0.0,0.0,0.0,8.75
8,14,4,,,,,5.004999999999999,0.0,0.0,0.0,8.75
8,14,4,,,,,3.5375,0.0,0.0,0.0,8.75
8,14,4,,,,,3.2875,0.0,0.0,0.0,8.75
8,15,4,,,,,3.032499999999999,0.0,0.0,0.0,8.75
8,15,4,,,,,3.7624999999999993,0.0,0.0,0.0,8.75
8,15,4,,,,,4.66,0.0,0.0,0.0,8.75
8,15,4,,,,,4.715,0.0,0.0,0.0,8.75
8,16,4,,,,,3.53,0.0,0.0,0.0,8.736
8,16,4,,,,,4.3425,0.0,0.0,0.0,8.511
8,16,4,,,,,3.8525,0.0,0.0,0.0,8.222999999999999
8,16,4,,,,,4.06,0.0,0.0,0.0,7.871999999999999
8,17,4,,,,,3.98,0.0,0.0,0.0,7.476
8,17,4,,,,,3.62,0.0,0.0,0.0,7.044
8,17,4,,,,,5.76,0.0,0.0,0.0,6.611999999999999
8,17,4,,,,,5.35,0.0,0.0,0.0,6.119999999999999
8,18,4,,,,,4.8925,0.0,0.0,0.0,5.571
8,18,4,,,,,4.155,0.0,0.0,0.0,4.986
8,18,4,,,,,3.69,0.0,0.0,0.0,4.428
8,18,4,,,,,3.2225,0.0,0.0,0.0,3.867
8,19,4,,,,,3.755,0.0,0.0,0.0,3.3059999999999996
8,19,4,,,,,3.5275,0.0,0.0,0.0,2.7329999999999997
8,19,4,,,,,3.0575,0.0,0.0,0.0,2.169
8,19,4,,,,,2.6225,0.0,0.0,0.0,1.647
8,20,4,,,,,2.74,0.0,0.0,0.0,1.188
8,20,4,,,,,2.68,0.0,0.0,0.0,0.8160000000000001
8,20,4,,,,,3.2375,0.0,0.0,0.0,0.585
8,20,4,,,,,3.8375,0.0,0.0,0.0,0.405
8,21,4,,,,,4.46,0.0,0.0,0.0,0.252
8,21,4,,,,,4.3425,0.0,0.0,0.0,0.111
8,21,4,,,,,3.51,0.0,0.0,0.0,0.012
8,21,4,,,,,3.25,0.0,0.0,0.0,0.0
8,22,4,,,,,3.25,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.5,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.25,0.0,0.0,0.0,0.0
8,8,5,,,,,3.0725,0.0,0.0,0.0,0.087
8,8,5,,,,,3.2125,0.0,0.0,0.0,0.255
8,8,5,,,,,2.8725,0.0,0.0,0.0,0.447
8,9,5,,,,,3.1,0.0,0.0,0.0,0.72
8,9,5,,,,,2.885,0.0,0.0,0.0,1.062
8,9,5,,,,,3.745,0.0,0.0,0.0,1.494
8,9,5,,,,,4.6825,0.0,0.0,0.0,2.019
8,10,5,,,,,3.69,0.0,0.0,0.0,2.6279999999999997
8,10,5,,,,,4.18,0.0,0.0,0.0,3.216
8,10,5,,,,,3.9275,0.0,0.0,0.0,3.813
8,10,5,,,,,4.3875,0.0,0.0,0.0,4.365
8,11,5,,,,,4.57,0.0,0.0,0.0,4.884
8,11,5,,,,,4.055,0.0,0.0,0.0,5.465999999999999
8,11,5,,,,,5.5,0.0,0.0,0.0,6.0
8,11,5,,,,,5.135,0.0,0.0,0.0,6.462
8,12,5,,,,,4.9825,0.0,0.0,0.0,6.879
8,12,5,,,,,5.82,0.0,0.0,0.0,7.284
8,12,5,,,,,4.8625,0.0,0.0,0.0,7.635
8,12,5,,,,,5.35,0.0,0.0,0.0,7.919999999999999
8,13,5,,,,,4.055,0.0,0.0,0.0,8.165999999999999
8,13,5,,,,,4.52,0.0,0.0,0.0,8.424
8,13,5,,,,,3.425,0.0,0.0,0.0,8.61
8,13,5,,,,,4.3175,0.0,0.0,0.0,8.75
8,14,5,,,,,3.185,0.0,0.0,0.0,8.75
8,14,5,,,,,3.8325,0.0,0.0,0.0,8.75
8,14,5,,,,,3.6725,0.0,0.0,0.0,8.75
8,14,5,,,,,3.1525,0.0,0.0,0.0,8.75
8,15,5,,,,,3.62,0.0,0.0,0.0,8.75
8,15,5,,,,,3.5775,0.0,0.0,0.0,8.75
8,15,5,,,,,3.695,0.0,0.0,0.0,8.75
8,15,5,,,,,3.7825,0.0,0.0,0.0,8.738999999999999
8,16,5,,,,,3.8525,0.0,0.0,0.0,8.523
8,16,5,,,,,5.1725,0.0,0.0,0.0,8.307
8,16,5,,,,,5.675,0.0,0.0,0.0,8.01
8,16,5,,,,,3.965,0.0,0.0,0.0,7.757999999999999
8,17,5,,,,,3.6725,0.0,0.0,0.0,7.407
8,17,5,,,,,4.31,0.0,0.0,0.0,6.9719999999999995
8,17,5,,,,,4.165,0.0,0.0,0.0,6.498
8,17,5,,,,,5.04,0.0,0.0,0.0,6.048
8,18,5,,,,,4.115,0.0,0.0,0.0,5.538
8,18,5,,,,,5.435,0.0,0.0,0.0,5.021999999999999
8,18,5,,,,,3.965,0.0,0.0,0.0,4.457999999999999
8,18,5,,,,,3.98,0.0,0.0,0.0,3.876
8,19,5,,,,,3.245,0.0,0.0,0.0,3.294
8,19,5,,,,,3.005,0.0,0.0,0.0,2.706
8,19,5,,,,,3.285,0.0,0.0,0.0,2.142
8,19,5,,,,,3.105,0.0,0.0,0.0,1.626
8,20,5,,,,,3.465,0.0,0.0,0.0,1.158
8,20,5,,,,,3.1525,0.0,0.0,0.0,0.7829999999999999
8,20,5,,,,,3.4475,0.0,0.0,0.0,0.537
8,20,5,,,,,4.305,0.0,0.0,0.0,0.366
8,21,5,,,,,4.44,0.0,0.0,0.0,0.22799999999999998
8,21,5,,,,,4.0825,0.0,0.0,0.0,0.099
8,21,5,,,,,4.2575,0.0,0.0,0.0,0.009
8,21,5,,,,,3.75,0.0,0.0,0.0,0.0
8,22,5,,,,,3.5,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,22,5,,,,,2.5,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.5,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.5,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.81,0.0,0.0,0.0,0.072
8,8,6,,,,,2.1925,0.0,0.0,0.0,0.23099999999999998
8,8,6,,,,,2.5975,0.0,0.0,0.0,0.417
8,9,6,,,,,3.585,0.0,0.0,0.0,0.702
8,9,6,,,,,3.3825,0.0,0.0,0.0,1.059
8,9,6,,,,,3.5075000000000003,0.0,0.0,0.0,1.5090000000000001
8,9,6,,,,,2.94,0.0,0.0,0.0,2.028
8,10,6,,,,,3.42,0.0,0.0,0.0,2.6039999999999996
8,10,6,,,,,3.14,0.0,0.0,0.0,3.168
8,10,6,,,,,3.315,0.0,0.0,0.0,3.678
8,10,6,,,,,5.005,0.0,0.0,0.0,4.2059999999999995
8,11,6,,,,,4.24,0.0,0.0,0.0,4.788
8,11,6,,,,,3.425,0.0,0.0,0.0,5.31
8,11,6,,,,,3.305,0.0,0.0,0.0,5.765999999999999
8,11,6,,,,,3.96,0.0,0.0,0.0,6.252
8,12,6,,,,,3.8425,0.0,0.0,0.0,6.711
8,12,6,,,,,3.9225,0.0,0.0,0.0,7.107
8,12,6,,,,,3.68,0.0,0.0,0.0,7.4159999999999995
8,12,6,,,,,4.915,0.0,0.0,0.0,7.6979999999999995
8,13,6,,,,,4.3975,0.0,0.0,0.0,7.976999999999999
8,13,6,,,,,3.385,0.0,0.0,0.0,8.261999999999999
8,13,6,,,,,3.5275,0.0,0.0,0.0,8.433
8,13,6,,,,,4.435,0.0,0.0,0.0,7.7219999999999995
8,14,6,,,,,3.505,0.0,0.0,0.0,6.306
8,14,6,,,,,3.6975,0.0,0.0,0.0,6.537
8,14,6,,,,,2.9175000000000004,0.0,0.0,0.0,6.501
8,14,6,,,,,3.65,0.0,0.0,0.0,7.68
8,15,6,,,,,3.56,0.0,0.0,0.0,7.271999999999999
8,15,6,,,,,3.4775,0.0,0.0,0.0,6.873
8,15,6,,,,,3.635,0.0,0.0,0.0,6.762
8,15,6,,,,,3.2675,0.0,0.0,0.0,6.921
8,16,6,,,,,4.2325,0.0,0.0,0.0,7.779
8,16,6,,,,,4.075,0.0,0.0,0.0,7.29
8,16,6,,,,,4.0075,0.0,0.0,0.0,6.309
8,16,6,,,,,4.005,0.0,0.0,0.0,6.606
8,17,6,,,,,3.545,0.0,0.0,0.0,6.654
8,17,6,,,,,3.4925,0.0,0.0,0.0,5.390999999999999
8,17,6,,,,,4.105,0.0,0.0,0.0,4.6259999999999994
8,17,6,,,,,4.6075,0.0,0.0,0.0,4.029
8,18,6,,,,,3.8,0.0,0.0,0.0,5.159999999999999
8,18,6,,,,,4.165,0.0,0.0,0.0,4.398
8,18,6,,,,,2.9425,0.0,0.0,0.0,3.5309999999999997
8,18,6,,,,,3.52,0.0,0.0,0.0,3.324
8,19,6,,,,,3.345,0.0,0.0,0.0,3.1140000000000003
8,19,6,,,,,2.8275,0.0,0.0,0.0,2.493
8,19,6,,,,,2.5575,0.0,0.0,0.0,1.869
8,19,6,,,,,2.855,0.0,0.0,0.0,1.3259999999999998
8,20,6,,,,,2.9325,0.0,0.0,0.0,1.119
8,20,6,,,,,2.9025,0.0,0.0,0.0,0.7829999999999999
8,20,6,,,,,3.2,0.0,0.0,0.0,0.54
8,20,6,,,,,3.5575,0.0,0.0,0.0,0.369
8,21,6,,,,,4.165,0.0,0.0,0.0,0.198
8,21,6,,,,,4.0275,0.0,0.0,0.0,0.033
8,21,6,,,,,3.5,0.0,0.0,0.0,0.0
8,21,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,3.0,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.5,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,2.25,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,8,7,,,,,1.25,0.0,0.0,0.0,0.0
8,8,7,,,,,2.005,0.0,0.0,0.0,0.006
8,8,7,,,,,2.565,0.0,0.0,0.0,0.078
8,8,7,,,,,2.43,0.0,0.0,0.0,0.216
8,9,7,,,,,3.07,0.0,0.0,0.0,0.384
8,9,7,,,,,3.74,0.0,0.0,0.0,0.588
8,9,7,,,,,2.9925,0.0,0.0,0.0,0.591
8,9,7,,,,,2.925,0.0,0.0,0.0,0.81
8,10,7,,,,,3.395,0.0,0.0,0.0,1.074
8,10,7,,,,,3.2825,0.0,0.0,0.0,1.2389999999999999
8,10,7,,,,,3.305,0.0,0.0,0.0,1.5659999999999998
8,10,7,,,,,3.6325,0.0,0.0,0.0,1.659
8,11,7,,,,,4.7675,0.0,0.0,0.0,2.721
8,11,7,,,,,3.7725,0.0,0.0,0.0,4.827
8,11,7,,,,,4.0525,0.0,0.0,0.0,5.763
8,11,7,,,,,3.7575,0.0,0.0,0.0,5.7090000000000005
8,12,7,,,,,4.325,0.0,0.0,0.0,6.99
8,12,7,,,,,3.3875,0.0,0.0,0.0,7.365
8,12,7,,,,,3.69,0.0,0.0,0.0,7.728
8,12,7,,,,,3.4775,0.0,0.0,0.0,8.073
8,13,7,,,,,4.9925,0.0,0.0,0.0,8.391
8,13,7,,,,,4.3825,0.0,0.0,0.0,8.559
8,13,7,,,,,4.045,0.0,0.0,0.0,8.75
8,13,7,,,,,3.92,0.0,0.0,0.0,8.75
8,14,7,,,,,3.27,0.0,0.0,0.0,8.75
8,14,7,,,,,3.7675,0.0,0.0,0.0,8.75
8,14,7,,,,,3.55,0.0,0.0,0.0,8.75
8,14,7,,,,,3.305,0.0,0.0,0.0,8.75
8,15,7,,,,,3.1775,0.0,0.0,0.0,8.75
8,15,7,,,,,3.61,0.0,0.0,0.0,8.75
8,15,7,,,,,3.4625000000000004,0.0,0.0,0.0,8.75
8,15,7,,,,,3.965,0.0,0.0,0.0,8.658
8,16,7,,,,,3.6025,0.0,0.0,0.0,8.523
8,16,7,,,,,4.19,0.0,0.0,0.0,8.028
8,16,7,,,,,4.065,0.0,0.0,0.0,6.978000000000001
8,16,7,,,,,4.765,0.0,0.0,0.0,6.018
8,17,7,,,,,4.115,0.0,0.0,0.0,4.638
8,17,7,,,,,5.3225,0.0,0.0,0.0,4.287
8,17,7,,,,,4.67,0.0,0.0,0.0,4.104
8,17,7,,,,,3.975,0.0,0.0,0.0,4.17
8,18,7,,,,,3.775,0.0,0.0,0.0,2.73
8,18,7,,,,,3.7225,0.0,0.0,0.0,2.0669999999999997
8,18,7,,,,,3.3875,0.0,0.0,0.0,1.6649999999999998
8,18,7,,,,,2.7875,0.0,0.0,0.0,1.845
8,19,7,,,,,2.905,0.0,0.0,0.0,1.386
8,19,7,,,,,3.185,0.0,0.0,0.0,1.122
8,19,7,,,,,2.8225,0.0,0.0,0.0,0.987
8,19,7,,,,,2.89,0.0,0.0,0.0,0.768
8,20,7,,,,,3.4725,0.0,0.0,0.0,0.567
8,20,7,,,,,3.0925,0.0,0.0,0.0,0.41100000000000003
8,20,7,,,,,3.6325,0.0,0.0,0.0,0.45899999999999996
8,20,7,,,,,3.7625,0.0,0.0,0.0,0.315
8,21,7,,,,,4.355,0.0,0.0,0.0,0.126
8,21,7,,,,,4.0175,0.0,0.0,0.0,0.021
8,21,7,,,,,4.25,0.0,0.0,0.0,0.0
8,21,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.5,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,8,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,1.75,0.0,0.0,0.0,0.0
8,8,1,,,,,2.055,0.0,0.0,0.0,0.066
8,8,1,,,,,2.89,0.0,0.0,0.0,0.168
8,9,1,,,,,3.245,0.0,0.0,0.0,0.294
8,9,1,,,,,2.655,0.0,0.0,0.0,0.486
8,9,1,,,,,4.3175,0.0,0.0,0.0,0.6809999999999999
8,9,1,,,,,4.42,0.0,0.0,0.0,0.804
8,10,1,,,,,4.7525,0.0,0.0,0.0,0.9029999999999999
8,10,1,,,,,3.8125,0.0,0.0,0.0,0.975
8,10,1,,,,,4.48,0.0,0.0,0.0,1.176
8,10,1,,,,,4.1975,0.0,0.0,0.0,1.437
8,11,1,,,,,4.22,0.0,0.0,0.0,1.764
8,11,1,,,,,4.26,0.0,0.0,0.0,2.4119999999999995
8,11,1,,,,,3.8525,0.0,0.0,0.0,2.523
8,11,1,,,,,4.37,0.0,0.0,0.0,2.844
8,12,1,,,,,5.605,0.0,0.0,0.0,4.026
8,12,1,,,,,4.9425,0.0,0.0,0.0,3.5309999999999997
8,12,1,,,,,4.7325,0.0,0.0,0.0,4.178999999999999
8,12,1,,,,,6.1825,0.0,0.0,0.0,5.619
8,13,1,,,,,5.38,0.0,0.0,0.0,6.4559999999999995
8,13,1,,,,,4.1425,0.0,0.0,0.0,7.971
8,13,1,,,,,3.735,0.0,0.0,0.0,8.682
8,13,1,,,,,4.115,0.0,0.0,0.0,8.75
8,14,1,,,,,4.7025,0.0,0.0,0.0,8.75
8,14,1,,,,,4.48,0.0,0.0,0.0,8.75
8,14,1,,,,,3.76,0.0,0.0,0.0,8.75
8,14,1,,,,,3.53,0.0,0.0,0.0,8.736
8,15,1,,,,,3.5,0.0,0.0,0.0,8.75
8,15,1,,,,,3.4675,0.0,0.0,0.0,8.75
8,15,1,,,,,4.3175,0.0,0.0,0.0,8.75
8,15,1,,,,,3.665,0.0,0.0,0.0,8.597999999999999
8,16,1,,,,,4.745,0.0,0.0,0.0,7.794
8,16,1,,,,,3.79,0.0,0.0,0.0,5.748
8,16,1,,,,,3.9375,0.0,0.0,0.0,4.725
8,16,1,,,,,3.67,0.0,0.0,0.0,3.504
8,17,1,,,,,3.6225,0.0,0.0,0.0,3.147
8,17,1,,,,,3.85,0.0,0.0,0.0,2.82
8,17,1,,,,,3.9425,0.0,0.0,0.0,2.331
8,17,1,,,,,4.8025,0.0,0.0,0.0,2.463
8,18,1,,,,,4.385,0.0,0.0,0.0,2.562
8,18,1,,,,,3.905,0.0,0.0,0.0,2.586
8,18,1,,,,,5.07,0.0,0.0,0.0,2.4839999999999995
8,18,1,,,,,3.4775,0.0,0.0,0.0,2.3729999999999998
8,19,1,,,,,3.28,0.0,0.0,0.0,2.7359999999999998
8,19,1,,,,,3.64,0.0,0.0,0.0,1.9679999999999997
8,19,1,,,,,3.465,0.0,0.0,0.0,1.458
8,19,1,,,,,3.7125,0.0,0.0,0.0,1.155
8,20,1,,,,,3.845,0.0,0.0,0.0,1.014
8,20,1,,,,,3.75,0.0,0.0,0.0,0.8999999999999999
8,20,1,,,,,4.4425,0.0,0.0,0.0,0.531
8,20,1,,,,,4.2925,0.0,0.0,0.0,0.351
8,21,1,,,,,5.185,0.0,0.0,0.0,0.222
8,21,1,,,,,5.305,0.0,0.0,0.0,0.066
8,21,1,,,,,4.75,0.0,0.0,0.0,0.0
8,21,1,,,,,4.75,0.0,0.0,0.0,0.0
8,22,1,,,,,4.25,0.0,0.0,0.0,0.0
8,22,1,,,,,3.75,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,4.0,0.0,0.0,0.0,0.0
8,23,1,,,,,3.75,0.0,0.0,0.0,0.0
8,23,1,,,,,3.5,0.0,0.0,0.0,0.0
8,23,1,,,,,3.75,0.0,0.0,0.0,0.0
8,23,1,,,,,3.5,0.0,0.0,0.0,0.0
8,24,1,,,,,3.75,0.0,0.0,0.0,0.0
8,24,1,,,,,4.5,0.0,0.0,0.0,0.0
8,24,1,,,,,4.75,0.0,0.0,0.0,0.0
8,24,1,,,,,5.0,0.0,0.0,0.0,0.0
8,1,2,,,,,5.25,0.0,0.0,0.0,0.0
8,1,2,,,,,5.25,0.0,0.0,0.0,0.0
8,1,2,,,,,5.75,0.0,0.0,0.0,0.0
8,1,2,,,,,5.75,0.0,0.0,0.0,0.0
8,2,2,,,,,4.5,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.5,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.25,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,8,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,1.825,0.0,0.0,0.0,0.09
8,8,2,,,,,2.1875,0.0,0.0,0.0,0.22499999999999998
8,8,2,,,,,4.145,0.0,0.0,0.0,0.474
8,9,2,,,,,2.975,0.0,0.0,0.0,0.87
8,9,2,,,,,3.105,0.0,0.0,0.0,0.726
8,9,2,,,,,3.4575,0.0,0.0,0.0,0.849
8,9,2,,,,,5.3025,0.0,0.0,0.0,1.263
8,10,2,,,,,4.835,0.0,0.0,0.0,1.3019999999999998
8,10,2,,,,,3.61,0.0,0.0,0.0,1.6320000000000001
8,10,2,,,,,4.19,0.0,0.0,0.0,1.728
8,10,2,,,,,3.845,0.0,0.0,0.0,2.214
8,11,2,,,,,4.029999999999999,0.0,0.0,0.0,3.336
8,11,2,,,,,3.6375,0.0,0.0,0.0,4.665
8,11,2,,,,,4.415,0.0,0.0,0.0,6.498
8,11,2,,,,,4.0725,0.0,0.0,0.0,6.387
8,12,2,,,,,3.6075,0.0,0.0,0.0,5.229
8,12,2,,,,,3.8125,0.0,0.0,0.0,5.7749999999999995
8,12,2,,,,,5.15,0.0,0.0,0.0,7.98
8,12,2,,,,,5.04,0.0,0.0,0.0,7.848
8,13,2,,,,,4.2875,0.0,0.0,0.0,7.544999999999999
8,13,2,,,,,4.81,0.0,0.0,0.0,8.472
8,13,2,,,,,4.8475,0.0,0.0,0.0,8.75
8,13,2,,,,,5.1225,0.0,0.0,0.0,8.546999999999999
8,14,2,,,,,4.1075,0.0,0.0,0.0,8.75
8,14,2,,,,,3.817499999999999,0.0,0.0,0.0,8.75
8,14,2,,,,,3.835000000000001,0.0,0.0,0.0,8.75
8,14,2,,,,,3.585000000000001,0.0,0.0,0.0,8.75
8,15,2,,,,,2.8099999999999987,0.0,0.0,0.0,8.75
8,15,2,,,,,3.057500000000001,0.0,0.0,0.0,8.75
8,15,2,,,,,3.97,0.0,0.0,0.0,8.75
8,15,2,,,,,3.3225,0.0,0.0,0.0,8.75
8,16,2,,,,,4.42,0.0,0.0,0.0,8.75
8,16,2,,,,,4.49,0.0,0.0,0.0,8.688
8,16,2,,,,,4.5225,0.0,0.0,0.0,8.427
8,16,2,,,,,4.46,0.0,0.0,0.0,8.052
8,17,2,,,,,4.9175,0.0,0.0,0.0,7.7010000000000005
8,17,2,,,,,4.1125,0.0,0.0,0.0,7.334999999999999
8,17,2,,,,,4.7225,0.0,0.0,0.0,6.867
8,17,2,,,,,4.0725,0.0,0.0,0.0,6.387
8,18,2,,,,,4.615,0.0,0.0,0.0,5.838
8,18,2,,,,,4.7025,0.0,0.0,0.0,5.342999999999999
8,18,2,,,,,4.48,0.0,0.0,0.0,4.776
8,18,2,,,,,4.717499999999999,0.0,0.0,0.0,4.161
8,19,2,,,,,3.6775,0.0,0.0,0.0,3.5130000000000003
8,19,2,,,,,3.65,0.0,0.0,0.0,2.88
8,19,2,,,,,3.62,0.0,0.0,0.0,2.244
8,19,2,,,,,3.3600000000000003,0.0,0.0,0.0,1.6320000000000001
8,20,2,,,,,3.4,0.0,0.0,0.0,1.08
8,20,2,,,,,3.03,0.0,0.0,0.0,0.636
8,20,2,,,,,3.3275,0.0,0.0,0.0,0.393
8,20,2,,,,,2.975,0.0,0.0,0.0,0.27
8,21,2,,,,,3.645,0.0,0.0,0.0,0.174
8,21,2,,,,,4.305,0.0,0.0,0.0,0.066
8,21,2,,,,,3.7525,0.0,0.0,0.0,0.003
8,21,2,,,,,3.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.5,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.25,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,8,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,1.605,0.0,0.0,0.0,0.126
8,8,3,,,,,2.7175,0.0,0.0,0.0,0.261
8,8,3,,,,,3.9525,0.0,0.0,0.0,0.543
8,9,3,,,,,3.595,0.0,0.0,0.0,0.714
8,9,3,,,,,3.45,0.0,0.0,0.0,0.84
8,9,3,,,,,2.8475,0.0,0.0,0.0,1.017
8,9,3,,,,,5.9625,0.0,0.0,0.0,1.755
8,10,3,,,,,3.6875,0.0,0.0,0.0,2.025
8,10,3,,,,,3.67,0.0,0.0,0.0,1.704
8,10,3,,,,,3.565,0.0,0.0,0.0,2.4779999999999998
8,10,3,,,,,4.425,0.0,0.0,0.0,2.01
8,11,3,,,,,3.695,0.0,0.0,0.0,1.434
8,11,3,,,,,6.1925,0.0,0.0,0.0,4.130999999999999
8,11,3,,,,,5.74,0.0,0.0,0.0,2.988
8,11,3,,,,,4.65,0.0,0.0,0.0,3.78
8,12,3,,,,,4.7675,0.0,0.0,0.0,7.221
8,12,3,,,,,5.255,0.0,0.0,0.0,8.405999999999999
8,12,3,,,,,7.56,0.0,0.0,0.0,4.572
8,12,3,,,,,4.775,0.0,0.0,0.0,4.2299999999999995
8,13,3,,,,,4.9275,0.0,0.0,0.0,4.413
8,13,3,,,,,5.0875,0.0,0.0,0.0,6.405
8,13,3,,,,,4.8075,0.0,0.0,0.0,7.269
8,13,3,,,,,4.7225,0.0,0.0,0.0,8.75
8,14,3,,,,,4.9775,0.0,0.0,0.0,8.073
8,14,3,,,,,3.965,0.0,0.0,0.0,8.058
8,14,3,,,,,3.6525,0.0,0.0,0.0,8.583
8,14,3,,,,,3.73,0.0,0.0,0.0,7.476
8,15,3,,,,,3.1900000000000004,0.0,0.0,0.0,6.228000000000001
8,15,3,,,,,3.405,0.0,0.0,0.0,3.1859999999999995
8,15,3,,,,,4.66,0.0,0.0,0.0,3.492
8,15,3,,,,,3.9575,0.0,0.0,0.0,2.949
8,16,3,,,,,4.842499999999999,0.0,0.0,0.0,3.1109999999999998
8,16,3,,,,,4.13,0.0,0.0,0.0,4.656
8,16,3,,,,,4.6325,0.0,0.0,0.0,5.259
8,16,3,,,,,4.36,0.0,0.0,0.0,6.432
8,17,3,,,,,3.5925,0.0,0.0,0.0,6.4110000000000005
8,17,3,,,,,3.995,0.0,0.0,0.0,5.094
8,17,3,,,,,3.0675,0.0,0.0,0.0,5.781
8,17,3,,,,,2.88,0.0,0.0,0.0,5.556
8,18,3,,,,,4.6975,0.0,0.0,0.0,5.337
8,18,3,,,,,4.282500000000001,0.0,0.0,0.0,3.939
8,18,3,,,,,3.665,0.0,0.0,0.0,2.898
8,18,3,,,,,4.0075,0.0,0.0,0.0,3.909
8,19,3,,,,,4.8075,0.0,0.0,0.0,3.069
8,19,3,,,,,4.67,0.0,0.0,0.0,1.704
8,19,3,,,,,4.9675,0.0,0.0,0.0,2.3609999999999998
8,19,3,,,,,4.605,0.0,0.0,0.0,1.626
8,20,3,,,,,4.105,0.0,0.0,0.0,1.026
8,20,3,,,,,3.73,0.0,0.0,0.0,0.576
8,20,3,,,,,4.085,0.0,0.0,0.0,0.402
8,20,3,,,,,4.565,0.0,0.0,0.0,0.378
8,21,3,,,,,3.9,0.0,0.0,0.0,0.18
8,21,3,,,,,4.2625,0.0,0.0,0.0,0.015
8,21,3,,,,,4.75,0.0,0.0,0.0,0.0
8,21,3,,,,,4.5,0.0,0.0,0.0,0.0
8,22,3,,,,,4.25,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,22,3,,,,,2.5,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.5,0.0,0.0,0.0,0.0
8,23,3,,,,,2.5,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.5,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.5,0.0,0.0,0.0,0.0
8,7,4,,,,,2.25,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,1.535,0.0,0.0,0.0,0.042
8,8,4,,,,,1.9225,0.0,0.0,0.0,0.207
8,8,4,,,,,3.84,0.0,0.0,0.0,0.40800000000000003
8,9,4,,,,,2.87,0.0,0.0,0.0,0.744
8,9,4,,,,,3.235,0.0,0.0,0.0,1.182
8,9,4,,,,,3.4450000000000003,0.0,0.0,0.0,1.734
8,9,4,,,,,5.515000000000001,0.0,0.0,0.0,2.418
8,10,4,,,,,4.1025,0.0,0.0,0.0,3.1229999999999998
8,10,4,,,,,4.1775,0.0,0.0,0.0,3.813
8,10,4,,,,,3.385,0.0,0.0,0.0,4.361999999999999
8,10,4,,,,,3.9025,0.0,0.0,0.0,4.983
8,11,4,,,,,3.92,0.0,0.0,0.0,5.604
8,11,4,,,,,3.3475,0.0,0.0,0.0,6.117
8,11,4,,,,,5.0425,0.0,0.0,0.0,6.651000000000001
8,11,4,,,,,5.1875,0.0,0.0,0.0,7.125
8,12,4,,,,,4.3,0.0,0.0,0.0,7.56
8,12,4,,,,,4.1725,0.0,0.0,0.0,7.707
8,12,4,,,,,4.995,0.0,0.0,0.0,8.394
8,12,4,,,,,5.0775,0.0,0.0,0.0,8.193
8,13,4,,,,,4.46,0.0,0.0,0.0,8.052
8,13,4,,,,,4.255,0.0,0.0,0.0,7.805999999999999
8,13,4,,,,,3.5650000000000004,0.0,0.0,0.0,7.878
8,13,4,,,,,3.655,0.0,0.0,0.0,8.75
8,14,4,,,,,3.5825,0.0,0.0,0.0,8.75
8,14,4,,,,,3.6125000000000007,0.0,0.0,0.0,8.75
8,14,4,,,,,3.615,0.0,0.0,0.0,8.75
8,14,4,,,,,3.3625000000000007,0.0,0.0,0.0,8.75
8,15,4,,,,,3.0825,0.0,0.0,0.0,8.75
8,15,4,,,,,3.780000000000001,0.0,0.0,0.0,8.75
8,15,4,,,,,3.68,0.0,0.0,0.0,8.75
8,15,4,,,,,4.05,0.0,0.0,0.0,8.75
8,16,4,,,,,4.095,0.0,0.0,0.0,8.75
8,16,4,,,,,3.89,0.0,0.0,0.0,8.568
8,16,4,,,,,4.185,0.0,0.0,0.0,7.7219999999999995
8,16,4,,,,,4.51,0.0,0.0,0.0,7.212
8,17,4,,,,,4.2775,0.0,0.0,0.0,7.5329999999999995
8,17,4,,,,,4.28,0.0,0.0,0.0,7.236
8,17,4,,,,,6.3575,0.0,0.0,0.0,6.729
8,17,4,,,,,5.0425,0.0,0.0,0.0,6.351
8,18,4,,,,,4.05,0.0,0.0,0.0,5.76
8,18,4,,,,,3.62,0.0,0.0,0.0,5.244
8,18,4,,,,,3.0250000000000004,0.0,0.0,0.0,4.529999999999999
8,18,4,,,,,2.87,0.0,0.0,0.0,4.044
8,19,4,,,,,2.8275,0.0,0.0,0.0,3.3930000000000002
8,19,4,,,,,2.945,0.0,0.0,0.0,2.634
8,19,4,,,,,3.1,0.0,0.0,0.0,2.22
8,19,4,,,,,2.6825,0.0,0.0,0.0,1.719
8,20,4,,,,,2.725,0.0,0.0,0.0,0.87
8,20,4,,,,,3.005,0.0,0.0,0.0,0.606
8,20,4,,,,,3.115,0.0,0.0,0.0,0.438
8,20,4,,,,,3.01,0.0,0.0,0.0,0.312
8,21,4,,,,,3.5925,0.0,0.0,0.0,0.111
8,21,4,,,,,4.52,0.0,0.0,0.0,0.024
8,21,4,,,,,5.0,0.0,0.0,0.0,0.0
8,21,4,,,,,5.25,0.0,0.0,0.0,0.0
8,22,4,,,,,4.25,0.0,0.0,0.0,0.0
8,22,4,,,,,3.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,1.75,0.0,0.0,0.0,0.0
8,3,5,,,,,2.5,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.25,0.0,0.0,0.0,0.0
8,8,5,,,,,3.75,0.0,0.0,0.0,0.0
8,8,5,,,,,3.0675,0.0,0.0,0.0,0.081
8,8,5,,,,,3.16,0.0,0.0,0.0,0.192
8,9,5,,,,,3.075,0.0,0.0,0.0,0.39
8,9,5,,,,,3.505,0.0,0.0,0.0,0.9059999999999999
8,9,5,,,,,3.57,0.0,0.0,0.0,0.6839999999999999
8,9,5,,,,,4.0925,0.0,0.0,0.0,1.011
8,10,5,,,,,4.41,0.0,0.0,0.0,0.792
8,10,5,,,,,3.53,0.0,0.0,0.0,2.136
8,10,5,,,,,3.63,0.0,0.0,0.0,3.456
8,10,5,,,,,3.8025,0.0,0.0,0.0,4.263
8,11,5,,,,,3.5,0.0,0.0,0.0,5.3999999999999995
8,11,5,,,,,3.8125,0.0,0.0,0.0,5.475
8,11,5,,,,,4.07,0.0,0.0,0.0,6.384
8,11,5,,,,,4.9575,0.0,0.0,0.0,6.848999999999999
8,12,5,,,,,4.5775,0.0,0.0,0.0,7.292999999999999
8,12,5,,,,,4.3975,0.0,0.0,0.0,7.677
8,12,5,,,,,3.8475,0.0,0.0,0.0,7.917
8,12,5,,,,,5.425,0.0,0.0,0.0,8.309999999999999
8,13,5,,,,,5.145,0.0,0.0,0.0,8.574
8,13,5,,,,,3.795,0.0,0.0,0.0,8.75
8,13,5,,,,,4.2975,0.0,0.0,0.0,8.75
8,13,5,,,,,5.04,0.0,0.0,0.0,7.247999999999999
8,14,5,,,,,4.0225,0.0,0.0,0.0,6.627
8,14,5,,,,,4.005,0.0,0.0,0.0,7.505999999999999
8,14,5,,,,,3.7475,0.0,0.0,0.0,7.796999999999999
8,14,5,,,,,3.6,0.0,0.0,0.0,6.72
8,15,5,,,,,3.1675000000000004,0.0,0.0,0.0,7.101
8,15,5,,,,,3.6025,0.0,0.0,0.0,8.523
8,15,5,,,,,4.45,0.0,0.0,0.0,8.64
8,15,5,,,,,5.095,0.0,0.0,0.0,7.313999999999999
8,16,5,,,,,5.1675,0.0,0.0,0.0,8.001
8,16,5,,,,,3.38,0.0,0.0,0.0,7.056
8,16,5,,,,,4.1625,0.0,0.0,0.0,5.595
8,16,5,,,,,3.975,0.0,0.0,0.0,2.97
8,17,5,,,,,3.9525,0.0,0.0,0.0,1.7429999999999999
8,17,5,,,,,4.5,0.0,0.0,0.0,1.5
8,17,5,,,,,4.0575,0.0,0.0,0.0,1.5690000000000002
8,17,5,,,,,4.8575,0.0,0.0,0.0,1.329
8,18,5,,,,,3.805,0.0,0.0,0.0,1.2659999999999998
8,18,5,,,,,3.5025,0.0,0.0,0.0,1.503
8,18,5,,,,,3.41,0.0,0.0,0.0,2.592
8,18,5,,,,,3.6175,0.0,0.0,0.0,2.541
8,19,5,,,,,3.655,0.0,0.0,0.0,1.986
8,19,5,,,,,2.7625,0.0,0.0,0.0,1.515
8,19,5,,,,,3.6175,0.0,0.0,0.0,1.341
8,19,5,,,,,2.58,0.0,0.0,0.0,1.296
8,20,5,,,,,2.8075,0.0,0.0,0.0,1.2690000000000001
8,20,5,,,,,2.845,0.0,0.0,0.0,1.014
8,20,5,,,,,3.265,0.0,0.0,0.0,0.618
8,20,5,,,,,3.195,0.0,0.0,0.0,0.23399999999999999
8,21,5,,,,,3.835,0.0,0.0,0.0,0.10200000000000001
8,21,5,,,,,4.255,0.0,0.0,0.0,0.006
8,21,5,,,,,4.5,0.0,0.0,0.0,0.0
8,21,5,,,,,4.5,0.0,0.0,0.0,0.0
8,22,5,,,,,4.0,0.0,0.0,0.0,0.0
8,22,5,,,,,3.75,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,3.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,24,5,,,,,2.75,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,3.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,3.0,0.0,0.0,0.0,0.0
8,1,6,,,,,3.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,8,6,,,,,2.75,0.0,0.0,0.0,0.0
8,8,6,,,,,3.75,0.0,0.0,0.0,0.0
8,8,6,,,,,2.785,0.0,0.0,0.0,0.042
8,8,6,,,,,3.46,0.0,0.0,0.0,0.252
8,9,6,,,,,3.0125,0.0,0.0,0.0,0.6149999999999999
8,9,6,,,,,3.28,0.0,0.0,0.0,0.636
8,9,6,,,,,4.1775,0.0,0.0,0.0,0.213
8,9,6,,,,,3.885,0.0,0.0,0.0,0.762
8,10,6,,,,,3.18,0.0,0.0,0.0,1.416
8,10,6,,,,,3.42,0.0,0.0,0.0,2.004
8,10,6,,,,,4.46,0.0,0.0,0.0,2.052
8,10,6,,,,,3.4875,0.0,0.0,0.0,2.6849999999999996
8,11,6,,,,,3.5725,0.0,0.0,0.0,3.3869999999999996
8,11,6,,,,,3.8425,0.0,0.0,0.0,4.311
8,11,6,,,,,4.5975,0.0,0.0,0.0,3.4170000000000003
8,11,6,,,,,3.2225,0.0,0.0,0.0,3.267
8,12,6,,,,,3.595,0.0,0.0,0.0,4.914
8,12,6,,,,,3.795,0.0,0.0,0.0,6.954
8,12,6,,,,,3.755,0.0,0.0,0.0,7.505999999999999
8,12,6,,,,,4.5075,0.0,0.0,0.0,7.509
8,13,6,,,,,4.8575,0.0,0.0,0.0,6.129
8,13,6,,,,,3.69,0.0,0.0,0.0,8.328
8,13,6,,,,,3.6925,0.0,0.0,0.0,8.631
8,13,6,,,,,3.2425,0.0,0.0,0.0,8.75
8,14,6,,,,,3.9625,0.0,0.0,0.0,8.75
8,14,6,,,,,3.675,0.0,0.0,0.0,8.01
8,14,6,,,,,3.225,0.0,0.0,0.0,8.75
8,14,6,,,,,3.2225,0.0,0.0,0.0,8.667
8,15,6,,,,,3.1875,0.0,0.0,0.0,8.75
8,15,6,,,,,3.1225,0.0,0.0,0.0,8.75
8,15,6,,,,,3.7775,0.0,0.0,0.0,8.75
8,15,6,,,,,3.14,0.0,0.0,0.0,8.75
8,16,6,,,,,3.71,0.0,0.0,0.0,8.652
8,16,6,,,,,3.9175,0.0,0.0,0.0,8.301
8,16,6,,,,,3.2025,0.0,0.0,0.0,7.443
8,16,6,,,,,3.585,0.0,0.0,0.0,6.702
8,17,6,,,,,3.5474999999999994,0.0,0.0,0.0,4.5569999999999995
8,17,6,,,,,4.01,0.0,0.0,0.0,5.412
8,17,6,,,,,3.0275,0.0,0.0,0.0,3.933
8,17,6,,,,,3.2,0.0,0.0,0.0,5.04
8,18,6,,,,,3.505,0.0,0.0,0.0,3.3059999999999996
8,18,6,,,,,3.925,0.0,0.0,0.0,2.61
8,18,6,,,,,3.865,0.0,0.0,0.0,1.938
8,18,6,,,,,3.5,0.0,0.0,0.0,1.5
8,19,6,,,,,3.09,0.0,0.0,0.0,1.008
8,19,6,,,,,3.7075,0.0,0.0,0.0,0.849
8,19,6,,,,,4.235,0.0,0.0,0.0,0.582
8,19,6,,,,,3.715,0.0,0.0,0.0,0.558
8,20,6,,,,,2.8375,0.0,0.0,0.0,0.405
8,20,6,,,,,2.9825,0.0,0.0,0.0,0.279
8,20,6,,,,,3.145,0.0,0.0,0.0,0.174
8,20,6,,,,,3.295,0.0,0.0,0.0,0.054
8,21,6,,,,,4.265,0.0,0.0,0.0,0.018
8,21,6,,,,,5.0,0.0,0.0,0.0,0.0
8,21,6,,,,,4.75,0.0,0.0,0.0,0.0
8,21,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,3.0,0.0,0.0,0.0,0.0
8,22,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.5,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,3.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
