month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.75,0.0,0.0,0.0,0.0
8,8,7,,,,,4.0,0.0,0.0,0.0,0.0
8,8,7,,,,,3.04,0.0,0.0,0.0,0.048
8,8,7,,,,,3.205,0.0,0.0,0.0,0.24599999999999997
8,9,7,,,,,2.6575,0.0,0.0,0.0,0.48899999999999993
8,9,7,,,,,3.065,0.0,0.0,0.0,0.6779999999999999
8,9,7,,,,,2.8025,0.0,0.0,0.0,0.963
8,9,7,,,,,3.5575,0.0,0.0,0.0,1.2690000000000001
8,10,7,,,,,2.92,0.0,0.0,0.0,2.004
8,10,7,,,,,4.53,0.0,0.0,0.0,2.136
8,10,7,,,,,3.7375,0.0,0.0,0.0,2.6849999999999996
8,10,7,,,,,3.5125,0.0,0.0,0.0,3.615
8,11,7,,,,,4.085,0.0,0.0,0.0,4.302
8,11,7,,,,,6.045,0.0,0.0,0.0,5.154
8,11,7,,,,,5.61,0.0,0.0,0.0,5.232
8,11,7,,,,,4.925,0.0,0.0,0.0,5.909999999999999
8,12,7,,,,,5.255,0.0,0.0,0.0,8.106
8,12,7,,,,,4.1,0.0,0.0,0.0,8.219999999999999
8,12,7,,,,,4.6275,0.0,0.0,0.0,8.253
8,12,7,,,,,3.915,0.0,0.0,0.0,8.597999999999999
8,13,7,,,,,3.365,0.0,0.0,0.0,8.75
8,13,7,,,,,3.5925,0.0,0.0,0.0,7.311
8,13,7,,,,,3.0700000000000003,0.0,0.0,0.0,5.484
8,13,7,,,,,2.8975,0.0,0.0,0.0,4.077
8,14,7,,,,,3.0625,0.0,0.0,0.0,1.575
8,14,7,,,,,3.41,0.0,0.0,0.0,4.992
8,14,7,,,,,3.289999999999999,0.0,0.0,0.0,8.75
8,14,7,,,,,2.915,0.0,0.0,0.0,8.597999999999999
8,15,7,,,,,3.035,0.0,0.0,0.0,8.75
8,15,7,,,,,2.9800000000000004,0.0,0.0,0.0,8.75
8,15,7,,,,,3.6025,0.0,0.0,0.0,8.75
8,15,7,,,,,4.5,0.0,0.0,0.0,8.75
8,16,7,,,,,3.83,0.0,0.0,0.0,8.75
8,16,7,,,,,3.5875000000000004,0.0,0.0,0.0,8.205
8,16,7,,,,,3.2925000000000004,0.0,0.0,0.0,8.451
8,16,7,,,,,3.49,0.0,0.0,0.0,6.588
8,17,7,,,,,3.7525,0.0,0.0,0.0,4.503
8,17,7,,,,,3.6975,0.0,0.0,0.0,5.637
8,17,7,,,,,3.99,0.0,0.0,0.0,5.688
8,17,7,,,,,5.5975,0.0,0.0,0.0,4.317
8,18,7,,,,,4.995,0.0,0.0,0.0,5.994
8,18,7,,,,,3.895,0.0,0.0,0.0,5.273999999999999
8,18,7,,,,,3.1,0.0,0.0,0.0,4.02
8,18,7,,,,,3.605,0.0,0.0,0.0,3.4259999999999997
8,19,7,,,,,4.1025,0.0,0.0,0.0,3.423
8,19,7,,,,,3.025,0.0,0.0,0.0,2.13
8,19,7,,,,,2.9425,0.0,0.0,0.0,2.331
8,19,7,,,,,3.535,0.0,0.0,0.0,1.2419999999999998
8,20,7,,,,,2.955,0.0,0.0,0.0,1.146
8,20,7,,,,,3.1,0.0,0.0,0.0,0.72
8,20,7,,,,,2.78,0.0,0.0,0.0,0.336
8,20,7,,,,,4.39,0.0,0.0,0.0,0.168
8,21,7,,,,,4.0925,0.0,0.0,0.0,0.111
8,21,7,,,,,4.265,0.0,0.0,0.0,0.018
8,21,7,,,,,4.25,0.0,0.0,0.0,0.0
8,21,7,,,,,3.75,0.0,0.0,0.0,0.0
8,22,7,,,,,3.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.75,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.5,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.5,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.25,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.5,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.7575,0.0,0.0,0.0,0.009
9,8,1,,,,,3.065,0.0,0.0,0.0,0.078
9,8,1,,,,,2.965,0.0,0.0,0.0,0.258
9,9,1,,,,,3.525,0.0,0.0,0.0,0.33
9,9,1,,,,,4.2325,0.0,0.0,0.0,0.579
9,9,1,,,,,4.8125,0.0,0.0,0.0,0.975
9,9,1,,,,,5.17,0.0,0.0,0.0,1.704
9,10,1,,,,,4.04,0.0,0.0,0.0,2.448
9,10,1,,,,,4.82,0.0,0.0,0.0,3.6839999999999997
9,10,1,,,,,5.3825,0.0,0.0,0.0,4.659
9,10,1,,,,,5.41,0.0,0.0,0.0,5.292
9,11,1,,,,,6.404999999999999,0.0,0.0,0.0,4.085999999999999
9,11,1,,,,,6.6850000000000005,0.0,0.0,0.0,3.522
9,11,1,,,,,5.655,0.0,0.0,0.0,6.186
9,11,1,,,,,6.09,0.0,0.0,0.0,7.308
9,12,1,,,,,7.02,0.0,0.0,0.0,7.823999999999999
9,12,1,,,,,6.3325,0.0,0.0,0.0,7.898999999999999
9,12,1,,,,,4.8175,0.0,0.0,0.0,8.181
9,12,1,,,,,5.165,0.0,0.0,0.0,8.597999999999999
9,13,1,,,,,4.6225,0.0,0.0,0.0,8.75
9,13,1,,,,,4.7725,0.0,0.0,0.0,8.75
9,13,1,,,,,4.165,0.0,0.0,0.0,8.75
9,13,1,,,,,4.45,0.0,0.0,0.0,8.04
9,14,1,,,,,4.565,0.0,0.0,0.0,8.178
9,14,1,,,,,4.565,0.0,0.0,0.0,8.75
9,14,1,,,,,4.559999999999999,0.0,0.0,0.0,8.75
9,14,1,,,,,4.3025,0.0,0.0,0.0,8.75
9,15,1,,,,,3.5425000000000004,0.0,0.0,0.0,8.75
9,15,1,,,,,4.262499999999999,0.0,0.0,0.0,8.75
9,15,1,,,,,4.695,0.0,0.0,0.0,8.75
9,15,1,,,,,4.6,0.0,0.0,0.0,8.75
9,16,1,,,,,3.9375,0.0,0.0,0.0,8.75
9,16,1,,,,,5.0125,0.0,0.0,0.0,8.715
9,16,1,,,,,4.7425,0.0,0.0,0.0,8.391
9,16,1,,,,,4.125,0.0,0.0,0.0,7.35
9,17,1,,,,,4.05,0.0,0.0,0.0,6.659999999999999
9,17,1,,,,,4.7125,0.0,0.0,0.0,5.955
9,17,1,,,,,4.985,0.0,0.0,0.0,6.282
9,17,1,,,,,4.2575,0.0,0.0,0.0,6.309
9,18,1,,,,,4.005,0.0,0.0,0.0,5.406
9,18,1,,,,,4.2575,0.0,0.0,0.0,4.809
9,18,1,,,,,3.7525,0.0,0.0,0.0,4.202999999999999
9,18,1,,,,,3.4625,0.0,0.0,0.0,3.255
9,19,1,,,,,3.32,0.0,0.0,0.0,2.4839999999999995
9,19,1,,,,,3.3175,0.0,0.0,0.0,3.081
9,19,1,,,,,3.0025,0.0,0.0,0.0,2.703
9,19,1,,,,,2.635,0.0,0.0,0.0,1.662
9,20,1,,,,,3.275,0.0,0.0,0.0,0.9299999999999999
9,20,1,,,,,3.7575,0.0,0.0,0.0,0.6089999999999999
9,20,1,,,,,3.295,0.0,0.0,0.0,0.354
9,20,1,,,,,4.725,0.0,0.0,0.0,0.27
9,21,1,,,,,3.855,0.0,0.0,0.0,0.126
9,21,1,,,,,5.005,0.0,0.0,0.0,0.006
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,4.0,0.0,0.0,0.0,0.0
9,22,1,,,,,3.75,0.0,0.0,0.0,0.0
9,22,1,,,,,3.0,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.5,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.75,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,3.75,0.0,0.0,0.0,0.0
9,8,2,,,,,3.295,0.0,0.0,0.0,0.054
9,8,2,,,,,3.34,0.0,0.0,0.0,0.108
9,9,2,,,,,3.67,0.0,0.0,0.0,0.20400000000000001
9,9,2,,,,,3.4625,0.0,0.0,0.0,0.255
9,9,2,,,,,4.3825,0.0,0.0,0.0,0.45899999999999996
9,9,2,,,,,6.195,0.0,0.0,0.0,0.534
9,10,2,,,,,4.57,0.0,0.0,0.0,0.6839999999999999
9,10,2,,,,,4.4525,0.0,0.0,0.0,1.143
9,10,2,,,,,4.7,0.0,0.0,0.0,0.84
9,10,2,,,,,6.0025,0.0,0.0,0.0,1.2029999999999998
9,11,2,,,,,5.27,0.0,0.0,0.0,1.224
9,11,2,,,,,4.82,0.0,0.0,0.0,1.284
9,11,2,,,,,4.59,0.0,0.0,0.0,2.208
9,11,2,,,,,6.45,0.0,0.0,0.0,2.64
9,12,2,,,,,5.5675,0.0,0.0,0.0,2.481
9,12,2,,,,,4.9925,0.0,0.0,0.0,5.090999999999999
9,12,2,,,,,5.845,0.0,0.0,0.0,5.2139999999999995
9,12,2,,,,,7.2625,0.0,0.0,0.0,4.815
9,13,2,,,,,6.1125,0.0,0.0,0.0,4.335
9,13,2,,,,,5.91,0.0,0.0,0.0,4.692
9,13,2,,,,,4.825,0.0,0.0,0.0,6.09
9,13,2,,,,,4.085,0.0,0.0,0.0,5.802
9,14,2,,,,,4.3925,0.0,0.0,0.0,5.571
9,14,2,,,,,4.935,0.0,0.0,0.0,6.521999999999999
9,14,2,,,,,5.0,0.0,0.0,0.0,4.8
9,14,2,,,,,3.6975,0.0,0.0,0.0,6.837
9,15,2,,,,,4.235,0.0,0.0,0.0,6.282
9,15,2,,,,,4.435,0.0,0.0,0.0,6.821999999999999
9,15,2,,,,,4.165,0.0,0.0,0.0,6.798
9,15,2,,,,,4.455,0.0,0.0,0.0,7.7459999999999996
9,16,2,,,,,4.7825,0.0,0.0,0.0,8.139
9,16,2,,,,,4.9175,0.0,0.0,0.0,8.601
9,16,2,,,,,4.5225,0.0,0.0,0.0,8.427
9,16,2,,,,,4.755,0.0,0.0,0.0,7.805999999999999
9,17,2,,,,,6.595,0.0,0.0,0.0,7.613999999999999
9,17,2,,,,,6.925,0.0,0.0,0.0,6.81
9,17,2,,,,,6.295,0.0,0.0,0.0,6.654
9,17,2,,,,,4.37,0.0,0.0,0.0,6.144
9,18,2,,,,,4.3425,0.0,0.0,0.0,5.211
9,18,2,,,,,4.04,0.0,0.0,0.0,5.4479999999999995
9,18,2,,,,,3.3825000000000003,0.0,0.0,0.0,4.659
9,18,2,,,,,3.2325,0.0,0.0,0.0,2.0789999999999997
9,19,2,,,,,2.82,0.0,0.0,0.0,2.4839999999999995
9,19,2,,,,,3.5425,0.0,0.0,0.0,2.451
9,19,2,,,,,3.2025,0.0,0.0,0.0,2.0429999999999997
9,19,2,,,,,3.2325,0.0,0.0,0.0,1.4789999999999999
9,20,2,,,,,2.7875,0.0,0.0,0.0,0.945
9,20,2,,,,,2.745,0.0,0.0,0.0,0.594
9,20,2,,,,,2.8225,0.0,0.0,0.0,0.387
9,20,2,,,,,4.7075,0.0,0.0,0.0,0.24899999999999997
9,21,2,,,,,4.58,0.0,0.0,0.0,0.096
9,21,2,,,,,4.255,0.0,0.0,0.0,0.006
9,21,2,,,,,3.75,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.0,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.5,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.75,0.0,0.0,0.0,0.0
9,7,3,,,,,2.5,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.2625,0.0,0.0,0.0,0.015
9,8,3,,,,,3.375,0.0,0.0,0.0,0.15
9,9,3,,,,,3.2425,0.0,0.0,0.0,0.291
9,9,3,,,,,3.78,0.0,0.0,0.0,0.636
9,9,3,,,,,4.275,0.0,0.0,0.0,1.2299999999999998
9,9,3,,,,,4.415,0.0,0.0,0.0,0.798
9,10,3,,,,,7.72,0.0,0.0,0.0,1.464
9,10,3,,,,,4.12,0.0,0.0,0.0,2.544
9,10,3,,,,,4.325,0.0,0.0,0.0,2.49
9,10,3,,,,,4.49,0.0,0.0,0.0,2.688
9,11,3,,,,,7.470000000000001,0.0,0.0,0.0,3.564
9,11,3,,,,,5.3225,0.0,0.0,0.0,2.4869999999999997
9,11,3,,,,,5.3025,0.0,0.0,0.0,1.863
9,11,3,,,,,5.335,0.0,0.0,0.0,1.902
9,12,3,,,,,5.702500000000001,0.0,0.0,0.0,3.843
9,12,3,,,,,4.255,0.0,0.0,0.0,2.106
9,12,3,,,,,5.17,0.0,0.0,0.0,1.704
9,12,3,,,,,5.3725000000000005,0.0,0.0,0.0,1.647
9,13,3,,,,,9.2525,0.0,0.0,0.0,2.1029999999999998
9,13,3,,,,,4.9175,0.0,0.0,0.0,1.401
9,13,3,,,,,4.7025,0.0,0.0,0.0,2.0429999999999997
9,13,3,,,,,4.5975,0.0,0.0,0.0,1.317
9,14,3,,,,,4.73,0.0,0.0,0.0,0.576
9,14,3,,,,,4.59,0.0,0.0,0.0,1.308
9,14,3,,,,,4.63,0.0,0.0,0.0,1.656
9,14,3,,,,,3.6075,0.0,0.0,0.0,1.9289999999999998
9,15,3,,,,,3.2775,0.0,0.0,0.0,1.5330000000000001
9,15,3,,,,,3.23,0.0,0.0,0.0,2.076
9,15,3,,,,,5.1825,0.0,0.0,0.0,2.019
9,15,3,,,,,5.34,0.0,0.0,0.0,1.908
9,16,3,,,,,5.365,0.0,0.0,0.0,2.5380000000000003
9,16,3,,,,,4.885,0.0,0.0,0.0,3.4619999999999997
9,16,3,,,,,5.3075,0.0,0.0,0.0,4.569
9,16,3,,,,,5.220000000000001,0.0,0.0,0.0,4.164
9,17,3,,,,,5.3875,0.0,0.0,0.0,4.365
9,17,3,,,,,4.065,0.0,0.0,0.0,6.678
9,17,3,,,,,4.6975,0.0,0.0,0.0,6.837
9,17,3,,,,,3.375,0.0,0.0,0.0,6.45
9,18,3,,,,,3.465,0.0,0.0,0.0,4.758
9,18,3,,,,,3.615,0.0,0.0,0.0,4.938
9,18,3,,,,,4.675,0.0,0.0,0.0,4.109999999999999
9,18,3,,,,,3.88,0.0,0.0,0.0,4.356
9,19,3,,,,,4.045,0.0,0.0,0.0,3.3539999999999996
9,19,3,,,,,4.467499999999999,0.0,0.0,0.0,2.6609999999999996
9,19,3,,,,,3.15,0.0,0.0,0.0,1.9799999999999998
9,19,3,,,,,2.965,0.0,0.0,0.0,1.458
9,20,3,,,,,2.8475,0.0,0.0,0.0,1.017
9,20,3,,,,,3.595,0.0,0.0,0.0,0.714
9,20,3,,,,,2.6375,0.0,0.0,0.0,0.46499999999999997
9,20,3,,,,,3.96,0.0,0.0,0.0,0.252
9,21,3,,,,,4.33,0.0,0.0,0.0,0.096
9,21,3,,,,,4.0025,0.0,0.0,0.0,0.003
9,21,3,,,,,5.0,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.5,0.0,0.0,0.0,0.0
9,22,3,,,,,2.75,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.0,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.75,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,1.75,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,1.75,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,1.75,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,1.75,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.0075,0.0,0.0,0.0,0.009
9,8,4,,,,,3.11,0.0,0.0,0.0,0.132
9,8,4,,,,,3.525,0.0,0.0,0.0,0.33
9,9,4,,,,,3.545,0.0,0.0,0.0,0.654
9,9,4,,,,,3.9175,0.0,0.0,0.0,1.101
9,9,4,,,,,4.1525,0.0,0.0,0.0,1.683
9,9,4,,,,,5.655,0.0,0.0,0.0,2.286
9,10,4,,,,,4.395,0.0,0.0,0.0,3.174
9,10,4,,,,,4.005,0.0,0.0,0.0,2.4059999999999997
9,10,4,,,,,3.7825000000000006,0.0,0.0,0.0,3.939
9,10,4,,,,,4.275,0.0,0.0,0.0,4.83
9,11,4,,,,,4.4475,0.0,0.0,0.0,5.337
9,11,4,,,,,5.99,0.0,0.0,0.0,5.388
9,11,4,,,,,6.9425,0.0,0.0,0.0,6.531
9,11,4,,,,,5.515,0.0,0.0,0.0,6.917999999999999
9,12,4,,,,,5.825,0.0,0.0,0.0,7.29
9,12,4,,,,,5.605,0.0,0.0,0.0,7.3260000000000005
9,12,4,,,,,4.61,0.0,0.0,0.0,8.232
9,12,4,,,,,4.8325,0.0,0.0,0.0,8.498999999999999
9,13,4,,,,,5.2975,0.0,0.0,0.0,8.75
9,13,4,,,,,5.442499999999999,0.0,0.0,0.0,8.75
9,13,4,,,,,4.3175,0.0,0.0,0.0,8.75
9,13,4,,,,,4.21,0.0,0.0,0.0,8.75
9,14,4,,,,,4.27,0.0,0.0,0.0,8.75
9,14,4,,,,,4.800000000000001,0.0,0.0,0.0,8.75
9,14,4,,,,,4.809999999999999,0.0,0.0,0.0,8.75
9,14,4,,,,,5.074999999999999,0.0,0.0,0.0,8.75
9,15,4,,,,,3.9875,0.0,0.0,0.0,8.75
9,15,4,,,,,3.5124999999999997,0.0,0.0,0.0,8.75
9,15,4,,,,,3.905,0.0,0.0,0.0,8.75
9,15,4,,,,,4.5,0.0,0.0,0.0,8.75
9,16,4,,,,,4.55,0.0,0.0,0.0,8.75
9,16,4,,,,,4.8125,0.0,0.0,0.0,8.475
9,16,4,,,,,5.3225,0.0,0.0,0.0,8.187
9,16,4,,,,,4.5325,0.0,0.0,0.0,7.8389999999999995
9,17,4,,,,,4.9275,0.0,0.0,0.0,7.413
9,17,4,,,,,5.085,0.0,0.0,0.0,7.002
9,17,4,,,,,5.9575,0.0,0.0,0.0,6.5489999999999995
9,17,4,,,,,5.295,0.0,0.0,0.0,6.053999999999999
9,18,4,,,,,4.38,0.0,0.0,0.0,5.556
9,18,4,,,,,3.92,0.0,0.0,0.0,5.004
9,18,4,,,,,4.404999999999999,0.0,0.0,0.0,4.385999999999999
9,18,4,,,,,4.3375,0.0,0.0,0.0,3.7049999999999996
9,19,4,,,,,4.84,0.0,0.0,0.0,3.1079999999999997
9,19,4,,,,,2.715,0.0,0.0,0.0,2.658
9,19,4,,,,,3.1275,0.0,0.0,0.0,1.9529999999999998
9,19,4,,,,,2.9175,0.0,0.0,0.0,1.401
9,20,4,,,,,2.75,0.0,0.0,0.0,0.8999999999999999
9,20,4,,,,,2.5075,0.0,0.0,0.0,0.6089999999999999
9,20,4,,,,,3.0725,0.0,0.0,0.0,0.387
9,20,4,,,,,2.9425,0.0,0.0,0.0,0.23099999999999998
9,21,4,,,,,5.0625,0.0,0.0,0.0,0.075
9,21,4,,,,,4.0,0.0,0.0,0.0,0.0
9,21,4,,,,,3.75,0.0,0.0,0.0,0.0
9,21,4,,,,,3.75,0.0,0.0,0.0,0.0
9,22,4,,,,,3.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.0,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.5,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,2.755,0.0,0.0,0.0,0.006
9,8,5,,,,,2.8475,0.0,0.0,0.0,0.11699999999999999
9,8,5,,,,,3.5,0.0,0.0,0.0,0.3
9,9,5,,,,,3.525,0.0,0.0,0.0,0.63
9,9,5,,,,,3.9275,0.0,0.0,0.0,1.113
9,9,5,,,,,4.1525,0.0,0.0,0.0,1.683
9,9,5,,,,,5.4475,0.0,0.0,0.0,2.3369999999999997
9,10,5,,,,,4.275,0.0,0.0,0.0,3.03
9,10,5,,,,,3.855,0.0,0.0,0.0,3.726
9,10,5,,,,,4.422499999999999,0.0,0.0,0.0,4.106999999999999
9,10,5,,,,,4.365,0.0,0.0,0.0,4.938
9,11,5,,,,,4.1925,0.0,0.0,0.0,5.630999999999999
9,11,5,,,,,4.6175,0.0,0.0,0.0,6.140999999999999
9,11,5,,,,,6.785,0.0,0.0,0.0,6.642
9,11,5,,,,,4.9525,0.0,0.0,0.0,7.143
9,12,5,,,,,5.085,0.0,0.0,0.0,7.601999999999999
9,12,5,,,,,6.675000000000001,0.0,0.0,0.0,8.01
9,12,5,,,,,5.685,0.0,0.0,0.0,8.322
9,12,5,,,,,5.504999999999999,0.0,0.0,0.0,8.706
9,13,5,,,,,5.26,0.0,0.0,0.0,8.75
9,13,5,,,,,5.4275,0.0,0.0,0.0,8.75
9,13,5,,,,,4.522500000000001,0.0,0.0,0.0,8.75
9,13,5,,,,,5.574999999999999,0.0,0.0,0.0,8.75
9,14,5,,,,,4.622499999999999,0.0,0.0,0.0,8.75
9,14,5,,,,,4.895,0.0,0.0,0.0,8.75
9,14,5,,,,,5.405000000000001,0.0,0.0,0.0,8.75
9,14,5,,,,,6.145,0.0,0.0,0.0,8.75
9,15,5,,,,,4.855,0.0,0.0,0.0,8.75
9,15,5,,,,,5.1,0.0,0.0,0.0,8.75
9,15,5,,,,,5.565000000000001,0.0,0.0,0.0,8.75
9,15,5,,,,,5.752500000000001,0.0,0.0,0.0,8.75
9,16,5,,,,,6.0425,0.0,0.0,0.0,8.75
9,16,5,,,,,6.09,0.0,0.0,0.0,8.75
9,16,5,,,,,6.095,0.0,0.0,0.0,8.514
9,16,5,,,,,6.7375,0.0,0.0,0.0,8.084999999999999
9,17,5,,,,,8.695,0.0,0.0,0.0,7.734
9,17,5,,,,,6.805,0.0,0.0,0.0,7.265999999999999
9,17,5,,,,,5.695,0.0,0.0,0.0,6.8340000000000005
9,17,5,,,,,6.29,0.0,0.0,0.0,6.348
9,18,5,,,,,5.33,0.0,0.0,0.0,5.796
9,18,5,,,,,6.075,0.0,0.0,0.0,5.19
9,18,5,,,,,6.3175,0.0,0.0,0.0,4.5809999999999995
9,18,5,,,,,6.05,0.0,0.0,0.0,3.9599999999999995
9,19,5,,,,,7.005,0.0,0.0,0.0,3.3059999999999996
9,19,5,,,,,6.467499999999999,0.0,0.0,0.0,2.6609999999999996
9,19,5,,,,,6.6675,0.0,0.0,0.0,2.001
9,19,5,,,,,6.6725,0.0,0.0,0.0,1.407
9,20,5,,,,,5.97,0.0,0.0,0.0,0.864
9,20,5,,,,,3.355,0.0,0.0,0.0,0.426
9,20,5,,,,,3.485,0.0,0.0,0.0,0.282
9,20,5,,,,,3.895,0.0,0.0,0.0,0.174
9,21,5,,,,,4.2825,0.0,0.0,0.0,0.039
9,21,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,22,5,,,,,3.5,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.5,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.5,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.5,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,1.75,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.06,0.0,0.0,0.0,0.072
9,8,6,,,,,3.6325,0.0,0.0,0.0,0.159
9,9,6,,,,,2.9875,0.0,0.0,0.0,0.285
9,9,6,,,,,2.7425,0.0,0.0,0.0,0.591
9,9,6,,,,,3.295,0.0,0.0,0.0,0.954
9,9,6,,,,,3.06,0.0,0.0,0.0,1.272
9,10,6,,,,,3.7225,0.0,0.0,0.0,1.767
9,10,6,,,,,3.46,0.0,0.0,0.0,2.6519999999999997
9,10,6,,,,,3.5950000000000006,0.0,0.0,0.0,4.014
9,10,6,,,,,4.25,0.0,0.0,0.0,4.5
9,11,6,,,,,4.6,0.0,0.0,0.0,4.919999999999999
9,11,6,,,,,3.77,0.0,0.0,0.0,5.723999999999999
9,11,6,,,,,4.545,0.0,0.0,0.0,5.154
9,11,6,,,,,4.635,0.0,0.0,0.0,4.061999999999999
9,12,6,,,,,3.835,0.0,0.0,0.0,6.702
9,12,6,,,,,4.9225,0.0,0.0,0.0,6.807
9,12,6,,,,,3.9625,0.0,0.0,0.0,6.855
9,12,6,,,,,3.94,0.0,0.0,0.0,5.928
9,13,6,,,,,4.205,0.0,0.0,0.0,7.446
9,13,6,,,,,4.065,0.0,0.0,0.0,7.2780000000000005
9,13,6,,,,,2.91,0.0,0.0,0.0,7.092
9,13,6,,,,,3.3025,0.0,0.0,0.0,5.763
9,14,6,,,,,3.635,0.0,0.0,0.0,5.561999999999999
9,14,6,,,,,4.23,0.0,0.0,0.0,5.676
9,14,6,,,,,5.015,0.0,0.0,0.0,6.917999999999999
9,14,6,,,,,3.955,0.0,0.0,0.0,8.346
9,15,6,,,,,3.467500000000001,0.0,0.0,0.0,8.75
9,15,6,,,,,3.05,0.0,0.0,0.0,7.859999999999999
9,15,6,,,,,3.165,0.0,0.0,0.0,7.997999999999999
9,15,6,,,,,3.87,0.0,0.0,0.0,6.444
9,16,6,,,,,4.69,0.0,0.0,0.0,7.728
9,16,6,,,,,3.1125,0.0,0.0,0.0,7.334999999999999
9,16,6,,,,,3.64,0.0,0.0,0.0,5.268
9,16,6,,,,,3.775,0.0,0.0,0.0,4.83
9,17,6,,,,,4.7875,0.0,0.0,0.0,4.245
9,17,6,,,,,4.890000000000001,0.0,0.0,0.0,3.468
9,17,6,,,,,5.365,0.0,0.0,0.0,5.238
9,17,6,,,,,4.3525,0.0,0.0,0.0,3.723
9,18,6,,,,,4.205,0.0,0.0,0.0,2.646
9,18,6,,,,,3.58,0.0,0.0,0.0,2.496
9,18,6,,,,,3.685000000000001,0.0,0.0,0.0,3.522
9,18,6,,,,,3.0825,0.0,0.0,0.0,1.899
9,19,6,,,,,3.64,0.0,0.0,0.0,2.268
9,19,6,,,,,3.815,0.0,0.0,0.0,2.4779999999999998
9,19,6,,,,,3.78,0.0,0.0,0.0,2.4359999999999995
9,19,6,,,,,3.785,0.0,0.0,0.0,1.2419999999999998
9,20,6,,,,,3.73,0.0,0.0,0.0,0.876
9,20,6,,,,,3.7075,0.0,0.0,0.0,0.549
9,20,6,,,,,4.4925,0.0,0.0,0.0,0.291
9,20,6,,,,,4.3775,0.0,0.0,0.0,0.153
9,21,6,,,,,4.7725,0.0,0.0,0.0,0.027
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.5,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.5,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.75,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,1.75,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,1.75,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,4.5,0.0,0.0,0.0,0.0
9,9,7,,,,,3.25,0.0,0.0,0.0,0.0
9,9,7,,,,,3.355,0.0,0.0,0.0,0.126
9,9,7,,,,,3.775,0.0,0.0,0.0,0.33
9,9,7,,,,,3.0775,0.0,0.0,0.0,0.393
9,10,7,,,,,3.55,0.0,0.0,0.0,0.36
9,10,7,,,,,3.26,0.0,0.0,0.0,0.312
9,10,7,,,,,3.7075,0.0,0.0,0.0,0.24899999999999997
9,10,7,,,,,3.7,0.0,0.0,0.0,1.74
9,11,7,,,,,4.390000000000001,0.0,0.0,0.0,2.868
9,11,7,,,,,4.6375,0.0,0.0,0.0,3.4650000000000003
9,11,7,,,,,4.93,0.0,0.0,0.0,4.116
9,11,7,,,,,4.73,0.0,0.0,0.0,4.476
9,12,7,,,,,5.8125,0.0,0.0,0.0,3.375
9,12,7,,,,,4.5075,0.0,0.0,0.0,5.109
9,12,7,,,,,4.465,0.0,0.0,0.0,8.658
9,12,7,,,,,3.9925,0.0,0.0,0.0,8.091
9,13,7,,,,,4.985,0.0,0.0,0.0,8.682
9,13,7,,,,,3.935,0.0,0.0,0.0,8.75
9,13,7,,,,,3.1875,0.0,0.0,0.0,8.75
9,13,7,,,,,4.022500000000001,0.0,0.0,0.0,8.75
9,14,7,,,,,3.8925,0.0,0.0,0.0,8.75
9,14,7,,,,,4.7325,0.0,0.0,0.0,8.379
9,14,7,,,,,4.7,0.0,0.0,0.0,8.75
9,14,7,,,,,4.9775,0.0,0.0,0.0,8.373
9,15,7,,,,,4.01,0.0,0.0,0.0,8.75
9,15,7,,,,,4.004999999999999,0.0,0.0,0.0,8.75
9,15,7,,,,,3.057500000000001,0.0,0.0,0.0,8.75
9,15,7,,,,,3.975,0.0,0.0,0.0,8.75
9,16,7,,,,,4.9425,0.0,0.0,0.0,8.331
9,16,7,,,,,4.0725,0.0,0.0,0.0,8.75
9,16,7,,,,,3.625,0.0,0.0,0.0,7.949999999999999
9,16,7,,,,,3.635,0.0,0.0,0.0,7.661999999999999
9,17,7,,,,,3.2925000000000004,0.0,0.0,0.0,7.551
9,17,7,,,,,4.7525,0.0,0.0,0.0,6.603000000000001
9,17,7,,,,,4.12,0.0,0.0,0.0,5.844
9,17,7,,,,,4.47,0.0,0.0,0.0,6.263999999999999
9,18,7,,,,,3.9625,0.0,0.0,0.0,5.655
9,18,7,,,,,4.04,0.0,0.0,0.0,5.148
9,18,7,,,,,3.2575000000000003,0.0,0.0,0.0,4.5089999999999995
9,18,7,,,,,3.465,0.0,0.0,0.0,3.8579999999999997
9,19,7,,,,,2.92,0.0,0.0,0.0,3.2039999999999997
9,19,7,,,,,3.39,0.0,0.0,0.0,2.568
9,19,7,,,,,2.83,0.0,0.0,0.0,1.896
9,19,7,,,,,3.0675,0.0,0.0,0.0,1.281
9,20,7,,,,,3.1575,0.0,0.0,0.0,0.7889999999999999
9,20,7,,,,,3.145,0.0,0.0,0.0,0.474
9,20,7,,,,,2.745,0.0,0.0,0.0,0.294
9,20,7,,,,,3.3725,0.0,0.0,0.0,0.147
9,21,7,,,,,4.025,0.0,0.0,0.0,0.03
9,21,7,,,,,4.5,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,21,7,,,,,3.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.75,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.25,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,1.75,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.31,0.0,0.0,0.0,0.072
9,8,1,,,,,3.71,0.0,0.0,0.0,0.252
9,9,1,,,,,3.02,0.0,0.0,0.0,0.624
9,9,1,,,,,3.445,0.0,0.0,0.0,1.134
9,9,1,,,,,3.9625,0.0,0.0,0.0,1.755
9,9,1,,,,,4.07,0.0,0.0,0.0,2.4839999999999995
9,10,1,,,,,3.6675,0.0,0.0,0.0,3.201
9,10,1,,,,,4.5025,0.0,0.0,0.0,3.9029999999999996
9,10,1,,,,,4.0575,0.0,0.0,0.0,4.569
9,10,1,,,,,5.8725,0.0,0.0,0.0,5.246999999999999
9,11,1,,,,,4.875,0.0,0.0,0.0,5.85
9,11,1,,,,,4.62,0.0,0.0,0.0,6.444
9,11,1,,,,,4.86,0.0,0.0,0.0,7.032
9,11,1,,,,,4.6275,0.0,0.0,0.0,7.6530000000000005
9,12,1,,,,,6.65,0.0,0.0,0.0,8.28
9,12,1,,,,,5.7025,0.0,0.0,0.0,8.343
9,12,1,,,,,6.5225,0.0,0.0,0.0,7.226999999999999
9,12,1,,,,,6.875,0.0,0.0,0.0,7.6499999999999995
9,13,1,,,,,6.809999999999999,0.0,0.0,0.0,8.75
9,13,1,,,,,5.365,0.0,0.0,0.0,8.75
9,13,1,,,,,4.897500000000001,0.0,0.0,0.0,8.75
9,13,1,,,,,4.9375,0.0,0.0,0.0,8.75
9,14,1,,,,,4.4725,0.0,0.0,0.0,8.75
9,14,1,,,,,4.48,0.0,0.0,0.0,8.75
9,14,1,,,,,4.98,0.0,0.0,0.0,8.75
9,14,1,,,,,4.48,0.0,0.0,0.0,8.75
9,15,1,,,,,4.460000000000001,0.0,0.0,0.0,8.75
9,15,1,,,,,3.684999999999999,0.0,0.0,0.0,8.75
9,15,1,,,,,5.145,0.0,0.0,0.0,8.75
9,15,1,,,,,5.0725,0.0,0.0,0.0,8.75
9,16,1,,,,,5.0,0.0,0.0,0.0,8.75
9,16,1,,,,,4.765,0.0,0.0,0.0,8.75
9,16,1,,,,,4.4825,0.0,0.0,0.0,8.679
9,16,1,,,,,4.4525,0.0,0.0,0.0,8.343
9,17,1,,,,,3.875,0.0,0.0,0.0,7.949999999999999
9,17,1,,,,,5.485,0.0,0.0,0.0,7.482
9,17,1,,,,,4.8225,0.0,0.0,0.0,6.986999999999999
9,17,1,,,,,4.375,0.0,0.0,0.0,6.45
9,18,1,,,,,4.395,0.0,0.0,0.0,5.874
9,18,1,,,,,4.89,0.0,0.0,0.0,5.268
9,18,1,,,,,4.13,0.0,0.0,0.0,4.656
9,18,1,,,,,3.82,0.0,0.0,0.0,3.9839999999999995
9,19,1,,,,,3.2625,0.0,0.0,0.0,3.315
9,19,1,,,,,2.96,0.0,0.0,0.0,2.6519999999999997
9,19,1,,,,,3.62,0.0,0.0,0.0,1.944
9,19,1,,,,,3.5525,0.0,0.0,0.0,1.263
9,20,1,,,,,3.37,0.0,0.0,0.0,0.744
9,20,1,,,,,3.3425,0.0,0.0,0.0,0.41100000000000003
9,20,1,,,,,3.2,0.0,0.0,0.0,0.24
9,20,1,,,,,3.605,0.0,0.0,0.0,0.126
9,21,1,,,,,4.0175,0.0,0.0,0.0,0.021
9,21,1,,,,,4.5,0.0,0.0,0.0,0.0
9,21,1,,,,,4.5,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.5,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.0,0.0,0.0,0.0,0.0
9,8,2,,,,,3.0475,0.0,0.0,0.0,0.056999999999999995
9,8,2,,,,,3.96,0.0,0.0,0.0,0.252
9,9,2,,,,,3.4925,0.0,0.0,0.0,0.591
9,9,2,,,,,3.685,0.0,0.0,0.0,1.122
9,9,2,,,,,3.4675,0.0,0.0,0.0,1.761
9,9,2,,,,,4.98,0.0,0.0,0.0,2.6759999999999997
9,10,2,,,,,4.805,0.0,0.0,0.0,3.0660000000000003
9,10,2,,,,,4.1125,0.0,0.0,0.0,3.4349999999999996
9,10,2,,,,,5.46,0.0,0.0,0.0,4.152
9,10,2,,,,,5.48,0.0,0.0,0.0,4.476
9,11,2,,,,,4.745,0.0,0.0,0.0,5.094
9,11,2,,,,,5.6425,0.0,0.0,0.0,5.8709999999999996
9,11,2,,,,,6.8175,0.0,0.0,0.0,6.681
9,11,2,,,,,6.115,0.0,0.0,0.0,7.338
9,12,2,,,,,5.17,0.0,0.0,0.0,5.904
9,12,2,,,,,5.6375,0.0,0.0,0.0,6.165
9,12,2,,,,,6.525,0.0,0.0,0.0,6.63
9,12,2,,,,,3.8725,0.0,0.0,0.0,7.047
9,13,2,,,,,5.245,0.0,0.0,0.0,8.094
9,13,2,,,,,5.3175,0.0,0.0,0.0,8.481
9,13,2,,,,,4.325,0.0,0.0,0.0,8.75
9,13,2,,,,,4.877500000000001,0.0,0.0,0.0,8.75
9,14,2,,,,,4.0775,0.0,0.0,0.0,8.75
9,14,2,,,,,5.08,0.0,0.0,0.0,7.896
9,14,2,,,,,5.795,0.0,0.0,0.0,6.654
9,14,2,,,,,4.4,0.0,0.0,0.0,4.68
9,15,2,,,,,4.045,0.0,0.0,0.0,5.754
9,15,2,,,,,3.2750000000000004,0.0,0.0,0.0,5.73
9,15,2,,,,,4.2,0.0,0.0,0.0,5.04
9,15,2,,,,,4.047499999999999,0.0,0.0,0.0,3.3569999999999998
9,16,2,,,,,4.835,0.0,0.0,0.0,1.902
9,16,2,,,,,4.335,0.0,0.0,0.0,1.6019999999999999
9,16,2,,,,,4.095,0.0,0.0,0.0,1.914
9,16,2,,,,,3.985,0.0,0.0,0.0,3.2819999999999996
9,17,2,,,,,4.3100000000000005,0.0,0.0,0.0,2.472
9,17,2,,,,,4.275,0.0,0.0,0.0,2.73
9,17,2,,,,,4.215,0.0,0.0,0.0,2.058
9,17,2,,,,,4.275,0.0,0.0,0.0,1.8299999999999998
9,18,2,,,,,3.7375,0.0,0.0,0.0,1.785
9,18,2,,,,,4.6925,0.0,0.0,0.0,1.7309999999999999
9,18,2,,,,,3.98,0.0,0.0,0.0,0.876
9,18,2,,,,,4.11,0.0,0.0,0.0,1.032
9,19,2,,,,,3.705,0.0,0.0,0.0,0.846
9,19,2,,,,,3.7,0.0,0.0,0.0,0.54
9,19,2,,,,,4.005,0.0,0.0,0.0,0.606
9,19,2,,,,,3.36,0.0,0.0,0.0,0.432
9,20,2,,,,,3.44,0.0,0.0,0.0,0.22799999999999998
9,20,2,,,,,3.5625,0.0,0.0,0.0,0.075
9,20,2,,,,,3.755,0.0,0.0,0.0,0.006
9,20,2,,,,,4.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,22,2,,,,,4.25,0.0,0.0,0.0,0.0
9,22,2,,,,,3.75,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.5,0.0,0.0,0.0,0.0
9,1,3,,,,,3.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.75,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.75,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.28,0.0,0.0,0.0,0.036
9,9,3,,,,,3.0775,0.0,0.0,0.0,0.093
9,9,3,,,,,4.13,0.0,0.0,0.0,0.156
9,9,3,,,,,4.635,0.0,0.0,0.0,0.162
9,9,3,,,,,6.46,0.0,0.0,0.0,0.252
9,10,3,,,,,4.9875,0.0,0.0,0.0,0.285
9,10,3,,,,,4.9025,0.0,0.0,0.0,0.483
9,10,3,,,,,5.4375,0.0,0.0,0.0,0.525
9,10,3,,,,,6.0975,0.0,0.0,0.0,0.417
9,11,3,,,,,5.59,0.0,0.0,0.0,0.708
9,11,3,,,,,6.33,0.0,0.0,0.0,0.696
9,11,3,,,,,7.1725,0.0,0.0,0.0,0.8069999999999999
9,11,3,,,,,8.0375,0.0,0.0,0.0,0.945
9,12,3,,,,,5.6325,0.0,0.0,0.0,1.659
9,12,3,,,,,5.3825,0.0,0.0,0.0,1.659
9,12,3,,,,,6.215,0.0,0.0,0.0,1.158
9,12,3,,,,,6.3025,0.0,0.0,0.0,2.163
9,13,3,,,,,5.305,0.0,0.0,0.0,2.166
9,13,3,,,,,5.8675,0.0,0.0,0.0,2.2409999999999997
9,13,3,,,,,4.865,0.0,0.0,0.0,3.738
9,13,3,,,,,5.09,0.0,0.0,0.0,4.9079999999999995
9,14,3,,,,,4.58,0.0,0.0,0.0,6.696
9,14,3,,,,,6.1,0.0,0.0,0.0,8.219999999999999
9,14,3,,,,,5.525,0.0,0.0,0.0,5.13
9,14,3,,,,,4.34,0.0,0.0,0.0,4.308
9,15,3,,,,,3.9825,0.0,0.0,0.0,4.479
9,15,3,,,,,3.8725,0.0,0.0,0.0,5.246999999999999
9,15,3,,,,,4.315,0.0,0.0,0.0,6.978000000000001
9,15,3,,,,,4.32,0.0,0.0,0.0,8.484
9,16,3,,,,,4.9575,0.0,0.0,0.0,7.748999999999999
9,16,3,,,,,4.995,0.0,0.0,0.0,8.094
9,16,3,,,,,5.695,0.0,0.0,0.0,8.034
9,16,3,,,,,4.44,0.0,0.0,0.0,7.428
9,17,3,,,,,4.395,0.0,0.0,0.0,4.374
9,17,3,,,,,5.1025,0.0,0.0,0.0,4.923
9,17,3,,,,,5.1725,0.0,0.0,0.0,5.907
9,17,3,,,,,4.9925,0.0,0.0,0.0,5.691
9,18,3,,,,,4.335,0.0,0.0,0.0,3.102
9,18,3,,,,,4.6175,0.0,0.0,0.0,3.4410000000000003
9,18,3,,,,,4.175,0.0,0.0,0.0,4.109999999999999
9,18,3,,,,,4.8100000000000005,0.0,0.0,0.0,2.172
9,19,3,,,,,4.125,0.0,0.0,0.0,1.3499999999999999
9,19,3,,,,,3.625,0.0,0.0,0.0,0.75
9,19,3,,,,,3.465,0.0,0.0,0.0,0.858
9,19,3,,,,,3.47,0.0,0.0,0.0,0.864
9,20,3,,,,,3.4125,0.0,0.0,0.0,0.7949999999999999
9,20,3,,,,,3.9725,0.0,0.0,0.0,0.567
9,20,3,,,,,3.4675,0.0,0.0,0.0,0.261
9,20,3,,,,,3.5875,0.0,0.0,0.0,0.105
9,21,3,,,,,4.01,0.0,0.0,0.0,0.012
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,4.75,0.0,0.0,0.0,0.0
9,21,3,,,,,3.75,0.0,0.0,0.0,0.0
9,22,3,,,,,4.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.75,0.0,0.0,0.0,0.0
9,22,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,3.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.75,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,6,4,,,,,2.5,0.0,0.0,0.0,0.0
9,6,4,,,,,2.25,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.0,0.0,0.0,0.0,0.0
9,8,4,,,,,4.0,0.0,0.0,0.0,0.0
9,8,4,,,,,3.535,0.0,0.0,0.0,0.042
9,8,4,,,,,3.7075,0.0,0.0,0.0,0.24899999999999997
9,9,4,,,,,3.46,0.0,0.0,0.0,0.552
9,9,4,,,,,3.61,0.0,0.0,0.0,0.732
9,9,4,,,,,3.79,0.0,0.0,0.0,0.948
9,9,4,,,,,4.3375,0.0,0.0,0.0,1.9049999999999998
9,10,4,,,,,4.5575,0.0,0.0,0.0,1.2690000000000001
9,10,4,,,,,4.0225,0.0,0.0,0.0,1.527
9,10,4,,,,,5.315,0.0,0.0,0.0,1.878
9,10,4,,,,,5.405,0.0,0.0,0.0,1.986
9,11,4,,,,,5.609999999999999,0.0,0.0,0.0,2.5319999999999996
9,11,4,,,,,5.02,0.0,0.0,0.0,2.7239999999999998
9,11,4,,,,,6.115,0.0,0.0,0.0,2.838
9,11,4,,,,,7.535,0.0,0.0,0.0,2.742
9,12,4,,,,,4.859999999999999,0.0,0.0,0.0,2.832
9,12,4,,,,,5.3725000000000005,0.0,0.0,0.0,3.147
9,12,4,,,,,5.2925,0.0,0.0,0.0,3.9509999999999996
9,12,4,,,,,6.37,0.0,0.0,0.0,4.344
9,13,4,,,,,5.465,0.0,0.0,0.0,5.6579999999999995
9,13,4,,,,,5.7775,0.0,0.0,0.0,6.633
9,13,4,,,,,5.3125,0.0,0.0,0.0,5.175
9,13,4,,,,,4.92,0.0,0.0,0.0,3.804
9,14,4,,,,,4.55,0.0,0.0,0.0,5.159999999999999
9,14,4,,,,,4.83,0.0,0.0,0.0,4.896
9,14,4,,,,,6.1125,0.0,0.0,0.0,4.935
9,14,4,,,,,4.7775,0.0,0.0,0.0,3.033
9,15,4,,,,,4.055,0.0,0.0,0.0,3.366
9,15,4,,,,,4.495,0.0,0.0,0.0,3.894
9,15,4,,,,,5.1075,0.0,0.0,0.0,3.429
9,15,4,,,,,5.8025,0.0,0.0,0.0,3.063
9,16,4,,,,,6.1525,0.0,0.0,0.0,2.8829999999999996
9,16,4,,,,,5.615,0.0,0.0,0.0,2.238
9,16,4,,,,,4.4275,0.0,0.0,0.0,1.7129999999999999
9,16,4,,,,,4.2775,0.0,0.0,0.0,1.833
9,17,4,,,,,4.465,0.0,0.0,0.0,2.358
9,17,4,,,,,5.015000000000001,0.0,0.0,0.0,3.918
9,17,4,,,,,6.335,0.0,0.0,0.0,2.202
9,17,4,,,,,6.5025,0.0,0.0,0.0,1.803
9,18,4,,,,,5.7775,0.0,0.0,0.0,1.5330000000000001
9,18,4,,,,,4.49,0.0,0.0,0.0,2.088
9,18,4,,,,,4.0125,0.0,0.0,0.0,1.815
9,18,4,,,,,3.7275,0.0,0.0,0.0,1.473
9,19,4,,,,,4.2525,0.0,0.0,0.0,1.503
9,19,4,,,,,3.395,0.0,0.0,0.0,1.074
9,19,4,,,,,3.5025,0.0,0.0,0.0,0.9029999999999999
9,19,4,,,,,3.1425,0.0,0.0,0.0,0.7709999999999999
9,20,4,,,,,3.12,0.0,0.0,0.0,0.744
9,20,4,,,,,2.8475,0.0,0.0,0.0,0.417
9,20,4,,,,,3.17,0.0,0.0,0.0,0.20400000000000001
9,20,4,,,,,3.32,0.0,0.0,0.0,0.084
9,21,4,,,,,4.2525,0.0,0.0,0.0,0.003
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,5.0,0.0,0.0,0.0,0.0
9,21,4,,,,,4.0,0.0,0.0,0.0,0.0
9,22,4,,,,,3.5,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.75,0.0,0.0,0.0,0.0
9,23,4,,,,,3.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.5,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,4.25,0.0,0.0,0.0,0.0
9,8,5,,,,,3.2525,0.0,0.0,0.0,0.003
9,8,5,,,,,3.53,0.0,0.0,0.0,0.036
9,9,5,,,,,3.3725,0.0,0.0,0.0,0.147
9,9,5,,,,,4.08,0.0,0.0,0.0,0.396
9,9,5,,,,,4.225,0.0,0.0,0.0,0.87
9,9,5,,,,,6.0525,0.0,0.0,0.0,1.563
9,10,5,,,,,4.2025,0.0,0.0,0.0,1.143
9,10,5,,,,,5.109999999999999,0.0,0.0,0.0,2.832
9,10,5,,,,,5.025,0.0,0.0,0.0,3.3299999999999996
9,10,5,,,,,5.9275,0.0,0.0,0.0,1.7129999999999999
9,11,5,,,,,6.4275,0.0,0.0,0.0,2.9130000000000003
9,11,5,,,,,6.82,0.0,0.0,0.0,3.384
9,11,5,,,,,7.1975,0.0,0.0,0.0,3.5369999999999995
9,11,5,,,,,6.9675,0.0,0.0,0.0,2.3609999999999998
9,12,5,,,,,6.467499999999999,0.0,0.0,0.0,4.760999999999999
9,12,5,,,,,6.2125,0.0,0.0,0.0,5.655
9,12,5,,,,,6.415,0.0,0.0,0.0,8.597999999999999
9,12,5,,,,,5.9775,0.0,0.0,0.0,6.273
9,13,5,,,,,5.205,0.0,0.0,0.0,8.046
9,13,5,,,,,6.1625,0.0,0.0,0.0,8.75
9,13,5,,,,,4.655,0.0,0.0,0.0,8.75
9,13,5,,,,,5.28,0.0,0.0,0.0,8.136
9,14,5,,,,,5.050000000000001,0.0,0.0,0.0,8.75
9,14,5,,,,,5.245000000000001,0.0,0.0,0.0,8.75
9,14,5,,,,,5.725,0.0,0.0,0.0,8.75
9,14,5,,,,,5.202500000000001,0.0,0.0,0.0,8.75
9,15,5,,,,,5.205,0.0,0.0,0.0,8.75
9,15,5,,,,,4.895,0.0,0.0,0.0,8.75
9,15,5,,,,,5.324999999999999,0.0,0.0,0.0,8.75
9,15,5,,,,,5.647500000000001,0.0,0.0,0.0,8.75
9,16,5,,,,,6.172499999999999,0.0,0.0,0.0,8.607
9,16,5,,,,,6.487500000000001,0.0,0.0,0.0,8.385
9,16,5,,,,,6.0525,0.0,0.0,0.0,7.8629999999999995
9,16,5,,,,,5.955,0.0,0.0,0.0,7.7459999999999996
9,17,5,,,,,6.3175,0.0,0.0,0.0,7.281
9,17,5,,,,,6.4075,0.0,0.0,0.0,6.789
9,17,5,,,,,6.54,0.0,0.0,0.0,6.348
9,17,5,,,,,5.4225,0.0,0.0,0.0,5.607
9,18,5,,,,,5.4075,0.0,0.0,0.0,5.289
9,18,5,,,,,6.0075,0.0,0.0,0.0,4.5089999999999995
9,18,5,,,,,5.71,0.0,0.0,0.0,2.6519999999999997
9,18,5,,,,,6.945,0.0,0.0,0.0,2.334
9,19,5,,,,,6.335,0.0,0.0,0.0,1.902
9,19,5,,,,,5.9075,0.0,0.0,0.0,1.6889999999999998
9,19,5,,,,,6.6725,0.0,0.0,0.0,1.707
9,19,5,,,,,6.0975,0.0,0.0,0.0,1.317
9,20,5,,,,,6.495,0.0,0.0,0.0,0.594
9,20,5,,,,,6.4475,0.0,0.0,0.0,0.537
9,20,5,,,,,6.2175,0.0,0.0,0.0,0.261
9,20,5,,,,,4.325,0.0,0.0,0.0,0.09
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.25,0.0,0.0,0.0,0.0
9,21,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,3.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.75,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.5,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.25,0.0,0.0,0.0,0.0
9,6,6,,,,,1.75,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,3.75,0.0,0.0,0.0,0.0
9,8,6,,,,,3.515,0.0,0.0,0.0,0.018
9,8,6,,,,,3.125,0.0,0.0,0.0,0.15
9,9,6,,,,,3.0625,0.0,0.0,0.0,0.375
9,9,6,,,,,3.685,0.0,0.0,0.0,0.8220000000000001
9,9,6,,,,,3.625,0.0,0.0,0.0,1.3499999999999999
9,9,6,,,,,3.4925,0.0,0.0,0.0,1.791
9,10,6,,,,,3.295,0.0,0.0,0.0,2.4539999999999997
9,10,6,,,,,3.6175,0.0,0.0,0.0,3.141
9,10,6,,,,,4.7625,0.0,0.0,0.0,3.915
9,10,6,,,,,3.6325,0.0,0.0,0.0,4.659
9,11,6,,,,,3.625,0.0,0.0,0.0,5.25
9,11,6,,,,,3.715,0.0,0.0,0.0,5.957999999999999
9,11,6,,,,,3.7,0.0,0.0,0.0,6.24
9,11,6,,,,,3.895,0.0,0.0,0.0,6.773999999999999
9,12,6,,,,,3.73,0.0,0.0,0.0,7.176
9,12,6,,,,,3.7625,0.0,0.0,0.0,7.215
9,12,6,,,,,3.785,0.0,0.0,0.0,7.842
9,12,6,,,,,4.06,0.0,0.0,0.0,8.171999999999999
9,13,6,,,,,5.46,0.0,0.0,0.0,8.352
9,13,6,,,,,3.85,0.0,0.0,0.0,7.919999999999999
9,13,6,,,,,3.7475,0.0,0.0,0.0,8.396999999999998
9,13,6,,,,,3.28,0.0,0.0,0.0,8.736
9,14,6,,,,,3.8175,0.0,0.0,0.0,8.75
9,14,6,,,,,3.785,0.0,0.0,0.0,8.75
9,14,6,,,,,4.9575,0.0,0.0,0.0,8.75
9,14,6,,,,,5.1725,0.0,0.0,0.0,8.75
9,15,6,,,,,3.75,0.0,0.0,0.0,8.7
9,15,6,,,,,3.1675000000000004,0.0,0.0,0.0,8.75
9,15,6,,,,,2.975,0.0,0.0,0.0,8.67
9,15,6,,,,,3.2525000000000004,0.0,0.0,0.0,8.703
9,16,6,,,,,2.925,0.0,0.0,0.0,8.309999999999999
9,16,6,,,,,3.685,0.0,0.0,0.0,8.021999999999998
9,16,6,,,,,4.17,0.0,0.0,0.0,7.704
9,16,6,,,,,3.3225,0.0,0.0,0.0,7.587
9,17,6,,,,,3.5975,0.0,0.0,0.0,7.317
9,17,6,,,,,4.495,0.0,0.0,0.0,6.894
9,17,6,,,,,4.865,0.0,0.0,0.0,6.438
9,17,6,,,,,4.035,0.0,0.0,0.0,5.442
9,18,6,,,,,4.140000000000001,0.0,0.0,0.0,3.768
9,18,6,,,,,3.6425,0.0,0.0,0.0,4.071
9,18,6,,,,,4.4975000000000005,0.0,0.0,0.0,2.697
9,18,6,,,,,2.8825000000000003,0.0,0.0,0.0,1.959
9,19,6,,,,,2.655,0.0,0.0,0.0,2.286
9,19,6,,,,,2.9475,0.0,0.0,0.0,1.437
9,19,6,,,,,2.9125,0.0,0.0,0.0,1.095
9,19,6,,,,,3.1975,0.0,0.0,0.0,0.837
9,20,6,,,,,2.6275,0.0,0.0,0.0,0.7529999999999999
9,20,6,,,,,2.5375,0.0,0.0,0.0,0.345
9,20,6,,,,,3.4075,0.0,0.0,0.0,0.189
9,20,6,,,,,4.0175,0.0,0.0,0.0,0.021
9,21,6,,,,,4.0,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.75,0.0,0.0,0.0,0.0
9,22,6,,,,,2.5,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.0,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.75,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.75,0.0,0.0,0.0,0.0
9,8,7,,,,,2.52,0.0,0.0,0.0,0.024
9,8,7,,,,,2.6575,0.0,0.0,0.0,0.189
9,9,7,,,,,2.53,0.0,0.0,0.0,0.336
9,9,7,,,,,3.1875,0.0,0.0,0.0,0.525
9,9,7,,,,,4.085,0.0,0.0,0.0,0.702
9,9,7,,,,,3.965,0.0,0.0,0.0,1.158
9,10,7,,,,,3.4775,0.0,0.0,0.0,1.173
9,10,7,,,,,3.3125,0.0,0.0,0.0,1.275
9,10,7,,,,,3.52,0.0,0.0,0.0,1.524
9,10,7,,,,,3.5825,0.0,0.0,0.0,1.899
9,11,7,,,,,3.6275,0.0,0.0,0.0,2.553
9,11,7,,,,,3.475,0.0,0.0,0.0,4.17
9,11,7,,,,,3.4325,0.0,0.0,0.0,3.219
9,11,7,,,,,5.38,0.0,0.0,0.0,5.856
9,12,7,,,,,5.6975,0.0,0.0,0.0,7.736999999999999
9,12,7,,,,,5.15,0.0,0.0,0.0,7.98
