month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,12,7,,,,,4.3375,0.0,0.0,0.0,7.005
9,12,7,,,,,5.647500000000001,0.0,0.0,0.0,8.75
9,13,7,,,,,4.06,0.0,0.0,0.0,7.571999999999999
9,13,7,,,,,3.345,0.0,0.0,0.0,6.114
9,13,7,,,,,3.975,0.0,0.0,0.0,5.97
9,13,7,,,,,4.375,0.0,0.0,0.0,6.1499999999999995
9,14,7,,,,,4.42,0.0,0.0,0.0,7.404
9,14,7,,,,,4.7,0.0,0.0,0.0,8.64
9,14,7,,,,,4.44,0.0,0.0,0.0,8.75
9,14,7,,,,,3.317499999999999,0.0,0.0,0.0,8.75
9,15,7,,,,,3.0425000000000004,0.0,0.0,0.0,8.75
9,15,7,,,,,3.039999999999999,0.0,0.0,0.0,8.75
9,15,7,,,,,4.172499999999999,0.0,0.0,0.0,8.75
9,15,7,,,,,3.3925,0.0,0.0,0.0,8.75
9,16,7,,,,,3.1175,0.0,0.0,0.0,8.540999999999999
9,16,7,,,,,3.795,0.0,0.0,0.0,8.453999999999999
9,16,7,,,,,3.2625,0.0,0.0,0.0,8.415
9,16,7,,,,,3.205,0.0,0.0,0.0,7.7459999999999996
9,17,7,,,,,3.2875,0.0,0.0,0.0,6.944999999999999
9,17,7,,,,,3.295,0.0,0.0,0.0,5.454
9,17,7,,,,,4.855,0.0,0.0,0.0,6.126
9,17,7,,,,,4.75,0.0,0.0,0.0,5.7
9,18,7,,,,,3.4450000000000003,0.0,0.0,0.0,5.3340000000000005
9,18,7,,,,,3.0075000000000003,0.0,0.0,0.0,4.809
9,18,7,,,,,2.5225,0.0,0.0,0.0,4.226999999999999
9,18,7,,,,,3.0125,0.0,0.0,0.0,3.615
9,19,7,,,,,2.785,0.0,0.0,0.0,3.0420000000000003
9,19,7,,,,,2.705,0.0,0.0,0.0,2.346
9,19,7,,,,,3.1100000000000003,0.0,0.0,0.0,1.6320000000000001
9,19,7,,,,,2.5825,0.0,0.0,0.0,0.999
9,20,7,,,,,2.7225,0.0,0.0,0.0,0.567
9,20,7,,,,,2.5125,0.0,0.0,0.0,0.315
9,20,7,,,,,3.385,0.0,0.0,0.0,0.162
9,20,7,,,,,3.785,0.0,0.0,0.0,0.042
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,3.75,0.0,0.0,0.0,0.0
9,22,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.5,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.25,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5,0.0,0.0,0.0,0.0
9,8,1,,,,,2.75,0.0,0.0,0.0,0.0
9,8,1,,,,,3.0225,0.0,0.0,0.0,0.027
9,8,1,,,,,3.4,0.0,0.0,0.0,0.18
9,9,1,,,,,3.3725,0.0,0.0,0.0,0.447
9,9,1,,,,,4.02,0.0,0.0,0.0,0.9239999999999999
9,9,1,,,,,3.525,0.0,0.0,0.0,1.5299999999999998
9,9,1,,,,,5.075,0.0,0.0,0.0,2.19
9,10,1,,,,,4.23,0.0,0.0,0.0,2.976
9,10,1,,,,,4.3100000000000005,0.0,0.0,0.0,3.6719999999999997
9,10,1,,,,,4.305,0.0,0.0,0.0,4.266
9,10,1,,,,,5.445,0.0,0.0,0.0,4.1339999999999995
9,11,1,,,,,4.4975000000000005,0.0,0.0,0.0,2.697
9,11,1,,,,,4.71,0.0,0.0,0.0,3.852
9,11,1,,,,,6.855,0.0,0.0,0.0,4.6259999999999994
9,11,1,,,,,6.8875,0.0,0.0,0.0,6.465
9,12,1,,,,,6.215,0.0,0.0,0.0,7.457999999999999
9,12,1,,,,,5.79,0.0,0.0,0.0,6.648
9,12,1,,,,,6.2925,0.0,0.0,0.0,8.451
9,12,1,,,,,6.75,0.0,0.0,0.0,8.7
9,13,1,,,,,6.050000000000001,0.0,0.0,0.0,8.75
9,13,1,,,,,4.72,0.0,0.0,0.0,8.75
9,13,1,,,,,4.559999999999999,0.0,0.0,0.0,8.75
9,13,1,,,,,4.842500000000001,0.0,0.0,0.0,8.75
9,14,1,,,,,4.135,0.0,0.0,0.0,8.75
9,14,1,,,,,4.92,0.0,0.0,0.0,8.75
9,14,1,,,,,5.4025,0.0,0.0,0.0,8.75
9,14,1,,,,,3.885,0.0,0.0,0.0,8.75
9,15,1,,,,,4.15,0.0,0.0,0.0,8.75
9,15,1,,,,,4.1175,0.0,0.0,0.0,8.75
9,15,1,,,,,4.077500000000001,0.0,0.0,0.0,8.75
9,15,1,,,,,4.2375,0.0,0.0,0.0,8.75
9,16,1,,,,,4.005,0.0,0.0,0.0,8.75
9,16,1,,,,,4.34,0.0,0.0,0.0,8.75
9,16,1,,,,,4.8125,0.0,0.0,0.0,8.475
9,16,1,,,,,4.76,0.0,0.0,0.0,8.112
9,17,1,,,,,4.66,0.0,0.0,0.0,7.692
9,17,1,,,,,4.7875,0.0,0.0,0.0,7.244999999999999
9,17,1,,,,,4.37,0.0,0.0,0.0,6.744
9,17,1,,,,,4.885,0.0,0.0,0.0,6.162
9,18,1,,,,,3.655,0.0,0.0,0.0,5.586
9,18,1,,,,,3.8675,0.0,0.0,0.0,4.941
9,18,1,,,,,3.33,0.0,0.0,0.0,4.296
9,18,1,,,,,3.7925,0.0,0.0,0.0,3.651
9,19,1,,,,,3.2925,0.0,0.0,0.0,3.0509999999999997
9,19,1,,,,,2.465,0.0,0.0,0.0,2.358
9,19,1,,,,,2.85,0.0,0.0,0.0,1.62
9,19,1,,,,,3.07,0.0,0.0,0.0,0.9839999999999999
9,20,1,,,,,2.9775,0.0,0.0,0.0,0.573
9,20,1,,,,,2.765,0.0,0.0,0.0,0.318
9,20,1,,,,,3.15,0.0,0.0,0.0,0.18
9,20,1,,,,,3.5425,0.0,0.0,0.0,0.051000000000000004
9,21,1,,,,,5.0,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,5.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,4.0,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,3.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.275,0.0,0.0,0.0,0.03
9,8,2,,,,,3.1725,0.0,0.0,0.0,0.207
9,9,2,,,,,3.3775,0.0,0.0,0.0,0.45299999999999996
9,9,2,,,,,3.555,0.0,0.0,0.0,0.966
9,9,2,,,,,4.29,0.0,0.0,0.0,1.548
9,9,2,,,,,5.105,0.0,0.0,0.0,2.226
9,10,2,,,,,4.0125,0.0,0.0,0.0,3.015
9,10,2,,,,,4.1375,0.0,0.0,0.0,3.765
9,10,2,,,,,3.9425,0.0,0.0,0.0,4.431
9,10,2,,,,,4.7475,0.0,0.0,0.0,5.0969999999999995
9,11,2,,,,,4.1875,0.0,0.0,0.0,5.625
9,11,2,,,,,3.9275,0.0,0.0,0.0,6.213
9,11,2,,,,,4.885,0.0,0.0,0.0,6.762
9,11,2,,,,,5.31,0.0,0.0,0.0,7.271999999999999
9,12,2,,,,,4.78,0.0,0.0,0.0,7.836
9,12,2,,,,,4.165,0.0,0.0,0.0,8.298
9,12,2,,,,,4.9625,0.0,0.0,0.0,8.655
9,12,2,,,,,4.9475,0.0,0.0,0.0,8.75
9,13,2,,,,,4.1325,0.0,0.0,0.0,8.75
9,13,2,,,,,4.515000000000001,0.0,0.0,0.0,8.75
9,13,2,,,,,5.3325,0.0,0.0,0.0,8.75
9,13,2,,,,,4.372499999999999,0.0,0.0,0.0,8.75
9,14,2,,,,,4.664999999999999,0.0,0.0,0.0,8.75
9,14,2,,,,,5.4475,0.0,0.0,0.0,8.75
9,14,2,,,,,5.4475,0.0,0.0,0.0,8.75
9,14,2,,,,,4.9375,0.0,0.0,0.0,8.75
9,15,2,,,,,3.379999999999999,0.0,0.0,0.0,8.75
9,15,2,,,,,3.622499999999999,0.0,0.0,0.0,8.75
9,15,2,,,,,4.3125,0.0,0.0,0.0,8.75
9,15,2,,,,,4.504999999999999,0.0,0.0,0.0,8.75
9,16,2,,,,,4.0725,0.0,0.0,0.0,8.75
9,16,2,,,,,4.39,0.0,0.0,0.0,8.75
9,16,2,,,,,4.3625,0.0,0.0,0.0,8.535
9,16,2,,,,,3.82,0.0,0.0,0.0,8.184
9,17,2,,,,,4.455,0.0,0.0,0.0,7.7459999999999996
9,17,2,,,,,5.0625,0.0,0.0,0.0,7.2749999999999995
9,17,2,,,,,6.39,0.0,0.0,0.0,6.768
9,17,2,,,,,5.4475,0.0,0.0,0.0,6.236999999999999
9,18,2,,,,,4.47,0.0,0.0,0.0,5.664
9,18,2,,,,,4.725,0.0,0.0,0.0,5.069999999999999
9,18,2,,,,,3.9375,0.0,0.0,0.0,4.425
9,18,2,,,,,3.885,0.0,0.0,0.0,3.7619999999999996
9,19,2,,,,,3.810000000000001,0.0,0.0,0.0,3.072
9,19,2,,,,,3.475,0.0,0.0,0.0,2.37
9,19,2,,,,,3.345,0.0,0.0,0.0,1.6139999999999999
9,19,2,,,,,2.555,0.0,0.0,0.0,0.966
9,20,2,,,,,2.705,0.0,0.0,0.0,0.546
9,20,2,,,,,2.9925,0.0,0.0,0.0,0.291
9,20,2,,,,,3.125,0.0,0.0,0.0,0.15
9,20,2,,,,,3.53,0.0,0.0,0.0,0.036
9,21,2,,,,,5.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.0,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.5,0.0,0.0,0.0,0.0
9,24,2,,,,,2.0,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.5,0.0,0.0,0.0,0.0
9,5,3,,,,,2.25,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,8,3,,,,,2.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.265,0.0,0.0,0.0,0.018
9,8,3,,,,,2.8825,0.0,0.0,0.0,0.159
9,9,3,,,,,3.325,0.0,0.0,0.0,0.39
9,9,3,,,,,3.715,0.0,0.0,0.0,0.858
9,9,3,,,,,3.52,0.0,0.0,0.0,1.524
9,9,3,,,,,6.1125,0.0,0.0,0.0,2.235
9,10,3,,,,,4.5175,0.0,0.0,0.0,2.421
9,10,3,,,,,4.5600000000000005,0.0,0.0,0.0,2.472
9,10,3,,,,,4.4625,0.0,0.0,0.0,2.9549999999999996
9,10,3,,,,,4.720000000000001,0.0,0.0,0.0,3.864
9,11,3,,,,,4.99,0.0,0.0,0.0,4.188
9,11,3,,,,,4.78,0.0,0.0,0.0,5.736
9,11,3,,,,,5.84,0.0,0.0,0.0,6.707999999999999
9,11,3,,,,,6.505,0.0,0.0,0.0,7.2059999999999995
9,12,3,,,,,6.165,0.0,0.0,0.0,7.6979999999999995
9,12,3,,,,,5.51,0.0,0.0,0.0,8.112
9,12,3,,,,,5.7425,0.0,0.0,0.0,8.091
9,12,3,,,,,6.855,0.0,0.0,0.0,7.626
9,13,3,,,,,5.1825,0.0,0.0,0.0,7.419
9,13,3,,,,,4.385,0.0,0.0,0.0,7.361999999999999
9,13,3,,,,,4.1975,0.0,0.0,0.0,7.137
9,13,3,,,,,5.435,0.0,0.0,0.0,7.7219999999999995
9,14,3,,,,,6.1425,0.0,0.0,0.0,8.571
9,14,3,,,,,4.625,0.0,0.0,0.0,8.75
9,14,3,,,,,4.815000000000001,0.0,0.0,0.0,8.75
9,14,3,,,,,4.809999999999999,0.0,0.0,0.0,8.75
9,15,3,,,,,3.2974999999999994,0.0,0.0,0.0,8.75
9,15,3,,,,,3.5425000000000004,0.0,0.0,0.0,8.75
9,15,3,,,,,5.2575,0.0,0.0,0.0,8.75
9,15,3,,,,,4.622499999999999,0.0,0.0,0.0,8.75
9,16,3,,,,,4.65,0.0,0.0,0.0,8.75
9,16,3,,,,,4.155,0.0,0.0,0.0,8.586
9,16,3,,,,,4.655,0.0,0.0,0.0,8.286
9,16,3,,,,,3.865,0.0,0.0,0.0,7.938
9,17,3,,,,,3.8075,0.0,0.0,0.0,7.569
9,17,3,,,,,4.97,0.0,0.0,0.0,7.164
9,17,3,,,,,4.81,0.0,0.0,0.0,6.672
9,17,3,,,,,5.125,0.0,0.0,0.0,6.1499999999999995
9,18,3,,,,,4.1375,0.0,0.0,0.0,5.565
9,18,3,,,,,3.38,0.0,0.0,0.0,4.9559999999999995
9,18,3,,,,,3.6,0.0,0.0,0.0,4.32
9,18,3,,,,,4.0600000000000005,0.0,0.0,0.0,3.6719999999999997
9,19,3,,,,,4.0025,0.0,0.0,0.0,3.0029999999999997
9,19,3,,,,,4.1625,0.0,0.0,0.0,2.295
9,19,3,,,,,4.0425,0.0,0.0,0.0,1.551
9,19,3,,,,,3.7625,0.0,0.0,0.0,0.9149999999999999
9,20,3,,,,,3.4275,0.0,0.0,0.0,0.513
9,20,3,,,,,3.475,0.0,0.0,0.0,0.27
9,20,3,,,,,4.1125,0.0,0.0,0.0,0.135
9,20,3,,,,,3.775,0.0,0.0,0.0,0.03
9,21,3,,,,,4.25,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,3.5,0.0,0.0,0.0,0.0
9,21,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.5,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.0,0.0,0.0,0.0,0.0
9,24,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.5075,0.0,0.0,0.0,0.009
9,8,4,,,,,2.915,0.0,0.0,0.0,0.198
9,9,4,,,,,4.39,0.0,0.0,0.0,0.46799999999999997
9,9,4,,,,,3.825,0.0,0.0,0.0,0.9899999999999999
9,9,4,,,,,3.825,0.0,0.0,0.0,1.5899999999999999
9,9,4,,,,,3.6475,0.0,0.0,0.0,1.9769999999999999
9,10,4,,,,,5.35,0.0,0.0,0.0,3.12
9,10,4,,,,,4.645,0.0,0.0,0.0,3.4739999999999998
9,10,4,,,,,4.205,0.0,0.0,0.0,4.146
9,10,4,,,,,5.02,0.0,0.0,0.0,4.224
9,11,4,,,,,5.4575,0.0,0.0,0.0,5.0489999999999995
9,11,4,,,,,4.34,0.0,0.0,0.0,5.808
9,11,4,,,,,5.0625,0.0,0.0,0.0,6.975
9,11,4,,,,,4.3725,0.0,0.0,0.0,7.047
9,12,4,,,,,5.9325,0.0,0.0,0.0,8.019
9,12,4,,,,,5.12,0.0,0.0,0.0,5.844
9,12,4,,,,,5.5,0.0,0.0,0.0,3.5999999999999996
9,12,4,,,,,5.115,0.0,0.0,0.0,2.838
9,13,4,,,,,5.815,0.0,0.0,0.0,3.078
9,13,4,,,,,5.9375,0.0,0.0,0.0,4.125
9,13,4,,,,,4.115,0.0,0.0,0.0,3.738
9,13,4,,,,,4.445,0.0,0.0,0.0,4.433999999999999
9,14,4,,,,,5.9825,0.0,0.0,0.0,6.279
9,14,4,,,,,7.315,0.0,0.0,0.0,7.2780000000000005
9,14,4,,,,,5.55,0.0,0.0,0.0,7.56
9,14,4,,,,,3.85,0.0,0.0,0.0,4.62
9,15,4,,,,,3.1575,0.0,0.0,0.0,3.4890000000000003
9,15,4,,,,,3.74,0.0,0.0,0.0,3.2880000000000003
9,15,4,,,,,5.0600000000000005,0.0,0.0,0.0,1.8719999999999999
9,15,4,,,,,4.7225,0.0,0.0,0.0,1.4669999999999999
9,16,4,,,,,4.9625,0.0,0.0,0.0,2.0549999999999997
9,16,4,,,,,4.625,0.0,0.0,0.0,1.95
9,16,4,,,,,4.7925,0.0,0.0,0.0,1.251
9,16,4,,,,,5.5525,0.0,0.0,0.0,1.563
9,17,4,,,,,4.32,0.0,0.0,0.0,4.584
9,17,4,,,,,5.7925,0.0,0.0,0.0,3.0509999999999997
9,17,4,,,,,6.1625,0.0,0.0,0.0,3.195
9,17,4,,,,,5.185,0.0,0.0,0.0,5.621999999999999
9,18,4,,,,,3.7325,0.0,0.0,0.0,2.379
9,18,4,,,,,4.065,0.0,0.0,0.0,5.178
9,18,4,,,,,4.18,0.0,0.0,0.0,4.416
9,18,4,,,,,4.0525,0.0,0.0,0.0,3.963
9,19,4,,,,,4.205,0.0,0.0,0.0,2.946
9,19,4,,,,,3.1950000000000003,0.0,0.0,0.0,2.034
9,19,4,,,,,3.0075000000000003,0.0,0.0,0.0,1.809
9,19,4,,,,,3.645,0.0,0.0,0.0,1.3739999999999999
9,20,4,,,,,2.8875,0.0,0.0,0.0,0.7649999999999999
9,20,4,,,,,2.825,0.0,0.0,0.0,0.39
9,20,4,,,,,3.625,0.0,0.0,0.0,0.15
9,20,4,,,,,4.015,0.0,0.0,0.0,0.018
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,3.25,0.0,0.0,0.0,0.0
9,21,4,,,,,3.25,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.75,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.25,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,2.25,0.0,0.0,0.0,0.0
9,8,5,,,,,2.0,0.0,0.0,0.0,0.0
9,8,5,,,,,2.005,0.0,0.0,0.0,0.006
9,8,5,,,,,2.36,0.0,0.0,0.0,0.132
9,9,5,,,,,3.535,0.0,0.0,0.0,0.34199999999999997
9,9,5,,,,,3.3225,0.0,0.0,0.0,0.6869999999999999
9,9,5,,,,,4.02,0.0,0.0,0.0,1.224
9,9,5,,,,,6.1125,0.0,0.0,0.0,1.935
9,10,5,,,,,4.98,0.0,0.0,0.0,2.6759999999999997
9,10,5,,,,,4.73,0.0,0.0,0.0,3.276
9,10,5,,,,,5.24,0.0,0.0,0.0,3.888
9,10,5,,,,,6.7325,0.0,0.0,0.0,4.479
9,11,5,,,,,5.76,0.0,0.0,0.0,5.111999999999999
9,11,5,,,,,6.035,0.0,0.0,0.0,5.742
9,11,5,,,,,5.69,0.0,0.0,0.0,6.228000000000001
9,11,5,,,,,5.4025,0.0,0.0,0.0,6.7829999999999995
9,12,5,,,,,7.59,0.0,0.0,0.0,5.808
9,12,5,,,,,5.295,0.0,0.0,0.0,3.3539999999999996
9,12,5,,,,,5.3100000000000005,0.0,0.0,0.0,4.272
9,12,5,,,,,5.4975000000000005,0.0,0.0,0.0,3.897
9,13,5,,,,,4.779999999999999,0.0,0.0,0.0,4.236
9,13,5,,,,,4.4375,0.0,0.0,0.0,5.325
9,13,5,,,,,4.515,0.0,0.0,0.0,6.617999999999999
9,13,5,,,,,5.1425,0.0,0.0,0.0,8.571
9,14,5,,,,,3.9875,0.0,0.0,0.0,8.084999999999999
9,14,5,,,,,4.7075,0.0,0.0,0.0,7.448999999999999
9,14,5,,,,,5.3125,0.0,0.0,0.0,6.375
9,14,5,,,,,5.775,0.0,0.0,0.0,6.63
9,15,5,,,,,5.315,0.0,0.0,0.0,8.478
9,15,5,,,,,3.82,0.0,0.0,0.0,8.484
9,15,5,,,,,4.1675,0.0,0.0,0.0,6.2010000000000005
9,15,5,,,,,4.0225,0.0,0.0,0.0,6.627
9,16,5,,,,,5.01,0.0,0.0,0.0,7.512
9,16,5,,,,,4.1725,0.0,0.0,0.0,8.007
9,16,5,,,,,4.795,0.0,0.0,0.0,6.053999999999999
9,16,5,,,,,5.8975,0.0,0.0,0.0,7.377
9,17,5,,,,,4.9625,0.0,0.0,0.0,6.855
9,17,5,,,,,4.78,0.0,0.0,0.0,5.436
9,17,5,,,,,4.7925,0.0,0.0,0.0,3.351
9,17,5,,,,,4.4975000000000005,0.0,0.0,0.0,2.997
9,18,5,,,,,4.467499999999999,0.0,0.0,0.0,2.961
9,18,5,,,,,4.6425,0.0,0.0,0.0,3.471
9,18,5,,,,,4.4675,0.0,0.0,0.0,2.3609999999999998
9,18,5,,,,,3.69,0.0,0.0,0.0,1.728
9,19,5,,,,,3.7025,0.0,0.0,0.0,1.143
9,19,5,,,,,3.385,0.0,0.0,0.0,1.062
9,19,5,,,,,4.2575,0.0,0.0,0.0,1.209
9,19,5,,,,,4.6575,0.0,0.0,0.0,0.7889999999999999
9,20,5,,,,,3.72,0.0,0.0,0.0,0.864
9,20,5,,,,,3.7325,0.0,0.0,0.0,0.579
9,20,5,,,,,3.9275,0.0,0.0,0.0,0.213
9,20,5,,,,,4.015,0.0,0.0,0.0,0.018
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,5.25,0.0,0.0,0.0,0.0
9,21,5,,,,,5.25,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,22,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.5,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,3.0,0.0,0.0,0.0,0.0
9,8,6,,,,,3.5,0.0,0.0,0.0,0.0
9,9,6,,,,,3.505,0.0,0.0,0.0,0.006
9,9,6,,,,,3.915,0.0,0.0,0.0,0.198
9,9,6,,,,,3.8325,0.0,0.0,0.0,0.399
9,9,6,,,,,4.06,0.0,0.0,0.0,0.072
9,10,6,,,,,4.28,0.0,0.0,0.0,0.036
9,10,6,,,,,4.835,0.0,0.0,0.0,0.10200000000000001
9,10,6,,,,,4.935,0.0,0.0,0.0,0.222
9,10,6,,,,,5.02,0.0,0.0,0.0,0.324
9,11,6,,,,,4.11,0.0,0.0,0.0,0.432
9,11,6,,,,,5.025,0.0,0.0,0.0,0.63
9,11,6,,,,,4.335,0.0,0.0,0.0,0.702
9,11,6,,,,,8.4225,0.0,0.0,0.0,0.8069999999999999
9,12,6,,,,,5.37,0.0,0.0,0.0,1.044
9,12,6,,,,,3.9575,0.0,0.0,0.0,1.449
9,12,6,,,,,4.705,0.0,0.0,0.0,1.746
9,12,6,,,,,5.67,0.0,0.0,0.0,2.004
9,13,6,,,,,6.21,0.0,0.0,0.0,2.352
9,13,6,,,,,4.565,0.0,0.0,0.0,1.5779999999999998
9,13,6,,,,,4.1925,0.0,0.0,0.0,2.0309999999999997
9,13,6,,,,,4.64,0.0,0.0,0.0,2.268
9,14,6,,,,,5.6825,0.0,0.0,0.0,3.219
9,14,6,,,,,4.225,0.0,0.0,0.0,4.77
9,14,6,,,,,4.48,0.0,0.0,0.0,3.576
9,14,6,,,,,3.5925,0.0,0.0,0.0,3.7109999999999994
9,15,6,,,,,2.685,0.0,0.0,0.0,4.122
9,15,6,,,,,3.4475,0.0,0.0,0.0,3.5369999999999995
9,15,6,,,,,5.375,0.0,0.0,0.0,3.4499999999999997
9,15,6,,,,,3.45,0.0,0.0,0.0,3.84
9,16,6,,,,,2.7225,0.0,0.0,0.0,3.867
9,16,6,,,,,3.9725,0.0,0.0,0.0,4.467
9,16,6,,,,,5.5275,0.0,0.0,0.0,6.633
9,16,6,,,,,3.8375,0.0,0.0,0.0,7.305
9,17,6,,,,,3.905,0.0,0.0,0.0,7.386
9,17,6,,,,,3.4475,0.0,0.0,0.0,6.837
9,17,6,,,,,3.8025,0.0,0.0,0.0,6.363
9,17,6,,,,,3.92,0.0,0.0,0.0,5.904
9,18,6,,,,,4.455,0.0,0.0,0.0,5.346
9,18,6,,,,,3.9375,0.0,0.0,0.0,4.725
9,18,6,,,,,3.155,0.0,0.0,0.0,4.085999999999999
9,18,6,,,,,3.92,0.0,0.0,0.0,3.504
9,19,6,,,,,3.395,0.0,0.0,0.0,2.874
9,19,6,,,,,4.3075,0.0,0.0,0.0,2.169
9,19,6,,,,,4.195,0.0,0.0,0.0,1.434
9,19,6,,,,,3.185,0.0,0.0,0.0,0.8220000000000001
9,20,6,,,,,3.1225,0.0,0.0,0.0,0.447
9,20,6,,,,,3.185,0.0,0.0,0.0,0.222
9,20,6,,,,,3.8325,0.0,0.0,0.0,0.099
9,20,6,,,,,4.0075,0.0,0.0,0.0,0.009
9,21,6,,,,,4.0,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.0,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.75,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0075,0.0,0.0,0.0,0.009
9,8,7,,,,,3.35,0.0,0.0,0.0,0.12
9,9,7,,,,,2.7925,0.0,0.0,0.0,0.351
9,9,7,,,,,2.71,0.0,0.0,0.0,0.852
9,9,7,,,,,3.2875,0.0,0.0,0.0,1.5450000000000002
9,9,7,,,,,3.22,0.0,0.0,0.0,2.364
9,10,7,,,,,3.1425,0.0,0.0,0.0,3.171
9,10,7,,,,,2.9775,0.0,0.0,0.0,3.8729999999999998
9,10,7,,,,,3.5325000000000006,0.0,0.0,0.0,4.539
9,10,7,,,,,4.5425,0.0,0.0,0.0,5.151000000000001
9,11,7,,,,,3.5175,0.0,0.0,0.0,5.721
9,11,7,,,,,3.47,0.0,0.0,0.0,6.263999999999999
9,11,7,,,,,3.6775,0.0,0.0,0.0,6.813
9,11,7,,,,,8.1125,0.0,0.0,0.0,7.334999999999999
9,12,7,,,,,4.4425,0.0,0.0,0.0,7.731
9,12,7,,,,,4.085,0.0,0.0,0.0,8.202
9,12,7,,,,,5.6875,0.0,0.0,0.0,8.625
9,12,7,,,,,4.4475,0.0,0.0,0.0,8.75
9,13,7,,,,,5.1625,0.0,0.0,0.0,8.75
9,13,7,,,,,4.032499999999999,0.0,0.0,0.0,8.75
9,13,7,,,,,3.835000000000001,0.0,0.0,0.0,8.75
9,13,7,,,,,3.615,0.0,0.0,0.0,8.75
9,14,7,,,,,4.4175,0.0,0.0,0.0,8.75
9,14,7,,,,,3.692499999999999,0.0,0.0,0.0,8.75
9,14,7,,,,,3.945,0.0,0.0,0.0,8.75
9,14,7,,,,,3.4450000000000003,0.0,0.0,0.0,8.75
9,15,7,,,,,3.182500000000001,0.0,0.0,0.0,8.75
9,15,7,,,,,3.4000000000000004,0.0,0.0,0.0,8.75
9,15,7,,,,,5.620000000000001,0.0,0.0,0.0,8.75
9,15,7,,,,,3.8000000000000007,0.0,0.0,0.0,8.75
9,16,7,,,,,3.845,0.0,0.0,0.0,8.75
9,16,7,,,,,4.13,0.0,0.0,0.0,8.75
9,16,7,,,,,4.81,0.0,0.0,0.0,8.472
9,16,7,,,,,4.9725,0.0,0.0,0.0,8.067
9,17,7,,,,,4.605,0.0,0.0,0.0,7.626
9,17,7,,,,,4.71,0.0,0.0,0.0,7.152
9,17,7,,,,,5.015,0.0,0.0,0.0,6.617999999999999
9,17,7,,,,,4.3575,0.0,0.0,0.0,6.129
9,18,7,,,,,4.645,0.0,0.0,0.0,5.573999999999999
9,18,7,,,,,3.345,0.0,0.0,0.0,4.914
9,18,7,,,,,3.7925,0.0,0.0,0.0,4.2509999999999994
9,18,7,,,,,4.48,0.0,0.0,0.0,3.576
9,19,7,,,,,4.3975,0.0,0.0,0.0,2.877
9,19,7,,,,,3.2875,0.0,0.0,0.0,2.145
9,19,7,,,,,3.4125,0.0,0.0,0.0,1.395
9,19,7,,,,,3.41,0.0,0.0,0.0,0.792
9,20,7,,,,,3.105,0.0,0.0,0.0,0.426
9,20,7,,,,,4.1825,0.0,0.0,0.0,0.219
9,20,7,,,,,3.8225,0.0,0.0,0.0,0.087
9,20,7,,,,,3.505,0.0,0.0,0.0,0.006
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,21,7,,,,,4.75,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,22,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,3.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.5,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,3.25,0.0,0.0,0.0,0.0
9,8,1,,,,,4.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5025,0.0,0.0,0.0,0.003
9,8,1,,,,,3.5875,0.0,0.0,0.0,0.105
9,9,1,,,,,3.035,0.0,0.0,0.0,0.34199999999999997
9,9,1,,,,,3.2025,0.0,0.0,0.0,0.843
9,9,1,,,,,3.515,0.0,0.0,0.0,1.5179999999999998
9,9,1,,,,,5.925,0.0,0.0,0.0,2.31
9,10,1,,,,,3.87,0.0,0.0,0.0,3.144
9,10,1,,,,,5.21,0.0,0.0,0.0,3.852
9,10,1,,,,,4.6,0.0,0.0,0.0,4.62
9,10,1,,,,,6.3975,0.0,0.0,0.0,5.277
9,11,1,,,,,6.89,0.0,0.0,0.0,5.867999999999999
9,11,1,,,,,7.65,0.0,0.0,0.0,6.48
9,11,1,,,,,6.5975,0.0,0.0,0.0,6.417
9,11,1,,,,,6.8825,0.0,0.0,0.0,7.359
9,12,1,,,,,5.625,0.0,0.0,0.0,7.949999999999999
9,12,1,,,,,5.985,0.0,0.0,0.0,8.382
9,12,1,,,,,6.2675,0.0,0.0,0.0,8.721
9,12,1,,,,,6.772500000000001,0.0,0.0,0.0,8.75
9,13,1,,,,,5.75,0.0,0.0,0.0,8.75
9,13,1,,,,,5.57,0.0,0.0,0.0,8.75
9,13,1,,,,,5.127500000000001,0.0,0.0,0.0,8.75
9,13,1,,,,,4.59,0.0,0.0,0.0,8.75
9,14,1,,,,,5.217500000000001,0.0,0.0,0.0,8.75
9,14,1,,,,,7.225,0.0,0.0,0.0,8.75
9,14,1,,,,,5.719999999999999,0.0,0.0,0.0,8.75
9,14,1,,,,,5.48,0.0,0.0,0.0,8.75
9,15,1,,,,,5.1875,0.0,0.0,0.0,8.75
9,15,1,,,,,5.397500000000001,0.0,0.0,0.0,8.75
9,15,1,,,,,6.09,0.0,0.0,0.0,8.75
9,15,1,,,,,6.280000000000001,0.0,0.0,0.0,8.75
9,16,1,,,,,5.547499999999999,0.0,0.0,0.0,8.75
9,16,1,,,,,5.327500000000001,0.0,0.0,0.0,8.75
9,16,1,,,,,4.98,0.0,0.0,0.0,8.376
9,16,1,,,,,5.66,0.0,0.0,0.0,7.992
9,17,1,,,,,5.2875,0.0,0.0,0.0,7.544999999999999
9,17,1,,,,,6.65,0.0,0.0,0.0,7.08
9,17,1,,,,,6.2175,0.0,0.0,0.0,6.561
9,17,1,,,,,7.4975,0.0,0.0,0.0,5.996999999999999
9,18,1,,,,,7.515,0.0,0.0,0.0,5.417999999999999
9,18,1,,,,,5.75,0.0,0.0,0.0,4.8
9,18,1,,,,,6.705,0.0,0.0,0.0,4.146
9,18,1,,,,,5.9,0.0,0.0,0.0,3.48
9,19,1,,,,,6.8225,0.0,0.0,0.0,2.7869999999999995
9,19,1,,,,,6.2225,0.0,0.0,0.0,2.0669999999999997
9,19,1,,,,,7.115,0.0,0.0,0.0,1.3379999999999999
9,19,1,,,,,8.3675,0.0,0.0,0.0,0.741
9,20,1,,,,,7.0625,0.0,0.0,0.0,0.375
9,20,1,,,,,6.3975,0.0,0.0,0.0,0.177
9,20,1,,,,,4.0575,0.0,0.0,0.0,0.069
9,20,1,,,,,3.5025,0.0,0.0,0.0,0.003
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,5.0,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,3.75,0.0,0.0,0.0,0.0
9,22,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.0,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.5,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,1.75,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.5,0.0,0.0,0.0,0.0
9,8,2,,,,,4.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.0,0.0,0.0,0.0,0.0
9,8,2,,,,,3.315,0.0,0.0,0.0,0.078
9,9,2,,,,,3.015,0.0,0.0,0.0,0.318
9,9,2,,,,,3.4575,0.0,0.0,0.0,0.849
9,9,2,,,,,4.025,0.0,0.0,0.0,1.5299999999999998
9,9,2,,,,,4.955,0.0,0.0,0.0,2.346
9,10,2,,,,,5.13,0.0,0.0,0.0,3.1559999999999997
9,10,2,,,,,5.24,0.0,0.0,0.0,3.888
9,10,2,,,,,5.8100000000000005,0.0,0.0,0.0,4.572
9,10,2,,,,,5.8275,0.0,0.0,0.0,5.193
9,11,2,,,,,6.55,0.0,0.0,0.0,5.76
9,11,2,,,,,7.725,0.0,0.0,0.0,6.27
9,11,2,,,,,6.3775,0.0,0.0,0.0,6.753
9,11,2,,,,,5.2725,0.0,0.0,0.0,7.226999999999999
9,12,2,,,,,7.655000000000001,0.0,0.0,0.0,7.686
9,12,2,,,,,5.71,0.0,0.0,0.0,8.052
9,12,2,,,,,4.51,0.0,0.0,0.0,8.411999999999999
9,12,2,,,,,4.985,0.0,0.0,0.0,8.682
9,13,2,,,,,4.9625,0.0,0.0,0.0,8.75
9,13,2,,,,,4.3475,0.0,0.0,0.0,8.75
9,13,2,,,,,4.715,0.0,0.0,0.0,8.75
9,13,2,,,,,4.24,0.0,0.0,0.0,8.75
9,14,2,,,,,4.262499999999999,0.0,0.0,0.0,8.75
9,14,2,,,,,5.074999999999999,0.0,0.0,0.0,8.75
9,14,2,,,,,4.620000000000001,0.0,0.0,0.0,8.75
9,14,2,,,,,4.109999999999999,0.0,0.0,0.0,8.75
9,15,2,,,,,3.844999999999999,0.0,0.0,0.0,8.75
9,15,2,,,,,5.34,0.0,0.0,0.0,8.75
9,15,2,,,,,4.7925,0.0,0.0,0.0,8.75
9,15,2,,,,,4.445,0.0,0.0,0.0,8.75
9,16,2,,,,,4.455,0.0,0.0,0.0,8.75
9,16,2,,,,,4.2,0.0,0.0,0.0,8.64
9,16,2,,,,,4.145,0.0,0.0,0.0,8.274
9,16,2,,,,,4.115,0.0,0.0,0.0,7.938
9,17,2,,,,,4.7325,0.0,0.0,0.0,7.478999999999999
9,17,2,,,,,4.6175,0.0,0.0,0.0,7.0409999999999995
9,17,2,,,,,5.6775,0.0,0.0,0.0,6.513
9,17,2,,,,,4.885,0.0,0.0,0.0,5.861999999999999
9,18,2,,,,,4.355,0.0,0.0,0.0,5.226
9,18,2,,,,,4.695,0.0,0.0,0.0,4.1339999999999995
9,18,2,,,,,4.29,0.0,0.0,0.0,3.6479999999999997
9,18,2,,,,,3.885,0.0,0.0,0.0,3.1619999999999995
9,19,2,,,,,4.23,0.0,0.0,0.0,2.976
9,19,2,,,,,4.2275,0.0,0.0,0.0,2.073
9,19,2,,,,,3.8375,0.0,0.0,0.0,1.005
9,19,2,,,,,3.32,0.0,0.0,0.0,0.384
9,20,2,,,,,3.39,0.0,0.0,0.0,0.168
9,20,2,,,,,3.33,0.0,0.0,0.0,0.096
9,20,2,,,,,4.275,0.0,0.0,0.0,0.03
9,20,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,5.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.5,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.5,0.0,0.0,0.0,0.0
9,2,3,,,,,2.5,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.25,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,4.25,0.0,0.0,0.0,0.0
9,8,3,,,,,4.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.5025,0.0,0.0,0.0,0.003
9,8,3,,,,,3.5825,0.0,0.0,0.0,0.099
9,9,3,,,,,3.7625,0.0,0.0,0.0,0.315
9,9,3,,,,,3.87,0.0,0.0,0.0,0.444
9,9,3,,,,,3.98,0.0,0.0,0.0,0.876
9,9,3,,,,,4.985,0.0,0.0,0.0,1.482
9,10,3,,,,,5.67,0.0,0.0,0.0,2.304
9,10,3,,,,,5.635,0.0,0.0,0.0,3.7619999999999996
9,10,3,,,,,6.415,0.0,0.0,0.0,3.198
9,10,3,,,,,6.34,0.0,0.0,0.0,5.207999999999999
9,11,3,,,,,6.84,0.0,0.0,0.0,5.808
9,11,3,,,,,6.49,0.0,0.0,0.0,6.588
9,11,3,,,,,8.0525,0.0,0.0,0.0,6.363
9,11,3,,,,,6.675,0.0,0.0,0.0,6.21
9,12,3,,,,,6.275,0.0,0.0,0.0,5.73
9,12,3,,,,,7.109999999999999,0.0,0.0,0.0,7.932
9,12,3,,,,,7.800000000000001,0.0,0.0,0.0,7.859999999999999
9,12,3,,,,,6.605,0.0,0.0,0.0,7.3260000000000005
9,13,3,,,,,7.745000000000001,0.0,0.0,0.0,8.394
9,13,3,,,,,5.9025,0.0,0.0,0.0,8.75
9,13,3,,,,,4.2375,0.0,0.0,0.0,8.75
9,13,3,,,,,5.504999999999999,0.0,0.0,0.0,8.75
9,14,3,,,,,5.289999999999999,0.0,0.0,0.0,8.75
9,14,3,,,,,4.175,0.0,0.0,0.0,8.61
9,14,3,,,,,4.5425,0.0,0.0,0.0,8.75
9,14,3,,,,,4.414999999999999,0.0,0.0,0.0,8.75
9,15,3,,,,,3.3025,0.0,0.0,0.0,8.75
9,15,3,,,,,5.125,0.0,0.0,0.0,8.75
9,15,3,,,,,5.539999999999999,0.0,0.0,0.0,8.75
9,15,3,,,,,5.422499999999999,0.0,0.0,0.0,8.75
9,16,3,,,,,5.075,0.0,0.0,0.0,7.29
9,16,3,,,,,5.015,0.0,0.0,0.0,5.417999999999999
9,16,3,,,,,4.435,0.0,0.0,0.0,5.922
9,16,3,,,,,4.2825,0.0,0.0,0.0,6.638999999999999
9,17,3,,,,,4.21,0.0,0.0,0.0,7.152
9,17,3,,,,,4.5675,0.0,0.0,0.0,6.380999999999999
9,17,3,,,,,4.0225,0.0,0.0,0.0,6.327
9,17,3,,,,,3.6625,0.0,0.0,0.0,5.595
9,18,3,,,,,3.93,0.0,0.0,0.0,4.716
9,18,3,,,,,3.6125,0.0,0.0,0.0,4.335
9,18,3,,,,,3.7525,0.0,0.0,0.0,3.303
9,18,3,,,,,3.0175,0.0,0.0,0.0,2.721
9,19,3,,,,,3.175,0.0,0.0,0.0,2.61
9,19,3,,,,,3.48,0.0,0.0,0.0,1.776
9,19,3,,,,,3.13,0.0,0.0,0.0,1.056
9,19,3,,,,,3.3,0.0,0.0,0.0,0.66
9,20,3,,,,,3.3375,0.0,0.0,0.0,0.405
9,20,3,,,,,3.4575,0.0,0.0,0.0,0.24899999999999997
9,20,3,,,,,4.07,0.0,0.0,0.0,0.084
9,20,3,,,,,3.75,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,5.25,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,22,3,,,,,3.75,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.75,0.0,0.0,0.0,0.0
9,8,4,,,,,3.75,0.0,0.0,0.0,0.0
9,8,4,,,,,3.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.295,0.0,0.0,0.0,0.054
9,9,4,,,,,3.4625,0.0,0.0,0.0,0.255
9,9,4,,,,,3.615,0.0,0.0,0.0,0.738
9,9,4,,,,,4.18,0.0,0.0,0.0,1.416
9,9,4,,,,,4.8225,0.0,0.0,0.0,2.187
9,10,4,,,,,6.217499999999999,0.0,0.0,0.0,2.961
9,10,4,,,,,5.335,0.0,0.0,0.0,3.702
9,10,4,,,,,5.657500000000001,0.0,0.0,0.0,4.389
9,10,4,,,,,5.16,0.0,0.0,0.0,4.992
9,11,4,,,,,5.65,0.0,0.0,0.0,5.58
9,11,4,,,,,5.8825,0.0,0.0,0.0,6.159
9,11,4,,,,,6.8175,0.0,0.0,0.0,6.681
9,11,4,,,,,6.19,0.0,0.0,0.0,7.128
9,12,4,,,,,5.255,0.0,0.0,0.0,7.505999999999999
9,12,4,,,,,5.305,0.0,0.0,0.0,7.866
9,12,4,,,,,5.285,0.0,0.0,0.0,8.142
9,12,4,,,,,5.475,0.0,0.0,0.0,8.37
9,13,4,,,,,4.485,0.0,0.0,0.0,8.682
9,13,4,,,,,4.8725,0.0,0.0,0.0,8.75
9,13,4,,,,,4.4875,0.0,0.0,0.0,8.75
9,13,4,,,,,4.3325,0.0,0.0,0.0,8.75
9,14,4,,,,,4.165,0.0,0.0,0.0,8.75
9,14,4,,,,,5.455,0.0,0.0,0.0,8.75
9,14,4,,,,,4.495,0.0,0.0,0.0,8.75
9,14,4,,,,,3.99,0.0,0.0,0.0,8.75
9,15,4,,,,,3.95,0.0,0.0,0.0,8.75
9,15,4,,,,,3.845,0.0,0.0,0.0,8.75
9,15,4,,,,,4.94,0.0,0.0,0.0,8.75
9,15,4,,,,,4.3275,0.0,0.0,0.0,8.75
9,16,4,,,,,4.6725,0.0,0.0,0.0,8.607
9,16,4,,,,,4.6975,0.0,0.0,0.0,8.337
9,16,4,,,,,4.445,0.0,0.0,0.0,8.034
9,16,4,,,,,4.365,0.0,0.0,0.0,7.638
9,17,4,,,,,4.9925,0.0,0.0,0.0,7.191
9,17,4,,,,,5.385,0.0,0.0,0.0,6.762
9,17,4,,,,,5.95,0.0,0.0,0.0,6.24
9,17,4,,,,,5.03,0.0,0.0,0.0,5.736
9,18,4,,,,,5.285,0.0,0.0,0.0,5.142
9,18,4,,,,,4.285,0.0,0.0,0.0,4.542
9,18,4,,,,,4.26,0.0,0.0,0.0,3.9119999999999995
9,18,4,,,,,3.455,0.0,0.0,0.0,3.246
9,19,4,,,,,2.64,0.0,0.0,0.0,2.568
9,19,4,,,,,3.2925,0.0,0.0,0.0,1.851
9,19,4,,,,,3.9775,0.0,0.0,0.0,1.173
9,19,4,,,,,3.545,0.0,0.0,0.0,0.654
9,20,4,,,,,3.2625,0.0,0.0,0.0,0.315
9,20,4,,,,,3.1175,0.0,0.0,0.0,0.141
9,20,4,,,,,3.28,0.0,0.0,0.0,0.036
9,20,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,4.75,0.0,0.0,0.0,0.0
9,21,4,,,,,5.25,0.0,0.0,0.0,0.0
9,21,4,,,,,5.0,0.0,0.0,0.0,0.0
9,21,4,,,,,4.25,0.0,0.0,0.0,0.0
9,22,4,,,,,3.75,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.5,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.5,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.5,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.75,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.25,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.25,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,3.0,0.0,0.0,0.0,0.0
9,8,5,,,,,3.75,0.0,0.0,0.0,0.0
9,8,5,,,,,3.5425,0.0,0.0,0.0,0.051000000000000004
9,9,5,,,,,3.45,0.0,0.0,0.0,0.24
9,9,5,,,,,4.075,0.0,0.0,0.0,0.69
9,9,5,,,,,3.9,0.0,0.0,0.0,1.38
9,9,5,,,,,5.545,0.0,0.0,0.0,2.154
9,10,5,,,,,4.2,0.0,0.0,0.0,2.94
9,10,5,,,,,5.3225,0.0,0.0,0.0,3.6869999999999994
9,10,5,,,,,5.145,0.0,0.0,0.0,4.374
9,10,5,,,,,4.9125,0.0,0.0,0.0,4.994999999999999
9,11,5,,,,,4.4425,0.0,0.0,0.0,5.630999999999999
9,11,5,,,,,4.4225,0.0,0.0,0.0,6.207
9,11,5,,,,,7.38,0.0,0.0,0.0,6.755999999999999
9,11,5,,,,,6.03,0.0,0.0,0.0,7.236
9,12,5,,,,,5.92,0.0,0.0,0.0,7.704
9,12,5,,,,,6.52,0.0,0.0,0.0,8.123999999999999
9,12,5,,,,,6.5125,0.0,0.0,0.0,8.415
9,12,5,,,,,6.285,0.0,0.0,0.0,8.741999999999999
9,13,5,,,,,5.0225,0.0,0.0,0.0,8.727
9,13,5,,,,,4.7975,0.0,0.0,0.0,8.75
9,13,5,,,,,4.1725,0.0,0.0,0.0,8.75
9,13,5,,,,,4.4,0.0,0.0,0.0,8.75
9,14,5,,,,,4.8025,0.0,0.0,0.0,8.75
9,14,5,,,,,4.6975,0.0,0.0,0.0,8.75
9,14,5,,,,,4.73,0.0,0.0,0.0,8.75
9,14,5,,,,,3.5125,0.0,0.0,0.0,8.75
9,15,5,,,,,4.085,0.0,0.0,0.0,8.75
9,15,5,,,,,4.63,0.0,0.0,0.0,8.75
9,15,5,,,,,4.59,0.0,0.0,0.0,8.508
9,15,5,,,,,5.2275,0.0,0.0,0.0,8.373
9,16,5,,,,,4.2525,0.0,0.0,0.0,8.403
9,16,5,,,,,4.3525,0.0,0.0,0.0,7.923
9,16,5,,,,,4.6775,0.0,0.0,0.0,7.713
9,16,5,,,,,4.42,0.0,0.0,0.0,7.404
9,17,5,,,,,3.98,0.0,0.0,0.0,6.5760000000000005
9,17,5,,,,,4.2025,0.0,0.0,0.0,6.242999999999999
9,17,5,,,,,4.29,0.0,0.0,0.0,6.048
9,17,5,,,,,4.9625,0.0,0.0,0.0,5.355
9,18,5,,,,,5.3975,0.0,0.0,0.0,4.976999999999999
9,18,5,,,,,5.265000000000001,0.0,0.0,0.0,4.518
9,18,5,,,,,4.4350000000000005,0.0,0.0,0.0,3.822
9,18,5,,,,,4.2925,0.0,0.0,0.0,2.751
9,19,5,,,,,4.33,0.0,0.0,0.0,1.896
9,19,5,,,,,3.18,0.0,0.0,0.0,1.416
9,19,5,,,,,3.02,0.0,0.0,0.0,0.9239999999999999
9,19,5,,,,,2.665,0.0,0.0,0.0,0.798
9,20,5,,,,,2.9425,0.0,0.0,0.0,0.531
9,20,5,,,,,3.0225,0.0,0.0,0.0,0.327
9,20,5,,,,,3.0775,0.0,0.0,0.0,0.093
9,20,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.25,0.0,0.0,0.0,0.0
9,21,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,3.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.0,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.0,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.5,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,1.75,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.25,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.5,0.0,0.0,0.0,0.0
9,8,6,,,,,3.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.055,0.0,0.0,0.0,0.066
9,9,6,,,,,3.01,0.0,0.0,0.0,0.312
9,9,6,,,,,3.5525,0.0,0.0,0.0,0.363
9,9,6,,,,,3.6075,0.0,0.0,0.0,0.429
9,9,6,,,,,3.27,0.0,0.0,0.0,0.624
9,10,6,,,,,4.13,0.0,0.0,0.0,1.3559999999999999
9,10,6,,,,,3.5725,0.0,0.0,0.0,1.587
9,10,6,,,,,3.2325,0.0,0.0,0.0,1.4789999999999999
9,10,6,,,,,3.67,0.0,0.0,0.0,2.004
9,11,6,,,,,3.6025,0.0,0.0,0.0,3.1229999999999998
9,11,6,,,,,3.4775,0.0,0.0,0.0,3.273
9,11,6,,,,,3.5025,0.0,0.0,0.0,2.403
9,11,6,,,,,6.2425,0.0,0.0,0.0,2.391
9,12,6,,,,,3.6725,0.0,0.0,0.0,2.307
9,12,6,,,,,3.45,0.0,0.0,0.0,1.74
9,12,6,,,,,3.575,0.0,0.0,0.0,1.5899999999999999
9,12,6,,,,,4.125,0.0,0.0,0.0,3.15
9,13,6,,,,,4.952500000000001,0.0,0.0,0.0,4.143
9,13,6,,,,,3.325,0.0,0.0,0.0,3.0900000000000003
9,13,6,,,,,3.605,0.0,0.0,0.0,3.126
9,13,6,,,,,4.13,0.0,0.0,0.0,2.5559999999999996
9,14,6,,,,,6.605,0.0,0.0,0.0,2.226
9,14,6,,,,,3.24,0.0,0.0,0.0,1.788
9,14,6,,,,,3.135,0.0,0.0,0.0,1.962
9,14,6,,,,,3.1625,0.0,0.0,0.0,2.295
9,15,6,,,,,2.5425,0.0,0.0,0.0,1.851
9,15,6,,,,,2.9775,0.0,0.0,0.0,2.3729999999999998
9,15,6,,,,,3.98,0.0,0.0,0.0,2.376
9,15,6,,,,,5.609999999999999,0.0,0.0,0.0,2.832
9,16,6,,,,,3.635,0.0,0.0,0.0,2.262
9,16,6,,,,,3.4575,0.0,0.0,0.0,1.7489999999999999
9,16,6,,,,,3.585,0.0,0.0,0.0,1.3019999999999998
9,16,6,,,,,3.525,0.0,0.0,0.0,1.2299999999999998
9,17,6,,,,,3.675,0.0,0.0,0.0,1.41
9,17,6,,,,,4.1425,0.0,0.0,0.0,4.3709999999999996
9,17,6,,,,,4.6375,0.0,0.0,0.0,3.765
9,17,6,,,,,4.5225,0.0,0.0,0.0,1.2269999999999999
9,18,6,,,,,3.9575,0.0,0.0,0.0,1.449
9,18,6,,,,,3.1725,0.0,0.0,0.0,0.8069999999999999
9,18,6,,,,,3.1725,0.0,0.0,0.0,1.107
9,18,6,,,,,3.155,0.0,0.0,0.0,1.686
9,19,6,,,,,3.2675,0.0,0.0,0.0,0.6209999999999999
9,19,6,,,,,2.9375,0.0,0.0,0.0,0.525
9,19,6,,,,,2.8,0.0,0.0,0.0,0.36
9,19,6,,,,,3.06,0.0,0.0,0.0,0.072
9,20,6,,,,,3.5,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0,0.0,0.0,0.0,0.0
9,20,6,,,,,5.75,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,5.5,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.5,0.0,0.0,0.0,0.0
9,22,6,,,,,3.5,0.0,0.0,0.0,0.0
9,22,6,,,,,3.0,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.75,0.0,0.0,0.0,0.0
9,24,6,,,,,2.5,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.5,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.5,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.5,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.5,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.5,0.0,0.0,0.0,0.0
9,8,7,,,,,2.75,0.0,0.0,0.0,0.0
9,9,7,,,,,3.53,0.0,0.0,0.0,0.036
9,9,7,,,,,3.31,0.0,0.0,0.0,0.372
9,9,7,,,,,3.485,0.0,0.0,0.0,0.582
9,9,7,,,,,3.5475,0.0,0.0,0.0,0.357
9,10,7,,,,,3.33,0.0,0.0,0.0,0.396
9,10,7,,,,,3.3875,0.0,0.0,0.0,0.7649999999999999
9,10,7,,,,,3.390000000000001,0.0,0.0,0.0,3.768
9,10,7,,,,,3.27,0.0,0.0,0.0,5.4239999999999995
9,11,7,,,,,5.19,0.0,0.0,0.0,5.628
9,11,7,,,,,4.9625,0.0,0.0,0.0,6.255
9,11,7,,,,,4.39,0.0,0.0,0.0,6.768
9,11,7,,,,,4.4775,0.0,0.0,0.0,6.873
9,12,7,,,,,4.9975000000000005,0.0,0.0,0.0,3.897
9,12,7,,,,,3.69,0.0,0.0,0.0,2.028
9,12,7,,,,,3.3525,0.0,0.0,0.0,4.923
9,12,7,,,,,4.4525,0.0,0.0,0.0,8.75
9,13,7,,,,,5.719999999999999,0.0,0.0,0.0,8.75
9,13,7,,,,,4.1225,0.0,0.0,0.0,8.75
9,13,7,,,,,3.6275,0.0,0.0,0.0,8.75
9,13,7,,,,,3.385,0.0,0.0,0.0,8.75
9,14,7,,,,,3.76,0.0,0.0,0.0,8.75
9,14,7,,,,,4.075,0.0,0.0,0.0,8.75
9,14,7,,,,,4.44,0.0,0.0,0.0,8.028
9,14,7,,,,,4.26,0.0,0.0,0.0,8.75
9,15,7,,,,,3.3125,0.0,0.0,0.0,8.75
9,15,7,,,,,3.3600000000000003,0.0,0.0,0.0,8.532
9,15,7,,,,,3.41,0.0,0.0,0.0,8.75
9,15,7,,,,,3.5375,0.0,0.0,0.0,8.75
9,16,7,,,,,3.75,0.0,0.0,0.0,8.7
9,16,7,,,,,3.69,0.0,0.0,0.0,8.328
9,16,7,,,,,5.605,0.0,0.0,0.0,8.226
9,16,7,,,,,4.225,0.0,0.0,0.0,7.77
9,17,7,,,,,3.2725,0.0,0.0,0.0,6.027
9,17,7,,,,,3.14,0.0,0.0,0.0,6.768
9,17,7,,,,,3.835,0.0,0.0,0.0,6.101999999999999
9,17,7,,,,,4.1,0.0,0.0,0.0,5.52
9,18,7,,,,,3.8575,0.0,0.0,0.0,4.928999999999999
9,18,7,,,,,3.3025,0.0,0.0,0.0,4.263
9,18,7,,,,,3.2725,0.0,0.0,0.0,3.627
9,18,7,,,,,4.2225,0.0,0.0,0.0,2.967
9,19,7,,,,,4.1575,0.0,0.0,0.0,2.2889999999999997
9,19,7,,,,,3.81,0.0,0.0,0.0,1.572
