month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,19,7,,,,,3.5575,0.0,0.0,0.0,0.969
9,19,7,,,,,3.4475,0.0,0.0,0.0,0.537
9,20,7,,,,,3.4725,0.0,0.0,0.0,0.267
9,20,7,,,,,3.5975,0.0,0.0,0.0,0.11699999999999999
9,20,7,,,,,3.7575,0.0,0.0,0.0,0.009
9,20,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,5.25,0.0,0.0,0.0,0.0
9,21,7,,,,,5.0,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,3.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.75,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.5,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.25,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5,0.0,0.0,0.0,0.0
9,8,1,,,,,2.75,0.0,0.0,0.0,0.0
9,8,1,,,,,3.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.775,0.0,0.0,0.0,0.03
9,9,1,,,,,3.4175,0.0,0.0,0.0,0.201
9,9,1,,,,,4.215,0.0,0.0,0.0,0.558
9,9,1,,,,,4.5125,0.0,0.0,0.0,1.2149999999999999
9,9,1,,,,,5.1225000000000005,0.0,0.0,0.0,1.947
9,10,1,,,,,4.045,0.0,0.0,0.0,2.754
9,10,1,,,,,4.165,0.0,0.0,0.0,3.4979999999999998
9,10,1,,,,,3.995,0.0,0.0,0.0,4.194
9,10,1,,,,,6.7425,0.0,0.0,0.0,4.791
9,11,1,,,,,4.7175,0.0,0.0,0.0,5.361
9,11,1,,,,,4.9075,0.0,0.0,0.0,5.888999999999999
9,11,1,,,,,5.815,0.0,0.0,0.0,6.378
9,11,1,,,,,5.6725,0.0,0.0,0.0,6.807
9,12,1,,,,,4.75,0.0,0.0,0.0,7.199999999999999
9,12,1,,,,,5.3,0.0,0.0,0.0,7.56
9,12,1,,,,,5.3325,0.0,0.0,0.0,7.898999999999999
9,12,1,,,,,5.265,0.0,0.0,0.0,8.117999999999999
9,13,1,,,,,5.3375,0.0,0.0,0.0,8.505
9,13,1,,,,,5.605,0.0,0.0,0.0,8.75
9,13,1,,,,,5.295,0.0,0.0,0.0,8.75
9,13,1,,,,,5.18,0.0,0.0,0.0,8.75
9,14,1,,,,,5.0275,0.0,0.0,0.0,8.75
9,14,1,,,,,5.805,0.0,0.0,0.0,8.75
9,14,1,,,,,7.3025,0.0,0.0,0.0,8.75
9,14,1,,,,,6.032499999999999,0.0,0.0,0.0,8.75
9,15,1,,,,,4.280000000000001,0.0,0.0,0.0,8.75
9,15,1,,,,,5.210000000000001,0.0,0.0,0.0,8.75
9,15,1,,,,,5.807500000000001,0.0,0.0,0.0,8.75
9,15,1,,,,,6.15,0.0,0.0,0.0,8.75
9,16,1,,,,,6.625,0.0,0.0,0.0,8.549999999999999
9,16,1,,,,,5.36,0.0,0.0,0.0,8.232
9,16,1,,,,,5.315,0.0,0.0,0.0,7.878
9,16,1,,,,,5.7075,0.0,0.0,0.0,7.448999999999999
9,17,1,,,,,5.105,0.0,0.0,0.0,7.026000000000001
9,17,1,,,,,6.17,0.0,0.0,0.0,6.504
9,17,1,,,,,6.5275,0.0,0.0,0.0,6.0329999999999995
9,17,1,,,,,6.335,0.0,0.0,0.0,5.502
9,18,1,,,,,6.1025,0.0,0.0,0.0,4.923
9,18,1,,,,,5.5625,0.0,0.0,0.0,4.2749999999999995
9,18,1,,,,,5.79,0.0,0.0,0.0,3.6479999999999997
9,18,1,,,,,5.74,0.0,0.0,0.0,2.988
9,19,1,,,,,6.14,0.0,0.0,0.0,2.268
9,19,1,,,,,5.525,0.0,0.0,0.0,1.5299999999999998
9,19,1,,,,,6.235,0.0,0.0,0.0,0.882
9,19,1,,,,,6.39,0.0,0.0,0.0,0.46799999999999997
9,20,1,,,,,6.685,0.0,0.0,0.0,0.222
9,20,1,,,,,6.8275,0.0,0.0,0.0,0.093
9,20,1,,,,,7.005,0.0,0.0,0.0,0.006
9,20,1,,,,,7.25,0.0,0.0,0.0,0.0
9,21,1,,,,,6.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.0,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.5,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,2.52,0.0,0.0,0.0,0.024
9,9,2,,,,,3.64,0.0,0.0,0.0,0.168
9,9,2,,,,,3.44,0.0,0.0,0.0,0.528
9,9,2,,,,,3.31,0.0,0.0,0.0,1.272
9,9,2,,,,,5.7125,0.0,0.0,0.0,2.0549999999999997
9,10,2,,,,,4.1375,0.0,0.0,0.0,2.865
9,10,2,,,,,4.2775,0.0,0.0,0.0,3.6329999999999996
9,10,2,,,,,4.1125,0.0,0.0,0.0,4.335
9,10,2,,,,,5.655,0.0,0.0,0.0,4.986
9,11,2,,,,,4.67,0.0,0.0,0.0,5.604
9,11,2,,,,,5.875,0.0,0.0,0.0,6.1499999999999995
9,11,2,,,,,4.5425,0.0,0.0,0.0,6.651000000000001
9,11,2,,,,,7.19,0.0,0.0,0.0,7.128
9,12,2,,,,,5.3125,0.0,0.0,0.0,7.574999999999999
9,12,2,,,,,5.585,0.0,0.0,0.0,7.901999999999999
9,12,2,,,,,4.545,0.0,0.0,0.0,8.154
9,12,2,,,,,5.4525,0.0,0.0,0.0,8.343
9,13,2,,,,,5.3925,0.0,0.0,0.0,8.571
9,13,2,,,,,5.095,0.0,0.0,0.0,8.75
9,13,2,,,,,4.1775,0.0,0.0,0.0,8.75
9,13,2,,,,,4.7225,0.0,0.0,0.0,8.75
9,14,2,,,,,3.475,0.0,0.0,0.0,8.75
9,14,2,,,,,4.1825,0.0,0.0,0.0,8.75
9,14,2,,,,,5.1,0.0,0.0,0.0,8.75
9,14,2,,,,,5.51,0.0,0.0,0.0,8.712
9,15,2,,,,,4.780000000000001,0.0,0.0,0.0,8.75
9,15,2,,,,,3.8375,0.0,0.0,0.0,8.75
9,15,2,,,,,5.21,0.0,0.0,0.0,8.75
9,15,2,,,,,4.5175,0.0,0.0,0.0,8.721
9,16,2,,,,,5.3125,0.0,0.0,0.0,8.475
9,16,2,,,,,5.5675,0.0,0.0,0.0,8.181
9,16,2,,,,,4.245,0.0,0.0,0.0,7.794
9,16,2,,,,,4.44,0.0,0.0,0.0,7.428
9,17,2,,,,,4.05,0.0,0.0,0.0,6.96
9,17,2,,,,,3.545,0.0,0.0,0.0,6.354
9,17,2,,,,,4.23,0.0,0.0,0.0,5.676
9,17,2,,,,,4.72,0.0,0.0,0.0,5.364
9,18,2,,,,,4.77,0.0,0.0,0.0,4.823999999999999
9,18,2,,,,,3.84,0.0,0.0,0.0,4.008
9,18,2,,,,,3.18,0.0,0.0,0.0,3.516
9,18,2,,,,,3.0275,0.0,0.0,0.0,2.7329999999999997
9,19,2,,,,,3.675,0.0,0.0,0.0,1.71
9,19,2,,,,,2.92,0.0,0.0,0.0,1.404
9,19,2,,,,,3.3875,0.0,0.0,0.0,0.7649999999999999
9,19,2,,,,,3.1775,0.0,0.0,0.0,0.513
9,20,2,,,,,2.765,0.0,0.0,0.0,0.318
9,20,2,,,,,3.3325,0.0,0.0,0.0,0.099
9,20,2,,,,,3.255,0.0,0.0,0.0,0.006
9,20,2,,,,,3.75,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,5.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,22,2,,,,,3.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.25,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.515,0.0,0.0,0.0,0.018
10,9,3,,,,,3.635,0.0,0.0,0.0,0.162
10,9,3,,,,,4.895,0.0,0.0,0.0,0.474
10,9,3,,,,,4.5,0.0,0.0,0.0,1.2
10,9,3,,,,,4.9075,0.0,0.0,0.0,1.9889999999999999
10,10,3,,,,,4.59,0.0,0.0,0.0,2.808
10,10,3,,,,,4.715,0.0,0.0,0.0,3.558
10,10,3,,,,,5.025,0.0,0.0,0.0,4.2299999999999995
10,10,3,,,,,4.995,0.0,0.0,0.0,4.794
10,11,3,,,,,5.085,0.0,0.0,0.0,5.202
10,11,3,,,,,5.1875,0.0,0.0,0.0,5.925
10,11,3,,,,,6.545,0.0,0.0,0.0,6.354
10,11,3,,,,,7.460000000000001,0.0,0.0,0.0,6.851999999999999
10,12,3,,,,,7.105,0.0,0.0,0.0,7.3260000000000005
10,12,3,,,,,5.925,0.0,0.0,0.0,7.709999999999999
10,12,3,,,,,5.9025,0.0,0.0,0.0,7.983
10,12,3,,,,,6.105,0.0,0.0,0.0,8.226
10,13,3,,,,,5.225,0.0,0.0,0.0,8.37
10,13,3,,,,,5.225,0.0,0.0,0.0,8.37
10,13,3,,,,,5.6025,0.0,0.0,0.0,8.523
10,13,3,,,,,4.885,0.0,0.0,0.0,8.75
10,14,3,,,,,4.43,0.0,0.0,0.0,8.616
10,14,3,,,,,4.195,0.0,0.0,0.0,8.75
10,14,3,,,,,5.0475,0.0,0.0,0.0,8.157
10,14,3,,,,,4.4725,0.0,0.0,0.0,8.067
10,15,3,,,,,3.875,0.0,0.0,0.0,8.549999999999999
10,15,3,,,,,3.875,0.0,0.0,0.0,8.549999999999999
10,15,3,,,,,4.78,0.0,0.0,0.0,7.536
10,15,3,,,,,4.4875,0.0,0.0,0.0,6.585
10,16,3,,,,,3.875,0.0,0.0,0.0,4.35
10,16,3,,,,,5.1975,0.0,0.0,0.0,7.736999999999999
10,16,3,,,,,4.2575,0.0,0.0,0.0,6.609
10,16,3,,,,,4.255,0.0,0.0,0.0,7.505999999999999
10,17,3,,,,,4.1225,0.0,0.0,0.0,6.746999999999999
10,17,3,,,,,4.8175,0.0,0.0,0.0,6.0809999999999995
10,17,3,,,,,5.3675,0.0,0.0,0.0,5.5409999999999995
10,17,3,,,,,5.645,0.0,0.0,0.0,5.273999999999999
10,18,3,,,,,4.765,0.0,0.0,0.0,4.818
10,18,3,,,,,4.545,0.0,0.0,0.0,4.254
10,18,3,,,,,3.2225,0.0,0.0,0.0,2.6670000000000003
10,18,3,,,,,2.81,0.0,0.0,0.0,1.572
10,19,3,,,,,3.265,0.0,0.0,0.0,2.118
10,19,3,,,,,3.65,0.0,0.0,0.0,1.68
10,19,3,,,,,3.9525,0.0,0.0,0.0,1.143
10,19,3,,,,,3.6325,0.0,0.0,0.0,0.7589999999999999
10,20,3,,,,,2.825,0.0,0.0,0.0,0.39
10,20,3,,,,,2.8625,0.0,0.0,0.0,0.135
10,20,3,,,,,3.765,0.0,0.0,0.0,0.018
10,20,3,,,,,3.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.75,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.5,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.75,0.0,0.0,0.0,0.0
10,1,4,,,,,2.5,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,1.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.75,0.0,0.0,0.0,0.0
10,8,4,,,,,2.0,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.265,0.0,0.0,0.0,0.018
10,9,4,,,,,3.375,0.0,0.0,0.0,0.15
10,9,4,,,,,3.6,0.0,0.0,0.0,0.42
10,9,4,,,,,3.635,0.0,0.0,0.0,1.062
10,9,4,,,,,4.795,0.0,0.0,0.0,1.8539999999999999
10,10,4,,,,,5.195,0.0,0.0,0.0,2.634
10,10,4,,,,,4.7925,0.0,0.0,0.0,3.351
10,10,4,,,,,5.092499999999999,0.0,0.0,0.0,4.010999999999999
10,10,4,,,,,4.404999999999999,0.0,0.0,0.0,4.686
10,11,4,,,,,5.16,0.0,0.0,0.0,5.292
10,11,4,,,,,5.1,0.0,0.0,0.0,5.819999999999999
10,11,4,,,,,5.23,0.0,0.0,0.0,6.276000000000001
10,11,4,,,,,7.914999999999999,0.0,0.0,0.0,6.798
10,12,4,,,,,6.28,0.0,0.0,0.0,7.236
10,12,4,,,,,6.1675,0.0,0.0,0.0,7.7010000000000005
10,12,4,,,,,5.175,0.0,0.0,0.0,8.01
10,12,4,,,,,5.89,0.0,0.0,0.0,8.267999999999999
10,13,4,,,,,5.62,0.0,0.0,0.0,8.544
10,13,4,,,,,6.645,0.0,0.0,0.0,8.75
10,13,4,,,,,4.5325,0.0,0.0,0.0,8.439
10,13,4,,,,,4.0125,0.0,0.0,0.0,8.415
10,14,4,,,,,5.3175,0.0,0.0,0.0,8.75
10,14,4,,,,,4.9575,0.0,0.0,0.0,8.75
10,14,4,,,,,4.81,0.0,0.0,0.0,8.472
10,14,4,,,,,3.555,0.0,0.0,0.0,8.75
10,15,4,,,,,3.4275,0.0,0.0,0.0,8.313
10,15,4,,,,,4.3075,0.0,0.0,0.0,6.969
10,15,4,,,,,6.21,0.0,0.0,0.0,6.252
10,15,4,,,,,5.34,0.0,0.0,0.0,7.9079999999999995
10,16,4,,,,,4.4475,0.0,0.0,0.0,8.036999999999999
10,16,4,,,,,5.385,0.0,0.0,0.0,7.962
10,16,4,,,,,5.4025,0.0,0.0,0.0,7.382999999999999
10,16,4,,,,,5.045,0.0,0.0,0.0,7.254
10,17,4,,,,,4.45,0.0,0.0,0.0,6.84
10,17,4,,,,,5.795,0.0,0.0,0.0,6.354
10,17,4,,,,,5.375,0.0,0.0,0.0,5.85
10,17,4,,,,,4.75,0.0,0.0,0.0,4.5
10,18,4,,,,,6.1,0.0,0.0,0.0,2.22
10,18,4,,,,,6.9675,0.0,0.0,0.0,1.161
10,18,4,,,,,5.6175,0.0,0.0,0.0,1.041
10,18,4,,,,,5.0225,0.0,0.0,0.0,0.9269999999999999
10,19,4,,,,,4.915,0.0,0.0,0.0,0.49799999999999994
10,19,4,,,,,5.405,0.0,0.0,0.0,0.486
10,19,4,,,,,5.12,0.0,0.0,0.0,0.444
10,19,4,,,,,5.0625,0.0,0.0,0.0,0.375
10,20,4,,,,,4.37,0.0,0.0,0.0,0.144
10,20,4,,,,,5.015,0.0,0.0,0.0,0.018
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,20,4,,,,,6.5,0.0,0.0,0.0,0.0
10,21,4,,,,,6.25,0.0,0.0,0.0,0.0
10,21,4,,,,,6.75,0.0,0.0,0.0,0.0
10,21,4,,,,,6.5,0.0,0.0,0.0,0.0
10,21,4,,,,,7.0,0.0,0.0,0.0,0.0
10,22,4,,,,,6.0,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,23,4,,,,,5.75,0.0,0.0,0.0,0.0
10,23,4,,,,,6.0,0.0,0.0,0.0,0.0
10,23,4,,,,,6.0,0.0,0.0,0.0,0.0
10,23,4,,,,,3.75,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,3.75,0.0,0.0,0.0,0.0
10,9,5,,,,,3.75,0.0,0.0,0.0,0.0
10,9,5,,,,,4.2575,0.0,0.0,0.0,0.009
10,9,5,,,,,4.3075,0.0,0.0,0.0,0.069
10,9,5,,,,,5.325,0.0,0.0,0.0,0.09
10,10,5,,,,,6.175,0.0,0.0,0.0,0.21
10,10,5,,,,,5.735,0.0,0.0,0.0,0.282
10,10,5,,,,,4.73,0.0,0.0,0.0,0.276
10,10,5,,,,,5.215,0.0,0.0,0.0,0.258
10,11,5,,,,,5.515,0.0,0.0,0.0,0.318
10,11,5,,,,,4.855,0.0,0.0,0.0,0.726
10,11,5,,,,,5.045,0.0,0.0,0.0,1.2539999999999998
10,11,5,,,,,6.995,0.0,0.0,0.0,1.494
10,12,5,,,,,5.8525,0.0,0.0,0.0,1.623
10,12,5,,,,,5.9,0.0,0.0,0.0,1.9799999999999998
10,12,5,,,,,7.3725,0.0,0.0,0.0,2.247
10,12,5,,,,,6.13,0.0,0.0,0.0,2.5559999999999996
10,13,5,,,,,4.5225,0.0,0.0,0.0,3.0269999999999997
10,13,5,,,,,5.1425,0.0,0.0,0.0,3.471
10,13,5,,,,,4.785,0.0,0.0,0.0,4.242
10,13,5,,,,,5.6225000000000005,0.0,0.0,0.0,4.647
10,14,5,,,,,5.18,0.0,0.0,0.0,4.416
10,14,5,,,,,5.285,0.0,0.0,0.0,6.642
10,14,5,,,,,5.065,0.0,0.0,0.0,5.478000000000001
10,14,5,,,,,4.5925,0.0,0.0,0.0,6.4110000000000005
10,15,5,,,,,4.0525,0.0,0.0,0.0,5.463
10,15,5,,,,,4.335,0.0,0.0,0.0,4.302
10,15,5,,,,,5.21,0.0,0.0,0.0,4.752
10,15,5,,,,,4.4275,0.0,0.0,0.0,5.313
10,16,5,,,,,4.7525,0.0,0.0,0.0,7.503
10,16,5,,,,,5.984999999999999,0.0,0.0,0.0,8.382
10,16,5,,,,,5.87,0.0,0.0,0.0,6.444
10,16,5,,,,,4.435,0.0,0.0,0.0,6.821999999999999
10,17,5,,,,,4.05,0.0,0.0,0.0,6.659999999999999
10,17,5,,,,,4.3925,0.0,0.0,0.0,4.671
10,17,5,,,,,4.4125,0.0,0.0,0.0,2.295
10,17,5,,,,,6.2475000000000005,0.0,0.0,0.0,1.797
10,18,5,,,,,5.27,0.0,0.0,0.0,1.8239999999999998
10,18,5,,,,,5.505,0.0,0.0,0.0,1.5059999999999998
10,18,5,,,,,5.1375,0.0,0.0,0.0,1.365
10,18,5,,,,,4.295,0.0,0.0,0.0,0.954
10,19,5,,,,,4.1850000000000005,0.0,0.0,0.0,0.8220000000000001
10,19,5,,,,,3.6125,0.0,0.0,0.0,1.035
10,19,5,,,,,4.0525,0.0,0.0,0.0,0.363
10,19,5,,,,,4.1525,0.0,0.0,0.0,0.183
10,20,5,,,,,4.05,0.0,0.0,0.0,0.06
10,20,5,,,,,4.755,0.0,0.0,0.0,0.006
10,20,5,,,,,4.5,0.0,0.0,0.0,0.0
10,20,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.5,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.75,0.0,0.0,0.0,0.0
10,8,6,,,,,2.75,0.0,0.0,0.0,0.0
10,9,6,,,,,3.6075,0.0,0.0,0.0,0.129
10,9,6,,,,,3.8,0.0,0.0,0.0,0.36
10,9,6,,,,,4.275,0.0,0.0,0.0,0.9299999999999999
10,9,6,,,,,3.5,0.0,0.0,0.0,1.2
10,10,6,,,,,3.5625,0.0,0.0,0.0,0.975
10,10,6,,,,,4.46,0.0,0.0,0.0,0.852
10,10,6,,,,,5.125,0.0,0.0,0.0,1.3499999999999999
10,10,6,,,,,4.235,0.0,0.0,0.0,1.782
10,11,6,,,,,3.3975,0.0,0.0,0.0,3.177
10,11,6,,,,,3.36,0.0,0.0,0.0,2.832
10,11,6,,,,,5.359999999999999,0.0,0.0,0.0,2.5319999999999996
10,11,6,,,,,4.0625,0.0,0.0,0.0,2.775
10,12,6,,,,,5.34,0.0,0.0,0.0,4.608
10,12,6,,,,,7.145,0.0,0.0,0.0,5.273999999999999
10,12,6,,,,,4.505,0.0,0.0,0.0,3.606
10,12,6,,,,,4.665,0.0,0.0,0.0,4.6979999999999995
10,13,6,,,,,4.9275,0.0,0.0,0.0,4.713
10,13,6,,,,,3.6675,0.0,0.0,0.0,5.901000000000001
10,13,6,,,,,3.6725,0.0,0.0,0.0,5.907
10,13,6,,,,,3.81,0.0,0.0,0.0,5.771999999999999
10,14,6,,,,,5.2675,0.0,0.0,0.0,7.221
10,14,6,,,,,6.16,0.0,0.0,0.0,5.892
10,14,6,,,,,3.5425000000000004,0.0,0.0,0.0,6.9510000000000005
10,14,6,,,,,4.3925,0.0,0.0,0.0,6.171
10,15,6,,,,,3.3875,0.0,0.0,0.0,3.765
10,15,6,,,,,3.285,0.0,0.0,0.0,4.242
10,15,6,,,,,3.7075,0.0,0.0,0.0,3.249
10,15,6,,,,,4.452500000000001,0.0,0.0,0.0,2.943
10,16,6,,,,,3.415,0.0,0.0,0.0,4.398
10,16,6,,,,,2.875,0.0,0.0,0.0,3.75
10,16,6,,,,,3.16,0.0,0.0,0.0,3.492
10,16,6,,,,,3.105,0.0,0.0,0.0,2.826
10,17,6,,,,,3.7325,0.0,0.0,0.0,2.379
10,17,6,,,,,3.72,0.0,0.0,0.0,1.764
10,17,6,,,,,3.3675,0.0,0.0,0.0,1.6409999999999998
10,17,6,,,,,3.4025,0.0,0.0,0.0,1.383
10,18,6,,,,,3.3875,0.0,0.0,0.0,1.065
10,18,6,,,,,4.07,0.0,0.0,0.0,0.9839999999999999
10,18,6,,,,,4.195,0.0,0.0,0.0,0.834
10,18,6,,,,,3.24,0.0,0.0,0.0,0.588
10,19,6,,,,,3.3575,0.0,0.0,0.0,0.429
10,19,6,,,,,2.9675,0.0,0.0,0.0,0.261
10,19,6,,,,,3.6,0.0,0.0,0.0,0.12
10,19,6,,,,,4.065,0.0,0.0,0.0,0.078
10,20,6,,,,,3.7725,0.0,0.0,0.0,0.027
10,20,6,,,,,3.265,0.0,0.0,0.0,0.018
10,20,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,3.25,0.0,0.0,0.0,0.0
10,22,6,,,,,3.0,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.5,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.0,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,3.0,0.0,0.0,0.0,0.0
10,8,7,,,,,3.5075,0.0,0.0,0.0,0.009
10,9,7,,,,,3.1125,0.0,0.0,0.0,0.135
10,9,7,,,,,4.59,0.0,0.0,0.0,0.40800000000000003
10,9,7,,,,,3.915,0.0,0.0,0.0,1.098
10,9,7,,,,,3.68,0.0,0.0,0.0,2.016
10,10,7,,,,,3.6725,0.0,0.0,0.0,2.9069999999999996
10,10,7,,,,,4.09,0.0,0.0,0.0,3.7079999999999997
10,10,7,,,,,4.695,0.0,0.0,0.0,4.433999999999999
10,10,7,,,,,4.245,0.0,0.0,0.0,5.094
10,11,7,,,,,3.5075000000000003,0.0,0.0,0.0,5.7090000000000005
10,11,7,,,,,3.955,0.0,0.0,0.0,6.2459999999999996
10,11,7,,,,,3.41,0.0,0.0,0.0,6.792
10,11,7,,,,,3.615,0.0,0.0,0.0,7.338
10,12,7,,,,,5.49,0.0,0.0,0.0,7.788
10,12,7,,,,,7.550000000000001,0.0,0.0,0.0,8.16
10,12,7,,,,,5.075,0.0,0.0,0.0,8.49
10,12,7,,,,,4.325,0.0,0.0,0.0,8.75
10,13,7,,,,,4.8375,0.0,0.0,0.0,8.75
10,13,7,,,,,5.0,0.0,0.0,0.0,8.75
10,13,7,,,,,3.555,0.0,0.0,0.0,8.75
10,13,7,,,,,3.827500000000001,0.0,0.0,0.0,8.75
10,14,7,,,,,4.3475,0.0,0.0,0.0,8.75
10,14,7,,,,,6.865,0.0,0.0,0.0,8.75
10,14,7,,,,,4.112500000000001,0.0,0.0,0.0,8.75
10,14,7,,,,,4.0875,0.0,0.0,0.0,8.75
10,15,7,,,,,3.0500000000000007,0.0,0.0,0.0,8.75
10,15,7,,,,,3.4775,0.0,0.0,0.0,8.75
10,15,7,,,,,4.0725,0.0,0.0,0.0,8.75
10,15,7,,,,,3.87,0.0,0.0,0.0,8.75
10,16,7,,,,,3.1125,0.0,0.0,0.0,8.535
10,16,7,,,,,3.085,0.0,0.0,0.0,8.202
10,16,7,,,,,3.0425000000000004,0.0,0.0,0.0,7.851
10,16,7,,,,,2.7425,0.0,0.0,0.0,7.491
10,17,7,,,,,3.37,0.0,0.0,0.0,7.044
10,17,7,,,,,2.9575,0.0,0.0,0.0,6.5489999999999995
10,17,7,,,,,3.745,0.0,0.0,0.0,5.994
10,17,7,,,,,3.285,0.0,0.0,0.0,5.442
10,18,7,,,,,3.2925000000000004,0.0,0.0,0.0,4.851
10,18,7,,,,,2.7675,0.0,0.0,0.0,4.221
10,18,7,,,,,3.72,0.0,0.0,0.0,3.564
10,18,7,,,,,3.8725,0.0,0.0,0.0,2.847
10,19,7,,,,,3.2125,0.0,0.0,0.0,2.0549999999999997
10,19,7,,,,,3.84,0.0,0.0,0.0,1.308
10,19,7,,,,,3.85,0.0,0.0,0.0,0.72
10,19,7,,,,,2.7675,0.0,0.0,0.0,0.321
10,20,7,,,,,4.355,0.0,0.0,0.0,0.126
10,20,7,,,,,3.5225,0.0,0.0,0.0,0.027
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,4.5,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.5,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.5,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,3.5025,0.0,0.0,0.0,0.003
10,9,1,,,,,3.82,0.0,0.0,0.0,0.084
10,9,1,,,,,3.71,0.0,0.0,0.0,0.252
10,9,1,,,,,3.835,0.0,0.0,0.0,1.002
10,9,1,,,,,5.85,0.0,0.0,0.0,1.92
10,10,1,,,,,4.8075,0.0,0.0,0.0,2.769
10,10,1,,,,,5.220000000000001,0.0,0.0,0.0,3.564
10,10,1,,,,,4.8375,0.0,0.0,0.0,4.305
10,10,1,,,,,5.91,0.0,0.0,0.0,4.992
10,11,1,,,,,5.6625,0.0,0.0,0.0,5.595
10,11,1,,,,,6.385,0.0,0.0,0.0,6.162
10,11,1,,,,,6.815,0.0,0.0,0.0,6.678
10,11,1,,,,,6.685,0.0,0.0,0.0,7.121999999999999
10,12,1,,,,,6.73,0.0,0.0,0.0,7.476
10,12,1,,,,,5.28,0.0,0.0,0.0,7.836
10,12,1,,,,,5.0575,0.0,0.0,0.0,8.169
10,12,1,,,,,5.5,0.0,0.0,0.0,8.4
10,13,1,,,,,4.4075,0.0,0.0,0.0,8.588999999999999
10,13,1,,,,,4.8075,0.0,0.0,0.0,8.75
10,13,1,,,,,4.165,0.0,0.0,0.0,8.75
10,13,1,,,,,4.465,0.0,0.0,0.0,8.75
10,14,1,,,,,4.22,0.0,0.0,0.0,8.75
10,14,1,,,,,5.19,0.0,0.0,0.0,8.75
10,14,1,,,,,5.862500000000001,0.0,0.0,0.0,8.75
10,14,1,,,,,4.475,0.0,0.0,0.0,8.67
10,15,1,,,,,3.4025,0.0,0.0,0.0,8.583
10,15,1,,,,,5.5675,0.0,0.0,0.0,8.481
10,15,1,,,,,5.15,0.0,0.0,0.0,8.28
10,15,1,,,,,5.7025,0.0,0.0,0.0,8.043
10,16,1,,,,,5.4825,0.0,0.0,0.0,7.779
10,16,1,,,,,4.03,0.0,0.0,0.0,7.536
10,16,1,,,,,4.78,0.0,0.0,0.0,7.236
10,16,1,,,,,3.725,0.0,0.0,0.0,6.869999999999999
10,17,1,,,,,4.635,0.0,0.0,0.0,6.462
10,17,1,,,,,4.295,0.0,0.0,0.0,6.053999999999999
10,17,1,,,,,5.1275,0.0,0.0,0.0,5.553
10,17,1,,,,,5.4625,0.0,0.0,0.0,5.055000000000001
10,18,1,,,,,5.7675,0.0,0.0,0.0,4.521
10,18,1,,,,,4.3,0.0,0.0,0.0,3.9599999999999995
10,18,1,,,,,3.0525,0.0,0.0,0.0,3.363
10,18,1,,,,,3.735,0.0,0.0,0.0,2.682
10,19,1,,,,,3.37,0.0,0.0,0.0,1.944
10,19,1,,,,,3.27,0.0,0.0,0.0,1.224
10,19,1,,,,,3.565,0.0,0.0,0.0,0.6779999999999999
10,19,1,,,,,2.9925,0.0,0.0,0.0,0.291
10,20,1,,,,,3.0775,0.0,0.0,0.0,0.093
10,20,1,,,,,3.5075,0.0,0.0,0.0,0.009
10,20,1,,,,,3.5,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,3.25,0.0,0.0,0.0,0.0
10,22,1,,,,,3.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.0,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.5,0.0,0.0,0.0,0.0
10,4,2,,,,,3.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,7,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.75,0.0,0.0,0.0,0.0
10,9,2,,,,,3.08,0.0,0.0,0.0,0.096
10,9,2,,,,,4.7175,0.0,0.0,0.0,0.261
10,9,2,,,,,4.395,0.0,0.0,0.0,0.474
10,9,2,,,,,5.51,0.0,0.0,0.0,0.612
10,10,2,,,,,4.5,0.0,0.0,0.0,2.1
10,10,2,,,,,5.71,0.0,0.0,0.0,2.6519999999999997
10,10,2,,,,,4.63,0.0,0.0,0.0,3.756
10,10,2,,,,,5.54,0.0,0.0,0.0,1.248
10,11,2,,,,,4.875,0.0,0.0,0.0,1.95
10,11,2,,,,,7.0075,0.0,0.0,0.0,3.6089999999999995
10,11,2,,,,,7.0175,0.0,0.0,0.0,1.5210000000000001
10,11,2,,,,,5.1075,0.0,0.0,0.0,1.329
10,12,2,,,,,4.7275,0.0,0.0,0.0,5.973
10,12,2,,,,,4.9,0.0,0.0,0.0,6.48
10,12,2,,,,,6.305,0.0,0.0,0.0,5.1659999999999995
10,12,2,,,,,7.105,0.0,0.0,0.0,2.526
10,13,2,,,,,5.5375,0.0,0.0,0.0,3.045
10,13,2,,,,,6.5375,0.0,0.0,0.0,6.044999999999999
10,13,2,,,,,3.9675,0.0,0.0,0.0,4.161
10,13,2,,,,,5.0600000000000005,0.0,0.0,0.0,4.572
10,14,2,,,,,5.092499999999999,0.0,0.0,0.0,3.7109999999999994
10,14,2,,,,,4.51,0.0,0.0,0.0,2.7119999999999997
10,14,2,,,,,5.0275,0.0,0.0,0.0,2.433
10,14,2,,,,,3.22,0.0,0.0,0.0,3.2640000000000002
10,15,2,,,,,3.3625,0.0,0.0,0.0,3.4349999999999996
10,15,2,,,,,3.6925,0.0,0.0,0.0,3.8309999999999995
10,15,2,,,,,5.66,0.0,0.0,0.0,3.192
10,15,2,,,,,5.305,0.0,0.0,0.0,4.266
10,16,2,,,,,5.035,0.0,0.0,0.0,3.942
10,16,2,,,,,6.0925,0.0,0.0,0.0,5.211
10,16,2,,,,,5.390000000000001,0.0,0.0,0.0,3.468
10,16,2,,,,,4.575,0.0,0.0,0.0,2.49
10,17,2,,,,,4.3725000000000005,0.0,0.0,0.0,2.247
10,17,2,,,,,4.99,0.0,0.0,0.0,3.888
10,17,2,,,,,5.7725,0.0,0.0,0.0,2.727
10,17,2,,,,,5.78,0.0,0.0,0.0,2.136
10,18,2,,,,,5.4825,0.0,0.0,0.0,4.779
10,18,2,,,,,5.01,0.0,0.0,0.0,2.7119999999999997
10,18,2,,,,,4.22,0.0,0.0,0.0,1.764
10,18,2,,,,,5.3825,0.0,0.0,0.0,1.959
10,19,2,,,,,4.8875,0.0,0.0,0.0,1.065
10,19,2,,,,,4.365,0.0,0.0,0.0,0.738
10,19,2,,,,,4.3125,0.0,0.0,0.0,0.375
10,19,2,,,,,4.48,0.0,0.0,0.0,0.276
10,20,2,,,,,4.83,0.0,0.0,0.0,0.096
10,20,2,,,,,4.755,0.0,0.0,0.0,0.006
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,20,2,,,,,6.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.75,0.0,0.0,0.0,0.0
10,21,2,,,,,6.5,0.0,0.0,0.0,0.0
10,21,2,,,,,6.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,22,2,,,,,5.25,0.0,0.0,0.0,0.0
10,22,2,,,,,4.25,0.0,0.0,0.0,0.0
10,22,2,,,,,4.75,0.0,0.0,0.0,0.0
10,22,2,,,,,5.0,0.0,0.0,0.0,0.0
10,23,2,,,,,5.25,0.0,0.0,0.0,0.0
10,23,2,,,,,5.25,0.0,0.0,0.0,0.0
10,23,2,,,,,5.75,0.0,0.0,0.0,0.0
10,23,2,,,,,6.0,0.0,0.0,0.0,0.0
10,24,2,,,,,5.75,0.0,0.0,0.0,0.0
10,24,2,,,,,5.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.25,0.0,0.0,0.0,0.0
10,4,3,,,,,3.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.5,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,1.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,1.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.5,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,9,3,,,,,3.75,0.0,0.0,0.0,0.0
10,9,3,,,,,4.2975,0.0,0.0,0.0,0.056999999999999995
10,9,3,,,,,4.6975,0.0,0.0,0.0,0.237
10,9,3,,,,,6.0825,0.0,0.0,0.0,0.399
10,10,3,,,,,5.9,0.0,0.0,0.0,0.48
10,10,3,,,,,6.665,0.0,0.0,0.0,0.798
10,10,3,,,,,6.4075,0.0,0.0,0.0,1.089
10,10,3,,,,,5.29,0.0,0.0,0.0,1.248
10,11,3,,,,,5.4,0.0,0.0,0.0,1.38
10,11,3,,,,,4.3075,0.0,0.0,0.0,1.5690000000000002
10,11,3,,,,,6.485,0.0,0.0,0.0,1.782
10,11,3,,,,,6.1175,0.0,0.0,0.0,2.2409999999999997
10,12,3,,,,,5.88,0.0,0.0,0.0,2.856
10,12,3,,,,,5.76,0.0,0.0,0.0,3.312
10,12,3,,,,,6.4175,0.0,0.0,0.0,3.8009999999999997
10,12,3,,,,,5.7425,0.0,0.0,0.0,5.390999999999999
10,13,3,,,,,5.6,0.0,0.0,0.0,5.52
10,13,3,,,,,5.4725,0.0,0.0,0.0,5.667
10,13,3,,,,,5.4,0.0,0.0,0.0,8.58
10,13,3,,,,,5.4375,0.0,0.0,0.0,8.75
10,14,3,,,,,4.9675,0.0,0.0,0.0,8.75
10,14,3,,,,,4.2925,0.0,0.0,0.0,3.9509999999999996
10,14,3,,,,,5.015,0.0,0.0,0.0,6.617999999999999
10,14,3,,,,,4.029999999999999,0.0,0.0,0.0,3.6359999999999997
10,15,3,,,,,3.66,0.0,0.0,0.0,5.892
10,15,3,,,,,5.06,0.0,0.0,0.0,8.75
10,15,3,,,,,5.0425,0.0,0.0,0.0,8.451
10,15,3,,,,,5.85,0.0,0.0,0.0,8.219999999999999
10,16,3,,,,,5.8425,0.0,0.0,0.0,7.911
10,16,3,,,,,5.7775,0.0,0.0,0.0,7.5329999999999995
10,16,3,,,,,4.525,0.0,0.0,0.0,7.23
10,16,3,,,,,3.965,0.0,0.0,0.0,6.858
10,17,3,,,,,4.85,0.0,0.0,0.0,6.419999999999999
10,17,3,,,,,4.915,0.0,0.0,0.0,5.898
10,17,3,,,,,3.7625,0.0,0.0,0.0,5.415
10,17,3,,,,,4.335,0.0,0.0,0.0,4.902
10,18,3,,,,,3.8450000000000006,0.0,0.0,0.0,4.314
10,18,3,,,,,3.5975,0.0,0.0,0.0,3.717
10,18,3,,,,,3.33,0.0,0.0,0.0,3.096
10,18,3,,,,,3.4925,0.0,0.0,0.0,2.391
10,19,3,,,,,3.635,0.0,0.0,0.0,1.662
10,19,3,,,,,2.88,0.0,0.0,0.0,1.056
10,19,3,,,,,2.995,0.0,0.0,0.0,0.594
10,19,3,,,,,3.74,0.0,0.0,0.0,0.288
10,20,3,,,,,4.0925,0.0,0.0,0.0,0.111
10,20,3,,,,,3.505,0.0,0.0,0.0,0.006
10,20,3,,,,,3.5,0.0,0.0,0.0,0.0
10,20,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.75,0.0,0.0,0.0,0.0
10,9,4,,,,,3.765,0.0,0.0,0.0,0.018
10,9,4,,,,,4.135,0.0,0.0,0.0,0.162
10,9,4,,,,,4.2175,0.0,0.0,0.0,0.261
10,9,4,,,,,8.1225,0.0,0.0,0.0,0.447
10,10,4,,,,,5.3375,0.0,0.0,0.0,0.705
10,10,4,,,,,6.375,0.0,0.0,0.0,1.3499999999999999
10,10,4,,,,,5.64,0.0,0.0,0.0,2.268
10,10,4,,,,,6.797499999999999,0.0,0.0,0.0,2.7569999999999997
10,11,4,,,,,6.3875,0.0,0.0,0.0,2.865
10,11,4,,,,,5.9525,0.0,0.0,0.0,5.042999999999999
10,11,4,,,,,6.23,0.0,0.0,0.0,5.976
10,11,4,,,,,8.425,0.0,0.0,0.0,6.51
10,12,4,,,,,6.775,0.0,0.0,0.0,6.930000000000001
10,12,4,,,,,5.9125,0.0,0.0,0.0,7.395
10,12,4,,,,,5.9425,0.0,0.0,0.0,7.731
10,12,4,,,,,5.46,0.0,0.0,0.0,8.052
10,13,4,,,,,5.205,0.0,0.0,0.0,8.346
10,13,4,,,,,5.125,0.0,0.0,0.0,8.549999999999999
10,13,4,,,,,5.505,0.0,0.0,0.0,8.706
10,13,4,,,,,5.0925,0.0,0.0,0.0,8.75
10,14,4,,,,,5.6525,0.0,0.0,0.0,8.75
10,14,4,,,,,6.91,0.0,0.0,0.0,8.75
10,14,4,,,,,4.905,0.0,0.0,0.0,8.75
10,14,4,,,,,5.6925,0.0,0.0,0.0,8.75
10,15,4,,,,,4.13,0.0,0.0,0.0,8.75
10,15,4,,,,,4.2175,0.0,0.0,0.0,8.661
10,15,4,,,,,5.8325,0.0,0.0,0.0,8.498999999999999
10,15,4,,,,,5.6375,0.0,0.0,0.0,8.265
10,16,4,,,,,6.692499999999999,0.0,0.0,0.0,8.030999999999999
10,16,4,,,,,4.425,0.0,0.0,0.0,7.709999999999999
10,16,4,,,,,4.35,0.0,0.0,0.0,7.319999999999999
10,16,4,,,,,4.745,0.0,0.0,0.0,6.894
10,17,4,,,,,4.1425,0.0,0.0,0.0,6.471
10,17,4,,,,,5.74,0.0,0.0,0.0,5.988
10,17,4,,,,,5.0575,0.0,0.0,0.0,5.469
10,17,4,,,,,3.83,0.0,0.0,0.0,4.896
10,18,4,,,,,4.3475,0.0,0.0,0.0,4.317
10,18,4,,,,,3.8450000000000006,0.0,0.0,0.0,3.714
10,18,4,,,,,4.0575,0.0,0.0,0.0,3.069
10,18,4,,,,,3.4775,0.0,0.0,0.0,2.3729999999999998
10,19,4,,,,,2.8475,0.0,0.0,0.0,1.6169999999999998
10,19,4,,,,,2.8325,0.0,0.0,0.0,0.999
10,19,4,,,,,3.2,0.0,0.0,0.0,0.54
10,19,4,,,,,2.9475,0.0,0.0,0.0,0.237
10,20,4,,,,,3.0725,0.0,0.0,0.0,0.087
10,20,4,,,,,3.255,0.0,0.0,0.0,0.006
10,20,4,,,,,3.75,0.0,0.0,0.0,0.0
10,20,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,4.0,0.0,0.0,0.0,0.0
10,21,4,,,,,4.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,9,5,,,,,3.55,0.0,0.0,0.0,0.06
10,9,5,,,,,3.95,0.0,0.0,0.0,0.24
10,9,5,,,,,4.125,0.0,0.0,0.0,0.75
10,9,5,,,,,4.135,0.0,0.0,0.0,1.662
10,10,5,,,,,5.6525,0.0,0.0,0.0,2.5829999999999997
10,10,5,,,,,5.3325,0.0,0.0,0.0,3.399
10,10,5,,,,,5.215,0.0,0.0,0.0,4.1579999999999995
10,10,5,,,,,5.305,0.0,0.0,0.0,4.866
10,11,5,,,,,5.585,0.0,0.0,0.0,5.502
10,11,5,,,,,6.08,0.0,0.0,0.0,6.096
10,11,5,,,,,5.7675,0.0,0.0,0.0,6.6209999999999996
10,11,5,,,,,6.17,0.0,0.0,0.0,7.104
10,12,5,,,,,5.0125,0.0,0.0,0.0,7.515
10,12,5,,,,,4.795,0.0,0.0,0.0,7.853999999999999
10,12,5,,,,,4.3075,0.0,0.0,0.0,8.169
10,12,5,,,,,5.745,0.0,0.0,0.0,8.394
10,13,5,,,,,4.915,0.0,0.0,0.0,8.597999999999999
10,13,5,,,,,5.035,0.0,0.0,0.0,8.741999999999999
10,13,5,,,,,5.65,0.0,0.0,0.0,8.75
10,13,5,,,,,4.9875,0.0,0.0,0.0,8.75
10,14,5,,,,,5.7125,0.0,0.0,0.0,8.75
10,14,5,,,,,5.925000000000001,0.0,0.0,0.0,8.75
10,14,5,,,,,6.13,0.0,0.0,0.0,8.75
10,14,5,,,,,5.37,0.0,0.0,0.0,8.75
10,15,5,,,,,3.7225,0.0,0.0,0.0,8.667
10,15,5,,,,,3.8175,0.0,0.0,0.0,8.481
10,15,5,,,,,4.8825,0.0,0.0,0.0,8.259
10,15,5,,,,,4.99,0.0,0.0,0.0,8.088
10,16,5,,,,,6.6075,0.0,0.0,0.0,7.928999999999999
10,16,5,,,,,5.145,0.0,0.0,0.0,7.6739999999999995
10,16,5,,,,,4.9275,0.0,0.0,0.0,7.413
10,16,5,,,,,3.91,0.0,0.0,0.0,7.092
10,17,5,,,,,4.0475,0.0,0.0,0.0,6.657
10,17,5,,,,,5.1525,0.0,0.0,0.0,6.183
10,17,5,,,,,6.47,0.0,0.0,0.0,5.664
10,17,5,,,,,5.745,0.0,0.0,0.0,5.094
10,18,5,,,,,5.005,0.0,0.0,0.0,4.505999999999999
10,18,5,,,,,4.467499999999999,0.0,0.0,0.0,3.8609999999999998
10,18,5,,,,,3.67,0.0,0.0,0.0,3.2039999999999997
10,18,5,,,,,3.06,0.0,0.0,0.0,2.472
10,19,5,,,,,3.135,0.0,0.0,0.0,1.662
10,19,5,,,,,3.085,0.0,0.0,0.0,1.002
10,19,5,,,,,4.1775,0.0,0.0,0.0,0.513
10,19,5,,,,,3.66,0.0,0.0,0.0,0.192
10,20,5,,,,,3.3075,0.0,0.0,0.0,0.069
10,20,5,,,,,3.5025,0.0,0.0,0.0,0.003
10,20,5,,,,,3.75,0.0,0.0,0.0,0.0
10,20,5,,,,,3.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,3.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.5,0.0,0.0,0.0,0.0
10,9,6,,,,,3.5525,0.0,0.0,0.0,0.063
10,9,6,,,,,3.7125,0.0,0.0,0.0,0.255
10,9,6,,,,,3.54,0.0,0.0,0.0,0.648
10,9,6,,,,,3.44,0.0,0.0,0.0,1.428
10,10,6,,,,,3.175,0.0,0.0,0.0,2.31
10,10,6,,,,,3.56,0.0,0.0,0.0,3.072
10,10,6,,,,,3.91,0.0,0.0,0.0,3.792
10,10,6,,,,,4.470000000000001,0.0,0.0,0.0,4.464
10,11,6,,,,,4.7275,0.0,0.0,0.0,5.0729999999999995
10,11,6,,,,,4.215,0.0,0.0,0.0,5.6579999999999995
10,11,6,,,,,3.6525,0.0,0.0,0.0,6.183
10,11,6,,,,,4.0425,0.0,0.0,0.0,6.651000000000001
10,12,6,,,,,3.885,0.0,0.0,0.0,7.061999999999999
10,12,6,,,,,3.715,0.0,0.0,0.0,7.457999999999999
10,12,6,,,,,3.4775,0.0,0.0,0.0,7.773
10,12,6,,,,,5.9525,0.0,0.0,0.0,8.043
10,13,6,,,,,4.8725,0.0,0.0,0.0,8.247
10,13,6,,,,,3.515,0.0,0.0,0.0,8.418
10,13,6,,,,,3.6175,0.0,0.0,0.0,8.540999999999999
10,13,6,,,,,3.95,0.0,0.0,0.0,8.64
10,14,6,,,,,5.15,0.0,0.0,0.0,8.58
10,14,6,,,,,4.43,0.0,0.0,0.0,8.616
10,14,6,,,,,3.605,0.0,0.0,0.0,8.526
10,14,6,,,,,3.4775,0.0,0.0,0.0,8.373
10,15,6,,,,,3.685,0.0,0.0,0.0,8.322
10,15,6,,,,,3.955,0.0,0.0,0.0,8.346
10,15,6,,,,,5.795,0.0,0.0,0.0,8.154
10,15,6,,,,,3.66,0.0,0.0,0.0,7.992
10,16,6,,,,,3.1875,0.0,0.0,0.0,7.725
10,16,6,,,,,4.4775,0.0,0.0,0.0,7.473
10,16,6,,,,,3.9625,0.0,0.0,0.0,7.155
10,16,6,,,,,4.4075,0.0,0.0,0.0,6.789
10,17,6,,,,,4.3575,0.0,0.0,0.0,6.428999999999999
10,17,6,,,,,5.5,0.0,0.0,0.0,6.0
10,17,6,,,,,5.06,0.0,0.0,0.0,5.4719999999999995
10,17,6,,,,,5.325,0.0,0.0,0.0,4.89
10,18,6,,,,,5.065,0.0,0.0,0.0,4.278
10,18,6,,,,,5.5675,0.0,0.0,0.0,3.6809999999999996
10,18,6,,,,,4.2875,0.0,0.0,0.0,3.045
10,18,6,,,,,3.675,0.0,0.0,0.0,2.31
10,19,6,,,,,3.79,0.0,0.0,0.0,1.548
10,19,6,,,,,3.025,0.0,0.0,0.0,0.9299999999999999
10,19,6,,,,,3.135,0.0,0.0,0.0,0.46199999999999997
10,19,6,,,,,3.3875,0.0,0.0,0.0,0.165
10,20,6,,,,,3.29,0.0,0.0,0.0,0.048
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.75,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,21,6,,,,,3.5,0.0,0.0,0.0,0.0
10,22,6,,,,,3.0,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,22,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.75,0.0,0.0,0.0,0.0
10,9,7,,,,,2.54,0.0,0.0,0.0,0.048
10,9,7,,,,,2.9375,0.0,0.0,0.0,0.22499999999999998
10,9,7,,,,,3.985,0.0,0.0,0.0,0.582
10,9,7,,,,,4.8675,0.0,0.0,0.0,1.341
10,10,7,,,,,4.135,0.0,0.0,0.0,2.262
10,10,7,,,,,3.3125,0.0,0.0,0.0,3.0749999999999997
10,10,7,,,,,5.175,0.0,0.0,0.0,3.8099999999999996
10,10,7,,,,,6.0075,0.0,0.0,0.0,4.5089999999999995
10,11,7,,,,,4.5475,0.0,0.0,0.0,5.157
10,11,7,,,,,4.28,0.0,0.0,0.0,5.736
10,11,7,,,,,4.4725,0.0,0.0,0.0,6.267
10,11,7,,,,,6.1,0.0,0.0,0.0,6.72
10,12,7,,,,,4.4425,0.0,0.0,0.0,7.130999999999999
10,12,7,,,,,4.2,0.0,0.0,0.0,7.4399999999999995
10,12,7,,,,,4.24,0.0,0.0,0.0,7.788
10,12,7,,,,,4.2075,0.0,0.0,0.0,8.049
10,13,7,,,,,4.385,0.0,0.0,0.0,8.261999999999999
10,13,7,,,,,3.51,0.0,0.0,0.0,8.411999999999999
10,13,7,,,,,3.365,0.0,0.0,0.0,8.538
10,13,7,,,,,2.93,0.0,0.0,0.0,8.616
10,14,7,,,,,3.18,0.0,0.0,0.0,8.616
10,14,7,,,,,3.945,0.0,0.0,0.0,8.634
10,14,7,,,,,4.365,0.0,0.0,0.0,8.538
10,14,7,,,,,3.3550000000000004,0.0,0.0,0.0,8.526
10,15,7,,,,,3.715,0.0,0.0,0.0,8.658
10,15,7,,,,,3.5825,0.0,0.0,0.0,8.199
10,15,7,,,,,3.5975,0.0,0.0,0.0,7.317
10,15,7,,,,,3.0825,0.0,0.0,0.0,6.398999999999999
10,16,7,,,,,2.615,0.0,0.0,0.0,7.038
10,16,7,,,,,2.7025,0.0,0.0,0.0,6.542999999999999
10,16,7,,,,,2.885,0.0,0.0,0.0,6.162
10,16,7,,,,,3.005,0.0,0.0,0.0,6.005999999999999
10,17,7,,,,,2.8600000000000003,0.0,0.0,0.0,6.132000000000001
10,17,7,,,,,2.84,0.0,0.0,0.0,5.207999999999999
10,17,7,,,,,3.805,0.0,0.0,0.0,4.566
10,17,7,,,,,3.38,0.0,0.0,0.0,4.056
10,18,7,,,,,3.8,0.0,0.0,0.0,3.9599999999999995
10,18,7,,,,,3.985,0.0,0.0,0.0,3.582
10,18,7,,,,,3.425,0.0,0.0,0.0,2.9099999999999997
10,18,7,,,,,4.2675,0.0,0.0,0.0,2.421
10,19,7,,,,,3.63,0.0,0.0,0.0,1.656
10,19,7,,,,,3.58,0.0,0.0,0.0,0.9959999999999999
10,19,7,,,,,3.155,0.0,0.0,0.0,0.486
10,19,7,,,,,3.37,0.0,0.0,0.0,0.144
10,20,7,,,,,3.0425,0.0,0.0,0.0,0.051000000000000004
10,20,7,,,,,3.25,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,21,7,,,,,5.0,0.0,0.0,0.0,0.0
10,21,7,,,,,4.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.0,0.0,0.0,0.0,0.0
