month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,22,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.25,0.0,0.0,0.0,0.0
10,22,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.0,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.0,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.5,0.0,0.0,0.0,0.0
10,2,1,,,,,3.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,1.75,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,1.75,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,7,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,3.0,0.0,0.0,0.0,0.0
10,9,1,,,,,4.0275,0.0,0.0,0.0,0.033
10,9,1,,,,,4.665,0.0,0.0,0.0,0.198
10,9,1,,,,,4.925,0.0,0.0,0.0,0.51
10,9,1,,,,,6.5275,0.0,0.0,0.0,1.233
10,10,1,,,,,5.55,0.0,0.0,0.0,2.16
10,10,1,,,,,5.93,0.0,0.0,0.0,2.916
10,10,1,,,,,6.2675,0.0,0.0,0.0,3.621
10,10,1,,,,,6.315,0.0,0.0,0.0,4.278
10,11,1,,,,,5.5625,0.0,0.0,0.0,4.875
10,11,1,,,,,5.535,0.0,0.0,0.0,5.442
10,11,1,,,,,5.4775,0.0,0.0,0.0,5.973
10,11,1,,,,,7.1275,0.0,0.0,0.0,6.453
10,12,1,,,,,6.985,0.0,0.0,0.0,6.882000000000001
10,12,1,,,,,6.515,0.0,0.0,0.0,7.217999999999999
10,12,1,,,,,6.535,0.0,0.0,0.0,7.542
10,12,1,,,,,4.995,0.0,0.0,0.0,7.794
10,13,1,,,,,5.4525,0.0,0.0,0.0,8.043
10,13,1,,,,,5.39,0.0,0.0,0.0,8.267999999999999
10,13,1,,,,,4.7675,0.0,0.0,0.0,8.421
10,13,1,,,,,5.125,0.0,0.0,0.0,8.549999999999999
10,14,1,,,,,4.97,0.0,0.0,0.0,8.664
10,14,1,,,,,6.004999999999999,0.0,0.0,0.0,8.706
10,14,1,,,,,4.2825,0.0,0.0,0.0,8.738999999999999
10,14,1,,,,,5.01,0.0,0.0,0.0,8.712
10,15,1,,,,,3.93,0.0,0.0,0.0,8.616
10,15,1,,,,,4.82,0.0,0.0,0.0,8.484
10,15,1,,,,,4.93,0.0,0.0,0.0,8.315999999999999
10,15,1,,,,,5.9975,0.0,0.0,0.0,8.097
10,16,1,,,,,4.78,0.0,0.0,0.0,7.836
10,16,1,,,,,4.0175,0.0,0.0,0.0,7.521
10,16,1,,,,,4.2275,0.0,0.0,0.0,7.173
10,16,1,,,,,5.1575,0.0,0.0,0.0,6.789
10,17,1,,,,,4.5825,0.0,0.0,0.0,6.398999999999999
10,17,1,,,,,4.69,0.0,0.0,0.0,5.928
10,17,1,,,,,5.52,0.0,0.0,0.0,5.4239999999999995
10,17,1,,,,,5.555,0.0,0.0,0.0,4.866
10,18,1,,,,,4.58,0.0,0.0,0.0,4.296
10,18,1,,,,,4.58,0.0,0.0,0.0,3.6959999999999997
10,18,1,,,,,4.2875,0.0,0.0,0.0,3.045
10,18,1,,,,,4.1325,0.0,0.0,0.0,2.259
10,19,1,,,,,4.5275,0.0,0.0,0.0,1.5330000000000001
10,19,1,,,,,4.33,0.0,0.0,0.0,0.696
10,19,1,,,,,4.2875,0.0,0.0,0.0,0.345
10,19,1,,,,,4.8825,0.0,0.0,0.0,0.159
10,20,1,,,,,5.045,0.0,0.0,0.0,0.054
10,20,1,,,,,5.0,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,6.5,0.0,0.0,0.0,0.0
10,21,1,,,,,6.25,0.0,0.0,0.0,0.0
10,21,1,,,,,5.75,0.0,0.0,0.0,0.0
10,21,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.5,0.0,0.0,0.0,0.0
10,22,1,,,,,6.25,0.0,0.0,0.0,0.0
10,22,1,,,,,6.25,0.0,0.0,0.0,0.0
10,22,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,5.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.0,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,2,2,,,,,3.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,1.75,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.0,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.75,0.0,0.0,0.0,0.0
10,8,2,,,,,3.5,0.0,0.0,0.0,0.0
10,9,2,,,,,3.5325,0.0,0.0,0.0,0.039
10,9,2,,,,,3.6675,0.0,0.0,0.0,0.201
10,9,2,,,,,3.575,0.0,0.0,0.0,0.39
10,9,2,,,,,6.655,0.0,0.0,0.0,1.086
10,10,2,,,,,4.48,0.0,0.0,0.0,2.076
10,10,2,,,,,5.1525,0.0,0.0,0.0,2.8829999999999996
10,10,2,,,,,4.545,0.0,0.0,0.0,3.654
10,10,2,,,,,5.6125,0.0,0.0,0.0,4.335
10,11,2,,,,,6.3625,0.0,0.0,0.0,4.935
10,11,2,,,,,6.09,0.0,0.0,0.0,5.508
10,11,2,,,,,7.035,0.0,0.0,0.0,6.042
10,11,2,,,,,6.46,0.0,0.0,0.0,6.552
10,12,2,,,,,6.06,0.0,0.0,0.0,6.9719999999999995
10,12,2,,,,,6.09,0.0,0.0,0.0,7.308
10,12,2,,,,,5.6675,0.0,0.0,0.0,7.7010000000000005
10,12,2,,,,,5.3575,0.0,0.0,0.0,7.928999999999999
10,13,2,,,,,6.3475,0.0,0.0,0.0,8.217
10,13,2,,,,,4.74,0.0,0.0,0.0,8.388
10,13,2,,,,,5.33,0.0,0.0,0.0,8.496
10,13,2,,,,,4.925,0.0,0.0,0.0,8.61
10,14,2,,,,,5.66,0.0,0.0,0.0,8.592
10,14,2,,,,,6.307500000000001,0.0,0.0,0.0,8.75
10,14,2,,,,,5.71,0.0,0.0,0.0,8.652
10,14,2,,,,,4.73,0.0,0.0,0.0,8.376
10,15,2,,,,,3.7125,0.0,0.0,0.0,8.355
10,15,2,,,,,4.255,0.0,0.0,0.0,8.405999999999999
10,15,2,,,,,5.06,0.0,0.0,0.0,7.271999999999999
10,15,2,,,,,5.2075,0.0,0.0,0.0,6.5489999999999995
10,16,2,,,,,4.7525,0.0,0.0,0.0,5.103000000000001
10,16,2,,,,,4.327500000000001,0.0,0.0,0.0,4.593
10,16,2,,,,,4.734999999999999,0.0,0.0,0.0,4.481999999999999
10,16,2,,,,,6.025,0.0,0.0,0.0,3.9299999999999997
10,17,2,,,,,4.3875,0.0,0.0,0.0,3.165
10,17,2,,,,,5.325,0.0,0.0,0.0,2.49
10,17,2,,,,,4.15,0.0,0.0,0.0,2.5799999999999996
10,17,2,,,,,3.702500000000001,0.0,0.0,0.0,3.843
10,18,2,,,,,4.325,0.0,0.0,0.0,3.39
10,18,2,,,,,4.625,0.0,0.0,0.0,3.75
10,18,2,,,,,3.515,0.0,0.0,0.0,2.718
10,18,2,,,,,3.615,0.0,0.0,0.0,1.638
10,19,2,,,,,3.12,0.0,0.0,0.0,1.044
10,19,2,,,,,3.105,0.0,0.0,0.0,0.726
10,19,2,,,,,4.3825,0.0,0.0,0.0,0.45899999999999996
10,19,2,,,,,4.1575,0.0,0.0,0.0,0.189
10,20,2,,,,,3.2675,0.0,0.0,0.0,0.021
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.5,0.0,0.0,0.0,0.0
10,21,2,,,,,5.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.0,0.0,0.0,0.0,0.0
10,22,2,,,,,2.25,0.0,0.0,0.0,0.0
10,22,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.0,0.0,0.0,0.0,0.0
10,24,2,,,,,2.75,0.0,0.0,0.0,0.0
10,24,2,,,,,3.0,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,1.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,1.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,1.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.0,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.75,0.0,0.0,0.0,0.0
10,8,3,,,,,3.25,0.0,0.0,0.0,0.0
10,9,3,,,,,3.515,0.0,0.0,0.0,0.018
10,9,3,,,,,3.63,0.0,0.0,0.0,0.156
10,9,3,,,,,4.32,0.0,0.0,0.0,0.384
10,9,3,,,,,6.36,0.0,0.0,0.0,1.032
10,10,3,,,,,4.93,0.0,0.0,0.0,2.016
10,10,3,,,,,5.3325,0.0,0.0,0.0,2.499
10,10,3,,,,,6.234999999999999,0.0,0.0,0.0,3.2819999999999996
10,10,3,,,,,5.445,0.0,0.0,0.0,4.1339999999999995
10,11,3,,,,,5.2575,0.0,0.0,0.0,4.809
10,11,3,,,,,4.7875,0.0,0.0,0.0,5.444999999999999
10,11,3,,,,,5.345,0.0,0.0,0.0,5.813999999999999
10,11,3,,,,,5.475,0.0,0.0,0.0,5.669999999999999
10,12,3,,,,,5.45,0.0,0.0,0.0,4.14
10,12,3,,,,,5.74,0.0,0.0,0.0,5.388
10,12,3,,,,,6.27,0.0,0.0,0.0,7.223999999999999
10,12,3,,,,,4.73,0.0,0.0,0.0,5.976
10,13,3,,,,,5.55,0.0,0.0,0.0,7.26
10,13,3,,,,,5.3725,0.0,0.0,0.0,7.3469999999999995
10,13,3,,,,,4.495,0.0,0.0,0.0,7.494
10,13,3,,,,,5.2075,0.0,0.0,0.0,8.75
10,14,3,,,,,4.9425,0.0,0.0,0.0,8.331
10,14,3,,,,,6.365,0.0,0.0,0.0,8.75
10,14,3,,,,,6.442499999999999,0.0,0.0,0.0,8.75
10,14,3,,,,,6.5625,0.0,0.0,0.0,4.875
10,15,3,,,,,4.5925,0.0,0.0,0.0,6.111
10,15,3,,,,,4.725,0.0,0.0,0.0,8.75
10,15,3,,,,,5.4275,0.0,0.0,0.0,8.313
10,15,3,,,,,4.715,0.0,0.0,0.0,7.457999999999999
10,16,3,,,,,5.315,0.0,0.0,0.0,5.478000000000001
10,16,3,,,,,6.1275,0.0,0.0,0.0,3.7529999999999997
10,16,3,,,,,5.03,0.0,0.0,0.0,5.736
10,16,3,,,,,5.1125,0.0,0.0,0.0,7.635
10,17,3,,,,,6.525,0.0,0.0,0.0,3.3299999999999996
10,17,3,,,,,6.1525,0.0,0.0,0.0,4.383
10,17,3,,,,,6.3475,0.0,0.0,0.0,3.4170000000000003
10,17,3,,,,,6.077500000000001,0.0,0.0,0.0,4.293
10,18,3,,,,,5.6025,0.0,0.0,0.0,3.423
10,18,3,,,,,5.9975000000000005,0.0,0.0,0.0,2.697
10,18,3,,,,,5.605,0.0,0.0,0.0,1.3259999999999998
10,18,3,,,,,6.6125,0.0,0.0,0.0,1.035
10,19,3,,,,,8.1375,0.0,0.0,0.0,0.7649999999999999
10,19,3,,,,,8.135,0.0,0.0,0.0,0.46199999999999997
10,19,3,,,,,7.945,0.0,0.0,0.0,0.23399999999999999
10,19,3,,,,,8.815,0.0,0.0,0.0,0.078
10,20,3,,,,,8.5,0.0,0.0,0.0,0.0
10,20,3,,,,,8.0,0.0,0.0,0.0,0.0
10,20,3,,,,,5.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,5.75,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.75,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,1.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,1.75,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.0,0.0,0.0,0.0,0.0
10,8,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.0,0.0,0.0,0.0,0.0
10,9,4,,,,,3.75,0.0,0.0,0.0,0.0
10,9,4,,,,,5.0275,0.0,0.0,0.0,0.033
10,9,4,,,,,5.38,0.0,0.0,0.0,0.156
10,9,4,,,,,5.795,0.0,0.0,0.0,0.354
10,10,4,,,,,5.0600000000000005,0.0,0.0,0.0,0.672
10,10,4,,,,,4.51,0.0,0.0,0.0,0.9119999999999999
10,10,4,,,,,4.9350000000000005,0.0,0.0,0.0,1.122
10,10,4,,,,,7.155,0.0,0.0,0.0,1.386
10,11,4,,,,,6.1425,0.0,0.0,0.0,1.971
10,11,4,,,,,5.425,0.0,0.0,0.0,4.409999999999999
10,11,4,,,,,5.07,0.0,0.0,0.0,2.784
10,11,4,,,,,5.12,0.0,0.0,0.0,3.144
10,12,4,,,,,5.57,0.0,0.0,0.0,3.6839999999999997
10,12,4,,,,,5.0600000000000005,0.0,0.0,0.0,4.572
10,12,4,,,,,5.585,0.0,0.0,0.0,6.402
10,12,4,,,,,4.51,0.0,0.0,0.0,8.112
10,13,4,,,,,5.4,0.0,0.0,0.0,7.98
10,13,4,,,,,5.635,0.0,0.0,0.0,8.562
10,13,4,,,,,5.1,0.0,0.0,0.0,8.75
10,13,4,,,,,4.505,0.0,0.0,0.0,8.75
10,14,4,,,,,4.39,0.0,0.0,0.0,8.75
10,14,4,,,,,6.657499999999999,0.0,0.0,0.0,8.588999999999999
10,14,4,,,,,5.065,0.0,0.0,0.0,8.478
10,14,4,,,,,4.5775,0.0,0.0,0.0,7.592999999999999
10,15,4,,,,,3.52,0.0,0.0,0.0,8.123999999999999
10,15,4,,,,,4.46,0.0,0.0,0.0,8.352
10,15,4,,,,,6.65,0.0,0.0,0.0,7.98
10,15,4,,,,,5.955,0.0,0.0,0.0,7.146
10,16,4,,,,,4.7325,0.0,0.0,0.0,6.879
10,16,4,,,,,4.53,0.0,0.0,0.0,6.636
10,16,4,,,,,3.7575,0.0,0.0,0.0,5.109
10,16,4,,,,,4.9675,0.0,0.0,0.0,5.961
10,17,4,,,,,4.395,0.0,0.0,0.0,6.1739999999999995
10,17,4,,,,,4.7825,0.0,0.0,0.0,5.739
10,17,4,,,,,4.175,0.0,0.0,0.0,4.109999999999999
10,17,4,,,,,5.0575,0.0,0.0,0.0,1.869
10,18,4,,,,,6.2175,0.0,0.0,0.0,2.061
10,18,4,,,,,5.0600000000000005,0.0,0.0,0.0,2.172
10,18,4,,,,,3.835,0.0,0.0,0.0,1.902
10,18,4,,,,,3.75,0.0,0.0,0.0,0.8999999999999999
10,19,4,,,,,3.2825,0.0,0.0,0.0,1.539
10,19,4,,,,,3.315,0.0,0.0,0.0,0.9779999999999999
10,19,4,,,,,4.095,0.0,0.0,0.0,0.414
10,19,4,,,,,3.6125,0.0,0.0,0.0,0.135
10,20,4,,,,,3.515,0.0,0.0,0.0,0.018
10,20,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,20,4,,,,,3.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,4.25,0.0,0.0,0.0,0.0
10,21,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.75,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.75,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.5,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,1.75,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.0,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,9,5,,,,,3.26,0.0,0.0,0.0,0.012
10,9,5,,,,,4.875,0.0,0.0,0.0,0.15
10,9,5,,,,,4.825,0.0,0.0,0.0,0.39
10,9,5,,,,,6.855,0.0,0.0,0.0,0.726
10,10,5,,,,,5.43,0.0,0.0,0.0,1.416
10,10,5,,,,,5.025,0.0,0.0,0.0,2.13
10,10,5,,,,,4.83,0.0,0.0,0.0,2.796
10,10,5,,,,,5.1425,0.0,0.0,0.0,3.471
10,11,5,,,,,6.234999999999999,0.0,0.0,0.0,4.1819999999999995
10,11,5,,,,,5.4425,0.0,0.0,0.0,4.731
10,11,5,,,,,6.0825,0.0,0.0,0.0,5.198999999999999
10,11,5,,,,,7.7875,0.0,0.0,0.0,5.744999999999999
10,12,5,,,,,8.182500000000001,0.0,0.0,0.0,6.219
10,12,5,,,,,7.52,0.0,0.0,0.0,6.624
10,12,5,,,,,6.8675,0.0,0.0,0.0,7.0409999999999995
10,12,5,,,,,5.8875,0.0,0.0,0.0,7.365
10,13,5,,,,,5.8525,0.0,0.0,0.0,7.622999999999999
10,13,5,,,,,5.565,0.0,0.0,0.0,7.878
10,13,5,,,,,5.42,0.0,0.0,0.0,8.004
10,13,5,,,,,5.55,0.0,0.0,0.0,8.16
10,14,5,,,,,4.665,0.0,0.0,0.0,8.298
10,14,5,,,,,5.435,0.0,0.0,0.0,8.322
10,14,5,,,,,4.92,0.0,0.0,0.0,8.304
10,14,5,,,,,4.8775,0.0,0.0,0.0,8.253
10,15,5,,,,,3.5525,0.0,0.0,0.0,8.163
10,15,5,,,,,3.6875,0.0,0.0,0.0,8.025
10,15,5,,,,,5.7825,0.0,0.0,0.0,7.8389999999999995
10,15,5,,,,,4.87,0.0,0.0,0.0,7.044
10,16,5,,,,,4.1275,0.0,0.0,0.0,6.753
10,16,5,,,,,3.8925,0.0,0.0,0.0,6.171
10,16,5,,,,,5.065,0.0,0.0,0.0,6.378
10,16,5,,,,,4.5325,0.0,0.0,0.0,6.039
10,17,5,,,,,3.9075,0.0,0.0,0.0,5.888999999999999
10,17,5,,,,,3.89,0.0,0.0,0.0,4.967999999999999
10,17,5,,,,,4.0825,0.0,0.0,0.0,4.599
10,17,5,,,,,3.98,0.0,0.0,0.0,4.176
10,18,5,,,,,4.5725,0.0,0.0,0.0,3.0869999999999997
10,18,5,,,,,3.9325,0.0,0.0,0.0,2.019
10,18,5,,,,,4.4625,0.0,0.0,0.0,1.4549999999999998
10,18,5,,,,,3.1575,0.0,0.0,0.0,1.089
10,19,5,,,,,3.7475,0.0,0.0,0.0,1.497
10,19,5,,,,,3.19,0.0,0.0,0.0,0.828
10,19,5,,,,,4.325,0.0,0.0,0.0,0.39
10,19,5,,,,,4.905,0.0,0.0,0.0,0.186
10,20,5,,,,,4.52,0.0,0.0,0.0,0.024
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,20,5,,,,,6.25,0.0,0.0,0.0,0.0
10,20,5,,,,,6.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,22,5,,,,,4.0,0.0,0.0,0.0,0.0
10,22,5,,,,,3.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.0,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,3.0,0.0,0.0,0.0,0.0
10,24,5,,,,,3.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,1.75,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,1.75,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,1.75,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.5,0.0,0.0,0.0,0.0
10,9,6,,,,,3.5075,0.0,0.0,0.0,0.009
10,9,6,,,,,3.61,0.0,0.0,0.0,0.132
10,9,6,,,,,3.815,0.0,0.0,0.0,0.378
10,9,6,,,,,3.9475,0.0,0.0,0.0,0.837
10,10,6,,,,,5.905,0.0,0.0,0.0,1.686
10,10,6,,,,,3.665,0.0,0.0,0.0,2.298
10,10,6,,,,,6.285,0.0,0.0,0.0,3.342
10,10,6,,,,,3.38,0.0,0.0,0.0,4.056
10,11,6,,,,,3.78,0.0,0.0,0.0,4.536
10,11,6,,,,,3.59,0.0,0.0,0.0,4.9079999999999995
10,11,6,,,,,3.5700000000000003,0.0,0.0,0.0,5.784
10,11,6,,,,,3.6425,0.0,0.0,0.0,4.671
10,12,6,,,,,3.7525,0.0,0.0,0.0,4.202999999999999
10,12,6,,,,,3.645,0.0,0.0,0.0,4.074
10,12,6,,,,,3.9625,0.0,0.0,0.0,6.255
10,12,6,,,,,3.5975,0.0,0.0,0.0,7.017
10,13,6,,,,,4.44,0.0,0.0,0.0,7.428
10,13,6,,,,,3.3200000000000003,0.0,0.0,0.0,7.884
10,13,6,,,,,3.72,0.0,0.0,0.0,8.064
10,13,6,,,,,3.3600000000000003,0.0,0.0,0.0,8.532
10,14,6,,,,,3.1050000000000004,0.0,0.0,0.0,8.526
10,14,6,,,,,4.1475,0.0,0.0,0.0,8.577
10,14,6,,,,,4.89,0.0,0.0,0.0,8.568
10,14,6,,,,,3.7625,0.0,0.0,0.0,8.115
10,15,6,,,,,3.99,0.0,0.0,0.0,7.788
10,15,6,,,,,3.1950000000000003,0.0,0.0,0.0,6.8340000000000005
10,15,6,,,,,3.205,0.0,0.0,0.0,7.7459999999999996
10,15,6,,,,,3.5875000000000004,0.0,0.0,0.0,5.505
10,16,6,,,,,2.59,0.0,0.0,0.0,4.9079999999999995
10,16,6,,,,,3.43,0.0,0.0,0.0,7.715999999999999
10,16,6,,,,,3.2475,0.0,0.0,0.0,6.896999999999999
10,16,6,,,,,3.5475000000000003,0.0,0.0,0.0,6.357
10,17,6,,,,,3.3725,0.0,0.0,0.0,5.246999999999999
10,17,6,,,,,3.625,0.0,0.0,0.0,5.55
10,17,6,,,,,5.2675,0.0,0.0,0.0,4.221
10,17,6,,,,,5.16,0.0,0.0,0.0,2.292
10,18,6,,,,,4.64,0.0,0.0,0.0,1.668
10,18,6,,,,,3.425,0.0,0.0,0.0,1.71
10,18,6,,,,,2.87,0.0,0.0,0.0,1.044
10,18,6,,,,,3.52,0.0,0.0,0.0,0.624
10,19,6,,,,,3.9175,0.0,0.0,0.0,0.501
10,19,6,,,,,3.5475,0.0,0.0,0.0,0.357
10,19,6,,,,,3.6575,0.0,0.0,0.0,0.189
10,19,6,,,,,5.0425,0.0,0.0,0.0,0.051000000000000004
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.0,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,22,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.5,0.0,0.0,0.0,0.0
10,8,7,,,,,3.5,0.0,0.0,0.0,0.0
10,9,7,,,,,3.5,0.0,0.0,0.0,0.0
10,9,7,,,,,3.25,0.0,0.0,0.0,0.0
10,9,7,,,,,3.305,0.0,0.0,0.0,0.066
10,9,7,,,,,3.2575,0.0,0.0,0.0,0.309
10,10,7,,,,,5.7275,0.0,0.0,0.0,0.573
10,10,7,,,,,3.7525,0.0,0.0,0.0,0.9029999999999999
10,10,7,,,,,4.59,0.0,0.0,0.0,1.008
10,10,7,,,,,4.205,0.0,0.0,0.0,0.546
10,11,7,,,,,5.4825,0.0,0.0,0.0,0.579
10,11,7,,,,,5.9925,0.0,0.0,0.0,0.891
10,11,7,,,,,6.0600000000000005,0.0,0.0,0.0,0.672
10,11,7,,,,,6.515,0.0,0.0,0.0,0.618
10,12,7,,,,,4.6925,0.0,0.0,0.0,0.831
10,12,7,,,,,4.0600000000000005,0.0,0.0,0.0,1.272
10,12,7,,,,,3.89,0.0,0.0,0.0,1.3679999999999999
10,12,7,,,,,5.055,0.0,0.0,0.0,1.5659999999999998
10,13,7,,,,,5.055,0.0,0.0,0.0,1.2659999999999998
10,13,7,,,,,4.855,0.0,0.0,0.0,1.626
10,13,7,,,,,4.415,0.0,0.0,0.0,0.798
10,13,7,,,,,3.895,0.0,0.0,0.0,0.774
10,14,7,,,,,4.14,0.0,0.0,0.0,1.068
10,14,7,,,,,3.875,0.0,0.0,0.0,0.75
10,14,7,,,,,4.0,0.0,0.0,0.0,0.8999999999999999
10,14,7,,,,,3.95,0.0,0.0,0.0,0.84
10,15,7,,,,,3.6675,0.0,0.0,0.0,0.8009999999999999
10,15,7,,,,,3.89,0.0,0.0,0.0,0.768
10,15,7,,,,,3.815,0.0,0.0,0.0,0.6779999999999999
10,15,7,,,,,4.105,0.0,0.0,0.0,0.726
10,16,7,,,,,3.885,0.0,0.0,0.0,0.46199999999999997
10,16,7,,,,,4.7675,0.0,0.0,0.0,0.6209999999999999
10,16,7,,,,,5.69,0.0,0.0,0.0,0.828
10,16,7,,,,,3.85,0.0,0.0,0.0,1.02
10,17,7,,,,,4.9675,0.0,0.0,0.0,0.561
10,17,7,,,,,4.64,0.0,0.0,0.0,0.46799999999999997
10,17,7,,,,,4.97,0.0,0.0,0.0,0.564
10,17,7,,,,,5.6725,0.0,0.0,0.0,0.507
10,18,7,,,,,4.96,0.0,0.0,0.0,0.552
10,18,7,,,,,4.44,0.0,0.0,0.0,1.128
10,18,7,,,,,3.7225,0.0,0.0,0.0,0.567
10,18,7,,,,,4.6975,0.0,0.0,0.0,0.537
10,19,7,,,,,3.95,0.0,0.0,0.0,0.54
10,19,7,,,,,3.5425,0.0,0.0,0.0,0.351
10,19,7,,,,,3.63,0.0,0.0,0.0,0.156
10,19,7,,,,,4.27,0.0,0.0,0.0,0.024
10,20,7,,,,,5.25,0.0,0.0,0.0,0.0
10,20,7,,,,,4.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,20,7,,,,,6.0,0.0,0.0,0.0,0.0
10,21,7,,,,,5.75,0.0,0.0,0.0,0.0
10,21,7,,,,,5.5,0.0,0.0,0.0,0.0
10,21,7,,,,,5.5,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,22,7,,,,,3.75,0.0,0.0,0.0,0.0
10,22,7,,,,,2.75,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.5,0.0,0.0,0.0,0.0
10,24,7,,,,,3.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.5,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.5,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.25,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.25,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.0,0.0,0.0,0.0,0.0
10,8,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,3.0,0.0,0.0,0.0,0.0
10,8,1,,,,,3.75,0.0,0.0,0.0,0.0
10,9,1,,,,,4.0,0.0,0.0,0.0,0.0
10,9,1,,,,,4.8025,0.0,0.0,0.0,0.063
10,9,1,,,,,4.9325,0.0,0.0,0.0,0.219
10,9,1,,,,,5.9725,0.0,0.0,0.0,0.267
10,10,1,,,,,6.715,0.0,0.0,0.0,0.258
10,10,1,,,,,7.3025,0.0,0.0,0.0,0.6629999999999999
10,10,1,,,,,6.53,0.0,0.0,0.0,1.236
10,10,1,,,,,5.7075,0.0,0.0,0.0,3.8489999999999998
10,11,1,,,,,6.36,0.0,0.0,0.0,4.932
10,11,1,,,,,6.245,0.0,0.0,0.0,3.294
10,11,1,,,,,8.42,0.0,0.0,0.0,3.804
10,11,1,,,,,7.7375,0.0,0.0,0.0,3.2849999999999997
10,12,1,,,,,6.34,0.0,0.0,0.0,3.408
10,12,1,,,,,6.720000000000001,0.0,0.0,0.0,2.964
10,12,1,,,,,6.855,0.0,0.0,0.0,3.126
10,12,1,,,,,6.975,0.0,0.0,0.0,3.87
10,13,1,,,,,7.715,0.0,0.0,0.0,3.558
10,13,1,,,,,8.49,0.0,0.0,0.0,1.788
10,13,1,,,,,6.53,0.0,0.0,0.0,2.136
10,13,1,,,,,7.45,0.0,0.0,0.0,4.14
10,14,1,,,,,5.885,0.0,0.0,0.0,5.561999999999999
10,14,1,,,,,6.5725,0.0,0.0,0.0,3.9869999999999997
10,14,1,,,,,6.17,0.0,0.0,0.0,2.304
10,14,1,,,,,5.9325,0.0,0.0,0.0,2.319
10,15,1,,,,,5.2225,0.0,0.0,0.0,4.467
10,15,1,,,,,5.9675,0.0,0.0,0.0,6.561
10,15,1,,,,,6.385,0.0,0.0,0.0,3.7619999999999996
10,15,1,,,,,6.6475,0.0,0.0,0.0,3.7769999999999997
10,16,1,,,,,7.3275,0.0,0.0,0.0,4.893
10,16,1,,,,,8.775,0.0,0.0,0.0,2.73
10,16,1,,,,,7.6,0.0,0.0,0.0,2.22
10,16,1,,,,,7.14,0.0,0.0,0.0,1.668
10,17,1,,,,,7.3825,0.0,0.0,0.0,1.359
10,17,1,,,,,7.675,0.0,0.0,0.0,0.81
10,17,1,,,,,9.27,0.0,0.0,0.0,0.624
10,17,1,,,,,10.595,0.0,0.0,0.0,0.414
10,18,1,,,,,10.6025,0.0,0.0,0.0,0.423
10,18,1,,,,,8.795,0.0,0.0,0.0,0.654
10,18,1,,,,,8.6725,0.0,0.0,0.0,0.507
10,18,1,,,,,5.9475,0.0,0.0,0.0,0.237
10,19,1,,,,,4.375,0.0,0.0,0.0,0.15
10,19,1,,,,,3.8375,0.0,0.0,0.0,0.105
10,19,1,,,,,4.015,0.0,0.0,0.0,0.018
10,19,1,,,,,4.75,0.0,0.0,0.0,0.0
10,20,1,,,,,4.5,0.0,0.0,0.0,0.0
10,20,1,,,,,4.0,0.0,0.0,0.0,0.0
10,20,1,,,,,4.0,0.0,0.0,0.0,0.0
10,20,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,4.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.0,0.0,0.0,0.0,0.0
10,21,1,,,,,4.25,0.0,0.0,0.0,0.0
10,21,1,,,,,4.5,0.0,0.0,0.0,0.0
10,22,1,,,,,3.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.75,0.0,0.0,0.0,0.0
10,22,1,,,,,2.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.5,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.5,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.5,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.5,0.0,0.0,0.0,0.0
10,1,2,,,,,2.5,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.25,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,3.5,0.0,0.0,0.0,0.0
10,8,2,,,,,3.75,0.0,0.0,0.0,0.0
10,9,2,,,,,3.75,0.0,0.0,0.0,0.0
10,9,2,,,,,4.75,0.0,0.0,0.0,0.0
10,9,2,,,,,5.785,0.0,0.0,0.0,0.042
10,9,2,,,,,5.8775,0.0,0.0,0.0,0.153
10,10,2,,,,,8.1525,0.0,0.0,0.0,0.183
10,10,2,,,,,6.935,0.0,0.0,0.0,0.222
10,10,2,,,,,6.2125,0.0,0.0,0.0,0.255
10,10,2,,,,,5.4425,0.0,0.0,0.0,0.831
10,11,2,,,,,5.4175,0.0,0.0,0.0,1.401
10,11,2,,,,,5.4225,0.0,0.0,0.0,0.8069999999999999
10,11,2,,,,,7.435,0.0,0.0,0.0,1.122
10,11,2,,,,,5.7525,0.0,0.0,0.0,1.803
10,12,2,,,,,6.9275,0.0,0.0,0.0,1.413
10,12,2,,,,,7.8975,0.0,0.0,0.0,1.377
10,12,2,,,,,6.43,0.0,0.0,0.0,1.116
10,12,2,,,,,6.1675,0.0,0.0,0.0,1.7009999999999998
10,13,2,,,,,6.905,0.0,0.0,0.0,1.686
10,13,2,,,,,5.73,0.0,0.0,0.0,1.176
10,13,2,,,,,5.4925,0.0,0.0,0.0,1.4909999999999999
10,13,2,,,,,5.82,0.0,0.0,0.0,1.884
10,14,2,,,,,4.8575,0.0,0.0,0.0,2.529
10,14,2,,,,,5.7875,0.0,0.0,0.0,1.845
10,14,2,,,,,5.26,0.0,0.0,0.0,1.8119999999999998
10,14,2,,,,,4.6125,0.0,0.0,0.0,2.5349999999999997
10,15,2,,,,,4.58,0.0,0.0,0.0,2.796
10,15,2,,,,,4.2275,0.0,0.0,0.0,2.973
10,15,2,,,,,3.9725,0.0,0.0,0.0,2.0669999999999997
10,15,2,,,,,4.815,0.0,0.0,0.0,2.178
10,16,2,,,,,6.25,0.0,0.0,0.0,1.5
10,16,2,,,,,5.52,0.0,0.0,0.0,1.224
10,16,2,,,,,6.1925,0.0,0.0,0.0,1.7309999999999999
10,16,2,,,,,5.9125,0.0,0.0,0.0,1.395
10,17,2,,,,,5.64,0.0,0.0,0.0,1.668
10,17,2,,,,,5.775,0.0,0.0,0.0,1.5299999999999998
10,17,2,,,,,4.8425,0.0,0.0,0.0,1.611
10,17,2,,,,,5.2425,0.0,0.0,0.0,2.6910000000000003
10,18,2,,,,,4.859999999999999,0.0,0.0,0.0,3.7319999999999998
10,18,2,,,,,4.38,0.0,0.0,0.0,3.1559999999999997
10,18,2,,,,,3.45,0.0,0.0,0.0,1.44
10,18,2,,,,,3.7225,0.0,0.0,0.0,1.767
10,19,2,,,,,5.0600000000000005,0.0,0.0,0.0,0.972
10,19,2,,,,,4.3125,0.0,0.0,0.0,0.375
10,19,2,,,,,5.3875,0.0,0.0,0.0,0.165
10,19,2,,,,,4.29,0.0,0.0,0.0,0.048
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,20,2,,,,,4.5,0.0,0.0,0.0,0.0
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,21,2,,,,,5.5,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,4.0,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.0,0.0,0.0,0.0,0.0
10,22,2,,,,,2.5,0.0,0.0,0.0,0.0
10,22,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.5,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.25,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,8,3,,,,,4.25,0.0,0.0,0.0,0.0
10,9,3,,,,,5.25,0.0,0.0,0.0,0.0
10,9,3,,,,,5.0,0.0,0.0,0.0,0.0
10,9,3,,,,,4.0325,0.0,0.0,0.0,0.039
10,9,3,,,,,7.07,0.0,0.0,0.0,0.084
10,10,3,,,,,5.62,0.0,0.0,0.0,0.144
10,10,3,,,,,5.3975,0.0,0.0,0.0,0.177
10,10,3,,,,,5.275,0.0,0.0,0.0,0.33
10,10,3,,,,,4.8375,0.0,0.0,0.0,1.005
10,11,3,,,,,4.645,0.0,0.0,0.0,1.074
10,11,3,,,,,6.5825,0.0,0.0,0.0,1.299
10,11,3,,,,,6.025,0.0,0.0,0.0,1.2299999999999998
10,11,3,,,,,5.405,0.0,0.0,0.0,1.386
10,12,3,,,,,5.66,0.0,0.0,0.0,1.392
10,12,3,,,,,8.045,0.0,0.0,0.0,1.5539999999999998
10,12,3,,,,,7.0025,0.0,0.0,0.0,1.503
10,12,3,,,,,6.995,0.0,0.0,0.0,2.394
10,13,3,,,,,6.47,0.0,0.0,0.0,1.464
10,13,3,,,,,6.6825,0.0,0.0,0.0,1.119
10,13,3,,,,,5.95,0.0,0.0,0.0,1.14
10,13,3,,,,,6.485,0.0,0.0,0.0,0.882
10,14,3,,,,,5.7725,0.0,0.0,0.0,1.2269999999999999
10,14,3,,,,,6.4725,0.0,0.0,0.0,2.0669999999999997
10,14,3,,,,,5.835,0.0,0.0,0.0,1.902
10,14,3,,,,,5.615,0.0,0.0,0.0,1.938
10,15,3,,,,,3.4450000000000003,0.0,0.0,0.0,2.034
10,15,3,,,,,4.672499999999999,0.0,0.0,0.0,2.6069999999999998
10,15,3,,,,,5.5425,0.0,0.0,0.0,1.551
10,15,3,,,,,5.88,0.0,0.0,0.0,1.9559999999999997
10,16,3,,,,,6.0125,0.0,0.0,0.0,1.2149999999999999
10,16,3,,,,,6.2225,0.0,0.0,0.0,1.167
10,16,3,,,,,7.345000000000001,0.0,0.0,0.0,3.1140000000000003
10,16,3,,,,,5.325,0.0,0.0,0.0,3.0900000000000003
10,17,3,,,,,4.705,0.0,0.0,0.0,2.646
10,17,3,,,,,4.9875,0.0,0.0,0.0,2.085
10,17,3,,,,,6.295,0.0,0.0,0.0,0.954
10,17,3,,,,,5.4525,0.0,0.0,0.0,1.143
10,18,3,,,,,6.4625,0.0,0.0,0.0,0.855
10,18,3,,,,,5.02,0.0,0.0,0.0,0.624
10,18,3,,,,,4.255,0.0,0.0,0.0,1.2059999999999997
10,18,3,,,,,4.8775,0.0,0.0,0.0,1.053
10,19,3,,,,,4.825,0.0,0.0,0.0,0.9899999999999999
10,19,3,,,,,3.63,0.0,0.0,0.0,0.45599999999999996
10,19,3,,,,,4.65,0.0,0.0,0.0,0.18
10,19,3,,,,,4.31,0.0,0.0,0.0,0.072
10,20,3,,,,,5.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,5.25,0.0,0.0,0.0,0.0
10,20,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.25,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,22,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.75,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,3.25,0.0,0.0,0.0,0.0
10,7,4,,,,,3.25,0.0,0.0,0.0,0.0
10,7,4,,,,,3.0,0.0,0.0,0.0,0.0
10,8,4,,,,,3.0,0.0,0.0,0.0,0.0
10,8,4,,,,,3.25,0.0,0.0,0.0,0.0
10,8,4,,,,,4.0,0.0,0.0,0.0,0.0
10,8,4,,,,,4.25,0.0,0.0,0.0,0.0
10,9,4,,,,,4.5,0.0,0.0,0.0,0.0
10,9,4,,,,,5.25,0.0,0.0,0.0,0.0
10,9,4,,,,,5.07,0.0,0.0,0.0,0.084
10,9,4,,,,,7.44,0.0,0.0,0.0,0.22799999999999998
10,10,4,,,,,6.235,0.0,0.0,0.0,0.282
10,10,4,,,,,6.7125,0.0,0.0,0.0,0.555
10,10,4,,,,,5.725,0.0,0.0,0.0,0.57
10,10,4,,,,,5.9525,0.0,0.0,0.0,0.543
10,11,4,,,,,5.5725,0.0,0.0,0.0,0.6869999999999999
10,11,4,,,,,5.7275,0.0,0.0,0.0,0.873
10,11,4,,,,,7.035,0.0,0.0,0.0,0.942
10,11,4,,,,,5.8375,0.0,0.0,0.0,1.305
10,12,4,,,,,6.27,0.0,0.0,0.0,1.8239999999999998
10,12,4,,,,,6.07,0.0,0.0,0.0,2.4839999999999995
10,12,4,,,,,6.4975000000000005,0.0,0.0,0.0,2.097
10,12,4,,,,,6.2,0.0,0.0,0.0,3.24
10,13,4,,,,,5.5025,0.0,0.0,0.0,2.403
10,13,4,,,,,4.8675,0.0,0.0,0.0,3.141
10,13,4,,,,,5.46,0.0,0.0,0.0,2.6519999999999997
10,13,4,,,,,5.7425,0.0,0.0,0.0,2.6910000000000003
10,14,4,,,,,4.9375,0.0,0.0,0.0,2.625
10,14,4,,,,,6.63,0.0,0.0,0.0,3.456
10,14,4,,,,,5.8775,0.0,0.0,0.0,2.8529999999999998
10,14,4,,,,,5.065,0.0,0.0,0.0,2.178
10,15,4,,,,,4.032500000000001,0.0,0.0,0.0,3.039
10,15,4,,,,,4.3675,0.0,0.0,0.0,3.4410000000000003
10,15,4,,,,,5.225,0.0,0.0,0.0,3.27
10,15,4,,,,,4.85,0.0,0.0,0.0,4.02
10,16,4,,,,,6.315,0.0,0.0,0.0,2.4779999999999998
10,16,4,,,,,6.2425,0.0,0.0,0.0,2.0909999999999997
10,16,4,,,,,5.5825,0.0,0.0,0.0,1.299
10,16,4,,,,,5.0625,0.0,0.0,0.0,0.975
10,17,4,,,,,5.2775,0.0,0.0,0.0,0.9329999999999999
10,17,4,,,,,5.23,0.0,0.0,0.0,1.176
10,17,4,,,,,4.82,0.0,0.0,0.0,0.9839999999999999
10,17,4,,,,,5.5625,0.0,0.0,0.0,0.6749999999999999
10,18,4,,,,,5.87,0.0,0.0,0.0,0.444
10,18,4,,,,,6.1,0.0,0.0,0.0,0.42
10,18,4,,,,,4.985,0.0,0.0,0.0,0.282
10,18,4,,,,,4.155,0.0,0.0,0.0,0.186
10,19,4,,,,,4.1125,0.0,0.0,0.0,0.135
10,19,4,,,,,4.0475,0.0,0.0,0.0,0.056999999999999995
10,19,4,,,,,4.005,0.0,0.0,0.0,0.006
10,19,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,4.75,0.0,0.0,0.0,0.0
10,20,4,,,,,4.0,0.0,0.0,0.0,0.0
10,20,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.0,0.0,0.0,0.0,0.0
10,22,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.5,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,3.0,0.0,0.0,0.0,0.0
10,1,5,,,,,3.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.75,0.0,0.0,0.0,0.0
10,7,5,,,,,2.75,0.0,0.0,0.0,0.0
10,7,5,,,,,3.25,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,9,5,,,,,3.5,0.0,0.0,0.0,0.0
10,9,5,,,,,4.5375,0.0,0.0,0.0,0.045
10,9,5,,,,,4.5975,0.0,0.0,0.0,0.11699999999999999
10,9,5,,,,,6.9775,0.0,0.0,0.0,0.273
10,10,5,,,,,6.0375,0.0,0.0,0.0,0.6449999999999999
10,10,5,,,,,6.0725,0.0,0.0,0.0,0.987
10,10,5,,,,,5.47,0.0,0.0,0.0,1.164
10,10,5,,,,,7.03,0.0,0.0,0.0,0.9359999999999999
10,11,5,,,,,5.9825,0.0,0.0,0.0,1.179
10,11,5,,,,,6.1175,0.0,0.0,0.0,1.6409999999999998
10,11,5,,,,,7.04,0.0,0.0,0.0,2.148
10,11,5,,,,,6.895,0.0,0.0,0.0,2.574
10,12,5,,,,,6.83,0.0,0.0,0.0,2.196
10,12,5,,,,,6.8175,0.0,0.0,0.0,2.7809999999999997
10,12,5,,,,,7.645,0.0,0.0,0.0,3.174
10,12,5,,,,,6.99,0.0,0.0,0.0,5.988
10,13,5,,,,,6.82,0.0,0.0,0.0,4.284
10,13,5,,,,,6.61,0.0,0.0,0.0,4.932
10,13,5,,,,,5.7,0.0,0.0,0.0,7.74
10,13,5,,,,,5.1625,0.0,0.0,0.0,7.095
10,14,5,,,,,6.21,0.0,0.0,0.0,8.652
10,14,5,,,,,6.065,0.0,0.0,0.0,6.978000000000001
10,14,5,,,,,5.1775,0.0,0.0,0.0,8.75
10,14,5,,,,,5.835,0.0,0.0,0.0,6.702
10,15,5,,,,,5.53,0.0,0.0,0.0,8.136
10,15,5,,,,,5.95,0.0,0.0,0.0,7.4399999999999995
10,15,5,,,,,5.805,0.0,0.0,0.0,5.765999999999999
10,15,5,,,,,7.4975,0.0,0.0,0.0,5.396999999999999
10,16,5,,,,,7.4375,0.0,0.0,0.0,3.8249999999999997
10,16,5,,,,,6.8325,0.0,0.0,0.0,3.9989999999999997
10,16,5,,,,,5.9675,0.0,0.0,0.0,6.561
10,16,5,,,,,6.3225,0.0,0.0,0.0,4.287
10,17,5,,,,,7.627499999999999,0.0,0.0,0.0,1.9529999999999998
10,17,5,,,,,7.029999999999999,0.0,0.0,0.0,3.336
10,17,5,,,,,7.314999999999999,0.0,0.0,0.0,1.878
10,17,5,,,,,5.7075,0.0,0.0,0.0,1.149
10,18,5,,,,,6.6075,0.0,0.0,0.0,1.029
10,18,5,,,,,6.645,0.0,0.0,0.0,0.774
10,18,5,,,,,6.7725,0.0,0.0,0.0,0.327
10,18,5,,,,,6.01,0.0,0.0,0.0,0.312
10,19,5,,,,,6.695,0.0,0.0,0.0,0.23399999999999999
10,19,5,,,,,8.16,0.0,0.0,0.0,0.192
10,19,5,,,,,7.775,0.0,0.0,0.0,0.03
10,19,5,,,,,8.0,0.0,0.0,0.0,0.0
10,20,5,,,,,8.75,0.0,0.0,0.0,0.0
10,20,5,,,,,8.75,0.0,0.0,0.0,0.0
10,20,5,,,,,6.75,0.0,0.0,0.0,0.0
10,20,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.75,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.5,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.5,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.5,0.0,0.0,0.0,0.0
10,7,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,9,6,,,,,4.0,0.0,0.0,0.0,0.0
10,9,6,,,,,5.5,0.0,0.0,0.0,0.0
10,9,6,,,,,4.75,0.0,0.0,0.0,0.0
10,9,6,,,,,4.25,0.0,0.0,0.0,0.0
10,10,6,,,,,4.255,0.0,0.0,0.0,0.006
10,10,6,,,,,5.31,0.0,0.0,0.0,0.072
10,10,6,,,,,3.935,0.0,0.0,0.0,0.222
10,10,6,,,,,5.2675,0.0,0.0,0.0,0.321
10,11,6,,,,,5.005,0.0,0.0,0.0,0.306
10,11,6,,,,,3.915,0.0,0.0,0.0,0.49799999999999994
10,11,6,,,,,3.8275,0.0,0.0,0.0,0.693
10,11,6,,,,,4.1125,0.0,0.0,0.0,0.735
10,12,6,,,,,3.8625,0.0,0.0,0.0,1.035
10,12,6,,,,,4.3825,0.0,0.0,0.0,0.7589999999999999
10,12,6,,,,,3.9325,0.0,0.0,0.0,0.819
10,12,6,,,,,4.5125,0.0,0.0,0.0,0.9149999999999999
10,13,6,,,,,4.07,0.0,0.0,0.0,0.9839999999999999
10,13,6,,,,,5.3,0.0,0.0,0.0,1.26
10,13,6,,,,,4.695,0.0,0.0,0.0,2.034
10,13,6,,,,,5.3425,0.0,0.0,0.0,1.611
10,14,6,,,,,4.49,0.0,0.0,0.0,1.788
10,14,6,,,,,4.577500000000001,0.0,0.0,0.0,3.093
10,14,6,,,,,4.1925,0.0,0.0,0.0,2.631
10,14,6,,,,,3.875,0.0,0.0,0.0,2.25
10,15,6,,,,,3.74,0.0,0.0,0.0,2.088
10,15,6,,,,,3.745,0.0,0.0,0.0,1.494
10,15,6,,,,,3.6525,0.0,0.0,0.0,1.983
10,15,6,,,,,3.7325,0.0,0.0,0.0,2.379
10,16,6,,,,,3.9725,0.0,0.0,0.0,1.4669999999999999
10,16,6,,,,,3.96,0.0,0.0,0.0,0.852
10,16,6,,,,,3.9325,0.0,0.0,0.0,0.819
10,16,6,,,,,4.5625,0.0,0.0,0.0,0.6749999999999999
10,17,6,,,,,4.2125,0.0,0.0,0.0,0.855
10,17,6,,,,,3.64,0.0,0.0,0.0,0.768
10,17,6,,,,,4.0675,0.0,0.0,0.0,0.6809999999999999
10,17,6,,,,,4.64,0.0,0.0,0.0,0.768
10,18,6,,,,,4.65,0.0,0.0,0.0,0.78
10,18,6,,,,,4.7225,0.0,0.0,0.0,0.567
10,18,6,,,,,6.43,0.0,0.0,0.0,0.516
10,18,6,,,,,5.335,0.0,0.0,0.0,0.402
10,19,6,,,,,4.7225,0.0,0.0,0.0,0.267
10,19,6,,,,,4.1225,0.0,0.0,0.0,0.147
10,19,6,,,,,4.0325,0.0,0.0,0.0,0.039
10,19,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.25,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,20,6,,,,,4.25,0.0,0.0,0.0,0.0
10,20,6,,,,,5.25,0.0,0.0,0.0,0.0
10,21,6,,,,,6.0,0.0,0.0,0.0,0.0
10,21,6,,,,,5.75,0.0,0.0,0.0,0.0
10,21,6,,,,,5.0,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,22,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,23,6,,,,,2.5,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.5,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.5,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.5,0.0,0.0,0.0,0.0
10,2,7,,,,,2.5,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.25,0.0,0.0,0.0,0.0
10,5,7,,,,,2.25,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.25,0.0,0.0,0.0,0.0
10,6,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,3.0,0.0,0.0,0.0,0.0
10,8,7,,,,,2.75,0.0,0.0,0.0,0.0
10,8,7,,,,,3.2825,0.0,0.0,0.0,0.039
10,8,7,,,,,3.665,0.0,0.0,0.0,0.198
10,8,7,,,,,4.5175,0.0,0.0,0.0,0.6209999999999999
10,9,7,,,,,4.1925,0.0,0.0,0.0,1.4309999999999998
10,9,7,,,,,4.145,0.0,0.0,0.0,2.574
10,9,7,,,,,4.109999999999999,0.0,0.0,0.0,3.7319999999999998
10,9,7,,,,,4.465,0.0,0.0,0.0,4.457999999999999
10,10,7,,,,,4.4925,0.0,0.0,0.0,5.090999999999999
10,10,7,,,,,3.7575,0.0,0.0,0.0,5.7090000000000005
10,10,7,,,,,4.225,0.0,0.0,0.0,6.27
10,10,7,,,,,3.7,0.0,0.0,0.0,6.84
10,11,7,,,,,4.095,0.0,0.0,0.0,7.313999999999999
10,11,7,,,,,4.16,0.0,0.0,0.0,7.692
10,11,7,,,,,4.91,0.0,0.0,0.0,7.992
10,11,7,,,,,5.395,0.0,0.0,0.0,8.274
10,12,7,,,,,5.0775,0.0,0.0,0.0,8.492999999999999
10,12,7,,,,,4.4575,0.0,0.0,0.0,8.649
10,12,7,,,,,7.109999999999999,0.0,0.0,0.0,8.75
10,12,7,,,,,4.955,0.0,0.0,0.0,8.75
10,13,7,,,,,4.2375,0.0,0.0,0.0,8.75
10,13,7,,,,,3.965,0.0,0.0,0.0,8.75
10,13,7,,,,,4.155,0.0,0.0,0.0,8.75
10,13,7,,,,,3.58,0.0,0.0,0.0,8.75
10,14,7,,,,,4.455,0.0,0.0,0.0,8.645999999999999
10,14,7,,,,,4.3275,0.0,0.0,0.0,8.492999999999999
10,14,7,,,,,4.915,0.0,0.0,0.0,8.298
10,14,7,,,,,3.9625,0.0,0.0,0.0,8.055
10,15,7,,,,,3.2875,0.0,0.0,0.0,7.844999999999999
10,15,7,,,,,4.035,0.0,0.0,0.0,7.542
10,15,7,,,,,4.2575,0.0,0.0,0.0,7.209
10,15,7,,,,,4.905,0.0,0.0,0.0,6.7860000000000005
10,16,7,,,,,6.28,0.0,0.0,0.0,6.336
10,16,7,,,,,4.34,0.0,0.0,0.0,5.808
10,16,7,,,,,3.885,0.0,0.0,0.0,5.262
10,16,7,,,,,4.135,0.0,0.0,0.0,4.662
10,17,7,,,,,3.6025,0.0,0.0,0.0,4.023
10,17,7,,,,,3.96,0.0,0.0,0.0,3.252
10,17,7,,,,,4.005,0.0,0.0,0.0,2.4059999999999997
10,17,7,,,,,4.36,0.0,0.0,0.0,1.6320000000000001
10,18,7,,,,,4.2925,0.0,0.0,0.0,0.951
10,18,7,,,,,4.0625,0.0,0.0,0.0,0.375
10,18,7,,,,,4.3275,0.0,0.0,0.0,0.093
10,18,7,,,,,3.7575,0.0,0.0,0.0,0.009
10,19,7,,,,,4.25,0.0,0.0,0.0,0.0
10,19,7,,,,,5.0,0.0,0.0,0.0,0.0
10,19,7,,,,,4.75,0.0,0.0,0.0,0.0
10,19,7,,,,,4.75,0.0,0.0,0.0,0.0
10,20,7,,,,,4.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.75,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,20,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,5.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,2.75,0.0,0.0,0.0,0.0
10,23,7,,,,,2.75,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.5,0.0,0.0,0.0,0.0
