month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.5,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.0,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.25,0.0,0.0,0.0,0.0
10,6,1,,,,,2.75,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.775,0.0,0.0,0.0,0.03
10,8,1,,,,,3.645,0.0,0.0,0.0,0.174
10,8,1,,,,,4.4825,0.0,0.0,0.0,0.579
10,9,1,,,,,4.385,0.0,0.0,0.0,1.3619999999999999
10,9,1,,,,,5.095000000000001,0.0,0.0,0.0,2.5140000000000002
10,9,1,,,,,4.85,0.0,0.0,0.0,3.7199999999999998
10,9,1,,,,,7.7425,0.0,0.0,0.0,4.491
10,10,1,,,,,6.8125,0.0,0.0,0.0,5.175
10,10,1,,,,,4.305,0.0,0.0,0.0,5.765999999999999
10,10,1,,,,,4.52,0.0,0.0,0.0,6.323999999999999
10,10,1,,,,,5.49,0.0,0.0,0.0,6.888
10,11,1,,,,,5.64,0.0,0.0,0.0,7.367999999999999
10,11,1,,,,,5.9825,0.0,0.0,0.0,7.779
10,11,1,,,,,7.039999999999999,0.0,0.0,0.0,8.148
10,11,1,,,,,6.7475,0.0,0.0,0.0,8.396999999999998
10,12,1,,,,,7.157499999999999,0.0,0.0,0.0,8.588999999999999
10,12,1,,,,,6.27,0.0,0.0,0.0,8.723999999999998
10,12,1,,,,,5.1325,0.0,0.0,0.0,8.75
10,12,1,,,,,5.65,0.0,0.0,0.0,8.75
10,13,1,,,,,6.33,0.0,0.0,0.0,8.75
10,13,1,,,,,5.49,0.0,0.0,0.0,8.688
10,13,1,,,,,5.515,0.0,0.0,0.0,8.718
10,13,1,,,,,5.275,0.0,0.0,0.0,8.73
10,14,1,,,,,4.915,0.0,0.0,0.0,8.597999999999999
10,14,1,,,,,5.815000000000001,0.0,0.0,0.0,8.478
10,14,1,,,,,4.66,0.0,0.0,0.0,8.292
10,14,1,,,,,4.95,0.0,0.0,0.0,8.04
10,15,1,,,,,4.685,0.0,0.0,0.0,7.7219999999999995
10,15,1,,,,,4.655,0.0,0.0,0.0,7.386
10,15,1,,,,,5.61,0.0,0.0,0.0,7.032
10,15,1,,,,,4.78,0.0,0.0,0.0,6.636
10,16,1,,,,,5.6825,0.0,0.0,0.0,6.219
10,16,1,,,,,5.02,0.0,0.0,0.0,5.723999999999999
10,16,1,,,,,5.825,0.0,0.0,0.0,5.19
10,16,1,,,,,6.0825,0.0,0.0,0.0,4.599
10,17,1,,,,,5.342499999999999,0.0,0.0,0.0,4.010999999999999
10,17,1,,,,,4.7,0.0,0.0,0.0,3.24
10,17,1,,,,,4.7425,0.0,0.0,0.0,2.391
10,17,1,,,,,6.09,0.0,0.0,0.0,1.608
10,18,1,,,,,6.755,0.0,0.0,0.0,0.9059999999999999
10,18,1,,,,,5.285,0.0,0.0,0.0,0.34199999999999997
10,18,1,,,,,5.07,0.0,0.0,0.0,0.084
10,18,1,,,,,5.7625,0.0,0.0,0.0,0.015
10,19,1,,,,,5.75,0.0,0.0,0.0,0.0
10,19,1,,,,,6.0,0.0,0.0,0.0,0.0
10,19,1,,,,,5.75,0.0,0.0,0.0,0.0
10,19,1,,,,,6.25,0.0,0.0,0.0,0.0
10,20,1,,,,,6.0,0.0,0.0,0.0,0.0
10,20,1,,,,,5.5,0.0,0.0,0.0,0.0
10,20,1,,,,,5.75,0.0,0.0,0.0,0.0
10,20,1,,,,,5.5,0.0,0.0,0.0,0.0
10,21,1,,,,,6.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.75,0.0,0.0,0.0,0.0
10,21,1,,,,,5.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.5,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,6.5,0.0,0.0,0.0,0.0
10,23,1,,,,,6.25,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,24,1,,,,,6.0,0.0,0.0,0.0,0.0
10,24,1,,,,,3.75,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.5,0.0,0.0,0.0,0.0
10,5,2,,,,,2.75,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5675,0.0,0.0,0.0,0.081
10,8,2,,,,,2.9275,0.0,0.0,0.0,0.213
10,8,2,,,,,4.875,0.0,0.0,0.0,0.44999999999999996
10,9,2,,,,,4.6975,0.0,0.0,0.0,0.537
10,9,2,,,,,4.735,0.0,0.0,0.0,0.582
10,9,2,,,,,4.3625,0.0,0.0,0.0,1.035
10,9,2,,,,,8.32,0.0,0.0,0.0,1.584
10,10,2,,,,,6.4075,0.0,0.0,0.0,1.9889999999999999
10,10,2,,,,,4.890000000000001,0.0,0.0,0.0,2.568
10,10,2,,,,,5.455,0.0,0.0,0.0,5.346
10,10,2,,,,,4.775,0.0,0.0,0.0,3.03
10,11,2,,,,,6.5225,0.0,0.0,0.0,1.827
10,11,2,,,,,6.57,0.0,0.0,0.0,1.284
10,11,2,,,,,7.105,0.0,0.0,0.0,1.3259999999999998
10,11,2,,,,,6.8525,0.0,0.0,0.0,0.723
10,12,2,,,,,6.3225,0.0,0.0,0.0,0.987
10,12,2,,,,,7.905,0.0,0.0,0.0,0.486
10,12,2,,,,,6.1425,0.0,0.0,0.0,0.471
10,12,2,,,,,5.875,0.0,0.0,0.0,1.05
10,13,2,,,,,6.425,0.0,0.0,0.0,1.71
10,13,2,,,,,6.4425,0.0,0.0,0.0,1.7309999999999999
10,13,2,,,,,5.61,0.0,0.0,0.0,1.932
10,13,2,,,,,6.295,0.0,0.0,0.0,2.154
10,14,2,,,,,5.5325,0.0,0.0,0.0,1.539
10,14,2,,,,,6.57,0.0,0.0,0.0,1.284
10,14,2,,,,,5.0225,0.0,0.0,0.0,2.127
10,14,2,,,,,4.9,0.0,0.0,0.0,1.68
10,15,2,,,,,3.5975,0.0,0.0,0.0,2.2169999999999996
10,15,2,,,,,6.195,0.0,0.0,0.0,2.9339999999999997
10,15,2,,,,,5.965,0.0,0.0,0.0,2.658
10,15,2,,,,,5.3925,0.0,0.0,0.0,2.571
10,16,2,,,,,6.6375,0.0,0.0,0.0,1.6649999999999998
10,16,2,,,,,6.165,0.0,0.0,0.0,1.698
10,16,2,,,,,4.7625,0.0,0.0,0.0,0.9149999999999999
10,16,2,,,,,4.5600000000000005,0.0,0.0,0.0,0.672
10,17,2,,,,,4.975,0.0,0.0,0.0,0.57
10,17,2,,,,,4.95,0.0,0.0,0.0,0.54
10,17,2,,,,,5.445,0.0,0.0,0.0,0.534
10,17,2,,,,,6.155,0.0,0.0,0.0,0.186
10,18,2,,,,,6.855,0.0,0.0,0.0,0.126
10,18,2,,,,,7.0425,0.0,0.0,0.0,0.051000000000000004
10,18,2,,,,,5.7525,0.0,0.0,0.0,0.003
10,18,2,,,,,5.5,0.0,0.0,0.0,0.0
10,19,2,,,,,5.25,0.0,0.0,0.0,0.0
10,19,2,,,,,4.75,0.0,0.0,0.0,0.0
10,19,2,,,,,4.25,0.0,0.0,0.0,0.0
10,19,2,,,,,5.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,3.75,0.0,0.0,0.0,0.0
10,21,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,2.75,0.0,0.0,0.0,0.0
10,23,2,,,,,2.75,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.5,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.75,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,3,3,,,,,3.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,3.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.5,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,3.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,3.0,0.0,0.0,0.0,0.0
10,8,3,,,,,3.0,0.0,0.0,0.0,0.0
10,8,3,,,,,3.3875,0.0,0.0,0.0,0.165
10,8,3,,,,,3.455,0.0,0.0,0.0,0.24599999999999997
10,8,3,,,,,5.265,0.0,0.0,0.0,0.018
10,9,3,,,,,5.0125,0.0,0.0,0.0,0.015
10,9,3,,,,,5.595,0.0,0.0,0.0,0.11399999999999999
10,9,3,,,,,4.725,0.0,0.0,0.0,0.27
10,9,3,,,,,7.16,0.0,0.0,0.0,0.49199999999999994
10,10,3,,,,,8.23,0.0,0.0,0.0,0.576
10,10,3,,,,,5.475,0.0,0.0,0.0,0.87
10,10,3,,,,,5.1850000000000005,0.0,0.0,0.0,1.122
10,10,3,,,,,6.305,0.0,0.0,0.0,0.666
10,11,3,,,,,5.5175,0.0,0.0,0.0,1.821
10,11,3,,,,,5.26,0.0,0.0,0.0,1.512
10,11,3,,,,,8.0075,0.0,0.0,0.0,1.209
10,11,3,,,,,7.22,0.0,0.0,0.0,1.764
10,12,3,,,,,7.1225000000000005,0.0,0.0,0.0,2.547
10,12,3,,,,,6.2475,0.0,0.0,0.0,5.396999999999999
10,12,3,,,,,6.657499999999999,0.0,0.0,0.0,8.289
10,12,3,,,,,6.5625,0.0,0.0,0.0,5.175
10,13,3,,,,,7.3125,0.0,0.0,0.0,2.475
10,13,3,,,,,5.985,0.0,0.0,0.0,5.082
10,13,3,,,,,5.4375,0.0,0.0,0.0,6.225
10,13,3,,,,,5.3825,0.0,0.0,0.0,8.75
10,14,3,,,,,4.82,0.0,0.0,0.0,8.484
10,14,3,,,,,4.885,0.0,0.0,0.0,8.261999999999999
10,14,3,,,,,5.485,0.0,0.0,0.0,7.482
10,14,3,,,,,4.145,0.0,0.0,0.0,1.974
10,15,3,,,,,3.4125,0.0,0.0,0.0,4.695
10,15,3,,,,,4.9775,0.0,0.0,0.0,7.173
10,15,3,,,,,4.2625,0.0,0.0,0.0,6.015
10,15,3,,,,,4.64,0.0,0.0,0.0,4.967999999999999
10,16,3,,,,,5.3675,0.0,0.0,0.0,4.941
10,16,3,,,,,5.3025,0.0,0.0,0.0,5.763
10,16,3,,,,,4.5,0.0,0.0,0.0,5.1
10,16,3,,,,,4.27,0.0,0.0,0.0,4.524
10,17,3,,,,,6.3625,0.0,0.0,0.0,3.7349999999999994
10,17,3,,,,,6.1825,0.0,0.0,0.0,1.119
10,17,3,,,,,6.47,0.0,0.0,0.0,0.864
10,17,3,,,,,6.075,0.0,0.0,0.0,0.69
10,18,3,,,,,4.5725,0.0,0.0,0.0,0.6869999999999999
10,18,3,,,,,4.99,0.0,0.0,0.0,0.288
10,18,3,,,,,5.3125,0.0,0.0,0.0,0.075
10,18,3,,,,,3.755,0.0,0.0,0.0,0.006
10,19,3,,,,,4.75,0.0,0.0,0.0,0.0
10,19,3,,,,,5.0,0.0,0.0,0.0,0.0
10,19,3,,,,,5.0,0.0,0.0,0.0,0.0
10,19,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,5.0,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,4.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,2.75,0.0,0.0,0.0,0.0
10,8,4,,,,,3.52,0.0,0.0,0.0,0.024
10,8,4,,,,,5.1175,0.0,0.0,0.0,0.141
10,9,4,,,,,4.965,0.0,0.0,0.0,0.258
10,9,4,,,,,5.4125,0.0,0.0,0.0,0.195
10,9,4,,,,,5.73,0.0,0.0,0.0,0.276
10,9,4,,,,,8.135,0.0,0.0,0.0,0.762
10,10,4,,,,,6.965,0.0,0.0,0.0,1.158
10,10,4,,,,,5.75,0.0,0.0,0.0,1.2
10,10,4,,,,,6.3075,0.0,0.0,0.0,0.969
10,10,4,,,,,7.11,0.0,0.0,0.0,0.732
10,11,4,,,,,6.255,0.0,0.0,0.0,1.2059999999999997
10,11,4,,,,,5.96,0.0,0.0,0.0,1.752
10,11,4,,,,,6.775,0.0,0.0,0.0,1.5299999999999998
10,11,4,,,,,5.365,0.0,0.0,0.0,1.938
10,12,4,,,,,7.045,0.0,0.0,0.0,1.2539999999999998
10,12,4,,,,,7.1425,0.0,0.0,0.0,1.371
10,12,4,,,,,7.1175,0.0,0.0,0.0,1.9409999999999998
10,12,4,,,,,7.59,0.0,0.0,0.0,1.608
10,13,4,,,,,6.955,0.0,0.0,0.0,1.746
10,13,4,,,,,6.32,0.0,0.0,0.0,1.584
10,13,4,,,,,5.205,0.0,0.0,0.0,2.046
10,13,4,,,,,4.705,0.0,0.0,0.0,1.446
10,14,4,,,,,5.6775,0.0,0.0,0.0,1.413
10,14,4,,,,,5.01,0.0,0.0,0.0,3.0119999999999996
10,14,4,,,,,4.9575,0.0,0.0,0.0,2.649
10,14,4,,,,,4.8775,0.0,0.0,0.0,2.553
10,15,4,,,,,4.495,0.0,0.0,0.0,4.194
10,15,4,,,,,5.17,0.0,0.0,0.0,2.904
10,15,4,,,,,4.73,0.0,0.0,0.0,4.476
10,15,4,,,,,4.8725,0.0,0.0,0.0,6.146999999999999
10,16,4,,,,,6.52,0.0,0.0,0.0,2.124
10,16,4,,,,,6.21,0.0,0.0,0.0,1.752
10,16,4,,,,,6.005,0.0,0.0,0.0,1.2059999999999997
10,16,4,,,,,6.0475,0.0,0.0,0.0,0.957
10,17,4,,,,,5.8625,0.0,0.0,0.0,0.735
10,17,4,,,,,6.445,0.0,0.0,0.0,0.534
10,17,4,,,,,5.62,0.0,0.0,0.0,0.444
10,17,4,,,,,5.52,0.0,0.0,0.0,0.324
10,18,4,,,,,5.675,0.0,0.0,0.0,0.21
10,18,4,,,,,5.065,0.0,0.0,0.0,0.078
10,18,4,,,,,5.5075,0.0,0.0,0.0,0.009
10,18,4,,,,,5.0,0.0,0.0,0.0,0.0
10,19,4,,,,,5.75,0.0,0.0,0.0,0.0
10,19,4,,,,,5.25,0.0,0.0,0.0,0.0
10,19,4,,,,,5.25,0.0,0.0,0.0,0.0
10,19,4,,,,,5.75,0.0,0.0,0.0,0.0
10,20,4,,,,,5.0,0.0,0.0,0.0,0.0
10,20,4,,,,,5.0,0.0,0.0,0.0,0.0
10,20,4,,,,,5.5,0.0,0.0,0.0,0.0
10,20,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,22,4,,,,,4.25,0.0,0.0,0.0,0.0
10,22,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.0,0.0,0.0,0.0,0.0
10,22,4,,,,,2.75,0.0,0.0,0.0,0.0
10,23,4,,,,,2.5,0.0,0.0,0.0,0.0
10,23,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,8,5,,,,,3.25,0.0,0.0,0.0,0.0
10,8,5,,,,,3.755,0.0,0.0,0.0,0.006
10,8,5,,,,,5.065,0.0,0.0,0.0,0.078
10,9,5,,,,,4.8875,0.0,0.0,0.0,0.165
10,9,5,,,,,5.1425,0.0,0.0,0.0,0.17099999999999999
10,9,5,,,,,4.9525,0.0,0.0,0.0,0.243
10,9,5,,,,,6.95,0.0,0.0,0.0,0.24
10,10,5,,,,,8.205,0.0,0.0,0.0,0.24599999999999997
10,10,5,,,,,5.875,0.0,0.0,0.0,0.15
10,10,5,,,,,6.1875,0.0,0.0,0.0,0.525
10,10,5,,,,,6.445,0.0,0.0,0.0,0.834
10,11,5,,,,,5.6875,0.0,0.0,0.0,0.825
10,11,5,,,,,6.385,0.0,0.0,0.0,0.762
10,11,5,,,,,5.8875,0.0,0.0,0.0,0.7649999999999999
10,11,5,,,,,6.4725,0.0,0.0,0.0,0.867
10,12,5,,,,,6.1775,0.0,0.0,0.0,0.813
10,12,5,,,,,7.3625,0.0,0.0,0.0,0.735
10,12,5,,,,,7.1325,0.0,0.0,0.0,0.7589999999999999
10,12,5,,,,,6.71,0.0,0.0,0.0,0.852
10,13,5,,,,,6.62,0.0,0.0,0.0,0.744
10,13,5,,,,,6.4975,0.0,0.0,0.0,0.597
10,13,5,,,,,7.285,0.0,0.0,0.0,0.642
10,13,5,,,,,6.1275,0.0,0.0,0.0,1.053
10,14,5,,,,,4.535,0.0,0.0,0.0,0.942
10,14,5,,,,,6.4625,0.0,0.0,0.0,0.855
10,14,5,,,,,4.885,0.0,0.0,0.0,1.062
10,14,5,,,,,4.48,0.0,0.0,0.0,0.876
10,15,5,,,,,4.145,0.0,0.0,0.0,0.774
10,15,5,,,,,4.95,0.0,0.0,0.0,0.54
10,15,5,,,,,4.595,0.0,0.0,0.0,1.6139999999999999
10,15,5,,,,,4.6775,0.0,0.0,0.0,1.7129999999999999
10,16,5,,,,,4.945,0.0,0.0,0.0,1.734
10,16,5,,,,,6.265,0.0,0.0,0.0,0.9179999999999999
10,16,5,,,,,5.735,0.0,0.0,0.0,0.882
10,16,5,,,,,5.3125,0.0,0.0,0.0,0.975
10,17,5,,,,,4.9425,0.0,0.0,0.0,0.831
10,17,5,,,,,4.13,0.0,0.0,0.0,0.45599999999999996
10,17,5,,,,,4.735,0.0,0.0,0.0,0.282
10,17,5,,,,,4.6275,0.0,0.0,0.0,0.153
10,18,5,,,,,5.5675,0.0,0.0,0.0,0.081
10,18,5,,,,,6.0275,0.0,0.0,0.0,0.033
10,18,5,,,,,5.25,0.0,0.0,0.0,0.0
10,18,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,5.0,0.0,0.0,0.0,0.0
10,19,5,,,,,5.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,20,5,,,,,4.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,3.75,0.0,0.0,0.0,0.0
10,22,5,,,,,3.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.75,0.0,0.0,0.0,0.0
10,22,5,,,,,2.75,0.0,0.0,0.0,0.0
10,23,5,,,,,2.75,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,3.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,8,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.52,0.0,0.0,0.0,0.024
11,8,6,,,,,3.8625,0.0,0.0,0.0,0.135
11,9,6,,,,,4.72,0.0,0.0,0.0,0.264
11,9,6,,,,,4.075,0.0,0.0,0.0,0.39
11,9,6,,,,,3.8525,0.0,0.0,0.0,0.723
11,9,6,,,,,3.65,0.0,0.0,0.0,1.08
11,10,6,,,,,3.725,0.0,0.0,0.0,1.17
11,10,6,,,,,4.005,0.0,0.0,0.0,1.2059999999999997
11,10,6,,,,,5.115,0.0,0.0,0.0,1.3379999999999999
11,10,6,,,,,4.395,0.0,0.0,0.0,2.274
11,11,6,,,,,3.6375,0.0,0.0,0.0,4.965
11,11,6,,,,,3.605,0.0,0.0,0.0,3.126
11,11,6,,,,,2.9800000000000004,0.0,0.0,0.0,4.476
11,11,6,,,,,5.0075,0.0,0.0,0.0,6.309
11,12,6,,,,,5.5625,0.0,0.0,0.0,3.675
11,12,6,,,,,3.7025,0.0,0.0,0.0,2.943
11,12,6,,,,,4.505,0.0,0.0,0.0,2.706
11,12,6,,,,,4.015000000000001,0.0,0.0,0.0,2.418
11,13,6,,,,,3.875,0.0,0.0,0.0,2.55
11,13,6,,,,,3.815,0.0,0.0,0.0,4.577999999999999
11,13,6,,,,,3.96,0.0,0.0,0.0,3.552
11,13,6,,,,,3.4225,0.0,0.0,0.0,2.9069999999999996
11,14,6,,,,,3.5474999999999994,0.0,0.0,0.0,4.5569999999999995
11,14,6,,,,,5.2125,0.0,0.0,0.0,6.555000000000001
11,14,6,,,,,4.54,0.0,0.0,0.0,5.748
11,14,6,,,,,4.4575,0.0,0.0,0.0,4.749
11,15,6,,,,,3.56,0.0,0.0,0.0,4.871999999999999
11,15,6,,,,,3.695,0.0,0.0,0.0,6.234
11,15,6,,,,,3.1950000000000003,0.0,0.0,0.0,6.8340000000000005
11,15,6,,,,,4.455,0.0,0.0,0.0,5.646
11,16,6,,,,,3.2875,0.0,0.0,0.0,2.745
11,16,6,,,,,2.8575,0.0,0.0,0.0,3.129
11,16,6,,,,,3.02,0.0,0.0,0.0,3.6239999999999997
11,16,6,,,,,3.8175,0.0,0.0,0.0,2.7809999999999997
11,17,6,,,,,4.925,0.0,0.0,0.0,1.41
11,17,6,,,,,3.51,0.0,0.0,0.0,1.212
11,17,6,,,,,3.715,0.0,0.0,0.0,0.858
11,17,6,,,,,3.905,0.0,0.0,0.0,0.486
11,18,6,,,,,6.1575,0.0,0.0,0.0,0.189
11,18,6,,,,,4.82,0.0,0.0,0.0,0.084
11,18,6,,,,,5.255,0.0,0.0,0.0,0.006
11,18,6,,,,,4.5,0.0,0.0,0.0,0.0
11,19,6,,,,,4.0,0.0,0.0,0.0,0.0
11,19,6,,,,,5.0,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,4.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,5.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,4.5,0.0,0.0,0.0,0.0
11,21,6,,,,,4.0,0.0,0.0,0.0,0.0
11,21,6,,,,,3.0,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.0,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,1.75,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,8,7,,,,,3.0,0.0,0.0,0.0,0.0
11,8,7,,,,,3.255,0.0,0.0,0.0,0.006
11,8,7,,,,,3.125,0.0,0.0,0.0,0.15
11,8,7,,,,,2.99,0.0,0.0,0.0,0.288
11,9,7,,,,,3.335,0.0,0.0,0.0,0.402
11,9,7,,,,,4.8475,0.0,0.0,0.0,1.017
11,9,7,,,,,5.3100000000000005,0.0,0.0,0.0,2.472
11,9,7,,,,,4.7125,0.0,0.0,0.0,3.5549999999999997
11,10,7,,,,,3.525,0.0,0.0,0.0,3.03
11,10,7,,,,,4.085,0.0,0.0,0.0,3.4019999999999997
11,10,7,,,,,4.29,0.0,0.0,0.0,3.6479999999999997
11,10,7,,,,,3.62,0.0,0.0,0.0,5.844
11,11,7,,,,,3.84,0.0,0.0,0.0,6.108
11,11,7,,,,,3.51,0.0,0.0,0.0,6.611999999999999
11,11,7,,,,,3.7,0.0,0.0,0.0,5.94
11,11,7,,,,,4.4825,0.0,0.0,0.0,5.979
11,12,7,,,,,3.8,0.0,0.0,0.0,4.859999999999999
11,12,7,,,,,3.8525,0.0,0.0,0.0,5.523
11,12,7,,,,,5.425,0.0,0.0,0.0,6.21
11,12,7,,,,,6.22,0.0,0.0,0.0,7.4639999999999995
11,13,7,,,,,4.05,0.0,0.0,0.0,7.56
11,13,7,,,,,4.1,0.0,0.0,0.0,8.219999999999999
11,13,7,,,,,4.38,0.0,0.0,0.0,7.656
11,13,7,,,,,5.06,0.0,0.0,0.0,6.9719999999999995
11,14,7,,,,,3.3575,0.0,0.0,0.0,7.629
11,14,7,,,,,4.7725,0.0,0.0,0.0,5.127
11,14,7,,,,,3.6725,0.0,0.0,0.0,3.8069999999999995
11,14,7,,,,,4.005,0.0,0.0,0.0,6.606
11,15,7,,,,,3.3375000000000004,0.0,0.0,0.0,4.6049999999999995
11,15,7,,,,,4.355,0.0,0.0,0.0,1.3259999999999998
11,15,7,,,,,5.32,0.0,0.0,0.0,0.9839999999999999
11,15,7,,,,,2.81,0.0,0.0,0.0,1.572
11,16,7,,,,,2.9325,0.0,0.0,0.0,2.019
11,16,7,,,,,3.015,0.0,0.0,0.0,1.8179999999999998
11,16,7,,,,,3.1925,0.0,0.0,0.0,1.7309999999999999
11,16,7,,,,,3.05,0.0,0.0,0.0,2.16
11,17,7,,,,,2.9375,0.0,0.0,0.0,2.3249999999999997
11,17,7,,,,,3.6775,0.0,0.0,0.0,1.113
11,17,7,,,,,3.5325,0.0,0.0,0.0,0.6389999999999999
11,17,7,,,,,5.53,0.0,0.0,0.0,0.636
11,18,7,,,,,5.185,0.0,0.0,0.0,0.522
11,18,7,,,,,4.77,0.0,0.0,0.0,0.324
11,18,7,,,,,4.335,0.0,0.0,0.0,0.10200000000000001
11,18,7,,,,,4.0125,0.0,0.0,0.0,0.015
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.25,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.5,0.0,0.0,0.0,0.0
11,21,7,,,,,4.0,0.0,0.0,0.0,0.0
11,21,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,22,7,,,,,4.0,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.0,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.0,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,1.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,8,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0025,0.0,0.0,0.0,0.003
11,8,1,,,,,3.3275,0.0,0.0,0.0,0.093
11,8,1,,,,,4.225,0.0,0.0,0.0,0.27
11,9,1,,,,,4.385,0.0,0.0,0.0,0.762
11,9,1,,,,,5.33,0.0,0.0,0.0,1.596
11,9,1,,,,,5.54,0.0,0.0,0.0,2.7479999999999998
11,9,1,,,,,7.467499999999999,0.0,0.0,0.0,3.8609999999999998
11,10,1,,,,,5.8525,0.0,0.0,0.0,4.623
11,10,1,,,,,5.36,0.0,0.0,0.0,5.232
11,10,1,,,,,3.83,0.0,0.0,0.0,5.796
11,10,1,,,,,5.32,0.0,0.0,0.0,6.384
11,11,1,,,,,4.995,0.0,0.0,0.0,6.894
11,11,1,,,,,6.16,0.0,0.0,0.0,7.3919999999999995
11,11,1,,,,,5.8825,0.0,0.0,0.0,7.959
11,11,1,,,,,5.89,0.0,0.0,0.0,7.367999999999999
11,12,1,,,,,6.0425,0.0,0.0,0.0,7.851
11,12,1,,,,,8.0075,0.0,0.0,0.0,8.409
11,12,1,,,,,8.5875,0.0,0.0,0.0,8.505
11,12,1,,,,,7.785,0.0,0.0,0.0,8.741999999999999
11,13,1,,,,,6.14,0.0,0.0,0.0,7.367999999999999
11,13,1,,,,,6.9275,0.0,0.0,0.0,5.013
11,13,1,,,,,6.01,0.0,0.0,0.0,4.512
11,13,1,,,,,4.5175,0.0,0.0,0.0,5.721
11,14,1,,,,,4.09,0.0,0.0,0.0,8.508
11,14,1,,,,,4.22,0.0,0.0,0.0,5.9639999999999995
11,14,1,,,,,5.7975,0.0,0.0,0.0,8.457
11,14,1,,,,,4.4275,0.0,0.0,0.0,8.313
11,15,1,,,,,3.26,0.0,0.0,0.0,5.712
11,15,1,,,,,4.85,0.0,0.0,0.0,4.32
11,15,1,,,,,4.1425,0.0,0.0,0.0,3.771
11,15,1,,,,,4.2375,0.0,0.0,0.0,5.085
11,16,1,,,,,4.73,0.0,0.0,0.0,6.5760000000000005
11,16,1,,,,,5.4675,0.0,0.0,0.0,5.6610000000000005
11,16,1,,,,,5.015000000000001,0.0,0.0,0.0,3.0180000000000002
11,16,1,,,,,5.5225,0.0,0.0,0.0,4.827
11,17,1,,,,,5.2775,0.0,0.0,0.0,3.6329999999999996
11,17,1,,,,,5.36,0.0,0.0,0.0,1.932
11,17,1,,,,,5.4675,0.0,0.0,0.0,0.861
11,17,1,,,,,5.3375,0.0,0.0,0.0,1.005
11,18,1,,,,,4.97,0.0,0.0,0.0,0.264
11,18,1,,,,,4.565,0.0,0.0,0.0,0.078
11,18,1,,,,,4.5125,0.0,0.0,0.0,0.015
11,18,1,,,,,4.5,0.0,0.0,0.0,0.0
11,19,1,,,,,4.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.25,0.0,0.0,0.0,0.0
11,19,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.0,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.0,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.0,0.0,0.0,0.0,0.0
11,1,2,,,,,3.0,0.0,0.0,0.0,0.0
11,1,2,,,,,3.0,0.0,0.0,0.0,0.0
11,1,2,,,,,2.0,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.0,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,5,2,,,,,1.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,1.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,8,2,,,,,2.75,0.0,0.0,0.0,0.0
11,8,2,,,,,3.0,0.0,0.0,0.0,0.0
11,8,2,,,,,3.02,0.0,0.0,0.0,0.024
11,8,2,,,,,3.375,0.0,0.0,0.0,0.15
11,9,2,,,,,5.635,0.0,0.0,0.0,0.162
11,9,2,,,,,5.65,0.0,0.0,0.0,0.18
11,9,2,,,,,5.04,0.0,0.0,0.0,0.348
11,9,2,,,,,7.02,0.0,0.0,0.0,0.324
11,10,2,,,,,5.685,0.0,0.0,0.0,0.222
11,10,2,,,,,5.2375,0.0,0.0,0.0,0.285
11,10,2,,,,,6.0575,0.0,0.0,0.0,0.369
11,10,2,,,,,6.2625,0.0,0.0,0.0,0.315
11,11,2,,,,,6.2,0.0,0.0,0.0,0.54
11,11,2,,,,,7.2375,0.0,0.0,0.0,1.485
11,11,2,,,,,7.9025,0.0,0.0,0.0,1.683
11,11,2,,,,,5.8,0.0,0.0,0.0,2.76
11,12,2,,,,,5.0875,0.0,0.0,0.0,2.2049999999999996
11,12,2,,,,,4.92,0.0,0.0,0.0,3.2039999999999997
11,12,2,,,,,5.015000000000001,0.0,0.0,0.0,2.418
11,12,2,,,,,7.1175,0.0,0.0,0.0,4.641
11,13,2,,,,,5.6825,0.0,0.0,0.0,3.219
11,13,2,,,,,5.779999999999999,0.0,0.0,0.0,2.4359999999999995
11,13,2,,,,,6.140000000000001,0.0,0.0,0.0,2.868
11,13,2,,,,,5.485,0.0,0.0,0.0,1.182
11,14,2,,,,,4.845,0.0,0.0,0.0,2.214
11,14,2,,,,,6.01,0.0,0.0,0.0,2.112
11,14,2,,,,,5.135,0.0,0.0,0.0,0.762
11,14,2,,,,,4.6075,0.0,0.0,0.0,0.429
11,15,2,,,,,3.8825,0.0,0.0,0.0,0.45899999999999996
11,15,2,,,,,4.7,0.0,0.0,0.0,0.84
11,15,2,,,,,5.3825,0.0,0.0,0.0,1.359
11,15,2,,,,,5.8075,0.0,0.0,0.0,0.969
11,16,2,,,,,4.7875,0.0,0.0,0.0,1.845
11,16,2,,,,,4.65,0.0,0.0,0.0,1.68
11,16,2,,,,,5.21,0.0,0.0,0.0,1.452
11,16,2,,,,,5.2725,0.0,0.0,0.0,0.6269999999999999
11,17,2,,,,,5.66,0.0,0.0,0.0,0.49199999999999994
11,17,2,,,,,7.34,0.0,0.0,0.0,0.708
11,17,2,,,,,7.22,0.0,0.0,0.0,0.564
11,17,2,,,,,6.1875,0.0,0.0,0.0,0.22499999999999998
11,18,2,,,,,5.605,0.0,0.0,0.0,0.126
11,18,2,,,,,5.2775,0.0,0.0,0.0,0.033
11,18,2,,,,,5.25,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,6.0,0.0,0.0,0.0,0.0
11,19,2,,,,,5.75,0.0,0.0,0.0,0.0
11,19,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,4.0,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,4.75,0.0,0.0,0.0,0.0
11,21,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,3.5,0.0,0.0,0.0,0.0
11,21,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,22,2,,,,,2.25,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,22,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.0,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.0,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.0,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.0,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.0,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,1.75,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,1.75,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,1.75,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,8,3,,,,,2.5,0.0,0.0,0.0,0.0
11,8,3,,,,,2.5,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.0,0.0,0.0,0.0,0.0
11,9,3,,,,,4.2925,0.0,0.0,0.0,0.051000000000000004
11,9,3,,,,,5.78,0.0,0.0,0.0,0.036
11,9,3,,,,,4.77,0.0,0.0,0.0,0.024
11,9,3,,,,,6.0,0.0,0.0,0.0,0.0
11,10,3,,,,,7.25,0.0,0.0,0.0,0.0
11,10,3,,,,,7.5,0.0,0.0,0.0,0.0
11,10,3,,,,,5.795,0.0,0.0,0.0,0.054
11,10,3,,,,,7.3825,0.0,0.0,0.0,0.159
11,11,3,,,,,6.9575,0.0,0.0,0.0,0.549
11,11,3,,,,,7.1850000000000005,0.0,0.0,0.0,0.8220000000000001
11,11,3,,,,,7.0,0.0,0.0,0.0,0.6
11,11,3,,,,,7.4575,0.0,0.0,0.0,0.849
11,12,3,,,,,7.155,0.0,0.0,0.0,1.086
11,12,3,,,,,7.17,0.0,0.0,0.0,1.104
11,12,3,,,,,8.055,0.0,0.0,0.0,2.766
11,12,3,,,,,7.695,0.0,0.0,0.0,4.734
11,13,3,,,,,6.1475,0.0,0.0,0.0,6.777
11,13,3,,,,,7.970000000000001,0.0,0.0,0.0,4.464
11,13,3,,,,,6.83,0.0,0.0,0.0,0.696
11,13,3,,,,,6.6575,0.0,0.0,0.0,1.389
11,14,3,,,,,5.0975,0.0,0.0,0.0,7.017
11,14,3,,,,,6.425,0.0,0.0,0.0,7.709999999999999
11,14,3,,,,,5.215,0.0,0.0,0.0,8.058
11,14,3,,,,,5.915,0.0,0.0,0.0,7.6979999999999995
11,15,3,,,,,4.92,0.0,0.0,0.0,1.104
11,15,3,,,,,4.415,0.0,0.0,0.0,0.798
11,15,3,,,,,5.37,0.0,0.0,0.0,0.444
11,15,3,,,,,5.5675,0.0,0.0,0.0,0.381
11,16,3,,,,,5.5025,0.0,0.0,0.0,0.6029999999999999
11,16,3,,,,,5.5600000000000005,0.0,0.0,0.0,0.672
11,16,3,,,,,4.71,0.0,0.0,0.0,1.152
11,16,3,,,,,5.3,0.0,0.0,0.0,0.96
11,17,3,,,,,6.0675,0.0,0.0,0.0,0.381
11,17,3,,,,,6.15,0.0,0.0,0.0,0.48
11,17,3,,,,,5.8075,0.0,0.0,0.0,0.369
11,17,3,,,,,6.31,0.0,0.0,0.0,0.072
11,18,3,,,,,5.75,0.0,0.0,0.0,0.0
11,18,3,,,,,5.75,0.0,0.0,0.0,0.0
11,18,3,,,,,5.0,0.0,0.0,0.0,0.0
11,18,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.5,0.0,0.0,0.0,0.0
11,19,3,,,,,5.0,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.75,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,3.75,0.0,0.0,0.0,0.0
11,21,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,4.3225,0.0,0.0,0.0,0.087
11,8,4,,,,,3.84,0.0,0.0,0.0,0.40800000000000003
11,9,4,,,,,4.1825,0.0,0.0,0.0,0.519
11,9,4,,,,,4.3775,0.0,0.0,0.0,0.7529999999999999
11,9,4,,,,,4.725,0.0,0.0,0.0,1.77
11,9,4,,,,,5.155,0.0,0.0,0.0,2.286
11,10,4,,,,,4.755,0.0,0.0,0.0,1.5059999999999998
11,10,4,,,,,4.99,0.0,0.0,0.0,1.488
11,10,4,,,,,6.7975,0.0,0.0,0.0,1.5570000000000002
11,10,4,,,,,4.94,0.0,0.0,0.0,1.128
11,11,4,,,,,5.195,0.0,0.0,0.0,1.734
11,11,4,,,,,5.4525,0.0,0.0,0.0,1.143
11,11,4,,,,,7.27,0.0,0.0,0.0,3.324
11,11,4,,,,,7.505,0.0,0.0,0.0,2.4059999999999997
11,12,4,,,,,7.092499999999999,0.0,0.0,0.0,2.5109999999999997
11,12,4,,,,,6.215,0.0,0.0,0.0,7.457999999999999
11,12,4,,,,,6.702500000000001,0.0,0.0,0.0,8.642999999999999
11,12,4,,,,,5.6525,0.0,0.0,0.0,5.582999999999999
11,13,4,,,,,5.2225,0.0,0.0,0.0,5.967
11,13,4,,,,,5.595,0.0,0.0,0.0,6.7139999999999995
11,13,4,,,,,5.4825,0.0,0.0,0.0,8.75
11,13,4,,,,,5.3875,0.0,0.0,0.0,5.865
11,14,4,,,,,5.6425,0.0,0.0,0.0,3.471
11,14,4,,,,,6.265000000000001,0.0,0.0,0.0,3.918
11,14,4,,,,,4.895,0.0,0.0,0.0,3.174
11,14,4,,,,,5.2875,0.0,0.0,0.0,6.944999999999999
11,15,4,,,,,4.4575,0.0,0.0,0.0,4.449
11,15,4,,,,,4.422499999999999,0.0,0.0,0.0,3.8069999999999995
11,15,4,,,,,5.0825,0.0,0.0,0.0,1.299
11,15,4,,,,,6.3675,0.0,0.0,0.0,0.741
11,16,4,,,,,6.4,0.0,0.0,0.0,0.78
11,16,4,,,,,6.0625,0.0,0.0,0.0,1.275
11,16,4,,,,,5.6775,0.0,0.0,0.0,1.113
11,16,4,,,,,5.1125,0.0,0.0,0.0,2.235
11,17,4,,,,,7.1675,0.0,0.0,0.0,2.3009999999999997
11,17,4,,,,,6.345000000000001,0.0,0.0,0.0,2.814
11,17,4,,,,,7.6175,0.0,0.0,0.0,1.341
11,17,4,,,,,7.28,0.0,0.0,0.0,0.636
11,18,4,,,,,5.89,0.0,0.0,0.0,0.168
11,18,4,,,,,5.08,0.0,0.0,0.0,0.096
11,18,4,,,,,4.755,0.0,0.0,0.0,0.006
11,18,4,,,,,4.5,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,4.75,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,4.25,0.0,0.0,0.0,0.0
11,20,4,,,,,4.25,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,4.5,0.0,0.0,0.0,0.0
11,21,4,,,,,3.25,0.0,0.0,0.0,0.0
11,21,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.5,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.5,0.0,0.0,0.0,0.0
11,22,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.0,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.0,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.0,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.75,0.0,0.0,0.0,0.0
11,3,5,,,,,3.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,3.0,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.75,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,9,5,,,,,5.085,0.0,0.0,0.0,0.10200000000000001
11,9,5,,,,,5.38,0.0,0.0,0.0,0.156
11,9,5,,,,,6.635,0.0,0.0,0.0,0.162
11,9,5,,,,,6.1925,0.0,0.0,0.0,0.23099999999999998
11,10,5,,,,,5.6175,0.0,0.0,0.0,0.441
11,10,5,,,,,6.3575,0.0,0.0,0.0,0.429
11,10,5,,,,,7.72,0.0,0.0,0.0,0.564
11,10,5,,,,,6.7975,0.0,0.0,0.0,1.857
11,11,5,,,,,6.72,0.0,0.0,0.0,2.364
11,11,5,,,,,7.4,0.0,0.0,0.0,4.08
11,11,5,,,,,7.4875,0.0,0.0,0.0,4.185
11,11,5,,,,,7.56,0.0,0.0,0.0,2.772
11,12,5,,,,,5.97,0.0,0.0,0.0,2.064
11,12,5,,,,,6.87,0.0,0.0,0.0,2.244
11,12,5,,,,,6.995,0.0,0.0,0.0,1.794
11,12,5,,,,,6.5025,0.0,0.0,0.0,2.1029999999999998
11,13,5,,,,,6.5225,0.0,0.0,0.0,3.627
11,13,5,,,,,7.5175,0.0,0.0,0.0,4.221
11,13,5,,,,,6.04,0.0,0.0,0.0,6.648
11,13,5,,,,,4.445,0.0,0.0,0.0,6.534
11,14,5,,,,,4.1850000000000005,0.0,0.0,0.0,3.822
11,14,5,,,,,4.9,0.0,0.0,0.0,2.5799999999999996
11,14,5,,,,,4.532500000000001,0.0,0.0,0.0,3.339
11,14,5,,,,,3.76,0.0,0.0,0.0,3.6119999999999997
11,15,5,,,,,4.8625,0.0,0.0,0.0,7.334999999999999
11,15,5,,,,,5.2875,0.0,0.0,0.0,6.944999999999999
11,15,5,,,,,5.95,0.0,0.0,0.0,6.54
11,15,5,,,,,5.145,0.0,0.0,0.0,6.1739999999999995
11,16,5,,,,,5.445,0.0,0.0,0.0,5.634
11,16,5,,,,,4.955,0.0,0.0,0.0,5.046
11,16,5,,,,,5.467499999999999,0.0,0.0,0.0,4.460999999999999
11,16,5,,,,,5.2425,0.0,0.0,0.0,3.891
11,17,5,,,,,5.29,0.0,0.0,0.0,3.048
11,17,5,,,,,4.6475,0.0,0.0,0.0,2.2769999999999997
11,17,5,,,,,4.7075,0.0,0.0,0.0,1.449
11,17,5,,,,,5.075,0.0,0.0,0.0,0.69
11,18,5,,,,,6.0825,0.0,0.0,0.0,0.399
11,18,5,,,,,5.67,0.0,0.0,0.0,0.20400000000000001
11,18,5,,,,,5.52,0.0,0.0,0.0,0.024
11,18,5,,,,,5.0,0.0,0.0,0.0,0.0
11,19,5,,,,,5.0,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.25,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,5.25,0.0,0.0,0.0,0.0
11,21,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,4.25,0.0,0.0,0.0,0.0
11,21,5,,,,,3.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.5,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.25,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,3.25,0.0,0.0,0.0,0.0
11,24,5,,,,,3.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.0,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.25,0.0,0.0,0.0,0.0
11,8,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0075,0.0,0.0,0.0,0.009
11,8,6,,,,,3.825,0.0,0.0,0.0,0.09
11,9,6,,,,,3.675,0.0,0.0,0.0,0.21
11,9,6,,,,,3.61,0.0,0.0,0.0,0.432
11,9,6,,,,,3.2875,0.0,0.0,0.0,0.6449999999999999
11,9,6,,,,,3.89,0.0,0.0,0.0,2.568
11,10,6,,,,,5.055,0.0,0.0,0.0,3.966
11,10,6,,,,,4.5600000000000005,0.0,0.0,0.0,4.572
11,10,6,,,,,4.9875,0.0,0.0,0.0,5.085
11,10,6,,,,,4.2575,0.0,0.0,0.0,5.7090000000000005
11,11,6,,,,,3.745,0.0,0.0,0.0,6.294
11,11,6,,,,,3.6175,0.0,0.0,0.0,6.741
11,11,6,,,,,3.455,0.0,0.0,0.0,7.146
11,11,6,,,,,5.725,0.0,0.0,0.0,7.469999999999999
11,12,6,,,,,4.9,0.0,0.0,0.0,7.68
11,12,6,,,,,3.795,0.0,0.0,0.0,7.853999999999999
11,12,6,,,,,4.515,0.0,0.0,0.0,8.117999999999999
11,12,6,,,,,7.525,0.0,0.0,0.0,7.53
11,13,6,,,,,4.1375,0.0,0.0,0.0,3.765
11,13,6,,,,,3.3075,0.0,0.0,0.0,7.569
11,13,6,,,,,3.7625,0.0,0.0,0.0,8.415
11,13,6,,,,,3.6575,0.0,0.0,0.0,8.289
11,14,6,,,,,3.975,0.0,0.0,0.0,8.069999999999999
11,14,6,,,,,4.975,0.0,0.0,0.0,7.77
11,14,6,,,,,4.21,0.0,0.0,0.0,8.052
11,14,6,,,,,3.43,0.0,0.0,0.0,6.515999999999999
11,15,6,,,,,4.165,0.0,0.0,0.0,6.798
11,15,6,,,,,3.875,0.0,0.0,0.0,7.05
11,15,6,,,,,3.265,0.0,0.0,0.0,6.617999999999999
11,15,6,,,,,3.635,0.0,0.0,0.0,6.162
11,16,6,,,,,4.005,0.0,0.0,0.0,5.7059999999999995
11,16,6,,,,,3.3225,0.0,0.0,0.0,5.186999999999999
11,16,6,,,,,3.0950000000000006,0.0,0.0,0.0,4.614
11,16,6,,,,,4.57,0.0,0.0,0.0,3.9839999999999995
11,17,6,,,,,3.4325,0.0,0.0,0.0,3.219
11,17,6,,,,,3.72,0.0,0.0,0.0,2.364
11,17,6,,,,,3.545,0.0,0.0,0.0,1.5539999999999998
11,17,6,,,,,3.9225,0.0,0.0,0.0,0.8069999999999999
11,18,6,,,,,3.295,0.0,0.0,0.0,0.354
11,18,6,,,,,3.62,0.0,0.0,0.0,0.144
11,18,6,,,,,4.515,0.0,0.0,0.0,0.018
11,18,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.5,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,3.75,0.0,0.0,0.0,0.0
11,19,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,4.0,0.0,0.0,0.0,0.0
11,20,6,,,,,3.75,0.0,0.0,0.0,0.0
11,20,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,6.5,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,3.75,0.0,0.0,0.0,0.0
11,21,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,3.0,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,8,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.5275,0.0,0.0,0.0,0.033
11,8,7,,,,,3.91,0.0,0.0,0.0,0.192
11,9,7,,,,,3.84,0.0,0.0,0.0,0.40800000000000003
11,9,7,,,,,3.4275,0.0,0.0,0.0,0.813
11,9,7,,,,,4.43,0.0,0.0,0.0,1.716
11,9,7,,,,,3.835,0.0,0.0,0.0,2.202
11,10,7,,,,,3.8175,0.0,0.0,0.0,3.981
11,10,7,,,,,6.805,0.0,0.0,0.0,4.566
11,10,7,,,,,5.16,0.0,0.0,0.0,4.992
11,10,7,,,,,6.985,0.0,0.0,0.0,5.982
11,11,7,,,,,6.2175,0.0,0.0,0.0,5.6610000000000005
11,11,7,,,,,5.5625,0.0,0.0,0.0,5.7749999999999995
11,11,7,,,,,4.65,0.0,0.0,0.0,6.78
11,11,7,,,,,3.63,0.0,0.0,0.0,7.356
11,12,7,,,,,3.96,0.0,0.0,0.0,7.452
11,12,7,,,,,4.195,0.0,0.0,0.0,7.434
11,12,7,,,,,3.815,0.0,0.0,0.0,7.2780000000000005
11,12,7,,,,,3.9725,0.0,0.0,0.0,7.467
11,13,7,,,,,4.385,0.0,0.0,0.0,6.162
11,13,7,,,,,4.605,0.0,0.0,0.0,5.526000000000001
11,13,7,,,,,3.7775,0.0,0.0,0.0,7.5329999999999995
11,13,7,,,,,3.4525,0.0,0.0,0.0,7.742999999999999
11,14,7,,,,,4.025,0.0,0.0,0.0,4.83
11,14,7,,,,,4.4875,0.0,0.0,0.0,5.685
11,14,7,,,,,4.1,0.0,0.0,0.0,4.02
11,14,7,,,,,4.755,0.0,0.0,0.0,3.9059999999999997
11,15,7,,,,,3.5075,0.0,0.0,0.0,2.7089999999999996
11,15,7,,,,,2.66,0.0,0.0,0.0,2.292
11,15,7,,,,,3.04,0.0,0.0,0.0,1.8479999999999999
11,15,7,,,,,3.0575,0.0,0.0,0.0,0.969
11,16,7,,,,,3.4925,0.0,0.0,0.0,0.891
11,16,7,,,,,2.7975,0.0,0.0,0.0,0.957
11,16,7,,,,,4.2225,0.0,0.0,0.0,1.167
11,16,7,,,,,4.1775,0.0,0.0,0.0,0.813
11,17,7,,,,,3.825,0.0,0.0,0.0,0.9899999999999999
11,17,7,,,,,3.665,0.0,0.0,0.0,0.49799999999999994
11,17,7,,,,,4.215,0.0,0.0,0.0,0.258
11,17,7,,,,,4.66,0.0,0.0,0.0,0.192
11,18,7,,,,,5.0275,0.0,0.0,0.0,0.033
11,18,7,,,,,5.0025,0.0,0.0,0.0,0.003
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,3.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,20,7,,,,,3.75,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.75,0.0,0.0,0.0,0.0
11,21,7,,,,,3.75,0.0,0.0,0.0,0.0
11,21,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.0,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.75,0.0,0.0,0.0,0.0
11,1,1,,,,,3.0,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
