month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,1.75,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.0,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.02,0.0,0.0,0.0,0.024
11,9,1,,,,,3.58,0.0,0.0,0.0,0.096
11,9,1,,,,,4.235,0.0,0.0,0.0,0.282
11,9,1,,,,,4.1025,0.0,0.0,0.0,0.723
11,9,1,,,,,6.88,0.0,0.0,0.0,1.3559999999999999
11,10,1,,,,,5.53,0.0,0.0,0.0,0.9359999999999999
11,10,1,,,,,5.7275,0.0,0.0,0.0,0.573
11,10,1,,,,,5.915,0.0,0.0,0.0,0.49799999999999994
11,10,1,,,,,6.5975,0.0,0.0,0.0,0.417
11,11,1,,,,,7.255,0.0,0.0,0.0,0.606
11,11,1,,,,,7.095,0.0,0.0,0.0,1.014
11,11,1,,,,,7.4775,0.0,0.0,0.0,2.073
11,11,1,,,,,5.74,0.0,0.0,0.0,1.788
11,12,1,,,,,5.4525,0.0,0.0,0.0,6.242999999999999
11,12,1,,,,,5.265,0.0,0.0,0.0,5.717999999999999
11,12,1,,,,,6.6025,0.0,0.0,0.0,5.223
11,12,1,,,,,5.69,0.0,0.0,0.0,6.228000000000001
11,13,1,,,,,5.6425,0.0,0.0,0.0,4.071
11,13,1,,,,,6.24,0.0,0.0,0.0,5.688
11,13,1,,,,,5.7525,0.0,0.0,0.0,6.303
11,13,1,,,,,5.39,0.0,0.0,0.0,8.568
11,14,1,,,,,5.0275,0.0,0.0,0.0,5.133
11,14,1,,,,,6.0225,0.0,0.0,0.0,7.526999999999999
11,14,1,,,,,6.36,0.0,0.0,0.0,5.232
11,14,1,,,,,5.49,0.0,0.0,0.0,5.088
11,15,1,,,,,5.16,0.0,0.0,0.0,5.892
11,15,1,,,,,5.155,0.0,0.0,0.0,6.186
11,15,1,,,,,5.425,0.0,0.0,0.0,2.61
11,15,1,,,,,6.1075,0.0,0.0,0.0,1.329
11,16,1,,,,,7.965,0.0,0.0,0.0,1.158
11,16,1,,,,,7.165,0.0,0.0,0.0,0.49799999999999994
11,16,1,,,,,6.3,0.0,0.0,0.0,0.36
11,16,1,,,,,5.7825,0.0,0.0,0.0,0.6389999999999999
11,17,1,,,,,6.195,0.0,0.0,0.0,0.534
11,17,1,,,,,6.615,0.0,0.0,0.0,0.738
11,17,1,,,,,6.77,0.0,0.0,0.0,0.624
11,17,1,,,,,6.145,0.0,0.0,0.0,0.474
11,18,1,,,,,7.4525,0.0,0.0,0.0,0.243
11,18,1,,,,,7.825,0.0,0.0,0.0,0.09
11,18,1,,,,,8.0,0.0,0.0,0.0,0.0
11,18,1,,,,,8.25,0.0,0.0,0.0,0.0
11,19,1,,,,,9.75,0.0,0.0,0.0,0.0
11,19,1,,,,,9.5,0.0,0.0,0.0,0.0
11,19,1,,,,,10.0,0.0,0.0,0.0,0.0
11,19,1,,,,,7.5,0.0,0.0,0.0,0.0
11,20,1,,,,,6.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.25,0.0,0.0,0.0,0.0
11,21,1,,,,,4.25,0.0,0.0,0.0,0.0
11,21,1,,,,,3.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.0,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.0,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,3.0,0.0,0.0,0.0,0.0
11,4,2,,,,,3.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.25,0.0,0.0,0.0,0.0
11,8,2,,,,,4.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.2925,0.0,0.0,0.0,0.051000000000000004
11,9,2,,,,,3.915,0.0,0.0,0.0,0.198
11,9,2,,,,,4.085,0.0,0.0,0.0,0.402
11,9,2,,,,,4.0575,0.0,0.0,0.0,0.369
11,9,2,,,,,6.075,0.0,0.0,0.0,0.9899999999999999
11,10,2,,,,,5.43,0.0,0.0,0.0,1.416
11,10,2,,,,,5.735,0.0,0.0,0.0,1.782
11,10,2,,,,,4.9350000000000005,0.0,0.0,0.0,4.122
11,10,2,,,,,4.65,0.0,0.0,0.0,3.1799999999999997
11,11,2,,,,,4.8525,0.0,0.0,0.0,5.8229999999999995
11,11,2,,,,,6.32,0.0,0.0,0.0,6.684
11,11,2,,,,,5.825,0.0,0.0,0.0,6.39
11,11,2,,,,,6.1575,0.0,0.0,0.0,5.888999999999999
11,12,2,,,,,5.4425,0.0,0.0,0.0,3.5309999999999997
11,12,2,,,,,5.66,0.0,0.0,0.0,3.192
11,12,2,,,,,5.9725,0.0,0.0,0.0,4.767
11,12,2,,,,,6.532500000000001,0.0,0.0,0.0,3.339
11,13,2,,,,,6.42,0.0,0.0,0.0,3.804
11,13,2,,,,,6.7375,0.0,0.0,0.0,6.885
11,13,2,,,,,4.805,0.0,0.0,0.0,5.1659999999999995
11,13,2,,,,,5.075,0.0,0.0,0.0,6.69
11,14,2,,,,,4.49,0.0,0.0,0.0,5.388
11,14,2,,,,,5.65,0.0,0.0,0.0,3.78
11,14,2,,,,,4.859999999999999,0.0,0.0,0.0,4.032
11,14,2,,,,,4.282500000000001,0.0,0.0,0.0,4.239
11,15,2,,,,,4.297499999999999,0.0,0.0,0.0,3.957
11,15,2,,,,,4.565,0.0,0.0,0.0,3.3779999999999997
11,15,2,,,,,4.26,0.0,0.0,0.0,3.312
11,15,2,,,,,3.68,0.0,0.0,0.0,2.016
11,16,2,,,,,5.355,0.0,0.0,0.0,2.526
11,16,2,,,,,5.73,0.0,0.0,0.0,1.176
11,16,2,,,,,5.03,0.0,0.0,0.0,0.636
11,16,2,,,,,6.305,0.0,0.0,0.0,0.666
11,17,2,,,,,6.325,0.0,0.0,0.0,0.39
11,17,2,,,,,7.42,0.0,0.0,0.0,0.20400000000000001
11,17,2,,,,,7.555,0.0,0.0,0.0,0.066
11,17,2,,,,,8.57,0.0,0.0,0.0,0.084
11,18,2,,,,,7.05,0.0,0.0,0.0,0.06
11,18,2,,,,,6.0,0.0,0.0,0.0,0.0
11,18,2,,,,,5.75,0.0,0.0,0.0,0.0
11,18,2,,,,,4.75,0.0,0.0,0.0,0.0
11,19,2,,,,,4.5,0.0,0.0,0.0,0.0
11,19,2,,,,,4.25,0.0,0.0,0.0,0.0
11,19,2,,,,,4.75,0.0,0.0,0.0,0.0
11,19,2,,,,,4.5,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.5,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,20,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.5,0.0,0.0,0.0,0.0
11,22,2,,,,,3.25,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.0,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,8,3,,,,,4.0,0.0,0.0,0.0,0.0
11,8,3,,,,,4.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.33,0.0,0.0,0.0,0.096
11,8,3,,,,,4.13,0.0,0.0,0.0,0.156
11,9,3,,,,,4.0575,0.0,0.0,0.0,0.6689999999999999
11,9,3,,,,,3.865,0.0,0.0,0.0,1.038
11,9,3,,,,,3.745,0.0,0.0,0.0,0.294
11,9,3,,,,,6.685,0.0,0.0,0.0,0.222
11,10,3,,,,,5.955,0.0,0.0,0.0,0.24599999999999997
11,10,3,,,,,6.48,0.0,0.0,0.0,0.276
11,10,3,,,,,6.995,0.0,0.0,0.0,0.294
11,10,3,,,,,5.7375,0.0,0.0,0.0,0.285
11,11,3,,,,,7.4875,0.0,0.0,0.0,0.285
11,11,3,,,,,7.3675,0.0,0.0,0.0,0.141
11,11,3,,,,,8.12,0.0,0.0,0.0,0.144
11,11,3,,,,,6.675,0.0,0.0,0.0,0.21
11,12,3,,,,,7.195,0.0,0.0,0.0,0.23399999999999999
11,12,3,,,,,7.525,0.0,0.0,0.0,0.33
11,12,3,,,,,8.8275,0.0,0.0,0.0,0.393
11,12,3,,,,,7.94,0.0,0.0,0.0,0.528
11,13,3,,,,,6.8175,0.0,0.0,0.0,0.381
11,13,3,,,,,7.3475,0.0,0.0,0.0,0.417
11,13,3,,,,,6.4425,0.0,0.0,0.0,0.23099999999999998
11,13,3,,,,,6.4725,0.0,0.0,0.0,0.267
11,14,3,,,,,7.04,0.0,0.0,0.0,0.348
11,14,3,,,,,5.88,0.0,0.0,0.0,0.45599999999999996
11,14,3,,,,,6.12,0.0,0.0,0.0,0.744
11,14,3,,,,,5.7625,0.0,0.0,0.0,0.6149999999999999
11,15,3,,,,,5.1075,0.0,0.0,0.0,0.429
11,15,3,,,,,8.495,0.0,0.0,0.0,0.294
11,15,3,,,,,5.8925,0.0,0.0,0.0,0.471
11,15,3,,,,,5.87,0.0,0.0,0.0,0.444
11,16,3,,,,,5.495,0.0,0.0,0.0,0.294
11,16,3,,,,,5.8075,0.0,0.0,0.0,0.369
11,16,3,,,,,6.3625,0.0,0.0,0.0,1.035
11,16,3,,,,,7.435,0.0,0.0,0.0,1.122
11,17,3,,,,,6.735,0.0,0.0,0.0,0.582
11,17,3,,,,,6.915,0.0,0.0,0.0,0.198
11,17,3,,,,,6.865,0.0,0.0,0.0,0.138
11,17,3,,,,,6.105,0.0,0.0,0.0,0.126
11,18,3,,,,,6.0125,0.0,0.0,0.0,0.015
11,18,3,,,,,5.5,0.0,0.0,0.0,0.0
11,18,3,,,,,6.0,0.0,0.0,0.0,0.0
11,18,3,,,,,6.0,0.0,0.0,0.0,0.0
11,19,3,,,,,5.5,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.75,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,3.75,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.0,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.0,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.0,0.0,0.0,0.0,0.0
11,8,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,4.5,0.0,0.0,0.0,0.0
11,8,4,,,,,4.75,0.0,0.0,0.0,0.0
11,9,4,,,,,4.75,0.0,0.0,0.0,0.0
11,9,4,,,,,4.25,0.0,0.0,0.0,0.0
11,9,4,,,,,4.7725,0.0,0.0,0.0,0.027
11,9,4,,,,,7.655,0.0,0.0,0.0,0.186
11,10,4,,,,,6.1475,0.0,0.0,0.0,0.177
11,10,4,,,,,7.1875,0.0,0.0,0.0,0.22499999999999998
11,10,4,,,,,6.4125,0.0,0.0,0.0,0.195
11,10,4,,,,,5.865,0.0,0.0,0.0,0.138
11,11,4,,,,,4.9975,0.0,0.0,0.0,0.297
11,11,4,,,,,7.4975,0.0,0.0,0.0,0.297
11,11,4,,,,,6.5575,0.0,0.0,0.0,0.369
11,11,4,,,,,7.765,0.0,0.0,0.0,0.618
11,12,4,,,,,5.76,0.0,0.0,0.0,0.9119999999999999
11,12,4,,,,,5.445,0.0,0.0,0.0,1.434
11,12,4,,,,,5.36,0.0,0.0,0.0,1.332
11,12,4,,,,,6.2675,0.0,0.0,0.0,1.5210000000000001
11,13,4,,,,,5.385,0.0,0.0,0.0,1.662
11,13,4,,,,,5.1825,0.0,0.0,0.0,2.319
11,13,4,,,,,5.2375,0.0,0.0,0.0,4.185
11,13,4,,,,,5.2575,0.0,0.0,0.0,3.009
11,14,4,,,,,8.76,0.0,0.0,0.0,1.212
11,14,4,,,,,6.69,0.0,0.0,0.0,0.528
11,14,4,,,,,6.2925,0.0,0.0,0.0,1.851
11,14,4,,,,,4.705,0.0,0.0,0.0,2.046
11,15,4,,,,,3.8175,0.0,0.0,0.0,0.6809999999999999
11,15,4,,,,,4.6525,0.0,0.0,0.0,0.483
11,15,4,,,,,6.0375,0.0,0.0,0.0,0.345
11,15,4,,,,,5.1525,0.0,0.0,0.0,0.183
11,16,4,,,,,5.2975,0.0,0.0,0.0,0.056999999999999995
11,16,4,,,,,5.63,0.0,0.0,0.0,0.156
11,16,4,,,,,5.9275,0.0,0.0,0.0,0.213
11,16,4,,,,,5.6225,0.0,0.0,0.0,0.147
11,17,4,,,,,6.4125,0.0,0.0,0.0,0.195
11,17,4,,,,,6.8475,0.0,0.0,0.0,0.11699999999999999
11,17,4,,,,,6.1,0.0,0.0,0.0,0.12
11,17,4,,,,,6.3,0.0,0.0,0.0,0.06
11,18,4,,,,,7.25,0.0,0.0,0.0,0.0
11,18,4,,,,,7.75,0.0,0.0,0.0,0.0
11,18,4,,,,,8.0,0.0,0.0,0.0,0.0
11,18,4,,,,,7.75,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,6.5,0.0,0.0,0.0,0.0
11,21,4,,,,,6.0,0.0,0.0,0.0,0.0
11,21,4,,,,,6.25,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,5.25,0.0,0.0,0.0,0.0
11,22,4,,,,,4.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,8,5,,,,,2.5,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,4.0,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,9,5,,,,,6.505,0.0,0.0,0.0,0.006
11,9,5,,,,,5.7525,0.0,0.0,0.0,0.003
11,9,5,,,,,7.755,0.0,0.0,0.0,0.006
11,9,5,,,,,6.78,0.0,0.0,0.0,0.9359999999999999
11,10,5,,,,,7.61,0.0,0.0,0.0,0.732
11,10,5,,,,,7.5675,0.0,0.0,0.0,0.081
11,10,5,,,,,8.725,0.0,0.0,0.0,0.27
11,10,5,,,,,6.8125,0.0,0.0,0.0,0.6749999999999999
11,11,5,,,,,6.785,0.0,0.0,0.0,0.642
11,11,5,,,,,8.0175,0.0,0.0,0.0,0.6209999999999999
11,11,5,,,,,7.27,0.0,0.0,0.0,0.624
11,11,5,,,,,6.335,0.0,0.0,0.0,0.702
11,12,5,,,,,7.2075,0.0,0.0,0.0,0.549
11,12,5,,,,,7.84,0.0,0.0,0.0,0.40800000000000003
11,12,5,,,,,7.2275,0.0,0.0,0.0,0.573
11,12,5,,,,,6.91,0.0,0.0,0.0,0.49199999999999994
11,13,5,,,,,6.76,0.0,0.0,0.0,0.312
11,13,5,,,,,7.13,0.0,0.0,0.0,0.156
11,13,5,,,,,8.045,0.0,0.0,0.0,0.354
11,13,5,,,,,8.625,0.0,0.0,0.0,0.44999999999999996
11,14,5,,,,,6.9875,0.0,0.0,0.0,0.585
11,14,5,,,,,9.1325,0.0,0.0,0.0,0.45899999999999996
11,14,5,,,,,7.7125,0.0,0.0,0.0,0.255
11,14,5,,,,,6.6425,0.0,0.0,0.0,0.17099999999999999
11,15,5,,,,,5.9675,0.0,0.0,0.0,0.261
11,15,5,,,,,7.19,0.0,0.0,0.0,0.22799999999999998
11,15,5,,,,,7.6625,0.0,0.0,0.0,0.195
11,15,5,,,,,8.3375,0.0,0.0,0.0,0.105
11,16,5,,,,,8.3175,0.0,0.0,0.0,0.081
11,16,5,,,,,8.0375,0.0,0.0,0.0,0.045
11,16,5,,,,,7.77,0.0,0.0,0.0,0.024
11,16,5,,,,,8.0825,0.0,0.0,0.0,0.099
11,17,5,,,,,9.5525,0.0,0.0,0.0,0.6629999999999999
11,17,5,,,,,8.4125,0.0,0.0,0.0,0.49499999999999994
11,17,5,,,,,9.94,0.0,0.0,0.0,0.22799999999999998
11,17,5,,,,,9.615,0.0,0.0,0.0,0.438
11,18,5,,,,,10.1725,0.0,0.0,0.0,0.207
11,18,5,,,,,9.5375,0.0,0.0,0.0,0.045
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,9.5,0.0,0.0,0.0,0.0
11,19,5,,,,,7.5,0.0,0.0,0.0,0.0
11,19,5,,,,,5.5,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,20,5,,,,,5.0,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,5.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,3.75,0.0,0.0,0.0,0.0
11,22,5,,,,,3.5,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.75,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.75,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,9,6,,,,,4.0375,0.0,0.0,0.0,0.045
11,9,6,,,,,4.0475,0.0,0.0,0.0,0.056999999999999995
11,9,6,,,,,3.925,0.0,0.0,0.0,0.21
11,9,6,,,,,4.4825,0.0,0.0,0.0,0.279
11,10,6,,,,,4.5475,0.0,0.0,0.0,0.357
11,10,6,,,,,4.545,0.0,0.0,0.0,2.154
11,10,6,,,,,5.035,0.0,0.0,0.0,3.642
11,10,6,,,,,5.395,0.0,0.0,0.0,2.874
11,11,6,,,,,4.7375,0.0,0.0,0.0,2.085
11,11,6,,,,,4.4525,0.0,0.0,0.0,2.0429999999999997
11,11,6,,,,,3.8625,0.0,0.0,0.0,4.635
11,11,6,,,,,7.127500000000001,0.0,0.0,0.0,6.1530000000000005
11,12,6,,,,,5.7925,0.0,0.0,0.0,2.751
11,12,6,,,,,6.26,0.0,0.0,0.0,4.212
11,12,6,,,,,5.6025,0.0,0.0,0.0,2.823
11,12,6,,,,,7.18,0.0,0.0,0.0,3.816
11,13,6,,,,,5.3775,0.0,0.0,0.0,0.7529999999999999
11,13,6,,,,,6.11,0.0,0.0,0.0,0.432
11,13,6,,,,,5.7225,0.0,0.0,0.0,0.567
11,13,6,,,,,5.6625,0.0,0.0,0.0,0.7949999999999999
11,14,6,,,,,5.3075,0.0,0.0,0.0,1.869
11,14,6,,,,,5.65,0.0,0.0,0.0,2.28
11,14,6,,,,,6.19,0.0,0.0,0.0,1.128
11,14,6,,,,,4.46,0.0,0.0,0.0,0.552
11,15,6,,,,,4.565,0.0,0.0,0.0,0.6779999999999999
11,15,6,,,,,4.93,0.0,0.0,0.0,0.8160000000000001
11,15,6,,,,,5.0775,0.0,0.0,0.0,0.693
11,15,6,,,,,5.12,0.0,0.0,0.0,4.644
11,16,6,,,,,4.3425,0.0,0.0,0.0,6.111
11,16,6,,,,,4.205,0.0,0.0,0.0,3.846
11,16,6,,,,,4.0,0.0,0.0,0.0,1.7999999999999998
11,16,6,,,,,4.055,0.0,0.0,0.0,0.366
11,17,6,,,,,3.85,0.0,0.0,0.0,0.12
11,17,6,,,,,4.685,0.0,0.0,0.0,0.222
11,17,6,,,,,5.585,0.0,0.0,0.0,0.10200000000000001
11,17,6,,,,,4.69,0.0,0.0,0.0,0.22799999999999998
11,18,6,,,,,6.035,0.0,0.0,0.0,0.34199999999999997
11,18,6,,,,,6.0525,0.0,0.0,0.0,0.063
11,18,6,,,,,6.0,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,7.5,0.0,0.0,0.0,0.0
11,19,6,,,,,7.0,0.0,0.0,0.0,0.0
11,19,6,,,,,7.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.5,0.0,0.0,0.0,0.0
11,20,6,,,,,6.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.5,0.0,0.0,0.0,0.0
11,21,6,,,,,6.0,0.0,0.0,0.0,0.0
11,21,6,,,,,6.75,0.0,0.0,0.0,0.0
11,21,6,,,,,8.25,0.0,0.0,0.0,0.0
11,21,6,,,,,6.75,0.0,0.0,0.0,0.0
11,22,6,,,,,7.25,0.0,0.0,0.0,0.0
11,22,6,,,,,6.0,0.0,0.0,0.0,0.0
11,22,6,,,,,7.25,0.0,0.0,0.0,0.0
11,22,6,,,,,6.0,0.0,0.0,0.0,0.0
11,23,6,,,,,6.0,0.0,0.0,0.0,0.0
11,23,6,,,,,5.25,0.0,0.0,0.0,0.0
11,23,6,,,,,5.25,0.0,0.0,0.0,0.0
11,23,6,,,,,4.5,0.0,0.0,0.0,0.0
11,24,6,,,,,4.5,0.0,0.0,0.0,0.0
11,24,6,,,,,3.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.5,0.0,0.0,0.0,0.0
11,1,7,,,,,5.0,0.0,0.0,0.0,0.0
11,1,7,,,,,4.5,0.0,0.0,0.0,0.0
11,1,7,,,,,5.25,0.0,0.0,0.0,0.0
11,1,7,,,,,6.0,0.0,0.0,0.0,0.0
11,2,7,,,,,5.75,0.0,0.0,0.0,0.0
11,2,7,,,,,3.5,0.0,0.0,0.0,0.0
11,2,7,,,,,3.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.75,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,8,7,,,,,3.75,0.0,0.0,0.0,0.0
11,8,7,,,,,4.0,0.0,0.0,0.0,0.0
11,8,7,,,,,3.75,0.0,0.0,0.0,0.0
11,8,7,,,,,4.75,0.0,0.0,0.0,0.0
11,9,7,,,,,5.5075,0.0,0.0,0.0,0.009
11,9,7,,,,,5.05,0.0,0.0,0.0,0.06
11,9,7,,,,,4.6625,0.0,0.0,0.0,0.195
11,9,7,,,,,4.28,0.0,0.0,0.0,0.036
11,10,7,,,,,4.3925,0.0,0.0,0.0,0.17099999999999999
11,10,7,,,,,4.0,0.0,0.0,0.0,0.3
11,10,7,,,,,3.75,0.0,0.0,0.0,0.6
11,10,7,,,,,4.2725,0.0,0.0,0.0,0.9269999999999999
11,11,7,,,,,4.07,0.0,0.0,0.0,0.9839999999999999
11,11,7,,,,,4.4075,0.0,0.0,0.0,0.48899999999999993
11,11,7,,,,,4.23,0.0,0.0,0.0,0.276
11,11,7,,,,,5.0325,0.0,0.0,0.0,0.33899999999999997
11,12,7,,,,,4.005,0.0,0.0,0.0,0.9059999999999999
11,12,7,,,,,6.0425,0.0,0.0,0.0,2.151
11,12,7,,,,,5.205,0.0,0.0,0.0,0.546
11,12,7,,,,,4.31,0.0,0.0,0.0,0.372
11,13,7,,,,,4.5075,0.0,0.0,0.0,2.109
11,13,7,,,,,5.7,0.0,0.0,0.0,2.94
11,13,7,,,,,4.755,0.0,0.0,0.0,5.7059999999999995
11,13,7,,,,,4.2225,0.0,0.0,0.0,4.467
11,14,7,,,,,5.1775,0.0,0.0,0.0,3.5130000000000003
11,14,7,,,,,4.8375,0.0,0.0,0.0,1.6049999999999998
11,14,7,,,,,5.4325,0.0,0.0,0.0,1.419
11,14,7,,,,,5.29,0.0,0.0,0.0,1.548
11,15,7,,,,,4.0525,0.0,0.0,0.0,0.963
11,15,7,,,,,4.5425,0.0,0.0,0.0,1.251
11,15,7,,,,,3.375,0.0,0.0,0.0,0.75
11,15,7,,,,,4.535,0.0,0.0,0.0,0.642
11,16,7,,,,,3.79,0.0,0.0,0.0,0.648
11,16,7,,,,,3.9975,0.0,0.0,0.0,0.897
11,16,7,,,,,4.3100000000000005,0.0,0.0,0.0,0.672
11,16,7,,,,,4.3975,0.0,0.0,0.0,1.077
11,17,7,,,,,3.545,0.0,0.0,0.0,1.5539999999999998
11,17,7,,,,,4.2625,0.0,0.0,0.0,1.2149999999999999
11,17,7,,,,,4.76,0.0,0.0,0.0,0.9119999999999999
11,17,7,,,,,5.685,0.0,0.0,0.0,0.222
11,18,7,,,,,5.7625,0.0,0.0,0.0,0.015
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,5.5,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.5,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,3.75,0.0,0.0,0.0,0.0
11,21,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.5,0.0,0.0,0.0,0.0
11,4,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,3.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,2.75,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.5025,0.0,0.0,0.0,0.003
11,9,1,,,,,4.315,0.0,0.0,0.0,0.078
11,9,1,,,,,4.17,0.0,0.0,0.0,0.20400000000000001
11,9,1,,,,,4.5,0.0,0.0,0.0,0.3
11,9,1,,,,,4.72,0.0,0.0,0.0,0.564
11,10,1,,,,,4.95,0.0,0.0,0.0,0.24
11,10,1,,,,,4.895,0.0,0.0,0.0,0.474
11,10,1,,,,,6.095,0.0,0.0,0.0,1.014
11,10,1,,,,,6.105,0.0,0.0,0.0,1.026
11,11,1,,,,,5.135,0.0,0.0,0.0,2.262
11,11,1,,,,,5.3525,0.0,0.0,0.0,6.723
11,11,1,,,,,7.655000000000001,0.0,0.0,0.0,7.086
11,11,1,,,,,7.1175,0.0,0.0,0.0,5.840999999999999
11,12,1,,,,,7.280000000000001,0.0,0.0,0.0,7.536
11,12,1,,,,,7.449999999999999,0.0,0.0,0.0,7.74
11,12,1,,,,,7.140000000000001,0.0,0.0,0.0,7.967999999999999
11,12,1,,,,,8.1975,0.0,0.0,0.0,8.036999999999999
11,13,1,,,,,5.995,0.0,0.0,0.0,8.094
11,13,1,,,,,5.82,0.0,0.0,0.0,8.184
11,13,1,,,,,4.8325,0.0,0.0,0.0,8.199
11,13,1,,,,,5.9225,0.0,0.0,0.0,8.007
11,14,1,,,,,5.785,0.0,0.0,0.0,6.642
11,14,1,,,,,4.8425,0.0,0.0,0.0,7.311
11,14,1,,,,,6.0875,0.0,0.0,0.0,7.905
11,14,1,,,,,7.19,0.0,0.0,0.0,7.728
11,15,1,,,,,5.27,0.0,0.0,0.0,7.223999999999999
11,15,1,,,,,4.45,0.0,0.0,0.0,6.84
11,15,1,,,,,5.3475,0.0,0.0,0.0,6.417
11,15,1,,,,,5.7875,0.0,0.0,0.0,6.044999999999999
11,16,1,,,,,5.875,0.0,0.0,0.0,5.55
11,16,1,,,,,5.6875,0.0,0.0,0.0,5.0249999999999995
11,16,1,,,,,5.2225,0.0,0.0,0.0,4.467
11,16,1,,,,,5.52,0.0,0.0,0.0,3.6239999999999997
11,17,1,,,,,5.2875,0.0,0.0,0.0,2.745
11,17,1,,,,,5.0775,0.0,0.0,0.0,1.8929999999999998
11,17,1,,,,,5.095,0.0,0.0,0.0,1.014
11,17,1,,,,,5.895,0.0,0.0,0.0,0.474
11,18,1,,,,,5.8625,0.0,0.0,0.0,0.135
11,18,1,,,,,6.0325,0.0,0.0,0.0,0.039
11,18,1,,,,,6.75,0.0,0.0,0.0,0.0
11,18,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.75,0.0,0.0,0.0,0.0
11,20,1,,,,,5.5,0.0,0.0,0.0,0.0
11,20,1,,,,,5.25,0.0,0.0,0.0,0.0
11,20,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,3.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.0,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,8,2,,,,,2.75,0.0,0.0,0.0,0.0
11,8,2,,,,,3.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.795,0.0,0.0,0.0,0.054
11,9,2,,,,,5.4025,0.0,0.0,0.0,0.183
11,9,2,,,,,4.87,0.0,0.0,0.0,0.444
11,9,2,,,,,5.6025,0.0,0.0,0.0,1.023
11,9,2,,,,,7.105,0.0,0.0,0.0,1.926
11,10,2,,,,,6.945,0.0,0.0,0.0,2.9339999999999997
11,10,2,,,,,6.5425,0.0,0.0,0.0,3.9509999999999996
11,10,2,,,,,6.03,0.0,0.0,0.0,4.836
11,10,2,,,,,6.7875,0.0,0.0,0.0,5.444999999999999
11,11,2,,,,,5.49,0.0,0.0,0.0,5.988
11,11,2,,,,,5.135,0.0,0.0,0.0,6.462
11,11,2,,,,,5.99,0.0,0.0,0.0,6.888
11,11,2,,,,,6.805,0.0,0.0,0.0,7.265999999999999
11,12,2,,,,,6.555,0.0,0.0,0.0,7.565999999999999
11,12,2,,,,,5.2325,0.0,0.0,0.0,7.779
11,12,2,,,,,5.095,0.0,0.0,0.0,7.914
11,12,2,,,,,6.415,0.0,0.0,0.0,7.997999999999999
11,13,2,,,,,5.9675,0.0,0.0,0.0,8.061
11,13,2,,,,,6.425,0.0,0.0,0.0,8.01
11,13,2,,,,,5.19,0.0,0.0,0.0,8.028
11,13,2,,,,,5.05,0.0,0.0,0.0,7.859999999999999
11,14,2,,,,,5.105,0.0,0.0,0.0,7.926
11,14,2,,,,,5.775,0.0,0.0,0.0,7.83
11,14,2,,,,,7.3475,0.0,0.0,0.0,7.617
11,14,2,,,,,5.4475,0.0,0.0,0.0,7.436999999999999
11,15,2,,,,,3.5175,0.0,0.0,0.0,7.221
11,15,2,,,,,3.515,0.0,0.0,0.0,6.917999999999999
11,15,2,,,,,4.7075,0.0,0.0,0.0,6.5489999999999995
11,15,2,,,,,4.84,0.0,0.0,0.0,6.108
11,16,2,,,,,4.7125,0.0,0.0,0.0,5.655
11,16,2,,,,,5.54,0.0,0.0,0.0,5.148
11,16,2,,,,,5.545,0.0,0.0,0.0,4.553999999999999
11,16,2,,,,,4.62,0.0,0.0,0.0,3.7439999999999998
11,17,2,,,,,4.3775,0.0,0.0,0.0,2.8529999999999998
11,17,2,,,,,4.6275,0.0,0.0,0.0,1.9529999999999998
11,17,2,,,,,5.6175,0.0,0.0,0.0,1.041
11,17,2,,,,,6.1525,0.0,0.0,0.0,0.483
11,18,2,,,,,6.6675,0.0,0.0,0.0,0.201
11,18,2,,,,,7.295,0.0,0.0,0.0,0.054
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.0,0.0,0.0,0.0,0.0
11,19,2,,,,,6.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.25,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.75,0.0,0.0,0.0,0.0
11,20,2,,,,,6.0,0.0,0.0,0.0,0.0
11,20,2,,,,,6.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.75,0.0,0.0,0.0,0.0
11,21,2,,,,,5.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.5,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.5,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,3.5,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.115,0.0,0.0,0.0,0.138
11,9,3,,,,,5.12,0.0,0.0,0.0,0.444
11,9,3,,,,,5.0675,0.0,0.0,0.0,0.6809999999999999
11,9,3,,,,,4.5375,0.0,0.0,0.0,0.945
11,9,3,,,,,6.29,0.0,0.0,0.0,0.948
11,10,3,,,,,4.89,0.0,0.0,0.0,1.668
11,10,3,,,,,5.095000000000001,0.0,0.0,0.0,3.414
11,10,3,,,,,4.654999999999999,0.0,0.0,0.0,3.4859999999999998
11,10,3,,,,,5.0875,0.0,0.0,0.0,2.8049999999999997
11,11,3,,,,,6.095000000000001,0.0,0.0,0.0,4.014
11,11,3,,,,,6.0600000000000005,0.0,0.0,0.0,3.6719999999999997
11,11,3,,,,,5.0725,0.0,0.0,0.0,6.387
11,11,3,,,,,8.14,0.0,0.0,0.0,6.467999999999999
11,12,3,,,,,6.375,0.0,0.0,0.0,4.35
11,12,3,,,,,5.5,0.0,0.0,0.0,5.3999999999999995
11,12,3,,,,,4.9275,0.0,0.0,0.0,8.013
11,12,3,,,,,6.65,0.0,0.0,0.0,7.98
11,13,3,,,,,5.8325,0.0,0.0,0.0,8.199
11,13,3,,,,,5.51,0.0,0.0,0.0,8.411999999999999
11,13,3,,,,,4.9825,0.0,0.0,0.0,8.379
11,13,3,,,,,5.9825,0.0,0.0,0.0,8.379
11,14,3,,,,,4.895,0.0,0.0,0.0,8.274
11,14,3,,,,,5.295,0.0,0.0,0.0,8.154
11,14,3,,,,,4.835,0.0,0.0,0.0,7.901999999999999
11,14,3,,,,,5.635,0.0,0.0,0.0,7.661999999999999
11,15,3,,,,,5.045,0.0,0.0,0.0,7.254
11,15,3,,,,,5.5325,0.0,0.0,0.0,6.938999999999999
11,15,3,,,,,4.69,0.0,0.0,0.0,6.5280000000000005
11,15,3,,,,,7.11,0.0,0.0,0.0,6.132000000000001
11,16,3,,,,,5.5125,0.0,0.0,0.0,5.715
11,16,3,,,,,6.5775,0.0,0.0,0.0,5.193
11,16,3,,,,,6.75,0.0,0.0,0.0,4.5
11,16,3,,,,,6.335,0.0,0.0,0.0,3.702
11,17,3,,,,,5.3225,0.0,0.0,0.0,2.7869999999999995
11,17,3,,,,,5.3075,0.0,0.0,0.0,1.869
11,17,3,,,,,7.075,0.0,0.0,0.0,0.9899999999999999
11,17,3,,,,,6.86,0.0,0.0,0.0,0.432
11,18,3,,,,,6.135,0.0,0.0,0.0,0.162
11,18,3,,,,,6.025,0.0,0.0,0.0,0.03
11,18,3,,,,,6.25,0.0,0.0,0.0,0.0
11,18,3,,,,,7.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.75,0.0,0.0,0.0,0.0
11,19,3,,,,,8.25,0.0,0.0,0.0,0.0
11,19,3,,,,,8.75,0.0,0.0,0.0,0.0
11,20,3,,,,,7.75,0.0,0.0,0.0,0.0
11,20,3,,,,,7.5,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,5.5,0.0,0.0,0.0,0.0
11,21,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.0,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,2.75,0.0,0.0,0.0,0.0
11,22,3,,,,,2.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.75,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.5,0.0,0.0,0.0,0.0
11,5,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,3.0,0.0,0.0,0.0,0.0
11,8,4,,,,,3.0,0.0,0.0,0.0,0.0
11,8,4,,,,,4.0425,0.0,0.0,0.0,0.051000000000000004
11,9,4,,,,,4.91,0.0,0.0,0.0,0.192
11,9,4,,,,,5.3275,0.0,0.0,0.0,0.393
11,9,4,,,,,4.745,0.0,0.0,0.0,0.894
11,9,4,,,,,7.2275,0.0,0.0,0.0,1.773
11,10,4,,,,,6.395,0.0,0.0,0.0,2.874
11,10,4,,,,,5.217499999999999,0.0,0.0,0.0,3.8609999999999998
11,10,4,,,,,6.1175,0.0,0.0,0.0,4.941
11,10,4,,,,,4.6575,0.0,0.0,0.0,5.5889999999999995
11,11,4,,,,,5.15,0.0,0.0,0.0,6.180000000000001
11,11,4,,,,,4.835,0.0,0.0,0.0,6.702
11,11,4,,,,,5.495,0.0,0.0,0.0,7.194
11,11,4,,,,,6.2725,0.0,0.0,0.0,7.526999999999999
11,12,4,,,,,6.29,0.0,0.0,0.0,7.848
11,12,4,,,,,5.78,0.0,0.0,0.0,8.136
11,12,4,,,,,6.43,0.0,0.0,0.0,8.315999999999999
11,12,4,,,,,5.55,0.0,0.0,0.0,8.459999999999999
11,13,4,,,,,6.59,0.0,0.0,0.0,8.508
11,13,4,,,,,5.870000000000001,0.0,0.0,0.0,8.544
11,13,4,,,,,6.135,0.0,0.0,0.0,8.562
11,13,4,,,,,5.82,0.0,0.0,0.0,8.484
11,14,4,,,,,5.7125,0.0,0.0,0.0,8.355
11,14,4,,,,,6.5875,0.0,0.0,0.0,8.205
11,14,4,,,,,5.4175,0.0,0.0,0.0,8.001
11,14,4,,,,,4.9425,0.0,0.0,0.0,7.731
11,15,4,,,,,3.4400000000000004,0.0,0.0,0.0,7.428
11,15,4,,,,,4.14,0.0,0.0,0.0,7.068
11,15,4,,,,,4.385,0.0,0.0,0.0,6.462
11,15,4,,,,,4.715,0.0,0.0,0.0,6.258
11,16,4,,,,,5.775,0.0,0.0,0.0,5.73
11,16,4,,,,,7.545,0.0,0.0,0.0,5.154
11,16,4,,,,,5.8625,0.0,0.0,0.0,4.635
11,16,4,,,,,5.0525,0.0,0.0,0.0,3.6630000000000003
11,17,4,,,,,4.4875,0.0,0.0,0.0,2.6849999999999996
11,17,4,,,,,4.155,0.0,0.0,0.0,1.686
11,17,4,,,,,4.75,0.0,0.0,0.0,0.8999999999999999
11,17,4,,,,,5.8075,0.0,0.0,0.0,0.369
11,18,4,,,,,6.3575,0.0,0.0,0.0,0.129
11,18,4,,,,,5.5275,0.0,0.0,0.0,0.033
11,18,4,,,,,6.75,0.0,0.0,0.0,0.0
11,18,4,,,,,6.5,0.0,0.0,0.0,0.0
11,19,4,,,,,7.0,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,6.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,6.0,0.0,0.0,0.0,0.0
11,21,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,4.75,0.0,0.0,0.0,0.0
11,21,4,,,,,4.75,0.0,0.0,0.0,0.0
11,22,4,,,,,4.0,0.0,0.0,0.0,0.0
11,22,4,,,,,3.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,24,4,,,,,2.75,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,3.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.25,0.0,0.0,0.0,0.0
11,8,5,,,,,4.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.7825,0.0,0.0,0.0,0.039
11,9,5,,,,,4.6425,0.0,0.0,0.0,0.17099999999999999
11,9,5,,,,,5.785,0.0,0.0,0.0,0.34199999999999997
11,9,5,,,,,4.645,0.0,0.0,0.0,0.774
11,9,5,,,,,6.0975,0.0,0.0,0.0,1.6169999999999998
11,10,5,,,,,5.7225,0.0,0.0,0.0,2.6670000000000003
11,10,5,,,,,5.495,0.0,0.0,0.0,3.594
11,10,5,,,,,5.455,0.0,0.0,0.0,4.7459999999999996
11,10,5,,,,,6.78,0.0,0.0,0.0,5.436
11,11,5,,,,,6.5125,0.0,0.0,0.0,6.015
11,11,5,,,,,6.965,0.0,0.0,0.0,6.558
11,11,5,,,,,8.325,0.0,0.0,0.0,6.99
11,11,5,,,,,7.907499999999999,0.0,0.0,0.0,7.388999999999999
11,12,5,,,,,6.655000000000001,0.0,0.0,0.0,7.686
11,12,5,,,,,6.877500000000001,0.0,0.0,0.0,7.953
11,12,5,,,,,7.0425,0.0,0.0,0.0,8.151
11,12,5,,,,,7.122499999999999,0.0,0.0,0.0,8.247
11,13,5,,,,,7.397500000000001,0.0,0.0,0.0,8.277
11,13,5,,,,,6.43,0.0,0.0,0.0,8.315999999999999
11,13,5,,,,,6.455,0.0,0.0,0.0,8.346
11,13,5,,,,,5.4125,0.0,0.0,0.0,8.295
11,14,5,,,,,6.1175,0.0,0.0,0.0,8.241
11,14,5,,,,,5.0075,0.0,0.0,0.0,8.109
11,14,5,,,,,6.015,0.0,0.0,0.0,7.818
11,14,5,,,,,4.3725,0.0,0.0,0.0,7.646999999999999
11,15,5,,,,,3.855,0.0,0.0,0.0,7.3260000000000005
11,15,5,,,,,5.5075,0.0,0.0,0.0,6.909
11,15,5,,,,,4.665,0.0,0.0,0.0,6.498
11,15,5,,,,,6.0275,0.0,0.0,0.0,6.0329999999999995
11,16,5,,,,,5.6375,0.0,0.0,0.0,5.565
11,16,5,,,,,6.2525,0.0,0.0,0.0,5.103000000000001
11,16,5,,,,,5.93,0.0,0.0,0.0,4.416
11,16,5,,,,,4.245,0.0,0.0,0.0,3.594
11,17,5,,,,,3.72,0.0,0.0,0.0,2.664
11,17,5,,,,,6.6425,0.0,0.0,0.0,1.671
11,17,5,,,,,4.7125,0.0,0.0,0.0,0.855
11,17,5,,,,,4.5575,0.0,0.0,0.0,0.369
11,18,5,,,,,5.11,0.0,0.0,0.0,0.132
11,18,5,,,,,4.78,0.0,0.0,0.0,0.036
11,18,5,,,,,6.5,0.0,0.0,0.0,0.0
11,18,5,,,,,6.0,0.0,0.0,0.0,0.0
11,19,5,,,,,6.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.5,0.0,0.0,0.0,0.0
11,19,5,,,,,5.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,5.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,3.0,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.5,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.25,0.0,0.0,0.0,0.0
11,8,6,,,,,4.55,0.0,0.0,0.0,0.06
11,9,6,,,,,3.9925,0.0,0.0,0.0,0.291
11,9,6,,,,,4.09,0.0,0.0,0.0,0.40800000000000003
11,9,6,,,,,3.9125,0.0,0.0,0.0,0.7949999999999999
11,9,6,,,,,4.365,0.0,0.0,0.0,1.3379999999999999
11,10,6,,,,,4.225,0.0,0.0,0.0,1.77
11,10,6,,,,,3.725,0.0,0.0,0.0,2.37
11,10,6,,,,,5.745,0.0,0.0,0.0,3.294
11,10,6,,,,,4.407500000000001,0.0,0.0,0.0,3.789
11,11,6,,,,,3.640000000000001,0.0,0.0,0.0,4.668
11,11,6,,,,,4.5175,0.0,0.0,0.0,5.421
11,11,6,,,,,4.5475,0.0,0.0,0.0,4.857
11,11,6,,,,,4.205,0.0,0.0,0.0,6.2459999999999996
11,12,6,,,,,4.04,0.0,0.0,0.0,6.9479999999999995
11,12,6,,,,,4.655,0.0,0.0,0.0,5.2860000000000005
11,12,6,,,,,3.8425,0.0,0.0,0.0,6.4110000000000005
11,12,6,,,,,3.98,0.0,0.0,0.0,7.176
11,13,6,,,,,4.2625,0.0,0.0,0.0,7.515
11,13,6,,,,,5.995,0.0,0.0,0.0,6.594
11,13,6,,,,,4.55,0.0,0.0,0.0,6.659999999999999
11,13,6,,,,,4.78,0.0,0.0,0.0,6.336
11,14,6,,,,,4.795,0.0,0.0,0.0,5.154
11,14,6,,,,,4.3225,0.0,0.0,0.0,3.9869999999999997
11,14,6,,,,,3.635,0.0,0.0,0.0,3.1619999999999995
11,14,6,,,,,3.7525,0.0,0.0,0.0,2.403
11,15,6,,,,,4.085,0.0,0.0,0.0,2.202
11,15,6,,,,,3.73,0.0,0.0,0.0,1.776
11,15,6,,,,,4.1075,0.0,0.0,0.0,1.6289999999999998
11,15,6,,,,,4.52,0.0,0.0,0.0,1.524
11,16,6,,,,,4.0775,0.0,0.0,0.0,1.5929999999999997
11,16,6,,,,,2.8225,0.0,0.0,0.0,1.887
11,16,6,,,,,4.155,0.0,0.0,0.0,1.686
11,16,6,,,,,4.11,0.0,0.0,0.0,1.332
11,17,6,,,,,4.055,0.0,0.0,0.0,0.966
11,17,6,,,,,4.335,0.0,0.0,0.0,0.702
11,17,6,,,,,4.6375,0.0,0.0,0.0,0.46499999999999997
11,17,6,,,,,4.4125,0.0,0.0,0.0,0.195
11,18,6,,,,,6.275,0.0,0.0,0.0,0.03
11,18,6,,,,,7.0,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,20,6,,,,,4.75,0.0,0.0,0.0,0.0
11,20,6,,,,,5.25,0.0,0.0,0.0,0.0
11,20,6,,,,,5.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,4.5,0.0,0.0,0.0,0.0
11,21,6,,,,,4.75,0.0,0.0,0.0,0.0
11,22,6,,,,,4.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.0,0.0,0.0,0.0,0.0
11,1,7,,,,,3.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,8,7,,,,,5.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,9,7,,,,,4.755,0.0,0.0,0.0,0.006
11,9,7,,,,,5.1125,0.0,0.0,0.0,0.135
11,9,7,,,,,4.9875,0.0,0.0,0.0,0.285
11,9,7,,,,,4.57,0.0,0.0,0.0,0.384
11,10,7,,,,,4.43,0.0,0.0,0.0,0.516
11,10,7,,,,,5.1175,0.0,0.0,0.0,0.741
11,10,7,,,,,5.5825,0.0,0.0,0.0,0.699
11,10,7,,,,,6.49,0.0,0.0,0.0,0.288
11,11,7,,,,,5.815,0.0,0.0,0.0,0.378
11,11,7,,,,,5.3225,0.0,0.0,0.0,1.287
11,11,7,,,,,5.26,0.0,0.0,0.0,1.8119999999999998
11,11,7,,,,,4.85,0.0,0.0,0.0,1.02
11,12,7,,,,,4.75,0.0,0.0,0.0,1.5
11,12,7,,,,,6.585,0.0,0.0,0.0,1.902
11,12,7,,,,,5.095000000000001,0.0,0.0,0.0,2.5140000000000002
11,12,7,,,,,4.8275,0.0,0.0,0.0,1.8929999999999998
11,13,7,,,,,4.47,0.0,0.0,0.0,2.364
11,13,7,,,,,4.7325,0.0,0.0,0.0,1.179
11,13,7,,,,,4.275,0.0,0.0,0.0,1.8299999999999998
11,13,7,,,,,4.44,0.0,0.0,0.0,2.328
11,14,7,,,,,5.0525,0.0,0.0,0.0,1.263
11,14,7,,,,,5.34,0.0,0.0,0.0,1.308
11,14,7,,,,,4.9025,0.0,0.0,0.0,1.083
11,14,7,,,,,5.5600000000000005,0.0,0.0,0.0,1.572
11,15,7,,,,,5.08,0.0,0.0,0.0,1.296
11,15,7,,,,,3.7,0.0,0.0,0.0,0.84
11,15,7,,,,,3.4,0.0,0.0,0.0,0.78
11,15,7,,,,,4.73,0.0,0.0,0.0,0.876
11,16,7,,,,,3.45,0.0,0.0,0.0,0.84
11,16,7,,,,,3.825,0.0,0.0,0.0,0.69
11,16,7,,,,,4.08,0.0,0.0,0.0,0.696
11,16,7,,,,,4.9475,0.0,0.0,0.0,0.837
11,17,7,,,,,5.6850000000000005,0.0,0.0,0.0,1.122
11,17,7,,,,,4.4425,0.0,0.0,0.0,0.531
11,17,7,,,,,4.9925,0.0,0.0,0.0,0.291
11,17,7,,,,,4.4575,0.0,0.0,0.0,0.24899999999999997
11,18,7,,,,,6.31,0.0,0.0,0.0,0.072
11,18,7,,,,,5.25,0.0,0.0,0.0,0.0
11,18,7,,,,,5.25,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.0,0.0,0.0,0.0,0.0
11,22,7,,,,,3.75,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,3.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.5,0.0,0.0,0.0,0.0
11,4,1,,,,,3.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.5,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,5.25,0.0,0.0,0.0,0.0
11,8,1,,,,,5.5,0.0,0.0,0.0,0.0
11,8,1,,,,,5.5,0.0,0.0,0.0,0.0
11,9,1,,,,,5.75,0.0,0.0,0.0,0.0
11,9,1,,,,,6.2575,0.0,0.0,0.0,0.009
