month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,9,1,,,,,6.6,0.0,0.0,0.0,0.12
11,9,1,,,,,8.42,0.0,0.0,0.0,0.20400000000000001
11,10,1,,,,,8.18,0.0,0.0,0.0,0.216
11,10,1,,,,,6.125,0.0,0.0,0.0,0.44999999999999996
11,10,1,,,,,7.1225,0.0,0.0,0.0,0.447
11,10,1,,,,,7.7,0.0,0.0,0.0,0.24
11,11,1,,,,,7.4125,0.0,0.0,0.0,0.49499999999999994
11,11,1,,,,,7.035,0.0,0.0,0.0,0.642
11,11,1,,,,,6.75,0.0,0.0,0.0,0.6
11,11,1,,,,,8.46,0.0,0.0,0.0,0.552
11,12,1,,,,,7.4025,0.0,0.0,0.0,0.7829999999999999
11,12,1,,,,,9.275,0.0,0.0,0.0,1.8299999999999998
11,12,1,,,,,9.635,0.0,0.0,0.0,1.662
11,12,1,,,,,9.115,0.0,0.0,0.0,4.338
11,13,1,,,,,8.8675,0.0,0.0,0.0,3.741
11,13,1,,,,,8.1975,0.0,0.0,0.0,2.037
11,13,1,,,,,6.6625,0.0,0.0,0.0,2.295
11,13,1,,,,,6.6025,0.0,0.0,0.0,1.923
11,14,1,,,,,5.38,0.0,0.0,0.0,1.656
11,14,1,,,,,5.9075,0.0,0.0,0.0,1.6889999999999998
11,14,1,,,,,5.77,0.0,0.0,0.0,1.8239999999999998
11,14,1,,,,,4.8100000000000005,0.0,0.0,0.0,1.8719999999999999
11,15,1,,,,,5.0025,0.0,0.0,0.0,2.1029999999999998
11,15,1,,,,,5.51,0.0,0.0,0.0,3.0119999999999996
11,15,1,,,,,5.68,0.0,0.0,0.0,2.016
11,15,1,,,,,7.005,0.0,0.0,0.0,3.3059999999999996
11,16,1,,,,,7.45,0.0,0.0,0.0,4.44
11,16,1,,,,,7.08,0.0,0.0,0.0,4.896
11,16,1,,,,,6.32,0.0,0.0,0.0,3.6839999999999997
11,16,1,,,,,6.525,0.0,0.0,0.0,1.2299999999999998
11,17,1,,,,,7.02,0.0,0.0,0.0,1.8239999999999998
11,17,1,,,,,7.575,0.0,0.0,0.0,0.39
11,17,1,,,,,5.2875,0.0,0.0,0.0,0.6449999999999999
11,17,1,,,,,5.6375,0.0,0.0,0.0,0.46499999999999997
11,18,1,,,,,6.155,0.0,0.0,0.0,0.186
11,18,1,,,,,5.53,0.0,0.0,0.0,0.036
11,18,1,,,,,6.25,0.0,0.0,0.0,0.0
11,18,1,,,,,5.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,6.0,0.0,0.0,0.0,0.0
11,21,1,,,,,6.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.75,0.0,0.0,0.0,0.0
11,21,1,,,,,5.25,0.0,0.0,0.0,0.0
11,21,1,,,,,5.75,0.0,0.0,0.0,0.0
11,22,1,,,,,4.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,2.75,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,3.0,0.0,0.0,0.0,0.0
11,4,2,,,,,3.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,3.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.25,0.0,0.0,0.0,0.0
11,7,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.75,0.0,0.0,0.0,0.0
11,8,2,,,,,5.75,0.0,0.0,0.0,0.0
11,8,2,,,,,5.27,0.0,0.0,0.0,0.024
11,9,2,,,,,5.4,0.0,0.0,0.0,0.18
11,9,2,,,,,5.525,0.0,0.0,0.0,0.33
11,9,2,,,,,4.5625,0.0,0.0,0.0,0.6749999999999999
11,9,2,,,,,6.34,0.0,0.0,0.0,1.308
11,10,2,,,,,5.5875,0.0,0.0,0.0,1.005
11,10,2,,,,,5.6325,0.0,0.0,0.0,2.5589999999999997
11,10,2,,,,,5.3175,0.0,0.0,0.0,3.981
11,10,2,,,,,6.345,0.0,0.0,0.0,4.914
11,11,2,,,,,6.35,0.0,0.0,0.0,5.52
11,11,2,,,,,6.9175,0.0,0.0,0.0,5.601
11,11,2,,,,,6.425,0.0,0.0,0.0,5.909999999999999
11,11,2,,,,,6.1325,0.0,0.0,0.0,6.759
11,12,2,,,,,5.68,0.0,0.0,0.0,7.116
11,12,2,,,,,6.1975,0.0,0.0,0.0,7.436999999999999
11,12,2,,,,,7.3575,0.0,0.0,0.0,7.629
11,12,2,,,,,7.370000000000001,0.0,0.0,0.0,7.944
11,13,2,,,,,7.365,0.0,0.0,0.0,7.938
11,13,2,,,,,7.199999999999999,0.0,0.0,0.0,8.04
11,13,2,,,,,6.1825,0.0,0.0,0.0,8.019
11,13,2,,,,,5.315,0.0,0.0,0.0,7.878
11,14,2,,,,,6.282499999999999,0.0,0.0,0.0,7.8389999999999995
11,14,2,,,,,5.8425,0.0,0.0,0.0,7.911
11,14,2,,,,,5.665,0.0,0.0,0.0,7.997999999999999
11,14,2,,,,,4.635,0.0,0.0,0.0,7.661999999999999
11,15,2,,,,,4.19,0.0,0.0,0.0,7.128
11,15,2,,,,,5.3425,0.0,0.0,0.0,7.011
11,15,2,,,,,6.4075,0.0,0.0,0.0,6.489
11,15,2,,,,,6.52,0.0,0.0,0.0,6.023999999999999
11,16,2,,,,,4.9925,0.0,0.0,0.0,5.691
11,16,2,,,,,6.0825,0.0,0.0,0.0,5.499
11,16,2,,,,,7.1075,0.0,0.0,0.0,4.629
11,16,2,,,,,6.69,0.0,0.0,0.0,3.528
11,17,2,,,,,7.3625,0.0,0.0,0.0,2.5349999999999997
11,17,2,,,,,7.165,0.0,0.0,0.0,1.398
11,17,2,,,,,6.8475,0.0,0.0,0.0,0.717
11,17,2,,,,,5.995,0.0,0.0,0.0,0.294
11,18,2,,,,,5.84,0.0,0.0,0.0,0.108
11,18,2,,,,,5.76,0.0,0.0,0.0,0.012
11,18,2,,,,,6.5,0.0,0.0,0.0,0.0
11,18,2,,,,,7.5,0.0,0.0,0.0,0.0
11,19,2,,,,,7.0,0.0,0.0,0.0,0.0
11,19,2,,,,,7.5,0.0,0.0,0.0,0.0
11,19,2,,,,,6.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.75,0.0,0.0,0.0,0.0
11,21,2,,,,,6.0,0.0,0.0,0.0,0.0
11,21,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,4.75,0.0,0.0,0.0,0.0
11,21,2,,,,,3.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,3.25,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,2.75,0.0,0.0,0.0,0.0
11,23,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.75,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.75,0.0,0.0,0.0,0.0
11,3,3,,,,,2.75,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.75,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,3.75,0.0,0.0,0.0,0.0
11,8,3,,,,,5.0,0.0,0.0,0.0,0.0
11,8,3,,,,,5.27,0.0,0.0,0.0,0.024
11,9,3,,,,,5.3625,0.0,0.0,0.0,0.135
11,9,3,,,,,5.71,0.0,0.0,0.0,0.252
11,9,3,,,,,5.72,0.0,0.0,0.0,0.564
11,9,3,,,,,6.92,0.0,0.0,0.0,1.104
11,10,3,,,,,6.245,0.0,0.0,0.0,2.094
11,10,3,,,,,6.54,0.0,0.0,0.0,3.048
11,10,3,,,,,6.285,0.0,0.0,0.0,3.0420000000000003
11,10,3,,,,,8.04,0.0,0.0,0.0,5.148
11,11,3,,,,,6.665,0.0,0.0,0.0,3.198
11,11,3,,,,,5.7875,0.0,0.0,0.0,5.744999999999999
11,11,3,,,,,8.01,0.0,0.0,0.0,6.311999999999999
11,11,3,,,,,8.565000000000001,0.0,0.0,0.0,5.478000000000001
11,12,3,,,,,7.012499999999999,0.0,0.0,0.0,7.215
11,12,3,,,,,8.605,0.0,0.0,0.0,7.3260000000000005
11,12,3,,,,,8.469999999999999,0.0,0.0,0.0,7.763999999999999
11,12,3,,,,,8.1125,0.0,0.0,0.0,7.935
11,13,3,,,,,6.39,0.0,0.0,0.0,7.967999999999999
11,13,3,,,,,6.66,0.0,0.0,0.0,7.992
11,13,3,,,,,8.45,0.0,0.0,0.0,8.04
11,13,3,,,,,5.095,0.0,0.0,0.0,7.914
11,14,3,,,,,4.8025,0.0,0.0,0.0,7.8629999999999995
11,14,3,,,,,5.2,0.0,0.0,0.0,7.74
11,14,3,,,,,6.535,0.0,0.0,0.0,7.542
11,14,3,,,,,5.3175,0.0,0.0,0.0,7.281
11,15,3,,,,,3.835,0.0,0.0,0.0,7.002
11,15,3,,,,,4.0725,0.0,0.0,0.0,6.686999999999999
11,15,3,,,,,5.26,0.0,0.0,0.0,6.311999999999999
11,15,3,,,,,5.7,0.0,0.0,0.0,5.94
11,16,3,,,,,5.3675,0.0,0.0,0.0,4.941
11,16,3,,,,,5.9325,0.0,0.0,0.0,4.419
11,16,3,,,,,7.165,0.0,0.0,0.0,4.098
11,16,3,,,,,5.654999999999999,0.0,0.0,0.0,3.4859999999999998
11,17,3,,,,,5.0375,0.0,0.0,0.0,2.445
11,17,3,,,,,5.63,0.0,0.0,0.0,1.3559999999999999
11,17,3,,,,,6.8575,0.0,0.0,0.0,0.729
11,17,3,,,,,7.255,0.0,0.0,0.0,0.306
11,18,3,,,,,7.095,0.0,0.0,0.0,0.11399999999999999
11,18,3,,,,,8.0175,0.0,0.0,0.0,0.021
11,18,3,,,,,7.25,0.0,0.0,0.0,0.0
11,18,3,,,,,6.75,0.0,0.0,0.0,0.0
11,19,3,,,,,7.75,0.0,0.0,0.0,0.0
11,19,3,,,,,7.25,0.0,0.0,0.0,0.0
11,19,3,,,,,6.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.5,0.0,0.0,0.0,0.0
11,20,3,,,,,7.25,0.0,0.0,0.0,0.0
11,21,3,,,,,8.0,0.0,0.0,0.0,0.0
11,21,3,,,,,7.75,0.0,0.0,0.0,0.0
11,21,3,,,,,7.5,0.0,0.0,0.0,0.0
11,21,3,,,,,7.0,0.0,0.0,0.0,0.0
11,22,3,,,,,7.25,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,23,3,,,,,6.0,0.0,0.0,0.0,0.0
11,23,3,,,,,4.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,3.75,0.0,0.0,0.0,0.0
11,8,4,,,,,4.75,0.0,0.0,0.0,0.0
11,8,4,,,,,5.505,0.0,0.0,0.0,0.006
11,9,4,,,,,5.3325,0.0,0.0,0.0,0.099
11,9,4,,,,,5.6675,0.0,0.0,0.0,0.201
11,9,4,,,,,4.8475,0.0,0.0,0.0,0.417
11,9,4,,,,,7.2925,0.0,0.0,0.0,0.951
11,10,4,,,,,6.825,0.0,0.0,0.0,1.89
11,10,4,,,,,6.065,0.0,0.0,0.0,2.778
11,10,4,,,,,6.0175,0.0,0.0,0.0,3.621
11,10,4,,,,,6.2425,0.0,0.0,0.0,4.791
11,11,4,,,,,6.5325,0.0,0.0,0.0,5.438999999999999
11,11,4,,,,,5.63,0.0,0.0,0.0,5.856
11,11,4,,,,,5.1375,0.0,0.0,0.0,6.165
11,11,4,,,,,5.9275,0.0,0.0,0.0,6.513
11,12,4,,,,,5.99,0.0,0.0,0.0,6.888
11,12,4,,,,,6.775,0.0,0.0,0.0,7.23
11,12,4,,,,,8.055,0.0,0.0,0.0,7.565999999999999
11,12,4,,,,,6.4875,0.0,0.0,0.0,7.784999999999999
11,13,4,,,,,7.09,0.0,0.0,0.0,7.9079999999999995
11,13,4,,,,,7.895,0.0,0.0,0.0,7.973999999999999
11,13,4,,,,,8.675,0.0,0.0,0.0,8.01
11,13,4,,,,,6.175,0.0,0.0,0.0,8.01
11,14,4,,,,,5.4525,0.0,0.0,0.0,8.043
11,14,4,,,,,5.3825,0.0,0.0,0.0,7.659
11,14,4,,,,,5.2325,0.0,0.0,0.0,8.078999999999999
11,14,4,,,,,5.5225,0.0,0.0,0.0,6.927
11,15,4,,,,,3.63,0.0,0.0,0.0,6.4559999999999995
11,15,4,,,,,4.4175,0.0,0.0,0.0,5.901000000000001
11,15,4,,,,,4.1275,0.0,0.0,0.0,6.753
11,15,4,,,,,5.3875,0.0,0.0,0.0,6.165
11,16,4,,,,,5.2575,0.0,0.0,0.0,5.409
11,16,4,,,,,5.6025,0.0,0.0,0.0,4.923
11,16,4,,,,,7.0175,0.0,0.0,0.0,4.521
11,16,4,,,,,6.1875,0.0,0.0,0.0,3.525
11,17,4,,,,,5.9925,0.0,0.0,0.0,2.391
11,17,4,,,,,7.2425,0.0,0.0,0.0,1.4909999999999999
11,17,4,,,,,7.405,0.0,0.0,0.0,0.786
11,17,4,,,,,6.2675,0.0,0.0,0.0,0.321
11,18,4,,,,,5.875,0.0,0.0,0.0,0.15
11,18,4,,,,,6.0275,0.0,0.0,0.0,0.033
11,18,4,,,,,5.75,0.0,0.0,0.0,0.0
11,18,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,6.5,0.0,0.0,0.0,0.0
11,19,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,4.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,21,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,5.0,0.0,0.0,0.0,0.0
11,21,4,,,,,4.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.75,0.0,0.0,0.0,0.0
11,22,4,,,,,3.75,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.75,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.75,0.0,0.0,0.0,0.0
11,4,5,,,,,2.75,0.0,0.0,0.0,0.0
11,5,5,,,,,2.75,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,8,5,,,,,5.51,0.0,0.0,0.0,0.012
11,9,5,,,,,5.12,0.0,0.0,0.0,0.144
11,9,5,,,,,5.2425,0.0,0.0,0.0,0.291
11,9,5,,,,,4.625,0.0,0.0,0.0,0.44999999999999996
11,9,5,,,,,6.78,0.0,0.0,0.0,0.636
11,10,5,,,,,7.1825,0.0,0.0,0.0,1.119
11,10,5,,,,,6.46,0.0,0.0,0.0,2.952
11,10,5,,,,,7.68,0.0,0.0,0.0,3.816
11,10,5,,,,,6.07,0.0,0.0,0.0,4.884
11,11,5,,,,,6.0,0.0,0.0,0.0,5.7
11,11,5,,,,,7.1925,0.0,0.0,0.0,6.231
11,11,5,,,,,7.465,0.0,0.0,0.0,6.558
11,11,5,,,,,5.37,0.0,0.0,0.0,5.844
11,12,5,,,,,5.1375,0.0,0.0,0.0,7.065
11,12,5,,,,,6.3100000000000005,0.0,0.0,0.0,3.972
11,12,5,,,,,6.1,0.0,0.0,0.0,4.32
11,12,5,,,,,6.1775,0.0,0.0,0.0,4.713
11,13,5,,,,,6.8625,0.0,0.0,0.0,4.034999999999999
11,13,5,,,,,5.9975000000000005,0.0,0.0,0.0,2.097
11,13,5,,,,,5.395,0.0,0.0,0.0,3.4739999999999998
11,13,5,,,,,4.9775,0.0,0.0,0.0,3.273
11,14,5,,,,,5.3,0.0,0.0,0.0,2.16
11,14,5,,,,,6.02,0.0,0.0,0.0,2.7239999999999998
11,14,5,,,,,5.1925,0.0,0.0,0.0,1.131
11,14,5,,,,,5.27,0.0,0.0,0.0,2.124
11,15,5,,,,,4.425,0.0,0.0,0.0,2.9099999999999997
11,15,5,,,,,4.6625,0.0,0.0,0.0,4.695
11,15,5,,,,,5.4975,0.0,0.0,0.0,5.996999999999999
11,15,5,,,,,5.654999999999999,0.0,0.0,0.0,4.385999999999999
11,16,5,,,,,6.595,0.0,0.0,0.0,2.214
11,16,5,,,,,6.38,0.0,0.0,0.0,1.656
11,16,5,,,,,6.0975,0.0,0.0,0.0,1.317
11,16,5,,,,,6.1850000000000005,0.0,0.0,0.0,0.8220000000000001
11,17,5,,,,,6.07,0.0,0.0,0.0,0.6839999999999999
11,17,5,,,,,5.6925,0.0,0.0,0.0,0.531
11,17,5,,,,,7.32,0.0,0.0,0.0,0.384
11,17,5,,,,,7.6775,0.0,0.0,0.0,0.213
11,18,5,,,,,8.0725,0.0,0.0,0.0,0.087
11,18,5,,,,,6.7525,0.0,0.0,0.0,0.003
11,18,5,,,,,9.25,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,10.5,0.0,0.0,0.0,0.0
11,19,5,,,,,10.75,0.0,0.0,0.0,0.0
11,19,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,8.75,0.0,0.0,0.0,0.0
11,20,5,,,,,7.75,0.0,0.0,0.0,0.0
11,20,5,,,,,8.75,0.0,0.0,0.0,0.0
11,20,5,,,,,8.25,0.0,0.0,0.0,0.0
11,20,5,,,,,8.25,0.0,0.0,0.0,0.0
11,21,5,,,,,8.75,0.0,0.0,0.0,0.0
11,21,5,,,,,9.25,0.0,0.0,0.0,0.0
11,21,5,,,,,7.75,0.0,0.0,0.0,0.0
11,21,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,7.5,0.0,0.0,0.0,0.0
11,22,5,,,,,6.5,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,23,5,,,,,6.0,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,24,5,,,,,6.75,0.0,0.0,0.0,0.0
11,24,5,,,,,7.5,0.0,0.0,0.0,0.0
11,24,5,,,,,7.25,0.0,0.0,0.0,0.0
11,24,5,,,,,7.5,0.0,0.0,0.0,0.0
11,1,6,,,,,7.0,0.0,0.0,0.0,0.0
11,1,6,,,,,8.75,0.0,0.0,0.0,0.0
11,1,6,,,,,9.0,0.0,0.0,0.0,0.0
11,1,6,,,,,9.0,0.0,0.0,0.0,0.0
11,2,6,,,,,8.5,0.0,0.0,0.0,0.0
11,2,6,,,,,7.5,0.0,0.0,0.0,0.0
11,2,6,,,,,5.0,0.0,0.0,0.0,0.0
11,2,6,,,,,3.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,3,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.5,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.75,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.25,0.0,0.0,0.0,0.0
11,8,6,,,,,3.75,0.0,0.0,0.0,0.0
11,9,6,,,,,3.8025,0.0,0.0,0.0,0.063
11,9,6,,,,,4.6625,0.0,0.0,0.0,0.195
11,9,6,,,,,4.5275,0.0,0.0,0.0,0.333
11,9,6,,,,,4.55,0.0,0.0,0.0,0.36
11,10,6,,,,,5.305,0.0,0.0,0.0,0.666
11,10,6,,,,,4.0725,0.0,0.0,0.0,2.4869999999999997
11,10,6,,,,,4.6925,0.0,0.0,0.0,3.5309999999999997
11,10,6,,,,,5.0025,0.0,0.0,0.0,1.803
11,11,6,,,,,6.6025,0.0,0.0,0.0,1.923
11,11,6,,,,,4.6275,0.0,0.0,0.0,1.9529999999999998
11,11,6,,,,,4.9825,0.0,0.0,0.0,0.579
11,11,6,,,,,4.5025,0.0,0.0,0.0,0.6029999999999999
11,12,6,,,,,4.475,0.0,0.0,0.0,0.87
11,12,6,,,,,4.265,0.0,0.0,0.0,1.8179999999999998
11,12,6,,,,,4.69,0.0,0.0,0.0,2.028
11,12,6,,,,,5.38,0.0,0.0,0.0,1.656
11,13,6,,,,,4.61,0.0,0.0,0.0,1.332
11,13,6,,,,,4.23,0.0,0.0,0.0,0.876
11,13,6,,,,,5.8975,0.0,0.0,0.0,0.477
11,13,6,,,,,6.15,0.0,0.0,0.0,0.48
11,14,6,,,,,5.635,0.0,0.0,0.0,0.762
11,14,6,,,,,5.255,0.0,0.0,0.0,0.9059999999999999
11,14,6,,,,,4.915,0.0,0.0,0.0,1.098
11,14,6,,,,,6.8975,0.0,0.0,0.0,0.477
11,15,6,,,,,4.55,0.0,0.0,0.0,0.36
11,15,6,,,,,4.6925,0.0,0.0,0.0,0.531
11,15,6,,,,,4.4625,0.0,0.0,0.0,0.555
11,15,6,,,,,4.285,0.0,0.0,0.0,0.34199999999999997
11,16,6,,,,,4.74,0.0,0.0,0.0,0.288
11,16,6,,,,,4.405,0.0,0.0,0.0,0.186
11,16,6,,,,,4.2975,0.0,0.0,0.0,0.357
11,16,6,,,,,6.5425,0.0,0.0,0.0,0.6509999999999999
11,17,6,,,,,4.4675,0.0,0.0,0.0,0.261
11,17,6,,,,,5.1525,0.0,0.0,0.0,0.183
11,17,6,,,,,5.3325,0.0,0.0,0.0,0.099
11,17,6,,,,,5.2875,0.0,0.0,0.0,0.045
11,18,6,,,,,5.0225,0.0,0.0,0.0,0.027
11,18,6,,,,,6.25,0.0,0.0,0.0,0.0
11,18,6,,,,,6.5,0.0,0.0,0.0,0.0
11,18,6,,,,,5.5,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.5,0.0,0.0,0.0,0.0
11,21,6,,,,,6.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.75,0.0,0.0,0.0,0.0
11,22,6,,,,,3.75,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,24,6,,,,,2.75,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.5,0.0,0.0,0.0,0.0
11,24,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.75,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.5,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,8,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.25,0.0,0.0,0.0,0.0
11,8,7,,,,,4.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,9,7,,,,,4.315,0.0,0.0,0.0,0.078
11,9,7,,,,,3.9325,0.0,0.0,0.0,0.219
11,9,7,,,,,3.8425,0.0,0.0,0.0,0.41100000000000003
11,9,7,,,,,3.99,0.0,0.0,0.0,0.888
11,10,7,,,,,5.8825,0.0,0.0,0.0,1.659
11,10,7,,,,,5.04,0.0,0.0,0.0,2.7479999999999998
11,10,7,,,,,4.025,0.0,0.0,0.0,3.63
11,10,7,,,,,4.2375,0.0,0.0,0.0,4.784999999999999
11,11,7,,,,,4.9975,0.0,0.0,0.0,5.696999999999999
11,11,7,,,,,4.99,0.0,0.0,0.0,6.288
11,11,7,,,,,5.855,0.0,0.0,0.0,6.726
11,11,7,,,,,4.81,0.0,0.0,0.0,7.271999999999999
11,12,7,,,,,5.2325,0.0,0.0,0.0,7.178999999999999
11,12,7,,,,,6.0575,0.0,0.0,0.0,6.969
11,12,7,,,,,5.5075,0.0,0.0,0.0,7.809
11,12,7,,,,,4.9925,0.0,0.0,0.0,8.091
11,13,7,,,,,6.0875,0.0,0.0,0.0,8.205
11,13,7,,,,,5.385,0.0,0.0,0.0,8.261999999999999
11,13,7,,,,,4.8775,0.0,0.0,0.0,8.253
11,13,7,,,,,4.36,0.0,0.0,0.0,8.232
11,14,7,,,,,3.98,0.0,0.0,0.0,8.076
11,14,7,,,,,3.605,0.0,0.0,0.0,7.926
11,14,7,,,,,3.7075,0.0,0.0,0.0,7.748999999999999
11,14,7,,,,,4.0225,0.0,0.0,0.0,7.526999999999999
11,15,7,,,,,3.64,0.0,0.0,0.0,7.068
11,15,7,,,,,3.1900000000000004,0.0,0.0,0.0,6.828
11,15,7,,,,,4.37,0.0,0.0,0.0,6.444
11,15,7,,,,,4.085,0.0,0.0,0.0,6.101999999999999
11,16,7,,,,,5.945,0.0,0.0,0.0,5.634
11,16,7,,,,,4.1725,0.0,0.0,0.0,5.007000000000001
11,16,7,,,,,4.135,0.0,0.0,0.0,4.361999999999999
11,16,7,,,,,4.4,0.0,0.0,0.0,3.48
11,17,7,,,,,4.475,0.0,0.0,0.0,2.37
11,17,7,,,,,3.82,0.0,0.0,0.0,1.284
11,17,7,,,,,3.735,0.0,0.0,0.0,0.582
11,17,7,,,,,4.1975,0.0,0.0,0.0,0.237
11,18,7,,,,,3.835,0.0,0.0,0.0,0.10200000000000001
11,18,7,,,,,4.265,0.0,0.0,0.0,0.018
11,18,7,,,,,4.75,0.0,0.0,0.0,0.0
11,18,7,,,,,6.0,0.0,0.0,0.0,0.0
11,19,7,,,,,6.25,0.0,0.0,0.0,0.0
11,19,7,,,,,5.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,6.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,22,7,,,,,4.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,23,7,,,,,3.0,0.0,0.0,0.0,0.0
11,23,7,,,,,2.75,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.75,0.0,0.0,0.0,0.0
11,24,7,,,,,2.75,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,3.25,0.0,0.0,0.0,0.0
12,3,1,,,,,3.0,0.0,0.0,0.0,0.0
12,3,1,,,,,2.25,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.25,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,7,1,,,,,2.75,0.0,0.0,0.0,0.0
12,7,1,,,,,3.0,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,8,1,,,,,3.5,0.0,0.0,0.0,0.0
12,8,1,,,,,3.75,0.0,0.0,0.0,0.0
12,8,1,,,,,4.0,0.0,0.0,0.0,0.0
12,8,1,,,,,4.25,0.0,0.0,0.0,0.0
12,9,1,,,,,4.11,0.0,0.0,0.0,0.132
12,9,1,,,,,4.83,0.0,0.0,0.0,0.396
12,9,1,,,,,4.99,0.0,0.0,0.0,0.588
12,9,1,,,,,4.9375,0.0,0.0,0.0,0.825
12,10,1,,,,,5.2125,0.0,0.0,0.0,1.155
12,10,1,,,,,4.7825,0.0,0.0,0.0,2.139
12,10,1,,,,,6.48,0.0,0.0,0.0,2.076
12,10,1,,,,,4.46,0.0,0.0,0.0,2.352
12,11,1,,,,,5.16,0.0,0.0,0.0,4.092
12,11,1,,,,,6.484999999999999,0.0,0.0,0.0,3.8819999999999997
12,11,1,,,,,5.842499999999999,0.0,0.0,0.0,4.010999999999999
12,11,1,,,,,4.24,0.0,0.0,0.0,5.088
12,12,1,,,,,5.17,0.0,0.0,0.0,5.604
12,12,1,,,,,5.03,0.0,0.0,0.0,6.636
12,12,1,,,,,6.705,0.0,0.0,0.0,7.146
12,12,1,,,,,6.3625,0.0,0.0,0.0,7.635
12,13,1,,,,,6.2175,0.0,0.0,0.0,7.761
12,13,1,,,,,5.7575,0.0,0.0,0.0,6.609
12,13,1,,,,,5.4225,0.0,0.0,0.0,7.707
12,13,1,,,,,4.9225,0.0,0.0,0.0,6.807
12,14,1,,,,,5.0225,0.0,0.0,0.0,5.427
12,14,1,,,,,5.275,0.0,0.0,0.0,5.13
12,14,1,,,,,4.44,0.0,0.0,0.0,5.0280000000000005
12,14,1,,,,,5.4875,0.0,0.0,0.0,4.484999999999999
12,15,1,,,,,4.6975,0.0,0.0,0.0,3.5369999999999995
12,15,1,,,,,5.5075,0.0,0.0,0.0,3.6089999999999995
12,15,1,,,,,4.345,0.0,0.0,0.0,5.2139999999999995
12,15,1,,,,,4.2325,0.0,0.0,0.0,2.0789999999999997
12,16,1,,,,,3.89,0.0,0.0,0.0,1.3679999999999999
12,16,1,,,,,4.75,0.0,0.0,0.0,1.7999999999999998
12,16,1,,,,,4.015,0.0,0.0,0.0,1.2179999999999997
12,16,1,,,,,3.935,0.0,0.0,0.0,1.122
12,17,1,,,,,5.3325,0.0,0.0,0.0,0.699
12,17,1,,,,,5.845,0.0,0.0,0.0,0.414
12,17,1,,,,,6.1775,0.0,0.0,0.0,0.213
12,17,1,,,,,6.31,0.0,0.0,0.0,0.072
12,18,1,,,,,5.515,0.0,0.0,0.0,0.018
12,18,1,,,,,6.0,0.0,0.0,0.0,0.0
12,18,1,,,,,6.75,0.0,0.0,0.0,0.0
12,18,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,19,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.0,0.0,0.0,0.0,0.0
12,21,1,,,,,5.5,0.0,0.0,0.0,0.0
12,21,1,,,,,6.25,0.0,0.0,0.0,0.0
12,21,1,,,,,5.25,0.0,0.0,0.0,0.0
12,21,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,3.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.5,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,2.5,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.25,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.25,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,3.25,0.0,0.0,0.0,0.0
12,4,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,3.25,0.0,0.0,0.0,0.0
12,4,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.5,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,8,2,,,,,3.5,0.0,0.0,0.0,0.0
12,8,2,,,,,3.75,0.0,0.0,0.0,0.0
12,8,2,,,,,4.5,0.0,0.0,0.0,0.0
12,8,2,,,,,5.5,0.0,0.0,0.0,0.0
12,9,2,,,,,4.83,0.0,0.0,0.0,0.096
12,9,2,,,,,5.0375,0.0,0.0,0.0,0.345
12,9,2,,,,,6.155,0.0,0.0,0.0,0.486
12,9,2,,,,,7.0375,0.0,0.0,0.0,0.345
12,10,2,,,,,7.03,0.0,0.0,0.0,0.336
12,10,2,,,,,5.79,0.0,0.0,0.0,1.248
12,10,2,,,,,6.315,0.0,0.0,0.0,3.078
12,10,2,,,,,5.8625,0.0,0.0,0.0,4.034999999999999
12,11,2,,,,,6.755,0.0,0.0,0.0,5.106
12,11,2,,,,,7.43,0.0,0.0,0.0,5.616
12,11,2,,,,,7.8375,0.0,0.0,0.0,4.905
12,11,2,,,,,8.129999999999999,0.0,0.0,0.0,4.9559999999999995
12,12,2,,,,,8.155000000000001,0.0,0.0,0.0,7.686
12,12,2,,,,,8.795,0.0,0.0,0.0,6.954
12,12,2,,,,,10.4325,0.0,0.0,0.0,2.019
12,12,2,,,,,9.37,0.0,0.0,0.0,0.444
12,13,2,,,,,8.4525,0.0,0.0,0.0,0.843
12,13,2,,,,,8.74,0.0,0.0,0.0,5.088
12,13,2,,,,,9.3375,0.0,0.0,0.0,6.105
12,13,2,,,,,8.23,0.0,0.0,0.0,5.376
12,14,2,,,,,6.2075,0.0,0.0,0.0,3.549
12,14,2,,,,,7.002500000000001,0.0,0.0,0.0,8.103
12,14,2,,,,,5.3625,0.0,0.0,0.0,4.935
12,14,2,,,,,5.545,0.0,0.0,0.0,4.553999999999999
12,15,2,,,,,4.87,0.0,0.0,0.0,4.944
12,15,2,,,,,4.9350000000000005,0.0,0.0,0.0,3.822
12,15,2,,,,,5.345,0.0,0.0,0.0,2.214
12,15,2,,,,,5.6325,0.0,0.0,0.0,1.659
12,16,2,,,,,5.89,0.0,0.0,0.0,0.768
12,16,2,,,,,7.1,0.0,0.0,0.0,0.42
12,16,2,,,,,8.5425,0.0,0.0,0.0,0.051000000000000004
12,16,2,,,,,9.01,0.0,0.0,0.0,0.012
12,17,2,,,,,9.0,0.0,0.0,0.0,0.0
12,17,2,,,,,8.75,0.0,0.0,0.0,0.0
12,17,2,,,,,9.75,0.0,0.0,0.0,0.0
12,17,2,,,,,9.25,0.0,0.0,0.0,0.0
12,18,2,,,,,8.75,0.0,0.0,0.0,0.0
12,18,2,,,,,9.0,0.0,0.0,0.0,0.0
12,18,2,,,,,9.75,0.0,0.0,0.0,0.0
12,18,2,,,,,10.0,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,19,2,,,,,7.25,0.0,0.0,0.0,0.0
12,19,2,,,,,6.75,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,20,2,,,,,7.0,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,7.75,0.0,0.0,0.0,0.0
12,21,2,,,,,7.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,22,2,,,,,7.0,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.25,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,2.25,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.25,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,8,3,,,,,3.0,0.0,0.0,0.0,0.0
12,8,3,,,,,4.75,0.0,0.0,0.0,0.0
12,8,3,,,,,5.5,0.0,0.0,0.0,0.0
12,8,3,,,,,5.75,0.0,0.0,0.0,0.0
12,9,3,,,,,5.29,0.0,0.0,0.0,0.048
12,9,3,,,,,5.96,0.0,0.0,0.0,0.252
12,9,3,,,,,6.3575,0.0,0.0,0.0,0.429
12,9,3,,,,,8.1,0.0,0.0,0.0,0.72
12,10,3,,,,,6.1225000000000005,0.0,0.0,0.0,1.347
12,10,3,,,,,6.4075,0.0,0.0,0.0,1.9889999999999999
12,10,3,,,,,8.7225,0.0,0.0,0.0,2.967
12,10,3,,,,,7.8,0.0,0.0,0.0,3.9599999999999995
12,11,3,,,,,8.0425,0.0,0.0,0.0,5.4510000000000005
12,11,3,,,,,7.3725,0.0,0.0,0.0,4.647
12,11,3,,,,,6.9,0.0,0.0,0.0,5.88
12,11,3,,,,,6.532500000000001,0.0,0.0,0.0,4.239
12,12,3,,,,,5.895,0.0,0.0,0.0,2.574
12,12,3,,,,,5.99,0.0,0.0,0.0,3.888
12,12,3,,,,,7.9575,0.0,0.0,0.0,2.049
12,12,3,,,,,8.14,0.0,0.0,0.0,2.268
12,13,3,,,,,7.425,0.0,0.0,0.0,2.9099999999999997
12,13,3,,,,,7.335,0.0,0.0,0.0,2.502
12,13,3,,,,,8.985,0.0,0.0,0.0,5.682
12,13,3,,,,,7.935,0.0,0.0,0.0,2.322
12,14,3,,,,,6.83,0.0,0.0,0.0,2.796
12,14,3,,,,,6.215,0.0,0.0,0.0,2.658
12,14,3,,,,,5.465,0.0,0.0,0.0,1.458
12,14,3,,,,,4.475,0.0,0.0,0.0,0.87
12,15,3,,,,,4.485,0.0,0.0,0.0,1.182
12,15,3,,,,,5.5775,0.0,0.0,0.0,1.5929999999999997
12,15,3,,,,,5.8625,0.0,0.0,0.0,1.635
12,15,3,,,,,5.7575,0.0,0.0,0.0,2.7089999999999996
12,16,3,,,,,6.1275,0.0,0.0,0.0,3.453
12,16,3,,,,,5.76,0.0,0.0,0.0,1.512
12,16,3,,,,,7.045,0.0,0.0,0.0,0.954
12,16,3,,,,,7.32,0.0,0.0,0.0,0.384
12,17,3,,,,,9.46,0.0,0.0,0.0,0.252
12,17,3,,,,,7.54,0.0,0.0,0.0,0.348
12,17,3,,,,,7.8825,0.0,0.0,0.0,0.159
12,17,3,,,,,7.535,0.0,0.0,0.0,0.042
12,18,3,,,,,8.505,0.0,0.0,0.0,0.006
12,18,3,,,,,8.25,0.0,0.0,0.0,0.0
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,18,3,,,,,9.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,7.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,20,3,,,,,6.25,0.0,0.0,0.0,0.0
12,20,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.0,0.0,0.0,0.0,0.0
12,21,3,,,,,6.5,0.0,0.0,0.0,0.0
12,21,3,,,,,7.0,0.0,0.0,0.0,0.0
12,21,3,,,,,7.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.25,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,23,3,,,,,5.75,0.0,0.0,0.0,0.0
12,23,3,,,,,6.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.75,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,24,3,,,,,2.25,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.5,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,7,4,,,,,2.5,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,8,4,,,,,3.5,0.0,0.0,0.0,0.0
12,8,4,,,,,5.0,0.0,0.0,0.0,0.0
12,8,4,,,,,6.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.5,0.0,0.0,0.0,0.0
12,9,4,,,,,6.5,0.0,0.0,0.0,0.0
12,9,4,,,,,6.76,0.0,0.0,0.0,0.012
12,9,4,,,,,7.125,0.0,0.0,0.0,0.15
12,9,4,,,,,7.93,0.0,0.0,0.0,0.216
12,10,4,,,,,6.765,0.0,0.0,0.0,0.318
12,10,4,,,,,7.0425,0.0,0.0,0.0,0.351
12,10,4,,,,,7.33,0.0,0.0,0.0,0.396
12,10,4,,,,,7.3425,0.0,0.0,0.0,0.41100000000000003
12,11,4,,,,,7.3825,0.0,0.0,0.0,0.45899999999999996
12,11,4,,,,,6.95,0.0,0.0,0.0,0.54
12,11,4,,,,,6.575,0.0,0.0,0.0,0.69
12,11,4,,,,,6.6975,0.0,0.0,0.0,0.537
12,12,4,,,,,5.82,0.0,0.0,0.0,0.9839999999999999
12,12,4,,,,,7.3875,0.0,0.0,0.0,1.065
12,12,4,,,,,7.655,0.0,0.0,0.0,1.086
12,12,4,,,,,7.91,0.0,0.0,0.0,1.092
12,13,4,,,,,7.88,0.0,0.0,0.0,1.056
12,13,4,,,,,7.9825,0.0,0.0,0.0,1.179
12,13,4,,,,,7.8425,0.0,0.0,0.0,1.311
12,13,4,,,,,6.74,0.0,0.0,0.0,1.488
12,14,4,,,,,5.735,0.0,0.0,0.0,1.482
12,14,4,,,,,5.55,0.0,0.0,0.0,1.56
12,14,4,,,,,5.7,0.0,0.0,0.0,1.74
12,14,4,,,,,4.7875,0.0,0.0,0.0,1.5450000000000002
12,15,4,,,,,4.4925,0.0,0.0,0.0,1.4909999999999999
12,15,4,,,,,4.6925,0.0,0.0,0.0,1.7309999999999999
12,15,4,,,,,5.8575,0.0,0.0,0.0,1.6289999999999998
12,15,4,,,,,6.15,0.0,0.0,0.0,1.68
12,16,4,,,,,5.965,0.0,0.0,0.0,1.458
12,16,4,,,,,5.51,0.0,0.0,0.0,1.512
12,16,4,,,,,8.225,0.0,0.0,0.0,1.17
12,16,4,,,,,6.26,0.0,0.0,0.0,0.9119999999999999
12,17,4,,,,,6.34,0.0,0.0,0.0,0.708
12,17,4,,,,,6.7125,0.0,0.0,0.0,0.555
12,17,4,,,,,8.33,0.0,0.0,0.0,0.396
12,17,4,,,,,8.225,0.0,0.0,0.0,0.27
12,18,4,,,,,8.035,0.0,0.0,0.0,0.042
12,18,4,,,,,8.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,20,4,,,,,5.75,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,4.5,0.0,0.0,0.0,0.0
12,22,4,,,,,4.25,0.0,0.0,0.0,0.0
12,22,4,,,,,3.75,0.0,0.0,0.0,0.0
12,22,4,,,,,3.0,0.0,0.0,0.0,0.0
12,23,4,,,,,2.5,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,2.5,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.0,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.75,0.0,0.0,0.0,0.0
12,8,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,4.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.5,0.0,0.0,0.0,0.0
12,8,5,,,,,7.0,0.0,0.0,0.0,0.0
12,9,5,,,,,7.0,0.0,0.0,0.0,0.0
12,9,5,,,,,7.5,0.0,0.0,0.0,0.0
12,9,5,,,,,7.5175,0.0,0.0,0.0,0.021
12,9,5,,,,,8.605,0.0,0.0,0.0,0.126
12,10,5,,,,,8.7975,0.0,0.0,0.0,0.056999999999999995
12,10,5,,,,,9.0725,0.0,0.0,0.0,0.087
12,10,5,,,,,8.9925,0.0,0.0,0.0,0.291
12,10,5,,,,,7.185,0.0,0.0,0.0,0.222
12,11,5,,,,,7.3325,0.0,0.0,0.0,0.399
12,11,5,,,,,7.585,0.0,0.0,0.0,0.402
12,11,5,,,,,9.3725,0.0,0.0,0.0,0.447
12,11,5,,,,,7.09,0.0,0.0,0.0,0.708
12,12,5,,,,,7.395,0.0,0.0,0.0,0.774
12,12,5,,,,,8.72,0.0,0.0,0.0,0.564
12,12,5,,,,,8.715,0.0,0.0,0.0,1.458
12,12,5,,,,,8.225,0.0,0.0,0.0,2.97
12,13,5,,,,,7.795,0.0,0.0,0.0,2.154
12,13,5,,,,,8.0075,0.0,0.0,0.0,2.109
12,13,5,,,,,8.67,0.0,0.0,0.0,2.304
12,13,5,,,,,8.77,0.0,0.0,0.0,3.024
12,14,5,,,,,7.98,0.0,0.0,0.0,1.176
12,14,5,,,,,8.38,0.0,0.0,0.0,0.45599999999999996
12,14,5,,,,,6.6775,0.0,0.0,0.0,0.813
12,14,5,,,,,6.325,0.0,0.0,0.0,0.69
12,15,5,,,,,5.405,0.0,0.0,0.0,0.786
12,15,5,,,,,5.51,0.0,0.0,0.0,0.612
12,15,5,,,,,5.4825,0.0,0.0,0.0,1.179
12,15,5,,,,,6.325,0.0,0.0,0.0,0.69
12,16,5,,,,,6.1225,0.0,0.0,0.0,0.447
12,16,5,,,,,5.6225,0.0,0.0,0.0,0.447
12,16,5,,,,,6.295,0.0,0.0,0.0,0.354
12,16,5,,,,,6.7875,0.0,0.0,0.0,0.345
12,17,5,,,,,6.9475,0.0,0.0,0.0,0.237
12,17,5,,,,,6.8175,0.0,0.0,0.0,0.081
12,17,5,,,,,7.01,0.0,0.0,0.0,0.012
12,17,5,,,,,9.25,0.0,0.0,0.0,0.0
12,18,5,,,,,9.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,18,5,,,,,6.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,19,5,,,,,6.75,0.0,0.0,0.0,0.0
12,19,5,,,,,6.5,0.0,0.0,0.0,0.0
12,19,5,,,,,5.5,0.0,0.0,0.0,0.0
12,20,5,,,,,5.0,0.0,0.0,0.0,0.0
12,20,5,,,,,5.25,0.0,0.0,0.0,0.0
12,20,5,,,,,5.0,0.0,0.0,0.0,0.0
12,20,5,,,,,4.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.0,0.0,0.0,0.0,0.0
12,22,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,3,6,,,,,3.25,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.0,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,4,6,,,,,3.25,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.25,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,7,6,,,,,2.5,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.5,0.0,0.0,0.0,0.0
12,8,6,,,,,4.0,0.0,0.0,0.0,0.0
12,8,6,,,,,4.75,0.0,0.0,0.0,0.0
12,8,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,6.0,0.0,0.0,0.0,0.0
12,9,6,,,,,5.25,0.0,0.0,0.0,0.0
12,9,6,,,,,5.5,0.0,0.0,0.0,0.0
12,9,6,,,,,5.5025,0.0,0.0,0.0,0.003
12,10,6,,,,,5.54,0.0,0.0,0.0,0.048
12,10,6,,,,,4.7875,0.0,0.0,0.0,0.045
12,10,6,,,,,5.29,0.0,0.0,0.0,0.048
12,10,6,,,,,4.58,0.0,0.0,0.0,0.096
12,11,6,,,,,5.325,0.0,0.0,0.0,0.09
12,11,6,,,,,4.6,0.0,0.0,0.0,0.12
12,11,6,,,,,4.935,0.0,0.0,0.0,0.222
12,11,6,,,,,3.735,0.0,0.0,0.0,0.282
12,12,6,,,,,4.705,0.0,0.0,0.0,0.24599999999999997
12,12,6,,,,,4.5325,0.0,0.0,0.0,0.33899999999999997
12,12,6,,,,,5.2325,0.0,0.0,0.0,0.279
12,12,6,,,,,5.2825,0.0,0.0,0.0,0.33899999999999997
12,13,6,,,,,4.445,0.0,0.0,0.0,0.534
12,13,6,,,,,6.09,0.0,0.0,0.0,0.40800000000000003
12,13,6,,,,,5.7875,0.0,0.0,0.0,0.345
12,13,6,,,,,4.61,0.0,0.0,0.0,0.432
12,14,6,,,,,5.275,0.0,0.0,0.0,0.33
12,14,6,,,,,4.9125,0.0,0.0,0.0,0.195
12,14,6,,,,,4.87,0.0,0.0,0.0,0.444
12,14,6,,,,,4.625,0.0,0.0,0.0,0.44999999999999996
12,15,6,,,,,3.18,0.0,0.0,0.0,0.216
12,15,6,,,,,3.4625,0.0,0.0,0.0,0.255
12,15,6,,,,,3.4925,0.0,0.0,0.0,0.291
12,15,6,,,,,4.215,0.0,0.0,0.0,0.258
12,16,6,,,,,4.8425,0.0,0.0,0.0,0.41100000000000003
12,16,6,,,,,5.25,0.0,0.0,0.0,0.3
12,16,6,,,,,4.9825,0.0,0.0,0.0,0.279
12,16,6,,,,,5.1,0.0,0.0,0.0,0.12
12,17,6,,,,,6.5825,0.0,0.0,0.0,0.099
12,17,6,,,,,6.0425,0.0,0.0,0.0,0.051000000000000004
12,17,6,,,,,5.7875,0.0,0.0,0.0,0.045
12,17,6,,,,,5.78,0.0,0.0,0.0,0.036
12,18,6,,,,,5.005,0.0,0.0,0.0,0.006
12,18,6,,,,,5.25,0.0,0.0,0.0,0.0
12,18,6,,,,,4.75,0.0,0.0,0.0,0.0
12,18,6,,,,,5.25,0.0,0.0,0.0,0.0
12,19,6,,,,,4.75,0.0,0.0,0.0,0.0
12,19,6,,,,,5.5,0.0,0.0,0.0,0.0
12,19,6,,,,,5.0,0.0,0.0,0.0,0.0
12,19,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.25,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.5,0.0,0.0,0.0,0.0
12,21,6,,,,,4.5,0.0,0.0,0.0,0.0
12,21,6,,,,,4.5,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,3.75,0.0,0.0,0.0,0.0
12,22,6,,,,,3.5,0.0,0.0,0.0,0.0
12,22,6,,,,,2.75,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.25,0.0,0.0,0.0,0.0
12,24,6,,,,,2.5,0.0,0.0,0.0,0.0
12,24,6,,,,,2.5,0.0,0.0,0.0,0.0
12,24,6,,,,,2.25,0.0,0.0,0.0,0.0
12,24,6,,,,,2.25,0.0,0.0,0.0,0.0
12,1,7,,,,,2.5,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,3.25,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,4.0,0.0,0.0,0.0,0.0
12,7,7,,,,,3.75,0.0,0.0,0.0,0.0
12,7,7,,,,,3.5,0.0,0.0,0.0,0.0
12,8,7,,,,,3.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,4.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.5,0.0,0.0,0.0,0.0
12,9,7,,,,,4.75,0.0,0.0,0.0,0.0
12,9,7,,,,,6.0275,0.0,0.0,0.0,0.033
12,9,7,,,,,5.815,0.0,0.0,0.0,0.078
12,9,7,,,,,5.35,0.0,0.0,0.0,0.12
12,10,7,,,,,5.44,0.0,0.0,0.0,0.22799999999999998
12,10,7,,,,,5.7575,0.0,0.0,0.0,0.309
12,10,7,,,,,5.875,0.0,0.0,0.0,0.44999999999999996
12,10,7,,,,,5.105,0.0,0.0,0.0,0.726
12,11,7,,,,,4.53,0.0,0.0,0.0,0.636
12,11,7,,,,,4.59,0.0,0.0,0.0,0.40800000000000003
12,11,7,,,,,4.7875,0.0,0.0,0.0,0.6449999999999999
12,11,7,,,,,4.38,0.0,0.0,0.0,0.45599999999999996
12,12,7,,,,,4.395,0.0,0.0,0.0,0.474
12,12,7,,,,,5.2,0.0,0.0,0.0,0.54
12,12,7,,,,,5.17,0.0,0.0,0.0,0.804
12,12,7,,,,,5.82,0.0,0.0,0.0,0.6839999999999999
12,13,7,,,,,5.0575,0.0,0.0,0.0,0.6689999999999999
12,13,7,,,,,6.2075,0.0,0.0,0.0,0.849
12,13,7,,,,,4.95,0.0,0.0,0.0,1.74
12,13,7,,,,,4.625,0.0,0.0,0.0,1.95
12,14,7,,,,,4.535,0.0,0.0,0.0,2.442
12,14,7,,,,,4.4375,0.0,0.0,0.0,2.3249999999999997
12,14,7,,,,,3.87,0.0,0.0,0.0,1.944
12,14,7,,,,,4.28,0.0,0.0,0.0,1.8359999999999999
12,15,7,,,,,3.4,0.0,0.0,0.0,1.68
12,15,7,,,,,3.31,0.0,0.0,0.0,2.472
12,15,7,,,,,3.4975,0.0,0.0,0.0,2.997
12,15,7,,,,,3.77,0.0,0.0,0.0,1.224
12,16,7,,,,,4.155,0.0,0.0,0.0,2.286
12,16,7,,,,,4.94,0.0,0.0,0.0,1.128
12,16,7,,,,,3.85,0.0,0.0,0.0,1.02
12,16,7,,,,,4.18,0.0,0.0,0.0,0.8160000000000001
12,17,7,,,,,4.675,0.0,0.0,0.0,0.81
12,17,7,,,,,6.5600000000000005,0.0,0.0,0.0,0.672
12,17,7,,,,,5.7575,0.0,0.0,0.0,0.309
12,17,7,,,,,5.585,0.0,0.0,0.0,0.10200000000000001
12,18,7,,,,,5.755,0.0,0.0,0.0,0.006
12,18,7,,,,,6.0,0.0,0.0,0.0,0.0
12,18,7,,,,,5.5,0.0,0.0,0.0,0.0
12,18,7,,,,,6.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.5,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,4.75,0.0,0.0,0.0,0.0
12,20,7,,,,,5.0,0.0,0.0,0.0,0.0
12,20,7,,,,,4.25,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,21,7,,,,,5.75,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.5,0.0,0.0,0.0,0.0
12,21,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,3.25,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,23,7,,,,,3.5,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,3.0,0.0,0.0,0.0,0.0
12,24,7,,,,,2.5,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.25,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.5,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.0,0.0,0.0,0.0,0.0
12,6,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,4.0,0.0,0.0,0.0,0.0
12,8,1,,,,,5.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.0,0.0,0.0,0.0,0.0
12,9,1,,,,,6.005,0.0,0.0,0.0,0.006
12,9,1,,,,,5.835,0.0,0.0,0.0,0.10200000000000001
12,9,1,,,,,5.655,0.0,0.0,0.0,0.186
12,9,1,,,,,5.625,0.0,0.0,0.0,0.15
12,10,1,,,,,5.61,0.0,0.0,0.0,0.132
12,10,1,,,,,5.3425,0.0,0.0,0.0,0.41100000000000003
12,10,1,,,,,5.89,0.0,0.0,0.0,0.46799999999999997
12,10,1,,,,,5.535,0.0,0.0,0.0,0.642
12,11,1,,,,,5.005,0.0,0.0,0.0,0.9059999999999999
12,11,1,,,,,4.925,0.0,0.0,0.0,1.11
12,11,1,,,,,4.9175,0.0,0.0,0.0,1.7009999999999998
12,11,1,,,,,4.2725,0.0,0.0,0.0,1.2269999999999999
12,12,1,,,,,4.0125,0.0,0.0,0.0,0.9149999999999999
12,12,1,,,,,5.015,0.0,0.0,0.0,0.9179999999999999
12,12,1,,,,,4.67,0.0,0.0,0.0,0.804
12,12,1,,,,,5.0,0.0,0.0,0.0,1.2
12,13,1,,,,,4.8725000000000005,0.0,0.0,0.0,1.047
12,13,1,,,,,6.6575,0.0,0.0,0.0,1.089
12,13,1,,,,,6.05,0.0,0.0,0.0,0.96
12,13,1,,,,,6.2775,0.0,0.0,0.0,1.233
12,14,1,,,,,5.6375,0.0,0.0,0.0,2.2649999999999997
12,14,1,,,,,6.5125,0.0,0.0,0.0,1.515
12,14,1,,,,,4.87,0.0,0.0,0.0,0.744
12,14,1,,,,,4.425,0.0,0.0,0.0,0.81
12,15,1,,,,,4.14,0.0,0.0,0.0,0.768
12,15,1,,,,,4.1625,0.0,0.0,0.0,0.7949999999999999
12,15,1,,,,,4.355,0.0,0.0,0.0,0.726
12,15,1,,,,,4.0600000000000005,0.0,0.0,0.0,0.972
12,16,1,,,,,4.02,0.0,0.0,0.0,0.624
