month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,16,1,,,,,4.045,0.0,0.0,0.0,0.354
12,16,1,,,,,4.0725,0.0,0.0,0.0,0.387
12,16,1,,,,,5.18,0.0,0.0,0.0,0.216
12,17,1,,,,,4.865,0.0,0.0,0.0,0.138
12,17,1,,,,,4.6975,0.0,0.0,0.0,0.237
12,17,1,,,,,5.3675,0.0,0.0,0.0,0.141
12,17,1,,,,,5.2825,0.0,0.0,0.0,0.039
12,18,1,,,,,5.2525,0.0,0.0,0.0,0.003
12,18,1,,,,,5.75,0.0,0.0,0.0,0.0
12,18,1,,,,,6.5,0.0,0.0,0.0,0.0
12,18,1,,,,,7.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.25,0.0,0.0,0.0,0.0
12,19,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.75,0.0,0.0,0.0,0.0
12,21,1,,,,,5.75,0.0,0.0,0.0,0.0
12,21,1,,,,,5.0,0.0,0.0,0.0,0.0
12,21,1,,,,,5.5,0.0,0.0,0.0,0.0
12,21,1,,,,,5.0,0.0,0.0,0.0,0.0
12,22,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,3.25,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,2.75,0.0,0.0,0.0,0.0
12,23,1,,,,,2.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,24,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.5,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.0,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.0,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,7,2,,,,,2.5,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,8,2,,,,,3.25,0.0,0.0,0.0,0.0
12,8,2,,,,,4.5,0.0,0.0,0.0,0.0
12,8,2,,,,,6.25,0.0,0.0,0.0,0.0
12,8,2,,,,,7.0,0.0,0.0,0.0,0.0
12,9,2,,,,,6.5,0.0,0.0,0.0,0.0
12,9,2,,,,,7.0,0.0,0.0,0.0,0.0
12,9,2,,,,,6.515,0.0,0.0,0.0,0.018
12,9,2,,,,,7.7725,0.0,0.0,0.0,0.027
12,10,2,,,,,7.5275,0.0,0.0,0.0,0.033
12,10,2,,,,,6.855,0.0,0.0,0.0,0.126
12,10,2,,,,,7.67,0.0,0.0,0.0,0.20400000000000001
12,10,2,,,,,8.2025,0.0,0.0,0.0,0.243
12,11,2,,,,,8.2775,0.0,0.0,0.0,0.333
12,11,2,,,,,8.4325,0.0,0.0,0.0,0.219
12,11,2,,,,,7.865,0.0,0.0,0.0,0.138
12,11,2,,,,,10.0875,0.0,0.0,0.0,0.105
12,12,2,,,,,8.57,0.0,0.0,0.0,0.384
12,12,2,,,,,8.445,0.0,0.0,0.0,0.23399999999999999
12,12,2,,,,,8.675,0.0,0.0,0.0,0.21
12,12,2,,,,,9.2,0.0,0.0,0.0,0.24
12,13,2,,,,,7.9425,0.0,0.0,0.0,0.831
12,13,2,,,,,8.8775,0.0,0.0,0.0,1.053
12,13,2,,,,,8.815,0.0,0.0,0.0,0.6779999999999999
12,13,2,,,,,7.7125,0.0,0.0,0.0,0.855
12,14,2,,,,,7.085,0.0,0.0,0.0,1.002
12,14,2,,,,,6.345,0.0,0.0,0.0,1.3139999999999998
12,14,2,,,,,6.525,0.0,0.0,0.0,1.5299999999999998
12,14,2,,,,,5.9125,0.0,0.0,0.0,1.695
12,15,2,,,,,4.7425,0.0,0.0,0.0,1.191
12,15,2,,,,,5.395,0.0,0.0,0.0,1.074
12,15,2,,,,,6.5825,0.0,0.0,0.0,0.699
12,15,2,,,,,7.71,0.0,0.0,0.0,1.452
12,16,2,,,,,7.6525,0.0,0.0,0.0,2.5829999999999997
12,16,2,,,,,6.955,0.0,0.0,0.0,1.746
12,16,2,,,,,6.58,0.0,0.0,0.0,2.796
12,16,2,,,,,6.03,0.0,0.0,0.0,2.136
12,17,2,,,,,6.7725,0.0,0.0,0.0,1.2269999999999999
12,17,2,,,,,7.115,0.0,0.0,0.0,0.738
12,17,2,,,,,7.0175,0.0,0.0,0.0,0.6209999999999999
12,17,2,,,,,6.5125,0.0,0.0,0.0,0.315
12,18,2,,,,,6.1025,0.0,0.0,0.0,0.12299999999999998
12,18,2,,,,,6.755,0.0,0.0,0.0,0.006
12,18,2,,,,,6.25,0.0,0.0,0.0,0.0
12,18,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.5,0.0,0.0,0.0,0.0
12,19,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,5.0,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,4.75,0.0,0.0,0.0,0.0
12,22,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.75,0.0,0.0,0.0,0.0
12,23,2,,,,,4.75,0.0,0.0,0.0,0.0
12,24,2,,,,,5.25,0.0,0.0,0.0,0.0
12,24,2,,,,,5.5,0.0,0.0,0.0,0.0
12,24,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,6.25,0.0,0.0,0.0,0.0
12,1,3,,,,,6.0,0.0,0.0,0.0,0.0
12,1,3,,,,,5.5,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.5,0.0,0.0,0.0,0.0
12,2,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,1.25,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,7,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.75,0.0,0.0,0.0,0.0
12,8,3,,,,,3.5,0.0,0.0,0.0,0.0
12,8,3,,,,,4.25,0.0,0.0,0.0,0.0
12,8,3,,,,,6.25,0.0,0.0,0.0,0.0
12,8,3,,,,,6.75,0.0,0.0,0.0,0.0
12,9,3,,,,,7.25,0.0,0.0,0.0,0.0
12,9,3,,,,,7.5225,0.0,0.0,0.0,0.027
12,9,3,,,,,6.635,0.0,0.0,0.0,0.162
12,9,3,,,,,6.735,0.0,0.0,0.0,0.282
12,10,3,,,,,6.7,0.0,0.0,0.0,0.84
12,10,3,,,,,7.07,0.0,0.0,0.0,0.9839999999999999
12,10,3,,,,,7.435,0.0,0.0,0.0,2.622
12,10,3,,,,,7.055,0.0,0.0,0.0,3.366
12,11,3,,,,,8.42,0.0,0.0,0.0,4.404
12,11,3,,,,,7.6025,0.0,0.0,0.0,5.223
12,11,3,,,,,9.295,0.0,0.0,0.0,5.754
12,11,3,,,,,9.415,0.0,0.0,0.0,6.1979999999999995
12,12,3,,,,,9.45,0.0,0.0,0.0,6.54
12,12,3,,,,,8.18,0.0,0.0,0.0,6.816
12,12,3,,,,,7.91,0.0,0.0,0.0,7.092
12,12,3,,,,,9.345,0.0,0.0,0.0,7.313999999999999
12,13,3,,,,,6.96,0.0,0.0,0.0,7.452
12,13,3,,,,,7.0125,0.0,0.0,0.0,7.515
12,13,3,,,,,5.945,0.0,0.0,0.0,7.434
12,13,3,,,,,6.27,0.0,0.0,0.0,7.523999999999999
12,14,3,,,,,5.0425,0.0,0.0,0.0,7.551
12,14,3,,,,,6.455,0.0,0.0,0.0,7.446
12,14,3,,,,,5.2925,0.0,0.0,0.0,7.251
12,14,3,,,,,7.105,0.0,0.0,0.0,7.026000000000001
12,15,3,,,,,4.6275,0.0,0.0,0.0,6.753
12,15,3,,,,,4.535,0.0,0.0,0.0,6.342
12,15,3,,,,,4.7475,0.0,0.0,0.0,5.996999999999999
12,15,3,,,,,6.235,0.0,0.0,0.0,5.682
12,16,3,,,,,5.5375,0.0,0.0,0.0,5.145
12,16,3,,,,,5.18,0.0,0.0,0.0,4.716
12,16,3,,,,,8.11,0.0,0.0,0.0,4.032
12,16,3,,,,,6.3525,0.0,0.0,0.0,3.1229999999999998
12,17,3,,,,,6.88,0.0,0.0,0.0,1.9559999999999997
12,17,3,,,,,6.1850000000000005,0.0,0.0,0.0,1.122
12,17,3,,,,,6.2375,0.0,0.0,0.0,0.585
12,17,3,,,,,6.755,0.0,0.0,0.0,0.306
12,18,3,,,,,7.37,0.0,0.0,0.0,0.144
12,18,3,,,,,6.5125,0.0,0.0,0.0,0.015
12,18,3,,,,,7.25,0.0,0.0,0.0,0.0
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,7.5,0.0,0.0,0.0,0.0
12,19,3,,,,,6.75,0.0,0.0,0.0,0.0
12,19,3,,,,,5.75,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,5.5,0.0,0.0,0.0,0.0
12,20,3,,,,,4.75,0.0,0.0,0.0,0.0
12,20,3,,,,,5.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.0,0.0,0.0,0.0,0.0
12,22,3,,,,,3.0,0.0,0.0,0.0,0.0
12,23,3,,,,,2.75,0.0,0.0,0.0,0.0
12,23,3,,,,,2.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.25,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.25,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.5,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,3.0,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,7,4,,,,,2.0,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,8,4,,,,,3.25,0.0,0.0,0.0,0.0
12,8,4,,,,,4.0,0.0,0.0,0.0,0.0
12,8,4,,,,,4.75,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,9,4,,,,,5.7525,0.0,0.0,0.0,0.003
12,9,4,,,,,6.875,0.0,0.0,0.0,0.15
12,9,4,,,,,6.745,0.0,0.0,0.0,0.294
12,9,4,,,,,6.5025,0.0,0.0,0.0,0.303
12,10,4,,,,,9.0625,0.0,0.0,0.0,0.375
12,10,4,,,,,8.7125,0.0,0.0,0.0,0.555
12,10,4,,,,,7.1775,0.0,0.0,0.0,1.113
12,10,4,,,,,7.22,0.0,0.0,0.0,1.164
12,11,4,,,,,6.4175,0.0,0.0,0.0,1.401
12,11,4,,,,,6.2575,0.0,0.0,0.0,1.5090000000000001
12,11,4,,,,,5.8575,0.0,0.0,0.0,1.6289999999999998
12,11,4,,,,,5.2725,0.0,0.0,0.0,1.527
12,12,4,,,,,7.4725,0.0,0.0,0.0,2.0669999999999997
12,12,4,,,,,7.2575,0.0,0.0,0.0,1.809
12,12,4,,,,,6.4350000000000005,0.0,0.0,0.0,1.722
12,12,4,,,,,7.59,0.0,0.0,0.0,1.908
12,13,4,,,,,8.45,0.0,0.0,0.0,2.34
12,13,4,,,,,6.952500000000001,0.0,0.0,0.0,2.6430000000000002
12,13,4,,,,,6.545,0.0,0.0,0.0,2.154
12,13,4,,,,,5.1925,0.0,0.0,0.0,2.631
12,14,4,,,,,6.51,0.0,0.0,0.0,2.7119999999999997
12,14,4,,,,,5.4275,0.0,0.0,0.0,2.3129999999999997
12,14,4,,,,,5.34,0.0,0.0,0.0,2.208
12,14,4,,,,,4.4325,0.0,0.0,0.0,1.719
12,15,4,,,,,5.55,0.0,0.0,0.0,1.26
12,15,4,,,,,4.6675,0.0,0.0,0.0,1.101
12,15,4,,,,,5.605,0.0,0.0,0.0,1.026
12,15,4,,,,,6.38,0.0,0.0,0.0,0.756
12,16,4,,,,,6.665,0.0,0.0,0.0,0.798
12,16,4,,,,,8.0,0.0,0.0,0.0,0.6
12,16,4,,,,,7.82,0.0,0.0,0.0,0.384
12,16,4,,,,,8.235,0.0,0.0,0.0,0.282
12,17,4,,,,,7.4,0.0,0.0,0.0,0.18
12,17,4,,,,,7.61,0.0,0.0,0.0,0.132
12,17,4,,,,,8.0575,0.0,0.0,0.0,0.069
12,17,4,,,,,7.025,0.0,0.0,0.0,0.03
12,18,4,,,,,8.26,0.0,0.0,0.0,0.012
12,18,4,,,,,6.75,0.0,0.0,0.0,0.0
12,18,4,,,,,7.5,0.0,0.0,0.0,0.0
12,18,4,,,,,7.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,19,4,,,,,7.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,6.5,0.0,0.0,0.0,0.0
12,20,4,,,,,5.75,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,6.5,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,5.5,0.0,0.0,0.0,0.0
12,21,4,,,,,5.0,0.0,0.0,0.0,0.0
12,22,4,,,,,4.0,0.0,0.0,0.0,0.0
12,22,4,,,,,4.0,0.0,0.0,0.0,0.0
12,22,4,,,,,3.5,0.0,0.0,0.0,0.0
12,22,4,,,,,3.5,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,2.5,0.0,0.0,0.0,0.0
12,24,4,,,,,2.25,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.25,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.25,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.25,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,5,5,,,,,2.0,0.0,0.0,0.0,0.0
12,6,5,,,,,2.5,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,8,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,4.75,0.0,0.0,0.0,0.0
12,8,5,,,,,6.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.5,0.0,0.0,0.0,0.0
12,9,5,,,,,6.75,0.0,0.0,0.0,0.0
12,9,5,,,,,6.75,0.0,0.0,0.0,0.0
12,9,5,,,,,6.755,0.0,0.0,0.0,0.006
12,9,5,,,,,7.54,0.0,0.0,0.0,0.048
12,10,5,,,,,8.86,0.0,0.0,0.0,0.132
12,10,5,,,,,8.8875,0.0,0.0,0.0,0.165
12,10,5,,,,,8.7125,0.0,0.0,0.0,0.255
12,10,5,,,,,9.265,0.0,0.0,0.0,0.318
12,11,5,,,,,8.525,0.0,0.0,0.0,0.33
12,11,5,,,,,8.265,0.0,0.0,0.0,0.318
12,11,5,,,,,8.2825,0.0,0.0,0.0,0.33899999999999997
12,11,5,,,,,10.1175,0.0,0.0,0.0,0.441
12,12,5,,,,,8.7125,0.0,0.0,0.0,0.855
12,12,5,,,,,9.085,0.0,0.0,0.0,1.002
12,12,5,,,,,8.105,0.0,0.0,0.0,0.726
12,12,5,,,,,10.5375,0.0,0.0,0.0,0.6449999999999999
12,13,5,,,,,11.73,0.0,0.0,0.0,0.576
12,13,5,,,,,10.195,0.0,0.0,0.0,0.534
12,13,5,,,,,10.295,0.0,0.0,0.0,0.654
12,13,5,,,,,10.525,0.0,0.0,0.0,0.63
12,14,5,,,,,10.44,0.0,0.0,0.0,0.828
12,14,5,,,,,12.115,0.0,0.0,0.0,1.038
12,14,5,,,,,11.165,0.0,0.0,0.0,1.098
12,14,5,,,,,11.295,0.0,0.0,0.0,0.954
12,15,5,,,,,9.1325,0.0,0.0,0.0,0.7589999999999999
12,15,5,,,,,7.84,0.0,0.0,0.0,0.708
12,15,5,,,,,5.825,0.0,0.0,0.0,0.69
12,15,5,,,,,6.305,0.0,0.0,0.0,0.666
12,16,5,,,,,7.2875,0.0,0.0,0.0,0.6449999999999999
12,16,5,,,,,6.795,0.0,0.0,0.0,0.654
12,16,5,,,,,7.31,0.0,0.0,0.0,0.672
12,16,5,,,,,8.275,0.0,0.0,0.0,0.63
12,17,5,,,,,8.36,0.0,0.0,0.0,0.432
12,17,5,,,,,7.95,0.0,0.0,0.0,0.24
12,17,5,,,,,8.1,0.0,0.0,0.0,0.12
12,17,5,,,,,10.29,0.0,0.0,0.0,0.048
12,18,5,,,,,9.505,0.0,0.0,0.0,0.006
12,18,5,,,,,9.25,0.0,0.0,0.0,0.0
12,18,5,,,,,10.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,9.75,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,6.5,0.0,0.0,0.0,0.0
12,20,5,,,,,6.75,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,5.0,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.25,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.0,0.0,0.0,0.0,0.0
12,23,5,,,,,4.0,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.25,0.0,0.0,0.0,0.0
12,3,6,,,,,3.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.5,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,4,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.75,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.25,0.0,0.0,0.0,0.0
12,5,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,2.75,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.25,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.5,0.0,0.0,0.0,0.0
12,7,6,,,,,3.75,0.0,0.0,0.0,0.0
12,7,6,,,,,3.75,0.0,0.0,0.0,0.0
12,8,6,,,,,4.25,0.0,0.0,0.0,0.0
12,8,6,,,,,5.0,0.0,0.0,0.0,0.0
12,8,6,,,,,7.25,0.0,0.0,0.0,0.0
12,8,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,7.3275,0.0,0.0,0.0,0.093
12,9,6,,,,,6.935,0.0,0.0,0.0,0.222
12,9,6,,,,,5.6075,0.0,0.0,0.0,0.429
12,10,6,,,,,5.695,0.0,0.0,0.0,0.834
12,10,6,,,,,6.405,0.0,0.0,0.0,1.386
12,10,6,,,,,5.8625,0.0,0.0,0.0,2.235
12,10,6,,,,,5.94,0.0,0.0,0.0,2.928
12,11,6,,,,,5.91,0.0,0.0,0.0,3.792
12,11,6,,,,,5.5,0.0,0.0,0.0,4.8
12,11,6,,,,,4.93,0.0,0.0,0.0,5.316
12,11,6,,,,,4.455,0.0,0.0,0.0,5.946
12,12,6,,,,,5.6475,0.0,0.0,0.0,6.177
12,12,6,,,,,6.43,0.0,0.0,0.0,6.515999999999999
12,12,6,,,,,4.9325,0.0,0.0,0.0,6.519
12,12,6,,,,,5.4575,0.0,0.0,0.0,7.148999999999999
12,13,6,,,,,6.0675,0.0,0.0,0.0,7.281
12,13,6,,,,,6.89,0.0,0.0,0.0,7.367999999999999
12,13,6,,,,,6.2375,0.0,0.0,0.0,7.484999999999999
12,13,6,,,,,5.41,0.0,0.0,0.0,7.3919999999999995
12,14,6,,,,,5.2775,0.0,0.0,0.0,7.233
12,14,6,,,,,5.19,0.0,0.0,0.0,7.128
12,14,6,,,,,5.5625,0.0,0.0,0.0,6.975
12,14,6,,,,,5.1375,0.0,0.0,0.0,6.765
12,15,6,,,,,4.6725,0.0,0.0,0.0,6.507000000000001
12,15,6,,,,,3.675,0.0,0.0,0.0,6.21
12,15,6,,,,,3.8525,0.0,0.0,0.0,5.8229999999999995
12,15,6,,,,,3.9775,0.0,0.0,0.0,5.373
12,16,6,,,,,4.11,0.0,0.0,0.0,4.932
12,16,6,,,,,4.4175,0.0,0.0,0.0,4.401
12,16,6,,,,,4.385,0.0,0.0,0.0,3.7619999999999996
12,16,6,,,,,4.9,0.0,0.0,0.0,2.88
12,17,6,,,,,5.0425,0.0,0.0,0.0,1.851
12,17,6,,,,,6.105,0.0,0.0,0.0,1.026
12,17,6,,,,,5.9225,0.0,0.0,0.0,0.507
12,17,6,,,,,7.4475,0.0,0.0,0.0,0.237
12,18,6,,,,,7.3525,0.0,0.0,0.0,0.12299999999999998
12,18,6,,,,,7.265,0.0,0.0,0.0,0.018
12,18,6,,,,,6.5,0.0,0.0,0.0,0.0
12,18,6,,,,,6.75,0.0,0.0,0.0,0.0
12,19,6,,,,,6.25,0.0,0.0,0.0,0.0
12,19,6,,,,,7.25,0.0,0.0,0.0,0.0
12,19,6,,,,,6.0,0.0,0.0,0.0,0.0
12,19,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,6.0,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,6.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.0,0.0,0.0,0.0,0.0
12,21,6,,,,,4.0,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,4.5,0.0,0.0,0.0,0.0
12,22,6,,,,,3.5,0.0,0.0,0.0,0.0
12,23,6,,,,,3.25,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.25,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.25,0.0,0.0,0.0,0.0
12,1,7,,,,,3.0,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,3.0,0.0,0.0,0.0,0.0
12,3,7,,,,,3.0,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,3.25,0.0,0.0,0.0,0.0
12,4,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,7,7,,,,,2.5,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,3.0,0.0,0.0,0.0,0.0
12,7,7,,,,,3.0,0.0,0.0,0.0,0.0
12,8,7,,,,,3.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,8,7,,,,,6.5,0.0,0.0,0.0,0.0
12,9,7,,,,,6.005,0.0,0.0,0.0,0.006
12,9,7,,,,,6.3325,0.0,0.0,0.0,0.099
12,9,7,,,,,5.44,0.0,0.0,0.0,0.22799999999999998
12,9,7,,,,,6.845,0.0,0.0,0.0,0.414
12,10,7,,,,,6.4375,0.0,0.0,0.0,0.825
12,10,7,,,,,5.9350000000000005,0.0,0.0,0.0,1.422
12,10,7,,,,,6.225,0.0,0.0,0.0,2.37
12,10,7,,,,,6.5175,0.0,0.0,0.0,3.321
12,11,7,,,,,5.285,0.0,0.0,0.0,4.242
12,11,7,,,,,4.43,0.0,0.0,0.0,5.316
12,11,7,,,,,4.715,0.0,0.0,0.0,5.957999999999999
12,11,7,,,,,5.07,0.0,0.0,0.0,6.384
12,12,7,,,,,5.605,0.0,0.0,0.0,6.726
12,12,7,,,,,4.865,0.0,0.0,0.0,7.038
12,12,7,,,,,5.8125,0.0,0.0,0.0,7.2749999999999995
12,12,7,,,,,6.485,0.0,0.0,0.0,7.482
12,13,7,,,,,6.025,0.0,0.0,0.0,7.53
12,13,7,,,,,5.86,0.0,0.0,0.0,7.632
12,13,7,,,,,6.08,0.0,0.0,0.0,7.596
12,13,7,,,,,6.995,0.0,0.0,0.0,7.494
12,14,7,,,,,5.23,0.0,0.0,0.0,7.476
12,14,7,,,,,5.23,0.0,0.0,0.0,7.476
12,14,7,,,,,3.995,0.0,0.0,0.0,7.194
12,14,7,,,,,4.1875,0.0,0.0,0.0,5.625
12,15,7,,,,,3.4450000000000003,0.0,0.0,0.0,4.734
12,15,7,,,,,4.765,0.0,0.0,0.0,4.818
12,15,7,,,,,4.5275,0.0,0.0,0.0,3.6329999999999996
12,15,7,,,,,4.58,0.0,0.0,0.0,2.796
12,16,7,,,,,4.8375,0.0,0.0,0.0,2.505
12,16,7,,,,,4.1175,0.0,0.0,0.0,1.9409999999999998
12,16,7,,,,,5.9475,0.0,0.0,0.0,1.437
12,16,7,,,,,4.52,0.0,0.0,0.0,1.224
12,17,7,,,,,4.55,0.0,0.0,0.0,0.96
12,17,7,,,,,5.595,0.0,0.0,0.0,0.714
12,17,7,,,,,6.1675,0.0,0.0,0.0,0.501
12,17,7,,,,,5.48,0.0,0.0,0.0,0.276
12,18,7,,,,,5.0625,0.0,0.0,0.0,0.075
12,18,7,,,,,5.0,0.0,0.0,0.0,0.0
12,18,7,,,,,5.75,0.0,0.0,0.0,0.0
12,18,7,,,,,6.25,0.0,0.0,0.0,0.0
12,19,7,,,,,6.5,0.0,0.0,0.0,0.0
12,19,7,,,,,6.75,0.0,0.0,0.0,0.0
12,19,7,,,,,6.5,0.0,0.0,0.0,0.0
12,19,7,,,,,5.75,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,4.5,0.0,0.0,0.0,0.0
12,20,7,,,,,4.75,0.0,0.0,0.0,0.0
12,21,7,,,,,5.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.0,0.0,0.0,0.0,0.0
12,21,7,,,,,4.75,0.0,0.0,0.0,0.0
12,21,7,,,,,4.0,0.0,0.0,0.0,0.0
12,22,7,,,,,4.25,0.0,0.0,0.0,0.0
12,22,7,,,,,4.75,0.0,0.0,0.0,0.0
12,22,7,,,,,4.25,0.0,0.0,0.0,0.0
12,22,7,,,,,3.5,0.0,0.0,0.0,0.0
12,23,7,,,,,3.25,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.25,0.0,0.0,0.0,0.0
12,24,7,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.25,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,3.0,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,6.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.75,0.0,0.0,0.0,0.0
12,8,1,,,,,7.25,0.0,0.0,0.0,0.0
12,9,1,,,,,6.5,0.0,0.0,0.0,0.0
12,9,1,,,,,7.25,0.0,0.0,0.0,0.0
12,9,1,,,,,7.5,0.0,0.0,0.0,0.0
12,9,1,,,,,7.0,0.0,0.0,0.0,0.0
12,10,1,,,,,7.2725,0.0,0.0,0.0,0.027
12,10,1,,,,,6.805,0.0,0.0,0.0,0.066
12,10,1,,,,,10.375,0.0,0.0,0.0,0.15
12,10,1,,,,,9.85,0.0,0.0,0.0,0.12
12,11,1,,,,,9.14,0.0,0.0,0.0,0.168
12,11,1,,,,,8.705,0.0,0.0,0.0,0.24599999999999997
12,11,1,,,,,9.155,0.0,0.0,0.0,0.486
12,11,1,,,,,8.7075,0.0,0.0,0.0,0.549
12,12,1,,,,,8.385,0.0,0.0,0.0,0.762
12,12,1,,,,,7.4075,0.0,0.0,0.0,0.7889999999999999
12,12,1,,,,,7.6,0.0,0.0,0.0,0.72
12,12,1,,,,,9.585,0.0,0.0,0.0,0.702
12,13,1,,,,,7.925,0.0,0.0,0.0,0.51
12,13,1,,,,,9.085,0.0,0.0,0.0,0.402
12,13,1,,,,,7.385,0.0,0.0,0.0,0.46199999999999997
12,13,1,,,,,9.7875,0.0,0.0,0.0,0.345
12,14,1,,,,,7.375,0.0,0.0,0.0,0.75
12,14,1,,,,,7.8975,0.0,0.0,0.0,0.7769999999999999
12,14,1,,,,,7.0025,0.0,0.0,0.0,0.6029999999999999
12,14,1,,,,,6.44,0.0,0.0,0.0,0.528
12,15,1,,,,,4.905,0.0,0.0,0.0,0.786
12,15,1,,,,,6.1,0.0,0.0,0.0,0.72
12,15,1,,,,,5.9475,0.0,0.0,0.0,0.537
12,15,1,,,,,7.255,0.0,0.0,0.0,0.606
12,16,1,,,,,7.435,0.0,0.0,0.0,0.522
12,16,1,,,,,7.345,0.0,0.0,0.0,0.11399999999999999
12,16,1,,,,,7.3275,0.0,0.0,0.0,0.093
12,16,1,,,,,7.84,0.0,0.0,0.0,0.108
12,17,1,,,,,8.0125,0.0,0.0,0.0,0.015
12,17,1,,,,,8.5,0.0,0.0,0.0,0.0
12,17,1,,,,,9.5,0.0,0.0,0.0,0.0
12,17,1,,,,,10.5025,0.0,0.0,0.0,0.003
12,18,1,,,,,10.25,0.0,0.0,0.0,0.0
12,18,1,,,,,9.75,0.0,0.0,0.0,0.0
12,18,1,,,,,9.25,0.0,0.0,0.0,0.0
12,18,1,,,,,9.25,0.0,0.0,0.0,0.0
12,19,1,,,,,7.75,0.0,0.0,0.0,0.0
12,19,1,,,,,6.75,0.0,0.0,0.0,0.0
12,19,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.75,0.0,0.0,0.0,0.0
12,20,1,,,,,6.0,0.0,0.0,0.0,0.0
12,20,1,,,,,6.0,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,21,1,,,,,6.0,0.0,0.0,0.0,0.0
12,21,1,,,,,4.75,0.0,0.0,0.0,0.0
12,21,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.75,0.0,0.0,0.0,0.0
12,22,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,3.5,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,3.25,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,3.0,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,7,2,,,,,3.5,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,8,2,,,,,3.75,0.0,0.0,0.0,0.0
12,8,2,,,,,5.75,0.0,0.0,0.0,0.0
12,8,2,,,,,7.0,0.0,0.0,0.0,0.0
12,8,2,,,,,8.0,0.0,0.0,0.0,0.0
12,9,2,,,,,7.75,0.0,0.0,0.0,0.0
12,9,2,,,,,6.54,0.0,0.0,0.0,0.048
12,9,2,,,,,7.67,0.0,0.0,0.0,0.20400000000000001
12,9,2,,,,,7.3325,0.0,0.0,0.0,0.399
12,10,2,,,,,9.28,0.0,0.0,0.0,0.636
12,10,2,,,,,8.7725,0.0,0.0,0.0,0.9269999999999999
12,10,2,,,,,8.79,0.0,0.0,0.0,1.248
12,10,2,,,,,8.11,0.0,0.0,0.0,1.332
12,11,2,,,,,8.295,0.0,0.0,0.0,1.5539999999999998
12,11,2,,,,,8.11,0.0,0.0,0.0,1.932
12,11,2,,,,,7.609999999999999,0.0,0.0,0.0,2.832
12,11,2,,,,,8.1175,0.0,0.0,0.0,2.841
12,12,2,,,,,10.0925,0.0,0.0,0.0,3.7109999999999994
12,12,2,,,,,7.4075,0.0,0.0,0.0,6.188999999999999
12,12,2,,,,,6.3175,0.0,0.0,0.0,6.681
12,12,2,,,,,7.2625,0.0,0.0,0.0,7.8149999999999995
12,13,2,,,,,7.5325,0.0,0.0,0.0,6.938999999999999
12,13,2,,,,,8.495000000000001,0.0,0.0,0.0,5.694
12,13,2,,,,,8.2,0.0,0.0,0.0,7.14
12,13,2,,,,,9.06,0.0,0.0,0.0,8.171999999999999
12,14,2,,,,,8.3675,0.0,0.0,0.0,2.841
12,14,2,,,,,7.234999999999999,0.0,0.0,0.0,6.882000000000001
12,14,2,,,,,5.815,0.0,0.0,0.0,2.4779999999999998
12,14,2,,,,,5.75,0.0,0.0,0.0,4.2
12,15,2,,,,,4.985,0.0,0.0,0.0,5.082
12,15,2,,,,,5.1,0.0,0.0,0.0,6.419999999999999
12,15,2,,,,,4.935,0.0,0.0,0.0,5.922
12,15,2,,,,,5.89,0.0,0.0,0.0,4.967999999999999
12,16,2,,,,,6.1175,0.0,0.0,0.0,3.741
12,16,2,,,,,5.585,0.0,0.0,0.0,2.202
12,16,2,,,,,6.17,0.0,0.0,0.0,3.804
12,16,2,,,,,9.1725,0.0,0.0,0.0,3.207
12,17,2,,,,,7.895,0.0,0.0,0.0,1.974
12,17,2,,,,,8.4775,0.0,0.0,0.0,1.173
12,17,2,,,,,7.755,0.0,0.0,0.0,0.606
12,17,2,,,,,9.47,0.0,0.0,0.0,0.264
12,18,2,,,,,9.09,0.0,0.0,0.0,0.108
12,18,2,,,,,8.265,0.0,0.0,0.0,0.018
12,18,2,,,,,10.75,0.0,0.0,0.0,0.0
12,18,2,,,,,12.5,0.0,0.0,0.0,0.0
12,19,2,,,,,9.0,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,19,2,,,,,7.5,0.0,0.0,0.0,0.0
12,19,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.0,0.0,0.0,0.0,0.0
12,20,2,,,,,5.75,0.0,0.0,0.0,0.0
12,20,2,,,,,5.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,5.5,0.0,0.0,0.0,0.0
12,21,2,,,,,5.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,4.75,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,3.75,0.0,0.0,0.0,0.0
12,23,2,,,,,3.75,0.0,0.0,0.0,0.0
12,23,2,,,,,3.0,0.0,0.0,0.0,0.0
12,23,2,,,,,3.0,0.0,0.0,0.0,0.0
12,23,2,,,,,3.25,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,3.0,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,3.0,0.0,0.0,0.0,0.0
12,4,3,,,,,3.0,0.0,0.0,0.0,0.0
12,5,3,,,,,2.75,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.5,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,8,3,,,,,3.25,0.0,0.0,0.0,0.0
12,8,3,,,,,4.75,0.0,0.0,0.0,0.0
12,8,3,,,,,5.75,0.0,0.0,0.0,0.0
12,8,3,,,,,6.25,0.0,0.0,0.0,0.0
12,9,3,,,,,6.2875,0.0,0.0,0.0,0.045
12,9,3,,,,,7.105,0.0,0.0,0.0,0.126
12,9,3,,,,,6.745,0.0,0.0,0.0,0.294
12,9,3,,,,,8.3975,0.0,0.0,0.0,0.477
12,10,3,,,,,12.895,0.0,0.0,0.0,0.474
12,10,3,,,,,11.855,0.0,0.0,0.0,0.426
12,10,3,,,,,12.51,0.0,0.0,0.0,0.612
12,10,3,,,,,11.3975,0.0,0.0,0.0,0.7769999999999999
12,11,3,,,,,11.425,0.0,0.0,0.0,0.81
12,11,3,,,,,11.8725,0.0,0.0,0.0,0.747
12,11,3,,,,,11.0375,0.0,0.0,0.0,0.945
12,11,3,,,,,9.2575,0.0,0.0,0.0,1.5090000000000001
12,12,3,,,,,8.865,0.0,0.0,0.0,1.938
12,12,3,,,,,8.3875,0.0,0.0,0.0,1.365
12,12,3,,,,,6.005,0.0,0.0,0.0,1.2059999999999997
12,12,3,,,,,6.61,0.0,0.0,0.0,1.332
12,13,3,,,,,7.425,0.0,0.0,0.0,2.31
12,13,3,,,,,8.1625,0.0,0.0,0.0,2.895
12,13,3,,,,,6.3775,0.0,0.0,0.0,3.153
12,13,3,,,,,6.9475,0.0,0.0,0.0,3.5369999999999995
12,14,3,,,,,6.71,0.0,0.0,0.0,2.352
12,14,3,,,,,7.425,0.0,0.0,0.0,2.9099999999999997
12,14,3,,,,,5.88,0.0,0.0,0.0,2.256
12,14,3,,,,,6.39,0.0,0.0,0.0,1.9679999999999997
12,15,3,,,,,5.297499999999999,0.0,0.0,0.0,3.057
12,15,3,,,,,5.5925,0.0,0.0,0.0,1.911
12,15,3,,,,,5.465,0.0,0.0,0.0,1.458
12,15,3,,,,,6.2625,0.0,0.0,0.0,1.2149999999999999
12,16,3,,,,,8.26,0.0,0.0,0.0,2.112
12,16,3,,,,,6.005,0.0,0.0,0.0,1.8059999999999998
12,16,3,,,,,7.045,0.0,0.0,0.0,1.2539999999999998
12,16,3,,,,,7.575,0.0,0.0,0.0,0.9899999999999999
12,17,3,,,,,7.145,0.0,0.0,0.0,0.774
12,17,3,,,,,7.2,0.0,0.0,0.0,0.54
12,17,3,,,,,7.31,0.0,0.0,0.0,0.372
12,17,3,,,,,7.4625,0.0,0.0,0.0,0.255
12,18,3,,,,,6.8175,0.0,0.0,0.0,0.081
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,18,3,,,,,8.25,0.0,0.0,0.0,0.0
12,18,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,6.75,0.0,0.0,0.0,0.0
12,19,3,,,,,6.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.0,0.0,0.0,0.0,0.0
12,19,3,,,,,5.25,0.0,0.0,0.0,0.0
12,20,3,,,,,5.25,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.0,0.0,0.0,0.0,0.0
12,21,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,3.5,0.0,0.0,0.0,0.0
12,23,3,,,,,3.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.75,0.0,0.0,0.0,0.0
12,23,3,,,,,3.0,0.0,0.0,0.0,0.0
12,23,3,,,,,3.0,0.0,0.0,0.0,0.0
12,24,3,,,,,3.0,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,2.5,0.0,0.0,0.0,0.0
12,6,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.5,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,3.0,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,3.0,0.0,0.0,0.0,0.0
12,8,4,,,,,3.25,0.0,0.0,0.0,0.0
12,8,4,,,,,4.25,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.0,0.0,0.0,0.0,0.0
12,9,4,,,,,7.0025,0.0,0.0,0.0,0.003
12,9,4,,,,,8.2825,0.0,0.0,0.0,0.039
12,9,4,,,,,7.895,0.0,0.0,0.0,0.174
12,9,4,,,,,7.335,0.0,0.0,0.0,0.402
12,10,4,,,,,9.4125,0.0,0.0,0.0,0.49499999999999994
12,10,4,,,,,8.67,0.0,0.0,0.0,0.804
12,10,4,,,,,7.275,0.0,0.0,0.0,0.9299999999999999
12,10,4,,,,,8.1425,0.0,0.0,0.0,1.071
12,11,4,,,,,8.665,0.0,0.0,0.0,1.398
12,11,4,,,,,6.17,0.0,0.0,0.0,1.704
12,11,4,,,,,6.195,0.0,0.0,0.0,2.034
12,11,4,,,,,7.7075,0.0,0.0,0.0,4.149
12,12,4,,,,,7.125,0.0,0.0,0.0,3.4499999999999997
12,12,4,,,,,6.18,0.0,0.0,0.0,3.216
12,12,4,,,,,6.9575,0.0,0.0,0.0,3.549
12,12,4,,,,,8.5525,0.0,0.0,0.0,2.163
12,13,4,,,,,7.385,0.0,0.0,0.0,1.962
12,13,4,,,,,7.415,0.0,0.0,0.0,2.598
12,13,4,,,,,8.015,0.0,0.0,0.0,4.818
12,13,4,,,,,7.005,0.0,0.0,0.0,4.2059999999999995
12,14,4,,,,,6.547499999999999,0.0,0.0,0.0,3.057
12,14,4,,,,,6.4025,0.0,0.0,0.0,2.5829999999999997
12,14,4,,,,,5.7175,0.0,0.0,0.0,2.3609999999999998
12,14,4,,,,,4.4975000000000005,0.0,0.0,0.0,2.397
12,15,4,,,,,4.2775,0.0,0.0,0.0,3.3329999999999997
12,15,4,,,,,5.16,0.0,0.0,0.0,1.392
12,15,4,,,,,6.785,0.0,0.0,0.0,1.8419999999999999
12,15,4,,,,,6.4175,0.0,0.0,0.0,2.601
12,16,4,,,,,7.0175,0.0,0.0,0.0,2.121
12,16,4,,,,,7.8,0.0,0.0,0.0,0.66
12,16,4,,,,,9.645,0.0,0.0,0.0,0.174
12,16,4,,,,,7.5475,0.0,0.0,0.0,0.056999999999999995
12,17,4,,,,,8.54,0.0,0.0,0.0,0.048
12,17,4,,,,,7.2825,0.0,0.0,0.0,0.039
12,17,4,,,,,6.765,0.0,0.0,0.0,0.018
12,17,4,,,,,8.0,0.0,0.0,0.0,0.0
12,18,4,,,,,8.0,0.0,0.0,0.0,0.0
12,18,4,,,,,9.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.75,0.0,0.0,0.0,0.0
12,20,4,,,,,8.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.75,0.0,0.0,0.0,0.0
12,20,4,,,,,7.5,0.0,0.0,0.0,0.0
12,21,4,,,,,8.0,0.0,0.0,0.0,0.0
12,21,4,,,,,8.0,0.0,0.0,0.0,0.0
12,21,4,,,,,7.75,0.0,0.0,0.0,0.0
12,21,4,,,,,7.25,0.0,0.0,0.0,0.0
12,22,4,,,,,7.0,0.0,0.0,0.0,0.0
12,22,4,,,,,7.25,0.0,0.0,0.0,0.0
12,22,4,,,,,7.75,0.0,0.0,0.0,0.0
12,22,4,,,,,7.25,0.0,0.0,0.0,0.0
12,23,4,,,,,6.5,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.75,0.0,0.0,0.0,0.0
12,7,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,3.75,0.0,0.0,0.0,0.0
12,8,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,7.25,0.0,0.0,0.0,0.0
12,8,5,,,,,7.5,0.0,0.0,0.0,0.0
12,9,5,,,,,7.75,0.0,0.0,0.0,0.0
12,9,5,,,,,8.75,0.0,0.0,0.0,0.0
12,9,5,,,,,7.29,0.0,0.0,0.0,0.048
12,9,5,,,,,7.3575,0.0,0.0,0.0,0.129
12,10,5,,,,,7.94,0.0,0.0,0.0,0.22799999999999998
12,10,5,,,,,8.21,0.0,0.0,0.0,0.252
12,10,5,,,,,7.63,0.0,0.0,0.0,0.45599999999999996
12,10,5,,,,,7.55,0.0,0.0,0.0,0.66
12,11,5,,,,,10.2075,0.0,0.0,0.0,0.549
12,11,5,,,,,7.439999999999999,0.0,0.0,0.0,0.828
12,11,5,,,,,6.055,0.0,0.0,0.0,3.0660000000000003
12,11,5,,,,,5.82,0.0,0.0,0.0,5.184
12,12,5,,,,,8.717500000000001,0.0,0.0,0.0,6.561
12,12,5,,,,,8.425,0.0,0.0,0.0,7.109999999999999
12,12,5,,,,,7.415,0.0,0.0,0.0,7.398
12,12,5,,,,,8.115,0.0,0.0,0.0,7.638
12,13,5,,,,,7.7925,0.0,0.0,0.0,7.551
12,13,5,,,,,7.7225,0.0,0.0,0.0,7.467
12,13,5,,,,,7.942499999999999,0.0,0.0,0.0,6.8309999999999995
12,13,5,,,,,8.645,0.0,0.0,0.0,4.6739999999999995
12,14,5,,,,,7.245,0.0,0.0,0.0,5.094
12,14,5,,,,,7.68,0.0,0.0,0.0,7.116
12,14,5,,,,,7.800000000000001,0.0,0.0,0.0,6.359999999999999
12,14,5,,,,,8.09,0.0,0.0,0.0,7.308
12,15,5,,,,,6.8375,0.0,0.0,0.0,7.005
12,15,5,,,,,7.807500000000001,0.0,0.0,0.0,6.369
12,15,5,,,,,6.5,0.0,0.0,0.0,3.3
12,15,5,,,,,5.93,0.0,0.0,0.0,5.316
12,16,5,,,,,6.275,0.0,0.0,0.0,5.430000000000001
12,16,5,,,,,5.7125,0.0,0.0,0.0,4.755
12,16,5,,,,,5.359999999999999,0.0,0.0,0.0,4.032
12,16,5,,,,,5.425,0.0,0.0,0.0,2.9099999999999997
12,17,5,,,,,5.1175,0.0,0.0,0.0,1.6409999999999998
12,17,5,,,,,6.4825,0.0,0.0,0.0,1.179
12,17,5,,,,,4.55,0.0,0.0,0.0,0.66
12,17,5,,,,,5.5625,0.0,0.0,0.0,0.375
12,18,5,,,,,5.41,0.0,0.0,0.0,0.192
12,18,5,,,,,5.78,0.0,0.0,0.0,0.036
12,18,5,,,,,8.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,23,5,,,,,2.75,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,2.75,0.0,0.0,0.0,0.0
12,24,5,,,,,2.5,0.0,0.0,0.0,0.0
12,1,6,,,,,2.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,2.5,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.5,0.0,0.0,0.0,0.0
12,4,6,,,,,2.5,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.25,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.25,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,8,6,,,,,2.75,0.0,0.0,0.0,0.0
12,8,6,,,,,4.0,0.0,0.0,0.0,0.0
12,8,6,,,,,5.0,0.0,0.0,0.0,0.0
12,8,6,,,,,5.25,0.0,0.0,0.0,0.0
12,9,6,,,,,7.0,0.0,0.0,0.0,0.0
12,9,6,,,,,7.0125,0.0,0.0,0.0,0.015
12,9,6,,,,,6.4575,0.0,0.0,0.0,0.24899999999999997
12,9,6,,,,,6.6675,0.0,0.0,0.0,0.501
12,10,6,,,,,6.155,0.0,0.0,0.0,0.786
12,10,6,,,,,5.71,0.0,0.0,0.0,1.152
12,10,6,,,,,6.3875,0.0,0.0,0.0,0.7649999999999999
12,10,6,,,,,4.99,0.0,0.0,0.0,0.888
12,11,6,,,,,4.9725,0.0,0.0,0.0,0.567
12,11,6,,,,,5.8100000000000005,0.0,0.0,0.0,1.272
12,11,6,,,,,7.34,0.0,0.0,0.0,1.908
12,11,6,,,,,5.545,0.0,0.0,0.0,0.954
12,12,6,,,,,5.945,0.0,0.0,0.0,0.534
12,12,6,,,,,6.075,0.0,0.0,0.0,0.9899999999999999
12,12,6,,,,,6.25,0.0,0.0,0.0,0.8999999999999999
12,12,6,,,,,6.39,0.0,0.0,0.0,0.768
12,13,6,,,,,6.845,0.0,0.0,0.0,0.714
12,13,6,,,,,6.9775,0.0,0.0,0.0,0.573
12,13,6,,,,,6.64,0.0,0.0,0.0,0.46799999999999997
12,13,6,,,,,5.6975,0.0,0.0,0.0,0.537
12,14,6,,,,,6.105,0.0,0.0,0.0,1.026
12,14,6,,,,,6.5625,0.0,0.0,0.0,1.275
12,14,6,,,,,4.76,0.0,0.0,0.0,0.9119999999999999
12,14,6,,,,,5.48,0.0,0.0,0.0,1.476
12,15,6,,,,,4.59,0.0,0.0,0.0,1.008
12,15,6,,,,,4.68,0.0,0.0,0.0,0.516
12,15,6,,,,,5.1325,0.0,0.0,0.0,1.059
12,15,6,,,,,4.66,0.0,0.0,0.0,1.092
12,16,6,,,,,4.515,0.0,0.0,0.0,1.2179999999999997
12,16,6,,,,,5.755,0.0,0.0,0.0,1.5059999999999998
12,16,6,,,,,5.5475,0.0,0.0,0.0,0.957
12,16,6,,,,,5.885,0.0,0.0,0.0,0.762
12,17,6,,,,,5.5075,0.0,0.0,0.0,0.309
12,17,6,,,,,5.2375,0.0,0.0,0.0,0.285
12,17,6,,,,,4.9575,0.0,0.0,0.0,0.24899999999999997
12,17,6,,,,,5.655,0.0,0.0,0.0,0.186
12,18,6,,,,,5.29,0.0,0.0,0.0,0.048
12,18,6,,,,,7.0,0.0,0.0,0.0,0.0
12,18,6,,,,,7.5,0.0,0.0,0.0,0.0
12,18,6,,,,,7.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.0,0.0,0.0,0.0,0.0
12,19,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.25,0.0,0.0,0.0,0.0
12,20,6,,,,,9.0,0.0,0.0,0.0,0.0
12,20,6,,,,,8.25,0.0,0.0,0.0,0.0
12,20,6,,,,,8.5,0.0,0.0,0.0,0.0
12,20,6,,,,,8.75,0.0,0.0,0.0,0.0
12,21,6,,,,,7.25,0.0,0.0,0.0,0.0
12,21,6,,,,,6.25,0.0,0.0,0.0,0.0
12,21,6,,,,,5.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.75,0.0,0.0,0.0,0.0
12,22,6,,,,,7.25,0.0,0.0,0.0,0.0
12,22,6,,,,,7.25,0.0,0.0,0.0,0.0
12,22,6,,,,,8.0,0.0,0.0,0.0,0.0
12,22,6,,,,,6.25,0.0,0.0,0.0,0.0
12,23,6,,,,,6.0,0.0,0.0,0.0,0.0
12,23,6,,,,,6.0,0.0,0.0,0.0,0.0
12,23,6,,,,,6.25,0.0,0.0,0.0,0.0
12,23,6,,,,,5.75,0.0,0.0,0.0,0.0
12,24,6,,,,,5.0,0.0,0.0,0.0,0.0
12,24,6,,,,,5.5,0.0,0.0,0.0,0.0
12,24,6,,,,,5.5,0.0,0.0,0.0,0.0
12,24,6,,,,,4.5,0.0,0.0,0.0,0.0
12,1,7,,,,,4.5,0.0,0.0,0.0,0.0
12,1,7,,,,,5.0,0.0,0.0,0.0,0.0
12,1,7,,,,,4.25,0.0,0.0,0.0,0.0
12,1,7,,,,,4.25,0.0,0.0,0.0,0.0
12,2,7,,,,,3.25,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.25,0.0,0.0,0.0,0.0
12,2,7,,,,,2.25,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.25,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.25,0.0,0.0,0.0,0.0
12,4,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,5,7,,,,,1.75,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,7,7,,,,,2.0,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,2.5,0.0,0.0,0.0,0.0
12,8,7,,,,,2.75,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,4.75,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,9,7,,,,,6.75,0.0,0.0,0.0,0.0
12,9,7,,,,,6.25,0.0,0.0,0.0,0.0
12,9,7,,,,,6.2525,0.0,0.0,0.0,0.003
12,9,7,,,,,6.19,0.0,0.0,0.0,0.22799999999999998
12,10,7,,,,,5.7025,0.0,0.0,0.0,0.543
12,10,7,,,,,5.5175,0.0,0.0,0.0,1.5210000000000001
12,10,7,,,,,7.135,0.0,0.0,0.0,1.062
12,10,7,,,,,6.5225,0.0,0.0,0.0,0.027
12,11,7,,,,,5.76,0.0,0.0,0.0,0.312
12,11,7,,,,,5.0275,0.0,0.0,0.0,0.333
12,11,7,,,,,5.87,0.0,0.0,0.0,1.944
12,11,7,,,,,5.5525,0.0,0.0,0.0,2.7630000000000003
12,12,7,,,,,6.89,0.0,0.0,0.0,6.467999999999999
12,12,7,,,,,8.504999999999999,0.0,0.0,0.0,3.006
12,12,7,,,,,8.92,0.0,0.0,0.0,0.504
12,12,7,,,,,9.74,0.0,0.0,0.0,0.588
12,13,7,,,,,9.57,0.0,0.0,0.0,6.684
12,13,7,,,,,12.015,0.0,0.0,0.0,4.218
12,13,7,,,,,9.56,0.0,0.0,0.0,1.8719999999999999
12,13,7,,,,,8.3775,0.0,0.0,0.0,0.45299999999999996
12,14,7,,,,,6.21,0.0,0.0,0.0,0.852
12,14,7,,,,,6.045,0.0,0.0,0.0,5.154
12,14,7,,,,,5.4075,0.0,0.0,0.0,1.089
12,14,7,,,,,5.63,0.0,0.0,0.0,1.3559999999999999
12,15,7,,,,,5.02,0.0,0.0,0.0,2.124
12,15,7,,,,,5.265,0.0,0.0,0.0,1.2179999999999997
12,15,7,,,,,6.4025,0.0,0.0,0.0,0.483
12,15,7,,,,,6.1,0.0,0.0,0.0,0.12
12,16,7,,,,,6.0175,0.0,0.0,0.0,0.021
12,16,7,,,,,6.295,0.0,0.0,0.0,0.054
12,16,7,,,,,6.8825,0.0,0.0,0.0,0.159
12,16,7,,,,,6.535,0.0,0.0,0.0,0.942
12,17,7,,,,,5.9775,0.0,0.0,0.0,2.073
12,17,7,,,,,7.275,0.0,0.0,0.0,1.2299999999999998
12,17,7,,,,,6.4125,0.0,0.0,0.0,0.49499999999999994
12,17,7,,,,,7.445,0.0,0.0,0.0,0.23399999999999999
12,18,7,,,,,7.35,0.0,0.0,0.0,0.12
12,18,7,,,,,7.515,0.0,0.0,0.0,0.018
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,18,7,,,,,8.5,0.0,0.0,0.0,0.0
12,19,7,,,,,8.5,0.0,0.0,0.0,0.0
12,19,7,,,,,8.25,0.0,0.0,0.0,0.0
12,19,7,,,,,7.75,0.0,0.0,0.0,0.0
12,19,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.25,0.0,0.0,0.0,0.0
12,20,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,6.25,0.0,0.0,0.0,0.0
12,21,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,7.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,6.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,5.0,0.0,0.0,0.0,0.0
12,24,7,,,,,4.25,0.0,0.0,0.0,0.0
12,24,7,,,,,4.0,0.0,0.0,0.0,0.0
12,24,7,,,,,5.0,0.0,0.0,0.0,0.0
12,24,7,,,,,5.0,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,1,1,,,,,5.5,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,2,1,,,,,5.75,0.0,0.0,0.0,0.0
12,2,1,,,,,6.75,0.0,0.0,0.0,0.0
12,2,1,,,,,6.25,0.0,0.0,0.0,0.0
12,2,1,,,,,6.25,0.0,0.0,0.0,0.0
12,3,1,,,,,5.25,0.0,0.0,0.0,0.0
12,3,1,,,,,5.25,0.0,0.0,0.0,0.0
12,3,1,,,,,4.75,0.0,0.0,0.0,0.0
12,3,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.75,0.0,0.0,0.0,0.0
12,4,1,,,,,5.0,0.0,0.0,0.0,0.0
12,4,1,,,,,5.25,0.0,0.0,0.0,0.0
12,4,1,,,,,5.0,0.0,0.0,0.0,0.0
12,5,1,,,,,4.5,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,3.75,0.0,0.0,0.0,0.0
12,6,1,,,,,3.75,0.0,0.0,0.0,0.0
12,6,1,,,,,4.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.5,0.0,0.0,0.0,0.0
12,7,1,,,,,5.0,0.0,0.0,0.0,0.0
12,7,1,,,,,5.25,0.0,0.0,0.0,0.0
12,7,1,,,,,6.0,0.0,0.0,0.0,0.0
12,7,1,,,,,6.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.25,0.0,0.0,0.0,0.0
12,8,1,,,,,7.25,0.0,0.0,0.0,0.0
12,8,1,,,,,8.75,0.0,0.0,0.0,0.0
12,8,1,,,,,9.25,0.0,0.0,0.0,0.0
12,9,1,,,,,10.0,0.0,0.0,0.0,0.0
12,9,1,,,,,9.75,0.0,0.0,0.0,0.0
12,9,1,,,,,8.8275,0.0,0.0,0.0,0.093
12,9,1,,,,,9.3875,0.0,0.0,0.0,0.165
12,10,1,,,,,9.67,0.0,0.0,0.0,0.20400000000000001
12,10,1,,,,,9.29,0.0,0.0,0.0,0.948
12,10,1,,,,,6.9075,0.0,0.0,0.0,1.9889999999999999
12,10,1,,,,,7.5075,0.0,0.0,0.0,1.209
12,11,1,,,,,7.945,0.0,0.0,0.0,2.9339999999999997
12,11,1,,,,,9.93,0.0,0.0,0.0,4.116
12,11,1,,,,,8.835,0.0,0.0,0.0,3.702
12,11,1,,,,,10.84,0.0,0.0,0.0,6.4079999999999995
12,12,1,,,,,10.0775,0.0,0.0,0.0,3.3930000000000002
12,12,1,,,,,12.1925,0.0,0.0,0.0,2.331
12,12,1,,,,,11.5425,0.0,0.0,0.0,1.851
12,12,1,,,,,12.3075,0.0,0.0,0.0,1.869
12,13,1,,,,,11.845,0.0,0.0,0.0,1.914
12,13,1,,,,,11.28,0.0,0.0,0.0,2.7359999999999998
12,13,1,,,,,10.36,0.0,0.0,0.0,3.7319999999999998
12,13,1,,,,,8.84,0.0,0.0,0.0,4.9079999999999995
12,14,1,,,,,9.785,0.0,0.0,0.0,7.542
12,14,1,,,,,8.030000000000001,0.0,0.0,0.0,6.636
12,14,1,,,,,7.0375,0.0,0.0,0.0,7.844999999999999
12,14,1,,,,,6.745,0.0,0.0,0.0,7.494
12,15,1,,,,,6.0325,0.0,0.0,0.0,6.638999999999999
12,15,1,,,,,6.685,0.0,0.0,0.0,5.021999999999999
12,15,1,,,,,7.525,0.0,0.0,0.0,3.3299999999999996
12,15,1,,,,,7.967499999999999,0.0,0.0,0.0,2.961
12,16,1,,,,,9.8825,0.0,0.0,0.0,1.959
12,16,1,,,,,8.8325,0.0,0.0,0.0,1.299
12,16,1,,,,,8.4875,0.0,0.0,0.0,0.885
12,16,1,,,,,8.3575,0.0,0.0,0.0,0.729
12,17,1,,,,,7.765,0.0,0.0,0.0,0.618
12,17,1,,,,,6.985,0.0,0.0,0.0,0.282
12,17,1,,,,,8.335,0.0,0.0,0.0,0.10200000000000001
12,17,1,,,,,9.53,0.0,0.0,0.0,0.036
12,18,1,,,,,11.5025,0.0,0.0,0.0,0.003
12,18,1,,,,,11.5,0.0,0.0,0.0,0.0
12,18,1,,,,,11.5,0.0,0.0,0.0,0.0
12,18,1,,,,,11.0,0.0,0.0,0.0,0.0
12,19,1,,,,,10.5,0.0,0.0,0.0,0.0
12,19,1,,,,,9.5,0.0,0.0,0.0,0.0
12,19,1,,,,,9.75,0.0,0.0,0.0,0.0
12,19,1,,,,,9.25,0.0,0.0,0.0,0.0
12,20,1,,,,,9.0,0.0,0.0,0.0,0.0
12,20,1,,,,,8.75,0.0,0.0,0.0,0.0
12,20,1,,,,,8.5,0.0,0.0,0.0,0.0
12,20,1,,,,,9.25,0.0,0.0,0.0,0.0
12,21,1,,,,,9.0,0.0,0.0,0.0,0.0
12,21,1,,,,,7.5,0.0,0.0,0.0,0.0
12,21,1,,,,,7.25,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.5,0.0,0.0,0.0,0.0
12,23,1,,,,,7.0,0.0,0.0,0.0,0.0
12,23,1,,,,,6.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.75,0.0,0.0,0.0,0.0
12,23,1,,,,,5.75,0.0,0.0,0.0,0.0
12,24,1,,,,,5.25,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,24,1,,,,,5.25,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
