month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,3.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,2,2,,,,,4.5,0.0,0.0,0.0,0.0
12,2,2,,,,,5.0,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,5.25,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,5.25,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,6.25,0.0,0.0,0.0,0.0
12,4,2,,,,,6.0,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,5,2,,,,,5.0,0.0,0.0,0.0,0.0
12,5,2,,,,,4.25,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,3.5,0.0,0.0,0.0,0.0
12,6,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.0,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,7,2,,,,,4.25,0.0,0.0,0.0,0.0
12,7,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,8,2,,,,,6.0,0.0,0.0,0.0,0.0
12,8,2,,,,,7.25,0.0,0.0,0.0,0.0
12,8,2,,,,,7.75,0.0,0.0,0.0,0.0
12,8,2,,,,,8.75,0.0,0.0,0.0,0.0
12,9,2,,,,,9.25,0.0,0.0,0.0,0.0
12,9,2,,,,,9.02,0.0,0.0,0.0,0.024
12,9,2,,,,,8.865,0.0,0.0,0.0,0.138
12,9,2,,,,,8.73,0.0,0.0,0.0,0.276
12,10,2,,,,,8.02,0.0,0.0,0.0,0.624
12,10,2,,,,,8.48,0.0,0.0,0.0,1.176
12,10,2,,,,,8.6075,0.0,0.0,0.0,1.9289999999999998
12,10,2,,,,,9.0275,0.0,0.0,0.0,3.3329999999999997
12,11,2,,,,,8.975,0.0,0.0,0.0,2.97
12,11,2,,,,,8.8725,0.0,0.0,0.0,4.647
12,11,2,,,,,8.075,0.0,0.0,0.0,5.79
12,11,2,,,,,9.885,0.0,0.0,0.0,6.162
12,12,2,,,,,8.705,0.0,0.0,0.0,6.546
12,12,2,,,,,10.07,0.0,0.0,0.0,6.984
12,12,2,,,,,12.01,0.0,0.0,0.0,7.212
12,12,2,,,,,11.5075,0.0,0.0,0.0,7.509
12,13,2,,,,,12.23,0.0,0.0,0.0,7.776
12,13,2,,,,,11.58,0.0,0.0,0.0,7.896
12,13,2,,,,,10.58,0.0,0.0,0.0,8.196
12,13,2,,,,,9.94,0.0,0.0,0.0,8.028
12,14,2,,,,,9.1475,0.0,0.0,0.0,7.677
12,14,2,,,,,8.785,0.0,0.0,0.0,7.542
12,14,2,,,,,6.5525,0.0,0.0,0.0,7.8629999999999995
12,14,2,,,,,6.1825,0.0,0.0,0.0,7.718999999999999
12,15,2,,,,,6.105,0.0,0.0,0.0,7.3260000000000005
12,15,2,,,,,6.5875,0.0,0.0,0.0,7.005
12,15,2,,,,,7.0725,0.0,0.0,0.0,6.686999999999999
12,15,2,,,,,8.2575,0.0,0.0,0.0,6.309
12,16,2,,,,,11.03,0.0,0.0,0.0,5.736
12,16,2,,,,,9.0575,0.0,0.0,0.0,5.169
12,16,2,,,,,9.745,0.0,0.0,0.0,4.494
12,16,2,,,,,7.814999999999999,0.0,0.0,0.0,3.678
12,17,2,,,,,7.2375,0.0,0.0,0.0,2.385
12,17,2,,,,,7.1275,0.0,0.0,0.0,1.353
12,17,2,,,,,8.3075,0.0,0.0,0.0,0.6689999999999999
12,17,2,,,,,8.005,0.0,0.0,0.0,0.306
12,18,2,,,,,9.625,0.0,0.0,0.0,0.15
12,18,2,,,,,10.0225,0.0,0.0,0.0,0.027
12,18,2,,,,,9.5,0.0,0.0,0.0,0.0
12,18,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.25,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,7.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.75,0.0,0.0,0.0,0.0
12,22,2,,,,,5.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.0,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,5.75,0.0,0.0,0.0,0.0
12,23,2,,,,,5.5,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,5.75,0.0,0.0,0.0,0.0
12,24,2,,,,,5.5,0.0,0.0,0.0,0.0
12,24,2,,,,,5.25,0.0,0.0,0.0,0.0
12,24,2,,,,,5.0,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.5,0.0,0.0,0.0,0.0
12,1,3,,,,,5.25,0.0,0.0,0.0,0.0
12,1,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.75,0.0,0.0,0.0,0.0
12,2,3,,,,,6.25,0.0,0.0,0.0,0.0
12,2,3,,,,,6.5,0.0,0.0,0.0,0.0
12,2,3,,,,,5.75,0.0,0.0,0.0,0.0
12,3,3,,,,,5.25,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.5,0.0,0.0,0.0,0.0
12,3,3,,,,,4.25,0.0,0.0,0.0,0.0
12,4,3,,,,,4.5,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,4,3,,,,,5.75,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,6,3,,,,,4.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.0,0.0,0.0,0.0,0.0
12,7,3,,,,,5.5,0.0,0.0,0.0,0.0
12,7,3,,,,,5.75,0.0,0.0,0.0,0.0
12,8,3,,,,,6.75,0.0,0.0,0.0,0.0
12,8,3,,,,,7.5,0.0,0.0,0.0,0.0
12,8,3,,,,,9.0,0.0,0.0,0.0,0.0
12,8,3,,,,,9.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.0,0.0,0.0,0.0,0.0
12,9,3,,,,,9.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.0,0.0,0.0,0.0,0.0
12,9,3,,,,,8.055,0.0,0.0,0.0,0.066
12,10,3,,,,,8.395,0.0,0.0,0.0,0.474
12,10,3,,,,,6.14,0.0,0.0,0.0,1.3679999999999999
12,10,3,,,,,6.640000000000001,0.0,0.0,0.0,2.568
12,10,3,,,,,5.59,0.0,0.0,0.0,3.408
12,11,3,,,,,5.3225,0.0,0.0,0.0,4.287
12,11,3,,,,,6.385,0.0,0.0,0.0,5.861999999999999
12,11,3,,,,,6.8625,0.0,0.0,0.0,5.835
12,11,3,,,,,6.9825,0.0,0.0,0.0,5.979
12,12,3,,,,,7.035,0.0,0.0,0.0,6.642
12,12,3,,,,,7.0525,0.0,0.0,0.0,7.563
12,12,3,,,,,8.344999999999999,0.0,0.0,0.0,7.313999999999999
12,12,3,,,,,9.2125,0.0,0.0,0.0,7.455
12,13,3,,,,,9.25,0.0,0.0,0.0,7.5
12,13,3,,,,,10.1575,0.0,0.0,0.0,7.688999999999999
12,13,3,,,,,9.4275,0.0,0.0,0.0,7.713
12,13,3,,,,,9.49,0.0,0.0,0.0,7.788
12,14,3,,,,,7.195,0.0,0.0,0.0,7.734
12,14,3,,,,,6.3425,0.0,0.0,0.0,7.611
12,14,3,,,,,5.94,0.0,0.0,0.0,7.428
12,14,3,,,,,6.05,0.0,0.0,0.0,7.26
12,15,3,,,,,5.6025,0.0,0.0,0.0,7.023
12,15,3,,,,,6.8575,0.0,0.0,0.0,6.729
12,15,3,,,,,7.2775,0.0,0.0,0.0,6.332999999999999
12,15,3,,,,,7.41,0.0,0.0,0.0,5.892
12,16,3,,,,,7.3275,0.0,0.0,0.0,5.492999999999999
12,16,3,,,,,6.9325,0.0,0.0,0.0,5.019
12,16,3,,,,,6.895,0.0,0.0,0.0,4.374
12,16,3,,,,,5.995,0.0,0.0,0.0,3.594
12,17,3,,,,,6.42,0.0,0.0,0.0,2.304
12,17,3,,,,,6.6525,0.0,0.0,0.0,1.383
12,17,3,,,,,6.57,0.0,0.0,0.0,0.6839999999999999
12,17,3,,,,,6.765,0.0,0.0,0.0,0.318
12,18,3,,,,,8.135,0.0,0.0,0.0,0.162
12,18,3,,,,,8.5475,0.0,0.0,0.0,0.056999999999999995
12,18,3,,,,,9.5,0.0,0.0,0.0,0.0
12,18,3,,,,,9.25,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.5,0.0,0.0,0.0,0.0
12,20,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.5,0.0,0.0,0.0,0.0
12,20,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.0,0.0,0.0,0.0,0.0
12,21,3,,,,,7.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.0,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,23,3,,,,,5.75,0.0,0.0,0.0,0.0
12,23,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.0,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,24,3,,,,,5.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.25,0.0,0.0,0.0,0.0
12,24,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,4.0,0.0,0.0,0.0,0.0
12,1,4,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,5.0,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,2,4,,,,,5.25,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,3,4,,,,,4.75,0.0,0.0,0.0,0.0
12,3,4,,,,,4.5,0.0,0.0,0.0,0.0
12,3,4,,,,,4.0,0.0,0.0,0.0,0.0
12,3,4,,,,,3.75,0.0,0.0,0.0,0.0
12,4,4,,,,,4.25,0.0,0.0,0.0,0.0
12,4,4,,,,,4.5,0.0,0.0,0.0,0.0
12,4,4,,,,,4.75,0.0,0.0,0.0,0.0
12,4,4,,,,,4.75,0.0,0.0,0.0,0.0
12,5,4,,,,,4.25,0.0,0.0,0.0,0.0
12,5,4,,,,,3.75,0.0,0.0,0.0,0.0
12,5,4,,,,,3.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,3.0,0.0,0.0,0.0,0.0
12,6,4,,,,,3.5,0.0,0.0,0.0,0.0
12,6,4,,,,,4.0,0.0,0.0,0.0,0.0
12,6,4,,,,,4.25,0.0,0.0,0.0,0.0
12,7,4,,,,,4.0,0.0,0.0,0.0,0.0
12,7,4,,,,,4.5,0.0,0.0,0.0,0.0
12,7,4,,,,,4.5,0.0,0.0,0.0,0.0
12,7,4,,,,,4.75,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.0,0.0,0.0,0.0,0.0
12,8,4,,,,,6.75,0.0,0.0,0.0,0.0
12,8,4,,,,,7.5,0.0,0.0,0.0,0.0
12,9,4,,,,,9.25,0.0,0.0,0.0,0.0
12,9,4,,,,,8.75,0.0,0.0,0.0,0.0
12,9,4,,,,,10.0025,0.0,0.0,0.0,0.003
12,9,4,,,,,7.85,0.0,0.0,0.0,0.12
12,10,4,,,,,6.9925,0.0,0.0,0.0,0.291
12,10,4,,,,,7.3225,0.0,0.0,0.0,0.387
12,10,4,,,,,6.8425,0.0,0.0,0.0,0.41100000000000003
12,10,4,,,,,6.465,0.0,0.0,0.0,0.558
12,11,4,,,,,5.795,0.0,0.0,0.0,0.954
12,11,4,,,,,7.095,0.0,0.0,0.0,2.214
12,11,4,,,,,7.65,0.0,0.0,0.0,4.98
12,11,4,,,,,6.87,0.0,0.0,0.0,4.644
12,12,4,,,,,7.782500000000001,0.0,0.0,0.0,4.239
12,12,4,,,,,8.235,0.0,0.0,0.0,1.782
12,12,4,,,,,10.06,0.0,0.0,0.0,2.772
12,12,4,,,,,9.615,0.0,0.0,0.0,3.738
12,13,4,,,,,8.655000000000001,0.0,0.0,0.0,4.986
12,13,4,,,,,8.682500000000001,0.0,0.0,0.0,3.519
12,13,4,,,,,9.5975,0.0,0.0,0.0,3.717
12,13,4,,,,,9.43,0.0,0.0,0.0,2.016
12,14,4,,,,,7.99,0.0,0.0,0.0,1.788
12,14,4,,,,,6.6125,0.0,0.0,0.0,1.935
12,14,4,,,,,5.825,0.0,0.0,0.0,3.39
12,14,4,,,,,5.455,0.0,0.0,0.0,2.346
12,15,4,,,,,4.98,0.0,0.0,0.0,5.676
12,15,4,,,,,7.4,0.0,0.0,0.0,4.08
12,15,4,,,,,7.1175,0.0,0.0,0.0,6.441
12,15,4,,,,,5.735,0.0,0.0,0.0,1.782
12,16,4,,,,,5.895,0.0,0.0,0.0,2.874
12,16,4,,,,,5.785,0.0,0.0,0.0,3.942
12,16,4,,,,,7.2925,0.0,0.0,0.0,3.351
12,16,4,,,,,5.26,0.0,0.0,0.0,1.8119999999999998
12,17,4,,,,,5.4325,0.0,0.0,0.0,2.319
12,17,4,,,,,5.375,0.0,0.0,0.0,1.3499999999999999
12,17,4,,,,,5.7125,0.0,0.0,0.0,0.555
12,17,4,,,,,6.29,0.0,0.0,0.0,0.348
12,18,4,,,,,7.205,0.0,0.0,0.0,0.24599999999999997
12,18,4,,,,,7.7975,0.0,0.0,0.0,0.056999999999999995
12,18,4,,,,,8.5,0.0,0.0,0.0,0.0
12,18,4,,,,,9.0,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,20,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,6.25,0.0,0.0,0.0,0.0
12,21,4,,,,,6.25,0.0,0.0,0.0,0.0
12,21,4,,,,,5.5,0.0,0.0,0.0,0.0
12,22,4,,,,,5.0,0.0,0.0,0.0,0.0
12,22,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,5.75,0.0,0.0,0.0,0.0
12,23,4,,,,,6.25,0.0,0.0,0.0,0.0
12,23,4,,,,,5.25,0.0,0.0,0.0,0.0
12,23,4,,,,,5.25,0.0,0.0,0.0,0.0
12,23,4,,,,,6.0,0.0,0.0,0.0,0.0
12,24,4,,,,,5.5,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,1,5,,,,,4.75,0.0,0.0,0.0,0.0
12,1,5,,,,,4.0,0.0,0.0,0.0,0.0
12,1,5,,,,,4.0,0.0,0.0,0.0,0.0
12,1,5,,,,,4.5,0.0,0.0,0.0,0.0
12,2,5,,,,,4.5,0.0,0.0,0.0,0.0
12,2,5,,,,,5.0,0.0,0.0,0.0,0.0
12,2,5,,,,,5.25,0.0,0.0,0.0,0.0
12,2,5,,,,,5.25,0.0,0.0,0.0,0.0
12,3,5,,,,,4.75,0.0,0.0,0.0,0.0
12,3,5,,,,,4.5,0.0,0.0,0.0,0.0
12,3,5,,,,,4.0,0.0,0.0,0.0,0.0
12,3,5,,,,,4.0,0.0,0.0,0.0,0.0
12,4,5,,,,,4.25,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,5,5,,,,,4.5,0.0,0.0,0.0,0.0
12,5,5,,,,,4.25,0.0,0.0,0.0,0.0
12,5,5,,,,,3.75,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,6,5,,,,,3.5,0.0,0.0,0.0,0.0
12,6,5,,,,,3.75,0.0,0.0,0.0,0.0
12,6,5,,,,,4.25,0.0,0.0,0.0,0.0
12,6,5,,,,,4.75,0.0,0.0,0.0,0.0
12,7,5,,,,,4.5,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.0,0.0,0.0,0.0,0.0
12,8,5,,,,,8.0,0.0,0.0,0.0,0.0
12,8,5,,,,,9.0,0.0,0.0,0.0,0.0
12,9,5,,,,,8.0,0.0,0.0,0.0,0.0
12,9,5,,,,,8.05,0.0,0.0,0.0,0.06
12,9,5,,,,,7.23,0.0,0.0,0.0,0.276
12,9,5,,,,,7.86,0.0,0.0,0.0,0.732
12,10,5,,,,,6.945,0.0,0.0,0.0,1.134
12,10,5,,,,,6.975,0.0,0.0,0.0,1.47
12,10,5,,,,,5.59,0.0,0.0,0.0,1.308
12,10,5,,,,,6.095,0.0,0.0,0.0,1.914
12,11,5,,,,,5.415,0.0,0.0,0.0,2.298
12,11,5,,,,,6.8625,0.0,0.0,0.0,4.935
12,11,5,,,,,7.025,0.0,0.0,0.0,6.03
12,11,5,,,,,9.8325,0.0,0.0,0.0,6.698999999999999
12,12,5,,,,,7.435,0.0,0.0,0.0,3.822
12,12,5,,,,,7.1225000000000005,0.0,0.0,0.0,3.447
12,12,5,,,,,7.9825,0.0,0.0,0.0,5.379
12,12,5,,,,,8.6,0.0,0.0,0.0,5.52
12,13,5,,,,,7.890000000000001,0.0,0.0,0.0,4.967999999999999
12,13,5,,,,,8.2625,0.0,0.0,0.0,8.415
12,13,5,,,,,8.835,0.0,0.0,0.0,7.901999999999999
12,13,5,,,,,10.5525,0.0,0.0,0.0,7.8629999999999995
12,14,5,,,,,7.195,0.0,0.0,0.0,7.134
12,14,5,,,,,6.84,0.0,0.0,0.0,7.608
12,14,5,,,,,6.3,0.0,0.0,0.0,5.46
12,14,5,,,,,6.005,0.0,0.0,0.0,3.006
12,15,5,,,,,5.5775,0.0,0.0,0.0,0.993
12,15,5,,,,,5.755,0.0,0.0,0.0,1.2059999999999997
12,15,5,,,,,6.1625,0.0,0.0,0.0,1.995
12,15,5,,,,,5.515000000000001,0.0,0.0,0.0,3.0180000000000002
12,16,5,,,,,6.77,0.0,0.0,0.0,5.723999999999999
12,16,5,,,,,6.445,0.0,0.0,0.0,4.734
12,16,5,,,,,6.195,0.0,0.0,0.0,3.534
12,16,5,,,,,5.51,0.0,0.0,0.0,2.112
12,17,5,,,,,5.495,0.0,0.0,0.0,0.594
12,17,5,,,,,5.72,0.0,0.0,0.0,0.564
12,17,5,,,,,5.255,0.0,0.0,0.0,0.606
12,17,5,,,,,6.22,0.0,0.0,0.0,0.264
12,18,5,,,,,7.6,0.0,0.0,0.0,0.12
12,18,5,,,,,8.525,0.0,0.0,0.0,0.03
12,18,5,,,,,10.5,0.0,0.0,0.0,0.0
12,18,5,,,,,9.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.5,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.5,0.0,0.0,0.0,0.0
12,23,5,,,,,5.75,0.0,0.0,0.0,0.0
12,23,5,,,,,5.0,0.0,0.0,0.0,0.0
12,23,5,,,,,5.5,0.0,0.0,0.0,0.0
12,23,5,,,,,6.0,0.0,0.0,0.0,0.0
12,24,5,,,,,5.0,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,1,6,,,,,4.0,0.0,0.0,0.0,0.0
12,1,6,,,,,4.0,0.0,0.0,0.0,0.0
12,1,6,,,,,4.25,0.0,0.0,0.0,0.0
12,1,6,,,,,4.75,0.0,0.0,0.0,0.0
12,2,6,,,,,5.25,0.0,0.0,0.0,0.0
12,2,6,,,,,5.5,0.0,0.0,0.0,0.0
12,2,6,,,,,5.75,0.0,0.0,0.0,0.0
12,2,6,,,,,5.0,0.0,0.0,0.0,0.0
12,3,6,,,,,4.5,0.0,0.0,0.0,0.0
12,3,6,,,,,4.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,4.25,0.0,0.0,0.0,0.0
12,4,6,,,,,4.0,0.0,0.0,0.0,0.0
12,4,6,,,,,4.5,0.0,0.0,0.0,0.0
12,4,6,,,,,4.5,0.0,0.0,0.0,0.0
12,5,6,,,,,4.25,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.0,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.25,0.0,0.0,0.0,0.0
12,6,6,,,,,3.75,0.0,0.0,0.0,0.0
12,6,6,,,,,4.0,0.0,0.0,0.0,0.0
12,7,6,,,,,4.0,0.0,0.0,0.0,0.0
12,7,6,,,,,4.25,0.0,0.0,0.0,0.0
12,7,6,,,,,5.0,0.0,0.0,0.0,0.0
12,7,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,7.0,0.0,0.0,0.0,0.0
12,8,6,,,,,8.0,0.0,0.0,0.0,0.0
12,8,6,,,,,8.25,0.0,0.0,0.0,0.0
12,9,6,,,,,9.0,0.0,0.0,0.0,0.0
12,9,6,,,,,8.295,0.0,0.0,0.0,0.054
12,9,6,,,,,7.4175,0.0,0.0,0.0,0.201
12,9,6,,,,,8.28,0.0,0.0,0.0,0.336
12,10,6,,,,,7.2,0.0,0.0,0.0,0.54
12,10,6,,,,,6.0775,0.0,0.0,0.0,0.693
12,10,6,,,,,5.07,0.0,0.0,0.0,0.9839999999999999
12,10,6,,,,,5.3100000000000005,0.0,0.0,0.0,2.172
12,11,6,,,,,4.7475000000000005,0.0,0.0,0.0,2.997
12,11,6,,,,,5.0525,0.0,0.0,0.0,4.863
12,11,6,,,,,5.8475,0.0,0.0,0.0,5.817
12,11,6,,,,,6.2,0.0,0.0,0.0,6.54
12,12,6,,,,,7.475,0.0,0.0,0.0,6.569999999999999
12,12,6,,,,,8.25,0.0,0.0,0.0,6.8999999999999995
12,12,6,,,,,8.08,0.0,0.0,0.0,7.295999999999999
12,12,6,,,,,9.0775,0.0,0.0,0.0,7.592999999999999
12,13,6,,,,,9.4625,0.0,0.0,0.0,7.755
12,13,6,,,,,8.305,0.0,0.0,0.0,7.866
12,13,6,,,,,8.372499999999999,0.0,0.0,0.0,7.946999999999999
12,13,6,,,,,8.1125,0.0,0.0,0.0,7.935
12,14,6,,,,,7.29,0.0,0.0,0.0,7.848
12,14,6,,,,,6.6525,0.0,0.0,0.0,7.683
12,14,6,,,,,6.8,0.0,0.0,0.0,7.56
12,14,6,,,,,5.155,0.0,0.0,0.0,7.386
12,15,6,,,,,4.6925,0.0,0.0,0.0,7.130999999999999
12,15,6,,,,,5.4675,0.0,0.0,0.0,6.861
12,15,6,,,,,5.1775,0.0,0.0,0.0,6.513
12,15,6,,,,,6.1025,0.0,0.0,0.0,6.123
12,16,6,,,,,7.2375,0.0,0.0,0.0,5.685
12,16,6,,,,,5.84,0.0,0.0,0.0,5.207999999999999
12,16,6,,,,,5.8075,0.0,0.0,0.0,4.569
12,16,6,,,,,5.3875,0.0,0.0,0.0,3.765
12,17,6,,,,,5.404999999999999,0.0,0.0,0.0,2.586
12,17,6,,,,,5.48,0.0,0.0,0.0,1.476
12,17,6,,,,,5.6125,0.0,0.0,0.0,0.735
12,17,6,,,,,5.7925,0.0,0.0,0.0,0.351
12,18,6,,,,,6.35,0.0,0.0,0.0,0.12
12,18,6,,,,,8.2725,0.0,0.0,0.0,0.027
12,18,6,,,,,9.5,0.0,0.0,0.0,0.0
12,18,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,9.0,0.0,0.0,0.0,0.0
12,19,6,,,,,8.0,0.0,0.0,0.0,0.0
12,19,6,,,,,7.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.75,0.0,0.0,0.0,0.0
12,20,6,,,,,6.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.5,0.0,0.0,0.0,0.0
12,21,6,,,,,7.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.75,0.0,0.0,0.0,0.0
12,21,6,,,,,5.25,0.0,0.0,0.0,0.0
12,22,6,,,,,5.0,0.0,0.0,0.0,0.0
12,22,6,,,,,5.5,0.0,0.0,0.0,0.0
12,22,6,,,,,5.25,0.0,0.0,0.0,0.0
12,22,6,,,,,5.75,0.0,0.0,0.0,0.0
12,23,6,,,,,5.5,0.0,0.0,0.0,0.0
12,23,6,,,,,5.5,0.0,0.0,0.0,0.0
12,23,6,,,,,4.5,0.0,0.0,0.0,0.0
12,23,6,,,,,5.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.25,0.0,0.0,0.0,0.0
12,24,6,,,,,4.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.25,0.0,0.0,0.0,0.0
12,1,7,,,,,3.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.25,0.0,0.0,0.0,0.0
12,1,7,,,,,4.0,0.0,0.0,0.0,0.0
12,1,7,,,,,4.0,0.0,0.0,0.0,0.0
12,2,7,,,,,4.25,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,3,7,,,,,4.5,0.0,0.0,0.0,0.0
12,3,7,,,,,4.75,0.0,0.0,0.0,0.0
12,3,7,,,,,4.0,0.0,0.0,0.0,0.0
12,3,7,,,,,4.0,0.0,0.0,0.0,0.0
12,4,7,,,,,4.25,0.0,0.0,0.0,0.0
12,4,7,,,,,5.0,0.0,0.0,0.0,0.0
12,4,7,,,,,5.25,0.0,0.0,0.0,0.0
12,4,7,,,,,5.25,0.0,0.0,0.0,0.0
12,5,7,,,,,4.75,0.0,0.0,0.0,0.0
12,5,7,,,,,3.5,0.0,0.0,0.0,0.0
12,5,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.75,0.0,0.0,0.0,0.0
12,6,7,,,,,3.25,0.0,0.0,0.0,0.0
12,6,7,,,,,3.75,0.0,0.0,0.0,0.0
12,6,7,,,,,4.0,0.0,0.0,0.0,0.0
12,7,7,,,,,4.25,0.0,0.0,0.0,0.0
12,7,7,,,,,5.0,0.0,0.0,0.0,0.0
12,7,7,,,,,4.75,0.0,0.0,0.0,0.0
12,7,7,,,,,5.0,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,8,7,,,,,7.75,0.0,0.0,0.0,0.0
12,8,7,,,,,8.5,0.0,0.0,0.0,0.0
12,8,7,,,,,9.25,0.0,0.0,0.0,0.0
12,9,7,,,,,8.75,0.0,0.0,0.0,0.0
12,9,7,,,,,9.0,0.0,0.0,0.0,0.0
12,9,7,,,,,7.07,0.0,0.0,0.0,0.084
12,9,7,,,,,7.1575,0.0,0.0,0.0,0.189
12,10,7,,,,,6.4925,0.0,0.0,0.0,0.291
12,10,7,,,,,4.96,0.0,0.0,0.0,0.552
12,10,7,,,,,5.69,0.0,0.0,0.0,0.828
12,10,7,,,,,4.6575,0.0,0.0,0.0,1.089
12,11,7,,,,,4.495,0.0,0.0,0.0,2.694
12,11,7,,,,,3.86,0.0,0.0,0.0,4.632
12,11,7,,,,,5.61,0.0,0.0,0.0,4.932
12,11,7,,,,,5.32,0.0,0.0,0.0,2.784
12,12,7,,,,,5.4425,0.0,0.0,0.0,1.131
12,12,7,,,,,6.12,0.0,0.0,0.0,1.044
12,12,7,,,,,6.8825,0.0,0.0,0.0,1.659
12,12,7,,,,,8.335,0.0,0.0,0.0,2.502
12,13,7,,,,,7.815000000000001,0.0,0.0,0.0,6.978000000000001
12,13,7,,,,,7.895,0.0,0.0,0.0,6.773999999999999
12,13,7,,,,,7.32,0.0,0.0,0.0,7.584
12,13,7,,,,,7.255,0.0,0.0,0.0,7.505999999999999
12,14,7,,,,,6.2325,0.0,0.0,0.0,6.879
12,14,7,,,,,5.5625,0.0,0.0,0.0,6.975
12,14,7,,,,,5.4825,0.0,0.0,0.0,7.178999999999999
12,14,7,,,,,5.2775,0.0,0.0,0.0,7.233
12,15,7,,,,,4.38,0.0,0.0,0.0,7.056
12,15,7,,,,,5.8075,0.0,0.0,0.0,6.669
12,15,7,,,,,4.7525,0.0,0.0,0.0,6.303
12,15,7,,,,,6.425,0.0,0.0,0.0,5.909999999999999
12,16,7,,,,,5.065,0.0,0.0,0.0,5.478000000000001
12,16,7,,,,,4.875,0.0,0.0,0.0,4.95
12,16,7,,,,,5.5825,0.0,0.0,0.0,4.2989999999999995
12,16,7,,,,,4.865,0.0,0.0,0.0,3.438
12,17,7,,,,,4.83,0.0,0.0,0.0,2.496
12,17,7,,,,,4.4575,0.0,0.0,0.0,1.449
12,17,7,,,,,4.8825,0.0,0.0,0.0,0.7589999999999999
12,17,7,,,,,5.55,0.0,0.0,0.0,0.36
12,18,7,,,,,6.395,0.0,0.0,0.0,0.174
12,18,7,,,,,8.05,0.0,0.0,0.0,0.06
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,8.25,0.0,0.0,0.0,0.0
12,19,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,7.25,0.0,0.0,0.0,0.0
12,20,7,,,,,7.0,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,20,7,,,,,6.25,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,6.25,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.25,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.5,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,4.5,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,24,7,,,,,4.75,0.0,0.0,0.0,0.0
12,24,7,,,,,4.0,0.0,0.0,0.0,0.0
12,24,7,,,,,3.75,0.0,0.0,0.0,0.0
12,24,7,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.25,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,2,1,,,,,4.25,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,3,1,,,,,4.25,0.0,0.0,0.0,0.0
12,3,1,,,,,4.0,0.0,0.0,0.0,0.0
12,3,1,,,,,3.5,0.0,0.0,0.0,0.0
12,3,1,,,,,3.75,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.75,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,3.5,0.0,0.0,0.0,0.0
12,5,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,6,1,,,,,3.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.0,0.0,0.0,0.0,0.0
12,6,1,,,,,4.0,0.0,0.0,0.0,0.0
12,7,1,,,,,4.5,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,8,1,,,,,5.5,0.0,0.0,0.0,0.0
12,8,1,,,,,7.5,0.0,0.0,0.0,0.0
12,8,1,,,,,8.25,0.0,0.0,0.0,0.0
12,8,1,,,,,9.75,0.0,0.0,0.0,0.0
12,9,1,,,,,8.75,0.0,0.0,0.0,0.0
12,9,1,,,,,7.28,0.0,0.0,0.0,0.036
12,9,1,,,,,6.39,0.0,0.0,0.0,0.168
12,9,1,,,,,7.0,0.0,0.0,0.0,0.3
12,10,1,,,,,6.9725,0.0,0.0,0.0,0.567
12,10,1,,,,,5.6325,0.0,0.0,0.0,1.059
12,10,1,,,,,5.74,0.0,0.0,0.0,1.788
12,10,1,,,,,7.355,0.0,0.0,0.0,2.826
12,11,1,,,,,6.220000000000001,0.0,0.0,0.0,3.564
12,11,1,,,,,6.895,0.0,0.0,0.0,4.6739999999999995
12,11,1,,,,,6.78,0.0,0.0,0.0,5.436
12,11,1,,,,,7.934999999999999,0.0,0.0,0.0,5.922
12,12,1,,,,,6.7275,0.0,0.0,0.0,6.273
12,12,1,,,,,7.77,0.0,0.0,0.0,6.624
12,12,1,,,,,9.48,0.0,0.0,0.0,6.876
12,12,1,,,,,8.9025,0.0,0.0,0.0,7.082999999999999
12,13,1,,,,,8.8,0.0,0.0,0.0,7.26
12,13,1,,,,,8.932500000000001,0.0,0.0,0.0,7.419
12,13,1,,,,,7.945,0.0,0.0,0.0,7.434
12,13,1,,,,,7.04,0.0,0.0,0.0,7.548
12,14,1,,,,,6.2575,0.0,0.0,0.0,7.509
12,14,1,,,,,5.92,0.0,0.0,0.0,7.404
12,14,1,,,,,4.51,0.0,0.0,0.0,7.212
12,14,1,,,,,5.3,0.0,0.0,0.0,6.96
12,15,1,,,,,6.1425,0.0,0.0,0.0,6.771
12,15,1,,,,,5.9275,0.0,0.0,0.0,6.513
12,15,1,,,,,4.695,0.0,0.0,0.0,6.234
12,15,1,,,,,6.165,0.0,0.0,0.0,5.898
12,16,1,,,,,6.315,0.0,0.0,0.0,5.478000000000001
12,16,1,,,,,6.395,0.0,0.0,0.0,4.973999999999999
12,16,1,,,,,6.135,0.0,0.0,0.0,4.361999999999999
12,16,1,,,,,5.785,0.0,0.0,0.0,3.642
12,17,1,,,,,6.67,0.0,0.0,0.0,2.6039999999999996
12,17,1,,,,,7.2675,0.0,0.0,0.0,1.5210000000000001
12,17,1,,,,,5.91,0.0,0.0,0.0,0.792
12,17,1,,,,,7.085,0.0,0.0,0.0,0.402
12,18,1,,,,,7.9225,0.0,0.0,0.0,0.207
12,18,1,,,,,9.065,0.0,0.0,0.0,0.078
12,18,1,,,,,10.5025,0.0,0.0,0.0,0.003
12,18,1,,,,,10.5,0.0,0.0,0.0,0.0
12,19,1,,,,,10.25,0.0,0.0,0.0,0.0
12,19,1,,,,,10.75,0.0,0.0,0.0,0.0
12,19,1,,,,,9.75,0.0,0.0,0.0,0.0
12,19,1,,,,,8.5,0.0,0.0,0.0,0.0
12,20,1,,,,,7.75,0.0,0.0,0.0,0.0
12,20,1,,,,,7.25,0.0,0.0,0.0,0.0
12,20,1,,,,,7.0,0.0,0.0,0.0,0.0
12,20,1,,,,,7.25,0.0,0.0,0.0,0.0
12,21,1,,,,,7.0,0.0,0.0,0.0,0.0
12,21,1,,,,,6.25,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,21,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.0,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,23,1,,,,,6.0,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,24,1,,,,,4.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.5,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,4.75,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,2,2,,,,,6.0,0.0,0.0,0.0,0.0
12,2,2,,,,,6.75,0.0,0.0,0.0,0.0
12,2,2,,,,,6.75,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,4.75,0.0,0.0,0.0,0.0
12,3,2,,,,,5.0,0.0,0.0,0.0,0.0
12,3,2,,,,,4.75,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,5,2,,,,,4.75,0.0,0.0,0.0,0.0
12,5,2,,,,,4.75,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,6,2,,,,,4.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,5.0,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,7,2,,,,,5.5,0.0,0.0,0.0,0.0
12,8,2,,,,,6.5,0.0,0.0,0.0,0.0
12,8,2,,,,,8.5,0.0,0.0,0.0,0.0
12,8,2,,,,,9.5,0.0,0.0,0.0,0.0
12,8,2,,,,,10.25,0.0,0.0,0.0,0.0
12,9,2,,,,,9.75,0.0,0.0,0.0,0.0
12,9,2,,,,,8.2775,0.0,0.0,0.0,0.033
12,9,2,,,,,6.89,0.0,0.0,0.0,0.168
12,9,2,,,,,7.01,0.0,0.0,0.0,0.312
12,10,2,,,,,6.23,0.0,0.0,0.0,0.576
12,10,2,,,,,7.145,0.0,0.0,0.0,1.074
12,10,2,,,,,6.745,0.0,0.0,0.0,1.794
12,10,2,,,,,5.8775,0.0,0.0,0.0,2.8529999999999998
12,11,2,,,,,6.282500000000001,0.0,0.0,0.0,3.6390000000000002
12,11,2,,,,,6.265,0.0,0.0,0.0,4.818
12,11,2,,,,,6.9325,0.0,0.0,0.0,5.619
12,11,2,,,,,8.094999999999999,0.0,0.0,0.0,6.114
12,12,2,,,,,7.6775,0.0,0.0,0.0,6.513
12,12,2,,,,,8.93,0.0,0.0,0.0,6.816
12,12,2,,,,,9.65,0.0,0.0,0.0,7.08
12,12,2,,,,,10.7925,0.0,0.0,0.0,7.251
12,13,2,,,,,9.9025,0.0,0.0,0.0,7.382999999999999
12,13,2,,,,,9.695,0.0,0.0,0.0,7.434
12,13,2,,,,,8.93,0.0,0.0,0.0,7.4159999999999995
12,13,2,,,,,9.23,0.0,0.0,0.0,7.476
12,14,2,,,,,7.780000000000001,0.0,0.0,0.0,7.536
12,14,2,,,,,6.665,0.0,0.0,0.0,7.398
12,14,2,,,,,6.2375,0.0,0.0,0.0,7.185
12,14,2,,,,,6.34,0.0,0.0,0.0,7.008
12,15,2,,,,,5.635,0.0,0.0,0.0,6.762
12,15,2,,,,,6.6675,0.0,0.0,0.0,6.501
12,15,2,,,,,6.395,0.0,0.0,0.0,6.1739999999999995
12,15,2,,,,,8.344999999999999,0.0,0.0,0.0,5.813999999999999
12,16,2,,,,,8.2675,0.0,0.0,0.0,5.421
12,16,2,,,,,7.39,0.0,0.0,0.0,4.967999999999999
12,16,2,,,,,7.18,0.0,0.0,0.0,4.416
12,16,2,,,,,7.085,0.0,0.0,0.0,3.702
12,17,2,,,,,5.715,0.0,0.0,0.0,2.658
12,17,2,,,,,6.7975,0.0,0.0,0.0,1.5570000000000002
12,17,2,,,,,7.19,0.0,0.0,0.0,0.828
12,17,2,,,,,8.345,0.0,0.0,0.0,0.414
12,18,2,,,,,9.175,0.0,0.0,0.0,0.21
12,18,2,,,,,9.8125,0.0,0.0,0.0,0.075
12,18,2,,,,,9.7525,0.0,0.0,0.0,0.003
12,18,2,,,,,10.0,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,8.5,0.0,0.0,0.0,0.0
12,20,2,,,,,8.0,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.75,0.0,0.0,0.0,0.0
12,21,2,,,,,5.0,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,5.75,0.0,0.0,0.0,0.0
12,23,2,,,,,5.25,0.0,0.0,0.0,0.0
12,23,2,,,,,5.25,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.0,0.0,0.0,0.0,0.0
12,24,2,,,,,3.75,0.0,0.0,0.0,0.0
12,1,3,,,,,3.5,0.0,0.0,0.0,0.0
12,1,3,,,,,3.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,2,3,,,,,5.0,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,3,3,,,,,5.0,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.5,0.0,0.0,0.0,0.0
12,4,3,,,,,5.0,0.0,0.0,0.0,0.0
12,4,3,,,,,5.0,0.0,0.0,0.0,0.0
12,4,3,,,,,5.25,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,5,3,,,,,4.5,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,5,3,,,,,3.25,0.0,0.0,0.0,0.0
12,6,3,,,,,3.25,0.0,0.0,0.0,0.0
12,6,3,,,,,4.0,0.0,0.0,0.0,0.0
12,6,3,,,,,4.5,0.0,0.0,0.0,0.0
12,6,3,,,,,4.5,0.0,0.0,0.0,0.0
12,7,3,,,,,4.5,0.0,0.0,0.0,0.0
12,7,3,,,,,5.0,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,8,3,,,,,5.5,0.0,0.0,0.0,0.0
12,8,3,,,,,7.0,0.0,0.0,0.0,0.0
12,8,3,,,,,7.5,0.0,0.0,0.0,0.0
12,8,3,,,,,8.5,0.0,0.0,0.0,0.0
12,9,3,,,,,8.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.2825,0.0,0.0,0.0,0.039
12,9,3,,,,,9.1525,0.0,0.0,0.0,0.183
12,9,3,,,,,7.02,0.0,0.0,0.0,0.324
12,10,3,,,,,6.745,0.0,0.0,0.0,0.594
12,10,3,,,,,5.655,0.0,0.0,0.0,1.086
12,10,3,,,,,6.29,0.0,0.0,0.0,1.8479999999999999
12,10,3,,,,,4.5600000000000005,0.0,0.0,0.0,2.472
12,11,3,,,,,5.585,0.0,0.0,0.0,3.4019999999999997
12,11,3,,,,,6.609999999999999,0.0,0.0,0.0,4.632
12,11,3,,,,,6.075,0.0,0.0,0.0,5.49
12,11,3,,,,,5.7325,0.0,0.0,0.0,5.979
12,12,3,,,,,6.9025,0.0,0.0,0.0,6.483
12,12,3,,,,,8.9225,0.0,0.0,0.0,6.807
12,12,3,,,,,7.665,0.0,0.0,0.0,7.098
12,12,3,,,,,8.9275,0.0,0.0,0.0,7.413
12,13,3,,,,,7.5425,0.0,0.0,0.0,7.551
12,13,3,,,,,6.3525,0.0,0.0,0.0,7.622999999999999
12,13,3,,,,,7.185,0.0,0.0,0.0,7.7219999999999995
12,13,3,,,,,7.1625,0.0,0.0,0.0,7.395
12,14,3,,,,,6.09,0.0,0.0,0.0,7.608
12,14,3,,,,,5.02,0.0,0.0,0.0,7.523999999999999
12,14,3,,,,,4.8725,0.0,0.0,0.0,7.3469999999999995
12,14,3,,,,,5.405,0.0,0.0,0.0,7.086
12,15,3,,,,,5.1625,0.0,0.0,0.0,6.794999999999999
12,15,3,,,,,5.4225,0.0,0.0,0.0,6.507000000000001
12,15,3,,,,,5.355,0.0,0.0,0.0,6.126
12,15,3,,,,,6.265,0.0,0.0,0.0,5.717999999999999
12,16,3,,,,,5.31,0.0,0.0,0.0,5.4719999999999995
12,16,3,,,,,5.86,0.0,0.0,0.0,4.932
12,16,3,,,,,5.7625,0.0,0.0,0.0,4.215
12,16,3,,,,,6.3875,0.0,0.0,0.0,3.4650000000000003
12,17,3,,,,,5.825,0.0,0.0,0.0,2.49
12,17,3,,,,,6.21,0.0,0.0,0.0,1.452
12,17,3,,,,,6.6850000000000005,0.0,0.0,0.0,0.8220000000000001
12,17,3,,,,,7.3675,0.0,0.0,0.0,0.441
12,18,3,,,,,8.415,0.0,0.0,0.0,0.198
12,18,3,,,,,9.31,0.0,0.0,0.0,0.072
12,18,3,,,,,8.75,0.0,0.0,0.0,0.0
12,18,3,,,,,8.75,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.25,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.75,0.0,0.0,0.0,0.0
12,20,3,,,,,7.25,0.0,0.0,0.0,0.0
12,20,3,,,,,7.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.25,0.0,0.0,0.0,0.0
12,21,3,,,,,4.25,0.0,0.0,0.0,0.0
12,21,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.0,0.0,0.0,0.0,0.0
12,23,3,,,,,4.75,0.0,0.0,0.0,0.0
12,23,3,,,,,4.75,0.0,0.0,0.0,0.0
12,24,3,,,,,4.0,0.0,0.0,0.0,0.0
12,24,3,,,,,4.25,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
