month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,1,3,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,5.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,5.25,0.0,0.0,0.0,0.0
1,7,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,8,3,,,,,7.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.75,0.0,0.0,0.0,0.0
1,9,3,,,,,6.0025,0.0,0.0,0.0,0.00375
1,9,3,,,,,6.5475,0.0,0.0,0.0,0.07125000000000001
1,9,3,,,,,5.615,0.0,0.0,0.0,0.17250000000000001
1,9,3,,,,,5.465,0.0,0.0,0.0,0.3225
1,10,3,,,,,4.115,0.0,0.0,0.0,0.5475
1,10,3,,,,,3.675,0.0,0.0,0.0,1.0125000000000002
1,10,3,,,,,4.13,0.0,0.0,0.0,1.6949999999999998
1,10,3,,,,,4.7825,0.0,0.0,0.0,1.92375
1,11,3,,,,,6.835,0.0,0.0,0.0,2.7525
1,11,3,,,,,5.5825,0.0,0.0,0.0,4.62375
1,11,3,,,,,3.8,0.0,0.0,0.0,5.699999999999999
1,11,3,,,,,3.93,0.0,0.0,0.0,6.27
1,12,3,,,,,5.6425,0.0,0.0,0.0,6.58875
1,12,3,,,,,8.725,0.0,0.0,0.0,6.7124999999999995
1,12,3,,,,,5.435,0.0,0.0,0.0,7.0275
1,12,3,,,,,4.5475,0.0,0.0,0.0,7.196250000000001
1,13,3,,,,,4.225,0.0,0.0,0.0,7.4624999999999995
1,13,3,,,,,4.5025,0.0,0.0,0.0,7.50375
1,13,3,,,,,7.125,0.0,0.0,0.0,7.6875
1,13,3,,,,,4.4525,0.0,0.0,0.0,7.803749999999999
1,14,3,,,,,4.485,0.0,0.0,0.0,7.477500000000001
1,14,3,,,,,4.3625,0.0,0.0,0.0,7.668749999999999
1,14,3,,,,,5.2925,0.0,0.0,0.0,7.563750000000001
1,14,3,,,,,3.8875,0.0,0.0,0.0,5.456250000000001
1,15,3,,,,,4.9675,0.0,0.0,0.0,7.45125
1,15,3,,,,,4.245,0.0,0.0,0.0,6.7425
1,15,3,,,,,4.22,0.0,0.0,0.0,6.33
1,15,3,,,,,4.7425,0.0,0.0,0.0,5.9887500000000005
1,16,3,,,,,4.18,0.0,0.0,0.0,5.5200000000000005
1,16,3,,,,,4.415,0.0,0.0,0.0,5.1225000000000005
1,16,3,,,,,4.6475,0.0,0.0,0.0,3.97125
1,16,3,,,,,6.7675,0.0,0.0,0.0,2.27625
1,17,3,,,,,7.2625,0.0,0.0,0.0,2.26875
1,17,3,,,,,5.1850000000000005,0.0,0.0,0.0,1.7775
1,17,3,,,,,5.33,0.0,0.0,0.0,0.8699999999999999
1,17,3,,,,,5.5275,0.0,0.0,0.0,0.41625
1,18,3,,,,,6.48,0.0,0.0,0.0,0.34500000000000003
1,18,3,,,,,5.8275,0.0,0.0,0.0,0.11624999999999999
1,18,3,,,,,5.755,0.0,0.0,0.0,0.0075
1,18,3,,,,,6.75,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,19,3,,,,,6.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.0,0.0,0.0,0.0,0.0
1,20,3,,,,,4.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,4.0,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.25,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,5.5,0.0,0.0,0.0,0.0
1,9,4,,,,,5.75,0.0,0.0,0.0,0.0
1,9,4,,,,,6.5075,0.0,0.0,0.0,0.01125
1,9,4,,,,,5.5925,0.0,0.0,0.0,0.13874999999999998
1,9,4,,,,,5.395,0.0,0.0,0.0,0.21749999999999997
1,10,4,,,,,6.2175,0.0,0.0,0.0,0.32625
1,10,4,,,,,5.325,0.0,0.0,0.0,0.48750000000000004
1,10,4,,,,,4.735,0.0,0.0,0.0,0.7275
1,10,4,,,,,5.6175,0.0,0.0,0.0,1.30125
1,11,4,,,,,7.385,0.0,0.0,0.0,2.0775
1,11,4,,,,,7.64,0.0,0.0,0.0,2.46
1,11,4,,,,,7.67,0.0,0.0,0.0,3.63
1,11,4,,,,,8.085,0.0,0.0,0.0,2.0025
1,12,4,,,,,8.2025,0.0,0.0,0.0,2.17875
1,12,4,,,,,6.6775,0.0,0.0,0.0,2.14125
1,12,4,,,,,6.34,0.0,0.0,0.0,3.885
1,12,4,,,,,6.13,0.0,0.0,0.0,4.32
1,13,4,,,,,7.37,0.0,0.0,0.0,4.305
1,13,4,,,,,6.2275,0.0,0.0,0.0,4.4662500000000005
1,13,4,,,,,6.395,0.0,0.0,0.0,6.592499999999999
1,13,4,,,,,4.835,0.0,0.0,0.0,7.2524999999999995
1,14,4,,,,,5.15,0.0,0.0,0.0,6.6000000000000005
1,14,4,,,,,6.605,0.0,0.0,0.0,5.4075
1,14,4,,,,,6.2225,0.0,0.0,0.0,6.33375
1,14,4,,,,,4.922499999999999,0.0,0.0,0.0,3.63375
1,15,4,,,,,5.3975,0.0,0.0,0.0,2.47125
1,15,4,,,,,5.025,0.0,0.0,0.0,1.9124999999999999
1,15,4,,,,,6.2025,0.0,0.0,0.0,1.80375
1,15,4,,,,,4.9675,0.0,0.0,0.0,2.20125
1,16,4,,,,,5.9425,0.0,0.0,0.0,3.28875
1,16,4,,,,,6.77,0.0,0.0,0.0,4.53
1,16,4,,,,,6.217499999999999,0.0,0.0,0.0,4.07625
1,16,4,,,,,5.27,0.0,0.0,0.0,3.0300000000000002
1,17,4,,,,,5.08,0.0,0.0,0.0,1.995
1,17,4,,,,,5.9175,0.0,0.0,0.0,1.00125
1,17,4,,,,,6.2175,0.0,0.0,0.0,0.70125
1,17,4,,,,,7.0075,0.0,0.0,0.0,0.38625
1,18,4,,,,,6.615,0.0,0.0,0.0,0.17250000000000001
1,18,4,,,,,8.0225,0.0,0.0,0.0,0.03375
1,18,4,,,,,7.5,0.0,0.0,0.0,0.0
1,18,4,,,,,7.75,0.0,0.0,0.0,0.0
1,19,4,,,,,7.25,0.0,0.0,0.0,0.0
1,19,4,,,,,7.0,0.0,0.0,0.0,0.0
1,19,4,,,,,6.5,0.0,0.0,0.0,0.0
1,19,4,,,,,6.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,21,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.5,0.0,0.0,0.0,0.0
1,24,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,2,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.5,0.0,0.0,0.0,0.0
1,3,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.5,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.75,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,8,5,,,,,8.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.75,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,9,5,,,,,6.0,0.0,0.0,0.0,0.0
1,9,5,,,,,5.7525,0.0,0.0,0.0,0.00375
1,9,5,,,,,5.5475,0.0,0.0,0.0,0.07125000000000001
1,9,5,,,,,6.6025,0.0,0.0,0.0,0.15375
1,10,5,,,,,6.49,0.0,0.0,0.0,0.36
1,10,5,,,,,6.11,0.0,0.0,0.0,0.54
1,10,5,,,,,5.97,0.0,0.0,0.0,0.705
1,10,5,,,,,7.02,0.0,0.0,0.0,1.155
1,11,5,,,,,6.625,0.0,0.0,0.0,1.6875
1,11,5,,,,,7.1325,0.0,0.0,0.0,1.69875
1,11,5,,,,,7.6075,0.0,0.0,0.0,2.03625
1,11,5,,,,,6.3625,0.0,0.0,0.0,2.04375
1,12,5,,,,,5.9575,0.0,0.0,0.0,2.1862500000000002
1,12,5,,,,,6.3225,0.0,0.0,0.0,1.9837500000000001
1,12,5,,,,,7.025,0.0,0.0,0.0,1.9124999999999999
1,12,5,,,,,6.595,0.0,0.0,0.0,2.0175
1,13,5,,,,,6.1375,0.0,0.0,0.0,2.08125
1,13,5,,,,,6.95,0.0,0.0,0.0,2.55
1,13,5,,,,,6.105,0.0,0.0,0.0,2.0324999999999998
1,13,5,,,,,6.23,0.0,0.0,0.0,1.845
1,14,5,,,,,6.4025,0.0,0.0,0.0,2.1037500000000002
1,14,5,,,,,6.4875,0.0,0.0,0.0,1.8562500000000002
1,14,5,,,,,5.705,0.0,0.0,0.0,1.8075
1,14,5,,,,,5.4825,0.0,0.0,0.0,1.4737500000000001
1,15,5,,,,,5.3625,0.0,0.0,0.0,1.2937500000000002
1,15,5,,,,,4.4,0.0,0.0,0.0,1.35
1,15,5,,,,,4.6225000000000005,0.0,0.0,0.0,1.30875
1,15,5,,,,,4.88,0.0,0.0,0.0,0.9450000000000001
1,16,5,,,,,5.7125,0.0,0.0,0.0,1.06875
1,16,5,,,,,6.805,0.0,0.0,0.0,0.8325
1,16,5,,,,,7.675,0.0,0.0,0.0,0.6375
1,16,5,,,,,5.9375,0.0,0.0,0.0,0.65625
1,17,5,,,,,6.22,0.0,0.0,0.0,0.705
1,17,5,,,,,7.9225,0.0,0.0,0.0,0.63375
1,17,5,,,,,8.45,0.0,0.0,0.0,0.675
1,17,5,,,,,8.9025,0.0,0.0,0.0,0.22875
1,18,5,,,,,9.3,0.0,0.0,0.0,0.07500000000000001
1,18,5,,,,,8.015,0.0,0.0,0.0,0.0225
1,18,5,,,,,7.75,0.0,0.0,0.0,0.0
1,18,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,9.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,20,5,,,,,7.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.25,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,4.75,0.0,0.0,0.0,0.0
1,3,6,,,,,5.25,0.0,0.0,0.0,0.0
1,4,6,,,,,5.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,2.75,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.5,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.75,0.0,0.0,0.0,0.0
1,8,6,,,,,6.0,0.0,0.0,0.0,0.0
1,8,6,,,,,6.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.0,0.0,0.0,0.0,0.0
1,8,6,,,,,6.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.75,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.565,0.0,0.0,0.0,0.0975
1,9,6,,,,,4.97,0.0,0.0,0.0,0.33
1,10,6,,,,,4.5575,0.0,0.0,0.0,0.46125
1,10,6,,,,,4.055,0.0,0.0,0.0,0.4575
1,10,6,,,,,5.655,0.0,0.0,0.0,0.6075
1,10,6,,,,,5.6975,0.0,0.0,0.0,1.0462500000000001
1,11,6,,,,,3.98,0.0,0.0,0.0,1.47
1,11,6,,,,,4.275,0.0,0.0,0.0,1.5374999999999999
1,11,6,,,,,5.255,0.0,0.0,0.0,1.5074999999999998
1,11,6,,,,,6.76,0.0,0.0,0.0,1.8900000000000001
1,12,6,,,,,4.155,0.0,0.0,0.0,2.1075
1,12,6,,,,,4.235,0.0,0.0,0.0,2.6025
1,12,6,,,,,4.11,0.0,0.0,0.0,2.04
1,12,6,,,,,3.2675,0.0,0.0,0.0,3.02625
1,13,6,,,,,3.92,0.0,0.0,0.0,2.13
1,13,6,,,,,5.4075,0.0,0.0,0.0,2.11125
1,13,6,,,,,7.0,0.0,0.0,0.0,2.25
1,13,6,,,,,5.1,0.0,0.0,0.0,3.9000000000000004
1,14,6,,,,,4.66,0.0,0.0,0.0,2.8649999999999998
1,14,6,,,,,4.3675,0.0,0.0,0.0,2.42625
1,14,6,,,,,4.1125,0.0,0.0,0.0,2.04375
1,14,6,,,,,6.68,0.0,0.0,0.0,1.02
1,15,6,,,,,4.8475,0.0,0.0,0.0,0.89625
1,15,6,,,,,4.7975,0.0,0.0,0.0,0.44625
1,15,6,,,,,4.1425,0.0,0.0,0.0,0.9637499999999999
1,15,6,,,,,5.32,0.0,0.0,0.0,0.855
1,16,6,,,,,5.0825,0.0,0.0,0.0,0.87375
1,16,6,,,,,4.86,0.0,0.0,0.0,0.915
1,16,6,,,,,7.0825,0.0,0.0,0.0,0.87375
1,16,6,,,,,6.585,0.0,0.0,0.0,0.8775
1,17,6,,,,,5.57,0.0,0.0,0.0,0.48
1,17,6,,,,,4.995,0.0,0.0,0.0,0.3675
1,17,6,,,,,5.96,0.0,0.0,0.0,0.315
1,17,6,,,,,7.3325,0.0,0.0,0.0,0.12375
1,18,6,,,,,8.7825,0.0,0.0,0.0,0.04875
1,18,6,,,,,8.75,0.0,0.0,0.0,0.0
1,18,6,,,,,8.5,0.0,0.0,0.0,0.0
1,18,6,,,,,7.75,0.0,0.0,0.0,0.0
1,19,6,,,,,9.25,0.0,0.0,0.0,0.0
1,19,6,,,,,9.25,0.0,0.0,0.0,0.0
1,19,6,,,,,8.0,0.0,0.0,0.0,0.0
1,19,6,,,,,8.0,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,20,6,,,,,5.75,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.0,0.0,0.0,0.0,0.0
1,21,6,,,,,5.5,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,3.25,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.25,0.0,0.0,0.0,0.0
1,1,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,3.5,0.0,0.0,0.0,0.0
1,2,7,,,,,3.5,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,3.75,0.0,0.0,0.0,0.0
1,4,7,,,,,3.75,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.5,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.25,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.0,0.0,0.0,0.0,0.0
1,8,7,,,,,6.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.25,0.0,0.0,0.0,0.0
1,9,7,,,,,5.75,0.0,0.0,0.0,0.0
1,9,7,,,,,5.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.26,0.0,0.0,0.0,0.015
1,10,7,,,,,5.59,0.0,0.0,0.0,0.135
1,10,7,,,,,3.8425,0.0,0.0,0.0,0.13874999999999998
1,10,7,,,,,4.12,0.0,0.0,0.0,0.18
1,10,7,,,,,5.4325,0.0,0.0,0.0,0.27375
1,11,7,,,,,7.17,0.0,0.0,0.0,0.255
1,11,7,,,,,6.225,0.0,0.0,0.0,0.3375
1,11,7,,,,,5.7375,0.0,0.0,0.0,0.73125
1,11,7,,,,,5.86,0.0,0.0,0.0,0.54
1,12,7,,,,,6.11,0.0,0.0,0.0,0.165
1,12,7,,,,,7.815,0.0,0.0,0.0,0.0975
1,12,7,,,,,5.07,0.0,0.0,0.0,0.10500000000000001
1,12,7,,,,,5.12,0.0,0.0,0.0,0.18
1,13,7,,,,,5.69,0.0,0.0,0.0,0.28500000000000003
1,13,7,,,,,6.805,0.0,0.0,0.0,0.4575
1,13,7,,,,,7.2175,0.0,0.0,0.0,0.70125
1,13,7,,,,,4.7225,0.0,0.0,0.0,0.70875
1,14,7,,,,,5.75,0.0,0.0,0.0,0.75
1,14,7,,,,,6.295,0.0,0.0,0.0,2.3175
1,14,7,,,,,6.0225,0.0,0.0,0.0,2.28375
1,14,7,,,,,4.315,0.0,0.0,0.0,1.9725
1,15,7,,,,,4.64,0.0,0.0,0.0,1.335
1,15,7,,,,,4.48,0.0,0.0,0.0,1.47
1,15,7,,,,,6.47,0.0,0.0,0.0,0.705
1,15,7,,,,,3.905,0.0,0.0,0.0,0.9825
1,16,7,,,,,3.9575,0.0,0.0,0.0,1.06125
1,16,7,,,,,4.55,0.0,0.0,0.0,1.2000000000000002
1,16,7,,,,,4.555,0.0,0.0,0.0,1.5825
1,16,7,,,,,4.1675,0.0,0.0,0.0,0.62625
1,17,7,,,,,4.785,0.0,0.0,0.0,1.1775
1,17,7,,,,,5.6,0.0,0.0,0.0,1.275
1,17,7,,,,,6.2925,0.0,0.0,0.0,0.43875
1,17,7,,,,,7.295,0.0,0.0,0.0,1.1925000000000001
1,18,7,,,,,6.4975,0.0,0.0,0.0,0.37124999999999997
1,18,7,,,,,5.815,0.0,0.0,0.0,0.0975
1,18,7,,,,,6.505,0.0,0.0,0.0,0.0075
1,18,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,4.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,3.75,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.25,0.0,0.0,0.0,0.0
1,24,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,3.5,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,4,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.5,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.25,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,4.75,0.0,0.0,0.0,0.0
1,8,1,,,,,5.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,6.005,0.0,0.0,0.0,0.0075
1,9,1,,,,,6.325,0.0,0.0,0.0,0.11249999999999999
1,9,1,,,,,6.3925,0.0,0.0,0.0,0.58875
1,10,1,,,,,5.665,0.0,0.0,0.0,0.9975
1,10,1,,,,,6.3775,0.0,0.0,0.0,0.56625
1,10,1,,,,,5.6475,0.0,0.0,0.0,0.97125
1,10,1,,,,,5.9675,0.0,0.0,0.0,1.82625
1,11,1,,,,,6.3475,0.0,0.0,0.0,2.7712499999999998
1,11,1,,,,,8.0875,0.0,0.0,0.0,3.5062499999999996
1,11,1,,,,,7.2725,0.0,0.0,0.0,1.90875
1,11,1,,,,,7.4975,0.0,0.0,0.0,5.62125
1,12,1,,,,,7.0525,0.0,0.0,0.0,3.4537500000000003
1,12,1,,,,,6.76,0.0,0.0,0.0,7.14
1,12,1,,,,,6.765000000000001,0.0,0.0,0.0,4.5225
1,12,1,,,,,7.1775,0.0,0.0,0.0,5.89125
1,13,1,,,,,7.342500000000001,0.0,0.0,0.0,8.01375
1,13,1,,,,,6.7425,0.0,0.0,0.0,8.23875
1,13,1,,,,,6.5975,0.0,0.0,0.0,8.39625
1,13,1,,,,,5.2475000000000005,0.0,0.0,0.0,4.49625
1,14,1,,,,,5.775,0.0,0.0,0.0,3.7874999999999996
1,14,1,,,,,5.78,0.0,0.0,0.0,7.92
1,14,1,,,,,5.95,0.0,0.0,0.0,7.800000000000001
1,14,1,,,,,7.205,0.0,0.0,0.0,6.6825
1,15,1,,,,,5.42,0.0,0.0,0.0,5.505
1,15,1,,,,,5.06,0.0,0.0,0.0,7.59
1,15,1,,,,,5.395,0.0,0.0,0.0,6.217499999999999
1,15,1,,,,,5.955,0.0,0.0,0.0,5.9325
1,16,1,,,,,5.85,0.0,0.0,0.0,4.275
1,16,1,,,,,6.0875,0.0,0.0,0.0,1.25625
1,16,1,,,,,7.0175,0.0,0.0,0.0,4.52625
1,16,1,,,,,7.4725,0.0,0.0,0.0,4.08375
1,17,1,,,,,6.105,0.0,0.0,0.0,3.1574999999999998
1,17,1,,,,,6.365,0.0,0.0,0.0,2.0475
1,17,1,,,,,7.564999999999999,0.0,0.0,0.0,0.8474999999999999
1,17,1,,,,,7.335,0.0,0.0,0.0,0.5025000000000001
1,18,1,,,,,7.5675,0.0,0.0,0.0,0.47625
1,18,1,,,,,7.135,0.0,0.0,0.0,0.2025
1,18,1,,,,,7.0125,0.0,0.0,0.0,0.018750000000000003
1,18,1,,,,,6.5,0.0,0.0,0.0,0.0
1,19,1,,,,,6.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,5.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.25,0.0,0.0,0.0,0.0
1,20,1,,,,,5.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,5.25,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,21,1,,,,,4.25,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.0,0.0,0.0,0.0,0.0
1,22,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,4.0,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.25,0.0,0.0,0.0,0.0
1,24,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.25,0.0,0.0,0.0,0.0
1,2,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,3,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.5,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.0,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.25,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.25,0.0,0.0,0.0,0.0
1,8,2,,,,,5.0,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,8,2,,,,,5.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.0,0.0,0.0,0.0,0.0
1,9,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,7.0,0.0,0.0,0.0,0.0
1,9,2,,,,,5.7775,0.0,0.0,0.0,0.04125
1,9,2,,,,,5.835,0.0,0.0,0.0,0.1275
1,10,2,,,,,6.3175,0.0,0.0,0.0,0.10125
1,10,2,,,,,5.6075,0.0,0.0,0.0,0.16125
1,10,2,,,,,6.19,0.0,0.0,0.0,0.28500000000000003
1,10,2,,,,,7.55,0.0,0.0,0.0,0.44999999999999996
1,11,2,,,,,7.3475,0.0,0.0,0.0,0.52125
1,11,2,,,,,6.425,0.0,0.0,0.0,0.6375
1,11,2,,,,,6.68,0.0,0.0,0.0,1.02
1,11,2,,,,,6.8975,0.0,0.0,0.0,0.97125
1,12,2,,,,,5.6850000000000005,0.0,0.0,0.0,1.0275
1,12,2,,,,,5.54,0.0,0.0,0.0,0.81
1,12,2,,,,,6.3875,0.0,0.0,0.0,0.58125
1,12,2,,,,,8.095,0.0,0.0,0.0,0.8925
1,13,2,,,,,6.7425,0.0,0.0,0.0,0.73875
1,13,2,,,,,5.87,0.0,0.0,0.0,0.5549999999999999
1,13,2,,,,,5.79,0.0,0.0,0.0,0.81
1,13,2,,,,,5.2775,0.0,0.0,0.0,0.41625
1,14,2,,,,,4.9875,0.0,0.0,0.0,0.35624999999999996
1,14,2,,,,,5.6425,0.0,0.0,0.0,0.58875
1,14,2,,,,,6.3275,0.0,0.0,0.0,0.49125
1,14,2,,,,,6.545,0.0,0.0,0.0,0.4425
1,15,2,,,,,5.4575,0.0,0.0,0.0,0.31124999999999997
1,15,2,,,,,5.5275,0.0,0.0,0.0,0.41625
1,15,2,,,,,6.25,0.0,0.0,0.0,0.375
1,15,2,,,,,6.52,0.0,0.0,0.0,0.405
1,16,2,,,,,6.515,0.0,0.0,0.0,0.3975
1,16,2,,,,,6.915,0.0,0.0,0.0,0.2475
1,16,2,,,,,8.205,0.0,0.0,0.0,0.3075
1,16,2,,,,,7.1975,0.0,0.0,0.0,0.29625
1,17,2,,,,,7.3025,0.0,0.0,0.0,0.45375
1,17,2,,,,,7.1975,0.0,0.0,0.0,0.67125
1,17,2,,,,,7.29,0.0,0.0,0.0,0.43499999999999994
1,17,2,,,,,7.54,0.0,0.0,0.0,0.43499999999999994
1,18,2,,,,,7.895,0.0,0.0,0.0,0.21749999999999997
1,18,2,,,,,7.2825,0.0,0.0,0.0,0.04875
1,18,2,,,,,8.0,0.0,0.0,0.0,0.0
1,18,2,,,,,7.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.5,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.25,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,2.5,0.0,0.0,0.0,0.0
1,2,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,3.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,7,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,8,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,6.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.75,0.0,0.0,0.0,0.0
1,9,3,,,,,6.0,0.0,0.0,0.0,0.0
1,9,3,,,,,7.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.75,0.0,0.0,0.0,0.0
1,10,3,,,,,6.5,0.0,0.0,0.0,0.0
1,10,3,,,,,7.25,0.0,0.0,0.0,0.0
1,10,3,,,,,7.51,0.0,0.0,0.0,0.015
1,10,3,,,,,9.545,0.0,0.0,0.0,0.0675
1,11,3,,,,,8.275,0.0,0.0,0.0,0.41250000000000003
1,11,3,,,,,8.7875,0.0,0.0,0.0,0.8062499999999999
1,11,3,,,,,7.0225,0.0,0.0,0.0,1.53375
1,11,3,,,,,7.01,0.0,0.0,0.0,1.1400000000000001
1,12,3,,,,,6.215,0.0,0.0,0.0,1.0725
1,12,3,,,,,6.3125,0.0,0.0,0.0,2.34375
1,12,3,,,,,6.1125,0.0,0.0,0.0,2.04375
1,12,3,,,,,6.88,0.0,0.0,0.0,2.07
1,13,3,,,,,6.2725,0.0,0.0,0.0,1.90875
1,13,3,,,,,5.46,0.0,0.0,0.0,2.19
1,13,3,,,,,5.665,0.0,0.0,0.0,2.4975
1,13,3,,,,,6.2925,0.0,0.0,0.0,2.3137499999999998
1,14,3,,,,,6.3775,0.0,0.0,0.0,2.06625
1,14,3,,,,,7.939999999999999,0.0,0.0,0.0,1.785
1,14,3,,,,,6.4775,0.0,0.0,0.0,1.46625
1,14,3,,,,,5.385,0.0,0.0,0.0,1.3275000000000001
1,15,3,,,,,4.835,0.0,0.0,0.0,2.0025
1,15,3,,,,,4.797499999999999,0.0,0.0,0.0,3.07125
1,15,3,,,,,5.5375,0.0,0.0,0.0,2.3062500000000004
1,15,3,,,,,4.84,0.0,0.0,0.0,1.6350000000000002
1,16,3,,,,,5.355,0.0,0.0,0.0,0.9075
1,16,3,,,,,5.9275,0.0,0.0,0.0,0.64125
1,16,3,,,,,7.3875,0.0,0.0,0.0,0.58125
1,16,3,,,,,7.33,0.0,0.0,0.0,0.495
1,17,3,,,,,6.46,0.0,0.0,0.0,0.315
1,17,3,,,,,7.58,0.0,0.0,0.0,0.495
1,17,3,,,,,6.25,0.0,0.0,0.0,0.375
1,17,3,,,,,7.125,0.0,0.0,0.0,0.1875
1,18,3,,,,,7.0425,0.0,0.0,0.0,0.06375
1,18,3,,,,,6.26,0.0,0.0,0.0,0.015
1,18,3,,,,,7.0,0.0,0.0,0.0,0.0
1,18,3,,,,,7.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.25,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.0,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,3.25,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.75,0.0,0.0,0.0,0.0
1,5,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.25,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,7.0,0.0,0.0,0.0,0.0
1,9,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,6.75,0.0,0.0,0.0,0.0
1,9,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,7.0,0.0,0.0,0.0,0.0
1,10,4,,,,,6.265,0.0,0.0,0.0,0.0225
1,10,4,,,,,6.03,0.0,0.0,0.0,0.045
1,10,4,,,,,5.2925,0.0,0.0,0.0,0.06375
1,10,4,,,,,6.8225,0.0,0.0,0.0,0.10874999999999999
1,11,4,,,,,6.16,0.0,0.0,0.0,0.24
1,11,4,,,,,6.6425,0.0,0.0,0.0,0.21375
1,11,4,,,,,7.1375,0.0,0.0,0.0,0.20625000000000002
1,11,4,,,,,6.66,0.0,0.0,0.0,0.24
1,12,4,,,,,9.08,0.0,0.0,0.0,0.495
1,12,4,,,,,7.47,0.0,0.0,0.0,1.08
1,12,4,,,,,6.86,0.0,0.0,0.0,2.415
1,12,4,,,,,6.9925,0.0,0.0,0.0,1.86375
1,13,4,,,,,7.952500000000001,0.0,0.0,0.0,3.67875
1,13,4,,,,,6.915,0.0,0.0,0.0,2.4975
1,13,4,,,,,6.43,0.0,0.0,0.0,3.2700000000000005
1,13,4,,,,,6.4925,0.0,0.0,0.0,1.48875
1,14,4,,,,,5.4925,0.0,0.0,0.0,3.7387500000000005
1,14,4,,,,,6.31,0.0,0.0,0.0,7.215
1,14,4,,,,,5.75,0.0,0.0,0.0,4.875
1,14,4,,,,,5.2525,0.0,0.0,0.0,3.00375
1,15,4,,,,,4.6850000000000005,0.0,0.0,0.0,3.2775
1,15,4,,,,,4.555,0.0,0.0,0.0,4.9575000000000005
1,15,4,,,,,4.51,0.0,0.0,0.0,4.14
1,15,4,,,,,4.8825,0.0,0.0,0.0,5.0737499999999995
1,16,4,,,,,5.6475,0.0,0.0,0.0,4.3462499999999995
1,16,4,,,,,6.859999999999999,0.0,0.0,0.0,4.665
1,16,4,,,,,6.282500000000001,0.0,0.0,0.0,4.17375
1,16,4,,,,,6.1825,0.0,0.0,0.0,1.7737500000000002
1,17,4,,,,,7.1850000000000005,0.0,0.0,0.0,2.5275
1,17,4,,,,,5.94,0.0,0.0,0.0,1.035
1,17,4,,,,,6.1025,0.0,0.0,0.0,1.27875
1,17,4,,,,,7.24,0.0,0.0,0.0,0.735
1,18,4,,,,,7.3375,0.0,0.0,0.0,0.5062500000000001
1,18,4,,,,,7.875,0.0,0.0,0.0,0.1875
1,18,4,,,,,6.7625,0.0,0.0,0.0,0.018750000000000003
1,18,4,,,,,6.75,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,19,4,,,,,7.0,0.0,0.0,0.0,0.0
1,19,4,,,,,7.75,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.25,0.0,0.0,0.0,0.0
1,24,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.5,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.5,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.75,0.0,0.0,0.0,0.0
1,8,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.5,0.0,0.0,0.0,0.0
1,8,5,,,,,5.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.7525,0.0,0.0,0.0,0.00375
1,10,5,,,,,7.035,0.0,0.0,0.0,0.052500000000000005
1,10,5,,,,,7.3075,0.0,0.0,0.0,0.08625000000000001
1,10,5,,,,,7.28,0.0,0.0,0.0,0.045
1,10,5,,,,,9.8175,0.0,0.0,0.0,0.10125
1,11,5,,,,,6.3275,0.0,0.0,0.0,0.11624999999999999
1,11,5,,,,,7.355,0.0,0.0,0.0,0.1575
1,11,5,,,,,7.1225,0.0,0.0,0.0,0.18375
1,11,5,,,,,8.88,0.0,0.0,0.0,0.195
1,12,5,,,,,7.3325,0.0,0.0,0.0,0.12375
1,12,5,,,,,7.6625,0.0,0.0,0.0,0.24375000000000002
1,12,5,,,,,8.39,0.0,0.0,0.0,0.21000000000000002
1,12,5,,,,,7.1175,0.0,0.0,0.0,0.17625
1,13,5,,,,,7.625,0.0,0.0,0.0,0.1875
1,13,5,,,,,5.8925,0.0,0.0,0.0,0.21375
1,13,5,,,,,5.355,0.0,0.0,0.0,0.1575
1,13,5,,,,,4.91,0.0,0.0,0.0,0.24
1,14,5,,,,,6.655,0.0,0.0,0.0,0.23249999999999998
1,14,5,,,,,6.6575,0.0,0.0,0.0,0.23625000000000002
1,14,5,,,,,6.9375,0.0,0.0,0.0,0.28125
1,14,5,,,,,6.91,0.0,0.0,0.0,0.24
1,15,5,,,,,6.605,0.0,0.0,0.0,0.1575
1,15,5,,,,,4.6075,0.0,0.0,0.0,0.16125
1,15,5,,,,,5.34,0.0,0.0,0.0,0.135
1,15,5,,,,,5.29,0.0,0.0,0.0,0.43499999999999994
1,16,5,,,,,5.1,0.0,0.0,0.0,2.0250000000000004
1,16,5,,,,,5.405,0.0,0.0,0.0,2.8575
1,16,5,,,,,6.8225,0.0,0.0,0.0,0.85875
1,16,5,,,,,6.9225,0.0,0.0,0.0,1.00875
1,17,5,,,,,7.015,0.0,0.0,0.0,0.3975
1,17,5,,,,,6.3675,0.0,0.0,0.0,0.17625
1,17,5,,,,,6.345,0.0,0.0,0.0,0.14250000000000002
1,17,5,,,,,8.07,0.0,0.0,0.0,0.10500000000000001
1,18,5,,,,,8.41,0.0,0.0,0.0,0.24
1,18,5,,,,,8.275,0.0,0.0,0.0,0.037500000000000006
1,18,5,,,,,6.75,0.0,0.0,0.0,0.0
1,18,5,,,,,7.25,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,20,5,,,,,6.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.0,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,3.5,0.0,0.0,0.0,0.0
1,23,5,,,,,3.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.5,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,24,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.5,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,2.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.0,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.0,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,2.75,0.0,0.0,0.0,0.0
1,5,6,,,,,2.5,0.0,0.0,0.0,0.0
1,6,6,,,,,2.75,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.25,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,4.75,0.0,0.0,0.0,0.0
1,10,6,,,,,5.25,0.0,0.0,0.0,0.0
1,10,6,,,,,5.75,0.0,0.0,0.0,0.0
1,10,6,,,,,4.545,0.0,0.0,0.0,0.0675
1,10,6,,,,,4.815,0.0,0.0,0.0,0.0975
1,11,6,,,,,4.32,0.0,0.0,0.0,0.10500000000000001
1,11,6,,,,,5.335,0.0,0.0,0.0,0.1275
1,11,6,,,,,4.345,0.0,0.0,0.0,0.14250000000000002
1,11,6,,,,,5.6375,0.0,0.0,0.0,0.20625000000000002
1,12,6,,,,,4.5475,0.0,0.0,0.0,1.57125
1,12,6,,,,,5.205,0.0,0.0,0.0,1.0574999999999999
1,12,6,,,,,4.945,0.0,0.0,0.0,1.4175
1,12,6,,,,,5.69,0.0,0.0,0.0,1.035
1,13,6,,,,,5.2425,0.0,0.0,0.0,1.11375
1,13,6,,,,,4.57,0.0,0.0,0.0,1.23
1,13,6,,,,,4.85,0.0,0.0,0.0,0.8999999999999999
1,13,6,,,,,3.8625,0.0,0.0,0.0,1.2937500000000002
1,14,6,,,,,5.1075,0.0,0.0,0.0,1.66125
1,14,6,,,,,4.6175,0.0,0.0,0.0,2.05125
1,14,6,,,,,4.875,0.0,0.0,0.0,2.0625
1,14,6,,,,,5.045,0.0,0.0,0.0,2.3175
1,15,6,,,,,4.34,0.0,0.0,0.0,1.6350000000000002
1,15,6,,,,,3.515,0.0,0.0,0.0,2.2725
1,15,6,,,,,3.29,0.0,0.0,0.0,3.06
1,15,6,,,,,3.65,0.0,0.0,0.0,3.2249999999999996
1,16,6,,,,,3.445,0.0,0.0,0.0,3.2924999999999995
1,16,6,,,,,3.68,0.0,0.0,0.0,2.52
1,16,6,,,,,5.4350000000000005,0.0,0.0,0.0,2.5275
1,16,6,,,,,5.415,0.0,0.0,0.0,1.3725
1,17,6,,,,,5.45,0.0,0.0,0.0,0.675
1,17,6,,,,,6.0875,0.0,0.0,0.0,0.5062500000000001
1,17,6,,,,,6.12,0.0,0.0,0.0,0.5549999999999999
1,17,6,,,,,6.6575,0.0,0.0,0.0,0.61125
1,18,6,,,,,5.3925,0.0,0.0,0.0,0.21375
1,18,6,,,,,5.52,0.0,0.0,0.0,0.03
1,18,6,,,,,6.25,0.0,0.0,0.0,0.0
1,18,6,,,,,6.5,0.0,0.0,0.0,0.0
1,19,6,,,,,5.25,0.0,0.0,0.0,0.0
1,19,6,,,,,5.0,0.0,0.0,0.0,0.0
1,19,6,,,,,5.25,0.0,0.0,0.0,0.0
1,19,6,,,,,5.0,0.0,0.0,0.0,0.0
1,20,6,,,,,4.75,0.0,0.0,0.0,0.0
1,20,6,,,,,4.5,0.0,0.0,0.0,0.0
1,20,6,,,,,4.75,0.0,0.0,0.0,0.0
1,20,6,,,,,5.0,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.5,0.0,0.0,0.0,0.0
1,21,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.5,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,24,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,3.5,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.25,0.0,0.0,0.0,0.0
1,8,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.25,0.0,0.0,0.0,0.0
1,8,7,,,,,3.75,0.0,0.0,0.0,0.0
1,8,7,,,,,3.5,0.0,0.0,0.0,0.0
1,9,7,,,,,4.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.075,0.0,0.0,0.0,0.11249999999999999
1,9,7,,,,,6.28,0.0,0.0,0.0,0.42000000000000004
1,9,7,,,,,5.19,0.0,0.0,0.0,0.66
1,10,7,,,,,5.785,0.0,0.0,0.0,0.8025
1,10,7,,,,,7.435,0.0,0.0,0.0,1.0275
1,10,7,,,,,5.1125,0.0,0.0,0.0,1.6687500000000002
1,10,7,,,,,4.375,0.0,0.0,0.0,2.4375
1,11,7,,,,,4.5075,0.0,0.0,0.0,3.0112499999999995
1,11,7,,,,,5.1525,0.0,0.0,0.0,3.97875
1,11,7,,,,,4.1225000000000005,0.0,0.0,0.0,4.68375
1,11,7,,,,,5.105,0.0,0.0,0.0,5.0325
1,12,7,,,,,4.345000000000001,0.0,0.0,0.0,4.2675
1,12,7,,,,,6.467499999999999,0.0,0.0,0.0,5.57625
1,12,7,,,,,4.8325,0.0,0.0,0.0,6.498749999999999
1,12,7,,,,,4.61,0.0,0.0,0.0,6.915000000000001
1,13,7,,,,,3.5,0.0,0.0,0.0,7.5
1,13,7,,,,,4.8775,0.0,0.0,0.0,7.69125
1,13,7,,,,,5.6525,0.0,0.0,0.0,7.72875
1,13,7,,,,,4.1475,0.0,0.0,0.0,7.7212499999999995
1,14,7,,,,,4.0275,0.0,0.0,0.0,7.91625
1,14,7,,,,,5.405,0.0,0.0,0.0,7.7325
1,14,7,,,,,5.1125,0.0,0.0,0.0,7.668749999999999
1,14,7,,,,,5.445,0.0,0.0,0.0,7.4175
1,15,7,,,,,4.59,0.0,0.0,0.0,6.885
1,15,7,,,,,3.825,0.0,0.0,0.0,6.487500000000001
1,15,7,,,,,4.1375,0.0,0.0,0.0,6.581250000000001
1,15,7,,,,,4.735,0.0,0.0,0.0,6.352500000000001
1,16,7,,,,,3.077500000000001,0.0,0.0,0.0,5.74125
1,16,7,,,,,4.7575,0.0,0.0,0.0,4.8862499999999995
1,16,7,,,,,4.535,0.0,0.0,0.0,4.1775
1,16,7,,,,,4.43,0.0,0.0,0.0,3.2700000000000005
1,17,7,,,,,4.9575,0.0,0.0,0.0,2.1862500000000002
1,17,7,,,,,4.46,0.0,0.0,0.0,1.815
1,17,7,,,,,5.32,0.0,0.0,0.0,1.23
1,17,7,,,,,5.04,0.0,0.0,0.0,0.81
1,18,7,,,,,5.3525,0.0,0.0,0.0,0.5287499999999999
1,18,7,,,,,5.9525,0.0,0.0,0.0,0.30375
1,18,7,,,,,5.7975,0.0,0.0,0.0,0.07125000000000001
1,18,7,,,,,5.75,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,4.75,0.0,0.0,0.0,0.0
1,21,7,,,,,4.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.0,0.0,0.0,0.0,0.0
1,24,7,,,,,3.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,2.5,0.0,0.0,0.0,0.0
1,2,1,,,,,3.5,0.0,0.0,0.0,0.0
1,2,1,,,,,3.5,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,4,1,,,,,3.5,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.25,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,4.5,0.0,0.0,0.0,0.0
1,8,1,,,,,6.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,5.775,0.0,0.0,0.0,0.037500000000000006
1,9,1,,,,,6.8275,0.0,0.0,0.0,0.11624999999999999
1,9,1,,,,,6.7,0.0,0.0,0.0,0.30000000000000004
1,9,1,,,,,6.1325,0.0,0.0,0.0,0.57375
1,10,1,,,,,7.535,0.0,0.0,0.0,0.8025
1,10,1,,,,,6.52,0.0,0.0,0.0,1.155
1,10,1,,,,,5.675,0.0,0.0,0.0,1.7625000000000002
1,10,1,,,,,7.4075,0.0,0.0,0.0,2.48625
1,11,1,,,,,7.140000000000001,0.0,0.0,0.0,3.21
1,11,1,,,,,6.01,0.0,0.0,0.0,3.0149999999999997
1,11,1,,,,,6.0225,0.0,0.0,0.0,4.9087499999999995
1,11,1,,,,,7.3675,0.0,0.0,0.0,6.55125
1,12,1,,,,,6.3125,0.0,0.0,0.0,5.71875
1,12,1,,,,,6.047499999999999,0.0,0.0,0.0,5.32125
1,12,1,,,,,6.775,0.0,0.0,0.0,5.6625
1,12,1,,,,,8.425,0.0,0.0,0.0,4.762499999999999
1,13,1,,,,,6.605,0.0,0.0,0.0,4.6575
1,13,1,,,,,6.422499999999999,0.0,0.0,0.0,5.13375
1,13,1,,,,,6.407500000000001,0.0,0.0,0.0,4.73625
1,13,1,,,,,5.3875,0.0,0.0,0.0,5.081250000000001
1,14,1,,,,,6.2425,0.0,0.0,0.0,4.8637500000000005
1,14,1,,,,,6.0025,0.0,0.0,0.0,5.25375
1,14,1,,,,,4.8775,0.0,0.0,0.0,3.94125
1,14,1,,,,,5.12,0.0,0.0,0.0,3.555
1,15,1,,,,,3.88,0.0,0.0,0.0,2.82
1,15,1,,,,,4.375,0.0,0.0,0.0,2.8125
1,15,1,,,,,6.83,0.0,0.0,0.0,2.745
1,15,1,,,,,5.965,0.0,0.0,0.0,2.1975000000000002
1,16,1,,,,,5.4175,0.0,0.0,0.0,1.75125
1,16,1,,,,,4.71,0.0,0.0,0.0,1.44
1,16,1,,,,,6.6525,0.0,0.0,0.0,1.35375
1,16,1,,,,,6.865,0.0,0.0,0.0,1.2974999999999999
1,17,1,,,,,6.625,0.0,0.0,0.0,0.9375
1,17,1,,,,,6.465,0.0,0.0,0.0,0.6975
1,17,1,,,,,7.3575,0.0,0.0,0.0,0.53625
1,17,1,,,,,7.52,0.0,0.0,0.0,0.405
1,18,1,,,,,7.685,0.0,0.0,0.0,0.27749999999999997
1,18,1,,,,,7.59,0.0,0.0,0.0,0.135
1,18,1,,,,,7.03,0.0,0.0,0.0,0.045
1,18,1,,,,,7.015,0.0,0.0,0.0,0.0225
1,19,1,,,,,7.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,7.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.5,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.25,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,6.0,0.0,0.0,0.0,0.0
1,21,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,21,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.5,0.0,0.0,0.0,0.0
1,24,1,,,,,3.0,0.0,0.0,0.0,0.0
1,24,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,2,,,,,2.25,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.25,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,3.75,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,2.75,0.0,0.0,0.0,0.0
1,5,2,,,,,2.75,0.0,0.0,0.0,0.0
1,5,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.25,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,7,2,,,,,3.25,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,3.75,0.0,0.0,0.0,0.0
1,8,2,,,,,4.0,0.0,0.0,0.0,0.0
1,8,2,,,,,4.5,0.0,0.0,0.0,0.0
1,8,2,,,,,4.5,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,5.25,0.0,0.0,0.0,0.0
1,9,2,,,,,6.0425,0.0,0.0,0.0,0.06375
1,9,2,,,,,6.1075,0.0,0.0,0.0,0.16125
1,9,2,,,,,5.975,0.0,0.0,0.0,0.3375
1,10,2,,,,,6.655,0.0,0.0,0.0,0.6075
1,10,2,,,,,6.2975,0.0,0.0,0.0,1.19625
1,10,2,,,,,6.5275,0.0,0.0,0.0,2.2912500000000002
1,10,2,,,,,7.02,0.0,0.0,0.0,3.4050000000000002
1,11,2,,,,,5.9425,0.0,0.0,0.0,4.78875
1,11,2,,,,,5.35,0.0,0.0,0.0,5.775
1,11,2,,,,,5.25,0.0,0.0,0.0,6.375
1,11,2,,,,,7.075,0.0,0.0,0.0,6.112500000000001
1,12,2,,,,,5.795,0.0,0.0,0.0,6.4425
1,12,2,,,,,6.115,0.0,0.0,0.0,7.6725
1,12,2,,,,,6.8075,0.0,0.0,0.0,7.96125
1,12,2,,,,,7.2575,0.0,0.0,0.0,8.26125
1,13,2,,,,,6.1425,0.0,0.0,0.0,8.463750000000001
1,13,2,,,,,5.8575,0.0,0.0,0.0,8.75
1,13,2,,,,,6.18,0.0,0.0,0.0,8.75
1,13,2,,,,,5.41,0.0,0.0,0.0,8.75
1,14,2,,,,,5.38,0.0,0.0,0.0,8.75
1,14,2,,,,,5.2625,0.0,0.0,0.0,8.75
1,14,2,,,,,5.0275,0.0,0.0,0.0,8.29125
1,14,2,,,,,3.8275,0.0,0.0,0.0,3.11625
1,15,2,,,,,4.175,0.0,0.0,0.0,5.887499999999999
1,15,2,,,,,3.7,0.0,0.0,0.0,6.675000000000001
1,15,2,,,,,4.7525,0.0,0.0,0.0,5.25375
1,15,2,,,,,4.745,0.0,0.0,0.0,2.6175
1,16,2,,,,,6.1825,0.0,0.0,0.0,2.14875
1,16,2,,,,,5.64,0.0,0.0,0.0,2.085
1,16,2,,,,,6.3875,0.0,0.0,0.0,2.08125
1,16,2,,,,,5.24,0.0,0.0,0.0,1.8599999999999999
1,17,2,,,,,5.79,0.0,0.0,0.0,1.56
1,17,2,,,,,5.5975,0.0,0.0,0.0,1.27125
1,17,2,,,,,5.0575,0.0,0.0,0.0,0.8362499999999999
1,17,2,,,,,7.14,0.0,0.0,0.0,0.585
1,18,2,,,,,7.7625,0.0,0.0,0.0,0.39375000000000004
1,18,2,,,,,6.3775,0.0,0.0,0.0,0.19125
1,18,2,,,,,7.7725,0.0,0.0,0.0,0.03375
1,18,2,,,,,7.5,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,7.25,0.0,0.0,0.0,0.0
1,19,2,,,,,7.0,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,6.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,6.0,0.0,0.0,0.0,0.0
1,21,2,,,,,6.0,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,4.25,0.0,0.0,0.0,0.0
1,23,2,,,,,4.25,0.0,0.0,0.0,0.0
1,23,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,3.25,0.0,0.0,0.0,0.0
1,24,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,2.25,0.0,0.0,0.0,0.0
1,2,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.75,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,4.75,0.0,0.0,0.0,0.0
1,8,3,,,,,5.75,0.0,0.0,0.0,0.0
1,8,3,,,,,7.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,9,3,,,,,5.5,0.0,0.0,0.0,0.0
1,9,3,,,,,6.5475,0.0,0.0,0.0,0.07125000000000001
1,9,3,,,,,7.1175,0.0,0.0,0.0,0.17625
1,9,3,,,,,8.2325,0.0,0.0,0.0,0.34875
1,10,3,,,,,6.9325,0.0,0.0,0.0,0.6487499999999999
1,10,3,,,,,8.2925,0.0,0.0,0.0,1.18875
1,10,3,,,,,7.515,0.0,0.0,0.0,2.2725
1,10,3,,,,,8.43,0.0,0.0,0.0,3.2700000000000005
1,11,3,,,,,7.984999999999999,0.0,0.0,0.0,4.4775
1,11,3,,,,,7.945,0.0,0.0,0.0,5.1674999999999995
1,11,3,,,,,9.0075,0.0,0.0,0.0,6.01125
1,11,3,,,,,10.09,0.0,0.0,0.0,6.51
1,12,3,,,,,8.84,0.0,0.0,0.0,6.885
1,12,3,,,,,8.344999999999999,0.0,0.0,0.0,7.2675
1,12,3,,,,,7.32,0.0,0.0,0.0,7.605
1,12,3,,,,,8.4825,0.0,0.0,0.0,7.84875
1,13,3,,,,,6.95,0.0,0.0,0.0,7.800000000000001
1,13,3,,,,,7.02,0.0,0.0,0.0,7.529999999999999
