month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,13,3,,,,,6.9075,0.0,0.0,0.0,7.73625
1,13,3,,,,,6.41,0.0,0.0,0.0,8.115
1,14,3,,,,,6.7225,0.0,0.0,0.0,8.20875
1,14,3,,,,,8.74,0.0,0.0,0.0,8.235
1,14,3,,,,,6.94,0.0,0.0,0.0,8.16
1,14,3,,,,,5.775,0.0,0.0,0.0,7.9125000000000005
1,15,3,,,,,6.3625,0.0,0.0,0.0,7.668749999999999
1,15,3,,,,,6.1925,0.0,0.0,0.0,7.41375
1,15,3,,,,,6.275,0.0,0.0,0.0,7.1625000000000005
1,15,3,,,,,6.29,0.0,0.0,0.0,6.8100000000000005
1,16,3,,,,,5.49,0.0,0.0,0.0,6.36
1,16,3,,,,,5.407500000000001,0.0,0.0,0.0,5.86125
1,16,3,,,,,6.09,0.0,0.0,0.0,5.385
1,16,3,,,,,6.2075,0.0,0.0,0.0,4.81125
1,17,3,,,,,6.4025,0.0,0.0,0.0,3.97875
1,17,3,,,,,6.9675,0.0,0.0,0.0,2.95125
1,17,3,,,,,6.0575,0.0,0.0,0.0,1.9612500000000002
1,17,3,,,,,7.6675,0.0,0.0,0.0,1.00125
1,18,3,,,,,7.8,0.0,0.0,0.0,0.44999999999999996
1,18,3,,,,,7.115,0.0,0.0,0.0,0.17250000000000001
1,18,3,,,,,8.5375,0.0,0.0,0.0,0.056249999999999994
1,18,3,,,,,7.7525,0.0,0.0,0.0,0.00375
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,19,3,,,,,7.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.25,0.0,0.0,0.0,0.0
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.75,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,21,3,,,,,6.0,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.5,0.0,0.0,0.0,0.0
1,2,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,3,4,,,,,4.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.25,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.0,0.0,0.0,0.0,0.0
1,7,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.5,0.0,0.0,0.0,0.0
1,8,4,,,,,6.5,0.0,0.0,0.0,0.0
1,8,4,,,,,6.75,0.0,0.0,0.0,0.0
1,9,4,,,,,7.25,0.0,0.0,0.0,0.0
1,9,4,,,,,7.0475,0.0,0.0,0.0,0.07125000000000001
1,9,4,,,,,6.875,0.0,0.0,0.0,0.1875
1,9,4,,,,,7.48,0.0,0.0,0.0,0.34500000000000003
1,10,4,,,,,6.1725,0.0,0.0,0.0,0.63375
1,10,4,,,,,6.045,0.0,0.0,0.0,1.1925000000000001
1,10,4,,,,,5.2125,0.0,0.0,0.0,2.1937499999999996
1,10,4,,,,,6.055,0.0,0.0,0.0,3.0825000000000005
1,11,4,,,,,6.1850000000000005,0.0,0.0,0.0,4.4025
1,11,4,,,,,6.6925,0.0,0.0,0.0,5.16375
1,11,4,,,,,7.025,0.0,0.0,0.0,5.6625
1,11,4,,,,,6.58,0.0,0.0,0.0,6.12
1,12,4,,,,,6.1,0.0,0.0,0.0,6.5249999999999995
1,12,4,,,,,6.2525,0.0,0.0,0.0,6.75375
1,12,4,,,,,8.215,0.0,0.0,0.0,7.0725
1,12,4,,,,,7.435,0.0,0.0,0.0,7.4025
1,13,4,,,,,6.3775,0.0,0.0,0.0,7.69125
1,13,4,,,,,6.6575,0.0,0.0,0.0,7.73625
1,13,4,,,,,6.03,0.0,0.0,0.0,7.92
1,13,4,,,,,6.1325,0.0,0.0,0.0,8.07375
1,14,4,,,,,7.125,0.0,0.0,0.0,8.0625
1,14,4,,,,,7.56,0.0,0.0,0.0,7.965
1,14,4,,,,,6.175,0.0,0.0,0.0,7.762499999999999
1,14,4,,,,,5.3475,0.0,0.0,0.0,7.64625
1,15,4,,,,,5.4575,0.0,0.0,0.0,7.436249999999999
1,15,4,,,,,4.595,0.0,0.0,0.0,7.2675
1,15,4,,,,,5.845,0.0,0.0,0.0,6.8925
1,15,4,,,,,4.5675,0.0,0.0,0.0,6.47625
1,16,4,,,,,5.3475,0.0,0.0,0.0,6.14625
1,16,4,,,,,5.84,0.0,0.0,0.0,5.76
1,16,4,,,,,5.995,0.0,0.0,0.0,5.2425
1,16,4,,,,,6.3875,0.0,0.0,0.0,4.706250000000001
1,17,4,,,,,6.625,0.0,0.0,0.0,3.9375
1,17,4,,,,,7.195,0.0,0.0,0.0,2.9175
1,17,4,,,,,6.8125,0.0,0.0,0.0,1.96875
1,17,4,,,,,7.1875,0.0,0.0,0.0,1.03125
1,18,4,,,,,7.8125,0.0,0.0,0.0,0.46875
1,18,4,,,,,8.3925,0.0,0.0,0.0,0.21375
1,18,4,,,,,8.0575,0.0,0.0,0.0,0.08625000000000001
1,18,4,,,,,8.255,0.0,0.0,0.0,0.0075
1,19,4,,,,,8.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,7.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.5,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.25,0.0,0.0,0.0,0.0
1,21,4,,,,,6.75,0.0,0.0,0.0,0.0
1,21,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,4.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.75,0.0,0.0,0.0,0.0
1,2,5,,,,,4.0,0.0,0.0,0.0,0.0
1,2,5,,,,,4.25,0.0,0.0,0.0,0.0
1,2,5,,,,,5.0,0.0,0.0,0.0,0.0
1,3,5,,,,,5.25,0.0,0.0,0.0,0.0
1,3,5,,,,,5.0,0.0,0.0,0.0,0.0
1,3,5,,,,,5.75,0.0,0.0,0.0,0.0
1,3,5,,,,,6.0,0.0,0.0,0.0,0.0
1,4,5,,,,,6.25,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,5,5,,,,,4.75,0.0,0.0,0.0,0.0
1,5,5,,,,,4.5,0.0,0.0,0.0,0.0
1,5,5,,,,,4.25,0.0,0.0,0.0,0.0
1,5,5,,,,,4.25,0.0,0.0,0.0,0.0
1,6,5,,,,,4.5,0.0,0.0,0.0,0.0
1,6,5,,,,,4.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.75,0.0,0.0,0.0,0.0
1,6,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.5,0.0,0.0,0.0,0.0
1,7,5,,,,,5.0,0.0,0.0,0.0,0.0
1,7,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,7.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.7925,0.0,0.0,0.0,0.06375
1,9,5,,,,,6.61,0.0,0.0,0.0,0.165
1,9,5,,,,,6.725,0.0,0.0,0.0,0.3375
1,10,5,,,,,6.945,0.0,0.0,0.0,0.6675
1,10,5,,,,,6.845,0.0,0.0,0.0,1.2675
1,10,5,,,,,6.59,0.0,0.0,0.0,2.3850000000000002
1,10,5,,,,,7.5,0.0,0.0,0.0,3.375
1,11,5,,,,,6.404999999999999,0.0,0.0,0.0,4.7325
1,11,5,,,,,6.135,0.0,0.0,0.0,5.4525
1,11,5,,,,,6.4725,0.0,0.0,0.0,5.95875
1,11,5,,,,,8.4925,0.0,0.0,0.0,6.36375
1,12,5,,,,,7.2775,0.0,0.0,0.0,6.79125
1,12,5,,,,,6.7925,0.0,0.0,0.0,7.188750000000001
1,12,5,,,,,7.5425,0.0,0.0,0.0,7.563750000000001
1,12,5,,,,,6.7425,0.0,0.0,0.0,7.86375
1,13,5,,,,,5.6375,0.0,0.0,0.0,8.08125
1,13,5,,,,,5.945,0.0,0.0,0.0,8.1675
1,13,5,,,,,6.775,0.0,0.0,0.0,8.287500000000001
1,13,5,,,,,6.3,0.0,0.0,0.0,8.325
1,14,5,,,,,6.26,0.0,0.0,0.0,8.265
1,14,5,,,,,7.1425,0.0,0.0,0.0,8.088750000000001
1,14,5,,,,,6.0075,0.0,0.0,0.0,7.88625
1,14,5,,,,,7.3325,0.0,0.0,0.0,7.623749999999999
1,15,5,,,,,5.7125,0.0,0.0,0.0,7.4437500000000005
1,15,5,,,,,6.2225,0.0,0.0,0.0,7.08375
1,15,5,,,,,5.5425,0.0,0.0,0.0,6.813750000000001
1,15,5,,,,,5.7975,0.0,0.0,0.0,6.446250000000001
1,16,5,,,,,5.7775,0.0,0.0,0.0,6.04125
1,16,5,,,,,5.285,0.0,0.0,0.0,5.6775
1,16,5,,,,,6.96,0.0,0.0,0.0,5.1899999999999995
1,16,5,,,,,7.870000000000001,0.0,0.0,0.0,4.68
1,17,5,,,,,6.875,0.0,0.0,0.0,3.9375
1,17,5,,,,,6.7275,0.0,0.0,0.0,2.96625
1,17,5,,,,,6.6,0.0,0.0,0.0,2.0250000000000004
1,17,5,,,,,8.965,0.0,0.0,0.0,1.0725
1,18,5,,,,,8.575,0.0,0.0,0.0,0.48750000000000004
1,18,5,,,,,9.14,0.0,0.0,0.0,0.21000000000000002
1,18,5,,,,,8.295,0.0,0.0,0.0,0.0675
1,18,5,,,,,10.7575,0.0,0.0,0.0,0.01125
1,19,5,,,,,10.0,0.0,0.0,0.0,0.0
1,19,5,,,,,11.5,0.0,0.0,0.0,0.0
1,19,5,,,,,11.75,0.0,0.0,0.0,0.0
1,19,5,,,,,11.0,0.0,0.0,0.0,0.0
1,20,5,,,,,9.75,0.0,0.0,0.0,0.0
1,20,5,,,,,9.5,0.0,0.0,0.0,0.0
1,20,5,,,,,8.25,0.0,0.0,0.0,0.0
1,20,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,6.25,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.5,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.5,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,3.75,0.0,0.0,0.0,0.0
1,2,6,,,,,4.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,3,6,,,,,4.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.5,0.0,0.0,0.0,0.0
1,4,6,,,,,5.0,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.0,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,5,6,,,,,4.0,0.0,0.0,0.0,0.0
1,5,6,,,,,3.25,0.0,0.0,0.0,0.0
1,5,6,,,,,3.25,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.25,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.25,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.75,0.0,0.0,0.0,0.0
1,9,6,,,,,5.795,0.0,0.0,0.0,0.0675
1,9,6,,,,,5.615,0.0,0.0,0.0,0.17250000000000001
1,9,6,,,,,4.9875,0.0,0.0,0.0,0.35624999999999996
1,10,6,,,,,5.7125,0.0,0.0,0.0,0.6937500000000001
1,10,6,,,,,5.14,0.0,0.0,0.0,1.335
1,10,6,,,,,3.9125,0.0,0.0,0.0,2.4937500000000004
1,10,6,,,,,4.6025,0.0,0.0,0.0,3.52875
1,11,6,,,,,5.234999999999999,0.0,0.0,0.0,4.8525
1,11,6,,,,,4.9025,0.0,0.0,0.0,5.47875
1,11,6,,,,,3.79,0.0,0.0,0.0,6.0600000000000005
1,11,6,,,,,4.365,0.0,0.0,0.0,6.5475
1,12,6,,,,,4.41,0.0,0.0,0.0,6.99
1,12,6,,,,,5.385,0.0,0.0,0.0,7.3275
1,12,6,,,,,5.3425,0.0,0.0,0.0,7.63875
1,12,6,,,,,4.505,0.0,0.0,0.0,7.8825
1,13,6,,,,,4.3925,0.0,0.0,0.0,8.088750000000001
1,13,6,,,,,4.4475,0.0,0.0,0.0,8.17125
1,13,6,,,,,4.195,0.0,0.0,0.0,8.1675
1,13,6,,,,,4.7225,0.0,0.0,0.0,8.20875
1,14,6,,,,,4.4425,0.0,0.0,0.0,8.16375
1,14,6,,,,,5.3575,0.0,0.0,0.0,8.036249999999999
1,14,6,,,,,4.565,0.0,0.0,0.0,7.9725
1,14,6,,,,,3.93,0.0,0.0,0.0,7.77
1,15,6,,,,,3.79,0.0,0.0,0.0,7.5600000000000005
1,15,6,,,,,3.86,0.0,0.0,0.0,7.290000000000001
1,15,6,,,,,3.1675000000000004,0.0,0.0,0.0,7.001250000000001
1,15,6,,,,,3.4625000000000004,0.0,0.0,0.0,6.6937500000000005
1,16,6,,,,,3.205,0.0,0.0,0.0,6.3075
1,16,6,,,,,3.6825,0.0,0.0,0.0,5.89875
1,16,6,,,,,3.59,0.0,0.0,0.0,5.385
1,16,6,,,,,3.4775,0.0,0.0,0.0,4.8412500000000005
1,17,6,,,,,3.9875,0.0,0.0,0.0,4.106249999999999
1,17,6,,,,,4.0825,0.0,0.0,0.0,3.1237500000000002
1,17,6,,,,,4.7075,0.0,0.0,0.0,2.1862500000000002
1,17,6,,,,,6.065,0.0,0.0,0.0,1.2225
1,18,6,,,,,6.135,0.0,0.0,0.0,0.5775
1,18,6,,,,,6.41,0.0,0.0,0.0,0.24
1,18,6,,,,,6.0625,0.0,0.0,0.0,0.09375
1,18,6,,,,,7.255,0.0,0.0,0.0,0.0075
1,19,6,,,,,7.25,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,6.25,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,20,6,,,,,6.5,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.75,0.0,0.0,0.0,0.0
1,21,6,,,,,5.5,0.0,0.0,0.0,0.0
1,21,6,,,,,4.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,4.5,0.0,0.0,0.0,0.0
1,23,6,,,,,4.5,0.0,0.0,0.0,0.0
1,23,6,,,,,4.75,0.0,0.0,0.0,0.0
1,23,6,,,,,5.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,4.0,0.0,0.0,0.0,0.0
1,2,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,3,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,5.0,0.0,0.0,0.0,0.0
1,4,7,,,,,5.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,5,7,,,,,4.25,0.0,0.0,0.0,0.0
1,5,7,,,,,3.25,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.75,0.0,0.0,0.0,0.0
1,8,7,,,,,6.25,0.0,0.0,0.0,0.0
1,8,7,,,,,5.25,0.0,0.0,0.0,0.0
1,8,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.75,0.0,0.0,0.0,0.0
1,9,7,,,,,6.0,0.0,0.0,0.0,0.0
1,9,7,,,,,4.7625,0.0,0.0,0.0,0.018750000000000003
1,10,7,,,,,4.635,0.0,0.0,0.0,0.2025
1,10,7,,,,,4.66,0.0,0.0,0.0,0.615
1,10,7,,,,,4.345,0.0,0.0,0.0,0.5175
1,10,7,,,,,4.875,0.0,0.0,0.0,0.5625
1,11,7,,,,,6.995,0.0,0.0,0.0,0.3675
1,11,7,,,,,4.5,0.0,0.0,0.0,0.375
1,11,7,,,,,4.445,0.0,0.0,0.0,0.2925
1,11,7,,,,,3.97,0.0,0.0,0.0,0.33
1,12,7,,,,,4.9825,0.0,0.0,0.0,0.34875
1,12,7,,,,,6.195,0.0,0.0,0.0,0.2925
1,12,7,,,,,3.4825,0.0,0.0,0.0,0.34875
1,12,7,,,,,4.59,0.0,0.0,0.0,0.51
1,13,7,,,,,3.9425,0.0,0.0,0.0,0.6637500000000001
1,13,7,,,,,5.0975,0.0,0.0,0.0,0.89625
1,13,7,,,,,7.5475,0.0,0.0,0.0,0.82125
1,13,7,,,,,4.5275,0.0,0.0,0.0,0.79125
1,14,7,,,,,5.005,0.0,0.0,0.0,0.7575000000000001
1,14,7,,,,,4.4175,0.0,0.0,0.0,0.62625
1,14,7,,,,,5.41,0.0,0.0,0.0,0.615
1,14,7,,,,,7.26,0.0,0.0,0.0,0.39
1,15,7,,,,,4.285,0.0,0.0,0.0,0.8025
1,15,7,,,,,4.045,0.0,0.0,0.0,0.8175000000000001
1,15,7,,,,,3.42,0.0,0.0,0.0,0.63
1,15,7,,,,,4.65,0.0,0.0,0.0,0.6000000000000001
1,16,7,,,,,4.725,0.0,0.0,0.0,0.7124999999999999
1,16,7,,,,,5.2625,0.0,0.0,0.0,0.7687499999999999
1,16,7,,,,,4.8675,0.0,0.0,0.0,0.92625
1,16,7,,,,,5.2425,0.0,0.0,0.0,0.36375
1,17,7,,,,,4.855,0.0,0.0,0.0,0.1575
1,17,7,,,,,6.55,0.0,0.0,0.0,0.44999999999999996
1,17,7,,,,,6.37,0.0,0.0,0.0,0.18
1,17,7,,,,,5.495,0.0,0.0,0.0,0.3675
1,18,7,,,,,6.1875,0.0,0.0,0.0,0.28125
1,18,7,,,,,6.895,0.0,0.0,0.0,0.21749999999999997
1,18,7,,,,,6.5025,0.0,0.0,0.0,0.00375
1,18,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.5,0.0,0.0,0.0,0.0
1,19,7,,,,,6.5,0.0,0.0,0.0,0.0
1,19,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,7.25,0.0,0.0,0.0,0.0
1,20,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,4.5,0.0,0.0,0.0,0.0
1,21,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,5.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,4.0,0.0,0.0,0.0,0.0
1,2,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,5,1,,,,,4.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.5,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,5.25,0.0,0.0,0.0,0.0
1,8,1,,,,,6.5,0.0,0.0,0.0,0.0
1,8,1,,,,,5.25,0.0,0.0,0.0,0.0
1,8,1,,,,,5.0,0.0,0.0,0.0,0.0
1,9,1,,,,,5.5,0.0,0.0,0.0,0.0
1,9,1,,,,,7.5,0.0,0.0,0.0,0.0
1,9,1,,,,,6.7725,0.0,0.0,0.0,0.03375
1,9,1,,,,,10.305,0.0,0.0,0.0,0.0825
1,10,1,,,,,8.075,0.0,0.0,0.0,0.11249999999999999
1,10,1,,,,,7.0875,0.0,0.0,0.0,0.13124999999999998
1,10,1,,,,,6.0975,0.0,0.0,0.0,0.14625
1,10,1,,,,,8.14,0.0,0.0,0.0,0.21000000000000002
1,11,1,,,,,11.4275,0.0,0.0,0.0,0.26625
1,11,1,,,,,7.7525,0.0,0.0,0.0,0.37875000000000003
1,11,1,,,,,8.495,0.0,0.0,0.0,0.3675
1,11,1,,,,,9.24,0.0,0.0,0.0,0.36
1,12,1,,,,,10.66,0.0,0.0,0.0,0.615
1,12,1,,,,,7.7325,0.0,0.0,0.0,0.72375
1,12,1,,,,,7.5325,0.0,0.0,0.0,0.79875
1,12,1,,,,,7.5625,0.0,0.0,0.0,0.84375
1,13,1,,,,,9.8575,0.0,0.0,0.0,0.9112500000000001
1,13,1,,,,,7.635,0.0,0.0,0.0,0.9525
1,13,1,,,,,6.6525,0.0,0.0,0.0,1.35375
1,13,1,,,,,5.915,0.0,0.0,0.0,0.9975
1,14,1,,,,,5.3075,0.0,0.0,0.0,1.21125
1,14,1,,,,,6.4,0.0,0.0,0.0,0.9750000000000001
1,14,1,,,,,5.405,0.0,0.0,0.0,0.9825
1,14,1,,,,,5.955,0.0,0.0,0.0,1.0574999999999999
1,15,1,,,,,5.5775,0.0,0.0,0.0,1.24125
1,15,1,,,,,5.9525,0.0,0.0,0.0,1.05375
1,15,1,,,,,6.405,0.0,0.0,0.0,0.6075
1,15,1,,,,,6.35,0.0,0.0,0.0,0.5249999999999999
1,16,1,,,,,6.585,0.0,0.0,0.0,0.5025000000000001
1,16,1,,,,,7.5425,0.0,0.0,0.0,0.43875
1,16,1,,,,,7.0025,0.0,0.0,0.0,0.37875000000000003
1,16,1,,,,,7.3075,0.0,0.0,0.0,0.46125
1,17,1,,,,,7.7125,0.0,0.0,0.0,0.31875
1,17,1,,,,,7.665,0.0,0.0,0.0,0.2475
1,17,1,,,,,7.605,0.0,0.0,0.0,0.1575
1,17,1,,,,,8.1125,0.0,0.0,0.0,0.16875
1,18,1,,,,,9.8975,0.0,0.0,0.0,0.22125
1,18,1,,,,,9.815,0.0,0.0,0.0,0.0975
1,18,1,,,,,9.755,0.0,0.0,0.0,0.0075
1,18,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,7.75,0.0,0.0,0.0,0.0
1,19,1,,,,,7.75,0.0,0.0,0.0,0.0
1,19,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,8.5,0.0,0.0,0.0,0.0
1,20,1,,,,,7.0,0.0,0.0,0.0,0.0
1,20,1,,,,,6.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,4.75,0.0,0.0,0.0,0.0
1,24,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,2,2,,,,,3.75,0.0,0.0,0.0,0.0
1,2,2,,,,,4.0,0.0,0.0,0.0,0.0
1,2,2,,,,,4.25,0.0,0.0,0.0,0.0
1,2,2,,,,,4.75,0.0,0.0,0.0,0.0
1,3,2,,,,,5.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,6.0,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,4,2,,,,,5.5,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,5,2,,,,,4.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,6,2,,,,,4.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,5.0,0.0,0.0,0.0,0.0
1,7,2,,,,,5.5,0.0,0.0,0.0,0.0
1,7,2,,,,,5.25,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,6.5,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,7.25,0.0,0.0,0.0,0.0
1,9,2,,,,,8.5,0.0,0.0,0.0,0.0
1,9,2,,,,,8.53,0.0,0.0,0.0,0.045
1,9,2,,,,,7.93,0.0,0.0,0.0,0.27
1,9,2,,,,,10.475,0.0,0.0,0.0,0.3375
1,10,2,,,,,8.595,0.0,0.0,0.0,0.5175
1,10,2,,,,,6.8075,0.0,0.0,0.0,0.8362499999999999
1,10,2,,,,,5.875,0.0,0.0,0.0,1.6875
1,10,2,,,,,8.095,0.0,0.0,0.0,2.3925
1,11,2,,,,,11.605,0.0,0.0,0.0,3.5324999999999998
1,11,2,,,,,8.475,0.0,0.0,0.0,4.8375
1,11,2,,,,,7.5275,0.0,0.0,0.0,5.29125
1,11,2,,,,,7.1175,0.0,0.0,0.0,3.1762500000000005
1,12,2,,,,,7.535,0.0,0.0,0.0,2.3024999999999998
1,12,2,,,,,9.2475,0.0,0.0,0.0,4.12125
1,12,2,,,,,7.005,0.0,0.0,0.0,4.5075
1,12,2,,,,,6.3625,0.0,0.0,0.0,6.168749999999999
1,13,2,,,,,7.975,0.0,0.0,0.0,5.9625
1,13,2,,,,,8.4825,0.0,0.0,0.0,5.22375
1,13,2,,,,,8.085,0.0,0.0,0.0,4.2524999999999995
1,13,2,,,,,5.640000000000001,0.0,0.0,0.0,4.335
1,14,2,,,,,6.175,0.0,0.0,0.0,7.387499999999999
1,14,2,,,,,6.26,0.0,0.0,0.0,6.765
1,14,2,,,,,4.9975000000000005,0.0,0.0,0.0,5.24625
1,14,2,,,,,4.4025,0.0,0.0,0.0,4.72875
1,15,2,,,,,4.0925,0.0,0.0,0.0,6.51375
1,15,2,,,,,4.1675,0.0,0.0,0.0,5.50125
1,15,2,,,,,6.545,0.0,0.0,0.0,6.0675
1,15,2,,,,,4.25,0.0,0.0,0.0,5.625
1,16,2,,,,,4.6825,0.0,0.0,0.0,5.14875
1,16,2,,,,,4.915,0.0,0.0,0.0,4.3725000000000005
1,16,2,,,,,6.375,0.0,0.0,0.0,1.3125
1,16,2,,,,,7.1825,0.0,0.0,0.0,1.02375
1,17,2,,,,,6.83,0.0,0.0,0.0,0.8699999999999999
1,17,2,,,,,6.045,0.0,0.0,0.0,0.8175000000000001
1,17,2,,,,,6.675,0.0,0.0,0.0,0.6375
1,17,2,,,,,9.5325,0.0,0.0,0.0,0.42374999999999996
1,18,2,,,,,9.675,0.0,0.0,0.0,0.26249999999999996
1,18,2,,,,,9.07,0.0,0.0,0.0,0.10500000000000001
1,18,2,,,,,7.505,0.0,0.0,0.0,0.0075
1,18,2,,,,,8.5,0.0,0.0,0.0,0.0
1,19,2,,,,,7.5,0.0,0.0,0.0,0.0
1,19,2,,,,,9.0,0.0,0.0,0.0,0.0
1,19,2,,,,,8.25,0.0,0.0,0.0,0.0
1,19,2,,,,,7.5,0.0,0.0,0.0,0.0
1,20,2,,,,,7.5,0.0,0.0,0.0,0.0
1,20,2,,,,,7.0,0.0,0.0,0.0,0.0
1,20,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,6.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.75,0.0,0.0,0.0,0.0
1,21,2,,,,,6.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.75,0.0,0.0,0.0,0.0
1,21,2,,,,,5.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,5.0,0.0,0.0,0.0,0.0
1,22,2,,,,,5.0,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,5.0,0.0,0.0,0.0,0.0
1,24,2,,,,,4.5,0.0,0.0,0.0,0.0
1,24,2,,,,,4.5,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,3,,,,,3.5,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.25,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,2,3,,,,,4.5,0.0,0.0,0.0,0.0
1,3,3,,,,,5.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,5,3,,,,,4.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,8,3,,,,,5.0,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,8.0,0.0,0.0,0.0,0.0
1,9,3,,,,,7.5,0.0,0.0,0.0,0.0
1,9,3,,,,,8.75,0.0,0.0,0.0,0.0
1,10,3,,,,,10.75,0.0,0.0,0.0,0.0
1,10,3,,,,,9.02,0.0,0.0,0.0,0.03
1,10,3,,,,,7.505,0.0,0.0,0.0,0.0075
1,10,3,,,,,7.27,0.0,0.0,0.0,0.03
1,11,3,,,,,9.3125,0.0,0.0,0.0,0.09375
1,11,3,,,,,10.825,0.0,0.0,0.0,0.11249999999999999
1,11,3,,,,,7.83,0.0,0.0,0.0,0.12
1,11,3,,,,,7.355,0.0,0.0,0.0,0.1575
1,12,3,,,,,8.55,0.0,0.0,0.0,0.44999999999999996
1,12,3,,,,,10.96,0.0,0.0,0.0,0.315
1,12,3,,,,,6.505,0.0,0.0,0.0,0.7575000000000001
1,12,3,,,,,7.6675,0.0,0.0,0.0,1.00125
1,13,3,,,,,7.465,0.0,0.0,0.0,1.4475
1,13,3,,,,,9.17,0.0,0.0,0.0,1.3800000000000001
1,13,3,,,,,6.345000000000001,0.0,0.0,0.0,3.8925
1,13,3,,,,,6.885,0.0,0.0,0.0,4.7025
1,14,3,,,,,6.1025,0.0,0.0,0.0,0.90375
1,14,3,,,,,6.65,0.0,0.0,0.0,0.22499999999999998
1,14,3,,,,,5.4425,0.0,0.0,0.0,0.28875
1,14,3,,,,,5.1325,0.0,0.0,0.0,0.57375
1,15,3,,,,,4.355,0.0,0.0,0.0,1.2825
1,15,3,,,,,4.74,0.0,0.0,0.0,3.3600000000000003
1,15,3,,,,,4.3775,0.0,0.0,0.0,3.19125
1,15,3,,,,,5.69,0.0,0.0,0.0,4.035
1,16,3,,,,,5.4675,0.0,0.0,0.0,6.32625
1,16,3,,,,,5.785,0.0,0.0,0.0,2.3024999999999998
1,16,3,,,,,6.4825,0.0,0.0,0.0,1.84875
1,16,3,,,,,5.422499999999999,0.0,0.0,0.0,5.13375
1,17,3,,,,,5.3825,0.0,0.0,0.0,4.3237499999999995
1,17,3,,,,,5.0225,0.0,0.0,0.0,2.65875
1,17,3,,,,,4.945,0.0,0.0,0.0,1.4175
1,17,3,,,,,5.745,0.0,0.0,0.0,1.1175
1,18,3,,,,,8.92,0.0,0.0,0.0,0.63
1,18,3,,,,,8.7275,0.0,0.0,0.0,0.34125
1,18,3,,,,,8.5875,0.0,0.0,0.0,0.13124999999999998
1,18,3,,,,,7.5225,0.0,0.0,0.0,0.03375
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,19,3,,,,,8.0,0.0,0.0,0.0,0.0
1,19,3,,,,,8.5,0.0,0.0,0.0,0.0
1,19,3,,,,,8.25,0.0,0.0,0.0,0.0
1,20,3,,,,,7.0,0.0,0.0,0.0,0.0
1,20,3,,,,,7.0,0.0,0.0,0.0,0.0
1,20,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,5.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,5.0,0.0,0.0,0.0,0.0
1,24,3,,,,,5.0,0.0,0.0,0.0,0.0
1,24,3,,,,,4.75,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.25,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.0,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,5.0025,0.0,0.0,0.0,0.00375
1,9,4,,,,,6.555,0.0,0.0,0.0,0.0825
1,9,4,,,,,5.875,0.0,0.0,0.0,0.1875
1,9,4,,,,,8.785,0.0,0.0,0.0,0.4275
1,10,4,,,,,7.5925,0.0,0.0,0.0,0.88875
1,10,4,,,,,6.1975,0.0,0.0,0.0,1.7962500000000001
1,10,4,,,,,6.1850000000000005,0.0,0.0,0.0,2.9025
1,10,4,,,,,7.055,0.0,0.0,0.0,4.2075000000000005
1,11,4,,,,,9.5875,0.0,0.0,0.0,5.00625
1,11,4,,,,,7.205,0.0,0.0,0.0,5.5575
1,11,4,,,,,7.525,0.0,0.0,0.0,6.0375000000000005
1,11,4,,,,,6.605,0.0,0.0,0.0,6.532500000000001
1,12,4,,,,,6.3525,0.0,0.0,0.0,6.9037500000000005
1,12,4,,,,,6.7675,0.0,0.0,0.0,7.15125
1,12,4,,,,,5.9475,0.0,0.0,0.0,7.42125
1,12,4,,,,,5.93,0.0,0.0,0.0,7.77
1,13,4,,,,,7.8475,0.0,0.0,0.0,8.02125
1,13,4,,,,,7.175,0.0,0.0,0.0,8.1375
1,13,4,,,,,7.0025,0.0,0.0,0.0,8.25375
1,13,4,,,,,7.5475,0.0,0.0,0.0,8.321250000000001
1,14,4,,,,,6.5425,0.0,0.0,0.0,8.31375
1,14,4,,,,,6.95,0.0,0.0,0.0,8.175
1,14,4,,,,,5.645,0.0,0.0,0.0,8.0925
1,14,4,,,,,5.83,0.0,0.0,0.0,7.995
1,15,4,,,,,7.905000000000001,0.0,0.0,0.0,7.7325
1,15,4,,,,,6.715,0.0,0.0,0.0,7.4475
1,15,4,,,,,6.435,0.0,0.0,0.0,7.0275
1,15,4,,,,,5.7275,0.0,0.0,0.0,5.2162500000000005
1,16,4,,,,,4.87,0.0,0.0,0.0,3.555
1,16,4,,,,,5.71,0.0,0.0,0.0,4.8149999999999995
1,16,4,,,,,5.8525,0.0,0.0,0.0,4.6537500000000005
1,16,4,,,,,6.7,0.0,0.0,0.0,4.800000000000001
1,17,4,,,,,6.3225,0.0,0.0,0.0,4.23375
1,17,4,,,,,7.26,0.0,0.0,0.0,3.3899999999999997
1,17,4,,,,,8.120000000000001,0.0,0.0,0.0,2.43
1,17,4,,,,,9.1575,0.0,0.0,0.0,1.36125
1,18,4,,,,,12.07,0.0,0.0,0.0,0.48
1,18,4,,,,,11.6925,0.0,0.0,0.0,0.28875
1,18,4,,,,,12.3475,0.0,0.0,0.0,0.14625
1,18,4,,,,,11.7625,0.0,0.0,0.0,0.018750000000000003
1,19,4,,,,,10.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,7.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,6.25,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,22,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.25,0.0,0.0,0.0,0.0
1,24,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.5,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.5,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,3,5,,,,,3.25,0.0,0.0,0.0,0.0
1,3,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,2.5,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,2.5,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,8,5,,,,,4.5,0.0,0.0,0.0,0.0
1,8,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,8,5,,,,,5.75,0.0,0.0,0.0,0.0
1,9,5,,,,,5.0,0.0,0.0,0.0,0.0
1,9,5,,,,,6.2525,0.0,0.0,0.0,0.00375
1,9,5,,,,,5.57,0.0,0.0,0.0,0.10500000000000001
1,9,5,,,,,8.87,0.0,0.0,0.0,0.18
1,10,5,,,,,7.2,0.0,0.0,0.0,0.30000000000000004
1,10,5,,,,,6.605,0.0,0.0,0.0,0.5325
1,10,5,,,,,6.6425,0.0,0.0,0.0,0.58875
1,10,5,,,,,6.785,0.0,0.0,0.0,0.8025
1,11,5,,,,,10.0275,0.0,0.0,0.0,0.79125
1,11,5,,,,,5.9350000000000005,0.0,0.0,0.0,1.0275
1,11,5,,,,,5.84,0.0,0.0,0.0,1.26
1,11,5,,,,,7.015,0.0,0.0,0.0,1.8975
1,12,5,,,,,11.6,0.0,0.0,0.0,2.4000000000000004
1,12,5,,,,,8.7675,0.0,0.0,0.0,2.65125
1,12,5,,,,,7.88,0.0,0.0,0.0,2.07
1,12,5,,,,,7.515,0.0,0.0,0.0,2.2725
1,13,5,,,,,7.5975,0.0,0.0,0.0,2.3962499999999998
1,13,5,,,,,9.895,0.0,0.0,0.0,2.4675000000000002
1,13,5,,,,,5.9775,0.0,0.0,0.0,2.59125
1,13,5,,,,,6.5675,0.0,0.0,0.0,2.35125
1,14,5,,,,,6.8025,0.0,0.0,0.0,2.32875
1,14,5,,,,,6.2525,0.0,0.0,0.0,2.25375
1,14,5,,,,,5.4425,0.0,0.0,0.0,2.16375
1,14,5,,,,,4.715,0.0,0.0,0.0,1.4475
1,15,5,,,,,4.05,0.0,0.0,0.0,1.5750000000000002
1,15,5,,,,,4.745,0.0,0.0,0.0,1.4925
1,15,5,,,,,4.455,0.0,0.0,0.0,1.0574999999999999
1,15,5,,,,,4.2875,0.0,0.0,0.0,1.18125
1,16,5,,,,,4.51,0.0,0.0,0.0,1.1400000000000001
1,16,5,,,,,6.7575,0.0,0.0,0.0,1.13625
1,16,5,,,,,5.825,0.0,0.0,0.0,0.8624999999999999
1,16,5,,,,,6.165,0.0,0.0,0.0,0.6224999999999999
1,17,5,,,,,6.8,0.0,0.0,0.0,0.44999999999999996
1,17,5,,,,,7.4325,0.0,0.0,0.0,0.27375
1,17,5,,,,,6.6875,0.0,0.0,0.0,0.28125
1,17,5,,,,,6.6725,0.0,0.0,0.0,0.25875
1,18,5,,,,,7.3675,0.0,0.0,0.0,0.17625
1,18,5,,,,,7.285,0.0,0.0,0.0,0.052500000000000005
1,18,5,,,,,6.76,0.0,0.0,0.0,0.015
1,18,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,19,5,,,,,6.75,0.0,0.0,0.0,0.0
1,19,5,,,,,6.75,0.0,0.0,0.0,0.0
1,19,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.75,0.0,0.0,0.0,0.0
1,20,5,,,,,5.25,0.0,0.0,0.0,0.0
1,20,5,,,,,4.75,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,4.75,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.25,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,4.0,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.5,0.0,0.0,0.0,0.0
1,4,6,,,,,5.0,0.0,0.0,0.0,0.0
1,5,6,,,,,4.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,2.5,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.25,0.0,0.0,0.0,0.0
1,9,6,,,,,5.2725,0.0,0.0,0.0,0.03375
1,9,6,,,,,4.835,0.0,0.0,0.0,0.1275
1,9,6,,,,,5.675,0.0,0.0,0.0,0.26249999999999996
1,10,6,,,,,4.555,0.0,0.0,0.0,1.2075
1,10,6,,,,,4.22,0.0,0.0,0.0,1.08
1,10,6,,,,,5.4025,0.0,0.0,0.0,2.4787500000000002
1,10,6,,,,,6.7425,0.0,0.0,0.0,0.73875
1,11,6,,,,,4.6425,0.0,0.0,0.0,1.3387499999999999
1,11,6,,,,,4.7375,0.0,0.0,0.0,2.60625
1,11,6,,,,,3.93,0.0,0.0,0.0,2.52
1,11,6,,,,,6.3325,0.0,0.0,0.0,1.24875
1,12,6,,,,,3.8675,0.0,0.0,0.0,3.5512500000000005
1,12,6,,,,,4.19,0.0,0.0,0.0,2.91
1,12,6,,,,,3.5600000000000005,0.0,0.0,0.0,5.715
1,12,6,,,,,5.2275,0.0,0.0,0.0,7.4662500000000005
1,13,6,,,,,6.7325,0.0,0.0,0.0,7.84875
1,13,6,,,,,4.6875,0.0,0.0,0.0,8.15625
1,13,6,,,,,5.47,0.0,0.0,0.0,8.205
1,13,6,,,,,5.2675,0.0,0.0,0.0,8.276250000000001
1,14,6,,,,,8.844999999999999,0.0,0.0,0.0,8.3925
1,14,6,,,,,4.9025,0.0,0.0,0.0,7.72875
1,14,6,,,,,4.445,0.0,0.0,0.0,8.1675
1,14,6,,,,,5.3325,0.0,0.0,0.0,7.998749999999999
1,15,6,,,,,3.9,0.0,0.0,0.0,7.7250000000000005
1,15,6,,,,,3.745,0.0,0.0,0.0,7.4925
1,15,6,,,,,3.03,0.0,0.0,0.0,4.92
1,15,6,,,,,3.515,0.0,0.0,0.0,1.1475
1,16,6,,,,,6.335,0.0,0.0,0.0,2.3775
1,16,6,,,,,4.315,0.0,0.0,0.0,6.0975
1,16,6,,,,,3.5474999999999994,0.0,0.0,0.0,5.69625
1,16,6,,,,,4.57,0.0,0.0,0.0,4.9799999999999995
1,17,6,,,,,3.3475,0.0,0.0,0.0,2.7712499999999998
1,17,6,,,,,3.8875,0.0,0.0,0.0,1.3312499999999998
1,17,6,,,,,5.98,0.0,0.0,0.0,2.2199999999999998
1,17,6,,,,,4.7875,0.0,0.0,0.0,0.8062499999999999
1,18,6,,,,,5.7325,0.0,0.0,0.0,0.72375
1,18,6,,,,,5.985,0.0,0.0,0.0,0.7275
1,18,6,,,,,5.87,0.0,0.0,0.0,0.18
1,18,6,,,,,5.5225,0.0,0.0,0.0,0.03375
1,19,6,,,,,6.0,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,7.0,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,20,6,,,,,5.5,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,21,6,,,,,6.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,4.75,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,3.75,0.0,0.0,0.0,0.0
1,24,6,,,,,3.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.5,0.0,0.0,0.0,0.0
1,2,7,,,,,2.5,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.5,0.0,0.0,0.0,0.0
1,5,7,,,,,2.25,0.0,0.0,0.0,0.0
1,6,7,,,,,2.5,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.5,0.0,0.0,0.0,0.0
1,8,7,,,,,5.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.75,0.0,0.0,0.0,0.0
1,8,7,,,,,7.0,0.0,0.0,0.0,0.0
1,8,7,,,,,6.5,0.0,0.0,0.0,0.0
1,9,7,,,,,6.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,4.765,0.0,0.0,0.0,0.0225
1,9,7,,,,,4.7725,0.0,0.0,0.0,0.03375
1,10,7,,,,,4.55,0.0,0.0,0.0,0.07500000000000001
1,10,7,,,,,5.57,0.0,0.0,0.0,0.10500000000000001
1,10,7,,,,,6.7025,0.0,0.0,0.0,0.30375
1,10,7,,,,,5.15,0.0,0.0,0.0,0.22499999999999998
1,11,7,,,,,4.49,0.0,0.0,0.0,0.36
1,11,7,,,,,4.35,0.0,0.0,0.0,0.5249999999999999
1,11,7,,,,,3.965,0.0,0.0,0.0,0.3225
1,11,7,,,,,3.7925,0.0,0.0,0.0,0.43875
1,12,7,,,,,4.7075,0.0,0.0,0.0,0.31124999999999997
1,12,7,,,,,6.975,0.0,0.0,0.0,0.3375
1,12,7,,,,,4.1975,0.0,0.0,0.0,0.29625
1,12,7,,,,,4.5125,0.0,0.0,0.0,0.39375000000000004
1,13,7,,,,,4.54,0.0,0.0,0.0,0.43499999999999994
1,13,7,,,,,4.105,0.0,0.0,0.0,0.5325
1,13,7,,,,,4.56,0.0,0.0,0.0,0.46499999999999997
1,13,7,,,,,6.83,0.0,0.0,0.0,0.495
1,14,7,,,,,7.11,0.0,0.0,0.0,0.54
1,14,7,,,,,5.075,0.0,0.0,0.0,0.48750000000000004
1,14,7,,,,,4.5925,0.0,0.0,0.0,0.51375
1,14,7,,,,,4.735,0.0,0.0,0.0,0.3525
1,15,7,,,,,4.2575,0.0,0.0,0.0,0.38625
1,15,7,,,,,4.225,0.0,0.0,0.0,0.3375
1,15,7,,,,,4.055,0.0,0.0,0.0,0.4575
1,15,7,,,,,3.735,0.0,0.0,0.0,0.3525
1,16,7,,,,,7.48,0.0,0.0,0.0,0.34500000000000003
1,16,7,,,,,4.9725,0.0,0.0,0.0,0.33375
1,16,7,,,,,3.715,0.0,0.0,0.0,0.3225
1,16,7,,,,,3.97,0.0,0.0,0.0,0.33
1,17,7,,,,,4.225,0.0,0.0,0.0,0.3375
1,17,7,,,,,6.83,0.0,0.0,0.0,0.12
1,17,7,,,,,8.2925,0.0,0.0,0.0,0.06375
1,17,7,,,,,7.8,0.0,0.0,0.0,0.07500000000000001
1,18,7,,,,,7.045,0.0,0.0,0.0,0.0675
1,18,7,,,,,7.0175,0.0,0.0,0.0,0.026250000000000002
1,18,7,,,,,8.25,0.0,0.0,0.0,0.0
1,18,7,,,,,8.25,0.0,0.0,0.0,0.0
1,19,7,,,,,7.5,0.0,0.0,0.0,0.0
1,19,7,,,,,7.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.75,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,20,7,,,,,4.75,0.0,0.0,0.0,0.0
1,20,7,,,,,4.5,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,24,7,,,,,4.25,0.0,0.0,0.0,0.0
1,24,7,,,,,4.25,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,3.25,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,4.75,0.0,0.0,0.0,0.0
1,4,1,,,,,4.75,0.0,0.0,0.0,0.0
1,4,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.25,0.0,0.0,0.0,0.0
1,5,1,,,,,4.0,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.5,0.0,0.0,0.0,0.0
1,7,1,,,,,4.25,0.0,0.0,0.0,0.0
1,7,1,,,,,4.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.25,0.0,0.0,0.0,0.0
1,8,1,,,,,7.5,0.0,0.0,0.0,0.0
1,8,1,,,,,6.5,0.0,0.0,0.0,0.0
1,8,1,,,,,5.5,0.0,0.0,0.0,0.0
1,9,1,,,,,5.2525,0.0,0.0,0.0,0.00375
1,9,1,,,,,6.0575,0.0,0.0,0.0,0.08625000000000001
1,9,1,,,,,6.17,0.0,0.0,0.0,0.255
1,9,1,,,,,6.1725,0.0,0.0,0.0,0.25875
1,10,1,,,,,9.7575,0.0,0.0,0.0,0.38625
1,10,1,,,,,7.515,0.0,0.0,0.0,0.7725
1,10,1,,,,,6.1925,0.0,0.0,0.0,0.6637500000000001
1,10,1,,,,,6.2125,0.0,0.0,0.0,0.6937500000000001
1,11,1,,,,,7.65,0.0,0.0,0.0,0.6000000000000001
1,11,1,,,,,9.2325,0.0,0.0,0.0,0.72375
1,11,1,,,,,8.09,0.0,0.0,0.0,0.51
1,11,1,,,,,8.6925,0.0,0.0,0.0,0.28875
1,12,1,,,,,8.165,0.0,0.0,0.0,0.6224999999999999
1,12,1,,,,,10.615,0.0,0.0,0.0,0.5475
1,12,1,,,,,7.995,0.0,0.0,0.0,3.7425
1,12,1,,,,,7.2725,0.0,0.0,0.0,3.40875
1,13,1,,,,,6.9875,0.0,0.0,0.0,2.23125
1,13,1,,,,,8.682500000000001,0.0,0.0,0.0,2.14875
1,13,1,,,,,7.01,0.0,0.0,0.0,1.5150000000000001
1,13,1,,,,,6.58,0.0,0.0,0.0,1.2449999999999999
1,14,1,,,,,6.425,0.0,0.0,0.0,1.0125000000000002
1,14,1,,,,,8.3175,0.0,0.0,0.0,1.22625
1,14,1,,,,,6.6325,0.0,0.0,0.0,1.69875
1,14,1,,,,,6.345,0.0,0.0,0.0,1.6425
1,15,1,,,,,4.345000000000001,0.0,0.0,0.0,3.5175
1,15,1,,,,,5.545,0.0,0.0,0.0,5.6925
1,15,1,,,,,4.154999999999999,0.0,0.0,0.0,5.4825
1,15,1,,,,,5.2875,0.0,0.0,0.0,7.5562499999999995
1,16,1,,,,,6.0625,0.0,0.0,0.0,4.96875
1,16,1,,,,,5.5725,0.0,0.0,0.0,3.4837499999999997
1,16,1,,,,,6.235,0.0,0.0,0.0,1.1025
1,16,1,,,,,6.5375,0.0,0.0,0.0,0.43124999999999997
1,17,1,,,,,7.12,0.0,0.0,0.0,0.9299999999999999
1,17,1,,,,,8.5675,0.0,0.0,0.0,1.22625
1,17,1,,,,,7.04,0.0,0.0,0.0,0.43499999999999994
1,17,1,,,,,6.645,0.0,0.0,0.0,0.21749999999999997
1,18,1,,,,,7.9025,0.0,0.0,0.0,0.60375
1,18,1,,,,,7.625,0.0,0.0,0.0,0.5625
1,18,1,,,,,7.61,0.0,0.0,0.0,0.165
1,18,1,,,,,8.04,0.0,0.0,0.0,0.06
1,19,1,,,,,7.2575,0.0,0.0,0.0,0.01125
1,19,1,,,,,7.25,0.0,0.0,0.0,0.0
1,19,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,7.25,0.0,0.0,0.0,0.0
1,20,1,,,,,6.5,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,6.5,0.0,0.0,0.0,0.0
1,21,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.0,0.0,0.0,0.0,0.0
1,3,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,5.0,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,3.75,0.0,0.0,0.0,0.0
1,4,2,,,,,4.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,2.5,0.0,0.0,0.0,0.0
1,5,2,,,,,2.25,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,7.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,4.75,0.0,0.0,0.0,0.0
1,9,2,,,,,6.0475,0.0,0.0,0.0,0.07125000000000001
1,9,2,,,,,5.2075,0.0,0.0,0.0,0.31124999999999997
1,9,2,,,,,5.33,0.0,0.0,0.0,0.495
1,10,2,,,,,8.9075,0.0,0.0,0.0,0.23625000000000002
1,10,2,,,,,12.87,0.0,0.0,0.0,0.5549999999999999
1,10,2,,,,,6.42,0.0,0.0,0.0,1.0050000000000001
1,10,2,,,,,6.5600000000000005,0.0,0.0,0.0,0.8400000000000001
1,11,2,,,,,7.765,0.0,0.0,0.0,1.8975
1,11,2,,,,,9.1075,0.0,0.0,0.0,1.2862500000000001
1,11,2,,,,,7.625,0.0,0.0,0.0,3.5625
1,11,2,,,,,7.515000000000001,0.0,0.0,0.0,3.7725
1,12,2,,,,,6.87,0.0,0.0,0.0,5.055
1,12,2,,,,,10.705,0.0,0.0,0.0,1.8075
1,12,2,,,,,8.4575,0.0,0.0,0.0,1.43625
1,12,2,,,,,7.465,0.0,0.0,0.0,4.4475
1,13,2,,,,,7.955,0.0,0.0,0.0,1.8075
1,13,2,,,,,7.97,0.0,0.0,0.0,2.205
1,13,2,,,,,4.9525,0.0,0.0,0.0,1.80375
1,13,2,,,,,5.21,0.0,0.0,0.0,6.6899999999999995
1,14,2,,,,,6.335,0.0,0.0,0.0,8.3775
1,14,2,,,,,7.3025,0.0,0.0,0.0,8.32875
1,14,2,,,,,5.7325,0.0,0.0,0.0,2.97375
1,14,2,,,,,5.63,0.0,0.0,0.0,8.07
1,15,2,,,,,4.7375,0.0,0.0,0.0,4.481249999999999
1,15,2,,,,,4.7,0.0,0.0,0.0,4.425000000000001
1,15,2,,,,,6.1025,0.0,0.0,0.0,7.2787500000000005
1,15,2,,,,,4.5625,0.0,0.0,0.0,5.34375
1,16,2,,,,,5.675,0.0,0.0,0.0,4.012499999999999
1,16,2,,,,,6.1850000000000005,0.0,0.0,0.0,4.0275
1,16,2,,,,,6.425,0.0,0.0,0.0,3.2624999999999997
1,16,2,,,,,7.8825,0.0,0.0,0.0,3.5737499999999995
1,17,2,,,,,5.79,0.0,0.0,0.0,1.935
1,17,2,,,,,6.295,0.0,0.0,0.0,1.1925000000000001
1,17,2,,,,,5.545,0.0,0.0,0.0,1.1925000000000001
1,17,2,,,,,6.21,0.0,0.0,0.0,0.6900000000000001
1,18,2,,,,,7.09,0.0,0.0,0.0,0.135
1,18,2,,,,,7.055,0.0,0.0,0.0,0.0825
1,18,2,,,,,7.2975,0.0,0.0,0.0,0.07125000000000001
1,18,2,,,,,6.7625,0.0,0.0,0.0,0.018750000000000003
1,19,2,,,,,8.0,0.0,0.0,0.0,0.0
1,19,2,,,,,7.25,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.5,0.0,0.0,0.0,0.0
1,20,2,,,,,6.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.0,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.0,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,4.5,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.25,0.0,0.0,0.0,0.0
1,24,2,,,,,4.25,0.0,0.0,0.0,0.0
1,24,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.5,0.0,0.0,0.0,0.0
1,5,3,,,,,2.25,0.0,0.0,0.0,0.0
1,6,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.75,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,6.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,9,3,,,,,5.0,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,5.25,0.0,0.0,0.0,0.0
1,9,3,,,,,5.755,0.0,0.0,0.0,0.0075
1,10,3,,,,,6.7625,0.0,0.0,0.0,0.018750000000000003
1,10,3,,,,,6.57,0.0,0.0,0.0,0.10500000000000001
1,10,3,,,,,5.795,0.0,0.0,0.0,0.0675
1,10,3,,,,,6.09,0.0,0.0,0.0,0.135
1,11,3,,,,,8.17,0.0,0.0,0.0,0.255
1,11,3,,,,,6.4025,0.0,0.0,0.0,0.22875
1,11,3,,,,,5.9675,0.0,0.0,0.0,0.32625
1,11,3,,,,,7.4075,0.0,0.0,0.0,0.23625000000000002
1,12,3,,,,,9.265,0.0,0.0,0.0,2.6475
1,12,3,,,,,10.345,0.0,0.0,0.0,6.5175
1,12,3,,,,,8.955,0.0,0.0,0.0,6.6825
1,12,3,,,,,6.76,0.0,0.0,0.0,6.765
1,13,3,,,,,8.0425,0.0,0.0,0.0,7.938750000000001
1,13,3,,,,,6.07,0.0,0.0,0.0,7.23
1,13,3,,,,,6.58,0.0,0.0,0.0,8.370000000000001
1,13,3,,,,,7.3025,0.0,0.0,0.0,8.32875
1,14,3,,,,,7.1425,0.0,0.0,0.0,8.088750000000001
1,14,3,,,,,9.1975,0.0,0.0,0.0,5.17125
1,14,3,,,,,7.5875,0.0,0.0,0.0,5.00625
1,14,3,,,,,6.115,0.0,0.0,0.0,6.9225
1,15,3,,,,,5.9275,0.0,0.0,0.0,5.89125
1,15,3,,,,,5.9925,0.0,0.0,0.0,6.36375
1,15,3,,,,,6.7275,0.0,0.0,0.0,3.34125
1,15,3,,,,,8.615,0.0,0.0,0.0,2.7975
1,16,3,,,,,6.5975,0.0,0.0,0.0,1.6462499999999998
1,16,3,,,,,6.745,0.0,0.0,0.0,0.7424999999999999
1,16,3,,,,,6.64,0.0,0.0,0.0,2.085
1,16,3,,,,,6.2625,0.0,0.0,0.0,2.64375
1,17,3,,,,,7.7375,0.0,0.0,0.0,4.481249999999999
1,17,3,,,,,8.51,0.0,0.0,0.0,2.265
1,17,3,,,,,7.9325,0.0,0.0,0.0,0.27375
1,17,3,,,,,8.44,0.0,0.0,0.0,0.28500000000000003
1,18,3,,,,,9.8325,0.0,0.0,0.0,0.12375
1,18,3,,,,,10.5525,0.0,0.0,0.0,0.07875
1,18,3,,,,,9.845,0.0,0.0,0.0,0.14250000000000002
1,18,3,,,,,9.005,0.0,0.0,0.0,0.0075
1,19,3,,,,,10.0,0.0,0.0,0.0,0.0
1,19,3,,,,,10.5,0.0,0.0,0.0,0.0
1,19,3,,,,,10.75,0.0,0.0,0.0,0.0
1,19,3,,,,,10.0,0.0,0.0,0.0,0.0
1,20,3,,,,,9.0,0.0,0.0,0.0,0.0
1,20,3,,,,,9.0,0.0,0.0,0.0,0.0
1,20,3,,,,,8.5,0.0,0.0,0.0,0.0
1,20,3,,,,,8.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
