month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,21,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,22,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.0,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,3,4,,,,,3.25,0.0,0.0,0.0,0.0
1,3,4,,,,,3.0,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.25,0.0,0.0,0.0,0.0
1,5,4,,,,,2.25,0.0,0.0,0.0,0.0
1,6,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.25,0.0,0.0,0.0,0.0
1,8,4,,,,,5.5,0.0,0.0,0.0,0.0
1,9,4,,,,,5.52,0.0,0.0,0.0,0.03
1,9,4,,,,,6.115,0.0,0.0,0.0,0.17250000000000001
1,9,4,,,,,5.24,0.0,0.0,0.0,0.36
1,9,4,,,,,7.67,0.0,0.0,0.0,0.63
1,10,4,,,,,8.365,0.0,0.0,0.0,1.2974999999999999
1,10,4,,,,,5.79,0.0,0.0,0.0,2.31
1,10,4,,,,,5.33,0.0,0.0,0.0,3.495
1,10,4,,,,,6.220000000000001,0.0,0.0,0.0,4.455
1,11,4,,,,,10.385,0.0,0.0,0.0,5.0775
1,11,4,,,,,7.8025,0.0,0.0,0.0,5.70375
1,11,4,,,,,7.75,0.0,0.0,0.0,6.375
1,11,4,,,,,9.585,0.0,0.0,0.0,6.5024999999999995
1,12,4,,,,,10.9425,0.0,0.0,0.0,7.03875
1,12,4,,,,,7.647500000000001,0.0,0.0,0.0,7.7212499999999995
1,12,4,,,,,7.69,0.0,0.0,0.0,7.035
1,12,4,,,,,7.6225,0.0,0.0,0.0,6.55875
1,13,4,,,,,9.305,0.0,0.0,0.0,7.5825
1,13,4,,,,,6.74,0.0,0.0,0.0,8.61
1,13,4,,,,,5.775,0.0,0.0,0.0,7.9125000000000005
1,13,4,,,,,5.6975,0.0,0.0,0.0,8.54625
1,14,4,,,,,5.9,0.0,0.0,0.0,8.100000000000001
1,14,4,,,,,6.48,0.0,0.0,0.0,8.595
1,14,4,,,,,8.0125,0.0,0.0,0.0,6.018750000000001
1,14,4,,,,,5.17,0.0,0.0,0.0,7.005
1,15,4,,,,,5.175,0.0,0.0,0.0,7.387499999999999
1,15,4,,,,,5.8025,0.0,0.0,0.0,7.57875
1,15,4,,,,,5.24,0.0,0.0,0.0,6.735
1,15,4,,,,,5.185,0.0,0.0,0.0,7.0275
1,16,4,,,,,6.4725,0.0,0.0,0.0,6.70875
1,16,4,,,,,6.385,0.0,0.0,0.0,6.2025
1,16,4,,,,,6.5225,0.0,0.0,0.0,5.6587499999999995
1,16,4,,,,,6.1425,0.0,0.0,0.0,5.08875
1,17,4,,,,,5.215,0.0,0.0,0.0,4.4475
1,17,4,,,,,5.705,0.0,0.0,0.0,3.6825
1,17,4,,,,,6.35,0.0,0.0,0.0,2.7750000000000004
1,17,4,,,,,7.3025,0.0,0.0,0.0,1.9537499999999999
1,18,4,,,,,8.06,0.0,0.0,0.0,1.215
1,18,4,,,,,7.865,0.0,0.0,0.0,0.5475
1,18,4,,,,,6.425,0.0,0.0,0.0,0.26249999999999996
1,18,4,,,,,6.29,0.0,0.0,0.0,0.06
1,19,4,,,,,5.7525,0.0,0.0,0.0,0.00375
1,19,4,,,,,6.25,0.0,0.0,0.0,0.0
1,19,4,,,,,7.25,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,21,4,,,,,4.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,3.5,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.5,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,2.5,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,8,5,,,,,4.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,9,5,,,,,5.77,0.0,0.0,0.0,0.03
1,9,5,,,,,6.09,0.0,0.0,0.0,0.135
1,9,5,,,,,4.9475,0.0,0.0,0.0,0.29625
1,9,5,,,,,5.96,0.0,0.0,0.0,0.6900000000000001
1,10,5,,,,,9.73,0.0,0.0,0.0,1.47
1,10,5,,,,,6.455,0.0,0.0,0.0,2.5575
1,10,5,,,,,5.5125,0.0,0.0,0.0,3.7687500000000003
1,10,5,,,,,6.37,0.0,0.0,0.0,4.68
1,11,5,,,,,9.2125,0.0,0.0,0.0,5.19375
1,11,5,,,,,6.87,0.0,0.0,0.0,5.805
1,11,5,,,,,6.7375,0.0,0.0,0.0,6.356249999999999
1,11,5,,,,,7.83,0.0,0.0,0.0,6.87
1,12,5,,,,,9.12,0.0,0.0,0.0,7.305
1,12,5,,,,,6.82,0.0,0.0,0.0,7.605
1,12,5,,,,,7.504999999999999,0.0,0.0,0.0,7.8825
1,12,5,,,,,8.335,0.0,0.0,0.0,8.0025
1,13,5,,,,,6.3725,0.0,0.0,0.0,8.05875
1,13,5,,,,,5.935,0.0,0.0,0.0,8.1525
1,13,5,,,,,5.93,0.0,0.0,0.0,8.145
1,13,5,,,,,6.555,0.0,0.0,0.0,8.3325
1,14,5,,,,,6.835,0.0,0.0,0.0,8.3775
1,14,5,,,,,6.055,0.0,0.0,0.0,8.3325
1,14,5,,,,,5.465,0.0,0.0,0.0,8.1975
1,14,5,,,,,5.9125,0.0,0.0,0.0,8.118749999999999
1,15,5,,,,,5.795,0.0,0.0,0.0,7.9425
1,15,5,,,,,5.8575,0.0,0.0,0.0,7.66125
1,15,5,,,,,5.8275,0.0,0.0,0.0,7.241249999999999
1,15,5,,,,,5.7525,0.0,0.0,0.0,7.12875
1,16,5,,,,,6.4875,0.0,0.0,0.0,6.731249999999999
1,16,5,,,,,5.79,0.0,0.0,0.0,6.0600000000000005
1,16,5,,,,,8.4725,0.0,0.0,0.0,5.20875
1,16,5,,,,,5.88,0.0,0.0,0.0,5.07
1,17,5,,,,,5.005,0.0,0.0,0.0,4.5075
1,17,5,,,,,5.7325,0.0,0.0,0.0,3.72375
1,17,5,,,,,5.99,0.0,0.0,0.0,2.235
1,17,5,,,,,6.4975000000000005,0.0,0.0,0.0,1.87125
1,18,5,,,,,8.405,0.0,0.0,0.0,0.9825
1,18,5,,,,,8.0925,0.0,0.0,0.0,0.51375
1,18,5,,,,,7.695,0.0,0.0,0.0,0.2925
1,18,5,,,,,7.325,0.0,0.0,0.0,0.11249999999999999
1,19,5,,,,,7.5025,0.0,0.0,0.0,0.00375
1,19,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.5,0.0,0.0,0.0,0.0
1,20,5,,,,,7.0,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,21,5,,,,,4.75,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,5.0,0.0,0.0,0.0,0.0
1,23,5,,,,,5.0,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.75,0.0,0.0,0.0,0.0
1,24,5,,,,,4.5,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.5,0.0,0.0,0.0,0.0
2,2,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.75,0.0,0.0,0.0,0.0
2,3,6,,,,,4.5,0.0,0.0,0.0,0.0
2,3,6,,,,,4.5,0.0,0.0,0.0,0.0
2,4,6,,,,,4.75,0.0,0.0,0.0,0.0
2,4,6,,,,,4.75,0.0,0.0,0.0,0.0
2,4,6,,,,,4.5,0.0,0.0,0.0,0.0
2,4,6,,,,,4.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.75,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.5,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.0,0.0,0.0,0.0,0.0
2,7,6,,,,,4.5,0.0,0.0,0.0,0.0
2,8,6,,,,,5.0,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,6.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,9,6,,,,,5.5,0.0,0.0,0.0,0.0
2,9,6,,,,,5.25,0.0,0.0,0.0,0.0
2,9,6,,,,,5.25,0.0,0.0,0.0,0.0
2,9,6,,,,,5.0,0.0,0.0,0.0,0.0
2,10,6,,,,,4.0125,0.0,0.0,0.0,0.018750000000000003
2,10,6,,,,,4.3125,0.0,0.0,0.0,0.09375
2,10,6,,,,,3.19,0.0,0.0,0.0,0.28500000000000003
2,10,6,,,,,3.945,0.0,0.0,0.0,0.2925
2,11,6,,,,,6.2725,0.0,0.0,0.0,1.15875
2,11,6,,,,,4.045,0.0,0.0,0.0,3.0675
2,11,6,,,,,3.78,0.0,0.0,0.0,2.67
2,11,6,,,,,3.795,0.0,0.0,0.0,3.0675
2,12,6,,,,,3.855,0.0,0.0,0.0,2.4074999999999998
2,12,6,,,,,4.075,0.0,0.0,0.0,1.9874999999999998
2,12,6,,,,,5.8125,0.0,0.0,0.0,1.96875
2,12,6,,,,,4.1025,0.0,0.0,0.0,2.40375
2,13,6,,,,,4.095,0.0,0.0,0.0,2.3925
2,13,6,,,,,4.035,0.0,0.0,0.0,2.3024999999999998
2,13,6,,,,,7.385,0.0,0.0,0.0,3.5774999999999997
2,13,6,,,,,5.1975,0.0,0.0,0.0,2.17125
2,14,6,,,,,4.5,0.0,0.0,0.0,1.875
2,14,6,,,,,4.72,0.0,0.0,0.0,1.455
2,14,6,,,,,5.005,0.0,0.0,0.0,1.1325
2,14,6,,,,,6.8100000000000005,0.0,0.0,0.0,1.215
2,15,6,,,,,4.26,0.0,0.0,0.0,1.1400000000000001
2,15,6,,,,,3.4975,0.0,0.0,0.0,1.12125
2,15,6,,,,,3.34,0.0,0.0,0.0,1.26
2,15,6,,,,,3.2875,0.0,0.0,0.0,1.18125
2,16,6,,,,,3.6775,0.0,0.0,0.0,1.0162499999999999
2,16,6,,,,,4.005,0.0,0.0,0.0,0.7575000000000001
2,16,6,,,,,4.68,0.0,0.0,0.0,0.645
2,16,6,,,,,5.96,0.0,0.0,0.0,0.6900000000000001
2,17,6,,,,,3.9075,0.0,0.0,0.0,0.61125
2,17,6,,,,,4.405,0.0,0.0,0.0,0.6075
2,17,6,,,,,5.3125,0.0,0.0,0.0,0.84375
2,17,6,,,,,7.8725,0.0,0.0,0.0,0.55875
2,18,6,,,,,8.005,0.0,0.0,0.0,0.3825
2,18,6,,,,,7.0725,0.0,0.0,0.0,0.48375
2,18,6,,,,,6.3975,0.0,0.0,0.0,0.22125
2,18,6,,,,,6.275,0.0,0.0,0.0,0.037500000000000006
2,19,6,,,,,6.25,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.5,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.5,0.0,0.0,0.0,0.0
2,20,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.0,0.0,0.0,0.0,0.0
2,21,6,,,,,4.25,0.0,0.0,0.0,0.0
2,21,6,,,,,4.25,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.5,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.5,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.25,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.5,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,3,7,,,,,3.25,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,3.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,6.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.5,0.0,0.0,0.0,0.0
2,9,7,,,,,4.5,0.0,0.0,0.0,0.0
2,9,7,,,,,4.5175,0.0,0.0,0.0,0.026250000000000002
2,9,7,,,,,4.5575,0.0,0.0,0.0,0.08625000000000001
2,10,7,,,,,4.8475,0.0,0.0,0.0,0.14625
2,10,7,,,,,4.56,0.0,0.0,0.0,0.09
2,10,7,,,,,4.055,0.0,0.0,0.0,0.4575
2,10,7,,,,,3.635,0.0,0.0,0.0,0.9525
2,11,7,,,,,4.7825,0.0,0.0,0.0,1.17375
2,11,7,,,,,9.0,0.0,0.0,0.0,2.25
2,11,7,,,,,5.93,0.0,0.0,0.0,2.145
2,11,7,,,,,5.5125,0.0,0.0,0.0,2.64375
2,12,7,,,,,5.1125,0.0,0.0,0.0,6.918749999999999
2,12,7,,,,,7.385,0.0,0.0,0.0,8.0775
2,12,7,,,,,4.3525,0.0,0.0,0.0,8.40375
2,12,7,,,,,4.28,0.0,0.0,0.0,7.17
2,13,7,,,,,4.2675,0.0,0.0,0.0,8.651250000000001
2,13,7,,,,,5.7525,0.0,0.0,0.0,8.75
2,13,7,,,,,6.4325,0.0,0.0,0.0,8.75
2,13,7,,,,,4.2,0.0,0.0,0.0,8.75
2,14,7,,,,,4.775,0.0,0.0,0.0,8.75
2,14,7,,,,,5.235,0.0,0.0,0.0,8.227500000000001
2,14,7,,,,,8.0275,0.0,0.0,0.0,8.66625
2,14,7,,,,,5.345,0.0,0.0,0.0,8.3925
2,15,7,,,,,5.1925,0.0,0.0,0.0,8.16375
2,15,7,,,,,4.1075,0.0,0.0,0.0,8.036249999999999
2,15,7,,,,,3.5250000000000004,0.0,0.0,0.0,7.1625000000000005
2,15,7,,,,,3.955,0.0,0.0,0.0,7.0575
2,16,7,,,,,4.07,0.0,0.0,0.0,6.855
2,16,7,,,,,3.7475,0.0,0.0,0.0,6.37125
2,16,7,,,,,4.165,0.0,0.0,0.0,5.8725000000000005
2,16,7,,,,,6.795,0.0,0.0,0.0,5.3175
2,17,7,,,,,5.202500000000001,0.0,0.0,0.0,4.80375
2,17,7,,,,,5.6475,0.0,0.0,0.0,3.97125
2,17,7,,,,,4.365,0.0,0.0,0.0,3.1725000000000003
2,17,7,,,,,6.2575,0.0,0.0,0.0,2.26125
2,18,7,,,,,5.5175,0.0,0.0,0.0,1.52625
2,18,7,,,,,5.7625,0.0,0.0,0.0,0.7687499999999999
2,18,7,,,,,6.2225,0.0,0.0,0.0,0.33375
2,18,7,,,,,5.8225,0.0,0.0,0.0,0.10874999999999999
2,19,7,,,,,6.0075,0.0,0.0,0.0,0.01125
2,19,7,,,,,6.5,0.0,0.0,0.0,0.0
2,19,7,,,,,6.75,0.0,0.0,0.0,0.0
2,19,7,,,,,6.5,0.0,0.0,0.0,0.0
2,20,7,,,,,6.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,21,7,,,,,4.25,0.0,0.0,0.0,0.0
2,21,7,,,,,4.25,0.0,0.0,0.0,0.0
2,21,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,3.25,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.25,0.0,0.0,0.0,0.0
2,24,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,2.75,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,2.5,0.0,0.0,0.0,0.0
2,1,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,2.5,0.0,0.0,0.0,0.0
2,2,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,2.75,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,8,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.25,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,6.25,0.0,0.0,0.0,0.0
2,9,1,,,,,5.29,0.0,0.0,0.0,0.06
2,9,1,,,,,5.87,0.0,0.0,0.0,0.18
2,9,1,,,,,5.005,0.0,0.0,0.0,0.3825
2,9,1,,,,,6.335,0.0,0.0,0.0,0.8775
2,10,1,,,,,7.51,0.0,0.0,0.0,1.8900000000000001
2,10,1,,,,,6.51,0.0,0.0,0.0,3.0149999999999997
2,10,1,,,,,6.0600000000000005,0.0,0.0,0.0,4.215
2,10,1,,,,,4.995,0.0,0.0,0.0,4.8675
2,11,1,,,,,6.87,0.0,0.0,0.0,5.43
2,11,1,,,,,10.9625,0.0,0.0,0.0,5.94375
2,11,1,,,,,8.33,0.0,0.0,0.0,6.495
2,11,1,,,,,7.93,0.0,0.0,0.0,7.02
2,12,1,,,,,5.725,0.0,0.0,0.0,7.4624999999999995
2,12,1,,,,,5.96,0.0,0.0,0.0,7.8149999999999995
2,12,1,,,,,6.9025,0.0,0.0,0.0,8.10375
2,12,1,,,,,7.255,0.0,0.0,0.0,8.2575
2,13,1,,,,,6.5575,0.0,0.0,0.0,8.33625
2,13,1,,,,,9.8675,0.0,0.0,0.0,8.42625
2,13,1,,,,,7.4575,0.0,0.0,0.0,8.56125
2,13,1,,,,,7.1875,0.0,0.0,0.0,8.53125
2,14,1,,,,,5.9525,0.0,0.0,0.0,8.553749999999999
2,14,1,,,,,6.3325,0.0,0.0,0.0,8.37375
2,14,1,,,,,5.6075,0.0,0.0,0.0,8.411249999999999
2,14,1,,,,,5.7325,0.0,0.0,0.0,8.223749999999999
2,15,1,,,,,4.34,0.0,0.0,0.0,8.01
2,15,1,,,,,5.605,0.0,0.0,0.0,7.657500000000001
2,15,1,,,,,8.4875,0.0,0.0,0.0,7.481249999999999
2,15,1,,,,,6.715,0.0,0.0,0.0,7.0725
2,16,1,,,,,6.6925,0.0,0.0,0.0,6.66375
2,16,1,,,,,5.4075,0.0,0.0,0.0,6.23625
2,16,1,,,,,6.085,0.0,0.0,0.0,5.7524999999999995
2,16,1,,,,,6.26,0.0,0.0,0.0,5.265
2,17,1,,,,,5.635,0.0,0.0,0.0,4.7025
2,17,1,,,,,6.9575,0.0,0.0,0.0,4.06125
2,17,1,,,,,5.91,0.0,0.0,0.0,3.24
2,17,1,,,,,7.5625,0.0,0.0,0.0,2.34375
2,18,1,,,,,8.53,0.0,0.0,0.0,1.545
2,18,1,,,,,7.5725,0.0,0.0,0.0,0.85875
2,18,1,,,,,7.28,0.0,0.0,0.0,0.42000000000000004
2,18,1,,,,,6.6175,0.0,0.0,0.0,0.17625
2,19,1,,,,,7.265,0.0,0.0,0.0,0.0225
2,19,1,,,,,7.75,0.0,0.0,0.0,0.0
2,19,1,,,,,7.5,0.0,0.0,0.0,0.0
2,19,1,,,,,7.5,0.0,0.0,0.0,0.0
2,20,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,5.75,0.0,0.0,0.0,0.0
2,20,1,,,,,5.25,0.0,0.0,0.0,0.0
2,21,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.0,0.0,0.0,0.0,0.0
2,21,1,,,,,4.5,0.0,0.0,0.0,0.0
2,22,1,,,,,3.75,0.0,0.0,0.0,0.0
2,22,1,,,,,3.75,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.0,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.75,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,3.25,0.0,0.0,0.0,0.0
2,24,1,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.5,0.0,0.0,0.0,0.0
2,3,2,,,,,2.25,0.0,0.0,0.0,0.0
2,3,2,,,,,4.0,0.0,0.0,0.0,0.0
2,3,2,,,,,4.25,0.0,0.0,0.0,0.0
2,3,2,,,,,4.5,0.0,0.0,0.0,0.0
2,4,2,,,,,5.0,0.0,0.0,0.0,0.0
2,4,2,,,,,4.75,0.0,0.0,0.0,0.0
2,4,2,,,,,4.5,0.0,0.0,0.0,0.0
2,4,2,,,,,4.25,0.0,0.0,0.0,0.0
2,5,2,,,,,4.25,0.0,0.0,0.0,0.0
2,5,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.75,0.0,0.0,0.0,0.0
2,5,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,8,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,6.0,0.0,0.0,0.0,0.0
2,8,2,,,,,5.5,0.0,0.0,0.0,0.0
2,8,2,,,,,6.7525,0.0,0.0,0.0,0.00375
2,9,2,,,,,5.565,0.0,0.0,0.0,0.0975
2,9,2,,,,,6.17,0.0,0.0,0.0,0.255
2,9,2,,,,,5.7775,0.0,0.0,0.0,0.41625
2,9,2,,,,,6.8325,0.0,0.0,0.0,0.49875
2,10,2,,,,,9.3825,0.0,0.0,0.0,0.94875
2,10,2,,,,,7.015,0.0,0.0,0.0,1.8975
2,10,2,,,,,6.315,0.0,0.0,0.0,3.0975
2,10,2,,,,,6.095000000000001,0.0,0.0,0.0,4.6425
2,11,2,,,,,6.77,0.0,0.0,0.0,5.28
2,11,2,,,,,9.79,0.0,0.0,0.0,5.6850000000000005
2,11,2,,,,,7.14,0.0,0.0,0.0,6.584999999999999
2,11,2,,,,,7.495,0.0,0.0,0.0,7.4925
2,12,2,,,,,7.5425,0.0,0.0,0.0,7.563750000000001
2,12,2,,,,,6.9675,0.0,0.0,0.0,6.32625
2,12,2,,,,,7.13,0.0,0.0,0.0,3.195
2,12,2,,,,,6.885,0.0,0.0,0.0,3.5774999999999997
2,13,2,,,,,7.1025,0.0,0.0,0.0,5.4037500000000005
2,13,2,,,,,7.605,0.0,0.0,0.0,7.657500000000001
2,13,2,,,,,6.32,0.0,0.0,0.0,6.105
2,13,2,,,,,6.98,0.0,0.0,0.0,5.97
2,14,2,,,,,6.9475,0.0,0.0,0.0,7.04625
2,14,2,,,,,7.2575,0.0,0.0,0.0,5.6362499999999995
2,14,2,,,,,6.404999999999999,0.0,0.0,0.0,3.9825
2,14,2,,,,,6.225,0.0,0.0,0.0,3.3375000000000004
2,15,2,,,,,5.025,0.0,0.0,0.0,3.4124999999999996
2,15,2,,,,,5.1825,0.0,0.0,0.0,8.14875
2,15,2,,,,,4.2925,0.0,0.0,0.0,5.68875
2,15,2,,,,,4.9025,0.0,0.0,0.0,6.60375
2,16,2,,,,,5.3025,0.0,0.0,0.0,4.57875
2,16,2,,,,,5.8875,0.0,0.0,0.0,3.2062500000000003
2,16,2,,,,,6.305,0.0,0.0,0.0,3.0825000000000005
2,16,2,,,,,6.54,0.0,0.0,0.0,4.9350000000000005
2,17,2,,,,,7.797499999999999,0.0,0.0,0.0,4.94625
2,17,2,,,,,8.975,0.0,0.0,0.0,3.3375000000000004
2,17,2,,,,,8.0,0.0,0.0,0.0,1.5
2,17,2,,,,,8.2075,0.0,0.0,0.0,1.06125
2,18,2,,,,,8.7925,0.0,0.0,0.0,0.81375
2,18,2,,,,,8.5275,0.0,0.0,0.0,0.41625
2,18,2,,,,,8.185,0.0,0.0,0.0,0.27749999999999997
2,18,2,,,,,8.815,0.0,0.0,0.0,0.0975
2,19,2,,,,,8.255,0.0,0.0,0.0,0.0075
2,19,2,,,,,8.75,0.0,0.0,0.0,0.0
2,19,2,,,,,9.0,0.0,0.0,0.0,0.0
2,19,2,,,,,9.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.75,0.0,0.0,0.0,0.0
2,21,2,,,,,7.25,0.0,0.0,0.0,0.0
2,21,2,,,,,8.25,0.0,0.0,0.0,0.0
2,21,2,,,,,7.75,0.0,0.0,0.0,0.0
2,22,2,,,,,7.5,0.0,0.0,0.0,0.0
2,22,2,,,,,7.25,0.0,0.0,0.0,0.0
2,22,2,,,,,7.75,0.0,0.0,0.0,0.0
2,22,2,,,,,8.25,0.0,0.0,0.0,0.0
2,23,2,,,,,7.75,0.0,0.0,0.0,0.0
2,23,2,,,,,6.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.5,0.0,0.0,0.0,0.0
2,23,2,,,,,4.5,0.0,0.0,0.0,0.0
2,24,2,,,,,5.0,0.0,0.0,0.0,0.0
2,24,2,,,,,4.75,0.0,0.0,0.0,0.0
2,24,2,,,,,3.75,0.0,0.0,0.0,0.0
2,24,2,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,3.5,0.0,0.0,0.0,0.0
2,2,3,,,,,3.25,0.0,0.0,0.0,0.0
2,3,3,,,,,3.5,0.0,0.0,0.0,0.0
2,3,3,,,,,3.0,0.0,0.0,0.0,0.0
2,3,3,,,,,3.75,0.0,0.0,0.0,0.0
2,3,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,4.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,4.0,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,8,3,,,,,5.75,0.0,0.0,0.0,0.0
2,8,3,,,,,6.5,0.0,0.0,0.0,0.0
2,9,3,,,,,6.045,0.0,0.0,0.0,0.0675
2,9,3,,,,,6.88,0.0,0.0,0.0,0.195
2,9,3,,,,,5.79,0.0,0.0,0.0,0.43499999999999994
2,9,3,,,,,6.71,0.0,0.0,0.0,1.065
2,10,3,,,,,5.6525,0.0,0.0,0.0,2.1037500000000002
2,10,3,,,,,5.325,0.0,0.0,0.0,3.1125000000000003
2,10,3,,,,,5.52,0.0,0.0,0.0,4.155
2,10,3,,,,,6.01,0.0,0.0,0.0,4.89
2,11,3,,,,,9.3475,0.0,0.0,0.0,5.39625
2,11,3,,,,,6.8,0.0,0.0,0.0,6.074999999999999
2,11,3,,,,,6.385,0.0,0.0,0.0,6.5775
2,11,3,,,,,7.574999999999999,0.0,0.0,0.0,7.237500000000001
2,12,3,,,,,7.3775,0.0,0.0,0.0,7.69125
2,12,3,,,,,4.81,0.0,0.0,0.0,7.965
2,12,3,,,,,6.18,0.0,0.0,0.0,8.145
2,12,3,,,,,6.1,0.0,0.0,0.0,8.399999999999999
2,13,3,,,,,7.5,0.0,0.0,0.0,8.625
2,13,3,,,,,7.565000000000001,0.0,0.0,0.0,8.7225
2,13,3,,,,,5.85,0.0,0.0,0.0,8.75
2,13,3,,,,,5.3175,0.0,0.0,0.0,8.72625
2,14,3,,,,,4.8,0.0,0.0,0.0,8.7
2,14,3,,,,,6.705,0.0,0.0,0.0,8.557500000000001
2,14,3,,,,,6.11,0.0,0.0,0.0,8.415000000000001
2,14,3,,,,,5.7375,0.0,0.0,0.0,8.23125
2,15,3,,,,,4.8425,0.0,0.0,0.0,8.01375
2,15,3,,,,,6.115,0.0,0.0,0.0,7.6725
2,15,3,,,,,5.16,0.0,0.0,0.0,7.365
2,15,3,,,,,6.1775,0.0,0.0,0.0,7.01625
2,16,3,,,,,6.8775,0.0,0.0,0.0,6.56625
2,16,3,,,,,8.120000000000001,0.0,0.0,0.0,6.18
2,16,3,,,,,4.945,0.0,0.0,0.0,5.9174999999999995
2,16,3,,,,,5.4875,0.0,0.0,0.0,5.606249999999999
2,17,3,,,,,5.8175,0.0,0.0,0.0,4.97625
2,17,3,,,,,6.285,0.0,0.0,0.0,4.1775
2,17,3,,,,,8.4375,0.0,0.0,0.0,3.28125
2,17,3,,,,,6.94,0.0,0.0,0.0,2.535
2,18,3,,,,,7.635,0.0,0.0,0.0,1.7025000000000001
2,18,3,,,,,7.6625,0.0,0.0,0.0,0.9937499999999999
2,18,3,,,,,7.24,0.0,0.0,0.0,0.36
2,18,3,,,,,6.815,0.0,0.0,0.0,0.0975
2,19,3,,,,,5.76,0.0,0.0,0.0,0.015
2,19,3,,,,,7.25,0.0,0.0,0.0,0.0
2,19,3,,,,,8.0,0.0,0.0,0.0,0.0
2,19,3,,,,,7.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,5.5,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,4.75,0.0,0.0,0.0,0.0
2,21,3,,,,,4.0,0.0,0.0,0.0,0.0
2,22,3,,,,,3.25,0.0,0.0,0.0,0.0
2,22,3,,,,,3.75,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.75,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.5,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,3.0,0.0,0.0,0.0,0.0
2,1,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,4.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.5,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.75,0.0,0.0,0.0,0.0
2,6,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,7,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.5,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,8,4,,,,,5.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,6.5,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5,0.0,0.0,0.0,0.0
2,9,4,,,,,5.5625,0.0,0.0,0.0,0.09375
2,9,4,,,,,6.185,0.0,0.0,0.0,0.27749999999999997
2,9,4,,,,,6.31,0.0,0.0,0.0,0.46499999999999997
2,9,4,,,,,5.68,0.0,0.0,0.0,0.645
2,10,4,,,,,6.1675,0.0,0.0,0.0,1.00125
2,10,4,,,,,6.2125,0.0,0.0,0.0,1.44375
2,10,4,,,,,6.39,0.0,0.0,0.0,1.71
2,10,4,,,,,7.34,0.0,0.0,0.0,2.3850000000000002
2,11,4,,,,,10.495,0.0,0.0,0.0,2.9925
2,11,4,,,,,7.3825,0.0,0.0,0.0,2.82375
2,11,4,,,,,6.83,0.0,0.0,0.0,3.12
2,11,4,,,,,6.765000000000001,0.0,0.0,0.0,4.1475
2,12,4,,,,,7.1875,0.0,0.0,0.0,4.78125
2,12,4,,,,,8.99,0.0,0.0,0.0,5.61
2,12,4,,,,,6.49,0.0,0.0,0.0,4.86
2,12,4,,,,,5.8975,0.0,0.0,0.0,5.0962499999999995
2,13,4,,,,,6.7825,0.0,0.0,0.0,6.42375
2,13,4,,,,,10.065,0.0,0.0,0.0,6.8475
2,13,4,,,,,8.059999999999999,0.0,0.0,0.0,6.465
2,13,4,,,,,6.9675,0.0,0.0,0.0,6.70125
2,14,4,,,,,6.55,0.0,0.0,0.0,7.199999999999999
2,14,4,,,,,7.095,0.0,0.0,0.0,7.2675
2,14,4,,,,,6.265,0.0,0.0,0.0,7.147499999999999
2,14,4,,,,,5.1775,0.0,0.0,0.0,7.01625
2,15,4,,,,,5.2425,0.0,0.0,0.0,7.11375
2,15,4,,,,,4.8325,0.0,0.0,0.0,6.873749999999999
2,15,4,,,,,6.125,0.0,0.0,0.0,4.3125
2,15,4,,,,,8.035,0.0,0.0,0.0,3.0525
2,16,4,,,,,6.79,0.0,0.0,0.0,2.685
2,16,4,,,,,6.5625,0.0,0.0,0.0,2.71875
2,16,4,,,,,5.3325,0.0,0.0,0.0,3.1237500000000002
2,16,4,,,,,4.95,0.0,0.0,0.0,4.800000000000001
2,17,4,,,,,5.7875,0.0,0.0,0.0,4.55625
2,17,4,,,,,5.12,0.0,0.0,0.0,3.18
2,17,4,,,,,4.9925,0.0,0.0,0.0,1.48875
2,17,4,,,,,6.3075,0.0,0.0,0.0,1.21125
2,18,4,,,,,9.0575,0.0,0.0,0.0,0.8362499999999999
2,18,4,,,,,8.525,0.0,0.0,0.0,0.41250000000000003
2,18,4,,,,,6.895,0.0,0.0,0.0,0.21749999999999997
2,18,4,,,,,7.295,0.0,0.0,0.0,0.0675
2,19,4,,,,,7.2575,0.0,0.0,0.0,0.01125
2,19,4,,,,,7.5,0.0,0.0,0.0,0.0
2,19,4,,,,,7.75,0.0,0.0,0.0,0.0
2,19,4,,,,,6.75,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,5.75,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,4.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,2.5,0.0,0.0,0.0,0.0
2,1,5,,,,,2.5,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,2.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.0,0.0,0.0,0.0,0.0
2,4,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,3.75,0.0,0.0,0.0,0.0
2,4,5,,,,,3.75,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,6,5,,,,,2.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.0,0.0,0.0,0.0,0.0
2,6,5,,,,,2.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.0,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,7,5,,,,,4.5,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,7.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,7.25,0.0,0.0,0.0,0.0
2,9,5,,,,,6.5,0.0,0.0,0.0,0.0
2,9,5,,,,,6.5425,0.0,0.0,0.0,0.06375
2,9,5,,,,,6.37,0.0,0.0,0.0,0.18
2,9,5,,,,,8.26,0.0,0.0,0.0,0.39
2,10,5,,,,,6.4775,0.0,0.0,0.0,0.34125
2,10,5,,,,,7.0225,0.0,0.0,0.0,0.78375
2,10,5,,,,,5.22,0.0,0.0,0.0,1.455
2,10,5,,,,,6.475,0.0,0.0,0.0,1.0875
2,11,5,,,,,7.355,0.0,0.0,0.0,1.6575
2,11,5,,,,,8.0,0.0,0.0,0.0,1.875
2,11,5,,,,,7.45,0.0,0.0,0.0,5.925000000000001
2,11,5,,,,,8.7475,0.0,0.0,0.0,4.49625
2,12,5,,,,,7.6925,0.0,0.0,0.0,7.03875
2,12,5,,,,,6.4,0.0,0.0,0.0,6.6000000000000005
2,12,5,,,,,7.452500000000001,0.0,0.0,0.0,3.30375
2,12,5,,,,,6.345000000000001,0.0,0.0,0.0,4.6425
2,13,5,,,,,6.335,0.0,0.0,0.0,2.0025
2,13,5,,,,,6.88,0.0,0.0,0.0,4.32
2,13,5,,,,,6.9725,0.0,0.0,0.0,6.70875
2,13,5,,,,,6.9375,0.0,0.0,0.0,5.90625
2,14,5,,,,,6.0,0.0,0.0,0.0,8.75
2,14,5,,,,,8.717500000000001,0.0,0.0,0.0,8.57625
2,14,5,,,,,8.395,0.0,0.0,0.0,4.3425
2,14,5,,,,,6.0625,0.0,0.0,0.0,5.34375
2,15,5,,,,,7.975,0.0,0.0,0.0,2.2125000000000004
2,15,5,,,,,6.805,0.0,0.0,0.0,1.5825
2,15,5,,,,,6.69,0.0,0.0,0.0,5.16
2,15,5,,,,,6.905,0.0,0.0,0.0,7.3575
2,16,5,,,,,6.63,0.0,0.0,0.0,7.32
2,16,5,,,,,5.955,0.0,0.0,0.0,2.9325
2,16,5,,,,,5.45,0.0,0.0,0.0,6.300000000000001
2,16,5,,,,,5.5025,0.0,0.0,0.0,5.62875
2,17,5,,,,,5.67,0.0,0.0,0.0,5.13
2,17,5,,,,,7.075,0.0,0.0,0.0,4.237500000000001
2,17,5,,,,,6.3675,0.0,0.0,0.0,2.42625
2,17,5,,,,,6.4350000000000005,0.0,0.0,0.0,2.1525
2,18,5,,,,,7.3575,0.0,0.0,0.0,1.66125
2,18,5,,,,,8.1,0.0,0.0,0.0,0.5249999999999999
2,18,5,,,,,8.4,0.0,0.0,0.0,0.22499999999999998
2,18,5,,,,,9.04,0.0,0.0,0.0,0.06
2,19,5,,,,,9.005,0.0,0.0,0.0,0.0075
2,19,5,,,,,9.5,0.0,0.0,0.0,0.0
2,19,5,,,,,10.25,0.0,0.0,0.0,0.0
2,19,5,,,,,10.25,0.0,0.0,0.0,0.0
2,20,5,,,,,9.75,0.0,0.0,0.0,0.0
2,20,5,,,,,9.5,0.0,0.0,0.0,0.0
2,20,5,,,,,8.5,0.0,0.0,0.0,0.0
2,20,5,,,,,6.75,0.0,0.0,0.0,0.0
2,21,5,,,,,5.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.25,0.0,0.0,0.0,0.0
2,21,5,,,,,5.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.0,0.0,0.0,0.0,0.0
2,22,5,,,,,3.75,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,2.75,0.0,0.0,0.0,0.0
2,1,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,2.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.5,0.0,0.0,0.0,0.0
2,4,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.5,0.0,0.0,0.0,0.0
2,6,6,,,,,2.25,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.25,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,8,6,,,,,4.5,0.0,0.0,0.0,0.0
2,8,6,,,,,6.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.0025,0.0,0.0,0.0,0.00375
2,9,6,,,,,5.3125,0.0,0.0,0.0,0.09375
2,9,6,,,,,4.8925,0.0,0.0,0.0,0.21375
2,9,6,,,,,5.395,0.0,0.0,0.0,0.5925
2,9,6,,,,,4.7175,0.0,0.0,0.0,1.45125
2,10,6,,,,,4.4775,0.0,0.0,0.0,2.96625
2,10,6,,,,,4.855,0.0,0.0,0.0,3.1574999999999998
2,10,6,,,,,3.810000000000001,0.0,0.0,0.0,4.59
2,10,6,,,,,7.385,0.0,0.0,0.0,5.0775
2,11,6,,,,,5.2075,0.0,0.0,0.0,5.56125
2,11,6,,,,,4.955,0.0,0.0,0.0,6.3075
2,11,6,,,,,4.7225,0.0,0.0,0.0,5.95875
2,11,6,,,,,6.265,0.0,0.0,0.0,7.147499999999999
2,12,6,,,,,4.9875,0.0,0.0,0.0,7.106249999999999
2,12,6,,,,,3.39,0.0,0.0,0.0,7.334999999999999
2,12,6,,,,,3.755,0.0,0.0,0.0,5.6325
2,12,6,,,,,4.12,0.0,0.0,0.0,8.055
2,13,6,,,,,7.0575,0.0,0.0,0.0,5.71125
2,13,6,,,,,3.855,0.0,0.0,0.0,4.2825
2,13,6,,,,,4.33,0.0,0.0,0.0,4.245
2,13,6,,,,,4.42,0.0,0.0,0.0,3.63
2,14,6,,,,,3.85,0.0,0.0,0.0,2.7750000000000004
2,14,6,,,,,6.75,0.0,0.0,0.0,3.75
2,14,6,,,,,5.7075,0.0,0.0,0.0,4.06125
2,14,6,,,,,4.605,0.0,0.0,0.0,3.5324999999999998
2,15,6,,,,,4.505,0.0,0.0,0.0,3.0075
2,15,6,,,,,3.365,0.0,0.0,0.0,2.7975
2,15,6,,,,,3.2475,0.0,0.0,0.0,2.62125
2,15,6,,,,,2.975,0.0,0.0,0.0,2.5875000000000004
2,16,6,,,,,2.955,0.0,0.0,0.0,2.1825
2,16,6,,,,,3.4325,0.0,0.0,0.0,1.39875
2,16,6,,,,,3.3175,0.0,0.0,0.0,1.22625
2,16,6,,,,,4.23,0.0,0.0,0.0,1.095
2,17,6,,,,,5.42,0.0,0.0,0.0,1.0050000000000001
2,17,6,,,,,6.45,0.0,0.0,0.0,1.0499999999999998
2,17,6,,,,,6.15,0.0,0.0,0.0,1.35
2,17,6,,,,,5.7,0.0,0.0,0.0,0.675
2,18,6,,,,,6.4825,0.0,0.0,0.0,0.34875
2,18,6,,,,,7.1125,0.0,0.0,0.0,0.16875
2,18,6,,,,,6.805,0.0,0.0,0.0,0.0825
2,18,6,,,,,6.27,0.0,0.0,0.0,0.03
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.0,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,4.5,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,22,6,,,,,5.0,0.0,0.0,0.0,0.0
2,22,6,,,,,3.25,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,3.5,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.25,0.0,0.0,0.0,0.0
2,8,7,,,,,7.5,0.0,0.0,0.0,0.0
2,8,7,,,,,6.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.5,0.0,0.0,0.0,0.0
2,9,7,,,,,5.2525,0.0,0.0,0.0,0.00375
2,9,7,,,,,4.79,0.0,0.0,0.0,0.06
2,10,7,,,,,4.8175,0.0,0.0,0.0,0.10125
2,10,7,,,,,4.3425,0.0,0.0,0.0,0.13874999999999998
2,10,7,,,,,4.095,0.0,0.0,0.0,0.14250000000000002
2,10,7,,,,,4.11,0.0,0.0,0.0,0.165
2,11,7,,,,,9.36,0.0,0.0,0.0,0.165
2,11,7,,,,,6.585,0.0,0.0,0.0,0.1275
2,11,7,,,,,6.07,0.0,0.0,0.0,0.10500000000000001
2,11,7,,,,,6.575,0.0,0.0,0.0,0.11249999999999999
2,12,7,,,,,7.5775,0.0,0.0,0.0,0.11624999999999999
2,12,7,,,,,5.34,0.0,0.0,0.0,0.135
2,12,7,,,,,4.1375,0.0,0.0,0.0,0.20625000000000002
2,12,7,,,,,4.45,0.0,0.0,0.0,0.30000000000000004
2,13,7,,,,,3.9125,0.0,0.0,0.0,0.24375000000000002
2,13,7,,,,,4.6175,0.0,0.0,0.0,0.17625
2,13,7,,,,,4.11,0.0,0.0,0.0,0.165
2,13,7,,,,,4.595,0.0,0.0,0.0,0.14250000000000002
2,14,7,,,,,4.8825,0.0,0.0,0.0,0.19875
2,14,7,,,,,5.6475,0.0,0.0,0.0,0.22125
2,14,7,,,,,5.22,0.0,0.0,0.0,0.33
2,14,7,,,,,5.66,0.0,0.0,0.0,0.24
2,15,7,,,,,4.445,0.0,0.0,0.0,1.0425
2,15,7,,,,,4.865,0.0,0.0,0.0,2.7975
2,15,7,,,,,4.085,0.0,0.0,0.0,1.6275
2,15,7,,,,,5.835,0.0,0.0,0.0,1.2525
2,16,7,,,,,4.26,0.0,0.0,0.0,1.1400000000000001
2,16,7,,,,,3.76,0.0,0.0,0.0,0.765
2,16,7,,,,,3.35,0.0,0.0,0.0,0.5249999999999999
2,16,7,,,,,3.615,0.0,0.0,0.0,0.5475
2,17,7,,,,,4.21,0.0,0.0,0.0,0.6900000000000001
2,17,7,,,,,4.455,0.0,0.0,0.0,0.6825
2,17,7,,,,,4.855,0.0,0.0,0.0,0.5325
2,17,7,,,,,4.4025,0.0,0.0,0.0,0.60375
2,18,7,,,,,6.59,0.0,0.0,0.0,0.51
2,18,7,,,,,7.48,0.0,0.0,0.0,0.34500000000000003
2,18,7,,,,,7.6275,0.0,0.0,0.0,0.19125
2,18,7,,,,,6.5325,0.0,0.0,0.0,0.04875
2,19,7,,,,,6.005,0.0,0.0,0.0,0.0075
2,19,7,,,,,7.0,0.0,0.0,0.0,0.0
2,19,7,,,,,6.25,0.0,0.0,0.0,0.0
2,19,7,,,,,6.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.0,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,24,7,,,,,4.25,0.0,0.0,0.0,0.0
2,24,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,3.5,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,4.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.25,0.0,0.0,0.0,0.0
2,6,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.0,0.0,0.0,0.0,0.0
2,8,1,,,,,7.0,0.0,0.0,0.0,0.0
2,8,1,,,,,6.0,0.0,0.0,0.0,0.0
2,9,1,,,,,5.5,0.0,0.0,0.0,0.0
2,9,1,,,,,5.5,0.0,0.0,0.0,0.0
2,9,1,,,,,6.035,0.0,0.0,0.0,0.052500000000000005
2,9,1,,,,,5.06,0.0,0.0,0.0,0.09
2,10,1,,,,,5.5925,0.0,0.0,0.0,0.13874999999999998
2,10,1,,,,,6.1475,0.0,0.0,0.0,0.22125
2,10,1,,,,,4.7425,0.0,0.0,0.0,0.36375
2,10,1,,,,,7.5375,0.0,0.0,0.0,1.5562500000000001
2,11,1,,,,,7.57,0.0,0.0,0.0,1.23
2,11,1,,,,,6.8775,0.0,0.0,0.0,1.69125
2,11,1,,,,,6.0425,0.0,0.0,0.0,1.93875
2,11,1,,,,,7.7425,0.0,0.0,0.0,1.86375
2,12,1,,,,,6.13,0.0,0.0,0.0,1.6949999999999998
2,12,1,,,,,6.2025,0.0,0.0,0.0,1.80375
2,12,1,,,,,6.155,0.0,0.0,0.0,2.8575
2,12,1,,,,,5.702500000000001,0.0,0.0,0.0,5.17875
2,13,1,,,,,6.3075,0.0,0.0,0.0,3.08625
2,13,1,,,,,5.2125,0.0,0.0,0.0,4.44375
2,13,1,,,,,4.635,0.0,0.0,0.0,2.8275
2,13,1,,,,,6.18,0.0,0.0,0.0,2.145
2,14,1,,,,,5.5525,0.0,0.0,0.0,1.5787499999999999
2,14,1,,,,,6.725,0.0,0.0,0.0,1.8375000000000001
2,14,1,,,,,4.9425,0.0,0.0,0.0,2.16375
2,14,1,,,,,4.3475,0.0,0.0,0.0,2.7712499999999998
2,15,1,,,,,4.1475,0.0,0.0,0.0,5.8462499999999995
2,15,1,,,,,6.13,0.0,0.0,0.0,8.445
2,15,1,,,,,7.94,0.0,0.0,0.0,6.285
2,15,1,,,,,4.3100000000000005,0.0,0.0,0.0,5.34
2,16,1,,,,,5.5600000000000005,0.0,0.0,0.0,3.84
2,16,1,,,,,6.0225,0.0,0.0,0.0,3.40875
2,16,1,,,,,6.215,0.0,0.0,0.0,3.3225
2,16,1,,,,,6.109999999999999,0.0,0.0,0.0,3.54
2,17,1,,,,,5.3725000000000005,0.0,0.0,0.0,2.43375
2,17,1,,,,,6.275,0.0,0.0,0.0,1.9124999999999999
2,17,1,,,,,6.5975,0.0,0.0,0.0,1.27125
2,17,1,,,,,6.02,0.0,0.0,0.0,1.155
2,18,1,,,,,8.05,0.0,0.0,0.0,0.8250000000000001
2,18,1,,,,,8.285,0.0,0.0,0.0,0.8025
2,18,1,,,,,7.7275,0.0,0.0,0.0,0.34125
2,18,1,,,,,7.5675,0.0,0.0,0.0,0.10125
2,19,1,,,,,6.265,0.0,0.0,0.0,0.0225
2,19,1,,,,,7.0,0.0,0.0,0.0,0.0
2,19,1,,,,,7.0,0.0,0.0,0.0,0.0
2,19,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,7.0,0.0,0.0,0.0,0.0
2,21,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,7.0,0.0,0.0,0.0,0.0
2,21,1,,,,,6.75,0.0,0.0,0.0,0.0
2,21,1,,,,,6.75,0.0,0.0,0.0,0.0
2,22,1,,,,,5.25,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,5.5,0.0,0.0,0.0,0.0
2,22,1,,,,,5.25,0.0,0.0,0.0,0.0
2,23,1,,,,,6.0,0.0,0.0,0.0,0.0
2,23,1,,,,,6.5,0.0,0.0,0.0,0.0
2,23,1,,,,,7.0,0.0,0.0,0.0,0.0
2,23,1,,,,,7.0,0.0,0.0,0.0,0.0
2,24,1,,,,,7.25,0.0,0.0,0.0,0.0
2,24,1,,,,,7.5,0.0,0.0,0.0,0.0
2,24,1,,,,,7.25,0.0,0.0,0.0,0.0
2,24,1,,,,,6.25,0.0,0.0,0.0,0.0
2,1,2,,,,,4.25,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.0,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.0,0.0,0.0,0.0,0.0
2,3,2,,,,,3.25,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.75,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.25,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,5,2,,,,,2.25,0.0,0.0,0.0,0.0
2,5,2,,,,,2.25,0.0,0.0,0.0,0.0
2,6,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,3.75,0.0,0.0,0.0,0.0
2,7,2,,,,,3.75,0.0,0.0,0.0,0.0
2,8,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,6.25,0.0,0.0,0.0,0.0
2,8,2,,,,,5.5,0.0,0.0,0.0,0.0
2,8,2,,,,,5.02,0.0,0.0,0.0,0.03
2,9,2,,,,,5.36,0.0,0.0,0.0,0.165
2,9,2,,,,,6.2325,0.0,0.0,0.0,0.34875
2,9,2,,,,,5.6,0.0,0.0,0.0,0.5249999999999999
2,9,2,,,,,5.415,0.0,0.0,0.0,0.6224999999999999
2,10,2,,,,,6.6075,0.0,0.0,0.0,0.53625
2,10,2,,,,,6.66,0.0,0.0,0.0,0.615
2,10,2,,,,,6.7,0.0,0.0,0.0,0.675
2,10,2,,,,,6.5575,0.0,0.0,0.0,0.46125
2,11,2,,,,,7.285,0.0,0.0,0.0,1.1775
2,11,2,,,,,5.6375,0.0,0.0,0.0,1.3312499999999998
2,11,2,,,,,5.9825,0.0,0.0,0.0,1.0987500000000001
2,11,2,,,,,4.96,0.0,0.0,0.0,1.065
2,12,2,,,,,5.14,0.0,0.0,0.0,0.96
2,12,2,,,,,9.625,0.0,0.0,0.0,1.3125
2,12,2,,,,,6.755,0.0,0.0,0.0,1.1325
2,12,2,,,,,6.5575,0.0,0.0,0.0,1.5862500000000002
2,13,2,,,,,6.4775,0.0,0.0,0.0,1.84125
2,13,2,,,,,6.6025,0.0,0.0,0.0,1.65375
2,13,2,,,,,5.865,0.0,0.0,0.0,2.4225
2,13,2,,,,,6.0625,0.0,0.0,0.0,4.21875
2,14,2,,,,,6.955,0.0,0.0,0.0,2.5575
2,14,2,,,,,7.84,0.0,0.0,0.0,2.0100000000000002
2,14,2,,,,,5.38,0.0,0.0,0.0,1.6949999999999998
2,14,2,,,,,4.8100000000000005,0.0,0.0,0.0,1.215
2,15,2,,,,,4.225,0.0,0.0,0.0,1.0875
2,15,2,,,,,5.7775,0.0,0.0,0.0,1.5412500000000002
2,15,2,,,,,5.0825,0.0,0.0,0.0,1.62375
2,15,2,,,,,5.2275,0.0,0.0,0.0,1.84125
2,16,2,,,,,7.28,0.0,0.0,0.0,1.545
2,16,2,,,,,6.13,0.0,0.0,0.0,1.6949999999999998
2,16,2,,,,,6.9525,0.0,0.0,0.0,2.17875
2,16,2,,,,,5.9225,0.0,0.0,0.0,1.75875
2,17,2,,,,,6.4825,0.0,0.0,0.0,1.4737500000000001
2,17,2,,,,,7.345,0.0,0.0,0.0,1.6425
2,17,2,,,,,8.2275,0.0,0.0,0.0,1.84125
2,17,2,,,,,6.905,0.0,0.0,0.0,0.6075
2,18,2,,,,,7.68,0.0,0.0,0.0,0.27
2,18,2,,,,,7.9375,0.0,0.0,0.0,0.28125
2,18,2,,,,,8.7775,0.0,0.0,0.0,0.04125
2,18,2,,,,,6.7725,0.0,0.0,0.0,0.03375
2,19,2,,,,,6.7925,0.0,0.0,0.0,0.06375
2,19,2,,,,,6.2525,0.0,0.0,0.0,0.00375
2,19,2,,,,,7.5,0.0,0.0,0.0,0.0
2,19,2,,,,,7.0,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,20,2,,,,,6.0,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,21,2,,,,,5.25,0.0,0.0,0.0,0.0
2,21,2,,,,,5.5,0.0,0.0,0.0,0.0
2,21,2,,,,,4.5,0.0,0.0,0.0,0.0
2,21,2,,,,,4.0,0.0,0.0,0.0,0.0
2,22,2,,,,,3.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.5,0.0,0.0,0.0,0.0
2,22,2,,,,,4.0,0.0,0.0,0.0,0.0
2,22,2,,,,,4.0,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.0,0.0,0.0,0.0,0.0
2,24,2,,,,,3.75,0.0,0.0,0.0,0.0
2,24,2,,,,,4.0,0.0,0.0,0.0,0.0
2,24,2,,,,,3.5,0.0,0.0,0.0,0.0
2,24,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,2.5,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,3,3,,,,,2.75,0.0,0.0,0.0,0.0
2,3,3,,,,,2.5,0.0,0.0,0.0,0.0
2,3,3,,,,,3.25,0.0,0.0,0.0,0.0
2,3,3,,,,,3.25,0.0,0.0,0.0,0.0
2,4,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,3.75,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.0,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,5,3,,,,,2.25,0.0,0.0,0.0,0.0
2,6,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,7,3,,,,,3.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.25,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,6.25,0.0,0.0,0.0,0.0
2,8,3,,,,,5.75,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,9,3,,,,,5.62,0.0,0.0,0.0,0.18
2,9,3,,,,,5.265,0.0,0.0,0.0,0.3975
2,9,3,,,,,5.3825,0.0,0.0,0.0,0.94875
2,9,3,,,,,6.07,0.0,0.0,0.0,0.855
2,10,3,,,,,9.085,0.0,0.0,0.0,0.8775
2,10,3,,,,,6.05,0.0,0.0,0.0,1.9500000000000002
2,10,3,,,,,4.89,0.0,0.0,0.0,1.71
2,10,3,,,,,7.2575,0.0,0.0,0.0,5.2612499999999995
2,11,3,,,,,6.532500000000001,0.0,0.0,0.0,5.67375
2,11,3,,,,,5.8925,0.0,0.0,0.0,6.21375
2,11,3,,,,,6.2625,0.0,0.0,0.0,6.768750000000001
2,11,3,,,,,7.145,0.0,0.0,0.0,7.342499999999999
2,12,3,,,,,7.46,0.0,0.0,0.0,7.8149999999999995
2,12,3,,,,,7.145,0.0,0.0,0.0,8.0925
2,12,3,,,,,6.82,0.0,0.0,0.0,8.355
2,12,3,,,,,6.96,0.0,0.0,0.0,8.565
2,13,3,,,,,6.07,0.0,0.0,0.0,8.73
2,13,3,,,,,6.6675,0.0,0.0,0.0,8.75
2,13,3,,,,,6.21,0.0,0.0,0.0,6.3149999999999995
2,13,3,,,,,6.2975,0.0,0.0,0.0,7.196250000000001
2,14,3,,,,,5.34,0.0,0.0,0.0,8.01
2,14,3,,,,,6.1375,0.0,0.0,0.0,6.206250000000001
2,14,3,,,,,4.5075,0.0,0.0,0.0,7.51125
2,14,3,,,,,5.8625,0.0,0.0,0.0,8.04375
2,15,3,,,,,7.23,0.0,0.0,0.0,6.720000000000001
2,15,3,,,,,5.8675,0.0,0.0,0.0,6.17625
2,15,3,,,,,5.1325,0.0,0.0,0.0,3.5737499999999995
2,15,3,,,,,5.390000000000001,0.0,0.0,0.0,3.585
2,16,3,,,,,6.475,0.0,0.0,0.0,3.7125000000000004
2,16,3,,,,,5.7375,0.0,0.0,0.0,2.23125
2,16,3,,,,,5.8175,0.0,0.0,0.0,1.6012499999999998
2,16,3,,,,,6.83,0.0,0.0,0.0,1.62
2,17,3,,,,,6.005,0.0,0.0,0.0,1.5074999999999998
2,17,3,,,,,6.58,0.0,0.0,0.0,1.2449999999999999
2,17,3,,,,,7.095,0.0,0.0,0.0,0.8925
2,17,3,,,,,7.5425,0.0,0.0,0.0,0.81375
2,18,3,,,,,8.405,0.0,0.0,0.0,0.6075
2,18,3,,,,,8.045,0.0,0.0,0.0,0.4425
2,18,3,,,,,7.43,0.0,0.0,0.0,0.27
2,18,3,,,,,6.63,0.0,0.0,0.0,0.195
2,19,3,,,,,6.29,0.0,0.0,0.0,0.06
2,19,3,,,,,7.0,0.0,0.0,0.0,0.0
2,19,3,,,,,7.75,0.0,0.0,0.0,0.0
2,19,3,,,,,7.25,0.0,0.0,0.0,0.0
2,20,3,,,,,6.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,5.75,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,4.25,0.0,0.0,0.0,0.0
2,21,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,3.25,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.5,0.0,0.0,0.0,0.0
2,24,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.0,0.0,0.0,0.0,0.0
2,8,4,,,,,6.0,0.0,0.0,0.0,0.0
