month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,9,4,,,,,6.5425,0.0,0.0,0.0,0.06375
2,9,4,,,,,6.31,0.0,0.0,0.0,0.09
2,9,4,,,,,5.9075,0.0,0.0,0.0,0.23625000000000002
2,9,4,,,,,5.63,0.0,0.0,0.0,0.5700000000000001
2,10,4,,,,,8.7875,0.0,0.0,0.0,0.8062499999999999
2,10,4,,,,,7.75,0.0,0.0,0.0,0.75
2,10,4,,,,,6.2025,0.0,0.0,0.0,0.67875
2,10,4,,,,,8.14,0.0,0.0,0.0,0.96
2,11,4,,,,,8.465,0.0,0.0,0.0,1.0725
2,11,4,,,,,8.08,0.0,0.0,0.0,1.2449999999999999
2,11,4,,,,,6.905,0.0,0.0,0.0,1.7325
2,11,4,,,,,5.725,0.0,0.0,0.0,1.8375000000000001
2,12,4,,,,,5.84,0.0,0.0,0.0,2.3850000000000002
2,12,4,,,,,9.53,0.0,0.0,0.0,3.42
2,12,4,,,,,6.98,0.0,0.0,0.0,2.9699999999999998
2,12,4,,,,,6.7275,0.0,0.0,0.0,2.59125
2,13,4,,,,,6.885,0.0,0.0,0.0,2.8275
2,13,4,,,,,8.7175,0.0,0.0,0.0,2.95125
2,13,4,,,,,9.4,0.0,0.0,0.0,3.2249999999999996
2,13,4,,,,,6.984999999999999,0.0,0.0,0.0,3.3525
2,14,4,,,,,7.2,0.0,0.0,0.0,2.175
2,14,4,,,,,6.675,0.0,0.0,0.0,2.5125
2,14,4,,,,,8.6225,0.0,0.0,0.0,3.55875
2,14,4,,,,,5.62,0.0,0.0,0.0,5.43
2,15,4,,,,,4.827500000000001,0.0,0.0,0.0,3.11625
2,15,4,,,,,5.895,0.0,0.0,0.0,2.4675000000000002
2,15,4,,,,,6.165,0.0,0.0,0.0,2.1225
2,15,4,,,,,5.4075,0.0,0.0,0.0,2.48625
2,16,4,,,,,5.43,0.0,0.0,0.0,2.895
2,16,4,,,,,6.95,0.0,0.0,0.0,4.425000000000001
2,16,4,,,,,7.575,0.0,0.0,0.0,1.6124999999999998
2,16,4,,,,,6.965,0.0,0.0,0.0,1.0725
2,17,4,,,,,6.47,0.0,0.0,0.0,1.08
2,17,4,,,,,5.8975,0.0,0.0,0.0,1.34625
2,17,4,,,,,7.485,0.0,0.0,0.0,0.7275
2,17,4,,,,,8.065,0.0,0.0,0.0,0.47250000000000003
2,18,4,,,,,8.26,0.0,0.0,0.0,0.39
2,18,4,,,,,8.19,0.0,0.0,0.0,0.28500000000000003
2,18,4,,,,,8.37,0.0,0.0,0.0,0.18
2,18,4,,,,,7.095,0.0,0.0,0.0,0.14250000000000002
2,19,4,,,,,5.795,0.0,0.0,0.0,0.0675
2,19,4,,,,,6.0025,0.0,0.0,0.0,0.00375
2,19,4,,,,,6.5,0.0,0.0,0.0,0.0
2,19,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.0,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,6.0,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,6.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,3.75,0.0,0.0,0.0,0.0
2,22,4,,,,,3.25,0.0,0.0,0.0,0.0
2,22,4,,,,,3.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.0,0.0,0.0,0.0,0.0
2,22,4,,,,,3.75,0.0,0.0,0.0,0.0
2,23,4,,,,,4.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.75,0.0,0.0,0.0,0.0
2,24,4,,,,,3.75,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,2,5,,,,,4.25,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,5,5,,,,,4.0,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,7,5,,,,,3.75,0.0,0.0,0.0,0.0
2,8,5,,,,,4.0,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,4.25,0.0,0.0,0.0,0.0
2,8,5,,,,,5.505,0.0,0.0,0.0,0.0075
2,9,5,,,,,5.345,0.0,0.0,0.0,0.14250000000000002
2,9,5,,,,,6.655,0.0,0.0,0.0,0.23249999999999998
2,9,5,,,,,6.28,0.0,0.0,0.0,0.42000000000000004
2,9,5,,,,,6.9925,0.0,0.0,0.0,0.36375
2,10,5,,,,,9.65,0.0,0.0,0.0,0.6000000000000001
2,10,5,,,,,7.0725,0.0,0.0,0.0,1.2337500000000001
2,10,5,,,,,6.8375,0.0,0.0,0.0,0.8812500000000001
2,10,5,,,,,5.4225,0.0,0.0,0.0,1.38375
2,11,5,,,,,5.2225,0.0,0.0,0.0,2.2087499999999998
2,11,5,,,,,7.885,0.0,0.0,0.0,2.4525
2,11,5,,,,,7.5175,0.0,0.0,0.0,3.40125
2,11,5,,,,,7.915,0.0,0.0,0.0,2.4975
2,12,5,,,,,7.9725,0.0,0.0,0.0,1.8337499999999998
2,12,5,,,,,8.3375,0.0,0.0,0.0,2.3812499999999996
2,12,5,,,,,7.49,0.0,0.0,0.0,2.61
2,12,5,,,,,9.61,0.0,0.0,0.0,2.04
2,13,5,,,,,8.432500000000001,0.0,0.0,0.0,2.14875
2,13,5,,,,,8.08,0.0,0.0,0.0,2.37
2,13,5,,,,,7.6125,0.0,0.0,0.0,3.9187499999999997
2,13,5,,,,,6.16,0.0,0.0,0.0,4.365
2,14,5,,,,,5.7175,0.0,0.0,0.0,2.95125
2,14,5,,,,,7.6,0.0,0.0,0.0,2.4000000000000004
2,14,5,,,,,8.870000000000001,0.0,0.0,0.0,3.18
2,14,5,,,,,6.3,0.0,0.0,0.0,1.9500000000000002
2,15,5,,,,,5.205,0.0,0.0,0.0,1.8075
2,15,5,,,,,5.2375,0.0,0.0,0.0,2.60625
2,15,5,,,,,4.1775,0.0,0.0,0.0,2.89125
2,15,5,,,,,5.18,0.0,0.0,0.0,2.52
2,16,5,,,,,5.795,0.0,0.0,0.0,1.9425
2,16,5,,,,,6.04,0.0,0.0,0.0,2.685
2,16,5,,,,,5.845000000000001,0.0,0.0,0.0,4.2675
2,16,5,,,,,5.665,0.0,0.0,0.0,5.1225000000000005
2,17,5,,,,,5.6025,0.0,0.0,0.0,3.15375
2,17,5,,,,,5.345000000000001,0.0,0.0,0.0,4.6425
2,17,5,,,,,6.6875,0.0,0.0,0.0,1.78125
2,17,5,,,,,5.99,0.0,0.0,0.0,1.1099999999999999
2,18,5,,,,,7.045,0.0,0.0,0.0,1.1925000000000001
2,18,5,,,,,6.3875,0.0,0.0,0.0,0.58125
2,18,5,,,,,6.565,0.0,0.0,0.0,0.47250000000000003
2,18,5,,,,,7.1275,0.0,0.0,0.0,0.19125
2,19,5,,,,,6.0425,0.0,0.0,0.0,0.06375
2,19,5,,,,,6.0025,0.0,0.0,0.0,0.00375
2,19,5,,,,,7.0,0.0,0.0,0.0,0.0
2,19,5,,,,,6.25,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,5.5,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,5.5,0.0,0.0,0.0,0.0
2,21,5,,,,,5.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.75,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,1,6,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,2.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.75,0.0,0.0,0.0,0.0
2,5,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.25,0.0,0.0,0.0,0.0
2,7,6,,,,,3.5,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,4.0,0.0,0.0,0.0,0.0
2,8,6,,,,,5.25,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.255,0.0,0.0,0.0,0.0075
2,9,6,,,,,5.0725,0.0,0.0,0.0,0.10874999999999999
2,9,6,,,,,5.66,0.0,0.0,0.0,0.24
2,9,6,,,,,5.5425,0.0,0.0,0.0,0.43875
2,9,6,,,,,5.075,0.0,0.0,0.0,0.48750000000000004
2,10,6,,,,,4.48,0.0,0.0,0.0,0.72
2,10,6,,,,,4.2575,0.0,0.0,0.0,0.76125
2,10,6,,,,,3.4325,0.0,0.0,0.0,1.02375
2,10,6,,,,,3.7275,0.0,0.0,0.0,1.09125
2,11,6,,,,,4.415,0.0,0.0,0.0,0.9975
2,11,6,,,,,4.35,0.0,0.0,0.0,0.8999999999999999
2,11,6,,,,,4.0225,0.0,0.0,0.0,1.15875
2,11,6,,,,,4.42,0.0,0.0,0.0,1.0050000000000001
2,12,6,,,,,5.25,0.0,0.0,0.0,0.75
2,12,6,,,,,3.9775,0.0,0.0,0.0,0.7162499999999999
2,12,6,,,,,4.46,0.0,0.0,0.0,0.6900000000000001
2,12,6,,,,,4.3100000000000005,0.0,0.0,0.0,0.8400000000000001
2,13,6,,,,,5.0925,0.0,0.0,0.0,0.88875
2,13,6,,,,,4.6325,0.0,0.0,0.0,0.94875
2,13,6,,,,,4.5025,0.0,0.0,0.0,1.50375
2,13,6,,,,,4.95,0.0,0.0,0.0,2.55
2,14,6,,,,,4.952500000000001,0.0,0.0,0.0,3.67875
2,14,6,,,,,6.77,0.0,0.0,0.0,4.155
2,14,6,,,,,5.67,0.0,0.0,0.0,1.755
2,14,6,,,,,6.175,0.0,0.0,0.0,1.0125000000000002
2,15,6,,,,,5.945,0.0,0.0,0.0,1.0425
2,15,6,,,,,5.65,0.0,0.0,0.0,1.35
2,15,6,,,,,4.59,0.0,0.0,0.0,2.0100000000000002
2,15,6,,,,,4.6025,0.0,0.0,0.0,2.40375
2,16,6,,,,,4.8575,0.0,0.0,0.0,2.03625
2,16,6,,,,,3.84,0.0,0.0,0.0,1.26
2,16,6,,,,,3.215,0.0,0.0,0.0,0.6975
2,16,6,,,,,3.3925,0.0,0.0,0.0,0.58875
2,17,6,,,,,4.63,0.0,0.0,0.0,1.32
2,17,6,,,,,4.52,0.0,0.0,0.0,1.53
2,17,6,,,,,6.0075,0.0,0.0,0.0,0.38625
2,17,6,,,,,6.365,0.0,0.0,0.0,0.5475
2,18,6,,,,,7.135,0.0,0.0,0.0,0.2025
2,18,6,,,,,7.37,0.0,0.0,0.0,0.18
2,18,6,,,,,7.61,0.0,0.0,0.0,0.165
2,18,6,,,,,6.055,0.0,0.0,0.0,0.0825
2,19,6,,,,,6.01,0.0,0.0,0.0,0.015
2,19,6,,,,,6.25,0.0,0.0,0.0,0.0
2,19,6,,,,,6.0,0.0,0.0,0.0,0.0
2,19,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,3.75,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,5.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,2.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.5,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,3.25,0.0,0.0,0.0,0.0
2,7,7,,,,,3.5,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,8,7,,,,,4.5,0.0,0.0,0.0,0.0
2,8,7,,,,,5.25,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.75,0.0,0.0,0.0,0.0
2,9,7,,,,,6.5,0.0,0.0,0.0,0.0
2,9,7,,,,,5.75,0.0,0.0,0.0,0.0
2,9,7,,,,,5.76,0.0,0.0,0.0,0.015
2,9,7,,,,,5.83,0.0,0.0,0.0,0.12
2,10,7,,,,,5.15,0.0,0.0,0.0,0.22499999999999998
2,10,7,,,,,4.14,0.0,0.0,0.0,0.21000000000000002
2,10,7,,,,,3.625,0.0,0.0,0.0,0.1875
2,10,7,,,,,3.9575,0.0,0.0,0.0,0.31124999999999997
2,11,7,,,,,3.9725,0.0,0.0,0.0,0.33375
2,11,7,,,,,4.715,0.0,0.0,0.0,0.6975
2,11,7,,,,,4.55,0.0,0.0,0.0,0.8250000000000001
2,11,7,,,,,4.105,0.0,0.0,0.0,1.6575
2,12,7,,,,,5.64,0.0,0.0,0.0,2.085
2,12,7,,,,,3.7725,0.0,0.0,0.0,1.90875
2,12,7,,,,,4.54,0.0,0.0,0.0,1.56
2,12,7,,,,,4.16,0.0,0.0,0.0,2.8649999999999998
2,13,7,,,,,4.9625,0.0,0.0,0.0,8.568750000000001
2,13,7,,,,,4.105,0.0,0.0,0.0,8.75
2,13,7,,,,,5.1275,0.0,0.0,0.0,8.75
2,13,7,,,,,4.87,0.0,0.0,0.0,8.75
2,14,7,,,,,4.605,0.0,0.0,0.0,8.75
2,14,7,,,,,5.57,0.0,0.0,0.0,8.75
2,14,7,,,,,4.99,0.0,0.0,0.0,8.75
2,14,7,,,,,4.84,0.0,0.0,0.0,8.75
2,15,7,,,,,7.4175,0.0,0.0,0.0,8.50125
2,15,7,,,,,4.7575,0.0,0.0,0.0,8.26125
2,15,7,,,,,4.61,0.0,0.0,0.0,7.665000000000001
2,15,7,,,,,4.125,0.0,0.0,0.0,6.1875
2,16,7,,,,,5.36,0.0,0.0,0.0,6.915000000000001
2,16,7,,,,,4.3275,0.0,0.0,0.0,6.116249999999999
2,16,7,,,,,4.31,0.0,0.0,0.0,6.09
2,16,7,,,,,3.9475,0.0,0.0,0.0,5.92125
2,17,7,,,,,3.5875000000000004,0.0,0.0,0.0,5.38125
2,17,7,,,,,4.575,0.0,0.0,0.0,4.612500000000001
2,17,7,,,,,5.2775,0.0,0.0,0.0,4.16625
2,17,7,,,,,4.7575,0.0,0.0,0.0,3.3862499999999995
2,18,7,,,,,5.4175,0.0,0.0,0.0,2.5012499999999998
2,18,7,,,,,5.9,0.0,0.0,0.0,1.7249999999999999
2,18,7,,,,,5.9675,0.0,0.0,0.0,1.07625
2,18,7,,,,,5.83,0.0,0.0,0.0,0.495
2,19,7,,,,,5.6175,0.0,0.0,0.0,0.17625
2,19,7,,,,,5.5275,0.0,0.0,0.0,0.04125
2,19,7,,,,,5.5,0.0,0.0,0.0,0.0
2,19,7,,,,,6.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,4.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,3.75,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.75,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,4.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.5,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.75,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.0,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,8,1,,,,,4.5,0.0,0.0,0.0,0.0
2,8,1,,,,,5.25,0.0,0.0,0.0,0.0
2,8,1,,,,,5.01,0.0,0.0,0.0,0.015
2,8,1,,,,,6.3175,0.0,0.0,0.0,0.10125
2,9,1,,,,,5.4575,0.0,0.0,0.0,0.31124999999999997
2,9,1,,,,,6.265,0.0,0.0,0.0,0.3975
2,9,1,,,,,5.4275,0.0,0.0,0.0,0.64125
2,9,1,,,,,5.315,0.0,0.0,0.0,0.8474999999999999
2,10,1,,,,,6.395,0.0,0.0,0.0,0.9675
2,10,1,,,,,6.4125,0.0,0.0,0.0,1.36875
2,10,1,,,,,6.255,0.0,0.0,0.0,2.2575
2,10,1,,,,,6.695,0.0,0.0,0.0,2.5425
2,11,1,,,,,6.57,0.0,0.0,0.0,1.98
2,11,1,,,,,6.4775,0.0,0.0,0.0,2.21625
2,11,1,,,,,7.3925,0.0,0.0,0.0,5.46375
2,11,1,,,,,8.809999999999999,0.0,0.0,0.0,6.09
2,12,1,,,,,8.5025,0.0,0.0,0.0,3.37875
2,12,1,,,,,8.545,0.0,0.0,0.0,4.1925
2,12,1,,,,,8.075,0.0,0.0,0.0,5.362500000000001
2,12,1,,,,,7.852499999999999,0.0,0.0,0.0,8.40375
2,13,1,,,,,7.1025,0.0,0.0,0.0,8.75
2,13,1,,,,,7.6175,0.0,0.0,0.0,6.17625
2,13,1,,,,,6.6175,0.0,0.0,0.0,6.92625
2,13,1,,,,,5.91,0.0,0.0,0.0,5.865
2,14,1,,,,,5.995,0.0,0.0,0.0,5.2425
2,14,1,,,,,8.375,0.0,0.0,0.0,4.6875
2,14,1,,,,,7.904999999999999,0.0,0.0,0.0,4.3575
2,14,1,,,,,5.452500000000001,0.0,0.0,0.0,3.67875
2,15,1,,,,,4.6525,0.0,0.0,0.0,3.60375
2,15,1,,,,,4.7925,0.0,0.0,0.0,3.0637499999999998
2,15,1,,,,,5.4325,0.0,0.0,0.0,2.89875
2,15,1,,,,,6.21,0.0,0.0,0.0,3.315
2,16,1,,,,,9.905,0.0,0.0,0.0,4.3575
2,16,1,,,,,7.577500000000001,0.0,0.0,0.0,4.24125
2,16,1,,,,,6.41,0.0,0.0,0.0,3.615
2,16,1,,,,,6.234999999999999,0.0,0.0,0.0,4.4775
2,17,1,,,,,6.3625,0.0,0.0,0.0,3.9187499999999997
2,17,1,,,,,6.4275,0.0,0.0,0.0,3.2662500000000003
2,17,1,,,,,6.8075,0.0,0.0,0.0,2.33625
2,17,1,,,,,6.84,0.0,0.0,0.0,1.6350000000000002
2,18,1,,,,,8.57,0.0,0.0,0.0,1.23
2,18,1,,,,,8.3775,0.0,0.0,0.0,0.9412499999999999
2,18,1,,,,,7.895,0.0,0.0,0.0,0.5925
2,18,1,,,,,6.48,0.0,0.0,0.0,0.34500000000000003
2,19,1,,,,,5.835,0.0,0.0,0.0,0.1275
2,19,1,,,,,6.01,0.0,0.0,0.0,0.015
2,19,1,,,,,6.5,0.0,0.0,0.0,0.0
2,19,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.5,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.5,0.0,0.0,0.0,0.0
2,20,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.25,0.0,0.0,0.0,0.0
2,21,1,,,,,4.75,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.5,0.0,0.0,0.0,0.0
2,3,2,,,,,3.25,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.75,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.25,0.0,0.0,0.0,0.0
2,5,2,,,,,2.75,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,7,2,,,,,3.0,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,8,2,,,,,5.0,0.0,0.0,0.0,0.0
2,8,2,,,,,7.25,0.0,0.0,0.0,0.0
2,8,2,,,,,5.75,0.0,0.0,0.0,0.0
2,8,2,,,,,5.75,0.0,0.0,0.0,0.0
2,9,2,,,,,4.5375,0.0,0.0,0.0,0.056249999999999994
2,9,2,,,,,5.91,0.0,0.0,0.0,0.24
2,9,2,,,,,5.645,0.0,0.0,0.0,0.5925
2,9,2,,,,,6.06,0.0,0.0,0.0,0.46499999999999997
2,10,2,,,,,10.04,0.0,0.0,0.0,0.81
2,10,2,,,,,7.314999999999999,0.0,0.0,0.0,1.5975
2,10,2,,,,,5.61,0.0,0.0,0.0,1.665
2,10,2,,,,,5.525,0.0,0.0,0.0,1.5374999999999999
2,11,2,,,,,6.41,0.0,0.0,0.0,1.365
2,11,2,,,,,8.105,0.0,0.0,0.0,1.2825
2,11,2,,,,,7.7475,0.0,0.0,0.0,1.87125
2,11,2,,,,,6.95,0.0,0.0,0.0,2.925
2,12,2,,,,,8.3375,0.0,0.0,0.0,2.3812499999999996
2,12,2,,,,,7.345,0.0,0.0,0.0,2.0175
2,12,2,,,,,6.8725000000000005,0.0,0.0,0.0,2.05875
2,12,2,,,,,6.9625,0.0,0.0,0.0,2.5687499999999996
2,13,2,,,,,7.029999999999999,0.0,0.0,0.0,3.42
2,13,2,,,,,10.065,0.0,0.0,0.0,2.3475
2,13,2,,,,,7.205,0.0,0.0,0.0,1.8075
2,13,2,,,,,6.654999999999999,0.0,0.0,0.0,3.6075
2,14,2,,,,,7.1875,0.0,0.0,0.0,4.40625
2,14,2,,,,,7.8325,0.0,0.0,0.0,3.4987500000000002
2,14,2,,,,,7.5175,0.0,0.0,0.0,2.65125
2,14,2,,,,,6.1575,0.0,0.0,0.0,2.48625
2,15,2,,,,,5.62,0.0,0.0,0.0,2.055
2,15,2,,,,,5.49,0.0,0.0,0.0,2.61
2,15,2,,,,,6.45,0.0,0.0,0.0,3.3000000000000003
2,15,2,,,,,9.26,0.0,0.0,0.0,1.8900000000000001
2,16,2,,,,,7.435,0.0,0.0,0.0,1.7775
2,16,2,,,,,5.82,0.0,0.0,0.0,1.605
2,16,2,,,,,6.285,0.0,0.0,0.0,1.5524999999999998
2,16,2,,,,,6.225,0.0,0.0,0.0,1.0875
2,17,2,,,,,7.04,0.0,0.0,0.0,0.81
2,17,2,,,,,6.5975,0.0,0.0,0.0,0.89625
2,17,2,,,,,7.075,0.0,0.0,0.0,0.8624999999999999
2,17,2,,,,,8.3475,0.0,0.0,0.0,0.89625
2,18,2,,,,,8.85,0.0,0.0,0.0,0.8999999999999999
2,18,2,,,,,8.3375,0.0,0.0,0.0,0.8812500000000001
2,18,2,,,,,7.8475,0.0,0.0,0.0,0.52125
2,18,2,,,,,7.415,0.0,0.0,0.0,0.2475
2,19,2,,,,,7.3225,0.0,0.0,0.0,0.10874999999999999
2,19,2,,,,,7.515,0.0,0.0,0.0,0.0225
2,19,2,,,,,8.5,0.0,0.0,0.0,0.0
2,19,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.25,0.0,0.0,0.0,0.0
2,20,2,,,,,6.5,0.0,0.0,0.0,0.0
2,20,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.25,0.0,0.0,0.0,0.0
2,21,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.25,0.0,0.0,0.0,0.0
2,21,2,,,,,4.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.25,0.0,0.0,0.0,0.0
2,22,2,,,,,4.25,0.0,0.0,0.0,0.0
2,22,2,,,,,5.0,0.0,0.0,0.0,0.0
2,23,2,,,,,5.75,0.0,0.0,0.0,0.0
2,23,2,,,,,5.5,0.0,0.0,0.0,0.0
2,23,2,,,,,5.25,0.0,0.0,0.0,0.0
2,23,2,,,,,5.5,0.0,0.0,0.0,0.0
2,24,2,,,,,5.25,0.0,0.0,0.0,0.0
2,24,2,,,,,5.0,0.0,0.0,0.0,0.0
2,24,2,,,,,4.5,0.0,0.0,0.0,0.0
2,24,2,,,,,4.0,0.0,0.0,0.0,0.0
2,1,3,,,,,3.5,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.5,0.0,0.0,0.0,0.0
2,2,3,,,,,4.0,0.0,0.0,0.0,0.0
2,2,3,,,,,4.25,0.0,0.0,0.0,0.0
2,2,3,,,,,4.5,0.0,0.0,0.0,0.0
2,2,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.25,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.75,0.0,0.0,0.0,0.0
2,4,3,,,,,5.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.5,0.0,0.0,0.0,0.0
2,4,3,,,,,5.0,0.0,0.0,0.0,0.0
2,5,3,,,,,5.0,0.0,0.0,0.0,0.0
2,5,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,6,3,,,,,3.5,0.0,0.0,0.0,0.0
2,6,3,,,,,4.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.75,0.0,0.0,0.0,0.0
2,6,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.5,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,8,3,,,,,5.5,0.0,0.0,0.0,0.0
2,8,3,,,,,8.5,0.0,0.0,0.0,0.0
2,8,3,,,,,7.0,0.0,0.0,0.0,0.0
2,8,3,,,,,7.0375,0.0,0.0,0.0,0.056249999999999994
2,9,3,,,,,6.36,0.0,0.0,0.0,0.165
2,9,3,,,,,6.875,0.0,0.0,0.0,0.1875
2,9,3,,,,,6.32,0.0,0.0,0.0,0.10500000000000001
2,9,3,,,,,6.815,0.0,0.0,0.0,0.0975
2,10,3,,,,,7.8825,0.0,0.0,0.0,0.19875
2,10,3,,,,,7.9575,0.0,0.0,0.0,0.31124999999999997
2,10,3,,,,,6.28,0.0,0.0,0.0,0.42000000000000004
2,10,3,,,,,7.18,0.0,0.0,0.0,0.645
2,11,3,,,,,7.35,0.0,0.0,0.0,0.8999999999999999
2,11,3,,,,,7.95,0.0,0.0,0.0,1.0499999999999998
2,11,3,,,,,7.69,0.0,0.0,0.0,0.66
2,11,3,,,,,8.01,0.0,0.0,0.0,0.765
2,12,3,,,,,10.085,0.0,0.0,0.0,1.6275
2,12,3,,,,,9.7675,0.0,0.0,0.0,2.27625
2,12,3,,,,,7.5675,0.0,0.0,0.0,5.35125
2,12,3,,,,,7.1975,0.0,0.0,0.0,4.79625
2,13,3,,,,,8.9075,0.0,0.0,0.0,3.98625
2,13,3,,,,,9.6725,0.0,0.0,0.0,7.758750000000001
2,13,3,,,,,8.045,0.0,0.0,0.0,6.8175
2,13,3,,,,,7.525,0.0,0.0,0.0,3.4124999999999996
2,14,3,,,,,5.9175,0.0,0.0,0.0,2.8762499999999998
2,14,3,,,,,7.25,0.0,0.0,0.0,3.375
2,14,3,,,,,6.895,0.0,0.0,0.0,6.217499999999999
2,14,3,,,,,7.967500000000001,0.0,0.0,0.0,6.32625
2,15,3,,,,,7.08,0.0,0.0,0.0,6.12
2,15,3,,,,,7.805,0.0,0.0,0.0,6.8325
2,15,3,,,,,6.89,0.0,0.0,0.0,7.334999999999999
2,15,3,,,,,7.7325,0.0,0.0,0.0,5.97375
2,16,3,,,,,7.715,0.0,0.0,0.0,6.6975
2,16,3,,,,,7.2575,0.0,0.0,0.0,5.2612499999999995
2,16,3,,,,,8.0475,0.0,0.0,0.0,5.32125
2,16,3,,,,,7.58,0.0,0.0,0.0,4.995
2,17,3,,,,,10.0,0.0,0.0,0.0,4.5
2,17,3,,,,,6.5975,0.0,0.0,0.0,3.14625
2,17,3,,,,,6.5525,0.0,0.0,0.0,3.0787500000000003
2,17,3,,,,,7.875,0.0,0.0,0.0,3.1875
2,18,3,,,,,9.795,0.0,0.0,0.0,1.9425
2,18,3,,,,,9.8275,0.0,0.0,0.0,1.24125
2,18,3,,,,,9.03,0.0,0.0,0.0,0.795
2,18,3,,,,,9.99,0.0,0.0,0.0,0.36
2,19,3,,,,,10.095,0.0,0.0,0.0,0.14250000000000002
2,19,3,,,,,9.7625,0.0,0.0,0.0,0.018750000000000003
2,19,3,,,,,11.0,0.0,0.0,0.0,0.0
2,19,3,,,,,11.25,0.0,0.0,0.0,0.0
2,20,3,,,,,9.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.5,0.0,0.0,0.0,0.0
2,20,3,,,,,6.25,0.0,0.0,0.0,0.0
2,20,3,,,,,6.25,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,6.25,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,5.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.75,0.0,0.0,0.0,0.0
2,24,3,,,,,5.0,0.0,0.0,0.0,0.0
2,24,3,,,,,4.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,1,4,,,,,4.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,2,4,,,,,3.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.25,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.5,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.75,0.0,0.0,0.0,0.0
2,5,4,,,,,4.75,0.0,0.0,0.0,0.0
2,5,4,,,,,4.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.25,0.0,0.0,0.0,0.0
2,5,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.5,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.75,0.0,0.0,0.0,0.0
2,8,4,,,,,5.75,0.0,0.0,0.0,0.0
2,8,4,,,,,8.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.0,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5625,0.0,0.0,0.0,0.09375
2,9,4,,,,,5.3925,0.0,0.0,0.0,0.21375
2,9,4,,,,,6.16,0.0,0.0,0.0,0.615
2,9,4,,,,,5.79,0.0,0.0,0.0,1.56
2,9,4,,,,,7.125,0.0,0.0,0.0,2.0625
2,10,4,,,,,11.2,0.0,0.0,0.0,0.675
2,10,4,,,,,8.7325,0.0,0.0,0.0,0.72375
2,10,4,,,,,9.245,0.0,0.0,0.0,3.3675
2,10,4,,,,,7.29,0.0,0.0,0.0,4.1850000000000005
2,11,4,,,,,8.065,0.0,0.0,0.0,3.8475
2,11,4,,,,,8.515,0.0,0.0,0.0,4.5225
2,11,4,,,,,6.995,0.0,0.0,0.0,6.7425
2,11,4,,,,,8.04,0.0,0.0,0.0,7.1850000000000005
2,12,4,,,,,7.035,0.0,0.0,0.0,6.0525
2,12,4,,,,,6.04,0.0,0.0,0.0,5.6850000000000005
2,12,4,,,,,6.485,0.0,0.0,0.0,7.477500000000001
2,12,4,,,,,8.535,0.0,0.0,0.0,8.6775
2,13,4,,,,,7.7675,0.0,0.0,0.0,8.651250000000001
2,13,4,,,,,8.157499999999999,0.0,0.0,0.0,8.75
2,13,4,,,,,7.93,0.0,0.0,0.0,8.75
2,13,4,,,,,8.11,0.0,0.0,0.0,8.75
2,14,4,,,,,8.3975,0.0,0.0,0.0,8.47125
2,14,4,,,,,9.1325,0.0,0.0,0.0,8.44875
2,14,4,,,,,8.5225,0.0,0.0,0.0,7.9087499999999995
2,14,4,,,,,7.36,0.0,0.0,0.0,8.040000000000001
2,15,4,,,,,6.74,0.0,0.0,0.0,6.36
2,15,4,,,,,6.765,0.0,0.0,0.0,6.772499999999999
2,15,4,,,,,7.890000000000001,0.0,0.0,0.0,6.584999999999999
2,15,4,,,,,8.39,0.0,0.0,0.0,6.209999999999999
2,16,4,,,,,8.2,0.0,0.0,0.0,5.175000000000001
2,16,4,,,,,8.86,0.0,0.0,0.0,3.915
2,16,4,,,,,8.54,0.0,0.0,0.0,3.06
2,16,4,,,,,11.6,0.0,0.0,0.0,3.1500000000000004
2,17,4,,,,,9.2525,0.0,0.0,0.0,3.00375
2,17,4,,,,,9.775,0.0,0.0,0.0,2.6624999999999996
2,17,4,,,,,6.55,0.0,0.0,0.0,2.325
2,17,4,,,,,7.39,0.0,0.0,0.0,2.835
2,18,4,,,,,8.2875,0.0,0.0,0.0,1.9312500000000001
2,18,4,,,,,9.12,0.0,0.0,0.0,1.6800000000000002
2,18,4,,,,,8.445,0.0,0.0,0.0,0.6675
2,18,4,,,,,7.9875,0.0,0.0,0.0,0.35624999999999996
2,19,4,,,,,6.645,0.0,0.0,0.0,0.21749999999999997
2,19,4,,,,,6.5275,0.0,0.0,0.0,0.04125
2,19,4,,,,,6.5,0.0,0.0,0.0,0.0
2,19,4,,,,,7.5,0.0,0.0,0.0,0.0
2,20,4,,,,,7.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,6.0,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,22,4,,,,,5.0,0.0,0.0,0.0,0.0
2,22,4,,,,,4.75,0.0,0.0,0.0,0.0
2,22,4,,,,,5.0,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,5.0,0.0,0.0,0.0,0.0
2,24,4,,,,,5.0,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.0,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,3.25,0.0,0.0,0.0,0.0
2,3,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,4,5,,,,,5.0,0.0,0.0,0.0,0.0
2,4,5,,,,,5.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.75,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.75,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,5,5,,,,,2.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.75,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.75,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,9.0,0.0,0.0,0.0,0.0
2,8,5,,,,,7.75,0.0,0.0,0.0,0.0
2,8,5,,,,,6.76,0.0,0.0,0.0,0.015
2,9,5,,,,,6.545,0.0,0.0,0.0,0.0675
2,9,5,,,,,6.3825,0.0,0.0,0.0,0.19875
2,9,5,,,,,5.45,0.0,0.0,0.0,0.30000000000000004
2,9,5,,,,,6.205,0.0,0.0,0.0,0.3075
2,10,5,,,,,11.4325,0.0,0.0,0.0,0.6487499999999999
2,10,5,,,,,8.27,0.0,0.0,0.0,0.405
2,10,5,,,,,8.57,0.0,0.0,0.0,0.48
2,10,5,,,,,8.03,0.0,0.0,0.0,0.795
2,11,5,,,,,8.46,0.0,0.0,0.0,1.065
2,11,5,,,,,7.33,0.0,0.0,0.0,1.2449999999999999
2,11,5,,,,,6.7025,0.0,0.0,0.0,0.67875
2,11,5,,,,,6.8125,0.0,0.0,0.0,0.84375
2,12,5,,,,,7.26,0.0,0.0,0.0,0.765
2,12,5,,,,,7.265,0.0,0.0,0.0,1.1475
2,12,5,,,,,7.265,0.0,0.0,0.0,0.7725
2,12,5,,,,,7.08,0.0,0.0,0.0,0.495
2,13,5,,,,,8.7675,0.0,0.0,0.0,0.40125
2,13,5,,,,,7.635,0.0,0.0,0.0,0.2025
2,13,5,,,,,7.61,0.0,0.0,0.0,0.165
2,13,5,,,,,6.8825,0.0,0.0,0.0,0.19875
2,14,5,,,,,5.635,0.0,0.0,0.0,0.2025
2,14,5,,,,,7.3525,0.0,0.0,0.0,0.15375
2,14,5,,,,,7.665,0.0,0.0,0.0,0.2475
2,14,5,,,,,7.6325,0.0,0.0,0.0,0.19875
2,15,5,,,,,7.06,0.0,0.0,0.0,0.09
2,15,5,,,,,7.27,0.0,0.0,0.0,0.03
2,15,5,,,,,7.33,0.0,0.0,0.0,0.12
2,15,5,,,,,6.83,0.0,0.0,0.0,0.12
2,16,5,,,,,6.21,0.0,0.0,0.0,0.315
2,16,5,,,,,6.4675,0.0,0.0,0.0,0.70125
2,16,5,,,,,7.5375,0.0,0.0,0.0,0.8062499999999999
2,16,5,,,,,9.4025,0.0,0.0,0.0,1.7287500000000002
2,17,5,,,,,7.285,0.0,0.0,0.0,3.0525
2,17,5,,,,,5.69,0.0,0.0,0.0,5.16
2,17,5,,,,,5.3825,0.0,0.0,0.0,3.5737499999999995
2,17,5,,,,,5.68,0.0,0.0,0.0,2.52
2,18,5,,,,,7.7875,0.0,0.0,0.0,2.6812500000000004
2,18,5,,,,,8.3725,0.0,0.0,0.0,1.68375
2,18,5,,,,,8.93,0.0,0.0,0.0,1.02
2,18,5,,,,,8.34,0.0,0.0,0.0,0.51
2,19,5,,,,,7.1925,0.0,0.0,0.0,0.28875
2,19,5,,,,,7.285,0.0,0.0,0.0,0.052500000000000005
2,19,5,,,,,7.5,0.0,0.0,0.0,0.0
2,19,5,,,,,8.25,0.0,0.0,0.0,0.0
2,20,5,,,,,7.25,0.0,0.0,0.0,0.0
2,20,5,,,,,6.25,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,6.5,0.0,0.0,0.0,0.0
2,21,5,,,,,6.5,0.0,0.0,0.0,0.0
2,21,5,,,,,6.0,0.0,0.0,0.0,0.0
2,21,5,,,,,6.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,5.0,0.0,0.0,0.0,0.0
2,22,5,,,,,5.25,0.0,0.0,0.0,0.0
2,23,5,,,,,5.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,4.25,0.0,0.0,0.0,0.0
2,24,5,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,2,6,,,,,4.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.75,0.0,0.0,0.0,0.0
2,2,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,4.25,0.0,0.0,0.0,0.0
2,3,6,,,,,4.25,0.0,0.0,0.0,0.0
2,3,6,,,,,5.5,0.0,0.0,0.0,0.0
2,3,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.5,0.0,0.0,0.0,0.0
2,4,6,,,,,5.25,0.0,0.0,0.0,0.0
2,5,6,,,,,4.0,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.5,0.0,0.0,0.0,0.0
2,6,6,,,,,4.0,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.5,0.0,0.0,0.0,0.0
2,7,6,,,,,4.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,6.25,0.0,0.0,0.0,0.0
2,8,6,,,,,6.0,0.0,0.0,0.0,0.0
2,8,6,,,,,6.3475,0.0,0.0,0.0,0.14625
2,9,6,,,,,5.5975,0.0,0.0,0.0,0.52125
2,9,6,,,,,6.2275,0.0,0.0,0.0,1.09125
2,9,6,,,,,5.7075,0.0,0.0,0.0,1.81125
2,9,6,,,,,5.785,0.0,0.0,0.0,3.0525
2,10,6,,,,,5.3425,0.0,0.0,0.0,2.76375
2,10,6,,,,,4.1525,0.0,0.0,0.0,2.8537500000000002
2,10,6,,,,,3.54,0.0,0.0,0.0,1.56
2,10,6,,,,,3.9775,0.0,0.0,0.0,2.21625
2,11,6,,,,,6.38,0.0,0.0,0.0,4.695
2,11,6,,,,,4.6,0.0,0.0,0.0,4.65
2,11,6,,,,,4.715,0.0,0.0,0.0,5.5725
2,11,6,,,,,5.0625,0.0,0.0,0.0,8.34375
2,12,6,,,,,5.04,0.0,0.0,0.0,6.8100000000000005
2,12,6,,,,,5.03,0.0,0.0,0.0,8.67
2,12,6,,,,,5.0275,0.0,0.0,0.0,8.66625
2,12,6,,,,,5.15,0.0,0.0,0.0,8.475000000000001
2,13,6,,,,,5.9275,0.0,0.0,0.0,7.01625
2,13,6,,,,,5.075,0.0,0.0,0.0,7.612500000000001
2,13,6,,,,,4.4675,0.0,0.0,0.0,8.20125
2,13,6,,,,,4.46,0.0,0.0,0.0,8.565
2,14,6,,,,,4.8775,0.0,0.0,0.0,8.75
2,14,6,,,,,5.33,0.0,0.0,0.0,8.75
2,14,6,,,,,5.26,0.0,0.0,0.0,8.75
2,14,6,,,,,4.87,0.0,0.0,0.0,8.75
2,15,6,,,,,4.7525,0.0,0.0,0.0,7.87875
2,15,6,,,,,4.935,0.0,0.0,0.0,8.5275
2,15,6,,,,,4.1875,0.0,0.0,0.0,8.15625
2,15,6,,,,,3.64,0.0,0.0,0.0,7.709999999999999
2,16,6,,,,,4.65,0.0,0.0,0.0,7.3500000000000005
2,16,6,,,,,3.6525,0.0,0.0,0.0,6.97875
2,16,6,,,,,2.835,0.0,0.0,0.0,6.5024999999999995
2,16,6,,,,,3.9575,0.0,0.0,0.0,5.93625
2,17,6,,,,,5.09,0.0,0.0,0.0,5.385
2,17,6,,,,,5.470000000000001,0.0,0.0,0.0,4.83
2,17,6,,,,,4.5600000000000005,0.0,0.0,0.0,4.215
2,17,6,,,,,4.8675,0.0,0.0,0.0,3.5512500000000005
2,18,6,,,,,7.82,0.0,0.0,0.0,2.73
2,18,6,,,,,7.235,0.0,0.0,0.0,1.8525
2,18,6,,,,,6.76,0.0,0.0,0.0,1.1400000000000001
2,18,6,,,,,6.385,0.0,0.0,0.0,0.5775
2,19,6,,,,,6.1475,0.0,0.0,0.0,0.22125
2,19,6,,,,,6.5475,0.0,0.0,0.0,0.07125000000000001
2,19,6,,,,,7.0025,0.0,0.0,0.0,0.00375
2,19,6,,,,,7.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.5,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,21,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,22,6,,,,,3.75,0.0,0.0,0.0,0.0
2,22,6,,,,,3.25,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,5.25,0.0,0.0,0.0,0.0
2,23,6,,,,,5.5,0.0,0.0,0.0,0.0
2,23,6,,,,,5.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,7,,,,,4.25,0.0,0.0,0.0,0.0
2,1,7,,,,,4.0,0.0,0.0,0.0,0.0
2,1,7,,,,,4.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,4.25,0.0,0.0,0.0,0.0
2,3,7,,,,,4.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,5.0,0.0,0.0,0.0,0.0
2,5,7,,,,,4.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,3.5,0.0,0.0,0.0,0.0
2,6,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.8,0.0,0.0,0.0,0.07500000000000001
2,8,7,,,,,5.895,0.0,0.0,0.0,0.21749999999999997
2,9,7,,,,,6.335,0.0,0.0,0.0,0.5025000000000001
2,9,7,,,,,4.2125,0.0,0.0,0.0,1.44375
2,9,7,,,,,4.3175,0.0,0.0,0.0,1.6012499999999998
2,9,7,,,,,3.83,0.0,0.0,0.0,1.995
2,10,7,,,,,4.1675,0.0,0.0,0.0,2.8762499999999998
2,10,7,,,,,4.105,0.0,0.0,0.0,2.0324999999999998
2,10,7,,,,,4.7,0.0,0.0,0.0,2.55
2,10,7,,,,,5.145,0.0,0.0,0.0,2.0925000000000002
2,11,7,,,,,5.585,0.0,0.0,0.0,1.6275
2,11,7,,,,,4.69,0.0,0.0,0.0,2.16
2,11,7,,,,,3.9625,0.0,0.0,0.0,3.3187499999999996
2,11,7,,,,,4.592499999999999,0.0,0.0,0.0,3.13875
2,12,7,,,,,4.12,0.0,0.0,0.0,6.93
2,12,7,,,,,3.475,0.0,0.0,0.0,8.212499999999999
2,12,7,,,,,4.77,0.0,0.0,0.0,6.029999999999999
2,12,7,,,,,5.145,0.0,0.0,0.0,7.342499999999999
2,13,7,,,,,5.470000000000001,0.0,0.0,0.0,5.205
2,13,7,,,,,4.895,0.0,0.0,0.0,8.75
2,13,7,,,,,4.895,0.0,0.0,0.0,8.75
2,13,7,,,,,4.38,0.0,0.0,0.0,8.75
2,14,7,,,,,4.6125,0.0,0.0,0.0,8.75
2,14,7,,,,,4.7475,0.0,0.0,0.0,7.49625
2,14,7,,,,,4.555,0.0,0.0,0.0,8.7075
2,14,7,,,,,5.0875,0.0,0.0,0.0,8.75
2,15,7,,,,,5.3575,0.0,0.0,0.0,8.75
2,15,7,,,,,5.895,0.0,0.0,0.0,6.217499999999999
2,15,7,,,,,5.635,0.0,0.0,0.0,5.8275
2,15,7,,,,,4.52,0.0,0.0,0.0,4.155
2,16,7,,,,,4.1475,0.0,0.0,0.0,3.59625
2,16,7,,,,,3.325,0.0,0.0,0.0,3.4875000000000003
2,16,7,,,,,3.5075,0.0,0.0,0.0,3.3862499999999995
2,16,7,,,,,3.4175,0.0,0.0,0.0,2.8762499999999998
2,17,7,,,,,4.4625,0.0,0.0,0.0,2.9437499999999996
2,17,7,,,,,5.755,0.0,0.0,0.0,2.2575
2,17,7,,,,,5.4,0.0,0.0,0.0,2.0999999999999996
2,17,7,,,,,5.3475,0.0,0.0,0.0,2.3962499999999998
2,18,7,,,,,6.7575,0.0,0.0,0.0,1.88625
2,18,7,,,,,7.3225,0.0,0.0,0.0,1.2337500000000001
2,18,7,,,,,6.795,0.0,0.0,0.0,0.8175000000000001
2,18,7,,,,,5.865,0.0,0.0,0.0,0.5475
2,19,7,,,,,6.2,0.0,0.0,0.0,0.30000000000000004
2,19,7,,,,,6.3075,0.0,0.0,0.0,0.08625000000000001
2,19,7,,,,,7.0,0.0,0.0,0.0,0.0
2,19,7,,,,,7.25,0.0,0.0,0.0,0.0
2,20,7,,,,,6.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,22,7,,,,,4.75,0.0,0.0,0.0,0.0
2,22,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,5.25,0.0,0.0,0.0,0.0
2,23,7,,,,,5.0,0.0,0.0,0.0,0.0
2,24,7,,,,,5.0,0.0,0.0,0.0,0.0
2,24,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,4.25,0.0,0.0,0.0,0.0
2,1,1,,,,,4.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.75,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,4.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.75,0.0,0.0,0.0,0.0
2,4,1,,,,,5.0,0.0,0.0,0.0,0.0
2,4,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,3.75,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,4.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.75,0.0,0.0,0.0,0.0
2,6,1,,,,,4.25,0.0,0.0,0.0,0.0
2,6,1,,,,,3.25,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.5,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5175,0.0,0.0,0.0,0.026250000000000002
2,9,1,,,,,5.375,0.0,0.0,0.0,0.1875
2,9,1,,,,,5.415,0.0,0.0,0.0,0.2475
2,9,1,,,,,5.33,0.0,0.0,0.0,0.12
2,9,1,,,,,5.1225,0.0,0.0,0.0,0.18375
2,10,1,,,,,7.48,0.0,0.0,0.0,0.34500000000000003
2,10,1,,,,,6.315,0.0,0.0,0.0,0.47250000000000003
2,10,1,,,,,6.345,0.0,0.0,0.0,0.5175
2,10,1,,,,,7.3525,0.0,0.0,0.0,0.90375
2,11,1,,,,,7.7425,0.0,0.0,0.0,2.23875
2,11,1,,,,,7.14,0.0,0.0,0.0,1.71
2,11,1,,,,,6.2,0.0,0.0,0.0,1.0499999999999998
2,11,1,,,,,6.755,0.0,0.0,0.0,1.1325
2,12,1,,,,,8.825,0.0,0.0,0.0,1.2374999999999998
2,12,1,,,,,10.7375,0.0,0.0,0.0,1.4812500000000002
2,12,1,,,,,7.625,0.0,0.0,0.0,1.6875
2,12,1,,,,,7.925,0.0,0.0,0.0,1.7625000000000002
2,13,1,,,,,6.33,0.0,0.0,0.0,1.995
2,13,1,,,,,9.365,0.0,0.0,0.0,2.0475
2,13,1,,,,,8.8275,0.0,0.0,0.0,1.99125
2,13,1,,,,,7.875,0.0,0.0,0.0,2.0625
2,14,1,,,,,7.035,0.0,0.0,0.0,1.9274999999999998
2,14,1,,,,,7.49,0.0,0.0,0.0,1.4849999999999999
2,14,1,,,,,6.225,0.0,0.0,0.0,1.4625
2,14,1,,,,,5.66,0.0,0.0,0.0,1.7399999999999998
2,15,1,,,,,4.9275,0.0,0.0,0.0,1.3912499999999999
2,15,1,,,,,5.9350000000000005,0.0,0.0,0.0,1.0275
2,15,1,,,,,6.4375,0.0,0.0,0.0,1.03125
2,15,1,,,,,6.125,0.0,0.0,0.0,0.9375
2,16,1,,,,,6.2425,0.0,0.0,0.0,1.11375
2,16,1,,,,,9.31,0.0,0.0,0.0,0.8400000000000001
2,16,1,,,,,7.1125,0.0,0.0,0.0,1.6687500000000002
2,16,1,,,,,6.6675,0.0,0.0,0.0,1.37625
2,17,1,,,,,6.8025,0.0,0.0,0.0,1.2037499999999999
2,17,1,,,,,6.49,0.0,0.0,0.0,0.735
2,17,1,,,,,9.515,0.0,0.0,0.0,0.3975
2,17,1,,,,,8.855,0.0,0.0,0.0,0.5325
2,18,1,,,,,9.2275,0.0,0.0,0.0,0.34125
2,18,1,,,,,9.075,0.0,0.0,0.0,0.48750000000000004
2,18,1,,,,,8.8775,0.0,0.0,0.0,0.19125
2,18,1,,,,,7.2925,0.0,0.0,0.0,0.06375
2,19,1,,,,,7.28,0.0,0.0,0.0,0.045
2,19,1,,,,,7.2625,0.0,0.0,0.0,0.018750000000000003
2,19,1,,,,,8.5,0.0,0.0,0.0,0.0
2,19,1,,,,,8.0,0.0,0.0,0.0,0.0
2,20,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,5.75,0.0,0.0,0.0,0.0
2,21,1,,,,,6.0,0.0,0.0,0.0,0.0
2,21,1,,,,,5.0,0.0,0.0,0.0,0.0
2,21,1,,,,,4.25,0.0,0.0,0.0,0.0
2,21,1,,,,,4.5,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,5.5,0.0,0.0,0.0,0.0
2,23,1,,,,,5.0,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.5,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.0,0.0,0.0,0.0,0.0
2,2,2,,,,,3.25,0.0,0.0,0.0,0.0
2,3,2,,,,,3.75,0.0,0.0,0.0,0.0
2,3,2,,,,,4.0,0.0,0.0,0.0,0.0
2,3,2,,,,,4.5,0.0,0.0,0.0,0.0
2,3,2,,,,,4.75,0.0,0.0,0.0,0.0
2,4,2,,,,,5.0,0.0,0.0,0.0,0.0
2,4,2,,,,,5.25,0.0,0.0,0.0,0.0
2,4,2,,,,,4.25,0.0,0.0,0.0,0.0
2,4,2,,,,,4.0,0.0,0.0,0.0,0.0
2,5,2,,,,,3.75,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.5,0.0,0.0,0.0,0.0
2,6,2,,,,,3.75,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,5.25,0.0,0.0,0.0,0.0
2,8,2,,,,,7.75,0.0,0.0,0.0,0.0
2,8,2,,,,,7.0,0.0,0.0,0.0,0.0
2,8,2,,,,,7.3,0.0,0.0,0.0,0.07500000000000001
2,9,2,,,,,6.3375,0.0,0.0,0.0,0.13124999999999998
2,9,2,,,,,7.3425,0.0,0.0,0.0,0.51375
2,9,2,,,,,6.915,0.0,0.0,0.0,0.9975
2,9,2,,,,,7.8725,0.0,0.0,0.0,0.9337500000000001
2,10,2,,,,,8.965,0.0,0.0,0.0,1.0725
2,10,2,,,,,6.405,0.0,0.0,0.0,1.3575
2,10,2,,,,,5.595,0.0,0.0,0.0,2.0175
2,10,2,,,,,5.6875,0.0,0.0,0.0,2.53125
2,11,2,,,,,8.735,0.0,0.0,0.0,5.9775
2,11,2,,,,,7.4025,0.0,0.0,0.0,7.35375
2,11,2,,,,,6.725,0.0,0.0,0.0,7.8374999999999995
2,11,2,,,,,6.09,0.0,0.0,0.0,7.635
2,12,2,,,,,7.2375,0.0,0.0,0.0,7.106249999999999
2,12,2,,,,,6.0475,0.0,0.0,0.0,8.321250000000001
2,12,2,,,,,6.0725,0.0,0.0,0.0,8.75
2,12,2,,,,,5.375,0.0,0.0,0.0,8.75
2,13,2,,,,,6.6425,0.0,0.0,0.0,8.75
2,13,2,,,,,6.305,0.0,0.0,0.0,8.75
2,13,2,,,,,6.4225,0.0,0.0,0.0,8.75
2,13,2,,,,,5.97,0.0,0.0,0.0,8.205
2,14,2,,,,,7.2825,0.0,0.0,0.0,7.17375
2,14,2,,,,,7.04,0.0,0.0,0.0,8.685
2,14,2,,,,,7.135,0.0,0.0,0.0,8.75
2,14,2,,,,,6.355,0.0,0.0,0.0,8.75
2,15,2,,,,,6.205,0.0,0.0,0.0,8.75
2,15,2,,,,,6.04,0.0,0.0,0.0,8.685
2,15,2,,,,,5.845,0.0,0.0,0.0,8.3925
2,15,2,,,,,5.595,0.0,0.0,0.0,8.0175
2,16,2,,,,,5.845,0.0,0.0,0.0,7.6425
2,16,2,,,,,5.53,0.0,0.0,0.0,7.17
2,16,2,,,,,7.1975,0.0,0.0,0.0,6.67125
2,16,2,,,,,7.36,0.0,0.0,0.0,6.165000000000001
2,17,2,,,,,7.52,0.0,0.0,0.0,5.655
2,17,2,,,,,6.84,0.0,0.0,0.0,5.01
2,17,2,,,,,7.4175,0.0,0.0,0.0,4.37625
2,17,2,,,,,8.9625,0.0,0.0,0.0,3.6937499999999996
2,18,2,,,,,10.1675,0.0,0.0,0.0,2.8762499999999998
2,18,2,,,,,10.335,0.0,0.0,0.0,2.0025
2,18,2,,,,,9.565,0.0,0.0,0.0,1.2225
2,18,2,,,,,10.2,0.0,0.0,0.0,0.675
2,19,2,,,,,10.185,0.0,0.0,0.0,0.27749999999999997
2,19,2,,,,,9.315,0.0,0.0,0.0,0.0975
2,19,2,,,,,10.5075,0.0,0.0,0.0,0.01125
2,19,2,,,,,11.25,0.0,0.0,0.0,0.0
2,20,2,,,,,11.25,0.0,0.0,0.0,0.0
2,20,2,,,,,10.75,0.0,0.0,0.0,0.0
2,20,2,,,,,10.25,0.0,0.0,0.0,0.0
2,20,2,,,,,10.25,0.0,0.0,0.0,0.0
2,21,2,,,,,7.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,7.0,0.0,0.0,0.0,0.0
2,21,2,,,,,7.0,0.0,0.0,0.0,0.0
2,22,2,,,,,6.25,0.0,0.0,0.0,0.0
2,22,2,,,,,6.75,0.0,0.0,0.0,0.0
2,22,2,,,,,8.75,0.0,0.0,0.0,0.0
2,22,2,,,,,7.5,0.0,0.0,0.0,0.0
2,23,2,,,,,7.75,0.0,0.0,0.0,0.0
2,23,2,,,,,7.0,0.0,0.0,0.0,0.0
2,23,2,,,,,6.75,0.0,0.0,0.0,0.0
2,23,2,,,,,7.0,0.0,0.0,0.0,0.0
2,24,2,,,,,6.25,0.0,0.0,0.0,0.0
2,24,2,,,,,6.25,0.0,0.0,0.0,0.0
2,24,2,,,,,5.75,0.0,0.0,0.0,0.0
2,24,2,,,,,5.5,0.0,0.0,0.0,0.0
2,1,3,,,,,6.25,0.0,0.0,0.0,0.0
2,1,3,,,,,6.5,0.0,0.0,0.0,0.0
2,1,3,,,,,4.5,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,2,3,,,,,3.25,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,3.75,0.0,0.0,0.0,0.0
2,3,3,,,,,4.25,0.0,0.0,0.0,0.0
2,3,3,,,,,4.0,0.0,0.0,0.0,0.0
2,3,3,,,,,4.0,0.0,0.0,0.0,0.0
2,3,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.5,0.0,0.0,0.0,0.0
2,5,3,,,,,4.75,0.0,0.0,0.0,0.0
2,5,3,,,,,4.0,0.0,0.0,0.0,0.0
2,5,3,,,,,3.0,0.0,0.0,0.0,0.0
2,5,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.25,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.5,0.0,0.0,0.0,0.0
2,7,3,,,,,4.5,0.0,0.0,0.0,0.0
2,7,3,,,,,4.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,8,3,,,,,4.535,0.0,0.0,0.0,0.052500000000000005
2,8,3,,,,,5.885,0.0,0.0,0.0,0.2025
2,9,3,,,,,6.3625,0.0,0.0,0.0,0.54375
2,9,3,,,,,6.2475000000000005,0.0,0.0,0.0,1.49625
2,9,3,,,,,6.0675,0.0,0.0,0.0,2.72625
2,9,3,,,,,5.285,0.0,0.0,0.0,3.4275
2,10,3,,,,,7.734999999999999,0.0,0.0,0.0,4.1025
2,10,3,,,,,10.9025,0.0,0.0,0.0,5.10375
2,10,3,,,,,6.795,0.0,0.0,0.0,5.3175
2,10,3,,,,,6.529999999999999,0.0,0.0,0.0,4.92
2,11,3,,,,,7.779999999999999,0.0,0.0,0.0,5.295
2,11,3,,,,,9.6975,0.0,0.0,0.0,6.67125
2,11,3,,,,,7.6525,0.0,0.0,0.0,7.72875
2,11,3,,,,,8.377500000000001,0.0,0.0,0.0,7.69125
2,12,3,,,,,8.504999999999999,0.0,0.0,0.0,7.8825
2,12,3,,,,,8.657499999999999,0.0,0.0,0.0,8.48625
2,12,3,,,,,6.855,0.0,0.0,0.0,8.4075
2,12,3,,,,,6.7,0.0,0.0,0.0,8.75
2,13,3,,,,,6.81,0.0,0.0,0.0,7.965
2,13,3,,,,,7.934999999999999,0.0,0.0,0.0,8.5275
2,13,3,,,,,6.395,0.0,0.0,0.0,8.75
2,13,3,,,,,6.23,0.0,0.0,0.0,8.22
2,14,3,,,,,6.34,0.0,0.0,0.0,8.385
2,14,3,,,,,7.7475,0.0,0.0,0.0,8.24625
2,14,3,,,,,6.22,0.0,0.0,0.0,8.205
2,14,3,,,,,5.245,0.0,0.0,0.0,8.6175
2,15,3,,,,,4.3575,0.0,0.0,0.0,8.411249999999999
2,15,3,,,,,5.275,0.0,0.0,0.0,7.9125000000000005
2,15,3,,,,,5.62,0.0,0.0,0.0,7.68
2,15,3,,,,,5.38,0.0,0.0,0.0,6.945
2,16,3,,,,,5.695,0.0,0.0,0.0,5.5424999999999995
2,16,3,,,,,4.5425,0.0,0.0,0.0,5.68875
2,16,3,,,,,4.785,0.0,0.0,0.0,4.1775
2,16,3,,,,,4.4275,0.0,0.0,0.0,3.6412500000000003
2,17,3,,,,,6.905,0.0,0.0,0.0,2.4825
2,17,3,,,,,6.4175,0.0,0.0,0.0,2.1262499999999998
2,17,3,,,,,7.5275,0.0,0.0,0.0,2.2912500000000002
2,17,3,,,,,7.5075,0.0,0.0,0.0,1.51125
2,18,3,,,,,8.605,0.0,0.0,0.0,0.9075
2,18,3,,,,,8.11,0.0,0.0,0.0,0.915
2,18,3,,,,,7.425,0.0,0.0,0.0,0.6375
2,18,3,,,,,7.7875,0.0,0.0,0.0,0.43124999999999997
2,19,3,,,,,6.6625,0.0,0.0,0.0,0.24375000000000002
2,19,3,,,,,7.305,0.0,0.0,0.0,0.0825
2,19,3,,,,,7.2575,0.0,0.0,0.0,0.01125
2,19,3,,,,,8.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.5,0.0,0.0,0.0,0.0
2,20,3,,,,,5.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,6.75,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,4.75,0.0,0.0,0.0,0.0
2,21,3,,,,,3.75,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,5.0,0.0,0.0,0.0,0.0
2,23,3,,,,,5.5,0.0,0.0,0.0,0.0
2,23,3,,,,,5.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,3.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,1,4,,,,,4.0,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,2,4,,,,,4.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.5,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.5,0.0,0.0,0.0,0.0
2,7,4,,,,,3.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,5.0,0.0,0.0,0.0,0.0
2,8,4,,,,,6.0,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.8075,0.0,0.0,0.0,0.08625000000000001
2,8,4,,,,,8.035,0.0,0.0,0.0,0.052500000000000005
2,9,4,,,,,6.8375,0.0,0.0,0.0,0.13124999999999998
2,9,4,,,,,6.075,0.0,0.0,0.0,0.11249999999999999
2,9,4,,,,,6.3975,0.0,0.0,0.0,0.22125
2,9,4,,,,,6.92,0.0,0.0,0.0,0.255
2,10,4,,,,,7.43,0.0,0.0,0.0,0.27
2,10,4,,,,,7.21,0.0,0.0,0.0,0.315
2,10,4,,,,,7.875,0.0,0.0,0.0,0.1875
2,10,4,,,,,7.7175,0.0,0.0,0.0,0.32625
2,11,4,,,,,10.035,0.0,0.0,0.0,0.8025
2,11,4,,,,,9.185,0.0,0.0,0.0,0.27749999999999997
2,11,4,,,,,7.91,0.0,0.0,0.0,0.615
2,11,4,,,,,8.9975,0.0,0.0,0.0,0.74625
2,12,4,,,,,7.99,0.0,0.0,0.0,1.1099999999999999
2,12,4,,,,,8.145,0.0,0.0,0.0,1.7175
2,12,4,,,,,8.57,0.0,0.0,0.0,1.605
2,12,4,,,,,8.925,0.0,0.0,0.0,1.3875000000000002
2,13,4,,,,,7.03,0.0,0.0,0.0,1.17
2,13,4,,,,,6.7075,0.0,0.0,0.0,1.06125
2,13,4,,,,,7.3575,0.0,0.0,0.0,0.9112500000000001
2,13,4,,,,,7.9475,0.0,0.0,0.0,1.0462500000000001
2,14,4,,,,,7.9075,0.0,0.0,0.0,0.98625
