month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,14,4,,,,,7.975,0.0,0.0,0.0,0.7124999999999999
2,14,4,,,,,8.3925,0.0,0.0,0.0,0.58875
2,14,4,,,,,7.1,0.0,0.0,0.0,0.5249999999999999
2,15,4,,,,,6.565,0.0,0.0,0.0,0.8474999999999999
2,15,4,,,,,6.54,0.0,0.0,0.0,1.185
2,15,4,,,,,5.5575,0.0,0.0,0.0,1.21125
2,15,4,,,,,7.32,0.0,0.0,0.0,1.605
2,16,4,,,,,5.8575,0.0,0.0,0.0,1.66125
2,16,4,,,,,5.46,0.0,0.0,0.0,1.065
2,16,4,,,,,6.6725,0.0,0.0,0.0,1.75875
2,16,4,,,,,6.305,0.0,0.0,0.0,2.7075
2,17,4,,,,,6.7525,0.0,0.0,0.0,2.62875
2,17,4,,,,,7.0,0.0,0.0,0.0,3.75
2,17,4,,,,,5.79,0.0,0.0,0.0,2.685
2,17,4,,,,,6.83,0.0,0.0,0.0,1.62
2,18,4,,,,,9.9575,0.0,0.0,0.0,1.43625
2,18,4,,,,,9.9675,0.0,0.0,0.0,0.70125
2,18,4,,,,,9.035,0.0,0.0,0.0,0.4275
2,18,4,,,,,8.59,0.0,0.0,0.0,0.135
2,19,4,,,,,8.2725,0.0,0.0,0.0,0.03375
2,19,4,,,,,8.0,0.0,0.0,0.0,0.0
2,19,4,,,,,7.75,0.0,0.0,0.0,0.0
2,19,4,,,,,8.0,0.0,0.0,0.0,0.0
2,20,4,,,,,8.0,0.0,0.0,0.0,0.0
2,20,4,,,,,7.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.5,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,4.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,4.75,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,5.5,0.0,0.0,0.0,0.0
2,22,4,,,,,5.5,0.0,0.0,0.0,0.0
2,23,4,,,,,5.75,0.0,0.0,0.0,0.0
2,23,4,,,,,5.5,0.0,0.0,0.0,0.0
2,23,4,,,,,5.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,4.25,0.0,0.0,0.0,0.0
2,1,5,,,,,4.25,0.0,0.0,0.0,0.0
2,1,5,,,,,4.0,0.0,0.0,0.0,0.0
2,1,5,,,,,4.0,0.0,0.0,0.0,0.0
2,2,5,,,,,4.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,4.75,0.0,0.0,0.0,0.0
2,3,5,,,,,5.25,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.5,0.0,0.0,0.0,0.0
2,5,5,,,,,4.25,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.25,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.5,0.0,0.0,0.0,0.0
2,7,5,,,,,5.0,0.0,0.0,0.0,0.0
2,7,5,,,,,5.0,0.0,0.0,0.0,0.0
2,7,5,,,,,5.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.75,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.515,0.0,0.0,0.0,0.0225
2,9,5,,,,,6.305,0.0,0.0,0.0,0.0825
2,9,5,,,,,7.3425,0.0,0.0,0.0,0.13874999999999998
2,9,5,,,,,7.83,0.0,0.0,0.0,0.495
2,9,5,,,,,8.4725,0.0,0.0,0.0,1.08375
2,10,5,,,,,7.68,0.0,0.0,0.0,1.395
2,10,5,,,,,7.155,0.0,0.0,0.0,2.1075
2,10,5,,,,,7.34,0.0,0.0,0.0,2.3850000000000002
2,10,5,,,,,6.25,0.0,0.0,0.0,3.375
2,11,5,,,,,6.5600000000000005,0.0,0.0,0.0,3.465
2,11,5,,,,,6.4775,0.0,0.0,0.0,2.21625
2,11,5,,,,,6.9175,0.0,0.0,0.0,2.1262499999999998
2,11,5,,,,,6.2525,0.0,0.0,0.0,2.25375
2,12,5,,,,,7.81,0.0,0.0,0.0,1.965
2,12,5,,,,,8.4725,0.0,0.0,0.0,2.2087499999999998
2,12,5,,,,,9.43,0.0,0.0,0.0,1.77
2,12,5,,,,,7.97,0.0,0.0,0.0,1.455
2,13,5,,,,,7.965,0.0,0.0,0.0,2.1975000000000002
2,13,5,,,,,6.797499999999999,0.0,0.0,0.0,3.07125
2,13,5,,,,,6.3925,0.0,0.0,0.0,6.21375
2,13,5,,,,,6.5725,0.0,0.0,0.0,8.35875
2,14,5,,,,,6.6425,0.0,0.0,0.0,6.58875
2,14,5,,,,,6.9225,0.0,0.0,0.0,7.008750000000001
2,14,5,,,,,7.092499999999999,0.0,0.0,0.0,5.76375
2,14,5,,,,,6.6675,0.0,0.0,0.0,8.12625
2,15,5,,,,,6.99,0.0,0.0,0.0,7.485
2,15,5,,,,,6.6125,0.0,0.0,0.0,8.04375
2,15,5,,,,,6.34,0.0,0.0,0.0,8.01
2,15,5,,,,,6.39,0.0,0.0,0.0,7.709999999999999
2,16,5,,,,,6.3725,0.0,0.0,0.0,7.30875
2,16,5,,,,,6.33,0.0,0.0,0.0,6.87
2,16,5,,,,,5.0225,0.0,0.0,0.0,6.4087499999999995
2,16,5,,,,,6.9350000000000005,0.0,0.0,0.0,5.9025
2,17,5,,,,,7.33,0.0,0.0,0.0,5.37
2,17,5,,,,,6.390000000000001,0.0,0.0,0.0,4.71
2,17,5,,,,,7.5125,0.0,0.0,0.0,4.143750000000001
2,17,5,,,,,7.5575,0.0,0.0,0.0,3.46125
2,18,5,,,,,8.335,0.0,0.0,0.0,2.7525
2,18,5,,,,,9.0625,0.0,0.0,0.0,1.96875
2,18,5,,,,,8.065,0.0,0.0,0.0,1.2225
2,18,5,,,,,7.725,0.0,0.0,0.0,0.7124999999999999
2,19,5,,,,,6.725,0.0,0.0,0.0,0.3375
2,19,5,,,,,6.345,0.0,0.0,0.0,0.14250000000000002
2,19,5,,,,,5.77,0.0,0.0,0.0,0.03
2,19,5,,,,,6.0,0.0,0.0,0.0,0.0
2,20,5,,,,,7.5,0.0,0.0,0.0,0.0
2,20,5,,,,,7.5,0.0,0.0,0.0,0.0
2,20,5,,,,,9.0,0.0,0.0,0.0,0.0
2,20,5,,,,,7.25,0.0,0.0,0.0,0.0
2,21,5,,,,,7.0,0.0,0.0,0.0,0.0
2,21,5,,,,,6.25,0.0,0.0,0.0,0.0
2,21,5,,,,,9.0,0.0,0.0,0.0,0.0
2,21,5,,,,,9.75,0.0,0.0,0.0,0.0
2,22,5,,,,,9.25,0.0,0.0,0.0,0.0
2,22,5,,,,,10.5,0.0,0.0,0.0,0.0
2,22,5,,,,,11.5,0.0,0.0,0.0,0.0
2,22,5,,,,,10.25,0.0,0.0,0.0,0.0
2,23,5,,,,,9.5,0.0,0.0,0.0,0.0
2,23,5,,,,,7.5,0.0,0.0,0.0,0.0
2,23,5,,,,,7.25,0.0,0.0,0.0,0.0
2,23,5,,,,,8.25,0.0,0.0,0.0,0.0
2,24,5,,,,,7.75,0.0,0.0,0.0,0.0
2,24,5,,,,,7.0,0.0,0.0,0.0,0.0
2,24,5,,,,,6.75,0.0,0.0,0.0,0.0
2,24,5,,,,,6.25,0.0,0.0,0.0,0.0
3,1,6,,,,,5.5,0.0,0.0,0.0,0.0
3,1,6,,,,,5.25,0.0,0.0,0.0,0.0
3,1,6,,,,,4.5,0.0,0.0,0.0,0.0
3,1,6,,,,,4.75,0.0,0.0,0.0,0.0
3,2,6,,,,,4.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.75,0.0,0.0,0.0,0.0
3,2,6,,,,,4.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,3,6,,,,,4.0,0.0,0.0,0.0,0.0
3,3,6,,,,,5.25,0.0,0.0,0.0,0.0
3,3,6,,,,,5.5,0.0,0.0,0.0,0.0
3,4,6,,,,,6.0,0.0,0.0,0.0,0.0
3,4,6,,,,,5.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.75,0.0,0.0,0.0,0.0
3,5,6,,,,,3.0,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,3.75,0.0,0.0,0.0,0.0
3,6,6,,,,,3.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.25,0.0,0.0,0.0,0.0
3,7,6,,,,,4.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.75,0.0,0.0,0.0,0.0
3,8,6,,,,,5.75,0.0,0.0,0.0,0.0
3,8,6,,,,,6.06,0.0,0.0,0.0,0.09
3,8,6,,,,,5.935,0.0,0.0,0.0,0.27749999999999997
3,9,6,,,,,5.0975,0.0,0.0,0.0,0.89625
3,9,6,,,,,4.7875,0.0,0.0,0.0,1.9312500000000001
3,9,6,,,,,4.6925,0.0,0.0,0.0,2.91375
3,9,6,,,,,3.9825,0.0,0.0,0.0,3.72375
3,10,6,,,,,3.7275,0.0,0.0,0.0,4.4662500000000005
3,10,6,,,,,4.455,0.0,0.0,0.0,5.1825
3,10,6,,,,,4.6525,0.0,0.0,0.0,5.85375
3,10,6,,,,,4.765,0.0,0.0,0.0,6.397499999999999
3,11,6,,,,,5.8825,0.0,0.0,0.0,6.94875
3,11,6,,,,,7.45,0.0,0.0,0.0,7.425000000000001
3,11,6,,,,,5.725,0.0,0.0,0.0,7.8374999999999995
3,11,6,,,,,5.735,0.0,0.0,0.0,8.602500000000001
3,12,6,,,,,6.245,0.0,0.0,0.0,8.6175
3,12,6,,,,,5.445,0.0,0.0,0.0,8.75
3,12,6,,,,,4.7875,0.0,0.0,0.0,8.75
3,12,6,,,,,5.14,0.0,0.0,0.0,8.75
3,13,6,,,,,6.385,0.0,0.0,0.0,8.75
3,13,6,,,,,6.13,0.0,0.0,0.0,8.75
3,13,6,,,,,5.89,0.0,0.0,0.0,8.75
3,13,6,,,,,7.145,0.0,0.0,0.0,8.75
3,14,6,,,,,6.1325,0.0,0.0,0.0,8.75
3,14,6,,,,,5.005,0.0,0.0,0.0,8.6325
3,14,6,,,,,5.905,0.0,0.0,0.0,8.4825
3,14,6,,,,,5.285,0.0,0.0,0.0,6.8025
3,15,6,,,,,3.7175,0.0,0.0,0.0,3.32625
3,15,6,,,,,3.995,0.0,0.0,0.0,5.2425
3,15,6,,,,,4.6,0.0,0.0,0.0,3.9000000000000004
3,15,6,,,,,4.57,0.0,0.0,0.0,2.355
3,16,6,,,,,5.26,0.0,0.0,0.0,4.515
3,16,6,,,,,4.425,0.0,0.0,0.0,7.012499999999999
3,16,6,,,,,4.3025,0.0,0.0,0.0,3.8287500000000003
3,16,6,,,,,3.93,0.0,0.0,0.0,5.1450000000000005
3,17,6,,,,,4.6475,0.0,0.0,0.0,5.0962499999999995
3,17,6,,,,,4.795,0.0,0.0,0.0,4.9425
3,17,6,,,,,4.3925,0.0,0.0,0.0,3.96375
3,17,6,,,,,4.95,0.0,0.0,0.0,3.6750000000000003
3,18,6,,,,,8.5225,0.0,0.0,0.0,3.03375
3,18,6,,,,,7.6575,0.0,0.0,0.0,2.11125
3,18,6,,,,,5.8775,0.0,0.0,0.0,1.31625
3,18,6,,,,,5.9925,0.0,0.0,0.0,0.73875
3,19,6,,,,,6.9775,0.0,0.0,0.0,0.34125
3,19,6,,,,,5.33,0.0,0.0,0.0,0.12
3,19,6,,,,,6.0225,0.0,0.0,0.0,0.03375
3,19,6,,,,,6.0,0.0,0.0,0.0,0.0
3,20,6,,,,,6.5,0.0,0.0,0.0,0.0
3,20,6,,,,,6.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.25,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,21,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.5,0.0,0.0,0.0,0.0
3,22,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.75,0.0,0.0,0.0,0.0
3,24,6,,,,,5.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.75,0.0,0.0,0.0,0.0
3,4,7,,,,,5.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,5,7,,,,,3.75,0.0,0.0,0.0,0.0
3,5,7,,,,,3.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.25,0.0,0.0,0.0,0.0
3,6,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.5,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.5,0.0,0.0,0.0,0.0
3,8,7,,,,,4.25,0.0,0.0,0.0,0.0
3,8,7,,,,,6.755,0.0,0.0,0.0,0.0075
3,8,7,,,,,5.575,0.0,0.0,0.0,0.11249999999999999
3,8,7,,,,,4.9825,0.0,0.0,0.0,0.34875
3,9,7,,,,,5.1525,0.0,0.0,0.0,0.97875
3,9,7,,,,,6.84,0.0,0.0,0.0,2.0100000000000002
3,9,7,,,,,5.3175,0.0,0.0,0.0,3.10125
3,9,7,,,,,4.6675,0.0,0.0,0.0,4.00125
3,10,7,,,,,4.6825,0.0,0.0,0.0,4.77375
3,10,7,,,,,4.17,0.0,0.0,0.0,5.505
3,10,7,,,,,3.865,0.0,0.0,0.0,6.1725
3,10,7,,,,,4.2675,0.0,0.0,0.0,6.77625
3,11,7,,,,,5.845,0.0,0.0,0.0,7.2675
3,11,7,,,,,5.67,0.0,0.0,0.0,7.755
3,11,7,,,,,4.925,0.0,0.0,0.0,8.1375
3,11,7,,,,,4.96,0.0,0.0,0.0,8.565
3,12,7,,,,,5.1475,0.0,0.0,0.0,8.75
3,12,7,,,,,4.56,0.0,0.0,0.0,8.75
3,12,7,,,,,4.1425,0.0,0.0,0.0,8.75
3,12,7,,,,,3.9075,0.0,0.0,0.0,8.75
3,13,7,,,,,5.92,0.0,0.0,0.0,8.75
3,13,7,,,,,4.665,0.0,0.0,0.0,8.75
3,13,7,,,,,5.9375,0.0,0.0,0.0,8.75
3,13,7,,,,,5.17,0.0,0.0,0.0,8.75
3,14,7,,,,,5.3325,0.0,0.0,0.0,8.75
3,14,7,,,,,4.3625,0.0,0.0,0.0,8.75
3,14,7,,,,,4.6325,0.0,0.0,0.0,8.75
3,14,7,,,,,4.385,0.0,0.0,0.0,8.75
3,15,7,,,,,4.5,0.0,0.0,0.0,8.75
3,15,7,,,,,4.2975,0.0,0.0,0.0,8.696250000000001
3,15,7,,,,,5.3125,0.0,0.0,0.0,8.34375
3,15,7,,,,,4.3375,0.0,0.0,0.0,8.006250000000001
3,16,7,,,,,4.8375,0.0,0.0,0.0,7.6312500000000005
3,16,7,,,,,3.825,0.0,0.0,0.0,7.237500000000001
3,16,7,,,,,3.5325,0.0,0.0,0.0,6.79875
3,16,7,,,,,3.985,0.0,0.0,0.0,6.352500000000001
3,17,7,,,,,4.31,0.0,0.0,0.0,6.09
3,17,7,,,,,3.66,0.0,0.0,0.0,3.99
3,17,7,,,,,3.85,0.0,0.0,0.0,2.7750000000000004
3,17,7,,,,,6.115,0.0,0.0,0.0,1.2974999999999999
3,18,7,,,,,5.7,0.0,0.0,0.0,1.4249999999999998
3,18,7,,,,,5.895,0.0,0.0,0.0,0.9675
3,18,7,,,,,5.235,0.0,0.0,0.0,0.7275
3,18,7,,,,,5.85,0.0,0.0,0.0,0.5249999999999999
3,19,7,,,,,5.3875,0.0,0.0,0.0,0.58125
3,19,7,,,,,5.7225,0.0,0.0,0.0,0.33375
3,19,7,,,,,6.09,0.0,0.0,0.0,0.135
3,19,7,,,,,6.5,0.0,0.0,0.0,0.0
3,20,7,,,,,5.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,4.75,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,5.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,3,1,,,,,4.25,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,4.75,0.0,0.0,0.0,0.0
3,5,1,,,,,3.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.75,0.0,0.0,0.0,0.0
3,8,1,,,,,4.75,0.0,0.0,0.0,0.0
3,8,1,,,,,7.5,0.0,0.0,0.0,0.0
3,8,1,,,,,6.53,0.0,0.0,0.0,0.045
3,8,1,,,,,6.3875,0.0,0.0,0.0,0.20625000000000002
3,9,1,,,,,7.55,0.0,0.0,0.0,0.44999999999999996
3,9,1,,,,,7.27,0.0,0.0,0.0,0.78
3,9,1,,,,,6.47,0.0,0.0,0.0,1.455
3,9,1,,,,,6.1475,0.0,0.0,0.0,1.72125
3,10,1,,,,,6.325,0.0,0.0,0.0,4.987500000000001
3,10,1,,,,,6.0725,0.0,0.0,0.0,6.10875
3,10,1,,,,,5.6425,0.0,0.0,0.0,5.08875
3,10,1,,,,,6.797499999999999,0.0,0.0,0.0,4.94625
3,11,1,,,,,6.215,0.0,0.0,0.0,5.5725
3,11,1,,,,,7.717499999999999,0.0,0.0,0.0,4.82625
3,11,1,,,,,6.475,0.0,0.0,0.0,6.7124999999999995
3,11,1,,,,,8.025,0.0,0.0,0.0,7.5375000000000005
3,12,1,,,,,7.932500000000001,0.0,0.0,0.0,8.75
3,12,1,,,,,5.3225,0.0,0.0,0.0,8.73375
3,12,1,,,,,7.1075,0.0,0.0,0.0,8.036249999999999
3,12,1,,,,,7.1125,0.0,0.0,0.0,7.668749999999999
3,13,1,,,,,6.355,0.0,0.0,0.0,6.157500000000001
3,13,1,,,,,6.2775,0.0,0.0,0.0,2.6662500000000002
3,13,1,,,,,7.2225,0.0,0.0,0.0,1.45875
3,13,1,,,,,6.145,0.0,0.0,0.0,1.3425
3,14,1,,,,,6.0025,0.0,0.0,0.0,1.12875
3,14,1,,,,,6.2475000000000005,0.0,0.0,0.0,1.12125
3,14,1,,,,,5.66,0.0,0.0,0.0,1.365
3,14,1,,,,,5.665,0.0,0.0,0.0,1.7475
3,15,1,,,,,5.375,0.0,0.0,0.0,2.0625
3,15,1,,,,,6.27,0.0,0.0,0.0,4.155
3,15,1,,,,,8.045,0.0,0.0,0.0,1.9425
3,15,1,,,,,6.5175,0.0,0.0,0.0,1.1512499999999999
3,16,1,,,,,6.2825,0.0,0.0,0.0,1.17375
3,16,1,,,,,7.2675,0.0,0.0,0.0,1.1512499999999999
3,16,1,,,,,6.245,0.0,0.0,0.0,0.7424999999999999
3,16,1,,,,,7.2175,0.0,0.0,0.0,0.32625
3,17,1,,,,,6.7075,0.0,0.0,0.0,0.31124999999999997
3,17,1,,,,,6.975,0.0,0.0,0.0,0.3375
3,17,1,,,,,8.9325,0.0,0.0,0.0,0.27375
3,17,1,,,,,8.935,0.0,0.0,0.0,0.27749999999999997
3,18,1,,,,,9.5375,0.0,0.0,0.0,0.43124999999999997
3,18,1,,,,,9.135,0.0,0.0,0.0,0.5775
3,18,1,,,,,8.3575,0.0,0.0,0.0,0.53625
3,18,1,,,,,8.0775,0.0,0.0,0.0,0.49125
3,19,1,,,,,8.03,0.0,0.0,0.0,0.42000000000000004
3,19,1,,,,,7.145,0.0,0.0,0.0,0.21749999999999997
3,19,1,,,,,7.025,0.0,0.0,0.0,0.037500000000000006
3,19,1,,,,,8.75,0.0,0.0,0.0,0.0
3,20,1,,,,,8.75,0.0,0.0,0.0,0.0
3,20,1,,,,,8.25,0.0,0.0,0.0,0.0
3,20,1,,,,,8.0,0.0,0.0,0.0,0.0
3,20,1,,,,,8.0,0.0,0.0,0.0,0.0
3,21,1,,,,,7.25,0.0,0.0,0.0,0.0
3,21,1,,,,,7.5,0.0,0.0,0.0,0.0
3,21,1,,,,,7.75,0.0,0.0,0.0,0.0
3,21,1,,,,,7.25,0.0,0.0,0.0,0.0
3,22,1,,,,,7.25,0.0,0.0,0.0,0.0
3,22,1,,,,,7.75,0.0,0.0,0.0,0.0
3,22,1,,,,,9.25,0.0,0.0,0.0,0.0
3,22,1,,,,,9.25,0.0,0.0,0.0,0.0
3,23,1,,,,,9.0,0.0,0.0,0.0,0.0
3,23,1,,,,,6.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,1,2,,,,,4.5,0.0,0.0,0.0,0.0
3,1,2,,,,,4.25,0.0,0.0,0.0,0.0
3,1,2,,,,,4.0,0.0,0.0,0.0,0.0
3,1,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.5,0.0,0.0,0.0,0.0
3,3,2,,,,,5.25,0.0,0.0,0.0,0.0
3,3,2,,,,,5.25,0.0,0.0,0.0,0.0
3,4,2,,,,,5.5,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.75,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,2.75,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,3.5,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,5.0,0.0,0.0,0.0,0.0
3,8,2,,,,,8.0025,0.0,0.0,0.0,0.00375
3,8,2,,,,,6.395,0.0,0.0,0.0,0.21749999999999997
3,8,2,,,,,6.245,0.0,0.0,0.0,0.3675
3,9,2,,,,,5.175,0.0,0.0,0.0,1.0125000000000002
3,9,2,,,,,4.6175,0.0,0.0,0.0,0.55125
3,9,2,,,,,4.73,0.0,0.0,0.0,0.72
3,9,2,,,,,3.895,0.0,0.0,0.0,0.9675
3,10,2,,,,,3.9225,0.0,0.0,0.0,1.38375
3,10,2,,,,,4.71,0.0,0.0,0.0,2.19
3,10,2,,,,,4.7,0.0,0.0,0.0,1.0499999999999998
3,10,2,,,,,9.105,0.0,0.0,0.0,1.2825
3,11,2,,,,,5.955,0.0,0.0,0.0,1.8075
3,11,2,,,,,6.2275,0.0,0.0,0.0,2.21625
3,11,2,,,,,5.975,0.0,0.0,0.0,2.5875000000000004
3,11,2,,,,,7.0600000000000005,0.0,0.0,0.0,3.09
3,12,2,,,,,6.8100000000000005,0.0,0.0,0.0,3.465
3,12,2,,,,,4.984999999999999,0.0,0.0,0.0,3.7275
3,12,2,,,,,5.655,0.0,0.0,0.0,7.3575
3,12,2,,,,,4.615,0.0,0.0,0.0,8.0475
3,13,2,,,,,6.775,0.0,0.0,0.0,8.75
3,13,2,,,,,6.1575,0.0,0.0,0.0,8.75
3,13,2,,,,,5.3625,0.0,0.0,0.0,8.75
3,13,2,,,,,5.415,0.0,0.0,0.0,8.75
3,14,2,,,,,7.74,0.0,0.0,0.0,8.235
3,14,2,,,,,8.1075,0.0,0.0,0.0,8.75
3,14,2,,,,,5.7525,0.0,0.0,0.0,8.75
3,14,2,,,,,5.3525,0.0,0.0,0.0,8.75
3,15,2,,,,,4.225,0.0,0.0,0.0,8.587499999999999
3,15,2,,,,,3.7375,0.0,0.0,0.0,8.23125
3,15,2,,,,,3.4450000000000003,0.0,0.0,0.0,7.7925
3,15,2,,,,,4.5325,0.0,0.0,0.0,7.54875
3,16,2,,,,,4.335,0.0,0.0,0.0,5.0024999999999995
3,16,2,,,,,4.62,0.0,0.0,0.0,6.93
3,16,2,,,,,6.565,0.0,0.0,0.0,6.8475
3,16,2,,,,,3.4375,0.0,0.0,0.0,4.78125
3,17,2,,,,,4.925,0.0,0.0,0.0,4.762499999999999
3,17,2,,,,,4.6225000000000005,0.0,0.0,0.0,5.05875
3,17,2,,,,,6.945,0.0,0.0,0.0,4.4174999999999995
3,17,2,,,,,5.202500000000001,0.0,0.0,0.0,3.67875
3,18,2,,,,,6.4825,0.0,0.0,0.0,2.97375
3,18,2,,,,,7.18,0.0,0.0,0.0,2.145
3,18,2,,,,,7.9225,0.0,0.0,0.0,1.38375
3,18,2,,,,,7.0525,0.0,0.0,0.0,0.82875
3,19,2,,,,,5.27,0.0,0.0,0.0,0.405
3,19,2,,,,,6.115,0.0,0.0,0.0,0.17250000000000001
3,19,2,,,,,6.5375,0.0,0.0,0.0,0.056249999999999994
3,19,2,,,,,6.0,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.25,0.0,0.0,0.0,0.0
3,20,2,,,,,6.25,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,4.75,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,4.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,5.25,0.0,0.0,0.0,0.0
3,23,2,,,,,5.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,3.75,0.0,0.0,0.0,0.0
3,1,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.25,0.0,0.0,0.0,0.0
3,4,3,,,,,4.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,3.25,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.75,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,8,3,,,,,4.75,0.0,0.0,0.0,0.0
3,8,3,,,,,7.25,0.0,0.0,0.0,0.0
3,8,3,,,,,6.0,0.0,0.0,0.0,0.0
3,8,3,,,,,5.515,0.0,0.0,0.0,0.0225
3,9,3,,,,,5.585,0.0,0.0,0.0,0.1275
3,9,3,,,,,6.645,0.0,0.0,0.0,0.21749999999999997
3,9,3,,,,,6.6875,0.0,0.0,0.0,0.65625
3,9,3,,,,,6.3325,0.0,0.0,0.0,0.87375
3,10,3,,,,,9.89,0.0,0.0,0.0,1.71
3,10,3,,,,,6.75,0.0,0.0,0.0,1.875
3,10,3,,,,,5.1675,0.0,0.0,0.0,1.00125
3,10,3,,,,,5.6775,0.0,0.0,0.0,0.64125
3,11,3,,,,,6.2925,0.0,0.0,0.0,0.81375
3,11,3,,,,,7.7825,0.0,0.0,0.0,0.79875
3,11,3,,,,,9.88,0.0,0.0,0.0,0.5700000000000001
3,11,3,,,,,8.5,0.0,0.0,0.0,0.75
3,12,3,,,,,7.9775,0.0,0.0,0.0,1.46625
3,12,3,,,,,9.0925,0.0,0.0,0.0,1.26375
3,12,3,,,,,7.5925,0.0,0.0,0.0,1.26375
3,12,3,,,,,8.86,0.0,0.0,0.0,2.04
3,13,3,,,,,7.4725,0.0,0.0,0.0,3.33375
3,13,3,,,,,8.08,0.0,0.0,0.0,4.995
3,13,3,,,,,8.442499999999999,0.0,0.0,0.0,2.91375
3,13,3,,,,,7.4875,0.0,0.0,0.0,2.23125
3,14,3,,,,,6.045,0.0,0.0,0.0,2.3175
3,14,3,,,,,5.775,0.0,0.0,0.0,2.2874999999999996
3,14,3,,,,,5.17,0.0,0.0,0.0,1.3800000000000001
3,14,3,,,,,5.7,0.0,0.0,0.0,1.0499999999999998
3,15,3,,,,,6.23,0.0,0.0,0.0,1.095
3,15,3,,,,,6.1,0.0,0.0,0.0,1.275
3,15,3,,,,,6.54,0.0,0.0,0.0,1.185
3,15,3,,,,,5.955,0.0,0.0,0.0,0.6825
3,16,3,,,,,6.865,0.0,0.0,0.0,0.5475
3,16,3,,,,,6.375,0.0,0.0,0.0,0.9375
3,16,3,,,,,6.9675,0.0,0.0,0.0,2.20125
3,16,3,,,,,6.79,0.0,0.0,0.0,1.56
3,17,3,,,,,5.6675,0.0,0.0,0.0,1.37625
3,17,3,,,,,6.325,0.0,0.0,0.0,0.8624999999999999
3,17,3,,,,,6.0,0.0,0.0,0.0,0.75
3,17,3,,,,,8.005,0.0,0.0,0.0,0.7575000000000001
3,18,3,,,,,8.42,0.0,0.0,0.0,1.0050000000000001
3,18,3,,,,,9.585,0.0,0.0,0.0,0.8775
3,18,3,,,,,8.905,0.0,0.0,0.0,0.6075
3,18,3,,,,,7.8325,0.0,0.0,0.0,0.49875
3,19,3,,,,,7.265,0.0,0.0,0.0,0.3975
3,19,3,,,,,6.3325,0.0,0.0,0.0,0.12375
3,19,3,,,,,5.525,0.0,0.0,0.0,0.037500000000000006
3,19,3,,,,,6.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,6.25,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.5,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,5.25,0.0,0.0,0.0,0.0
3,24,3,,,,,5.0,0.0,0.0,0.0,0.0
3,24,3,,,,,5.0,0.0,0.0,0.0,0.0
3,24,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,4,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.5,0.0,0.0,0.0,0.0
3,2,4,,,,,4.0,0.0,0.0,0.0,0.0
3,2,4,,,,,4.25,0.0,0.0,0.0,0.0
3,3,4,,,,,4.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,5,4,,,,,4.75,0.0,0.0,0.0,0.0
3,5,4,,,,,4.25,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,5.0,0.0,0.0,0.0,0.0
3,7,4,,,,,5.5,0.0,0.0,0.0,0.0
3,8,4,,,,,6.25,0.0,0.0,0.0,0.0
3,8,4,,,,,8.75,0.0,0.0,0.0,0.0
3,8,4,,,,,7.2725,0.0,0.0,0.0,0.03375
3,8,4,,,,,5.805,0.0,0.0,0.0,0.0825
3,9,4,,,,,5.8225,0.0,0.0,0.0,0.10874999999999999
3,9,4,,,,,6.805,0.0,0.0,0.0,0.0825
3,9,4,,,,,5.99,0.0,0.0,0.0,0.36
3,9,4,,,,,5.6525,0.0,0.0,0.0,0.60375
3,10,4,,,,,9.08,0.0,0.0,0.0,0.8699999999999999
3,10,4,,,,,6.4925,0.0,0.0,0.0,1.11375
3,10,4,,,,,5.615,0.0,0.0,0.0,1.2974999999999999
3,10,4,,,,,5.9825,0.0,0.0,0.0,1.0987500000000001
3,11,4,,,,,5.845,0.0,0.0,0.0,0.8925
3,11,4,,,,,7.9275,0.0,0.0,0.0,1.0162499999999999
3,11,4,,,,,6.68,0.0,0.0,0.0,1.77
3,11,4,,,,,7.7325,0.0,0.0,0.0,1.84875
3,12,4,,,,,8.015,0.0,0.0,0.0,2.6475
3,12,4,,,,,6.0575,0.0,0.0,0.0,2.71125
3,12,4,,,,,5.885,0.0,0.0,0.0,1.3275000000000001
3,12,4,,,,,5.385,0.0,0.0,0.0,0.9525
3,13,4,,,,,5.5175,0.0,0.0,0.0,1.52625
3,13,4,,,,,5.9875,0.0,0.0,0.0,2.98125
3,13,4,,,,,7.605,0.0,0.0,0.0,8.0325
3,13,4,,,,,8.18,0.0,0.0,0.0,5.5200000000000005
3,14,4,,,,,7.34,0.0,0.0,0.0,2.3850000000000002
3,14,4,,,,,7.93,0.0,0.0,0.0,4.0200000000000005
3,14,4,,,,,6.8725000000000005,0.0,0.0,0.0,4.30875
3,14,4,,,,,7.07,0.0,0.0,0.0,3.8549999999999995
3,15,4,,,,,5.41,0.0,0.0,0.0,2.1149999999999998
3,15,4,,,,,6.7975,0.0,0.0,0.0,2.32125
3,15,4,,,,,8.1,0.0,0.0,0.0,6.1499999999999995
3,15,4,,,,,7.865,0.0,0.0,0.0,5.7975
3,16,4,,,,,7.63,0.0,0.0,0.0,6.57
3,16,4,,,,,6.87,0.0,0.0,0.0,3.93
3,16,4,,,,,7.075,0.0,0.0,0.0,7.237500000000001
3,16,4,,,,,6.9275,0.0,0.0,0.0,6.26625
3,17,4,,,,,7.1875,0.0,0.0,0.0,5.53125
3,17,4,,,,,6.984999999999999,0.0,0.0,0.0,4.8525
3,17,4,,,,,7.9075,0.0,0.0,0.0,2.86125
3,17,4,,,,,6.735,0.0,0.0,0.0,1.8525
3,18,4,,,,,7.4,0.0,0.0,0.0,1.35
3,18,4,,,,,8.4225,0.0,0.0,0.0,1.00875
3,18,4,,,,,9.145,0.0,0.0,0.0,0.5925
3,18,4,,,,,8.31,0.0,0.0,0.0,0.46499999999999997
3,19,4,,,,,9.0,0.0,0.0,0.0,0.375
3,19,4,,,,,9.5575,0.0,0.0,0.0,0.08625000000000001
3,19,4,,,,,11.2625,0.0,0.0,0.0,0.018750000000000003
3,19,4,,,,,10.75,0.0,0.0,0.0,0.0
3,20,4,,,,,10.25,0.0,0.0,0.0,0.0
3,20,4,,,,,9.75,0.0,0.0,0.0,0.0
3,20,4,,,,,9.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,5.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.0,0.0,0.0,0.0,0.0
3,21,4,,,,,4.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.5,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,22,4,,,,,5.25,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,4.0,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.75,0.0,0.0,0.0,0.0
3,24,4,,,,,4.75,0.0,0.0,0.0,0.0
3,1,5,,,,,4.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.75,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.5,0.0,0.0,0.0,0.0
3,3,5,,,,,4.75,0.0,0.0,0.0,0.0
3,4,5,,,,,4.25,0.0,0.0,0.0,0.0
3,4,5,,,,,4.25,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.75,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.5,0.0,0.0,0.0,0.0
3,6,5,,,,,3.0,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,8,5,,,,,5.25,0.0,0.0,0.0,0.0
3,8,5,,,,,8.0,0.0,0.0,0.0,0.0
3,8,5,,,,,7.0475,0.0,0.0,0.0,0.07125000000000001
3,8,5,,,,,6.63,0.0,0.0,0.0,0.195
3,9,5,,,,,5.565,0.0,0.0,0.0,0.47250000000000003
3,9,5,,,,,5.395,0.0,0.0,0.0,0.9675
3,9,5,,,,,5.03,0.0,0.0,0.0,1.92
3,9,5,,,,,5.58,0.0,0.0,0.0,1.62
3,10,5,,,,,5.8525,0.0,0.0,0.0,1.65375
3,10,5,,,,,5.8725000000000005,0.0,0.0,0.0,1.30875
3,10,5,,,,,5.84,0.0,0.0,0.0,0.885
3,10,5,,,,,6.97,0.0,0.0,0.0,1.08
3,11,5,,,,,6.845,0.0,0.0,0.0,1.6425
3,11,5,,,,,7.564999999999999,0.0,0.0,0.0,2.3475
3,11,5,,,,,8.129999999999999,0.0,0.0,0.0,3.945
3,11,5,,,,,6.8725000000000005,0.0,0.0,0.0,3.55875
3,12,5,,,,,7.525,0.0,0.0,0.0,5.6625
3,12,5,,,,,6.3675,0.0,0.0,0.0,6.92625
3,12,5,,,,,6.7,0.0,0.0,0.0,4.050000000000001
3,12,5,,,,,6.46,0.0,0.0,0.0,3.69
3,13,5,,,,,6.2675,0.0,0.0,0.0,3.77625
3,13,5,,,,,6.315,0.0,0.0,0.0,3.4725
3,13,5,,,,,7.6725,0.0,0.0,0.0,2.50875
3,13,5,,,,,6.7475000000000005,0.0,0.0,0.0,2.24625
3,14,5,,,,,5.5125,0.0,0.0,0.0,1.8937499999999998
3,14,5,,,,,6.6125,0.0,0.0,0.0,2.79375
3,14,5,,,,,5.635,0.0,0.0,0.0,3.2024999999999997
3,14,5,,,,,4.3,0.0,0.0,0.0,1.9500000000000002
3,15,5,,,,,4.285,0.0,0.0,0.0,3.0525
3,15,5,,,,,5.390000000000001,0.0,0.0,0.0,4.335
3,15,5,,,,,4.94,0.0,0.0,0.0,4.035
3,15,5,,,,,4.702500000000001,0.0,0.0,0.0,4.05375
3,16,5,,,,,4.9175,0.0,0.0,0.0,3.2512499999999998
3,16,5,,,,,4.6025,0.0,0.0,0.0,1.27875
3,16,5,,,,,4.9,0.0,0.0,0.0,0.6000000000000001
3,16,5,,,,,6.19,0.0,0.0,0.0,0.28500000000000003
3,17,5,,,,,8.32,0.0,0.0,0.0,0.10500000000000001
3,17,5,,,,,7.0475,0.0,0.0,0.0,0.07125000000000001
3,17,5,,,,,7.535,0.0,0.0,0.0,0.052500000000000005
3,17,5,,,,,8.565,0.0,0.0,0.0,0.0975
3,18,5,,,,,9.0925,0.0,0.0,0.0,0.13874999999999998
3,18,5,,,,,9.25,0.0,0.0,0.0,0.375
3,18,5,,,,,8.56,0.0,0.0,0.0,1.215
3,18,5,,,,,7.32,0.0,0.0,0.0,0.855
3,19,5,,,,,6.3,0.0,0.0,0.0,0.07500000000000001
3,19,5,,,,,6.75,0.0,0.0,0.0,0.0
3,19,5,,,,,7.25,0.0,0.0,0.0,0.0
3,19,5,,,,,7.0,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.0,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.5,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,5,6,,,,,4.0,0.0,0.0,0.0,0.0
3,5,6,,,,,3.25,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.5,0.0,0.0,0.0,0.0
3,8,6,,,,,6.25,0.0,0.0,0.0,0.0
3,8,6,,,,,5.0125,0.0,0.0,0.0,0.018750000000000003
3,8,6,,,,,5.305,0.0,0.0,0.0,0.0825
3,9,6,,,,,5.4,0.0,0.0,0.0,0.22499999999999998
3,9,6,,,,,5.165,0.0,0.0,0.0,0.2475
3,9,6,,,,,4.755,0.0,0.0,0.0,0.3825
3,9,6,,,,,3.6325,0.0,0.0,0.0,0.57375
3,10,6,,,,,4.04,0.0,0.0,0.0,1.185
3,10,6,,,,,4.045,0.0,0.0,0.0,1.5675
3,10,6,,,,,4.41,0.0,0.0,0.0,1.365
3,10,6,,,,,4.3425,0.0,0.0,0.0,2.01375
3,11,6,,,,,3.94,0.0,0.0,0.0,1.41
3,11,6,,,,,4.8100000000000005,0.0,0.0,0.0,1.965
3,11,6,,,,,4.532500000000001,0.0,0.0,0.0,4.54875
3,11,6,,,,,3.7075,0.0,0.0,0.0,8.75
3,12,6,,,,,3.702500000000001,0.0,0.0,0.0,4.42875
3,12,6,,,,,3.39,0.0,0.0,0.0,2.835
3,12,6,,,,,4.9475,0.0,0.0,0.0,5.92125
3,12,6,,,,,3.5475000000000003,0.0,0.0,0.0,7.946250000000001
3,13,6,,,,,4.315,0.0,0.0,0.0,1.9725
3,13,6,,,,,4.38,0.0,0.0,0.0,2.82
3,13,6,,,,,7.865,0.0,0.0,0.0,5.7975
3,13,6,,,,,5.140000000000001,0.0,0.0,0.0,5.085
3,14,6,,,,,4.0575,0.0,0.0,0.0,1.5862500000000002
3,14,6,,,,,4.875,0.0,0.0,0.0,2.4375
3,14,6,,,,,5.565,0.0,0.0,0.0,1.2225
3,14,6,,,,,5.0525,0.0,0.0,0.0,0.45375
3,15,6,,,,,5.2525,0.0,0.0,0.0,0.7537499999999999
3,15,6,,,,,6.4775,0.0,0.0,0.0,2.21625
3,15,6,,,,,6.275,0.0,0.0,0.0,1.9124999999999999
3,15,6,,,,,4.625,0.0,0.0,0.0,2.4375
3,16,6,,,,,3.9425,0.0,0.0,0.0,2.53875
3,16,6,,,,,4.0475,0.0,0.0,0.0,2.32125
3,16,6,,,,,3.8175,0.0,0.0,0.0,3.10125
3,16,6,,,,,3.3375,0.0,0.0,0.0,1.6312499999999999
3,17,6,,,,,3.7675,0.0,0.0,0.0,2.27625
3,17,6,,,,,3.5525,0.0,0.0,0.0,1.9537499999999999
3,17,6,,,,,3.78,0.0,0.0,0.0,1.545
3,17,6,,,,,4.23,0.0,0.0,0.0,1.095
3,18,6,,,,,6.2675,0.0,0.0,0.0,0.40125
3,18,6,,,,,6.915,0.0,0.0,0.0,0.6224999999999999
3,18,6,,,,,6.87,0.0,0.0,0.0,0.9299999999999999
3,18,6,,,,,6.73,0.0,0.0,0.0,0.72
3,19,6,,,,,6.4675,0.0,0.0,0.0,0.32625
3,19,6,,,,,5.89,0.0,0.0,0.0,0.21000000000000002
3,19,6,,,,,5.7875,0.0,0.0,0.0,0.056249999999999994
3,19,6,,,,,6.25,0.0,0.0,0.0,0.0
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.25,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.25,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.0,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.25,0.0,0.0,0.0,0.0
3,8,7,,,,,4.5,0.0,0.0,0.0,0.0
3,8,7,,,,,6.025,0.0,0.0,0.0,0.037500000000000006
3,8,7,,,,,5.0975,0.0,0.0,0.0,0.14625
3,8,7,,,,,4.81,0.0,0.0,0.0,0.46499999999999997
3,9,7,,,,,5.415,0.0,0.0,0.0,1.3725
3,9,7,,,,,6.1775,0.0,0.0,0.0,1.7662499999999999
3,9,7,,,,,4.98,0.0,0.0,0.0,1.095
3,9,7,,,,,4.0775,0.0,0.0,0.0,0.86625
3,10,7,,,,,4.0600000000000005,0.0,0.0,0.0,2.34
3,10,7,,,,,3.9525,0.0,0.0,0.0,1.05375
3,10,7,,,,,3.2925,0.0,0.0,0.0,2.3137499999999998
3,10,7,,,,,3.265,0.0,0.0,0.0,6.397499999999999
3,11,7,,,,,4.6875,0.0,0.0,0.0,3.28125
3,11,7,,,,,7.375,0.0,0.0,0.0,2.0625
3,11,7,,,,,4.1425,0.0,0.0,0.0,2.08875
3,11,7,,,,,3.805,0.0,0.0,0.0,4.2075000000000005
3,12,7,,,,,3.9675,0.0,0.0,0.0,4.45125
3,12,7,,,,,5.6175,0.0,0.0,0.0,3.5512500000000005
3,12,7,,,,,5.725,0.0,0.0,0.0,1.8375000000000001
3,12,7,,,,,3.2725,0.0,0.0,0.0,1.90875
3,13,7,,,,,3.3425,0.0,0.0,0.0,5.38875
3,13,7,,,,,5.155,0.0,0.0,0.0,2.8575
3,13,7,,,,,6.734999999999999,0.0,0.0,0.0,5.6025
3,13,7,,,,,3.88,0.0,0.0,0.0,8.07
3,14,7,,,,,4.07,0.0,0.0,0.0,1.98
3,14,7,,,,,4.6675,0.0,0.0,0.0,5.12625
3,14,7,,,,,6.14,0.0,0.0,0.0,6.584999999999999
3,14,7,,,,,4.2525,0.0,0.0,0.0,6.00375
3,15,7,,,,,5.335,0.0,0.0,0.0,8.0025
3,15,7,,,,,4.255,0.0,0.0,0.0,6.7575
3,15,7,,,,,3.0925,0.0,0.0,0.0,5.01375
3,15,7,,,,,3.8075,0.0,0.0,0.0,7.58625
3,16,7,,,,,3.295,0.0,0.0,0.0,8.317499999999999
3,16,7,,,,,6.075,0.0,0.0,0.0,7.612500000000001
3,16,7,,,,,3.8875,0.0,0.0,0.0,6.956250000000001
3,16,7,,,,,3.84,0.0,0.0,0.0,6.51
3,17,7,,,,,3.73,0.0,0.0,0.0,5.97
3,17,7,,,,,3.705,0.0,0.0,0.0,5.1825
3,17,7,,,,,4.2475000000000005,0.0,0.0,0.0,4.12125
3,17,7,,,,,5.79,0.0,0.0,0.0,4.9350000000000005
3,18,7,,,,,5.96,0.0,0.0,0.0,2.19
3,18,7,,,,,6.845,0.0,0.0,0.0,1.6425
3,18,7,,,,,5.5725,0.0,0.0,0.0,0.85875
3,18,7,,,,,5.5975,0.0,0.0,0.0,0.52125
3,19,7,,,,,5.035,0.0,0.0,0.0,0.4275
3,19,7,,,,,5.42,0.0,0.0,0.0,0.255
3,19,7,,,,,6.5375,0.0,0.0,0.0,0.056249999999999994
3,19,7,,,,,7.0,0.0,0.0,0.0,0.0
3,20,7,,,,,6.5,0.0,0.0,0.0,0.0
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,3.75,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.5,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.75,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,4.25,0.0,0.0,0.0,0.0
3,5,1,,,,,3.0,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,8,1,,,,,4.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.26,0.0,0.0,0.0,0.015
3,8,1,,,,,5.005,0.0,0.0,0.0,0.0075
3,9,1,,,,,5.25,0.0,0.0,0.0,0.0
3,9,1,,,,,7.32,0.0,0.0,0.0,0.10500000000000001
3,9,1,,,,,7.3375,0.0,0.0,0.0,0.5062500000000001
3,9,1,,,,,6.9025,0.0,0.0,0.0,0.60375
3,10,1,,,,,6.4975,0.0,0.0,0.0,0.74625
3,10,1,,,,,6.205,0.0,0.0,0.0,1.4324999999999999
3,10,1,,,,,5.4725,0.0,0.0,0.0,2.5837499999999998
3,10,1,,,,,6.165,0.0,0.0,0.0,2.1225
3,11,1,,,,,7.105,0.0,0.0,0.0,0.9075
3,11,1,,,,,7.37,0.0,0.0,0.0,0.9299999999999999
3,11,1,,,,,7.4625,0.0,0.0,0.0,1.06875
3,11,1,,,,,9.84,0.0,0.0,0.0,0.51
3,12,1,,,,,7.9675,0.0,0.0,0.0,0.32625
3,12,1,,,,,6.85,0.0,0.0,0.0,0.8999999999999999
3,12,1,,,,,6.92,0.0,0.0,0.0,1.0050000000000001
3,12,1,,,,,7.439999999999999,0.0,0.0,0.0,2.16
3,13,1,,,,,6.285,0.0,0.0,0.0,3.0525
3,13,1,,,,,5.9825,0.0,0.0,0.0,2.59875
3,13,1,,,,,5.555,0.0,0.0,0.0,4.2075000000000005
3,13,1,,,,,6.665,0.0,0.0,0.0,3.6225
3,14,1,,,,,6.305,0.0,0.0,0.0,2.7075
3,14,1,,,,,6.96,0.0,0.0,0.0,1.44
3,14,1,,,,,6.57,0.0,0.0,0.0,1.23
3,14,1,,,,,5.2725,0.0,0.0,0.0,0.40875000000000006
3,15,1,,,,,4.4,0.0,0.0,0.0,0.22499999999999998
3,15,1,,,,,5.5975,0.0,0.0,0.0,0.14625
3,15,1,,,,,7.5825,0.0,0.0,0.0,0.12375
3,15,1,,,,,6.6525,0.0,0.0,0.0,0.22875
3,16,1,,,,,7.61,0.0,0.0,0.0,0.165
3,16,1,,,,,7.3175,0.0,0.0,0.0,0.47625
3,16,1,,,,,6.8175,0.0,0.0,0.0,1.6012499999999998
3,16,1,,,,,7.03,0.0,0.0,0.0,1.545
3,17,1,,,,,6.62,0.0,0.0,0.0,3.555
3,17,1,,,,,7.73,0.0,0.0,0.0,1.845
3,17,1,,,,,8.6375,0.0,0.0,0.0,0.9562499999999999
3,17,1,,,,,8.605,0.0,0.0,0.0,0.1575
3,18,1,,,,,9.855,0.0,0.0,0.0,0.1575
3,18,1,,,,,8.254999999999999,0.0,0.0,0.0,1.5074999999999998
3,18,1,,,,,7.8475,0.0,0.0,0.0,0.89625
3,18,1,,,,,6.965,0.0,0.0,0.0,0.3225
3,19,1,,,,,7.0,0.0,0.0,0.0,0.375
3,19,1,,,,,7.68,0.0,0.0,0.0,0.27
3,19,1,,,,,7.755,0.0,0.0,0.0,0.0075
3,19,1,,,,,7.75,0.0,0.0,0.0,0.0
3,20,1,,,,,6.25,0.0,0.0,0.0,0.0
3,20,1,,,,,6.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,6.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.5,0.0,0.0,0.0,0.0
3,21,1,,,,,4.5,0.0,0.0,0.0,0.0
3,22,1,,,,,4.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.75,0.0,0.0,0.0,0.0
3,24,1,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,3,2,,,,,3.25,0.0,0.0,0.0,0.0
3,3,2,,,,,3.5,0.0,0.0,0.0,0.0
3,3,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,5.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,5,2,,,,,2.5,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,3.25,0.0,0.0,0.0,0.0
3,7,2,,,,,3.75,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,5.005,0.0,0.0,0.0,0.0075
3,8,2,,,,,6.3075,0.0,0.0,0.0,0.08625000000000001
3,8,2,,,,,6.445,0.0,0.0,0.0,0.2925
3,9,2,,,,,5.3025,0.0,0.0,0.0,0.82875
3,9,2,,,,,5.88,0.0,0.0,0.0,0.5700000000000001
3,9,2,,,,,5.3475,0.0,0.0,0.0,1.6462499999999998
3,9,2,,,,,5.7525,0.0,0.0,0.0,2.25375
3,10,2,,,,,5.8175,0.0,0.0,0.0,3.85125
3,10,2,,,,,6.305,0.0,0.0,0.0,6.0825
3,10,2,,,,,4.9925,0.0,0.0,0.0,5.2387500000000005
3,10,2,,,,,6.6125,0.0,0.0,0.0,6.918749999999999
3,11,2,,,,,6.0,0.0,0.0,0.0,7.125
3,11,2,,,,,6.4325,0.0,0.0,0.0,7.39875
3,11,2,,,,,5.74,0.0,0.0,0.0,8.235
3,11,2,,,,,7.975,0.0,0.0,0.0,8.587499999999999
3,12,2,,,,,5.69,0.0,0.0,0.0,8.75
3,12,2,,,,,6.125,0.0,0.0,0.0,8.75
3,12,2,,,,,6.6625,0.0,0.0,0.0,8.75
3,12,2,,,,,7.67,0.0,0.0,0.0,8.75
3,13,2,,,,,6.4375,0.0,0.0,0.0,8.75
3,13,2,,,,,6.195,0.0,0.0,0.0,8.75
3,13,2,,,,,5.4625,0.0,0.0,0.0,8.75
3,13,2,,,,,6.73,0.0,0.0,0.0,8.75
3,14,2,,,,,6.7,0.0,0.0,0.0,8.75
3,14,2,,,,,6.18,0.0,0.0,0.0,8.75
3,14,2,,,,,5.42,0.0,0.0,0.0,8.75
3,14,2,,,,,5.14,0.0,0.0,0.0,8.75
3,15,2,,,,,4.6225,0.0,0.0,0.0,8.75
3,15,2,,,,,5.16,0.0,0.0,0.0,8.75
3,15,2,,,,,4.82,0.0,0.0,0.0,8.73
3,15,2,,,,,5.5425,0.0,0.0,0.0,8.31375
3,16,2,,,,,6.51,0.0,0.0,0.0,7.89
3,16,2,,,,,6.2075,0.0,0.0,0.0,7.436249999999999
3,16,2,,,,,4.5975,0.0,0.0,0.0,6.89625
3,16,2,,,,,5.705,0.0,0.0,0.0,6.3075
3,17,2,,,,,6.890000000000001,0.0,0.0,0.0,5.835
3,17,2,,,,,6.71,0.0,0.0,0.0,5.1899999999999995
3,17,2,,,,,6.32,0.0,0.0,0.0,4.6049999999999995
3,17,2,,,,,6.0975,0.0,0.0,0.0,3.89625
3,18,2,,,,,6.9,0.0,0.0,0.0,3.2249999999999996
3,18,2,,,,,7.66,0.0,0.0,0.0,2.4899999999999998
3,18,2,,,,,7.6075,0.0,0.0,0.0,1.66125
3,18,2,,,,,7.16,0.0,0.0,0.0,0.99
3,19,2,,,,,6.3475,0.0,0.0,0.0,0.52125
3,19,2,,,,,6.6675,0.0,0.0,0.0,0.25125000000000003
3,19,2,,,,,6.825,0.0,0.0,0.0,0.11249999999999999
3,19,2,,,,,6.5125,0.0,0.0,0.0,0.018750000000000003
3,20,2,,,,,6.5,0.0,0.0,0.0,0.0
3,20,2,,,,,6.25,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,7.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,4.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.75,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.0,0.0,0.0,0.0,0.0
3,24,2,,,,,3.75,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,3.25,0.0,0.0,0.0,0.0
3,1,3,,,,,3.0,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.25,0.0,0.0,0.0,0.0
3,2,3,,,,,3.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,4.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.5,0.0,0.0,0.0,0.0
3,4,3,,,,,4.5,0.0,0.0,0.0,0.0
3,5,3,,,,,4.5,0.0,0.0,0.0,0.0
3,5,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,3.0,0.0,0.0,0.0,0.0
3,5,3,,,,,3.0,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,3.75,0.0,0.0,0.0,0.0
3,7,3,,,,,4.25,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,8,3,,,,,5.2675,0.0,0.0,0.0,0.026250000000000002
3,8,3,,,,,5.885,0.0,0.0,0.0,0.2025
3,8,3,,,,,6.575,0.0,0.0,0.0,0.48750000000000004
3,8,3,,,,,7.54,0.0,0.0,0.0,0.81
3,9,3,,,,,6.005,0.0,0.0,0.0,1.5074999999999998
3,9,3,,,,,6.61,0.0,0.0,0.0,2.415
3,9,3,,,,,6.76,0.0,0.0,0.0,2.265
3,9,3,,,,,7.2025,0.0,0.0,0.0,2.92875
3,10,3,,,,,8.695,0.0,0.0,0.0,4.0424999999999995
3,10,3,,,,,7.615,0.0,0.0,0.0,5.0475
3,10,3,,,,,6.86,0.0,0.0,0.0,6.165000000000001
3,10,3,,,,,7.39,0.0,0.0,0.0,6.959999999999999
3,11,3,,,,,10.105,0.0,0.0,0.0,6.532500000000001
3,11,3,,,,,8.8975,0.0,0.0,0.0,6.5962499999999995
3,11,3,,,,,6.9125,0.0,0.0,0.0,6.2437499999999995
3,11,3,,,,,4.935,0.0,0.0,0.0,7.4025
3,12,3,,,,,6.0375,0.0,0.0,0.0,7.5562499999999995
3,12,3,,,,,8.1675,0.0,0.0,0.0,8.12625
3,12,3,,,,,6.37,0.0,0.0,0.0,8.75
3,12,3,,,,,7.395,0.0,0.0,0.0,8.4675
3,13,3,,,,,10.47,0.0,0.0,0.0,7.83
3,13,3,,,,,10.015,0.0,0.0,0.0,6.772499999999999
3,13,3,,,,,9.575,0.0,0.0,0.0,5.737500000000001
3,13,3,,,,,9.42,0.0,0.0,0.0,3.63
3,14,3,,,,,9.6075,0.0,0.0,0.0,3.16125
3,14,3,,,,,9.355,0.0,0.0,0.0,3.1574999999999998
3,14,3,,,,,8.0625,0.0,0.0,0.0,3.09375
3,14,3,,,,,6.7325,0.0,0.0,0.0,3.34875
3,15,3,,,,,5.2125,0.0,0.0,0.0,4.06875
3,15,3,,,,,5.282500000000001,0.0,0.0,0.0,5.67375
3,15,3,,,,,6.345000000000001,0.0,0.0,0.0,5.3925
3,15,3,,,,,8.3,0.0,0.0,0.0,5.324999999999999
3,16,3,,,,,6.4975000000000005,0.0,0.0,0.0,5.24625
3,16,3,,,,,5.635,0.0,0.0,0.0,5.8275
3,16,3,,,,,5.8825,0.0,0.0,0.0,5.0737499999999995
3,16,3,,,,,8.425,0.0,0.0,0.0,4.387499999999999
3,17,3,,,,,5.8,0.0,0.0,0.0,3.0749999999999997
3,17,3,,,,,5.67,0.0,0.0,0.0,1.3800000000000001
3,17,3,,,,,6.1575,0.0,0.0,0.0,0.98625
3,17,3,,,,,6.19,0.0,0.0,0.0,1.035
3,18,3,,,,,7.785,0.0,0.0,0.0,1.1775
3,18,3,,,,,8.8125,0.0,0.0,0.0,0.84375
3,18,3,,,,,8.6075,0.0,0.0,0.0,0.53625
3,18,3,,,,,7.0375,0.0,0.0,0.0,0.43124999999999997
3,19,3,,,,,7.025,0.0,0.0,0.0,0.41250000000000003
3,19,3,,,,,6.44,0.0,0.0,0.0,0.28500000000000003
3,19,3,,,,,6.81,0.0,0.0,0.0,0.09
3,19,3,,,,,7.0025,0.0,0.0,0.0,0.00375
3,20,3,,,,,6.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.25,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.5,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.0,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,4.5,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,5,4,,,,,3.75,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.75,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,4.0,0.0,0.0,0.0,0.0
3,8,4,,,,,4.255,0.0,0.0,0.0,0.0075
3,8,4,,,,,5.065,0.0,0.0,0.0,0.0975
3,8,4,,,,,4.745,0.0,0.0,0.0,0.3675
3,8,4,,,,,5.8275,0.0,0.0,0.0,1.24125
3,9,4,,,,,5.5525,0.0,0.0,0.0,1.2037499999999999
3,9,4,,,,,5.795,0.0,0.0,0.0,1.1925000000000001
3,9,4,,,,,5.035,0.0,0.0,0.0,1.5524999999999998
3,9,4,,,,,5.1075,0.0,0.0,0.0,1.66125
3,10,4,,,,,8.245000000000001,0.0,0.0,0.0,1.8675000000000002
3,10,4,,,,,6.1675,0.0,0.0,0.0,2.1262499999999998
3,10,4,,,,,4.62,0.0,0.0,0.0,2.805
3,10,4,,,,,4.525,0.0,0.0,0.0,3.4124999999999996
3,11,4,,,,,6.09,0.0,0.0,0.0,3.885
3,11,4,,,,,4.8975,0.0,0.0,0.0,3.97125
3,11,4,,,,,5.4875,0.0,0.0,0.0,5.981249999999999
3,11,4,,,,,5.1275,0.0,0.0,0.0,8.44125
3,12,4,,,,,7.37,0.0,0.0,0.0,6.93
3,12,4,,,,,6.355,0.0,0.0,0.0,4.6575
3,12,4,,,,,6.8325,0.0,0.0,0.0,8.37375
3,12,4,,,,,7.005,0.0,0.0,0.0,8.6325
3,13,4,,,,,7.0625,0.0,0.0,0.0,8.34375
3,13,4,,,,,4.9975,0.0,0.0,0.0,6.74625
3,13,4,,,,,5.4325,0.0,0.0,0.0,8.14875
3,13,4,,,,,6.1025,0.0,0.0,0.0,8.40375
3,14,4,,,,,5.865,0.0,0.0,0.0,8.75
3,14,4,,,,,6.2925,0.0,0.0,0.0,8.68875
3,14,4,,,,,6.555,0.0,0.0,0.0,8.3325
3,14,4,,,,,5.5075,0.0,0.0,0.0,8.75
3,15,4,,,,,5.8175,0.0,0.0,0.0,8.75
3,15,4,,,,,5.4175,0.0,0.0,0.0,8.50125
3,15,4,,,,,5.12,0.0,0.0,0.0,8.055
3,15,4,,,,,5.58,0.0,0.0,0.0,8.370000000000001
3,16,4,,,,,6.64,0.0,0.0,0.0,8.084999999999999
3,16,4,,,,,6.2425,0.0,0.0,0.0,7.48875
3,16,4,,,,,5.6225,0.0,0.0,0.0,6.93375
3,16,4,,,,,4.96,0.0,0.0,0.0,6.3149999999999995
3,17,4,,,,,4.94,0.0,0.0,0.0,5.91
3,17,4,,,,,5.035,0.0,0.0,0.0,5.3025
3,17,4,,,,,5.5975,0.0,0.0,0.0,4.64625
3,17,4,,,,,7.38,0.0,0.0,0.0,3.945
