month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
3,18,4,,,,,6.9325,0.0,0.0,0.0,3.27375
3,18,4,,,,,7.475,0.0,0.0,0.0,2.5875000000000004
3,18,4,,,,,8.19,0.0,0.0,0.0,1.785
3,18,4,,,,,7.73,0.0,0.0,0.0,1.095
3,19,4,,,,,6.165,0.0,0.0,0.0,0.6224999999999999
3,19,4,,,,,5.9925,0.0,0.0,0.0,0.36375
3,19,4,,,,,5.88,0.0,0.0,0.0,0.195
3,19,4,,,,,5.7675,0.0,0.0,0.0,0.026250000000000002
3,20,4,,,,,5.5,0.0,0.0,0.0,0.0
3,20,4,,,,,6.25,0.0,0.0,0.0,0.0
3,20,4,,,,,5.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,6.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,4.75,0.0,0.0,0.0,0.0
3,21,4,,,,,4.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,5.0,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,1,5,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,2,5,,,,,4.0,0.0,0.0,0.0,0.0
3,2,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.5,0.0,0.0,0.0,0.0
3,4,5,,,,,5.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.75,0.0,0.0,0.0,0.0
3,4,5,,,,,4.75,0.0,0.0,0.0,0.0
3,5,5,,,,,4.75,0.0,0.0,0.0,0.0
3,5,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.5,0.0,0.0,0.0,0.0
3,5,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,3.0,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,4.75,0.0,0.0,0.0,0.0
3,7,5,,,,,5.25,0.0,0.0,0.0,0.0
3,7,5,,,,,4.25,0.0,0.0,0.0,0.0
3,8,5,,,,,4.2725,0.0,0.0,0.0,0.03375
3,8,5,,,,,7.35,0.0,0.0,0.0,0.15000000000000002
3,8,5,,,,,6.115,0.0,0.0,0.0,0.5475
3,8,5,,,,,5.4,0.0,0.0,0.0,1.35
3,9,5,,,,,5.2325,0.0,0.0,0.0,2.22375
3,9,5,,,,,5.845000000000001,0.0,0.0,0.0,3.1425
3,9,5,,,,,6.18,0.0,0.0,0.0,4.0200000000000005
3,9,5,,,,,5.6775,0.0,0.0,0.0,4.76625
3,10,5,,,,,6.1425,0.0,0.0,0.0,5.46375
3,10,5,,,,,5.5525,0.0,0.0,0.0,6.07875
3,10,5,,,,,5.67,0.0,0.0,0.0,6.63
3,10,5,,,,,7.04,0.0,0.0,0.0,7.1850000000000005
3,11,5,,,,,7.609999999999999,0.0,0.0,0.0,7.665000000000001
3,11,5,,,,,5.645,0.0,0.0,0.0,8.0925
3,11,5,,,,,5.8675,0.0,0.0,0.0,8.42625
3,11,5,,,,,6.8875,0.0,0.0,0.0,8.75
3,12,5,,,,,5.3125,0.0,0.0,0.0,8.75
3,12,5,,,,,6.395,0.0,0.0,0.0,8.75
3,12,5,,,,,5.92,0.0,0.0,0.0,8.75
3,12,5,,,,,7.3,0.0,0.0,0.0,8.75
3,13,5,,,,,6.98,0.0,0.0,0.0,8.75
3,13,5,,,,,6.98,0.0,0.0,0.0,8.75
3,13,5,,,,,5.9125,0.0,0.0,0.0,5.86875
3,13,5,,,,,5.525,0.0,0.0,0.0,6.7875000000000005
3,14,5,,,,,4.8825,0.0,0.0,0.0,8.75
3,14,5,,,,,5.9875,0.0,0.0,0.0,8.75
3,14,5,,,,,5.2175,0.0,0.0,0.0,8.75
3,14,5,,,,,4.235,0.0,0.0,0.0,8.75
3,15,5,,,,,4.105,0.0,0.0,0.0,8.75
3,15,5,,,,,5.8975,0.0,0.0,0.0,8.75
3,15,5,,,,,5.52,0.0,0.0,0.0,8.75
3,15,5,,,,,5.115,0.0,0.0,0.0,8.75
3,16,5,,,,,5.48,0.0,0.0,0.0,8.595
3,16,5,,,,,4.47,0.0,0.0,0.0,7.83
3,16,5,,,,,4.565,0.0,0.0,0.0,6.8475
3,16,5,,,,,4.99,0.0,0.0,0.0,6.735
3,17,5,,,,,5.467499999999999,0.0,0.0,0.0,5.95125
3,17,5,,,,,5.345000000000001,0.0,0.0,0.0,5.3925
3,17,5,,,,,6.1675,0.0,0.0,0.0,4.00125
3,17,5,,,,,5.7425,0.0,0.0,0.0,3.3637500000000005
3,18,5,,,,,8.01,0.0,0.0,0.0,3.3899999999999997
3,18,5,,,,,8.0825,0.0,0.0,0.0,3.4987500000000002
3,18,5,,,,,8.16,0.0,0.0,0.0,2.4899999999999998
3,18,5,,,,,10.05,0.0,0.0,0.0,1.5750000000000002
3,19,5,,,,,9.3225,0.0,0.0,0.0,0.85875
3,19,5,,,,,9.02,0.0,0.0,0.0,0.405
3,19,5,,,,,10.3725,0.0,0.0,0.0,0.18375
3,19,5,,,,,11.2775,0.0,0.0,0.0,0.04125
3,20,5,,,,,10.25,0.0,0.0,0.0,0.0
3,20,5,,,,,10.0,0.0,0.0,0.0,0.0
3,20,5,,,,,8.5,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.25,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,5.0,0.0,0.0,0.0,0.0
3,23,5,,,,,5.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,3.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,3,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,5,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,8,6,,,,,4.525,0.0,0.0,0.0,0.037500000000000006
3,8,6,,,,,7.4,0.0,0.0,0.0,0.22499999999999998
3,8,6,,,,,5.825,0.0,0.0,0.0,0.48750000000000004
3,8,6,,,,,6.625,0.0,0.0,0.0,1.6875
3,9,6,,,,,5.385,0.0,0.0,0.0,2.0775
3,9,6,,,,,4.4825,0.0,0.0,0.0,2.97375
3,9,6,,,,,5.165,0.0,0.0,0.0,4.7475000000000005
3,9,6,,,,,4.09,0.0,0.0,0.0,5.76
3,10,6,,,,,3.9225,0.0,0.0,0.0,6.633750000000001
3,10,6,,,,,4.1875,0.0,0.0,0.0,7.40625
3,10,6,,,,,4.1525,0.0,0.0,0.0,8.10375
3,10,6,,,,,6.82,0.0,0.0,0.0,8.73
3,11,6,,,,,3.705,0.0,0.0,0.0,8.75
3,11,6,,,,,3.775,0.0,0.0,0.0,8.75
3,11,6,,,,,5.18,0.0,0.0,0.0,8.75
3,11,6,,,,,5.809999999999999,0.0,0.0,0.0,8.75
3,12,6,,,,,6.93,0.0,0.0,0.0,8.75
3,12,6,,,,,3.94,0.0,0.0,0.0,8.75
3,12,6,,,,,3.85,0.0,0.0,0.0,8.75
3,12,6,,,,,3.719999999999999,0.0,0.0,0.0,8.75
3,13,6,,,,,6.754999999999999,0.0,0.0,0.0,8.75
3,13,6,,,,,4.595000000000001,0.0,0.0,0.0,5.3925
3,13,6,,,,,4.5075,0.0,0.0,0.0,6.38625
3,13,6,,,,,4.975,0.0,0.0,0.0,8.75
3,14,6,,,,,4.5525,0.0,0.0,0.0,8.75
3,14,6,,,,,5.455,0.0,0.0,0.0,8.75
3,14,6,,,,,5.75,0.0,0.0,0.0,8.75
3,14,6,,,,,6.859999999999999,0.0,0.0,0.0,8.75
3,15,6,,,,,4.555,0.0,0.0,0.0,8.75
3,15,6,,,,,3.865,0.0,0.0,0.0,8.75
3,15,6,,,,,2.8150000000000004,0.0,0.0,0.0,8.75
3,15,6,,,,,4.455,0.0,0.0,0.0,6.6825
3,16,6,,,,,5.075,0.0,0.0,0.0,6.112500000000001
3,16,6,,,,,2.8825000000000003,0.0,0.0,0.0,5.8237499999999995
3,16,6,,,,,3.0375,0.0,0.0,0.0,7.1812499999999995
3,16,6,,,,,3.225,0.0,0.0,0.0,6.3374999999999995
3,17,6,,,,,3.3275,0.0,0.0,0.0,4.24125
3,17,6,,,,,4.715,0.0,0.0,0.0,1.8225000000000002
3,17,6,,,,,5.655,0.0,0.0,0.0,2.1075
3,17,6,,,,,4.6025,0.0,0.0,0.0,2.02875
3,18,6,,,,,6.2325,0.0,0.0,0.0,1.0987500000000001
3,18,6,,,,,6.365,0.0,0.0,0.0,0.9225
3,18,6,,,,,8.5175,0.0,0.0,0.0,0.7762499999999999
3,18,6,,,,,6.88,0.0,0.0,0.0,0.5700000000000001
3,19,6,,,,,6.495,0.0,0.0,0.0,0.3675
3,19,6,,,,,6.2725,0.0,0.0,0.0,0.40875000000000006
3,19,6,,,,,7.31,0.0,0.0,0.0,0.09
3,19,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,6.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.5,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,5.0,0.0,0.0,0.0,0.0
3,23,6,,,,,5.5,0.0,0.0,0.0,0.0
3,23,6,,,,,5.25,0.0,0.0,0.0,0.0
3,23,6,,,,,5.25,0.0,0.0,0.0,0.0
3,23,6,,,,,5.0,0.0,0.0,0.0,0.0
3,24,6,,,,,4.75,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.75,0.0,0.0,0.0,0.0
3,3,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.5,0.0,0.0,0.0,0.0
3,4,7,,,,,4.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.5,0.0,0.0,0.0,0.0
3,4,7,,,,,4.75,0.0,0.0,0.0,0.0
3,5,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,4.5175,0.0,0.0,0.0,0.026250000000000002
3,8,7,,,,,7.4475,0.0,0.0,0.0,0.29625
3,8,7,,,,,6.225,0.0,0.0,0.0,0.7124999999999999
3,8,7,,,,,5.8375,0.0,0.0,0.0,1.25625
3,9,7,,,,,5.915,0.0,0.0,0.0,2.4975
3,9,7,,,,,5.19,0.0,0.0,0.0,3.66
3,9,7,,,,,4.875,0.0,0.0,0.0,4.6875
3,9,7,,,,,4.475,0.0,0.0,0.0,5.5875
3,10,7,,,,,3.7625,0.0,0.0,0.0,6.393750000000001
3,10,7,,,,,4.755,0.0,0.0,0.0,7.1325
3,10,7,,,,,7.46,0.0,0.0,0.0,8.19
3,10,7,,,,,4.42,0.0,0.0,0.0,7.005
3,11,7,,,,,5.13,0.0,0.0,0.0,7.32
3,11,7,,,,,5.205,0.0,0.0,0.0,3.6825
3,11,7,,,,,6.940000000000001,0.0,0.0,0.0,8.75
3,11,7,,,,,6.035,0.0,0.0,0.0,8.75
3,12,7,,,,,5.1975,0.0,0.0,0.0,8.75
3,12,7,,,,,4.057500000000001,0.0,0.0,0.0,8.75
3,12,7,,,,,5.377500000000001,0.0,0.0,0.0,8.75
3,12,7,,,,,5.42,0.0,0.0,0.0,8.75
3,13,7,,,,,4.940000000000001,0.0,0.0,0.0,8.75
3,13,7,,,,,5.23,0.0,0.0,0.0,8.75
3,13,7,,,,,5.25,0.0,0.0,0.0,8.75
3,13,7,,,,,6.012499999999999,0.0,0.0,0.0,8.75
3,14,7,,,,,4.75,0.0,0.0,0.0,8.75
3,14,7,,,,,5.2225,0.0,0.0,0.0,8.75
3,14,7,,,,,4.9175,0.0,0.0,0.0,8.75
3,14,7,,,,,6.365,0.0,0.0,0.0,8.75
3,15,7,,,,,4.02,0.0,0.0,0.0,8.75
3,15,7,,,,,3.5625,0.0,0.0,0.0,8.75
3,15,7,,,,,3.055,0.0,0.0,0.0,8.75
3,15,7,,,,,3.7775,0.0,0.0,0.0,8.75
3,16,7,,,,,6.2175,0.0,0.0,0.0,8.75
3,16,7,,,,,3.615,0.0,0.0,0.0,8.75
3,16,7,,,,,3.9775,0.0,0.0,0.0,8.75
3,16,7,,,,,4.275,0.0,0.0,0.0,7.9125000000000005
3,17,7,,,,,3.1225,0.0,0.0,0.0,7.68375
3,17,7,,,,,3.2425,0.0,0.0,0.0,5.9887500000000005
3,17,7,,,,,4.3925,0.0,0.0,0.0,6.21375
3,17,7,,,,,4.532500000000001,0.0,0.0,0.0,5.29875
3,18,7,,,,,5.255,0.0,0.0,0.0,4.5075
3,18,7,,,,,7.525,0.0,0.0,0.0,3.4124999999999996
3,18,7,,,,,6.28,0.0,0.0,0.0,1.92
3,18,7,,,,,5.595,0.0,0.0,0.0,1.6425
3,19,7,,,,,4.8375,0.0,0.0,0.0,0.8812500000000001
3,19,7,,,,,4.9975,0.0,0.0,0.0,0.37124999999999997
3,19,7,,,,,5.35,0.0,0.0,0.0,0.15000000000000002
3,19,7,,,,,5.515,0.0,0.0,0.0,0.0225
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,3.75,0.0,0.0,0.0,0.0
3,21,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.5,0.0,0.0,0.0,0.0
3,1,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.5,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,5,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,3.25,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.0,0.0,0.0,0.0,0.0
3,7,1,,,,,4.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.25,0.0,0.0,0.0,0.0
3,8,1,,,,,7.765,0.0,0.0,0.0,0.0225
3,8,1,,,,,6.3075,0.0,0.0,0.0,0.08625000000000001
3,8,1,,,,,5.67,0.0,0.0,0.0,0.255
3,9,1,,,,,5.4,0.0,0.0,0.0,0.6000000000000001
3,9,1,,,,,5.275,0.0,0.0,0.0,0.7875000000000001
3,9,1,,,,,5.2,0.0,0.0,0.0,1.4249999999999998
3,9,1,,,,,5.105,0.0,0.0,0.0,2.0324999999999998
3,10,1,,,,,6.07,0.0,0.0,0.0,1.98
3,10,1,,,,,5.475,0.0,0.0,0.0,2.5875000000000004
3,10,1,,,,,4.9125,0.0,0.0,0.0,3.9937500000000004
3,10,1,,,,,7.065,0.0,0.0,0.0,4.2225
3,11,1,,,,,6.495,0.0,0.0,0.0,3.7425
3,11,1,,,,,7.085,0.0,0.0,0.0,3.5025
3,11,1,,,,,7.495,0.0,0.0,0.0,4.8675
3,11,1,,,,,7.7325,0.0,0.0,0.0,4.09875
3,12,1,,,,,6.08,0.0,0.0,0.0,2.745
3,12,1,,,,,6.16,0.0,0.0,0.0,2.4899999999999998
3,12,1,,,,,5.7425,0.0,0.0,0.0,4.8637500000000005
3,12,1,,,,,8.045,0.0,0.0,0.0,8.75
3,13,1,,,,,6.852499999999999,0.0,0.0,0.0,8.75
3,13,1,,,,,6.2675,0.0,0.0,0.0,8.75
3,13,1,,,,,6.254999999999999,0.0,0.0,0.0,8.75
3,13,1,,,,,8.615,0.0,0.0,0.0,5.7975
3,14,1,,,,,6.855,0.0,0.0,0.0,7.282500000000001
3,14,1,,,,,7.1525,0.0,0.0,0.0,7.35375
3,14,1,,,,,6.83,0.0,0.0,0.0,8.75
3,14,1,,,,,6.48,0.0,0.0,0.0,8.75
3,15,1,,,,,5.8525,0.0,0.0,0.0,7.2787500000000005
3,15,1,,,,,5.67,0.0,0.0,0.0,7.38
3,15,1,,,,,5.8375,0.0,0.0,0.0,7.2562500000000005
3,15,1,,,,,9.2575,0.0,0.0,0.0,2.63625
3,16,1,,,,,10.14,0.0,0.0,0.0,0.585
3,16,1,,,,,9.295,0.0,0.0,0.0,1.1925000000000001
3,16,1,,,,,9.55,0.0,0.0,0.0,1.2000000000000002
3,16,1,,,,,10.26,0.0,0.0,0.0,2.64
3,17,1,,,,,10.51,0.0,0.0,0.0,1.5150000000000001
3,17,1,,,,,10.4125,0.0,0.0,0.0,1.7437500000000001
3,17,1,,,,,8.89,0.0,0.0,0.0,2.46
3,17,1,,,,,6.41,0.0,0.0,0.0,1.365
3,18,1,,,,,7.6125,0.0,0.0,0.0,0.16875
3,18,1,,,,,8.365,0.0,0.0,0.0,0.17250000000000001
3,18,1,,,,,8.5925,0.0,0.0,0.0,0.13874999999999998
3,18,1,,,,,8.3575,0.0,0.0,0.0,0.16125
3,19,1,,,,,7.975,0.0,0.0,0.0,0.3375
3,19,1,,,,,6.475,0.0,0.0,0.0,0.3375
3,19,1,,,,,7.3325,0.0,0.0,0.0,0.12375
3,19,1,,,,,6.76,0.0,0.0,0.0,0.015
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.75,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.75,0.0,0.0,0.0,0.0
3,24,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.25,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.0,0.0,0.0,0.0,0.0
3,3,2,,,,,3.5,0.0,0.0,0.0,0.0
3,3,2,,,,,4.0,0.0,0.0,0.0,0.0
3,3,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,4,2,,,,,5.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,5,2,,,,,4.5,0.0,0.0,0.0,0.0
3,5,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,7,2,,,,,3.75,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.5,0.0,0.0,0.0,0.0
3,7,2,,,,,4.75,0.0,0.0,0.0,0.0
3,8,2,,,,,5.0225,0.0,0.0,0.0,0.03375
3,8,2,,,,,6.655,0.0,0.0,0.0,0.23249999999999998
3,8,2,,,,,6.5825,0.0,0.0,0.0,0.49875
3,8,2,,,,,6.5975,0.0,0.0,0.0,0.89625
3,9,2,,,,,6.09,0.0,0.0,0.0,1.26
3,9,2,,,,,6.165,0.0,0.0,0.0,1.3725
3,9,2,,,,,6.235,0.0,0.0,0.0,1.8525
3,9,2,,,,,7.05,0.0,0.0,0.0,4.949999999999999
3,10,2,,,,,5.805,0.0,0.0,0.0,3.0825000000000005
3,10,2,,,,,7.16,0.0,0.0,0.0,2.4899999999999998
3,10,2,,,,,6.5175,0.0,0.0,0.0,1.90125
3,10,2,,,,,5.4825,0.0,0.0,0.0,1.84875
3,11,2,,,,,5.6725,0.0,0.0,0.0,2.88375
3,11,2,,,,,5.875,0.0,0.0,0.0,4.6875
3,11,2,,,,,8.42,0.0,0.0,0.0,5.505
3,11,2,,,,,7.7425,0.0,0.0,0.0,5.9887500000000005
3,12,2,,,,,6.565,0.0,0.0,0.0,6.0975
3,12,2,,,,,5.41,0.0,0.0,0.0,8.75
3,12,2,,,,,6.147500000000001,0.0,0.0,0.0,8.75
3,12,2,,,,,7.022500000000001,0.0,0.0,0.0,8.75
3,13,2,,,,,5.555,0.0,0.0,0.0,8.75
3,13,2,,,,,6.6875,0.0,0.0,0.0,8.75
3,13,2,,,,,6.2,0.0,0.0,0.0,8.75
3,13,2,,,,,7.31,0.0,0.0,0.0,3.465
3,14,2,,,,,6.452500000000001,0.0,0.0,0.0,5.17875
3,14,2,,,,,5.6425,0.0,0.0,0.0,6.96375
3,14,2,,,,,6.4125,0.0,0.0,0.0,8.75
3,14,2,,,,,5.8975,0.0,0.0,0.0,8.75
3,15,2,,,,,5.87,0.0,0.0,0.0,8.75
3,15,2,,,,,5.6775,0.0,0.0,0.0,7.76625
3,15,2,,,,,5.0925,0.0,0.0,0.0,8.75
3,15,2,,,,,5.3125,0.0,0.0,0.0,8.75
3,16,2,,,,,6.0475,0.0,0.0,0.0,8.696250000000001
3,16,2,,,,,5.415,0.0,0.0,0.0,4.7475000000000005
3,16,2,,,,,4.9350000000000005,0.0,0.0,0.0,2.9025
3,16,2,,,,,5.0475,0.0,0.0,0.0,1.94625
3,17,2,,,,,4.8725000000000005,0.0,0.0,0.0,1.30875
3,17,2,,,,,5.2425,0.0,0.0,0.0,1.48875
3,17,2,,,,,6.5725,0.0,0.0,0.0,1.6087500000000001
3,17,2,,,,,6.505,0.0,0.0,0.0,1.8824999999999998
3,18,2,,,,,7.32,0.0,0.0,0.0,1.98
3,18,2,,,,,7.41,0.0,0.0,0.0,2.8649999999999998
3,18,2,,,,,7.0325,0.0,0.0,0.0,1.92375
3,18,2,,,,,6.45,0.0,0.0,0.0,1.4249999999999998
3,19,2,,,,,7.0600000000000005,0.0,0.0,0.0,1.215
3,19,2,,,,,6.4075,0.0,0.0,0.0,0.98625
3,19,2,,,,,6.145,0.0,0.0,0.0,0.5925
3,19,2,,,,,6.4,0.0,0.0,0.0,0.22499999999999998
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.0,0.0,0.0,0.0,0.0
3,20,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,4.0,0.0,0.0,0.0,0.0
3,21,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,3.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,3.25,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,3.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.5,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,2.75,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.0,0.0,0.0,0.0,0.0
3,6,3,,,,,2.25,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.25,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,3.75,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,8,3,,,,,4.26,0.0,0.0,0.0,0.015
3,8,3,,,,,5.59,0.0,0.0,0.0,0.135
3,8,3,,,,,6.42,0.0,0.0,0.0,0.255
3,8,3,,,,,5.54,0.0,0.0,0.0,0.43499999999999994
3,9,3,,,,,5.725,0.0,0.0,0.0,0.7124999999999999
3,9,3,,,,,5.835,0.0,0.0,0.0,0.8775
3,9,3,,,,,5.645,0.0,0.0,0.0,0.9675
3,9,3,,,,,6.665,0.0,0.0,0.0,1.3725
3,10,3,,,,,6.72,0.0,0.0,0.0,1.455
3,10,3,,,,,6.15,0.0,0.0,0.0,1.7249999999999999
3,10,3,,,,,5.315,0.0,0.0,0.0,2.3475
3,10,3,,,,,6.3125,0.0,0.0,0.0,2.71875
3,11,3,,,,,7.255,0.0,0.0,0.0,4.1325
3,11,3,,,,,7.7325,0.0,0.0,0.0,2.97375
3,11,3,,,,,6.9425,0.0,0.0,0.0,2.91375
3,11,3,,,,,7.66,0.0,0.0,0.0,3.24
3,12,3,,,,,5.6125,0.0,0.0,0.0,5.043749999999999
3,12,3,,,,,7.0175,0.0,0.0,0.0,3.77625
3,12,3,,,,,7.547499999999999,0.0,0.0,0.0,4.19625
3,12,3,,,,,7.5275,0.0,0.0,0.0,3.79125
3,13,3,,,,,6.1525,0.0,0.0,0.0,2.1037500000000002
3,13,3,,,,,5.6075,0.0,0.0,0.0,1.66125
3,13,3,,,,,5.43,0.0,0.0,0.0,2.145
3,13,3,,,,,6.545,0.0,0.0,0.0,2.6925
3,14,3,,,,,6.32,0.0,0.0,0.0,2.355
3,14,3,,,,,6.0275,0.0,0.0,0.0,1.9162500000000002
3,14,3,,,,,5.9675,0.0,0.0,0.0,2.57625
3,14,3,,,,,4.95,0.0,0.0,0.0,2.55
3,15,3,,,,,4.42,0.0,0.0,0.0,2.13
3,15,3,,,,,5.315,0.0,0.0,0.0,2.3475
3,15,3,,,,,6.145,0.0,0.0,0.0,2.0925000000000002
3,15,3,,,,,5.43,0.0,0.0,0.0,2.145
3,16,3,,,,,5.3425,0.0,0.0,0.0,1.26375
3,16,3,,,,,5.74,0.0,0.0,0.0,1.1099999999999999
3,16,3,,,,,5.165,0.0,0.0,0.0,0.9975
3,16,3,,,,,5.3100000000000005,0.0,0.0,0.0,4.215
3,17,3,,,,,5.6025,0.0,0.0,0.0,2.02875
3,17,3,,,,,5.99,0.0,0.0,0.0,1.1099999999999999
3,17,3,,,,,6.3100000000000005,0.0,0.0,0.0,0.8400000000000001
3,17,3,,,,,6.64,0.0,0.0,0.0,0.585
3,18,3,,,,,8.51,0.0,0.0,0.0,0.39
3,18,3,,,,,6.7225,0.0,0.0,0.0,0.33375
3,18,3,,,,,6.8875,0.0,0.0,0.0,0.20625000000000002
3,18,3,,,,,6.3425,0.0,0.0,0.0,0.13874999999999998
3,19,3,,,,,5.79,0.0,0.0,0.0,0.06
3,19,3,,,,,6.255,0.0,0.0,0.0,0.0075
3,19,3,,,,,7.25,0.0,0.0,0.0,0.0
3,19,3,,,,,7.25,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.25,0.0,0.0,0.0,0.0
3,21,3,,,,,4.75,0.0,0.0,0.0,0.0
3,21,3,,,,,4.75,0.0,0.0,0.0,0.0
3,21,3,,,,,4.0,0.0,0.0,0.0,0.0
3,21,3,,,,,3.25,0.0,0.0,0.0,0.0
3,22,3,,,,,3.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.0,0.0,0.0,0.0,0.0
3,24,3,,,,,4.0,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.5,0.0,0.0,0.0,0.0
3,2,4,,,,,3.0,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.5,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,5,4,,,,,4.0,0.0,0.0,0.0,0.0
3,5,4,,,,,3.0,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.25,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,4.0,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,8,4,,,,,4.25,0.0,0.0,0.0,0.0
3,8,4,,,,,5.015,0.0,0.0,0.0,0.0225
3,8,4,,,,,6.895,0.0,0.0,0.0,0.21749999999999997
3,8,4,,,,,5.505,0.0,0.0,0.0,0.3825
3,9,4,,,,,5.4275,0.0,0.0,0.0,0.26625
3,9,4,,,,,7.0,0.0,0.0,0.0,1.125
3,9,4,,,,,6.2,0.0,0.0,0.0,1.4249999999999998
3,9,4,,,,,5.7025,0.0,0.0,0.0,1.42875
3,10,4,,,,,5.83,0.0,0.0,0.0,3.87
3,10,4,,,,,5.4125,0.0,0.0,0.0,2.4937500000000004
3,10,4,,,,,5.3975,0.0,0.0,0.0,5.8462499999999995
3,10,4,,,,,4.985,0.0,0.0,0.0,7.477500000000001
3,11,4,,,,,6.855,0.0,0.0,0.0,8.75
3,11,4,,,,,7.015,0.0,0.0,0.0,6.397499999999999
3,11,4,,,,,7.93,0.0,0.0,0.0,2.895
3,11,4,,,,,8.235,0.0,0.0,0.0,4.4775
3,12,4,,,,,5.72,0.0,0.0,0.0,8.58
3,12,4,,,,,5.172499999999999,0.0,0.0,0.0,4.00875
3,12,4,,,,,5.1075,0.0,0.0,0.0,8.411249999999999
3,12,4,,,,,6.135,0.0,0.0,0.0,8.75
3,13,4,,,,,5.3425,0.0,0.0,0.0,8.75
3,13,4,,,,,5.325,0.0,0.0,0.0,8.75
3,13,4,,,,,5.4425,0.0,0.0,0.0,8.75
3,13,4,,,,,6.335000000000001,0.0,0.0,0.0,8.75
3,14,4,,,,,5.865,0.0,0.0,0.0,8.75
3,14,4,,,,,6.3375,0.0,0.0,0.0,8.75
3,14,4,,,,,6.6275,0.0,0.0,0.0,8.75
3,14,4,,,,,6.105,0.0,0.0,0.0,7.657500000000001
3,15,4,,,,,5.577500000000001,0.0,0.0,0.0,4.61625
3,15,4,,,,,5.3825,0.0,0.0,0.0,0.94875
3,15,4,,,,,5.0175,0.0,0.0,0.0,3.02625
3,15,4,,,,,5.1325,0.0,0.0,0.0,2.44875
3,16,4,,,,,4.4925,0.0,0.0,0.0,1.86375
3,16,4,,,,,5.005,0.0,0.0,0.0,1.8824999999999998
3,16,4,,,,,5.2775,0.0,0.0,0.0,1.9162500000000002
3,16,4,,,,,6.41,0.0,0.0,0.0,2.8649999999999998
3,17,4,,,,,6.18,0.0,0.0,0.0,3.2700000000000005
3,17,4,,,,,9.225,0.0,0.0,0.0,3.7125000000000004
3,17,4,,,,,7.24,0.0,0.0,0.0,2.235
3,17,4,,,,,6.8725000000000005,0.0,0.0,0.0,1.30875
3,18,4,,,,,7.3125,0.0,0.0,0.0,1.21875
3,18,4,,,,,7.2875,0.0,0.0,0.0,1.18125
3,18,4,,,,,7.1975,0.0,0.0,0.0,0.67125
3,18,4,,,,,6.8075,0.0,0.0,0.0,0.46125
3,19,4,,,,,6.65,0.0,0.0,0.0,0.22499999999999998
3,19,4,,,,,7.055,0.0,0.0,0.0,0.0825
3,19,4,,,,,6.765,0.0,0.0,0.0,0.0225
3,19,4,,,,,7.0,0.0,0.0,0.0,0.0
3,20,4,,,,,6.5,0.0,0.0,0.0,0.0
3,20,4,,,,,6.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.75,0.0,0.0,0.0,0.0
3,20,4,,,,,5.0,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,4.0,0.0,0.0,0.0,0.0
3,21,4,,,,,3.5,0.0,0.0,0.0,0.0
3,22,4,,,,,3.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.0,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,3.0,0.0,0.0,0.0,0.0
3,2,5,,,,,3.75,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.0,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.75,0.0,0.0,0.0,0.0
3,5,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.25,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,3.25,0.0,0.0,0.0,0.0
3,7,5,,,,,3.5,0.0,0.0,0.0,0.0
3,7,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,3.5,0.0,0.0,0.0,0.0
3,8,5,,,,,4.5,0.0,0.0,0.0,0.0
3,8,5,,,,,6.0,0.0,0.0,0.0,0.0
3,8,5,,,,,6.0925,0.0,0.0,0.0,0.13874999999999998
3,8,5,,,,,5.665,0.0,0.0,0.0,0.2475
3,9,5,,,,,5.625,0.0,0.0,0.0,0.1875
3,9,5,,,,,6.3875,0.0,0.0,0.0,0.58125
3,9,5,,,,,5.3875,0.0,0.0,0.0,0.20625000000000002
3,9,5,,,,,6.3525,0.0,0.0,0.0,0.5287499999999999
3,10,5,,,,,5.8975,0.0,0.0,0.0,0.97125
3,10,5,,,,,6.2375,0.0,0.0,0.0,1.8562500000000002
3,10,5,,,,,5.3625,0.0,0.0,0.0,2.04375
3,10,5,,,,,6.73,0.0,0.0,0.0,1.845
3,11,5,,,,,7.564999999999999,0.0,0.0,0.0,1.5975
3,11,5,,,,,8.1525,0.0,0.0,0.0,2.1037500000000002
3,11,5,,,,,8.27,0.0,0.0,0.0,1.53
3,11,5,,,,,9.3,0.0,0.0,0.0,2.325
3,12,5,,,,,7.08,0.0,0.0,0.0,3.87
3,12,5,,,,,6.94,0.0,0.0,0.0,3.66
3,12,5,,,,,6.65,0.0,0.0,0.0,2.8499999999999996
3,12,5,,,,,8.5175,0.0,0.0,0.0,1.90125
3,13,5,,,,,6.59,0.0,0.0,0.0,0.885
3,13,5,,,,,5.675,0.0,0.0,0.0,2.1375
3,13,5,,,,,5.827500000000001,0.0,0.0,0.0,3.49125
3,13,5,,,,,6.77,0.0,0.0,0.0,3.0300000000000002
3,14,5,,,,,7.1525,0.0,0.0,0.0,3.60375
3,14,5,,,,,7.04,0.0,0.0,0.0,4.1850000000000005
3,14,5,,,,,7.8125,0.0,0.0,0.0,5.34375
3,14,5,,,,,7.1725,0.0,0.0,0.0,6.258750000000001
3,15,5,,,,,6.9,0.0,0.0,0.0,1.7249999999999999
3,15,5,,,,,5.565,0.0,0.0,0.0,2.3475
3,15,5,,,,,5.145,0.0,0.0,0.0,1.7175
3,15,5,,,,,4.529999999999999,0.0,0.0,0.0,3.42
3,16,5,,,,,5.390000000000001,0.0,0.0,0.0,3.21
3,16,5,,,,,5.105,0.0,0.0,0.0,3.1574999999999998
3,16,5,,,,,5.0025,0.0,0.0,0.0,0.7537499999999999
3,16,5,,,,,7.04,0.0,0.0,0.0,0.81
3,17,5,,,,,5.6025,0.0,0.0,0.0,0.5287499999999999
3,17,5,,,,,6.935,0.0,0.0,0.0,0.27749999999999997
3,17,5,,,,,7.815,0.0,0.0,0.0,0.47250000000000003
3,17,5,,,,,6.9,0.0,0.0,0.0,0.22499999999999998
3,18,5,,,,,7.5275,0.0,0.0,0.0,0.41625
3,18,5,,,,,6.925,0.0,0.0,0.0,0.26249999999999996
3,18,5,,,,,6.8525,0.0,0.0,0.0,0.15375
3,18,5,,,,,6.3425,0.0,0.0,0.0,0.88875
3,19,5,,,,,5.935,0.0,0.0,0.0,0.27749999999999997
3,19,5,,,,,5.7025,0.0,0.0,0.0,0.30375
3,19,5,,,,,5.81,0.0,0.0,0.0,0.09
3,19,5,,,,,6.005,0.0,0.0,0.0,0.0075
3,20,5,,,,,5.5,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,5.5,0.0,0.0,0.0,0.0
3,20,5,,,,,5.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,21,5,,,,,3.5,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,3.0,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.0,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.75,0.0,0.0,0.0,0.0
3,5,6,,,,,3.0,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,8,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.765,0.0,0.0,0.0,0.0225
3,8,6,,,,,4.82,0.0,0.0,0.0,0.10500000000000001
3,8,6,,,,,5.6375,0.0,0.0,0.0,0.20625000000000002
3,9,6,,,,,5.195,0.0,0.0,0.0,0.2925
3,9,6,,,,,5.77,0.0,0.0,0.0,0.405
3,9,6,,,,,5.58,0.0,0.0,0.0,0.495
3,9,6,,,,,4.6075,0.0,0.0,0.0,0.53625
3,10,6,,,,,4.225,0.0,0.0,0.0,0.7124999999999999
3,10,6,,,,,3.6575,0.0,0.0,0.0,0.98625
3,10,6,,,,,3.5075,0.0,0.0,0.0,0.76125
3,10,6,,,,,3.26,0.0,0.0,0.0,0.765
3,11,6,,,,,6.2,0.0,0.0,0.0,1.4249999999999998
3,11,6,,,,,5.3325,0.0,0.0,0.0,1.62375
3,11,6,,,,,3.715,0.0,0.0,0.0,1.8225000000000002
3,11,6,,,,,3.3,0.0,0.0,0.0,1.9500000000000002
3,12,6,,,,,5.1175,0.0,0.0,0.0,2.42625
3,12,6,,,,,5.3100000000000005,0.0,0.0,0.0,1.965
3,12,6,,,,,3.68,0.0,0.0,0.0,3.2700000000000005
3,12,6,,,,,3.265,0.0,0.0,0.0,4.1475
3,13,6,,,,,4.3125,0.0,0.0,0.0,1.59375
3,13,6,,,,,6.0125,0.0,0.0,0.0,1.8937499999999998
3,13,6,,,,,3.5375,0.0,0.0,0.0,3.0562500000000004
3,13,6,,,,,3.7125,0.0,0.0,0.0,8.75
3,14,6,,,,,5.605,0.0,0.0,0.0,6.157500000000001
3,14,6,,,,,5.9775,0.0,0.0,0.0,5.5912500000000005
3,14,6,,,,,3.715,0.0,0.0,0.0,7.0725
3,14,6,,,,,3.7275,0.0,0.0,0.0,5.9662500000000005
3,15,6,,,,,3.5925,0.0,0.0,0.0,8.75
3,15,6,,,,,3.545,0.0,0.0,0.0,6.8175
3,15,6,,,,,3.51,0.0,0.0,0.0,4.515
3,15,6,,,,,3.7175,0.0,0.0,0.0,6.70125
3,16,6,,,,,3.8,0.0,0.0,0.0,6.449999999999999
3,16,6,,,,,5.2925,0.0,0.0,0.0,6.063750000000001
3,16,6,,,,,6.2175,0.0,0.0,0.0,1.82625
3,16,6,,,,,4.8625,0.0,0.0,0.0,5.793749999999999
3,17,6,,,,,5.925,0.0,0.0,0.0,4.387499999999999
3,17,6,,,,,5.45,0.0,0.0,0.0,4.050000000000001
3,17,6,,,,,4.9275,0.0,0.0,0.0,3.6412500000000003
3,17,6,,,,,6.12,0.0,0.0,0.0,3.18
3,18,6,,,,,7.2575,0.0,0.0,0.0,4.5112499999999995
3,18,6,,,,,8.955,0.0,0.0,0.0,2.1825
3,18,6,,,,,7.935,0.0,0.0,0.0,1.0275
3,18,6,,,,,7.675,0.0,0.0,0.0,0.6375
3,19,6,,,,,7.045,0.0,0.0,0.0,0.4425
3,19,6,,,,,6.5825,0.0,0.0,0.0,0.49875
3,19,6,,,,,5.2575,0.0,0.0,0.0,0.38625
3,19,6,,,,,5.6,0.0,0.0,0.0,0.15000000000000002
3,20,6,,,,,5.2525,0.0,0.0,0.0,0.00375
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,6.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,2.75,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.7725,0.0,0.0,0.0,0.03375
3,8,7,,,,,4.6425,0.0,0.0,0.0,0.21375
3,8,7,,,,,5.38,0.0,0.0,0.0,0.5700000000000001
3,8,7,,,,,5.385,0.0,0.0,0.0,1.3275000000000001
3,8,7,,,,,4.95,0.0,0.0,0.0,2.175
3,9,7,,,,,4.404999999999999,0.0,0.0,0.0,3.2325
3,9,7,,,,,3.635,0.0,0.0,0.0,4.3275
3,9,7,,,,,5.59,0.0,0.0,0.0,5.01
3,9,7,,,,,5.25,0.0,0.0,0.0,6.0
3,10,7,,,,,4.555,0.0,0.0,0.0,7.2075
3,10,7,,,,,3.5,0.0,0.0,0.0,3.75
3,10,7,,,,,4.8225,0.0,0.0,0.0,6.10875
3,10,7,,,,,4.5125,0.0,0.0,0.0,4.893750000000001
3,11,7,,,,,4.12,0.0,0.0,0.0,7.68
3,11,7,,,,,4.13,0.0,0.0,0.0,7.695
3,11,7,,,,,4.6925,0.0,0.0,0.0,7.41375
3,11,7,,,,,5.0475,0.0,0.0,0.0,8.75
3,12,7,,,,,3.7375,0.0,0.0,0.0,8.75
3,12,7,,,,,4.370000000000001,0.0,0.0,0.0,8.75
3,12,7,,,,,3.945,0.0,0.0,0.0,8.75
3,12,7,,,,,4.5,0.0,0.0,0.0,7.125
3,13,7,,,,,3.94,0.0,0.0,0.0,8.75
3,13,7,,,,,4.08,0.0,0.0,0.0,5.37
3,13,7,,,,,3.7025,0.0,0.0,0.0,7.053749999999999
3,13,7,,,,,4.655000000000001,0.0,0.0,0.0,8.75
3,14,7,,,,,4.68,0.0,0.0,0.0,8.75
3,14,7,,,,,4.385,0.0,0.0,0.0,8.75
3,14,7,,,,,3.965,0.0,0.0,0.0,8.75
3,14,7,,,,,4.449999999999999,0.0,0.0,0.0,8.75
3,15,7,,,,,4.1525,0.0,0.0,0.0,8.75
3,15,7,,,,,3.844999999999999,0.0,0.0,0.0,8.75
3,15,7,,,,,3.22,0.0,0.0,0.0,8.75
3,15,7,,,,,3.6675,0.0,0.0,0.0,8.75
3,16,7,,,,,3.8975,0.0,0.0,0.0,8.75
3,16,7,,,,,4.4875,0.0,0.0,0.0,8.75
3,16,7,,,,,4.0925,0.0,0.0,0.0,8.75
3,16,7,,,,,3.3075,0.0,0.0,0.0,8.71125
3,17,7,,,,,4.31,0.0,0.0,0.0,7.965
3,17,7,,,,,4.7075,0.0,0.0,0.0,7.436249999999999
3,17,7,,,,,4.109999999999999,0.0,0.0,0.0,4.29
3,17,7,,,,,4.1875,0.0,0.0,0.0,4.40625
3,18,7,,,,,4.8375,0.0,0.0,0.0,4.63125
3,18,7,,,,,5.66,0.0,0.0,0.0,3.615
3,18,7,,,,,5.385,0.0,0.0,0.0,2.8275
3,18,7,,,,,5.665,0.0,0.0,0.0,1.7475
3,19,7,,,,,5.28,0.0,0.0,0.0,0.795
3,19,7,,,,,5.04,0.0,0.0,0.0,0.43499999999999994
3,19,7,,,,,5.19,0.0,0.0,0.0,0.28500000000000003
3,19,7,,,,,5.6,0.0,0.0,0.0,0.15000000000000002
3,20,7,,,,,5.255,0.0,0.0,0.0,0.0075
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,21,7,,,,,4.75,0.0,0.0,0.0,0.0
3,21,7,,,,,5.75,0.0,0.0,0.0,0.0
3,21,7,,,,,4.0,0.0,0.0,0.0,0.0
3,21,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.75,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.5,0.0,0.0,0.0,0.0
3,4,1,,,,,3.5,0.0,0.0,0.0,0.0
3,4,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.25,0.0,0.0,0.0,0.0
3,5,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.0175,0.0,0.0,0.0,0.026250000000000002
3,8,1,,,,,4.63,0.0,0.0,0.0,0.195
3,8,1,,,,,6.2075,0.0,0.0,0.0,0.68625
3,8,1,,,,,5.505,0.0,0.0,0.0,1.5074999999999998
3,8,1,,,,,5.605,0.0,0.0,0.0,2.4074999999999998
3,9,1,,,,,5.2575,0.0,0.0,0.0,3.3862499999999995
3,9,1,,,,,4.925,0.0,0.0,0.0,4.387499999999999
3,9,1,,,,,4.795,0.0,0.0,0.0,5.3175
3,9,1,,,,,4.8675,0.0,0.0,0.0,6.17625
3,10,1,,,,,5.5475,0.0,0.0,0.0,7.196250000000001
3,10,1,,,,,4.925,0.0,0.0,0.0,4.012499999999999
3,10,1,,,,,4.3725,0.0,0.0,0.0,8.43375
3,10,1,,,,,5.955,0.0,0.0,0.0,8.75
3,11,1,,,,,8.55,0.0,0.0,0.0,8.75
3,11,1,,,,,8.690000000000001,0.0,0.0,0.0,8.75
3,11,1,,,,,6.8225,0.0,0.0,0.0,8.75
3,11,1,,,,,5.8825,0.0,0.0,0.0,8.75
3,12,1,,,,,6.789999999999999,0.0,0.0,0.0,8.75
3,12,1,,,,,5.3825,0.0,0.0,0.0,8.75
3,12,1,,,,,5.782500000000001,0.0,0.0,0.0,8.75
3,12,1,,,,,5.035,0.0,0.0,0.0,8.6775
3,13,1,,,,,6.5875,0.0,0.0,0.0,6.1312500000000005
3,13,1,,,,,6.02,0.0,0.0,0.0,4.53
3,13,1,,,,,5.205,0.0,0.0,0.0,3.6825
3,13,1,,,,,5.2125,0.0,0.0,0.0,7.4437500000000005
3,14,1,,,,,6.702500000000001,0.0,0.0,0.0,8.75
3,14,1,,,,,6.699999999999999,0.0,0.0,0.0,8.75
3,14,1,,,,,5.84,0.0,0.0,0.0,8.75
3,14,1,,,,,7.2925,0.0,0.0,0.0,7.563750000000001
3,15,1,,,,,3.77,0.0,0.0,0.0,5.28
3,15,1,,,,,6.14,0.0,0.0,0.0,8.75
3,15,1,,,,,6.8875,0.0,0.0,0.0,5.456250000000001
3,15,1,,,,,6.02,0.0,0.0,0.0,8.75
3,16,1,,,,,5.57,0.0,0.0,0.0,7.98
3,16,1,,,,,5.615,0.0,0.0,0.0,8.0475
3,16,1,,,,,5.4350000000000005,0.0,0.0,0.0,3.6525
3,16,1,,,,,5.325,0.0,0.0,0.0,7.612500000000001
3,17,1,,,,,5.78,0.0,0.0,0.0,7.92
3,17,1,,,,,5.715,0.0,0.0,0.0,7.0725
3,17,1,,,,,5.9975,0.0,0.0,0.0,6.37125
3,17,1,,,,,5.845000000000001,0.0,0.0,0.0,5.3925
3,18,1,,,,,7.0025,0.0,0.0,0.0,4.50375
3,18,1,,,,,6.6675,0.0,0.0,0.0,3.6262499999999998
3,18,1,,,,,6.5475,0.0,0.0,0.0,2.69625
3,18,1,,,,,6.92,0.0,0.0,0.0,1.755
3,19,1,,,,,6.9325,0.0,0.0,0.0,1.02375
3,19,1,,,,,5.88,0.0,0.0,0.0,0.5700000000000001
3,19,1,,,,,6.205,0.0,0.0,0.0,0.3075
3,19,1,,,,,6.095,0.0,0.0,0.0,0.14250000000000002
3,20,1,,,,,6.0125,0.0,0.0,0.0,0.018750000000000003
3,20,1,,,,,5.5,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,4.75,0.0,0.0,0.0,0.0
3,21,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,3.75,0.0,0.0,0.0,0.0
3,22,1,,,,,3.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,5.0,0.0,0.0,0.0,0.0
3,23,1,,,,,5.0,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,5.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.5,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,3,2,,,,,2.25,0.0,0.0,0.0,0.0
3,3,2,,,,,2.5,0.0,0.0,0.0,0.0
3,3,2,,,,,2.75,0.0,0.0,0.0,0.0
3,3,2,,,,,3.0,0.0,0.0,0.0,0.0
3,4,2,,,,,3.5,0.0,0.0,0.0,0.0
3,4,2,,,,,3.5,0.0,0.0,0.0,0.0
3,4,2,,,,,3.0,0.0,0.0,0.0,0.0
3,4,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,2.75,0.0,0.0,0.0,0.0
3,5,2,,,,,2.5,0.0,0.0,0.0,0.0
3,5,2,,,,,2.0,0.0,0.0,0.0,0.0
3,5,2,,,,,2.25,0.0,0.0,0.0,0.0
3,6,2,,,,,2.25,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.5,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,7,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,2.75,0.0,0.0,0.0,0.0
3,7,2,,,,,2.5,0.0,0.0,0.0,0.0
3,7,2,,,,,2.78,0.0,0.0,0.0,0.045
3,8,2,,,,,3.1875,0.0,0.0,0.0,0.28125
3,8,2,,,,,4.3075,0.0,0.0,0.0,0.8362499999999999
3,8,2,,,,,4.0625,0.0,0.0,0.0,1.59375
3,8,2,,,,,5.1850000000000005,0.0,0.0,0.0,2.5275
3,9,2,,,,,4.359999999999999,0.0,0.0,0.0,3.54
3,9,2,,,,,5.7875,0.0,0.0,0.0,4.55625
3,9,2,,,,,4.42,0.0,0.0,0.0,5.505
3,9,2,,,,,6.74,0.0,0.0,0.0,6.36
3,10,2,,,,,6.755,0.0,0.0,0.0,7.1325
3,10,2,,,,,6.28,0.0,0.0,0.0,7.92
3,10,2,,,,,7.0025,0.0,0.0,0.0,8.62875
3,10,2,,,,,10.405,0.0,0.0,0.0,8.75
3,11,2,,,,,8.9775,0.0,0.0,0.0,8.75
3,11,2,,,,,7.0275,0.0,0.0,0.0,8.75
3,11,2,,,,,7.2825,0.0,0.0,0.0,8.75
3,11,2,,,,,9.735,0.0,0.0,0.0,8.75
3,12,2,,,,,7.344999999999999,0.0,0.0,0.0,8.75
3,12,2,,,,,6.83,0.0,0.0,0.0,8.75
3,12,2,,,,,7.640000000000001,0.0,0.0,0.0,8.75
3,12,2,,,,,10.44,0.0,0.0,0.0,8.75
3,13,2,,,,,8.49,0.0,0.0,0.0,8.75
3,13,2,,,,,6.727499999999999,0.0,0.0,0.0,8.75
3,13,2,,,,,5.265000000000001,0.0,0.0,0.0,8.75
3,13,2,,,,,5.275,0.0,0.0,0.0,8.75
3,14,2,,,,,5.02,0.0,0.0,0.0,8.75
3,14,2,,,,,5.505000000000001,0.0,0.0,0.0,8.75
3,14,2,,,,,5.702500000000001,0.0,0.0,0.0,8.75
3,14,2,,,,,5.155000000000001,0.0,0.0,0.0,8.75
3,15,2,,,,,5.844999999999999,0.0,0.0,0.0,8.75
3,15,2,,,,,4.74,0.0,0.0,0.0,8.75
3,15,2,,,,,5.0225,0.0,0.0,0.0,8.75
3,15,2,,,,,4.4475,0.0,0.0,0.0,8.75
3,16,2,,,,,5.3425,0.0,0.0,0.0,8.75
3,16,2,,,,,5.215,0.0,0.0,0.0,8.75
3,16,2,,,,,4.54,0.0,0.0,0.0,8.75
3,16,2,,,,,4.1075,0.0,0.0,0.0,8.411249999999999
3,17,2,,,,,4.425,0.0,0.0,0.0,7.762499999999999
3,17,2,,,,,5.1625,0.0,0.0,0.0,6.9937499999999995
3,17,2,,,,,4.8775,0.0,0.0,0.0,6.19125
3,17,2,,,,,5.3525,0.0,0.0,0.0,5.4037500000000005
3,18,2,,,,,6.29,0.0,0.0,0.0,4.5600000000000005
3,18,2,,,,,6.4350000000000005,0.0,0.0,0.0,3.6525
3,18,2,,,,,5.825,0.0,0.0,0.0,2.7375
3,18,2,,,,,5.44,0.0,0.0,0.0,1.785
3,19,2,,,,,6.6975,0.0,0.0,0.0,1.0462500000000001
3,19,2,,,,,5.89,0.0,0.0,0.0,0.585
3,19,2,,,,,5.95,0.0,0.0,0.0,0.30000000000000004
3,19,2,,,,,5.35,0.0,0.0,0.0,0.15000000000000002
3,20,2,,,,,4.7625,0.0,0.0,0.0,0.018750000000000003
3,20,2,,,,,4.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.25,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,6.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.5,0.0,0.0,0.0,0.0
3,23,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.25,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.25,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,3,3,,,,,2.75,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.0,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.5,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,5,3,,,,,3.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.25,0.0,0.0,0.0,0.0
3,5,3,,,,,2.25,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0575,0.0,0.0,0.0,0.08625000000000001
3,8,3,,,,,4.245,0.0,0.0,0.0,0.3675
3,8,3,,,,,6.295,0.0,0.0,0.0,0.8175000000000001
3,8,3,,,,,5.24,0.0,0.0,0.0,1.4849999999999999
3,8,3,,,,,4.8875,0.0,0.0,0.0,1.3312499999999998
3,9,3,,,,,5.265,0.0,0.0,0.0,1.1475
3,9,3,,,,,5.495,0.0,0.0,0.0,1.1175
3,9,3,,,,,4.9,0.0,0.0,0.0,1.35
3,9,3,,,,,4.695,0.0,0.0,0.0,1.7925
3,10,3,,,,,6.575,0.0,0.0,0.0,2.7375
3,10,3,,,,,6.8125,0.0,0.0,0.0,4.59375
3,10,3,,,,,6.45,0.0,0.0,0.0,4.800000000000001
3,10,3,,,,,5.9825,0.0,0.0,0.0,4.09875
3,11,3,,,,,6.545,0.0,0.0,0.0,6.0675
3,11,3,,,,,6.8175,0.0,0.0,0.0,5.35125
3,11,3,,,,,8.835,0.0,0.0,0.0,5.0024999999999995
3,11,3,,,,,6.73,0.0,0.0,0.0,8.75
3,12,3,,,,,7.227499999999999,0.0,0.0,0.0,8.75
3,12,3,,,,,8.2725,0.0,0.0,0.0,8.75
3,12,3,,,,,7.289999999999999,0.0,0.0,0.0,8.75
3,12,3,,,,,6.372499999999999,0.0,0.0,0.0,8.75
3,13,3,,,,,6.655000000000001,0.0,0.0,0.0,8.75
3,13,3,,,,,6.16,0.0,0.0,0.0,8.75
3,13,3,,,,,6.362500000000001,0.0,0.0,0.0,8.75
3,13,3,,,,,6.422499999999999,0.0,0.0,0.0,8.75
3,14,3,,,,,6.405,0.0,0.0,0.0,8.75
3,14,3,,,,,7.0975,0.0,0.0,0.0,7.64625
3,14,3,,,,,6.1575,0.0,0.0,0.0,6.98625
3,14,3,,,,,5.9675,0.0,0.0,0.0,8.75
3,15,3,,,,,4.2875,0.0,0.0,0.0,8.75
3,15,3,,,,,4.8725,0.0,0.0,0.0,8.75
3,15,3,,,,,4.6575,0.0,0.0,0.0,8.75
3,15,3,,,,,5.595,0.0,0.0,0.0,8.75
3,16,3,,,,,6.1125,0.0,0.0,0.0,8.75
3,16,3,,,,,6.28,0.0,0.0,0.0,8.75
3,16,3,,,,,4.8325,0.0,0.0,0.0,8.75
3,16,3,,,,,5.635,0.0,0.0,0.0,8.4525
3,17,3,,,,,4.92,0.0,0.0,0.0,7.755
3,17,3,,,,,4.915,0.0,0.0,0.0,6.9975000000000005
3,17,3,,,,,5.1525,0.0,0.0,0.0,6.22875
3,17,3,,,,,5.095000000000001,0.0,0.0,0.0,5.3925
3,18,3,,,,,5.765000000000001,0.0,0.0,0.0,4.5225
3,18,3,,,,,6.4,0.0,0.0,0.0,3.5999999999999996
3,18,3,,,,,6.6,0.0,0.0,0.0,2.7750000000000004
3,18,3,,,,,6.955,0.0,0.0,0.0,1.8075
3,19,3,,,,,5.96,0.0,0.0,0.0,1.065
3,19,3,,,,,5.17,0.0,0.0,0.0,0.63
3,19,3,,,,,4.9875,0.0,0.0,0.0,0.35624999999999996
3,19,3,,,,,5.11,0.0,0.0,0.0,0.165
3,20,3,,,,,5.765,0.0,0.0,0.0,0.0225
3,20,3,,,,,4.75,0.0,0.0,0.0,0.0
3,20,3,,,,,5.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.0,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,21,3,,,,,5.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.75,0.0,0.0,0.0,0.0
3,22,3,,,,,3.75,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.25,0.0,0.0,0.0,0.0
3,24,3,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,3.0,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,3,4,,,,,2.75,0.0,0.0,0.0,0.0
3,3,4,,,,,2.5,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.5,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,3.5,0.0,0.0,0.0,0.0
3,4,4,,,,,3.5,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.75,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,3.0,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.0,0.0,0.0,0.0,0.0
3,7,4,,,,,3.0,0.0,0.0,0.0,0.0
3,7,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,2.825,0.0,0.0,0.0,0.11249999999999999
3,8,4,,,,,4.035,0.0,0.0,0.0,0.4275
3,8,4,,,,,5.885,0.0,0.0,0.0,0.9525
3,8,4,,,,,5.2675,0.0,0.0,0.0,1.52625
3,8,4,,,,,4.62,0.0,0.0,0.0,2.055
3,9,4,,,,,4.4075,0.0,0.0,0.0,2.86125
3,9,4,,,,,5.115,0.0,0.0,0.0,4.2975
3,9,4,,,,,4.779999999999999,0.0,0.0,0.0,5.295
3,9,4,,,,,5.62,0.0,0.0,0.0,6.18
3,10,4,,,,,5.545,0.0,0.0,0.0,6.0675
3,10,4,,,,,5.9425,0.0,0.0,0.0,7.03875
3,10,4,,,,,5.9925,0.0,0.0,0.0,8.23875
3,10,4,,,,,6.3225,0.0,0.0,0.0,8.73375
3,11,4,,,,,6.725,0.0,0.0,0.0,8.212499999999999
3,11,4,,,,,6.1425,0.0,0.0,0.0,3.58875
3,11,4,,,,,5.26,0.0,0.0,0.0,8.75
3,11,4,,,,,5.045,0.0,0.0,0.0,8.75
3,12,4,,,,,6.455,0.0,0.0,0.0,8.75
3,12,4,,,,,4.695,0.0,0.0,0.0,8.75
3,12,4,,,,,5.785,0.0,0.0,0.0,8.75
3,12,4,,,,,7.112500000000001,0.0,0.0,0.0,8.75
3,13,4,,,,,5.890000000000001,0.0,0.0,0.0,8.75
3,13,4,,,,,5.682500000000001,0.0,0.0,0.0,8.75
3,13,4,,,,,4.975,0.0,0.0,0.0,8.75
3,13,4,,,,,4.969999999999999,0.0,0.0,0.0,8.75
3,14,4,,,,,5.965,0.0,0.0,0.0,8.75
3,14,4,,,,,5.9275,0.0,0.0,0.0,8.75
3,14,4,,,,,5.6425,0.0,0.0,0.0,8.75
3,14,4,,,,,4.594999999999999,0.0,0.0,0.0,8.75
3,15,4,,,,,4.5,0.0,0.0,0.0,8.75
3,15,4,,,,,5.807500000000001,0.0,0.0,0.0,8.75
3,15,4,,,,,6.0625,0.0,0.0,0.0,8.75
3,15,4,,,,,5.5025,0.0,0.0,0.0,8.75
3,16,4,,,,,5.695,0.0,0.0,0.0,8.75
3,16,4,,,,,5.095,0.0,0.0,0.0,8.75
3,16,4,,,,,4.9375,0.0,0.0,0.0,8.75
3,16,4,,,,,5.26,0.0,0.0,0.0,8.265
3,17,4,,,,,5.575,0.0,0.0,0.0,7.612500000000001
3,17,4,,,,,5.84,0.0,0.0,0.0,6.885
3,17,4,,,,,6.815,0.0,0.0,0.0,6.0975
3,17,4,,,,,5.535,0.0,0.0,0.0,5.3025
3,18,4,,,,,6.7325,0.0,0.0,0.0,4.47375
3,18,4,,,,,5.922499999999999,0.0,0.0,0.0,3.63375
3,18,4,,,,,6.3325,0.0,0.0,0.0,2.7487500000000002
3,18,4,,,,,5.7025,0.0,0.0,0.0,1.80375
3,19,4,,,,,4.7275,0.0,0.0,0.0,1.09125
3,19,4,,,,,4.915,0.0,0.0,0.0,0.6224999999999999
3,19,4,,,,,4.9725,0.0,0.0,0.0,0.33375
3,19,4,,,,,4.6075,0.0,0.0,0.0,0.16125
3,20,4,,,,,4.27,0.0,0.0,0.0,0.03
3,20,4,,,,,4.5,0.0,0.0,0.0,0.0
