month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
3,20,4,,,,,4.5,0.0,0.0,0.0,0.0
3,20,4,,,,,5.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,3.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.5,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.25,0.0,0.0,0.0,0.0
3,24,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,2.75,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,3.0,0.0,0.0,0.0,0.0
3,4,5,,,,,3.5,0.0,0.0,0.0,0.0
3,4,5,,,,,3.75,0.0,0.0,0.0,0.0
3,4,5,,,,,3.25,0.0,0.0,0.0,0.0
3,4,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.5,0.0,0.0,0.0,0.0
3,5,5,,,,,2.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.25,0.0,0.0,0.0,0.0
3,6,5,,,,,2.0,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.59,0.0,0.0,0.0,0.135
3,8,5,,,,,3.7775,0.0,0.0,0.0,0.41625
3,8,5,,,,,6.085,0.0,0.0,0.0,0.8775
3,8,5,,,,,5.25,0.0,0.0,0.0,1.5
3,8,5,,,,,4.5325,0.0,0.0,0.0,2.29875
3,9,5,,,,,4.725,0.0,0.0,0.0,3.3375000000000004
3,9,5,,,,,6.13,0.0,0.0,0.0,4.32
3,9,5,,,,,5.305,0.0,0.0,0.0,5.3325000000000005
3,9,5,,,,,5.15,0.0,0.0,0.0,6.2250000000000005
3,10,5,,,,,6.9075,0.0,0.0,0.0,6.98625
3,10,5,,,,,7.8225,0.0,0.0,0.0,7.60875
3,10,5,,,,,6.755,0.0,0.0,0.0,7.8825
3,10,5,,,,,7.29,0.0,0.0,0.0,8.685
3,11,5,,,,,5.3575,0.0,0.0,0.0,8.75
3,11,5,,,,,5.805,0.0,0.0,0.0,8.75
3,11,5,,,,,6.9125,0.0,0.0,0.0,8.75
3,11,5,,,,,7.539999999999999,0.0,0.0,0.0,8.75
3,12,5,,,,,7.4725,0.0,0.0,0.0,8.75
3,12,5,,,,,7.055,0.0,0.0,0.0,8.75
3,12,5,,,,,5.890000000000001,0.0,0.0,0.0,8.75
3,12,5,,,,,7.960000000000001,0.0,0.0,0.0,8.75
3,13,5,,,,,6.01,0.0,0.0,0.0,8.75
3,13,5,,,,,5.785,0.0,0.0,0.0,8.75
3,13,5,,,,,5.08,0.0,0.0,0.0,8.75
3,13,5,,,,,5.355,0.0,0.0,0.0,8.75
3,14,5,,,,,5.074999999999999,0.0,0.0,0.0,8.75
3,14,5,,,,,7.879999999999999,0.0,0.0,0.0,8.75
3,14,5,,,,,4.9375,0.0,0.0,0.0,8.75
3,14,5,,,,,3.94,0.0,0.0,0.0,5.91
3,15,5,,,,,4.2825,0.0,0.0,0.0,8.67375
3,15,5,,,,,4.4275,0.0,0.0,0.0,8.75
3,15,5,,,,,4.4425,0.0,0.0,0.0,8.75
3,15,5,,,,,6.57,0.0,0.0,0.0,8.75
3,16,5,,,,,5.2225,0.0,0.0,0.0,8.75
3,16,5,,,,,4.845,0.0,0.0,0.0,8.75
3,16,5,,,,,4.6725,0.0,0.0,0.0,8.75
3,16,5,,,,,5.47,0.0,0.0,0.0,8.58
3,17,5,,,,,5.49,0.0,0.0,0.0,7.86
3,17,5,,,,,6.4625,0.0,0.0,0.0,7.0687500000000005
3,17,5,,,,,4.935,0.0,0.0,0.0,6.2775
3,17,5,,,,,6.1,0.0,0.0,0.0,5.4
3,18,5,,,,,6.029999999999999,0.0,0.0,0.0,4.545
3,18,5,,,,,6.202500000000001,0.0,0.0,0.0,3.67875
3,18,5,,,,,5.595,0.0,0.0,0.0,2.7675
3,18,5,,,,,5.43,0.0,0.0,0.0,1.77
3,19,5,,,,,5.21,0.0,0.0,0.0,1.065
3,19,5,,,,,4.665,0.0,0.0,0.0,0.6224999999999999
3,19,5,,,,,5.475,0.0,0.0,0.0,0.3375
3,19,5,,,,,5.615,0.0,0.0,0.0,0.17250000000000001
3,20,5,,,,,5.2725,0.0,0.0,0.0,0.03375
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,20,5,,,,,6.75,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,6.25,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,4.75,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.5,0.0,0.0,0.0,0.0
3,4,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,2.5025,0.0,0.0,0.0,0.00375
3,7,6,,,,,3.5775,0.0,0.0,0.0,0.11624999999999999
3,8,6,,,,,4.03,0.0,0.0,0.0,0.42000000000000004
3,8,6,,,,,5.4575,0.0,0.0,0.0,1.06125
3,8,6,,,,,5.9775,0.0,0.0,0.0,1.84125
3,8,6,,,,,4.85,0.0,0.0,0.0,2.7750000000000004
3,9,6,,,,,4.952500000000001,0.0,0.0,0.0,3.67875
3,9,6,,,,,4.865,0.0,0.0,0.0,4.6725
3,9,6,,,,,4.46,0.0,0.0,0.0,5.5649999999999995
3,9,6,,,,,3.745,0.0,0.0,0.0,6.3675
3,10,6,,,,,4.0375,0.0,0.0,0.0,7.1812499999999995
3,10,6,,,,,3.8075,0.0,0.0,0.0,7.96125
3,10,6,,,,,3.265,0.0,0.0,0.0,8.647499999999999
3,10,6,,,,,4.905,0.0,0.0,0.0,8.75
3,11,6,,,,,3.985,0.0,0.0,0.0,8.75
3,11,6,,,,,3.925,0.0,0.0,0.0,8.75
3,11,6,,,,,3.3475,0.0,0.0,0.0,8.39625
3,11,6,,,,,4.105,0.0,0.0,0.0,8.4075
3,12,6,,,,,5.1375,0.0,0.0,0.0,8.75
3,12,6,,,,,4.3075,0.0,0.0,0.0,8.75
3,12,6,,,,,3.5650000000000013,0.0,0.0,0.0,8.75
3,12,6,,,,,4.717500000000001,0.0,0.0,0.0,8.75
3,13,6,,,,,4.262499999999999,0.0,0.0,0.0,8.75
3,13,6,,,,,4.529999999999999,0.0,0.0,0.0,8.75
3,13,6,,,,,3.7925,0.0,0.0,0.0,8.75
3,13,6,,,,,3.5375,0.0,0.0,0.0,8.75
3,14,6,,,,,4.27,0.0,0.0,0.0,8.75
3,14,6,,,,,4.0,0.0,0.0,0.0,8.75
3,14,6,,,,,3.985,0.0,0.0,0.0,8.75
3,14,6,,,,,3.4400000000000013,0.0,0.0,0.0,8.75
3,15,6,,,,,3.3475,0.0,0.0,0.0,8.75
3,15,6,,,,,3.4525,0.0,0.0,0.0,8.75
3,15,6,,,,,3.7275,0.0,0.0,0.0,8.75
3,15,6,,,,,4.96,0.0,0.0,0.0,8.75
3,16,6,,,,,4.805,0.0,0.0,0.0,8.75
3,16,6,,,,,4.455,0.0,0.0,0.0,8.75
3,16,6,,,,,3.7925,0.0,0.0,0.0,8.75
3,16,6,,,,,3.27,0.0,0.0,0.0,8.28
3,17,6,,,,,4.3025,0.0,0.0,0.0,7.57875
3,17,6,,,,,4.6375,0.0,0.0,0.0,6.956250000000001
3,17,6,,,,,3.6,0.0,0.0,0.0,6.1499999999999995
3,17,6,,,,,4.047499999999999,0.0,0.0,0.0,5.32125
3,18,6,,,,,5.4775,0.0,0.0,0.0,4.4662500000000005
3,18,6,,,,,6.404999999999999,0.0,0.0,0.0,3.6075
3,18,6,,,,,5.5600000000000005,0.0,0.0,0.0,2.715
3,18,6,,,,,5.1875,0.0,0.0,0.0,1.78125
3,19,6,,,,,4.71,0.0,0.0,0.0,1.065
3,19,6,,,,,4.1425,0.0,0.0,0.0,0.58875
3,19,6,,,,,4.46,0.0,0.0,0.0,0.315
3,19,6,,,,,4.365,0.0,0.0,0.0,0.17250000000000001
3,20,6,,,,,4.78,0.0,0.0,0.0,0.045
3,20,6,,,,,4.75,0.0,0.0,0.0,0.0
3,20,6,,,,,4.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.5,0.0,0.0,0.0,0.0
3,21,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,3.25,0.0,0.0,0.0,0.0
3,22,6,,,,,3.25,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.25,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,4,7,,,,,2.75,0.0,0.0,0.0,0.0
3,4,7,,,,,2.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.25,0.0,0.0,0.0,0.0
3,4,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.25,0.0,0.0,0.0,0.0
3,7,7,,,,,2.5,0.0,0.0,0.0,0.0
3,7,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.0,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,8,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,4.2525,0.0,0.0,0.0,0.00375
3,8,7,,,,,4.075,0.0,0.0,0.0,0.11249999999999999
3,9,7,,,,,5.5625,0.0,0.0,0.0,0.46875
3,9,7,,,,,6.465,0.0,0.0,0.0,1.0725
3,9,7,,,,,5.72,0.0,0.0,0.0,1.83
3,9,7,,,,,5.33,0.0,0.0,0.0,2.745
3,10,7,,,,,4.4775,0.0,0.0,0.0,3.71625
3,10,7,,,,,4.3675,0.0,0.0,0.0,4.6762500000000005
3,10,7,,,,,4.234999999999999,0.0,0.0,0.0,5.6025
3,10,7,,,,,4.065,0.0,0.0,0.0,6.4725
3,11,7,,,,,4.8425,0.0,0.0,0.0,7.26375
3,11,7,,,,,4.3225,0.0,0.0,0.0,7.98375
3,11,7,,,,,3.54,0.0,0.0,0.0,8.685
3,11,7,,,,,3.435,0.0,0.0,0.0,8.75
3,12,7,,,,,4.82,0.0,0.0,0.0,8.75
3,12,7,,,,,3.95,0.0,0.0,0.0,8.75
3,12,7,,,,,3.5,0.0,0.0,0.0,8.75
3,12,7,,,,,3.7325,0.0,0.0,0.0,8.75
3,13,7,,,,,5.219999999999999,0.0,0.0,0.0,8.75
3,13,7,,,,,3.2750000000000004,0.0,0.0,0.0,8.75
3,13,7,,,,,4.300000000000001,0.0,0.0,0.0,8.75
3,13,7,,,,,3.844999999999999,0.0,0.0,0.0,8.75
3,14,7,,,,,4.359999999999999,0.0,0.0,0.0,8.75
3,14,7,,,,,4.379999999999999,0.0,0.0,0.0,8.75
3,14,7,,,,,3.9025,0.0,0.0,0.0,8.75
3,14,7,,,,,3.9025,0.0,0.0,0.0,8.75
3,15,7,,,,,3.9,0.0,0.0,0.0,8.75
3,15,7,,,,,4.125,0.0,0.0,0.0,8.75
3,15,7,,,,,3.555,0.0,0.0,0.0,8.75
3,15,7,,,,,4.065000000000001,0.0,0.0,0.0,8.75
3,16,7,,,,,3.817499999999999,0.0,0.0,0.0,8.75
3,16,7,,,,,3.7325,0.0,0.0,0.0,8.75
3,16,7,,,,,4.97,0.0,0.0,0.0,8.75
3,16,7,,,,,4.4225,0.0,0.0,0.0,8.75
3,17,7,,,,,4.1,0.0,0.0,0.0,8.75
3,17,7,,,,,3.975,0.0,0.0,0.0,8.75
3,17,7,,,,,3.575,0.0,0.0,0.0,8.75
3,17,7,,,,,3.87,0.0,0.0,0.0,8.43
3,18,7,,,,,3.905,0.0,0.0,0.0,7.7325
3,18,7,,,,,3.9125,0.0,0.0,0.0,6.9937499999999995
3,18,7,,,,,3.875,0.0,0.0,0.0,6.1875
3,18,7,,,,,4.335,0.0,0.0,0.0,5.3774999999999995
3,19,7,,,,,5.02,0.0,0.0,0.0,4.53
3,19,7,,,,,4.415,0.0,0.0,0.0,3.6225
3,19,7,,,,,4.8275,0.0,0.0,0.0,2.74125
3,19,7,,,,,4.71,0.0,0.0,0.0,1.815
3,20,7,,,,,4.255,0.0,0.0,0.0,1.1325
3,20,7,,,,,4.91,0.0,0.0,0.0,0.615
3,20,7,,,,,3.72,0.0,0.0,0.0,0.33
3,20,7,,,,,5.3675,0.0,0.0,0.0,0.17625
3,21,7,,,,,4.785,0.0,0.0,0.0,0.052500000000000005
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,23,7,,,,,2.75,0.0,0.0,0.0,0.0
3,23,7,,,,,2.75,0.0,0.0,0.0,0.0
3,23,7,,,,,3.5,0.0,0.0,0.0,0.0
3,23,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.5,0.0,0.0,0.0,0.0
3,1,1,,,,,3.0,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.0,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.0,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.0,0.0,0.0,0.0,0.0
3,4,1,,,,,2.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.25,0.0,0.0,0.0,0.0
3,4,1,,,,,3.25,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,7,1,,,,,2.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,8,1,,,,,3.5,0.0,0.0,0.0,0.0
3,8,1,,,,,4.25,0.0,0.0,0.0,0.0
3,8,1,,,,,4.5075,0.0,0.0,0.0,0.01125
3,8,1,,,,,4.3375,0.0,0.0,0.0,0.13124999999999998
3,9,1,,,,,4.5775,0.0,0.0,0.0,0.49125
3,9,1,,,,,6.0,0.0,0.0,0.0,1.125
3,9,1,,,,,5.3,0.0,0.0,0.0,1.9500000000000002
3,9,1,,,,,6.3825,0.0,0.0,0.0,2.82375
3,10,1,,,,,6.52,0.0,0.0,0.0,3.7800000000000002
3,10,1,,,,,5.6475,0.0,0.0,0.0,4.7212499999999995
3,10,1,,,,,5.5175,0.0,0.0,0.0,5.65125
3,10,1,,,,,6.0925,0.0,0.0,0.0,6.51375
3,11,1,,,,,6.625,0.0,0.0,0.0,7.3125
3,11,1,,,,,5.87,0.0,0.0,0.0,8.055
3,11,1,,,,,4.805,0.0,0.0,0.0,8.7075
3,11,1,,,,,7.99,0.0,0.0,0.0,8.75
3,12,1,,,,,7.3575,0.0,0.0,0.0,8.75
3,12,1,,,,,6.945,0.0,0.0,0.0,8.75
3,12,1,,,,,7.2125,0.0,0.0,0.0,8.75
3,12,1,,,,,6.945,0.0,0.0,0.0,8.75
3,13,1,,,,,6.635,0.0,0.0,0.0,8.75
3,13,1,,,,,7.5,0.0,0.0,0.0,8.75
3,13,1,,,,,6.797499999999999,0.0,0.0,0.0,8.75
3,13,1,,,,,7.07,0.0,0.0,0.0,8.75
3,14,1,,,,,7.085000000000001,0.0,0.0,0.0,8.75
3,14,1,,,,,9.3225,0.0,0.0,0.0,8.75
3,14,1,,,,,9.06,0.0,0.0,0.0,8.75
3,14,1,,,,,8.33,0.0,0.0,0.0,8.75
3,15,1,,,,,8.0875,0.0,0.0,0.0,8.75
3,15,1,,,,,9.7725,0.0,0.0,0.0,8.75
3,15,1,,,,,9.3,0.0,0.0,0.0,8.75
3,15,1,,,,,9.2725,0.0,0.0,0.0,8.75
3,16,1,,,,,9.195,0.0,0.0,0.0,8.75
3,16,1,,,,,8.485,0.0,0.0,0.0,8.75
3,16,1,,,,,4.95,0.0,0.0,0.0,8.75
3,16,1,,,,,3.92,0.0,0.0,0.0,8.75
3,17,1,,,,,4.7975,0.0,0.0,0.0,8.75
3,17,1,,,,,4.18,0.0,0.0,0.0,8.75
3,17,1,,,,,4.615,0.0,0.0,0.0,8.75
3,17,1,,,,,4.2025,0.0,0.0,0.0,8.178749999999999
3,18,1,,,,,4.775,0.0,0.0,0.0,7.5375000000000005
3,18,1,,,,,5.0425,0.0,0.0,0.0,6.813750000000001
3,18,1,,,,,4.7875,0.0,0.0,0.0,6.0562499999999995
3,18,1,,,,,4.75,0.0,0.0,0.0,5.25
3,19,1,,,,,4.4375,0.0,0.0,0.0,4.40625
3,19,1,,,,,4.8675,0.0,0.0,0.0,3.5512500000000005
3,19,1,,,,,5.055,0.0,0.0,0.0,2.7075
3,19,1,,,,,4.7225,0.0,0.0,0.0,1.8337499999999998
3,20,1,,,,,5.0225,0.0,0.0,0.0,1.15875
3,20,1,,,,,4.1925,0.0,0.0,0.0,0.6637500000000001
3,20,1,,,,,4.495,0.0,0.0,0.0,0.3675
3,20,1,,,,,5.12,0.0,0.0,0.0,0.18
3,21,1,,,,,5.2775,0.0,0.0,0.0,0.04125
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,4.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,23,1,,,,,2.5,0.0,0.0,0.0,0.0
3,23,1,,,,,3.0,0.0,0.0,0.0,0.0
3,23,1,,,,,3.25,0.0,0.0,0.0,0.0
3,23,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.5,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.5,0.0,0.0,0.0,0.0
4,5,2,,,,,3.25,0.0,0.0,0.0,0.0
4,5,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,3.0,0.0,0.0,0.0,0.0
4,8,2,,,,,4.25,0.0,0.0,0.0,0.0
4,8,2,,,,,3.75,0.0,0.0,0.0,0.0
4,8,2,,,,,4.27,0.0,0.0,0.0,0.03
4,9,2,,,,,4.595,0.0,0.0,0.0,0.14250000000000002
4,9,2,,,,,6.2075,0.0,0.0,0.0,0.31124999999999997
4,9,2,,,,,5.8625,0.0,0.0,0.0,0.54375
4,9,2,,,,,6.0600000000000005,0.0,0.0,0.0,0.8400000000000001
4,10,2,,,,,11.7975,0.0,0.0,0.0,0.82125
4,10,2,,,,,7.8475,0.0,0.0,0.0,1.27125
4,10,2,,,,,7.8725,0.0,0.0,0.0,1.30875
4,10,2,,,,,7.735,0.0,0.0,0.0,1.4775
4,11,2,,,,,9.565,0.0,0.0,0.0,1.2225
4,11,2,,,,,8.515,0.0,0.0,0.0,1.8975
4,11,2,,,,,7.8875,0.0,0.0,0.0,2.08125
4,11,2,,,,,6.825,0.0,0.0,0.0,1.6124999999999998
4,12,2,,,,,7.6325,0.0,0.0,0.0,2.07375
4,12,2,,,,,6.8025,0.0,0.0,0.0,2.70375
4,12,2,,,,,6.23,0.0,0.0,0.0,3.7199999999999998
4,12,2,,,,,5.515000000000001,0.0,0.0,0.0,4.8975
4,13,2,,,,,6.7225,0.0,0.0,0.0,4.83375
4,13,2,,,,,5.109999999999999,0.0,0.0,0.0,5.04
4,13,2,,,,,5.5275,0.0,0.0,0.0,4.54125
4,13,2,,,,,4.5275,0.0,0.0,0.0,4.16625
4,14,2,,,,,5.165,0.0,0.0,0.0,4.3725000000000005
4,14,2,,,,,5.82,0.0,0.0,0.0,5.7299999999999995
4,14,2,,,,,5.890000000000001,0.0,0.0,0.0,8.75
4,14,2,,,,,5.965,0.0,0.0,0.0,8.75
4,15,2,,,,,4.9,0.0,0.0,0.0,8.75
4,15,2,,,,,5.12,0.0,0.0,0.0,8.75
4,15,2,,,,,4.9,0.0,0.0,0.0,8.75
4,15,2,,,,,6.710000000000001,0.0,0.0,0.0,8.75
4,16,2,,,,,4.8025,0.0,0.0,0.0,8.75
4,16,2,,,,,5.1275,0.0,0.0,0.0,8.75
4,16,2,,,,,5.055,0.0,0.0,0.0,8.75
4,16,2,,,,,4.46,0.0,0.0,0.0,8.75
4,17,2,,,,,4.63,0.0,0.0,0.0,8.75
4,17,2,,,,,5.045,0.0,0.0,0.0,8.692499999999999
4,17,2,,,,,5.8725,0.0,0.0,0.0,8.75
4,17,2,,,,,5.125,0.0,0.0,0.0,8.0625
4,18,2,,,,,5.69,0.0,0.0,0.0,7.41
4,18,2,,,,,5.2175,0.0,0.0,0.0,6.70125
4,18,2,,,,,4.717499999999999,0.0,0.0,0.0,5.95125
4,18,2,,,,,6.2075,0.0,0.0,0.0,5.18625
4,19,2,,,,,5.4375,0.0,0.0,0.0,4.40625
4,19,2,,,,,4.8675,0.0,0.0,0.0,3.5512500000000005
4,19,2,,,,,4.8175,0.0,0.0,0.0,2.72625
4,19,2,,,,,5.225,0.0,0.0,0.0,1.8375000000000001
4,20,2,,,,,4.0225,0.0,0.0,0.0,1.15875
4,20,2,,,,,3.9325,0.0,0.0,0.0,0.6487499999999999
4,20,2,,,,,4.24,0.0,0.0,0.0,0.36
4,20,2,,,,,4.1275,0.0,0.0,0.0,0.19125
4,21,2,,,,,5.7875,0.0,0.0,0.0,0.056249999999999994
4,21,2,,,,,5.5,0.0,0.0,0.0,0.0
4,21,2,,,,,5.25,0.0,0.0,0.0,0.0
4,21,2,,,,,5.0,0.0,0.0,0.0,0.0
4,22,2,,,,,4.5,0.0,0.0,0.0,0.0
4,22,2,,,,,3.0,0.0,0.0,0.0,0.0
4,22,2,,,,,3.25,0.0,0.0,0.0,0.0
4,22,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.5,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,5,3,,,,,3.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.75,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,8,3,,,,,3.0,0.0,0.0,0.0,0.0
4,8,3,,,,,3.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.2725,0.0,0.0,0.0,0.03375
4,8,3,,,,,4.2225,0.0,0.0,0.0,0.33375
4,9,3,,,,,4.455,0.0,0.0,0.0,0.6825
4,9,3,,,,,6.1925,0.0,0.0,0.0,0.6637500000000001
4,9,3,,,,,5.945,0.0,0.0,0.0,0.6675
4,9,3,,,,,7.0600000000000005,0.0,0.0,0.0,0.8400000000000001
4,10,3,,,,,6.68,0.0,0.0,0.0,1.02
4,10,3,,,,,6.515,0.0,0.0,0.0,0.7725
4,10,3,,,,,6.2675,0.0,0.0,0.0,0.40125
4,10,3,,,,,7.26,0.0,0.0,0.0,2.265
4,11,3,,,,,7.165,0.0,0.0,0.0,6.9975000000000005
4,11,3,,,,,7.2,0.0,0.0,0.0,7.800000000000001
4,11,3,,,,,7.715,0.0,0.0,0.0,8.1975
4,11,3,,,,,6.81,0.0,0.0,0.0,8.715
4,12,3,,,,,7.075,0.0,0.0,0.0,8.75
4,12,3,,,,,6.5575,0.0,0.0,0.0,8.75
4,12,3,,,,,5.9725,0.0,0.0,0.0,8.75
4,12,3,,,,,6.06,0.0,0.0,0.0,8.75
4,13,3,,,,,6.6875,0.0,0.0,0.0,2.53125
4,13,3,,,,,6.595000000000001,0.0,0.0,0.0,3.1425
4,13,3,,,,,5.984999999999999,0.0,0.0,0.0,8.75
4,13,3,,,,,5.66,0.0,0.0,0.0,8.75
4,14,3,,,,,5.845,0.0,0.0,0.0,8.75
4,14,3,,,,,7.605,0.0,0.0,0.0,3.9074999999999998
4,14,3,,,,,6.0025,0.0,0.0,0.0,7.87875
4,14,3,,,,,6.140000000000001,0.0,0.0,0.0,5.835
4,15,3,,,,,5.135,0.0,0.0,0.0,0.9525
4,15,3,,,,,7.2925,0.0,0.0,0.0,0.81375
4,15,3,,,,,9.115,0.0,0.0,0.0,1.2974999999999999
4,15,3,,,,,8.9675,0.0,0.0,0.0,1.45125
4,16,3,,,,,9.785,0.0,0.0,0.0,1.5524999999999998
4,16,3,,,,,9.0,0.0,0.0,0.0,1.5
4,16,3,,,,,8.805,0.0,0.0,0.0,2.7075
4,16,3,,,,,8.28,0.0,0.0,0.0,1.545
4,17,3,,,,,8.5775,0.0,0.0,0.0,1.24125
4,17,3,,,,,5.515,0.0,0.0,0.0,1.5225
4,17,3,,,,,6.005,0.0,0.0,0.0,1.8824999999999998
4,17,3,,,,,4.9675,0.0,0.0,0.0,1.45125
4,18,3,,,,,5.29,0.0,0.0,0.0,1.185
4,18,3,,,,,4.7725,0.0,0.0,0.0,0.78375
4,18,3,,,,,5.16,0.0,0.0,0.0,0.99
4,18,3,,,,,4.5,0.0,0.0,0.0,0.75
4,19,3,,,,,6.2075,0.0,0.0,0.0,1.43625
4,19,3,,,,,4.71,0.0,0.0,0.0,2.94
4,19,3,,,,,4.7375,0.0,0.0,0.0,3.3562499999999997
4,19,3,,,,,5.08,0.0,0.0,0.0,2.745
4,20,3,,,,,4.5125,0.0,0.0,0.0,1.5187499999999998
4,20,3,,,,,4.96,0.0,0.0,0.0,1.065
4,20,3,,,,,5.2575,0.0,0.0,0.0,0.76125
4,20,3,,,,,5.015,0.0,0.0,0.0,0.3975
4,21,3,,,,,5.3225,0.0,0.0,0.0,0.10874999999999999
4,21,3,,,,,5.5025,0.0,0.0,0.0,0.00375
4,21,3,,,,,5.0,0.0,0.0,0.0,0.0
4,21,3,,,,,4.25,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,3.25,0.0,0.0,0.0,0.0
4,23,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.75,0.0,0.0,0.0,0.0
4,24,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,2.5,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.5,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.25,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,7,4,,,,,2.25,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,2.75,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.05,0.0,0.0,0.0,0.07500000000000001
4,8,4,,,,,4.4525,0.0,0.0,0.0,0.30375
4,9,4,,,,,4.02,0.0,0.0,0.0,0.78
4,9,4,,,,,5.175,0.0,0.0,0.0,1.3875000000000002
4,9,4,,,,,4.69,0.0,0.0,0.0,2.16
4,9,4,,,,,5.4775,0.0,0.0,0.0,2.96625
4,10,4,,,,,6.0,0.0,0.0,0.0,3.75
4,10,4,,,,,8.1675,0.0,0.0,0.0,4.75125
4,10,4,,,,,8.035,0.0,0.0,0.0,5.6775
4,10,4,,,,,6.315,0.0,0.0,0.0,6.4725
4,11,4,,,,,5.86,0.0,0.0,0.0,7.290000000000001
4,11,4,,,,,5.9725,0.0,0.0,0.0,7.83375
4,11,4,,,,,7.105,0.0,0.0,0.0,8.75
4,11,4,,,,,8.96,0.0,0.0,0.0,8.75
4,12,4,,,,,5.755,0.0,0.0,0.0,8.75
4,12,4,,,,,5.025,0.0,0.0,0.0,8.75
4,12,4,,,,,5.165,0.0,0.0,0.0,7.7475000000000005
4,12,4,,,,,7.530000000000001,0.0,0.0,0.0,6.795
4,13,4,,,,,5.425,0.0,0.0,0.0,3.6374999999999997
4,13,4,,,,,5.125,0.0,0.0,0.0,3.5625
4,13,4,,,,,4.515000000000001,0.0,0.0,0.0,5.6475
4,13,4,,,,,5.11,0.0,0.0,0.0,6.915000000000001
4,14,4,,,,,5.609999999999999,0.0,0.0,0.0,5.04
4,14,4,,,,,7.8725,0.0,0.0,0.0,5.43375
4,14,4,,,,,5.165,0.0,0.0,0.0,3.6225
4,14,4,,,,,4.1525,0.0,0.0,0.0,3.60375
4,15,4,,,,,4.805,0.0,0.0,0.0,6.0825
4,15,4,,,,,6.775,0.0,0.0,0.0,7.1625000000000005
4,15,4,,,,,5.7925,0.0,0.0,0.0,8.68875
4,15,4,,,,,5.98,0.0,0.0,0.0,6.720000000000001
4,16,4,,,,,7.870000000000001,0.0,0.0,0.0,6.555
4,16,4,,,,,7.145,0.0,0.0,0.0,4.7175
4,16,4,,,,,5.7225,0.0,0.0,0.0,4.45875
4,16,4,,,,,5.8175,0.0,0.0,0.0,3.47625
4,17,4,,,,,6.9025,0.0,0.0,0.0,3.60375
4,17,4,,,,,7.327500000000001,0.0,0.0,0.0,3.86625
4,17,4,,,,,6.445,0.0,0.0,0.0,4.0424999999999995
4,17,4,,,,,6.2075,0.0,0.0,0.0,2.9362500000000002
4,18,4,,,,,8.34,0.0,0.0,0.0,3.135
4,18,4,,,,,9.5425,0.0,0.0,0.0,3.0637499999999998
4,18,4,,,,,9.4775,0.0,0.0,0.0,2.59125
4,18,4,,,,,9.68,0.0,0.0,0.0,2.145
4,19,4,,,,,9.33,0.0,0.0,0.0,2.37
4,19,4,,,,,8.82,0.0,0.0,0.0,1.23
4,19,4,,,,,8.5625,0.0,0.0,0.0,0.46875
4,19,4,,,,,8.695,0.0,0.0,0.0,0.2925
4,20,4,,,,,6.075,0.0,0.0,0.0,0.11249999999999999
4,20,4,,,,,4.8375,0.0,0.0,0.0,0.13124999999999998
4,20,4,,,,,5.265,0.0,0.0,0.0,0.0225
4,20,4,,,,,5.2625,0.0,0.0,0.0,0.018750000000000003
4,21,4,,,,,6.25,0.0,0.0,0.0,0.0
4,21,4,,,,,6.75,0.0,0.0,0.0,0.0
4,21,4,,,,,6.0,0.0,0.0,0.0,0.0
4,21,4,,,,,4.5,0.0,0.0,0.0,0.0
4,22,4,,,,,3.0,0.0,0.0,0.0,0.0
4,22,4,,,,,2.5,0.0,0.0,0.0,0.0
4,22,4,,,,,2.25,0.0,0.0,0.0,0.0
4,22,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,2.75,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,3.25,0.0,0.0,0.0,0.0
4,23,4,,,,,3.5,0.0,0.0,0.0,0.0
4,24,4,,,,,3.25,0.0,0.0,0.0,0.0
4,24,4,,,,,4.0,0.0,0.0,0.0,0.0
4,24,4,,,,,4.25,0.0,0.0,0.0,0.0
4,24,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.5,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,6,5,,,,,3.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,3.0,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,3.25,0.0,0.0,0.0,0.0
4,8,5,,,,,3.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,5.0,0.0,0.0,0.0,0.0
4,9,5,,,,,4.77,0.0,0.0,0.0,0.03
4,9,5,,,,,5.365,0.0,0.0,0.0,0.17250000000000001
4,9,5,,,,,4.79,0.0,0.0,0.0,0.43499999999999994
4,9,5,,,,,5.83,0.0,0.0,0.0,0.8699999999999999
4,10,5,,,,,8.4125,0.0,0.0,0.0,0.9937499999999999
4,10,5,,,,,9.38,0.0,0.0,0.0,1.32
4,10,5,,,,,6.8625,0.0,0.0,0.0,0.9187500000000001
4,10,5,,,,,6.4425,0.0,0.0,0.0,0.6637500000000001
4,11,5,,,,,6.425,0.0,0.0,0.0,1.0125000000000002
4,11,5,,,,,6.7075,0.0,0.0,0.0,1.06125
4,11,5,,,,,7.9575,0.0,0.0,0.0,1.43625
4,11,5,,,,,7.37,0.0,0.0,0.0,2.055
4,12,5,,,,,8.5375,0.0,0.0,0.0,4.18125
4,12,5,,,,,7.3825,0.0,0.0,0.0,4.3237499999999995
4,12,5,,,,,6.1675,0.0,0.0,0.0,4.00125
4,12,5,,,,,6.1125,0.0,0.0,0.0,3.5437499999999997
4,13,5,,,,,7.1125,0.0,0.0,0.0,3.1687499999999997
4,13,5,,,,,5.2575,0.0,0.0,0.0,5.6362499999999995
4,13,5,,,,,4.9425,0.0,0.0,0.0,6.66375
4,13,5,,,,,6.08,0.0,0.0,0.0,6.495
4,14,5,,,,,6.92,0.0,0.0,0.0,8.75
4,14,5,,,,,4.795,0.0,0.0,0.0,8.75
4,14,5,,,,,5.67,0.0,0.0,0.0,6.63
4,14,5,,,,,5.87,0.0,0.0,0.0,3.18
4,15,5,,,,,4.48,0.0,0.0,0.0,4.845
4,15,5,,,,,4.404999999999999,0.0,0.0,0.0,3.6075
4,15,5,,,,,6.8375,0.0,0.0,0.0,3.8812499999999996
4,15,5,,,,,7.85,0.0,0.0,0.0,8.75
4,16,5,,,,,6.325,0.0,0.0,0.0,4.237500000000001
4,16,5,,,,,5.4125,0.0,0.0,0.0,2.4937500000000004
4,16,5,,,,,5.28,0.0,0.0,0.0,2.295
4,16,5,,,,,5.282500000000001,0.0,0.0,0.0,3.42375
4,17,5,,,,,5.715,0.0,0.0,0.0,6.6975
4,17,5,,,,,7.42,0.0,0.0,0.0,7.755
4,17,5,,,,,6.2275,0.0,0.0,0.0,7.0912500000000005
4,17,5,,,,,5.9350000000000005,0.0,0.0,0.0,4.4025
4,18,5,,,,,5.5875,0.0,0.0,0.0,2.3812499999999996
4,18,5,,,,,4.875,0.0,0.0,0.0,2.8125
4,18,5,,,,,4.865,0.0,0.0,0.0,3.5475000000000003
4,18,5,,,,,5.035,0.0,0.0,0.0,3.4275
4,19,5,,,,,4.9775,0.0,0.0,0.0,4.8412500000000005
4,19,5,,,,,5.0,0.0,0.0,0.0,2.625
4,19,5,,,,,4.725,0.0,0.0,0.0,2.9625000000000004
4,19,5,,,,,4.2475000000000005,0.0,0.0,0.0,2.62125
4,20,5,,,,,3.86,0.0,0.0,0.0,1.29
4,20,5,,,,,4.7725,0.0,0.0,0.0,0.78375
4,20,5,,,,,4.55,0.0,0.0,0.0,0.44999999999999996
4,20,5,,,,,5.415,0.0,0.0,0.0,0.2475
4,21,5,,,,,4.8125,0.0,0.0,0.0,0.09375
4,21,5,,,,,5.25,0.0,0.0,0.0,0.0
4,21,5,,,,,5.25,0.0,0.0,0.0,0.0
4,21,5,,,,,4.5,0.0,0.0,0.0,0.0
4,22,5,,,,,3.75,0.0,0.0,0.0,0.0
4,22,5,,,,,2.5,0.0,0.0,0.0,0.0
4,22,5,,,,,2.75,0.0,0.0,0.0,0.0
4,22,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,3.5,0.0,0.0,0.0,0.0
4,23,5,,,,,3.5,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,3.0,0.0,0.0,0.0,0.0
4,4,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,3.25,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,3.0,0.0,0.0,0.0,0.0
4,8,6,,,,,3.25,0.0,0.0,0.0,0.0
4,8,6,,,,,3.0,0.0,0.0,0.0,0.0
4,8,6,,,,,4.0025,0.0,0.0,0.0,0.00375
4,8,6,,,,,4.33,0.0,0.0,0.0,0.12
4,9,6,,,,,4.1225,0.0,0.0,0.0,0.18375
4,9,6,,,,,4.79,0.0,0.0,0.0,0.43499999999999994
4,9,6,,,,,4.3875,0.0,0.0,0.0,0.9562499999999999
4,9,6,,,,,4.3175,0.0,0.0,0.0,1.22625
4,10,6,,,,,4.2575,0.0,0.0,0.0,1.13625
4,10,6,,,,,5.0,0.0,0.0,0.0,1.5
4,10,6,,,,,5.945,0.0,0.0,0.0,1.0425
4,10,6,,,,,5.105,0.0,0.0,0.0,3.1574999999999998
4,11,6,,,,,6.6275,0.0,0.0,0.0,7.31625
4,11,6,,,,,5.065,0.0,0.0,0.0,4.9725
4,11,6,,,,,4.7775,0.0,0.0,0.0,6.41625
4,11,6,,,,,4.5125,0.0,0.0,0.0,8.64375
4,12,6,,,,,4.3,0.0,0.0,0.0,8.75
4,12,6,,,,,4.295,0.0,0.0,0.0,8.75
4,12,6,,,,,4.99,0.0,0.0,0.0,8.75
4,12,6,,,,,4.6125,0.0,0.0,0.0,7.668749999999999
4,13,6,,,,,4.1225,0.0,0.0,0.0,8.75
4,13,6,,,,,4.99,0.0,0.0,0.0,8.75
4,13,6,,,,,4.4275,0.0,0.0,0.0,8.75
4,13,6,,,,,3.215,0.0,0.0,0.0,8.75
4,14,6,,,,,6.952500000000001,0.0,0.0,0.0,8.75
4,14,6,,,,,4.745,0.0,0.0,0.0,8.75
4,14,6,,,,,3.94,0.0,0.0,0.0,8.75
4,14,6,,,,,4.2425,0.0,0.0,0.0,8.75
4,15,6,,,,,3.5025000000000013,0.0,0.0,0.0,8.75
4,15,6,,,,,3.585,0.0,0.0,0.0,8.75
4,15,6,,,,,5.067499999999999,0.0,0.0,0.0,8.75
4,15,6,,,,,4.934999999999999,0.0,0.0,0.0,8.75
4,16,6,,,,,4.004999999999999,0.0,0.0,0.0,8.75
4,16,6,,,,,3.635,0.0,0.0,0.0,8.75
4,16,6,,,,,3.4000000000000004,0.0,0.0,0.0,8.75
4,16,6,,,,,3.0575,0.0,0.0,0.0,8.75
4,17,6,,,,,5.445,0.0,0.0,0.0,8.75
4,17,6,,,,,3.82,0.0,0.0,0.0,8.75
4,17,6,,,,,3.35,0.0,0.0,0.0,8.75
4,17,6,,,,,4.54,0.0,0.0,0.0,8.31
4,18,6,,,,,3.905,0.0,0.0,0.0,7.7325
4,18,6,,,,,3.6325,0.0,0.0,0.0,6.94875
4,18,6,,,,,3.375,0.0,0.0,0.0,5.4375
4,18,6,,,,,3.2375,0.0,0.0,0.0,4.481249999999999
4,19,6,,,,,5.24,0.0,0.0,0.0,2.235
4,19,6,,,,,4.515000000000001,0.0,0.0,0.0,3.7725
4,19,6,,,,,4.6925,0.0,0.0,0.0,2.53875
4,19,6,,,,,4.94,0.0,0.0,0.0,1.035
4,20,6,,,,,4.92,0.0,0.0,0.0,1.0050000000000001
4,20,6,,,,,4.97,0.0,0.0,0.0,0.705
4,20,6,,,,,4.995,0.0,0.0,0.0,0.3675
4,20,6,,,,,4.65,0.0,0.0,0.0,0.22499999999999998
4,21,6,,,,,5.055,0.0,0.0,0.0,0.0825
4,21,6,,,,,5.5,0.0,0.0,0.0,0.0
4,21,6,,,,,5.75,0.0,0.0,0.0,0.0
4,21,6,,,,,5.25,0.0,0.0,0.0,0.0
4,22,6,,,,,3.5,0.0,0.0,0.0,0.0
4,22,6,,,,,2.75,0.0,0.0,0.0,0.0
4,22,6,,,,,2.5,0.0,0.0,0.0,0.0
4,22,6,,,,,2.5,0.0,0.0,0.0,0.0
4,23,6,,,,,2.25,0.0,0.0,0.0,0.0
4,23,6,,,,,2.75,0.0,0.0,0.0,0.0
4,23,6,,,,,3.25,0.0,0.0,0.0,0.0
4,23,6,,,,,3.25,0.0,0.0,0.0,0.0
4,24,6,,,,,3.5,0.0,0.0,0.0,0.0
4,24,6,,,,,3.25,0.0,0.0,0.0,0.0
4,24,6,,,,,3.75,0.0,0.0,0.0,0.0
4,24,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,7,7,,,,,3.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,8,7,,,,,2.5,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,8,7,,,,,2.335,0.0,0.0,0.0,0.1275
4,8,7,,,,,4.475,0.0,0.0,0.0,0.3375
4,9,7,,,,,4.2175,0.0,0.0,0.0,0.70125
4,9,7,,,,,4.94,0.0,0.0,0.0,1.035
4,9,7,,,,,5.02,0.0,0.0,0.0,1.905
4,9,7,,,,,5.1575,0.0,0.0,0.0,2.86125
4,10,7,,,,,4.5575,0.0,0.0,0.0,3.46125
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.75,0.0,0.0,0.0,0.0
4,11,7,,,,,6.525,0.0,0.0,0.0,4.1625
4,12,7,,,,,4.359999999999999,0.0,0.0,0.0,4.665
4,12,7,,,,,4.515000000000001,0.0,0.0,0.0,4.8975
4,12,7,,,,,5.8325,0.0,0.0,0.0,5.37375
4,12,7,,,,,4.6575,0.0,0.0,0.0,6.23625
4,13,7,,,,,4.895,0.0,0.0,0.0,7.342499999999999
4,13,7,,,,,3.465,0.0,0.0,0.0,8.75
4,13,7,,,,,5.1375,0.0,0.0,0.0,8.75
4,13,7,,,,,4.28,0.0,0.0,0.0,8.75
4,14,7,,,,,3.8125,0.0,0.0,0.0,5.71875
4,14,7,,,,,4.355,0.0,0.0,0.0,5.0325
4,14,7,,,,,4.105,0.0,0.0,0.0,3.9074999999999998
4,14,7,,,,,4.41,0.0,0.0,0.0,5.49
4,15,7,,,,,3.9875,0.0,0.0,0.0,5.981249999999999
4,15,7,,,,,3.7925,0.0,0.0,0.0,4.18875
4,15,7,,,,,3.91,0.0,0.0,0.0,5.115
4,15,7,,,,,3.755,0.0,0.0,0.0,4.5075
4,16,7,,,,,3.73,0.0,0.0,0.0,3.7199999999999998
4,16,7,,,,,3.495,0.0,0.0,0.0,4.1175
4,16,7,,,,,3.3525,0.0,0.0,0.0,5.4037500000000005
4,16,7,,,,,3.565,0.0,0.0,0.0,3.0975
4,17,7,,,,,3.715,0.0,0.0,0.0,1.0725
4,17,7,,,,,4.805,0.0,0.0,0.0,1.9575
4,17,7,,,,,4.795,0.0,0.0,0.0,3.0675
4,17,7,,,,,3.775,0.0,0.0,0.0,4.9125
4,18,7,,,,,2.975,0.0,0.0,0.0,4.4625
4,18,7,,,,,3.205,0.0,0.0,0.0,4.8075
4,18,7,,,,,3.4475,0.0,0.0,0.0,3.2962499999999997
4,18,7,,,,,3.2775,0.0,0.0,0.0,2.6662500000000002
4,19,7,,,,,2.8600000000000003,0.0,0.0,0.0,2.415
4,19,7,,,,,3.1975,0.0,0.0,0.0,2.92125
4,19,7,,,,,3.015,0.0,0.0,0.0,2.2725
4,19,7,,,,,2.9875,0.0,0.0,0.0,1.1062500000000002
4,20,7,,,,,3.6675,0.0,0.0,0.0,0.62625
4,20,7,,,,,4.51,0.0,0.0,0.0,0.39
4,20,7,,,,,4.72,0.0,0.0,0.0,0.33
4,20,7,,,,,4.8625,0.0,0.0,0.0,0.16875
4,21,7,,,,,5.54,0.0,0.0,0.0,0.06
4,21,7,,,,,5.5,0.0,0.0,0.0,0.0
4,21,7,,,,,5.75,0.0,0.0,0.0,0.0
4,21,7,,,,,5.75,0.0,0.0,0.0,0.0
4,22,7,,,,,5.0,0.0,0.0,0.0,0.0
4,22,7,,,,,4.0,0.0,0.0,0.0,0.0
4,22,7,,,,,3.5,0.0,0.0,0.0,0.0
4,22,7,,,,,3.25,0.0,0.0,0.0,0.0
4,23,7,,,,,3.0,0.0,0.0,0.0,0.0
4,23,7,,,,,2.75,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.0,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.75,0.0,0.0,0.0,0.0
4,1,1,,,,,4.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.5,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,3.25,0.0,0.0,0.0,0.0
4,6,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,3.25,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,8,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,4.505,0.0,0.0,0.0,0.0075
4,8,1,,,,,3.845,0.0,0.0,0.0,0.14250000000000002
4,8,1,,,,,4.5,0.0,0.0,0.0,0.375
4,9,1,,,,,4.29,0.0,0.0,0.0,0.81
4,9,1,,,,,4.465,0.0,0.0,0.0,1.4475
4,9,1,,,,,4.4525,0.0,0.0,0.0,2.17875
4,9,1,,,,,5.055,0.0,0.0,0.0,3.0825000000000005
4,10,1,,,,,5.1375,0.0,0.0,0.0,3.9562500000000003
4,10,1,,,,,5.92,0.0,0.0,0.0,4.755
4,10,1,,,,,7.25,0.0,0.0,0.0,5.625
4,10,1,,,,,6.2925,0.0,0.0,0.0,6.438750000000001
4,11,1,,,,,7.3425,0.0,0.0,0.0,7.26375
4,11,1,,,,,7.3475,0.0,0.0,0.0,8.02125
4,11,1,,,,,6.985,0.0,0.0,0.0,8.602500000000001
4,11,1,,,,,7.3375,0.0,0.0,0.0,8.75
4,12,1,,,,,8.35,0.0,0.0,0.0,8.75
4,12,1,,,,,6.3,0.0,0.0,0.0,8.75
4,12,1,,,,,6.26,0.0,0.0,0.0,8.75
4,12,1,,,,,5.275,0.0,0.0,0.0,8.75
4,13,1,,,,,6.785,0.0,0.0,0.0,8.75
4,13,1,,,,,5.6,0.0,0.0,0.0,8.75
4,13,1,,,,,5.039999999999999,0.0,0.0,0.0,8.75
4,13,1,,,,,4.3825,0.0,0.0,0.0,8.75
4,14,1,,,,,3.885,0.0,0.0,0.0,8.75
4,14,1,,,,,6.050000000000001,0.0,0.0,0.0,8.75
4,14,1,,,,,5.945,0.0,0.0,0.0,8.75
4,14,1,,,,,4.342500000000001,0.0,0.0,0.0,8.75
4,15,1,,,,,3.684999999999999,0.0,0.0,0.0,8.75
4,15,1,,,,,4.147500000000001,0.0,0.0,0.0,8.75
4,15,1,,,,,4.852499999999999,0.0,0.0,0.0,8.75
4,15,1,,,,,5.555,0.0,0.0,0.0,8.75
4,16,1,,,,,5.6375,0.0,0.0,0.0,8.75
4,16,1,,,,,5.925,0.0,0.0,0.0,8.75
4,16,1,,,,,5.4425,0.0,0.0,0.0,8.75
4,16,1,,,,,5.415,0.0,0.0,0.0,8.75
4,17,1,,,,,5.1025,0.0,0.0,0.0,8.75
4,17,1,,,,,5.4825,0.0,0.0,0.0,8.75
4,17,1,,,,,5.355,0.0,0.0,0.0,8.75
4,17,1,,,,,5.6875,0.0,0.0,0.0,8.15625
4,18,1,,,,,5.2325,0.0,0.0,0.0,7.47375
4,18,1,,,,,5.03,0.0,0.0,0.0,6.795
4,18,1,,,,,5.265,0.0,0.0,0.0,6.022499999999999
4,18,1,,,,,5.5,0.0,0.0,0.0,5.25
4,19,1,,,,,4.945,0.0,0.0,0.0,4.4174999999999995
4,19,1,,,,,4.9025,0.0,0.0,0.0,3.60375
4,19,1,,,,,4.8575,0.0,0.0,0.0,2.78625
4,19,1,,,,,7.32,0.0,0.0,0.0,1.98
4,20,1,,,,,6.595,0.0,0.0,0.0,1.2675
4,20,1,,,,,7.205,0.0,0.0,0.0,0.6825
4,20,1,,,,,8.4975,0.0,0.0,0.0,0.37124999999999997
4,20,1,,,,,8.61,0.0,0.0,0.0,0.165
4,21,1,,,,,8.535,0.0,0.0,0.0,0.052500000000000005
4,21,1,,,,,9.75,0.0,0.0,0.0,0.0
4,21,1,,,,,7.5,0.0,0.0,0.0,0.0
4,21,1,,,,,6.0,0.0,0.0,0.0,0.0
4,22,1,,,,,5.25,0.0,0.0,0.0,0.0
4,22,1,,,,,5.75,0.0,0.0,0.0,0.0
4,22,1,,,,,4.5,0.0,0.0,0.0,0.0
4,22,1,,,,,3.75,0.0,0.0,0.0,0.0
4,23,1,,,,,4.0,0.0,0.0,0.0,0.0
4,23,1,,,,,3.25,0.0,0.0,0.0,0.0
4,23,1,,,,,3.0,0.0,0.0,0.0,0.0
4,23,1,,,,,3.25,0.0,0.0,0.0,0.0
4,24,1,,,,,3.0,0.0,0.0,0.0,0.0
4,24,1,,,,,3.5,0.0,0.0,0.0,0.0
4,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.75,0.0,0.0,0.0,0.0
4,2,2,,,,,3.5,0.0,0.0,0.0,0.0
4,2,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,8,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,4.51,0.0,0.0,0.0,0.015
4,8,2,,,,,3.905,0.0,0.0,0.0,0.23249999999999998
4,8,2,,,,,3.8275,0.0,0.0,0.0,0.49125
4,9,2,,,,,3.9975,0.0,0.0,0.0,0.74625
4,9,2,,,,,4.45,0.0,0.0,0.0,1.0499999999999998
4,9,2,,,,,4.015,0.0,0.0,0.0,1.5225
4,9,2,,,,,3.9625,0.0,0.0,0.0,2.1937499999999996
4,10,2,,,,,6.61,0.0,0.0,0.0,2.79
4,10,2,,,,,5.4975000000000005,0.0,0.0,0.0,3.74625
4,10,2,,,,,6.529999999999999,0.0,0.0,0.0,4.545
4,10,2,,,,,7.3225,0.0,0.0,0.0,4.60875
4,11,2,,,,,7.1275,0.0,0.0,0.0,4.31625
4,11,2,,,,,6.355,0.0,0.0,0.0,5.0325
4,11,2,,,,,5.34,0.0,0.0,0.0,6.885
4,11,2,,,,,4.925,0.0,0.0,0.0,7.762499999999999
4,12,2,,,,,5.57,0.0,0.0,0.0,7.605
4,12,2,,,,,5.815,0.0,0.0,0.0,8.7225
4,12,2,,,,,5.375,0.0,0.0,0.0,8.75
4,12,2,,,,,5.81,0.0,0.0,0.0,8.75
4,13,2,,,,,4.71,0.0,0.0,0.0,8.75
4,13,2,,,,,5.025,0.0,0.0,0.0,8.75
4,13,2,,,,,4.475,0.0,0.0,0.0,8.75
4,13,2,,,,,5.025,0.0,0.0,0.0,8.662500000000001
4,14,2,,,,,5.1825,0.0,0.0,0.0,8.75
4,14,2,,,,,5.8625,0.0,0.0,0.0,8.75
4,14,2,,,,,4.004999999999999,0.0,0.0,0.0,8.75
4,14,2,,,,,3.82,0.0,0.0,0.0,8.75
4,15,2,,,,,3.405,0.0,0.0,0.0,8.75
4,15,2,,,,,3.9675,0.0,0.0,0.0,8.75
4,15,2,,,,,4.77,0.0,0.0,0.0,8.75
4,15,2,,,,,4.1075,0.0,0.0,0.0,8.75
4,16,2,,,,,4.755,0.0,0.0,0.0,8.75
4,16,2,,,,,4.405,0.0,0.0,0.0,8.75
4,16,2,,,,,3.715,0.0,0.0,0.0,8.75
4,16,2,,,,,3.7075,0.0,0.0,0.0,8.75
4,17,2,,,,,4.75,0.0,0.0,0.0,8.75
4,17,2,,,,,4.4475,0.0,0.0,0.0,8.75
4,17,2,,,,,5.2625,0.0,0.0,0.0,7.518750000000001
4,17,2,,,,,5.565,0.0,0.0,0.0,6.0975
4,18,2,,,,,4.385,0.0,0.0,0.0,6.2025
4,18,2,,,,,3.795,0.0,0.0,0.0,6.0675
4,18,2,,,,,4.68,0.0,0.0,0.0,5.5200000000000005
4,18,2,,,,,3.9125,0.0,0.0,0.0,4.74375
4,19,2,,,,,3.495,0.0,0.0,0.0,4.1175
4,19,2,,,,,3.2375,0.0,0.0,0.0,2.98125
4,19,2,,,,,3.5700000000000003,0.0,0.0,0.0,2.355
4,19,2,,,,,3.23,0.0,0.0,0.0,1.845
4,20,2,,,,,2.87,0.0,0.0,0.0,1.305
4,20,2,,,,,3.6025,0.0,0.0,0.0,0.90375
4,20,2,,,,,4.93,0.0,0.0,0.0,0.645
4,20,2,,,,,4.505,0.0,0.0,0.0,0.3825
4,21,2,,,,,4.33,0.0,0.0,0.0,0.12
4,21,2,,,,,5.7525,0.0,0.0,0.0,0.00375
4,21,2,,,,,6.0,0.0,0.0,0.0,0.0
4,21,2,,,,,6.75,0.0,0.0,0.0,0.0
4,22,2,,,,,5.75,0.0,0.0,0.0,0.0
4,22,2,,,,,4.75,0.0,0.0,0.0,0.0
4,22,2,,,,,5.0,0.0,0.0,0.0,0.0
4,22,2,,,,,4.0,0.0,0.0,0.0,0.0
4,23,2,,,,,4.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,3.5,0.0,0.0,0.0,0.0
4,7,3,,,,,3.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.0,0.0,0.0,0.0,0.0
4,8,3,,,,,4.005,0.0,0.0,0.0,0.0075
4,8,3,,,,,3.59,0.0,0.0,0.0,0.135
4,8,3,,,,,3.9925,0.0,0.0,0.0,0.36375
4,9,3,,,,,3.8025,0.0,0.0,0.0,0.82875
4,9,3,,,,,3.97,0.0,0.0,0.0,1.455
4,9,3,,,,,4.2325,0.0,0.0,0.0,2.22375
4,9,3,,,,,5.765000000000001,0.0,0.0,0.0,3.0225
4,10,3,,,,,6.315,0.0,0.0,0.0,3.8475
4,10,3,,,,,5.98,0.0,0.0,0.0,4.845
4,10,3,,,,,6.0375,0.0,0.0,0.0,5.68125
4,10,3,,,,,8.75,0.0,0.0,0.0,6.375
4,11,3,,,,,6.32,0.0,0.0,0.0,7.23
4,11,3,,,,,6.525,0.0,0.0,0.0,7.9125000000000005
4,11,3,,,,,6.15,0.0,0.0,0.0,8.475000000000001
4,11,3,,,,,7.235,0.0,0.0,0.0,8.75
4,12,3,,,,,6.6125,0.0,0.0,0.0,8.75
4,12,3,,,,,6.6625,0.0,0.0,0.0,8.75
4,12,3,,,,,7.620000000000001,0.0,0.0,0.0,8.75
4,12,3,,,,,7.747499999999999,0.0,0.0,0.0,8.75
4,13,3,,,,,6.502500000000001,0.0,0.0,0.0,8.75
4,13,3,,,,,6.715,0.0,0.0,0.0,8.75
4,13,3,,,,,6.1675,0.0,0.0,0.0,8.75
4,13,3,,,,,5.574999999999999,0.0,0.0,0.0,8.75
4,14,3,,,,,6.3025,0.0,0.0,0.0,8.75
4,14,3,,,,,6.3225,0.0,0.0,0.0,8.75
4,14,3,,,,,6.3025,0.0,0.0,0.0,8.75
4,14,3,,,,,6.057500000000001,0.0,0.0,0.0,8.75
4,15,3,,,,,6.555,0.0,0.0,0.0,8.75
4,15,3,,,,,7.745000000000001,0.0,0.0,0.0,8.75
4,15,3,,,,,7.895,0.0,0.0,0.0,8.75
4,15,3,,,,,8.2725,0.0,0.0,0.0,8.75
4,16,3,,,,,8.190000000000001,0.0,0.0,0.0,8.75
4,16,3,,,,,9.09,0.0,0.0,0.0,8.75
4,16,3,,,,,8.4775,0.0,0.0,0.0,8.75
4,16,3,,,,,5.045,0.0,0.0,0.0,8.75
4,17,3,,,,,5.47,0.0,0.0,0.0,8.75
4,17,3,,,,,4.86,0.0,0.0,0.0,8.75
4,17,3,,,,,5.815,0.0,0.0,0.0,8.7225
4,17,3,,,,,5.5475,0.0,0.0,0.0,7.196250000000001
4,18,3,,,,,4.529999999999999,0.0,0.0,0.0,5.67
4,18,3,,,,,4.3025,0.0,0.0,0.0,6.07875
4,18,3,,,,,3.7075,0.0,0.0,0.0,5.56125
4,18,3,,,,,3.3975,0.0,0.0,0.0,5.0962499999999995
4,19,3,,,,,4.1475,0.0,0.0,0.0,3.97125
4,19,3,,,,,3.975,0.0,0.0,0.0,2.5875000000000004
4,19,3,,,,,4.105,0.0,0.0,0.0,2.0324999999999998
4,19,3,,,,,3.19,0.0,0.0,0.0,1.785
4,20,3,,,,,3.365,0.0,0.0,0.0,1.2974999999999999
4,20,3,,,,,4.2225,0.0,0.0,0.0,1.08375
4,20,3,,,,,4.27,0.0,0.0,0.0,0.78
4,20,3,,,,,5.0975,0.0,0.0,0.0,0.52125
4,21,3,,,,,4.6025,0.0,0.0,0.0,0.15375
4,21,3,,,,,5.5025,0.0,0.0,0.0,0.00375
4,21,3,,,,,5.0,0.0,0.0,0.0,0.0
4,21,3,,,,,5.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.5,0.0,0.0,0.0,0.0
4,22,3,,,,,3.75,0.0,0.0,0.0,0.0
4,23,3,,,,,3.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.75,0.0,0.0,0.0,0.0
4,23,3,,,,,2.75,0.0,0.0,0.0,0.0
4,23,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.75,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,4,,,,,2.75,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.5,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.005,0.0,0.0,0.0,0.0075
4,8,4,,,,,3.135,0.0,0.0,0.0,0.2025
4,8,4,,,,,4.38,0.0,0.0,0.0,0.5700000000000001
4,9,4,,,,,4.16,0.0,0.0,0.0,0.99
4,9,4,,,,,4.25,0.0,0.0,0.0,1.5
4,9,4,,,,,4.5875,0.0,0.0,0.0,2.0062499999999996
4,9,4,,,,,5.2725,0.0,0.0,0.0,2.65875
4,10,4,,,,,6.115,0.0,0.0,0.0,3.5475000000000003
4,10,4,,,,,5.415,0.0,0.0,0.0,3.2475
4,10,4,,,,,5.8775,0.0,0.0,0.0,3.56625
4,10,4,,,,,5.7475000000000005,0.0,0.0,0.0,4.49625
4,11,4,,,,,5.605,0.0,0.0,0.0,5.7825
4,11,4,,,,,5.415,0.0,0.0,0.0,5.4975000000000005
4,11,4,,,,,4.8425,0.0,0.0,0.0,6.88875
4,11,4,,,,,5.1375,0.0,0.0,0.0,8.08125
4,12,4,,,,,7.105,0.0,0.0,0.0,8.75
4,12,4,,,,,6.07,0.0,0.0,0.0,8.75
4,12,4,,,,,5.6425,0.0,0.0,0.0,8.75
4,12,4,,,,,5.6,0.0,0.0,0.0,8.75
4,13,4,,,,,4.42,0.0,0.0,0.0,8.75
4,13,4,,,,,5.335,0.0,0.0,0.0,8.75
4,13,4,,,,,4.5325,0.0,0.0,0.0,8.75
4,13,4,,,,,5.690000000000001,0.0,0.0,0.0,8.75
4,14,4,,,,,4.105,0.0,0.0,0.0,8.75
4,14,4,,,,,5.23,0.0,0.0,0.0,8.75
4,14,4,,,,,6.050000000000001,0.0,0.0,0.0,8.75
4,14,4,,,,,3.835000000000001,0.0,0.0,0.0,8.75
4,15,4,,,,,3.3600000000000003,0.0,0.0,0.0,8.75
4,15,4,,,,,3.5825,0.0,0.0,0.0,8.75
4,15,4,,,,,3.8225,0.0,0.0,0.0,8.75
4,15,4,,,,,5.005,0.0,0.0,0.0,8.75
4,16,4,,,,,4.53,0.0,0.0,0.0,7.92
4,16,4,,,,,4.68,0.0,0.0,0.0,7.395
4,16,4,,,,,4.375,0.0,0.0,0.0,6.5625
4,16,4,,,,,4.535,0.0,0.0,0.0,5.6775
4,17,4,,,,,4.8575,0.0,0.0,0.0,6.53625
4,17,4,,,,,5.215,0.0,0.0,0.0,7.4475
4,17,4,,,,,4.55,0.0,0.0,0.0,7.574999999999999
4,17,4,,,,,5.735,0.0,0.0,0.0,6.727500000000001
4,18,4,,,,,5.535,0.0,0.0,0.0,5.3025
4,18,4,,,,,4.2675,0.0,0.0,0.0,4.90125
4,18,4,,,,,3.735,0.0,0.0,0.0,4.1025
4,18,4,,,,,4.0600000000000005,0.0,0.0,0.0,3.84
4,19,4,,,,,4.775,0.0,0.0,0.0,3.4124999999999996
4,19,4,,,,,3.8475,0.0,0.0,0.0,2.7712499999999998
4,19,4,,,,,3.3325,0.0,0.0,0.0,2.3737500000000002
4,19,4,,,,,3.21,0.0,0.0,0.0,1.815
4,20,4,,,,,3.03,0.0,0.0,0.0,1.17
4,20,4,,,,,3.6075,0.0,0.0,0.0,0.9112500000000001
4,20,4,,,,,3.4625,0.0,0.0,0.0,0.6937500000000001
4,20,4,,,,,4.61,0.0,0.0,0.0,0.54
4,21,4,,,,,4.655,0.0,0.0,0.0,0.23249999999999998
4,21,4,,,,,4.5375,0.0,0.0,0.0,0.056249999999999994
4,21,4,,,,,5.25,0.0,0.0,0.0,0.0
4,21,4,,,,,4.75,0.0,0.0,0.0,0.0
4,22,4,,,,,4.0,0.0,0.0,0.0,0.0
4,22,4,,,,,3.25,0.0,0.0,0.0,0.0
4,22,4,,,,,3.25,0.0,0.0,0.0,0.0
4,22,4,,,,,3.0,0.0,0.0,0.0,0.0
4,23,4,,,,,3.0,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,2.75,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,24,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
