month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.75,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.0,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,3.285,0.0,0.0,0.0,0.052500000000000005
4,8,5,,,,,3.3125,0.0,0.0,0.0,0.09375
4,8,5,,,,,4.335,0.0,0.0,0.0,0.1275
4,9,5,,,,,4.33,0.0,0.0,0.0,0.12
4,9,5,,,,,4.8475,0.0,0.0,0.0,0.14625
4,9,5,,,,,4.865,0.0,0.0,0.0,0.17250000000000001
4,9,5,,,,,5.13,0.0,0.0,0.0,0.195
4,10,5,,,,,6.7,0.0,0.0,0.0,0.30000000000000004
4,10,5,,,,,5.8725,0.0,0.0,0.0,0.55875
4,10,5,,,,,6.0625,0.0,0.0,0.0,0.46875
4,10,5,,,,,6.8125,0.0,0.0,0.0,0.46875
4,11,5,,,,,8.165,0.0,0.0,0.0,0.9975
4,11,5,,,,,7.3875,0.0,0.0,0.0,1.3312499999999998
4,11,5,,,,,7.0600000000000005,0.0,0.0,0.0,1.59
4,11,5,,,,,7.3975,0.0,0.0,0.0,0.97125
4,12,5,,,,,7.3,0.0,0.0,0.0,0.8250000000000001
4,12,5,,,,,6.2225,0.0,0.0,0.0,1.08375
4,12,5,,,,,6.44,0.0,0.0,0.0,1.41
4,12,5,,,,,6.26,0.0,0.0,0.0,1.1400000000000001
4,13,5,,,,,6.52,0.0,0.0,0.0,1.905
4,13,5,,,,,6.4625,0.0,0.0,0.0,1.8187499999999999
4,13,5,,,,,5.275,0.0,0.0,0.0,1.5374999999999999
4,13,5,,,,,6.3100000000000005,0.0,0.0,0.0,1.965
4,14,5,,,,,5.9350000000000005,0.0,0.0,0.0,2.5275
4,14,5,,,,,5.77,0.0,0.0,0.0,3.0300000000000002
4,14,5,,,,,5.1375,0.0,0.0,0.0,3.9562500000000003
4,14,5,,,,,3.9725,0.0,0.0,0.0,3.70875
4,15,5,,,,,3.68,0.0,0.0,0.0,2.145
4,15,5,,,,,3.905,0.0,0.0,0.0,1.3575
4,15,5,,,,,4.79,0.0,0.0,0.0,0.81
4,15,5,,,,,5.39,0.0,0.0,0.0,0.585
4,16,5,,,,,5.3625,0.0,0.0,0.0,0.54375
4,16,5,,,,,5.655,0.0,0.0,0.0,0.9825
4,16,5,,,,,7.4,0.0,0.0,0.0,0.9750000000000001
4,16,5,,,,,6.09,0.0,0.0,0.0,0.885
4,17,5,,,,,5.4375,0.0,0.0,0.0,1.03125
4,17,5,,,,,6.375,0.0,0.0,0.0,0.9375
4,17,5,,,,,6.2025,0.0,0.0,0.0,1.05375
4,17,5,,,,,4.91,0.0,0.0,0.0,1.365
4,18,5,,,,,4.34,0.0,0.0,0.0,1.26
4,18,5,,,,,4.18,0.0,0.0,0.0,1.02
4,18,5,,,,,3.8575,0.0,0.0,0.0,1.2862500000000001
4,18,5,,,,,3.9425,0.0,0.0,0.0,1.41375
4,19,5,,,,,3.82,0.0,0.0,0.0,1.23
4,19,5,,,,,4.7475000000000005,0.0,0.0,0.0,1.12125
4,19,5,,,,,4.4225,0.0,0.0,0.0,1.00875
4,19,5,,,,,3.575,0.0,0.0,0.0,0.8624999999999999
4,20,5,,,,,3.0375,0.0,0.0,0.0,0.43124999999999997
4,20,5,,,,,3.21,0.0,0.0,0.0,0.315
4,20,5,,,,,4.21,0.0,0.0,0.0,0.315
4,20,5,,,,,4.65,0.0,0.0,0.0,0.22499999999999998
4,21,5,,,,,4.8225,0.0,0.0,0.0,0.10874999999999999
4,21,5,,,,,4.755,0.0,0.0,0.0,0.0075
4,21,5,,,,,4.75,0.0,0.0,0.0,0.0
4,21,5,,,,,4.5,0.0,0.0,0.0,0.0
4,22,5,,,,,4.25,0.0,0.0,0.0,0.0
4,22,5,,,,,3.75,0.0,0.0,0.0,0.0
4,22,5,,,,,3.0,0.0,0.0,0.0,0.0
4,22,5,,,,,3.0,0.0,0.0,0.0,0.0
4,23,5,,,,,3.0,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,3.0,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.25,0.0,0.0,0.0,0.0
4,6,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.25,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.0,0.0,0.0,0.0,0.0
4,8,6,,,,,3.035,0.0,0.0,0.0,0.052500000000000005
4,8,6,,,,,2.6675,0.0,0.0,0.0,0.25125000000000003
4,8,6,,,,,2.805,0.0,0.0,0.0,0.4575
4,9,6,,,,,3.38,0.0,0.0,0.0,0.9450000000000001
4,9,6,,,,,5.03,0.0,0.0,0.0,1.545
4,9,6,,,,,4.41,0.0,0.0,0.0,1.365
4,9,6,,,,,4.285,0.0,0.0,0.0,1.5524999999999998
4,10,6,,,,,4.12,0.0,0.0,0.0,1.6800000000000002
4,10,6,,,,,3.6425,0.0,0.0,0.0,2.08875
4,10,6,,,,,4.22,0.0,0.0,0.0,2.955
4,10,6,,,,,4.88,0.0,0.0,0.0,6.57
4,11,6,,,,,5.735,0.0,0.0,0.0,7.102500000000001
4,11,6,,,,,3.7325,0.0,0.0,0.0,7.84875
4,11,6,,,,,3.31,0.0,0.0,0.0,3.84
4,11,6,,,,,4.22,0.0,0.0,0.0,1.83
4,12,6,,,,,4.0375,0.0,0.0,0.0,2.3062500000000004
4,12,6,,,,,3.5675,0.0,0.0,0.0,2.72625
4,12,6,,,,,3.13,0.0,0.0,0.0,2.82
4,12,6,,,,,3.8075,0.0,0.0,0.0,4.58625
4,13,6,,,,,4.8675,0.0,0.0,0.0,8.75
4,13,6,,,,,4.215,0.0,0.0,0.0,8.75
4,13,6,,,,,3.68,0.0,0.0,0.0,8.75
4,13,6,,,,,3.055,0.0,0.0,0.0,6.8325
4,14,6,,,,,3.5650000000000004,0.0,0.0,0.0,7.9725
4,14,6,,,,,3.94,0.0,0.0,0.0,5.16
4,14,6,,,,,3.5075000000000003,0.0,0.0,0.0,8.75
4,14,6,,,,,3.69,0.0,0.0,0.0,8.75
4,15,6,,,,,3.895,0.0,0.0,0.0,8.75
4,15,6,,,,,3.63,0.0,0.0,0.0,4.695
4,15,6,,,,,3.8825,0.0,0.0,0.0,2.82375
4,15,6,,,,,3.6225,0.0,0.0,0.0,6.93375
4,16,6,,,,,4.1625,0.0,0.0,0.0,8.75
4,16,6,,,,,3.6775,0.0,0.0,0.0,8.75
4,16,6,,,,,4.1525,0.0,0.0,0.0,8.75
4,16,6,,,,,4.5475,0.0,0.0,0.0,8.75
4,17,6,,,,,3.655,0.0,0.0,0.0,8.75
4,17,6,,,,,3.4825,0.0,0.0,0.0,8.75
4,17,6,,,,,4.445,0.0,0.0,0.0,7.7925
4,17,6,,,,,3.61625,0.0,0.0,0.0,8.75
4,18,6,,,,,2.7875,0.0,0.0,0.0,4.93125
4,18,6,,,,,6.435,0.0,0.0,0.0,8.75
4,18,6,,,,,5.715,0.0,0.0,0.0,8.75
4,18,6,,,,,5.915,0.0,0.0,0.0,8.75
4,19,6,,,,,6.455,0.0,0.0,0.0,8.557500000000001
4,19,6,,,,,6.4925,0.0,0.0,0.0,7.86375
4,19,6,,,,,5.9625,0.0,0.0,0.0,7.0687500000000005
4,19,6,,,,,5.2525,0.0,0.0,0.0,6.00375
4,20,6,,,,,5.4475,0.0,0.0,0.0,5.17125
4,20,6,,,,,5.45,0.0,0.0,0.0,4.425000000000001
4,20,6,,,,,6.465,0.0,0.0,0.0,4.4475
4,20,6,,,,,7.3975,0.0,0.0,0.0,3.97125
4,21,6,,,,,7.0600000000000005,0.0,0.0,0.0,3.465
4,21,6,,,,,6.75,0.0,0.0,0.0,3.0
4,21,6,,,,,5.88,0.0,0.0,0.0,2.445
4,21,6,,,,,5.4875,0.0,0.0,0.0,1.8562500000000002
4,22,6,,,,,5.0325,0.0,0.0,0.0,1.54875
4,22,6,,,,,4.2075,0.0,0.0,0.0,1.06125
4,22,6,,,,,3.415,0.0,0.0,0.0,0.6224999999999999
4,22,6,,,,,3.215,0.0,0.0,0.0,0.3225
4,23,6,,,,,2.905,0.0,0.0,0.0,0.23249999999999998
4,23,6,,,,,2.8125,0.0,0.0,0.0,0.09375
4,23,6,,,,,2.2675,0.0,0.0,0.0,0.026250000000000002
4,23,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,3.0,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,2.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.0,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.0,0.0,0.0,0.0,0.0
4,8,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,2.75,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,9,7,,,,,3.775,0.0,0.0,0.0,0.037500000000000006
4,9,7,,,,,4.29,0.0,0.0,0.0,0.06
4,9,7,,,,,3.32,0.0,0.0,0.0,0.10500000000000001
4,9,7,,,,,4.11,0.0,0.0,0.0,0.165
4,10,7,,,,,3.85,0.0,0.0,0.0,0.15000000000000002
4,10,7,,,,,3.42,0.0,0.0,0.0,0.255
4,10,7,,,,,3.2525,0.0,0.0,0.0,0.37875000000000003
4,10,7,,,,,2.7675,0.0,0.0,0.0,0.7762499999999999
4,11,7,,,,,0.975,0.0,0.0,0.0,2.2125000000000004
4,11,7,,,,,0.4249999999999998,0.0,0.0,0.0,2.8875
4,11,7,,,,,0.9900000000000002,0.0,0.0,0.0,2.985
4,11,7,,,,,0.1150000000000002,0.0,0.0,0.0,3.1725000000000003
4,12,7,,,,,2.17,0.0,0.0,0.0,2.88
4,12,7,,,,,1.255,0.0,0.0,0.0,3.0075
4,12,7,,,,,1.375,0.0,0.0,0.0,3.9375
4,12,7,,,,,0.48,0.0,0.0,0.0,3.7199999999999998
4,13,7,,,,,0.0,0.0,0.0,0.0,4.90125
4,13,7,,,,,0.9574999999999996,0.0,0.0,0.0,6.311249999999999
4,13,7,,,,,2.7350000000000003,0.0,0.0,0.0,7.852500000000001
4,13,7,,,,,2.9225000000000003,0.0,0.0,0.0,8.508750000000001
4,14,7,,,,,1.75,0.0,0.0,0.0,8.75
4,14,7,,,,,2.645,0.0,0.0,0.0,8.75
4,14,7,,,,,1.6525,0.0,0.0,0.0,8.75
4,14,7,,,,,2.515,0.0,0.0,0.0,8.75
4,15,7,,,,,2.095,0.0,0.0,0.0,8.75
4,15,7,,,,,2.7575000000000003,0.0,0.0,0.0,8.75
4,15,7,,,,,3.2725,0.0,0.0,0.0,8.75
4,15,7,,,,,2.1475,0.0,0.0,0.0,8.75
4,16,7,,,,,2.41,0.0,0.0,0.0,7.74
4,16,7,,,,,3.985,0.0,0.0,0.0,8.75
4,16,7,,,,,5.305,0.0,0.0,0.0,8.75
4,16,7,,,,,5.415,0.0,0.0,0.0,8.75
4,17,7,,,,,6.2225,0.0,0.0,0.0,8.75
4,17,7,,,,,4.59,0.0,0.0,0.0,8.75
4,17,7,,,,,5.98,0.0,0.0,0.0,8.75
4,17,7,,,,,5.4375,0.0,0.0,0.0,8.75
4,18,7,,,,,6.9125,0.0,0.0,0.0,8.75
4,18,7,,,,,5.3225,0.0,0.0,0.0,8.75
4,18,7,,,,,4.915,0.0,0.0,0.0,8.75
4,18,7,,,,,5.0825,0.0,0.0,0.0,8.37375
4,19,7,,,,,4.445,0.0,0.0,0.0,6.6675
4,19,7,,,,,4.7625,0.0,0.0,0.0,6.018750000000001
4,19,7,,,,,5.23,0.0,0.0,0.0,6.720000000000001
4,19,7,,,,,5.605,0.0,0.0,0.0,5.7825
4,20,7,,,,,6.51,0.0,0.0,0.0,6.015
4,20,7,,,,,6.45,0.0,0.0,0.0,5.175000000000001
4,20,7,,,,,6.7,0.0,0.0,0.0,4.800000000000001
4,20,7,,,,,6.9625,0.0,0.0,0.0,4.44375
4,21,7,,,,,7.0,0.0,0.0,0.0,3.75
4,21,7,,,,,6.8475,0.0,0.0,0.0,3.14625
4,21,7,,,,,5.65,0.0,0.0,0.0,2.4749999999999996
4,21,7,,,,,5.3125,0.0,0.0,0.0,1.96875
4,22,7,,,,,4.7775,0.0,0.0,0.0,1.5412500000000002
4,22,7,,,,,3.9825,0.0,0.0,0.0,1.0987500000000001
4,22,7,,,,,3.4075,0.0,0.0,0.0,0.61125
4,22,7,,,,,3.5525,0.0,0.0,0.0,0.45375
4,23,7,,,,,3.1775,0.0,0.0,0.0,0.26625
4,23,7,,,,,2.6025,0.0,0.0,0.0,0.15375
4,23,7,,,,,2.28,0.0,0.0,0.0,0.045
4,23,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,2.5,0.0,0.0,0.0,0.0
4,1,1,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,2.75,0.0,0.0,0.0,0.0
4,2,1,,,,,2.75,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.25,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,3.25,0.0,0.0,0.0,0.0
4,8,1,,,,,3.5,0.0,0.0,0.0,0.0
4,8,1,,,,,3.0375,0.0,0.0,0.0,0.056249999999999994
4,8,1,,,,,3.82,0.0,0.0,0.0,0.10500000000000001
4,9,1,,,,,4.38,0.0,0.0,0.0,0.195
4,9,1,,,,,4.55,0.0,0.0,0.0,0.44999999999999996
4,9,1,,,,,4.425,0.0,0.0,0.0,0.26249999999999996
4,9,1,,,,,5.1525,0.0,0.0,0.0,0.22875
4,10,1,,,,,6.155,0.0,0.0,0.0,0.23249999999999998
4,10,1,,,,,5.565,0.0,0.0,0.0,0.47250000000000003
4,10,1,,,,,5.175,0.0,0.0,0.0,0.6375
4,10,1,,,,,6.025,0.0,0.0,0.0,0.7875000000000001
4,11,1,,,,,5.375,0.0,0.0,0.0,0.9375
4,11,1,,,,,6.115,0.0,0.0,0.0,1.2974999999999999
4,11,1,,,,,6.9275,0.0,0.0,0.0,1.3912499999999999
4,11,1,,,,,6.225,0.0,0.0,0.0,1.4625
4,12,1,,,,,6.6825,0.0,0.0,0.0,1.39875
4,12,1,,,,,4.775,0.0,0.0,0.0,1.1625
4,12,1,,,,,4.8775,0.0,0.0,0.0,1.31625
4,12,1,,,,,5.005,0.0,0.0,0.0,1.8824999999999998
4,13,1,,,,,6.2075,0.0,0.0,0.0,2.5612500000000002
4,13,1,,,,,4.2225,0.0,0.0,0.0,2.2087499999999998
4,13,1,,,,,3.74,0.0,0.0,0.0,3.7350000000000003
4,13,1,,,,,2.59,0.0,0.0,0.0,3.885
4,14,1,,,,,4.6850000000000005,0.0,0.0,0.0,2.9025
4,14,1,,,,,3.945,0.0,0.0,0.0,3.2924999999999995
4,14,1,,,,,3.75,0.0,0.0,0.0,3.375
4,14,1,,,,,5.09,0.0,0.0,0.0,2.7600000000000002
4,15,1,,,,,3.46,0.0,0.0,0.0,2.565
4,15,1,,,,,4.065,0.0,0.0,0.0,3.0975
4,15,1,,,,,4.202500000000001,0.0,0.0,0.0,4.42875
4,15,1,,,,,4.1775,0.0,0.0,0.0,5.89125
4,16,1,,,,,6.3725,0.0,0.0,0.0,6.93375
4,16,1,,,,,5.6575,0.0,0.0,0.0,2.86125
4,16,1,,,,,5.54,0.0,0.0,0.0,3.81
4,16,1,,,,,5.470000000000001,0.0,0.0,0.0,5.205
4,17,1,,,,,3.7,0.0,0.0,0.0,6.675000000000001
4,17,1,,,,,4.05,0.0,0.0,0.0,6.074999999999999
4,17,1,,,,,5.27,0.0,0.0,0.0,4.53
4,17,1,,,,,7.689999999999999,0.0,0.0,0.0,4.035
4,18,1,,,,,7.88,0.0,0.0,0.0,7.695
4,18,1,,,,,6.6025,0.0,0.0,0.0,5.7787500000000005
4,18,1,,,,,5.345000000000001,0.0,0.0,0.0,3.1425
4,18,1,,,,,4.720000000000001,0.0,0.0,0.0,3.705
4,19,1,,,,,5.265,0.0,0.0,0.0,2.6475
4,19,1,,,,,7.705,0.0,0.0,0.0,5.9325
4,19,1,,,,,7.695,0.0,0.0,0.0,7.4175
4,19,1,,,,,5.945,0.0,0.0,0.0,4.4174999999999995
4,20,1,,,,,6.43,0.0,0.0,0.0,4.7700000000000005
4,20,1,,,,,5.885,0.0,0.0,0.0,2.4525
4,20,1,,,,,7.095000000000001,0.0,0.0,0.0,3.1425
4,20,1,,,,,6.4625,0.0,0.0,0.0,1.8187499999999999
4,21,1,,,,,9.78,0.0,0.0,0.0,3.045
4,21,1,,,,,10.6675,0.0,0.0,0.0,2.1262499999999998
4,21,1,,,,,9.495,0.0,0.0,0.0,0.7424999999999999
4,21,1,,,,,9.5675,0.0,0.0,0.0,1.6012499999999998
4,22,1,,,,,8.81,0.0,0.0,0.0,1.215
4,22,1,,,,,7.9325,0.0,0.0,0.0,1.02375
4,22,1,,,,,7.53,0.0,0.0,0.0,0.42000000000000004
4,22,1,,,,,6.365,0.0,0.0,0.0,0.5475
4,23,1,,,,,3.2625,0.0,0.0,0.0,0.39375000000000004
4,23,1,,,,,2.6375,0.0,0.0,0.0,0.20625000000000002
4,23,1,,,,,2.515,0.0,0.0,0.0,0.0225
4,23,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.75,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,2.25,0.0,0.0,0.0,0.0
4,8,2,,,,,2.3175,0.0,0.0,0.0,0.10125
4,8,2,,,,,2.6225,0.0,0.0,0.0,0.18375
4,8,2,,,,,3.655,0.0,0.0,0.0,0.23249999999999998
4,9,2,,,,,4.115,0.0,0.0,0.0,0.17250000000000001
4,9,2,,,,,5.32,0.0,0.0,0.0,0.10500000000000001
4,9,2,,,,,4.815,0.0,0.0,0.0,0.0975
4,9,2,,,,,6.365,0.0,0.0,0.0,0.17250000000000001
4,10,2,,,,,5.775,0.0,0.0,0.0,0.41250000000000003
4,10,2,,,,,5.975,0.0,0.0,0.0,0.3375
4,10,2,,,,,4.34,0.0,0.0,0.0,1.6350000000000002
4,10,2,,,,,3.8975,0.0,0.0,0.0,2.84625
4,11,2,,,,,5.32,0.0,0.0,0.0,3.1049999999999995
4,11,2,,,,,4.98,0.0,0.0,0.0,3.3449999999999998
4,11,2,,,,,3.18,0.0,0.0,0.0,3.6450000000000005
4,11,2,,,,,4.565,0.0,0.0,0.0,1.9725
4,12,2,,,,,2.5625,0.0,0.0,0.0,3.46875
4,12,2,,,,,4.42,0.0,0.0,0.0,1.755
4,12,2,,,,,6.375,0.0,0.0,0.0,0.9375
4,12,2,,,,,6.895,0.0,0.0,0.0,2.4675000000000002
4,13,2,,,,,3.775,0.0,0.0,0.0,8.75
4,13,2,,,,,5.245,0.0,0.0,0.0,8.6175
4,13,2,,,,,7.0375,0.0,0.0,0.0,5.68125
4,13,2,,,,,4.8275,0.0,0.0,0.0,8.75
4,14,2,,,,,4.435,0.0,0.0,0.0,8.5275
4,14,2,,,,,4.5575,0.0,0.0,0.0,7.96125
4,14,2,,,,,3.96,0.0,0.0,0.0,8.75
4,14,2,,,,,0.3774999999999999,0.0,0.0,0.0,4.69125
4,15,2,,,,,3.2,0.0,0.0,0.0,2.925
4,15,2,,,,,5.55,0.0,0.0,0.0,8.325
4,15,2,,,,,7.9575,0.0,0.0,0.0,8.75
4,15,2,,,,,3.2025,0.0,0.0,0.0,2.92875
4,16,2,,,,,2.3125,0.0,0.0,0.0,6.84375
4,16,2,,,,,4.6575,0.0,0.0,0.0,8.75
4,16,2,,,,,4.14,0.0,0.0,0.0,8.75
4,16,2,,,,,6.0475,0.0,0.0,0.0,8.75
4,17,2,,,,,8.65,0.0,0.0,0.0,8.100000000000001
4,17,2,,,,,8.785,0.0,0.0,0.0,5.3025
4,17,2,,,,,6.73,0.0,0.0,0.0,4.095
4,17,2,,,,,4.75,0.0,0.0,0.0,8.75
4,18,2,,,,,3.8,0.0,0.0,0.0,4.574999999999999
4,18,2,,,,,5.765,0.0,0.0,0.0,7.147499999999999
4,18,2,,,,,6.285,0.0,0.0,0.0,8.75
4,18,2,,,,,6.5075,0.0,0.0,0.0,8.75
4,19,2,,,,,6.03,0.0,0.0,0.0,8.67
4,19,2,,,,,3.505,0.0,0.0,0.0,4.1325
4,19,2,,,,,2.18,0.0,0.0,0.0,1.395
4,19,2,,,,,3.585,0.0,0.0,0.0,1.2525
4,20,2,,,,,6.7925,0.0,0.0,0.0,6.063750000000001
4,20,2,,,,,7.07,0.0,0.0,0.0,5.7299999999999995
4,20,2,,,,,5.67,0.0,0.0,0.0,3.255
4,20,2,,,,,7.689999999999999,0.0,0.0,0.0,4.785
4,21,2,,,,,7.029999999999999,0.0,0.0,0.0,3.795
4,21,2,,,,,8.105,0.0,0.0,0.0,3.1574999999999998
4,21,2,,,,,8.004999999999999,0.0,0.0,0.0,2.6325
4,21,2,,,,,5.675,0.0,0.0,0.0,2.1375
4,22,2,,,,,4.7675,0.0,0.0,0.0,0.7762499999999999
4,22,2,,,,,4.4525,0.0,0.0,0.0,1.42875
4,22,2,,,,,4.155,0.0,0.0,0.0,0.9825
4,22,2,,,,,3.365,0.0,0.0,0.0,0.5475
4,23,2,,,,,3.46,0.0,0.0,0.0,1.065
4,23,2,,,,,2.895,0.0,0.0,0.0,0.21749999999999997
4,23,2,,,,,2.2775,0.0,0.0,0.0,0.04125
4,23,2,,,,,2.5025,0.0,0.0,0.0,0.00375
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.25,0.0,0.0,0.0,0.0
4,8,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.75,0.0,0.0,0.0,0.0
4,9,3,,,,,4.02,0.0,0.0,0.0,0.03
4,9,3,,,,,5.0775,0.0,0.0,0.0,0.11624999999999999
4,9,3,,,,,6.0925,0.0,0.0,0.0,0.13874999999999998
4,9,3,,,,,6.35,0.0,0.0,0.0,0.15000000000000002
4,10,3,,,,,7.54,0.0,0.0,0.0,0.06
4,10,3,,,,,5.3475,0.0,0.0,0.0,0.14625
4,10,3,,,,,5.27,0.0,0.0,0.0,0.405
4,10,3,,,,,5.24,0.0,0.0,0.0,0.735
4,11,3,,,,,5.08,0.0,0.0,0.0,0.495
4,11,3,,,,,6.225,0.0,0.0,0.0,0.3375
4,11,3,,,,,3.9675,0.0,0.0,0.0,1.82625
4,11,3,,,,,3.7175,0.0,0.0,0.0,2.57625
4,12,3,,,,,4.3475,0.0,0.0,0.0,2.0212499999999998
4,12,3,,,,,2.8375,0.0,0.0,0.0,3.1312499999999996
4,12,3,,,,,1.3025000000000002,0.0,0.0,0.0,4.20375
4,12,3,,,,,2.0375,0.0,0.0,0.0,4.55625
4,13,3,,,,,4.325,0.0,0.0,0.0,4.612500000000001
4,13,3,,,,,3.4375,0.0,0.0,0.0,4.78125
4,13,3,,,,,3.2075,0.0,0.0,0.0,2.9362500000000002
4,13,3,,,,,4.13,0.0,0.0,0.0,4.32
4,14,3,,,,,4.9975000000000005,0.0,0.0,0.0,5.62125
4,14,3,,,,,5.205,0.0,0.0,0.0,5.5575
4,14,3,,,,,4.035,0.0,0.0,0.0,6.8025
4,14,3,,,,,6.245,0.0,0.0,0.0,8.75
4,15,3,,,,,4.215,0.0,0.0,0.0,8.75
4,15,3,,,,,5.1275,0.0,0.0,0.0,8.44125
4,15,3,,,,,6.0225,0.0,0.0,0.0,7.9087499999999995
4,15,3,,,,,3.95,0.0,0.0,0.0,7.425000000000001
4,16,3,,,,,5.654999999999999,0.0,0.0,0.0,5.4825
4,16,3,,,,,5.9725,0.0,0.0,0.0,4.83375
4,16,3,,,,,5.13,0.0,0.0,0.0,6.195
4,16,3,,,,,6.85,0.0,0.0,0.0,5.775
4,17,3,,,,,7.1,0.0,0.0,0.0,6.8999999999999995
4,17,3,,,,,5.95,0.0,0.0,0.0,7.050000000000001
4,17,3,,,,,3.1725000000000003,0.0,0.0,0.0,7.383750000000001
4,17,3,,,,,4.2,0.0,0.0,0.0,6.300000000000001
4,18,3,,,,,5.4,0.0,0.0,0.0,6.9750000000000005
4,18,3,,,,,4.484999999999999,0.0,0.0,0.0,5.6025
4,18,3,,,,,2.4325,0.0,0.0,0.0,4.02375
4,18,3,,,,,4.0525,0.0,0.0,0.0,6.07875
4,19,3,,,,,4.1,0.0,0.0,0.0,5.4
4,19,3,,,,,4.595000000000001,0.0,0.0,0.0,4.2675
4,19,3,,,,,4.535,0.0,0.0,0.0,4.5525
4,19,3,,,,,6.1225,0.0,0.0,0.0,6.55875
4,20,3,,,,,5.515,0.0,0.0,0.0,6.022499999999999
4,20,3,,,,,6.2575,0.0,0.0,0.0,4.5112499999999995
4,20,3,,,,,7.075,0.0,0.0,0.0,4.237500000000001
4,20,3,,,,,7.71,0.0,0.0,0.0,4.4399999999999995
4,21,3,,,,,7.55,0.0,0.0,0.0,3.8249999999999997
4,21,3,,,,,7.342499999999999,0.0,0.0,0.0,3.13875
4,21,3,,,,,7.115,0.0,0.0,0.0,2.4225
4,21,3,,,,,6.1525,0.0,0.0,0.0,2.1037500000000002
4,22,3,,,,,5.305,0.0,0.0,0.0,1.5825
4,22,3,,,,,4.1875,0.0,0.0,0.0,1.03125
4,22,3,,,,,3.4125,0.0,0.0,0.0,0.6187499999999999
4,22,3,,,,,3.27,0.0,0.0,0.0,0.405
4,23,3,,,,,3.2,0.0,0.0,0.0,0.30000000000000004
4,23,3,,,,,2.91,0.0,0.0,0.0,0.24
4,23,3,,,,,2.295,0.0,0.0,0.0,0.0675
4,23,3,,,,,2.255,0.0,0.0,0.0,0.0075
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,3.25,0.0,0.0,0.0,0.0
4,5,4,,,,,3.5,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,8,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,3.29,0.0,0.0,0.0,0.06
4,8,4,,,,,5.0475,0.0,0.0,0.0,0.07125000000000001
4,9,4,,,,,4.075,0.0,0.0,0.0,0.11249999999999999
4,9,4,,,,,5.14,0.0,0.0,0.0,0.21000000000000002
4,9,4,,,,,4.8875,0.0,0.0,0.0,0.20625000000000002
4,9,4,,,,,6.3775,0.0,0.0,0.0,0.19125
4,10,4,,,,,5.9425,0.0,0.0,0.0,0.28875
4,10,4,,,,,5.995,0.0,0.0,0.0,0.3675
4,10,4,,,,,6.97,0.0,0.0,0.0,0.33
4,10,4,,,,,6.9875,0.0,0.0,0.0,0.73125
4,11,4,,,,,5.6725,0.0,0.0,0.0,1.00875
4,11,4,,,,,5.09,0.0,0.0,0.0,0.885
4,11,4,,,,,4.07,0.0,0.0,0.0,1.605
4,11,4,,,,,6.095,0.0,0.0,0.0,1.6425
4,12,4,,,,,5.2775,0.0,0.0,0.0,1.5412500000000002
4,12,4,,,,,4.075,0.0,0.0,0.0,1.6124999999999998
4,12,4,,,,,4.5625,0.0,0.0,0.0,1.59375
4,12,4,,,,,4.43,0.0,0.0,0.0,1.77
4,13,4,,,,,5.0,0.0,0.0,0.0,1.875
4,13,4,,,,,4.0375,0.0,0.0,0.0,3.0562500000000004
4,13,4,,,,,4.415,0.0,0.0,0.0,3.2475
4,13,4,,,,,4.5025,0.0,0.0,0.0,4.12875
4,14,4,,,,,2.8625,0.0,0.0,0.0,5.043749999999999
4,14,4,,,,,2.6050000000000004,0.0,0.0,0.0,5.7825
4,14,4,,,,,4.325,0.0,0.0,0.0,4.237500000000001
4,14,4,,,,,2.83,0.0,0.0,0.0,3.87
4,15,4,,,,,4.775,0.0,0.0,0.0,3.0374999999999996
4,15,4,,,,,4.895,0.0,0.0,0.0,3.2175000000000002
4,15,4,,,,,4.967499999999999,0.0,0.0,0.0,4.82625
4,15,4,,,,,4.1575,0.0,0.0,0.0,6.98625
4,16,4,,,,,4.77,0.0,0.0,0.0,7.154999999999999
4,16,4,,,,,4.94,0.0,0.0,0.0,7.41
4,16,4,,,,,7.0475,0.0,0.0,0.0,8.321250000000001
4,16,4,,,,,7.73,0.0,0.0,0.0,6.345000000000001
4,17,4,,,,,6.592499999999999,0.0,0.0,0.0,5.01375
4,17,4,,,,,4.672499999999999,0.0,0.0,0.0,3.63375
4,17,4,,,,,5.0125,0.0,0.0,0.0,3.7687500000000003
4,17,4,,,,,4.6975,0.0,0.0,0.0,4.79625
4,18,4,,,,,5.76,0.0,0.0,0.0,6.765
4,18,4,,,,,7.8425,0.0,0.0,0.0,7.63875
4,18,4,,,,,7.21,0.0,0.0,0.0,7.4399999999999995
4,18,4,,,,,5.69,0.0,0.0,0.0,5.535
4,19,4,,,,,5.215,0.0,0.0,0.0,4.4475
4,19,4,,,,,4.1425,0.0,0.0,0.0,2.83875
4,19,4,,,,,4.555,0.0,0.0,0.0,2.7075
4,19,4,,,,,4.05,0.0,0.0,0.0,2.7
4,20,4,,,,,5.5600000000000005,0.0,0.0,0.0,3.465
4,20,4,,,,,6.18,0.0,0.0,0.0,2.895
4,20,4,,,,,6.61,0.0,0.0,0.0,2.79
4,20,4,,,,,6.2675,0.0,0.0,0.0,2.65125
4,21,4,,,,,6.6775,0.0,0.0,0.0,2.14125
4,21,4,,,,,6.635,0.0,0.0,0.0,1.7025000000000001
4,21,4,,,,,6.58,0.0,0.0,0.0,1.2449999999999999
4,21,4,,,,,5.93,0.0,0.0,0.0,1.02
4,22,4,,,,,4.71,0.0,0.0,0.0,0.6900000000000001
4,22,4,,,,,4.165,0.0,0.0,0.0,0.6224999999999999
4,22,4,,,,,3.535,0.0,0.0,0.0,0.4275
4,22,4,,,,,3.4425,0.0,0.0,0.0,0.28875
4,23,4,,,,,2.835,0.0,0.0,0.0,0.1275
4,23,4,,,,,2.5275,0.0,0.0,0.0,0.04125
4,23,4,,,,,2.255,0.0,0.0,0.0,0.0075
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,3.0,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.25,0.0,0.0,0.0,0.0
4,8,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,3.5,0.0,0.0,0.0,0.0
4,8,5,,,,,3.75,0.0,0.0,0.0,0.0
4,9,5,,,,,4.25,0.0,0.0,0.0,0.0
4,9,5,,,,,5.005,0.0,0.0,0.0,0.0075
4,9,5,,,,,6.0225,0.0,0.0,0.0,0.03375
4,9,5,,,,,5.2725,0.0,0.0,0.0,0.03375
4,10,5,,,,,6.345,0.0,0.0,0.0,0.14250000000000002
4,10,5,,,,,5.13,0.0,0.0,0.0,0.195
4,10,5,,,,,5.3,0.0,0.0,0.0,0.07500000000000001
4,10,5,,,,,6.2925,0.0,0.0,0.0,0.06375
4,11,5,,,,,5.8125,0.0,0.0,0.0,0.46875
4,11,5,,,,,3.6575,0.0,0.0,0.0,0.98625
4,11,5,,,,,4.3475,0.0,0.0,0.0,0.52125
4,11,5,,,,,3.3875,0.0,0.0,0.0,0.9562499999999999
4,12,5,,,,,4.5575,0.0,0.0,0.0,0.8362499999999999
4,12,5,,,,,3.835,0.0,0.0,0.0,1.6275
4,12,5,,,,,2.655,0.0,0.0,0.0,2.8575
4,12,5,,,,,0.0,0.0,0.0,0.0,4.47
4,13,5,,,,,0.1349999999999998,0.0,0.0,0.0,4.3275
4,13,5,,,,,2.02,0.0,0.0,0.0,4.53
4,13,5,,,,,3.37,0.0,0.0,0.0,5.055
4,13,5,,,,,0.7275,0.0,0.0,0.0,5.5912500000000005
4,14,5,,,,,2.6225,0.0,0.0,0.0,3.18375
4,14,5,,,,,2.9775,0.0,0.0,0.0,3.71625
4,14,5,,,,,1.96,0.0,0.0,0.0,4.8149999999999995
4,14,5,,,,,6.22,0.0,0.0,0.0,6.33
4,15,5,,,,,5.875,0.0,0.0,0.0,8.4375
4,15,5,,,,,5.129999999999999,0.0,0.0,0.0,8.75
4,15,5,,,,,5.26,0.0,0.0,0.0,8.75
4,15,5,,,,,5.18,0.0,0.0,0.0,8.75
4,16,5,,,,,5.555,0.0,0.0,0.0,8.75
4,16,5,,,,,4.8225,0.0,0.0,0.0,7.98375
4,16,5,,,,,5.705,0.0,0.0,0.0,5.9325
4,16,5,,,,,5.6525,0.0,0.0,0.0,6.97875
4,17,5,,,,,3.14,0.0,0.0,0.0,7.709999999999999
4,17,5,,,,,4.2275,0.0,0.0,0.0,7.0912500000000005
4,17,5,,,,,5.485,0.0,0.0,0.0,8.75
4,17,5,,,,,5.435,0.0,0.0,0.0,8.75
4,18,5,,,,,5.58,0.0,0.0,0.0,7.995
4,18,5,,,,,7.655000000000001,0.0,0.0,0.0,8.75
4,18,5,,,,,6.3375,0.0,0.0,0.0,8.381250000000001
4,18,5,,,,,5.8875,0.0,0.0,0.0,6.956250000000001
4,19,5,,,,,4.7,0.0,0.0,0.0,3.3000000000000003
4,19,5,,,,,7.275,0.0,0.0,0.0,7.5375000000000005
4,19,5,,,,,8.2925,0.0,0.0,0.0,7.188750000000001
4,19,5,,,,,8.3925,0.0,0.0,0.0,6.21375
4,20,5,,,,,7.45,0.0,0.0,0.0,5.175000000000001
4,20,5,,,,,9.1125,0.0,0.0,0.0,5.418749999999999
4,20,5,,,,,8.8325,0.0,0.0,0.0,4.24875
4,20,5,,,,,8.66,0.0,0.0,0.0,4.365
4,21,5,,,,,9.135,0.0,0.0,0.0,3.2024999999999997
4,21,5,,,,,8.11,0.0,0.0,0.0,2.415
4,21,5,,,,,7.8875,0.0,0.0,0.0,1.3312499999999998
4,21,5,,,,,7.68,0.0,0.0,0.0,1.77
4,22,5,,,,,6.49,0.0,0.0,0.0,0.735
4,22,5,,,,,6.135,0.0,0.0,0.0,0.2025
4,22,5,,,,,5.4925,0.0,0.0,0.0,0.36375
4,22,5,,,,,5.035,0.0,0.0,0.0,0.052500000000000005
4,23,5,,,,,4.3375,0.0,0.0,0.0,0.13124999999999998
4,23,5,,,,,3.3275,0.0,0.0,0.0,0.11624999999999999
4,23,5,,,,,3.0325,0.0,0.0,0.0,0.04875
4,23,5,,,,,2.755,0.0,0.0,0.0,0.0075
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.25,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.0,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,3.0,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.75,0.0,0.0,0.0,0.0
4,8,6,,,,,3.75,0.0,0.0,0.0,0.0
4,8,6,,,,,3.3,0.0,0.0,0.0,0.07500000000000001
4,8,6,,,,,4.5,0.0,0.0,0.0,0.0
4,9,6,,,,,4.53,0.0,0.0,0.0,0.045
4,9,6,,,,,3.95,0.0,0.0,0.0,0.30000000000000004
4,9,6,,,,,3.335,0.0,0.0,0.0,0.5025000000000001
4,9,6,,,,,3.675,0.0,0.0,0.0,0.26249999999999996
4,10,6,,,,,4.645,0.0,0.0,0.0,0.21749999999999997
4,10,6,,,,,3.075,0.0,0.0,0.0,1.2374999999999998
4,10,6,,,,,1.5774999999999997,0.0,0.0,0.0,2.36625
4,10,6,,,,,3.5425,0.0,0.0,0.0,1.56375
4,11,6,,,,,4.55,0.0,0.0,0.0,0.44999999999999996
4,11,6,,,,,2.9825,0.0,0.0,0.0,1.0987500000000001
4,11,6,,,,,4.6875,0.0,0.0,0.0,0.65625
4,11,6,,,,,3.1825,0.0,0.0,0.0,2.52375
4,12,6,,,,,3.2975000000000003,0.0,0.0,0.0,1.94625
4,12,6,,,,,0.4375,0.0,0.0,0.0,4.03125
4,12,6,,,,,0.6724999999999999,0.0,0.0,0.0,5.13375
4,12,6,,,,,5.6325,0.0,0.0,0.0,6.19875
4,13,6,,,,,5.0375,0.0,0.0,0.0,4.93125
4,13,6,,,,,0.0,0.0,0.0,0.0,5.44125
4,13,6,,,,,0.7549999999999999,0.0,0.0,0.0,5.2575
4,13,6,,,,,0.0,0.0,0.0,0.0,5.19375
4,14,6,,,,,1.0425000000000004,0.0,0.0,0.0,7.188750000000001
4,14,6,,,,,1.465,0.0,0.0,0.0,7.4475
4,14,6,,,,,2.31,0.0,0.0,0.0,8.75
4,14,6,,,,,6.1675,0.0,0.0,0.0,8.75
4,15,6,,,,,3.76,0.0,0.0,0.0,8.75
4,15,6,,,,,0.0,0.0,0.0,0.0,4.875
4,15,6,,,,,4.375,0.0,0.0,0.0,8.75
4,15,6,,,,,5.73,0.0,0.0,0.0,8.595
4,16,6,,,,,7.305,0.0,0.0,0.0,6.8325
4,16,6,,,,,7.2375,0.0,0.0,0.0,8.23125
4,16,6,,,,,8.440000000000001,0.0,0.0,0.0,8.535
4,16,6,,,,,8.375,0.0,0.0,0.0,8.75
4,17,6,,,,,7.7675,0.0,0.0,0.0,7.15125
4,17,6,,,,,7.9475,0.0,0.0,0.0,6.67125
4,17,6,,,,,7.5325,0.0,0.0,0.0,6.42375
4,17,6,,,,,8.57,0.0,0.0,0.0,6.105
4,18,6,,,,,6.4275,0.0,0.0,0.0,4.01625
4,18,6,,,,,5.345,0.0,0.0,0.0,2.0175
4,18,6,,,,,6.1375,0.0,0.0,0.0,2.08125
4,18,6,,,,,6.1125,0.0,0.0,0.0,2.79375
4,19,6,,,,,6.5625,0.0,0.0,0.0,3.46875
4,19,6,,,,,4.3975,0.0,0.0,0.0,2.47125
4,19,6,,,,,3.83,0.0,0.0,0.0,0.8699999999999999
4,19,6,,,,,4.3100000000000005,0.0,0.0,0.0,0.8400000000000001
4,20,6,,,,,3.74,0.0,0.0,0.0,0.735
4,20,6,,,,,4.605,0.0,0.0,0.0,0.5325
4,20,6,,,,,6.3825,0.0,0.0,0.0,0.94875
4,20,6,,,,,5.91,0.0,0.0,0.0,0.99
4,21,6,,,,,5.73,0.0,0.0,0.0,0.72
4,21,6,,,,,5.85,0.0,0.0,0.0,0.8999999999999999
4,21,6,,,,,5.96,0.0,0.0,0.0,0.6900000000000001
4,21,6,,,,,5.0425,0.0,0.0,0.0,0.43875
4,22,6,,,,,4.36,0.0,0.0,0.0,0.165
4,22,6,,,,,4.105,0.0,0.0,0.0,0.1575
4,22,6,,,,,3.5625,0.0,0.0,0.0,0.09375
4,22,6,,,,,3.3,0.0,0.0,0.0,0.07500000000000001
4,23,6,,,,,2.79,0.0,0.0,0.0,0.06
4,23,6,,,,,3.015,0.0,0.0,0.0,0.0225
4,23,6,,,,,2.5,0.0,0.0,0.0,0.0
4,23,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.25,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,2.0,0.0,0.0,0.0,0.0
4,8,7,,,,,3.75,0.0,0.0,0.0,0.0
4,8,7,,,,,4.255,0.0,0.0,0.0,0.0075
4,8,7,,,,,4.05,0.0,0.0,0.0,0.07500000000000001
4,9,7,,,,,3.8875,0.0,0.0,0.0,0.20625000000000002
4,9,7,,,,,3.9075,0.0,0.0,0.0,0.23625000000000002
4,9,7,,,,,3.905,0.0,0.0,0.0,0.23249999999999998
4,9,7,,,,,3.8725,0.0,0.0,0.0,0.18375
4,10,7,,,,,3.7025,0.0,0.0,0.0,0.30375
4,10,7,,,,,3.7375,0.0,0.0,0.0,0.35624999999999996
4,10,7,,,,,4.645,0.0,0.0,0.0,0.5925
4,10,7,,,,,5.8575,0.0,0.0,0.0,0.53625
4,11,7,,,,,4.8075,0.0,0.0,0.0,0.8362499999999999
4,11,7,,,,,6.0475,0.0,0.0,0.0,0.82125
4,11,7,,,,,4.67,0.0,0.0,0.0,1.0050000000000001
4,11,7,,,,,5.8,0.0,0.0,0.0,0.8250000000000001
4,12,7,,,,,5.6925,0.0,0.0,0.0,0.6637500000000001
4,12,7,,,,,3.9875,0.0,0.0,0.0,1.1062500000000002
4,12,7,,,,,1.755,0.0,0.0,0.0,2.6325
4,12,7,,,,,1.895,0.0,0.0,0.0,3.5925000000000002
4,13,7,,,,,4.8525,0.0,0.0,0.0,1.65375
4,13,7,,,,,3.6175,0.0,0.0,0.0,1.67625
4,13,7,,,,,3.4225000000000003,0.0,0.0,0.0,2.13375
4,13,7,,,,,2.9450000000000003,0.0,0.0,0.0,2.9175
4,14,7,,,,,1.7000000000000002,0.0,0.0,0.0,4.425000000000001
4,14,7,,,,,0.0,0.0,0.0,0.0,4.80375
4,14,7,,,,,0.0024999999999999,0.0,0.0,0.0,4.12875
4,14,7,,,,,1.6799999999999995,0.0,0.0,0.0,5.5200000000000005
4,15,7,,,,,5.44,0.0,0.0,0.0,7.035
4,15,7,,,,,4.0,0.0,0.0,0.0,3.0
4,15,7,,,,,3.24,0.0,0.0,0.0,2.235
4,15,7,,,,,2.46,0.0,0.0,0.0,3.69
4,16,7,,,,,4.0600000000000005,0.0,0.0,0.0,5.34
4,16,7,,,,,4.9,0.0,0.0,0.0,7.7250000000000005
4,16,7,,,,,6.46,0.0,0.0,0.0,8.75
4,16,7,,,,,5.8975,0.0,0.0,0.0,8.47125
4,17,7,,,,,6.4475,0.0,0.0,0.0,8.54625
4,17,7,,,,,3.3375,0.0,0.0,0.0,5.00625
4,17,7,,,,,2.93,0.0,0.0,0.0,4.3950000000000005
4,17,7,,,,,2.9125,0.0,0.0,0.0,3.6187500000000004
4,18,7,,,,,4.890000000000001,0.0,0.0,0.0,4.71
4,18,7,,,,,6.4375,0.0,0.0,0.0,5.90625
4,18,7,,,,,5.9350000000000005,0.0,0.0,0.0,5.5275
4,18,7,,,,,5.415,0.0,0.0,0.0,5.4975000000000005
4,19,7,,,,,4.6875,0.0,0.0,0.0,5.53125
4,19,7,,,,,5.385,0.0,0.0,0.0,5.0775
4,19,7,,,,,5.32,0.0,0.0,0.0,4.6049999999999995
4,19,7,,,,,5.279999999999999,0.0,0.0,0.0,4.17
4,20,7,,,,,4.565,0.0,0.0,0.0,3.8475
4,20,7,,,,,5.045,0.0,0.0,0.0,2.6925
4,20,7,,,,,5.505,0.0,0.0,0.0,2.2575
4,20,7,,,,,5.245,0.0,0.0,0.0,1.8675000000000002
4,21,7,,,,,5.8775,0.0,0.0,0.0,1.69125
4,21,7,,,,,6.105,0.0,0.0,0.0,2.4074999999999998
4,21,7,,,,,6.26,0.0,0.0,0.0,2.265
4,21,7,,,,,6.0025,0.0,0.0,0.0,1.50375
4,22,7,,,,,4.955,0.0,0.0,0.0,1.0574999999999999
4,22,7,,,,,4.495,0.0,0.0,0.0,0.7424999999999999
4,22,7,,,,,3.85,0.0,0.0,0.0,0.5249999999999999
4,22,7,,,,,3.275,0.0,0.0,0.0,0.41250000000000003
4,23,7,,,,,3.2225,0.0,0.0,0.0,0.33375
4,23,7,,,,,2.91,0.0,0.0,0.0,0.24
4,23,7,,,,,2.565,0.0,0.0,0.0,0.0975
4,23,7,,,,,2.2575,0.0,0.0,0.0,0.01125
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,2,1,,,,,3.25,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,3.25,0.0,0.0,0.0,0.0
4,5,1,,,,,3.0,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.25,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,2.0,0.0,0.0,0.0,0.0
4,8,1,,,,,4.75,0.0,0.0,0.0,0.0
4,8,1,,,,,3.5025,0.0,0.0,0.0,0.00375
4,8,1,,,,,3.78,0.0,0.0,0.0,0.045
4,9,1,,,,,4.2825,0.0,0.0,0.0,0.04875
4,9,1,,,,,4.555,0.0,0.0,0.0,0.0825
4,9,1,,,,,5.0375,0.0,0.0,0.0,0.056249999999999994
4,9,1,,,,,7.045,0.0,0.0,0.0,0.0675
4,10,1,,,,,5.5375,0.0,0.0,0.0,0.056249999999999994
4,10,1,,,,,5.8,0.0,0.0,0.0,0.07500000000000001
4,10,1,,,,,5.605,0.0,0.0,0.0,0.1575
4,10,1,,,,,6.14,0.0,0.0,0.0,0.21000000000000002
4,11,1,,,,,7.925,0.0,0.0,0.0,0.26249999999999996
4,11,1,,,,,6.945,0.0,0.0,0.0,0.2925
4,11,1,,,,,8.975,0.0,0.0,0.0,0.3375
4,11,1,,,,,7.3275,0.0,0.0,0.0,0.49125
4,12,1,,,,,7.175,0.0,0.0,0.0,0.6375
4,12,1,,,,,6.59,0.0,0.0,0.0,0.51
4,12,1,,,,,7.4125,0.0,0.0,0.0,0.6187499999999999
4,12,1,,,,,7.07,0.0,0.0,0.0,0.48
4,13,1,,,,,6.1725,0.0,0.0,0.0,0.63375
4,13,1,,,,,7.09,0.0,0.0,0.0,0.885
4,13,1,,,,,6.13,0.0,0.0,0.0,0.9450000000000001
4,13,1,,,,,5.44,0.0,0.0,0.0,1.41
4,14,1,,,,,4.095,0.0,0.0,0.0,2.3925
4,14,1,,,,,5.39,0.0,0.0,0.0,2.835
4,14,1,,,,,2.66,0.0,0.0,0.0,3.615
4,14,1,,,,,3.405,0.0,0.0,0.0,3.6075
4,15,1,,,,,2.8599999999999994,0.0,0.0,0.0,5.415
4,15,1,,,,,3.5975,0.0,0.0,0.0,5.02125
4,15,1,,,,,3.73,0.0,0.0,0.0,5.22
4,15,1,,,,,4.095000000000001,0.0,0.0,0.0,5.3925
4,16,1,,,,,5.5025,0.0,0.0,0.0,6.00375
4,16,1,,,,,7.5075,0.0,0.0,0.0,7.13625
4,16,1,,,,,7.7975,0.0,0.0,0.0,7.196250000000001
4,16,1,,,,,7.4525,0.0,0.0,0.0,7.803749999999999
4,17,1,,,,,6.1875,0.0,0.0,0.0,8.53125
4,17,1,,,,,6.7125,0.0,0.0,0.0,8.75
4,17,1,,,,,7.727499999999999,0.0,0.0,0.0,8.75
4,17,1,,,,,6.045,0.0,0.0,0.0,8.75
4,18,1,,,,,7.125,0.0,0.0,0.0,8.75
4,18,1,,,,,6.2,0.0,0.0,0.0,8.75
4,18,1,,,,,6.725,0.0,0.0,0.0,8.75
4,18,1,,,,,6.1225,0.0,0.0,0.0,8.75
4,19,1,,,,,6.5275,0.0,0.0,0.0,8.66625
4,19,1,,,,,6.5825,0.0,0.0,0.0,7.998749999999999
4,19,1,,,,,5.2,0.0,0.0,0.0,7.050000000000001
4,19,1,,,,,5.955,0.0,0.0,0.0,6.3075
4,20,1,,,,,5.835,0.0,0.0,0.0,6.1274999999999995
4,20,1,,,,,7.0725,0.0,0.0,0.0,5.35875
4,20,1,,,,,7.9425,0.0,0.0,0.0,4.78875
4,20,1,,,,,8.0625,0.0,0.0,0.0,4.21875
4,21,1,,,,,7.46,0.0,0.0,0.0,3.69
4,21,1,,,,,7.365,0.0,0.0,0.0,3.1725000000000003
4,21,1,,,,,6.445,0.0,0.0,0.0,2.5425
4,21,1,,,,,6.145,0.0,0.0,0.0,2.0925000000000002
4,22,1,,,,,5.3325,0.0,0.0,0.0,1.62375
4,22,1,,,,,4.7225,0.0,0.0,0.0,1.08375
4,22,1,,,,,3.835,0.0,0.0,0.0,0.5025000000000001
4,22,1,,,,,3.2425,0.0,0.0,0.0,0.36375
4,23,1,,,,,3.13,0.0,0.0,0.0,0.195
4,23,1,,,,,2.6275,0.0,0.0,0.0,0.19125
4,23,1,,,,,2.315,0.0,0.0,0.0,0.0975
4,23,1,,,,,2.5075,0.0,0.0,0.0,0.01125
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.0,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,8,2,,,,,2.75,0.0,0.0,0.0,0.0
4,8,2,,,,,2.515,0.0,0.0,0.0,0.0225
4,8,2,,,,,4.06,0.0,0.0,0.0,0.09
4,8,2,,,,,4.1675,0.0,0.0,0.0,0.25125000000000003
4,9,2,,,,,3.0725,0.0,0.0,0.0,0.48375
4,9,2,,,,,3.0575,0.0,0.0,0.0,0.8362499999999999
4,9,2,,,,,3.3675,0.0,0.0,0.0,0.55125
4,9,2,,,,,4.4975000000000005,0.0,0.0,0.0,1.12125
4,10,2,,,,,4.4375,0.0,0.0,0.0,1.03125
4,10,2,,,,,2.715,0.0,0.0,0.0,1.8225000000000002
4,10,2,,,,,2.7325,0.0,0.0,0.0,2.22375
4,10,2,,,,,3.7025,0.0,0.0,0.0,2.55375
4,11,2,,,,,2.765,0.0,0.0,0.0,3.0225
4,11,2,,,,,3.41,0.0,0.0,0.0,3.615
4,11,2,,,,,4.5625,0.0,0.0,0.0,4.59375
4,11,2,,,,,3.4825,0.0,0.0,0.0,4.47375
4,12,2,,,,,2.5675,0.0,0.0,0.0,5.35125
4,12,2,,,,,2.6899999999999995,0.0,0.0,0.0,5.535
4,12,2,,,,,1.9400000000000004,0.0,0.0,0.0,6.66
4,12,2,,,,,3.345,0.0,0.0,0.0,8.0175
4,13,2,,,,,3.905,0.0,0.0,0.0,8.4825
4,13,2,,,,,3.545,0.0,0.0,0.0,8.75
4,13,2,,,,,4.425,0.0,0.0,0.0,8.75
4,13,2,,,,,4.1875,0.0,0.0,0.0,8.75
4,14,2,,,,,3.34,0.0,0.0,0.0,8.75
4,14,2,,,,,4.3125,0.0,0.0,0.0,8.75
4,14,2,,,,,5.050000000000001,0.0,0.0,0.0,8.75
4,14,2,,,,,3.4800000000000004,0.0,0.0,0.0,8.75
4,15,2,,,,,3.405000000000001,0.0,0.0,0.0,8.75
4,15,2,,,,,4.99,0.0,0.0,0.0,8.75
4,15,2,,,,,5.455,0.0,0.0,0.0,8.75
4,15,2,,,,,5.922499999999999,0.0,0.0,0.0,8.75
4,16,2,,,,,5.844999999999999,0.0,0.0,0.0,8.75
4,16,2,,,,,5.7775,0.0,0.0,0.0,8.75
4,16,2,,,,,5.43,0.0,0.0,0.0,8.75
4,16,2,,,,,5.825,0.0,0.0,0.0,8.75
4,17,2,,,,,5.6975,0.0,0.0,0.0,8.75
4,17,2,,,,,5.835,0.0,0.0,0.0,8.75
4,17,2,,,,,6.1875,0.0,0.0,0.0,8.75
4,17,2,,,,,7.3025,0.0,0.0,0.0,8.75
4,18,2,,,,,7.1325,0.0,0.0,0.0,8.75
4,18,2,,,,,6.71,0.0,0.0,0.0,8.75
4,18,2,,,,,7.025,0.0,0.0,0.0,8.75
4,18,2,,,,,6.2,0.0,0.0,0.0,8.75
4,19,2,,,,,5.56,0.0,0.0,0.0,8.715
4,19,2,,,,,5.635,0.0,0.0,0.0,8.0775
4,19,2,,,,,6.7175,0.0,0.0,0.0,7.45125
4,19,2,,,,,6.51,0.0,0.0,0.0,6.765
4,20,2,,,,,6.32,0.0,0.0,0.0,6.105
4,20,2,,,,,6.38,0.0,0.0,0.0,5.445
4,20,2,,,,,7.2275,0.0,0.0,0.0,4.8412500000000005
4,20,2,,,,,7.6125,0.0,0.0,0.0,4.293749999999999
4,21,2,,,,,6.995,0.0,0.0,0.0,3.7425
4,21,2,,,,,6.8575,0.0,0.0,0.0,3.16125
4,21,2,,,,,7.225,0.0,0.0,0.0,2.5875000000000004
4,21,2,,,,,6.36,0.0,0.0,0.0,2.04
4,22,2,,,,,5.76,0.0,0.0,0.0,1.5150000000000001
4,22,2,,,,,4.9350000000000005,0.0,0.0,0.0,1.0275
4,22,2,,,,,4.17,0.0,0.0,0.0,0.63
4,22,2,,,,,3.5,0.0,0.0,0.0,0.375
4,23,2,,,,,3.42,0.0,0.0,0.0,0.255
4,23,2,,,,,2.87,0.0,0.0,0.0,0.18
4,23,2,,,,,2.315,0.0,0.0,0.0,0.0975
4,23,2,,,,,2.2625,0.0,0.0,0.0,0.018750000000000003
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,2,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,4.0,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,3.25,0.0,0.0,0.0,0.0
4,5,3,,,,,3.5,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,3.75,0.0,0.0,0.0,0.0
4,7,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.0,0.0,0.0,0.0,0.0
4,8,3,,,,,3.045,0.0,0.0,0.0,0.0675
4,8,3,,,,,3.09,0.0,0.0,0.0,0.135
4,8,3,,,,,3.675,0.0,0.0,0.0,0.26249999999999996
4,9,3,,,,,3.5575,0.0,0.0,0.0,0.46125
4,9,3,,,,,4.475,0.0,0.0,0.0,0.7124999999999999
4,9,3,,,,,3.4125,0.0,0.0,0.0,0.9937499999999999
4,9,3,,,,,4.1125,0.0,0.0,0.0,1.2937500000000002
4,10,3,,,,,4.0675,0.0,0.0,0.0,1.6012499999999998
4,10,3,,,,,3.0125,0.0,0.0,0.0,1.8937499999999998
4,10,3,,,,,3.0275,0.0,0.0,0.0,2.2912500000000002
4,10,3,,,,,3.27,0.0,0.0,0.0,2.6550000000000002
4,11,3,,,,,3.3,0.0,0.0,0.0,3.0749999999999997
4,11,3,,,,,3.2075,0.0,0.0,0.0,3.6862500000000002
4,11,3,,,,,2.8599999999999994,0.0,0.0,0.0,4.29
4,11,3,,,,,2.055,0.0,0.0,0.0,4.9575000000000005
4,12,3,,,,,2.077500000000001,0.0,0.0,0.0,5.74125
4,12,3,,,,,2.5975,0.0,0.0,0.0,6.52125
4,12,3,,,,,3.5775,0.0,0.0,0.0,7.241249999999999
4,12,3,,,,,3.5175,0.0,0.0,0.0,7.90125
4,13,3,,,,,2.6975,0.0,0.0,0.0,8.54625
4,13,3,,,,,3.535,0.0,0.0,0.0,8.75
4,13,3,,,,,3.9025,0.0,0.0,0.0,8.75
4,13,3,,,,,3.5075000000000003,0.0,0.0,0.0,8.75
4,14,3,,,,,4.025,0.0,0.0,0.0,8.75
4,14,3,,,,,4.5575,0.0,0.0,0.0,8.75
4,14,3,,,,,5.27,0.0,0.0,0.0,8.75
4,14,3,,,,,3.4825,0.0,0.0,0.0,8.75
4,15,3,,,,,3.1849999999999987,0.0,0.0,0.0,8.75
4,15,3,,,,,4.23,0.0,0.0,0.0,8.75
4,15,3,,,,,4.18,0.0,0.0,0.0,8.75
4,15,3,,,,,4.375,0.0,0.0,0.0,8.75
4,16,3,,,,,6.305,0.0,0.0,0.0,8.75
4,16,3,,,,,4.73,0.0,0.0,0.0,8.75
4,16,3,,,,,5.655,0.0,0.0,0.0,8.75
4,16,3,,,,,5.805,0.0,0.0,0.0,8.75
4,17,3,,,,,7.192499999999999,0.0,0.0,0.0,8.75
4,17,3,,,,,6.825,0.0,0.0,0.0,8.75
4,17,3,,,,,6.185,0.0,0.0,0.0,8.75
4,17,3,,,,,7.039999999999999,0.0,0.0,0.0,8.75
4,18,3,,,,,5.87,0.0,0.0,0.0,8.75
4,18,3,,,,,6.215,0.0,0.0,0.0,8.75
4,18,3,,,,,5.99,0.0,0.0,0.0,8.75
4,18,3,,,,,6.1725,0.0,0.0,0.0,8.75
4,19,3,,,,,5.7875,0.0,0.0,0.0,8.681249999999999
4,19,3,,,,,6.3775,0.0,0.0,0.0,8.06625
4,19,3,,,,,6.7125,0.0,0.0,0.0,7.4437500000000005
4,19,3,,,,,6.255,0.0,0.0,0.0,6.7575
4,20,3,,,,,6.315,0.0,0.0,0.0,6.0975
4,20,3,,,,,6.625,0.0,0.0,0.0,5.4375
4,20,3,,,,,7.2425,0.0,0.0,0.0,4.8637500000000005
4,20,3,,,,,7.125,0.0,0.0,0.0,4.3125
4,21,3,,,,,7.75,0.0,0.0,0.0,3.75
4,21,3,,,,,7.115,0.0,0.0,0.0,3.1725000000000003
4,21,3,,,,,6.23,0.0,0.0,0.0,2.5949999999999998
4,21,3,,,,,6.62,0.0,0.0,0.0,2.055
4,22,3,,,,,5.7675,0.0,0.0,0.0,1.52625
4,22,3,,,,,4.695,0.0,0.0,0.0,1.0425
4,22,3,,,,,4.185,0.0,0.0,0.0,0.6525
4,22,3,,,,,3.7725,0.0,0.0,0.0,0.40875000000000006
4,23,3,,,,,3.4425,0.0,0.0,0.0,0.28875
4,23,3,,,,,2.89,0.0,0.0,0.0,0.21000000000000002
4,23,3,,,,,2.5825,0.0,0.0,0.0,0.12375
4,23,3,,,,,2.275,0.0,0.0,0.0,0.037500000000000006
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,2.5,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,2.0,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.04,0.0,0.0,0.0,0.06
4,8,4,,,,,2.84,0.0,0.0,0.0,0.135
4,8,4,,,,,3.645,0.0,0.0,0.0,0.21749999999999997
4,9,4,,,,,4.2,0.0,0.0,0.0,0.30000000000000004
4,9,4,,,,,4.765,0.0,0.0,0.0,0.3975
4,9,4,,,,,4.31,0.0,0.0,0.0,0.46499999999999997
4,9,4,,,,,4.4025,0.0,0.0,0.0,0.60375
4,10,4,,,,,4.4175,0.0,0.0,0.0,0.62625
4,10,4,,,,,4.5425,0.0,0.0,0.0,0.81375
4,10,4,,,,,4.6725,0.0,0.0,0.0,1.00875
4,10,4,,,,,7.31,0.0,0.0,0.0,1.215
4,11,4,,,,,5.0775,0.0,0.0,0.0,1.61625
4,11,4,,,,,3.6775,0.0,0.0,0.0,2.14125
4,11,4,,,,,3.5425,0.0,0.0,0.0,2.3137499999999998
4,11,4,,,,,6.575,0.0,0.0,0.0,2.7375
4,12,4,,,,,4.365,0.0,0.0,0.0,2.7975
4,12,4,,,,,4.59,0.0,0.0,0.0,3.135
4,12,4,,,,,4.635,0.0,0.0,0.0,3.2024999999999997
4,12,4,,,,,4.0125,0.0,0.0,0.0,3.3937500000000003
4,13,4,,,,,3.6425,0.0,0.0,0.0,3.58875
4,13,4,,,,,3.7825000000000006,0.0,0.0,0.0,4.17375
4,13,4,,,,,5.5725,0.0,0.0,0.0,4.98375
4,13,4,,,,,3.2300000000000004,0.0,0.0,0.0,6.345000000000001
4,14,4,,,,,3.675,0.0,0.0,0.0,5.887499999999999
4,14,4,,,,,4.0225,0.0,0.0,0.0,6.0337499999999995
4,14,4,,,,,3.8125,0.0,0.0,0.0,6.09375
4,14,4,,,,,3.115,0.0,0.0,0.0,6.1725
4,15,4,,,,,2.5625,0.0,0.0,0.0,6.84375
4,15,4,,,,,1.9725,0.0,0.0,0.0,7.45875
4,15,4,,,,,2.875,0.0,0.0,0.0,7.6875
4,15,4,,,,,4.9075,0.0,0.0,0.0,8.11125
4,16,4,,,,,4.36,0.0,0.0,0.0,8.75
4,16,4,,,,,4.425,0.0,0.0,0.0,8.75
