month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,16,4,,,,,3.7575,0.0,0.0,0.0,8.63625
4,16,4,,,,,4.135,0.0,0.0,0.0,8.4525
4,17,4,,,,,5.29,0.0,0.0,0.0,8.31
4,17,4,,,,,7.1275,0.0,0.0,0.0,8.75
4,17,4,,,,,6.055,0.0,0.0,0.0,8.75
4,17,4,,,,,6.62,0.0,0.0,0.0,8.75
4,18,4,,,,,6.855,0.0,0.0,0.0,8.75
4,18,4,,,,,6.1825,0.0,0.0,0.0,8.75
4,18,4,,,,,6.6575,0.0,0.0,0.0,8.75
4,18,4,,,,,7.0825,0.0,0.0,0.0,8.75
4,19,4,,,,,7.2325,0.0,0.0,0.0,8.598749999999999
4,19,4,,,,,7.3225,0.0,0.0,0.0,7.98375
4,19,4,,,,,7.1275,0.0,0.0,0.0,7.31625
4,19,4,,,,,6.9375,0.0,0.0,0.0,6.65625
4,20,4,,,,,7.2475,0.0,0.0,0.0,5.99625
4,20,4,,,,,7.085,0.0,0.0,0.0,5.3774999999999995
4,20,4,,,,,7.952500000000001,0.0,0.0,0.0,4.80375
4,20,4,,,,,8.8375,0.0,0.0,0.0,4.25625
4,21,4,,,,,7.7125,0.0,0.0,0.0,3.6937499999999996
4,21,4,,,,,8.58,0.0,0.0,0.0,3.12
4,21,4,,,,,8.4575,0.0,0.0,0.0,2.5612500000000002
4,21,4,,,,,8.3475,0.0,0.0,0.0,2.0212499999999998
4,22,4,,,,,8.2325,0.0,0.0,0.0,1.4737500000000001
4,22,4,,,,,7.7,0.0,0.0,0.0,1.0499999999999998
4,22,4,,,,,7.445,0.0,0.0,0.0,0.6675
4,22,4,,,,,7.535,0.0,0.0,0.0,0.4275
4,23,4,,,,,7.2,0.0,0.0,0.0,0.30000000000000004
4,23,4,,,,,6.395,0.0,0.0,0.0,0.21749999999999997
4,23,4,,,,,4.585,0.0,0.0,0.0,0.1275
4,23,4,,,,,2.2775,0.0,0.0,0.0,0.04125
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.5,0.0,0.0,0.0,0.0
4,2,5,,,,,3.5,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.25,0.0,0.0,0.0,0.0
4,3,5,,,,,2.0,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,3.0,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.25,0.0,0.0,0.0,0.0
4,8,5,,,,,3.0,0.0,0.0,0.0,0.0
4,8,5,,,,,2.2825,0.0,0.0,0.0,0.04875
4,8,5,,,,,2.5975,0.0,0.0,0.0,0.14625
4,9,5,,,,,2.6,0.0,0.0,0.0,0.15000000000000002
4,9,5,,,,,3.905,0.0,0.0,0.0,0.23249999999999998
4,9,5,,,,,4.6925,0.0,0.0,0.0,0.28875
4,9,5,,,,,3.8275,0.0,0.0,0.0,0.49125
4,10,5,,,,,3.515,0.0,0.0,0.0,0.3975
4,10,5,,,,,3.9575,0.0,0.0,0.0,0.31124999999999997
4,10,5,,,,,4.05,0.0,0.0,0.0,0.44999999999999996
4,10,5,,,,,6.315,0.0,0.0,0.0,0.47250000000000003
4,11,5,,,,,4.26,0.0,0.0,0.0,0.765
4,11,5,,,,,4.3,0.0,0.0,0.0,0.8250000000000001
4,11,5,,,,,3.2075,0.0,0.0,0.0,1.06125
4,11,5,,,,,4.885,0.0,0.0,0.0,1.3275000000000001
4,12,5,,,,,4.825,0.0,0.0,0.0,1.6124999999999998
4,12,5,,,,,3.0525,0.0,0.0,0.0,1.9537499999999999
4,12,5,,,,,2.5775,0.0,0.0,0.0,1.99125
4,12,5,,,,,2.715,0.0,0.0,0.0,1.8225000000000002
4,13,5,,,,,2.6425,0.0,0.0,0.0,2.08875
4,13,5,,,,,1.725,0.0,0.0,0.0,2.5875000000000004
4,13,5,,,,,2.1275,0.0,0.0,0.0,2.81625
4,13,5,,,,,1.0825,0.0,0.0,0.0,3.4987500000000002
4,14,5,,,,,0.94,0.0,0.0,0.0,4.785
4,14,5,,,,,0.8900000000000001,0.0,0.0,0.0,5.085
4,14,5,,,,,2.0975,0.0,0.0,0.0,5.02125
4,14,5,,,,,2.1225,0.0,0.0,0.0,6.93375
4,15,5,,,,,1.12,0.0,0.0,0.0,5.805
4,15,5,,,,,1.1749999999999998,0.0,0.0,0.0,5.512499999999999
4,15,5,,,,,0.915,0.0,0.0,0.0,6.6225000000000005
4,15,5,,,,,0.2350000000000003,0.0,0.0,0.0,7.477500000000001
4,16,5,,,,,2.5700000000000003,0.0,0.0,0.0,7.23
4,16,5,,,,,1.4725,0.0,0.0,0.0,8.75
4,16,5,,,,,3.94,0.0,0.0,0.0,8.75
4,16,5,,,,,3.7,0.0,0.0,0.0,8.75
4,17,5,,,,,4.255,0.0,0.0,0.0,8.75
4,17,5,,,,,3.99,0.0,0.0,0.0,8.75
4,17,5,,,,,4.9175,0.0,0.0,0.0,8.75
4,17,5,,,,,4.67,0.0,0.0,0.0,8.75
4,18,5,,,,,4.6075,0.0,0.0,0.0,8.75
4,18,5,,,,,6.585,0.0,0.0,0.0,7.6274999999999995
4,18,5,,,,,7.5975,0.0,0.0,0.0,8.75
4,18,5,,,,,7.655,0.0,0.0,0.0,8.4825
4,19,5,,,,,6.9325,0.0,0.0,0.0,8.14875
4,19,5,,,,,6.505,0.0,0.0,0.0,7.5075
4,19,5,,,,,7.42,0.0,0.0,0.0,7.005
4,19,5,,,,,6.675,0.0,0.0,0.0,6.262499999999999
4,20,5,,,,,6.1925,0.0,0.0,0.0,5.53875
4,20,5,,,,,7.17,0.0,0.0,0.0,5.505
4,20,5,,,,,6.2125,0.0,0.0,0.0,3.6937499999999996
4,20,5,,,,,6.73,0.0,0.0,0.0,3.7199999999999998
4,21,5,,,,,6.195,0.0,0.0,0.0,2.1675
4,21,5,,,,,6.65,0.0,0.0,0.0,2.0999999999999996
4,21,5,,,,,6.025,0.0,0.0,0.0,1.5374999999999999
4,21,5,,,,,5.635,0.0,0.0,0.0,1.3275000000000001
4,22,5,,,,,4.89,0.0,0.0,0.0,0.96
4,22,5,,,,,4.4975000000000005,0.0,0.0,0.0,1.12125
4,22,5,,,,,4.0275,0.0,0.0,0.0,0.79125
4,22,5,,,,,3.38,0.0,0.0,0.0,0.5700000000000001
4,23,5,,,,,3.18,0.0,0.0,0.0,0.27
4,23,5,,,,,2.6475,0.0,0.0,0.0,0.22125
4,23,5,,,,,2.28,0.0,0.0,0.0,0.045
4,23,5,,,,,2.26,0.0,0.0,0.0,0.015
4,24,5,,,,,2.25,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.015,0.0,0.0,0.0,0.0225
4,8,6,,,,,1.815,0.0,0.0,0.0,0.0975
4,8,6,,,,,3.1125,0.0,0.0,0.0,0.16875
4,8,6,,,,,2.705,0.0,0.0,0.0,0.3075
4,9,6,,,,,3.34,0.0,0.0,0.0,0.51
4,9,6,,,,,4.015,0.0,0.0,0.0,0.7725
4,9,6,,,,,3.965,0.0,0.0,0.0,1.0725
4,9,6,,,,,2.1775,0.0,0.0,0.0,1.3912499999999999
4,10,6,,,,,3.1375,0.0,0.0,0.0,1.7062499999999998
4,10,6,,,,,2.1125,0.0,0.0,0.0,2.04375
4,10,6,,,,,1.63,0.0,0.0,0.0,2.445
4,10,6,,,,,1.3925,0.0,0.0,0.0,2.83875
4,11,6,,,,,2.4425,0.0,0.0,0.0,3.28875
4,11,6,,,,,1.0775,0.0,0.0,0.0,3.86625
4,11,6,,,,,0.7625000000000002,0.0,0.0,0.0,4.518750000000001
4,11,6,,,,,0.0,0.0,0.0,0.0,5.2275
4,12,6,,,,,1.535,0.0,0.0,0.0,6.0525
4,12,6,,,,,1.0525000000000002,0.0,0.0,0.0,6.82875
4,12,6,,,,,0.8025000000000002,0.0,0.0,0.0,7.57875
4,12,6,,,,,1.005,0.0,0.0,0.0,8.2575
4,13,6,,,,,3.68,0.0,0.0,0.0,8.75
4,13,6,,,,,2.3200000000000003,0.0,0.0,0.0,8.75
4,13,6,,,,,3.155,0.0,0.0,0.0,8.75
4,13,6,,,,,3.51,0.0,0.0,0.0,8.75
4,14,6,,,,,3.505,0.0,0.0,0.0,8.75
4,14,6,,,,,3.0625,0.0,0.0,0.0,8.75
4,14,6,,,,,3.8000000000000007,0.0,0.0,0.0,8.75
4,14,6,,,,,3.7375000000000007,0.0,0.0,0.0,8.75
4,15,6,,,,,3.827500000000001,0.0,0.0,0.0,8.75
4,15,6,,,,,3.5500000000000007,0.0,0.0,0.0,8.75
4,15,6,,,,,5.26,0.0,0.0,0.0,8.75
4,15,6,,,,,3.945,0.0,0.0,0.0,8.75
4,16,6,,,,,4.8825,0.0,0.0,0.0,8.75
4,16,6,,,,,4.059999999999999,0.0,0.0,0.0,8.75
4,16,6,,,,,3.965,0.0,0.0,0.0,8.75
4,16,6,,,,,5.620000000000001,0.0,0.0,0.0,8.75
4,17,6,,,,,5.005,0.0,0.0,0.0,8.75
4,17,6,,,,,5.8775,0.0,0.0,0.0,8.75
4,17,6,,,,,5.985,0.0,0.0,0.0,8.75
4,17,6,,,,,5.575,0.0,0.0,0.0,8.75
4,18,6,,,,,7.0075,0.0,0.0,0.0,8.75
4,18,6,,,,,6.1725,0.0,0.0,0.0,8.75
4,18,6,,,,,6.49,0.0,0.0,0.0,8.75
4,18,6,,,,,5.4825,0.0,0.0,0.0,8.75
4,19,6,,,,,5.5925,0.0,0.0,0.0,8.75
4,19,6,,,,,6.68,0.0,0.0,0.0,8.145
4,19,6,,,,,6.2525,0.0,0.0,0.0,7.50375
4,19,6,,,,,6.0425,0.0,0.0,0.0,6.813750000000001
4,20,6,,,,,6.34,0.0,0.0,0.0,6.135
4,20,6,,,,,6.15,0.0,0.0,0.0,5.475
4,20,6,,,,,7.2725,0.0,0.0,0.0,4.9087499999999995
4,20,6,,,,,7.654999999999999,0.0,0.0,0.0,4.3575
4,21,6,,,,,8.525,0.0,0.0,0.0,3.7874999999999996
4,21,6,,,,,7.38,0.0,0.0,0.0,3.195
4,21,6,,,,,6.5075,0.0,0.0,0.0,2.63625
4,21,6,,,,,5.135,0.0,0.0,0.0,2.0775
4,22,6,,,,,5.2925,0.0,0.0,0.0,1.56375
4,22,6,,,,,4.72,0.0,0.0,0.0,1.08
4,22,6,,,,,4.7125,0.0,0.0,0.0,0.6937500000000001
4,22,6,,,,,3.535,0.0,0.0,0.0,0.4275
4,23,6,,,,,3.2,0.0,0.0,0.0,0.30000000000000004
4,23,6,,,,,2.9,0.0,0.0,0.0,0.22499999999999998
4,23,6,,,,,2.335,0.0,0.0,0.0,0.1275
4,23,6,,,,,2.275,0.0,0.0,0.0,0.037500000000000006
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.25,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,3.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,1.785,0.0,0.0,0.0,0.052500000000000005
4,8,7,,,,,1.83,0.0,0.0,0.0,0.12
4,8,7,,,,,2.39,0.0,0.0,0.0,0.21000000000000002
4,8,7,,,,,2.9925,0.0,0.0,0.0,0.36375
4,9,7,,,,,3.385,0.0,0.0,0.0,0.5775
4,9,7,,,,,3.3275,0.0,0.0,0.0,0.86625
4,9,7,,,,,3.035,0.0,0.0,0.0,1.1775
4,9,7,,,,,2.22,0.0,0.0,0.0,1.455
4,10,7,,,,,1.4325,0.0,0.0,0.0,1.7737500000000002
4,10,7,,,,,1.685,0.0,0.0,0.0,2.1525
4,10,7,,,,,1.4275,0.0,0.0,0.0,2.51625
4,10,7,,,,,0.9249999999999998,0.0,0.0,0.0,2.8875
4,11,7,,,,,1.7200000000000002,0.0,0.0,0.0,3.33
4,11,7,,,,,1.5775,0.0,0.0,0.0,3.86625
4,11,7,,,,,2.465,0.0,0.0,0.0,4.4475
4,11,7,,,,,2.1975,0.0,0.0,0.0,5.17125
4,12,7,,,,,1.9625000000000004,0.0,0.0,0.0,5.94375
4,12,7,,,,,1.4474999999999998,0.0,0.0,0.0,6.67125
4,12,7,,,,,1.9525,0.0,0.0,0.0,7.428749999999999
4,12,7,,,,,1.3724999999999996,0.0,0.0,0.0,8.05875
4,13,7,,,,,2.53,0.0,0.0,0.0,8.67
4,13,7,,,,,1.885,0.0,0.0,0.0,8.75
4,13,7,,,,,1.9425,0.0,0.0,0.0,8.75
4,13,7,,,,,2.72,0.0,0.0,0.0,8.75
4,14,7,,,,,2.72,0.0,0.0,0.0,8.75
4,14,7,,,,,3.4425,0.0,0.0,0.0,8.75
4,14,7,,,,,5.425,0.0,0.0,0.0,8.75
4,14,7,,,,,4.555,0.0,0.0,0.0,8.75
4,15,7,,,,,4.4375,0.0,0.0,0.0,8.75
4,15,7,,,,,3.504999999999999,0.0,0.0,0.0,8.75
4,15,7,,,,,4.309999999999999,0.0,0.0,0.0,8.75
4,15,7,,,,,4.0425,0.0,0.0,0.0,8.75
4,16,7,,,,,4.2175,0.0,0.0,0.0,8.75
4,16,7,,,,,4.895,0.0,0.0,0.0,8.75
4,16,7,,,,,5.532499999999999,0.0,0.0,0.0,8.75
4,16,7,,,,,5.74,0.0,0.0,0.0,8.75
4,17,7,,,,,5.115,0.0,0.0,0.0,8.75
4,17,7,,,,,5.2175,0.0,0.0,0.0,8.75
4,17,7,,,,,5.7375,0.0,0.0,0.0,8.75
4,17,7,,,,,6.165,0.0,0.0,0.0,8.75
4,18,7,,,,,4.945,0.0,0.0,0.0,8.75
4,18,7,,,,,5.175,0.0,0.0,0.0,8.75
4,18,7,,,,,5.8,0.0,0.0,0.0,8.75
4,18,7,,,,,6.11,0.0,0.0,0.0,8.415000000000001
4,19,7,,,,,6.2225,0.0,0.0,0.0,8.20875
4,19,7,,,,,5.52,0.0,0.0,0.0,7.904999999999999
4,19,7,,,,,5.7175,0.0,0.0,0.0,7.45125
4,19,7,,,,,5.4325,0.0,0.0,0.0,6.64875
4,20,7,,,,,5.63,0.0,0.0,0.0,5.82
4,20,7,,,,,5.995,0.0,0.0,0.0,5.2425
4,20,7,,,,,6.7475000000000005,0.0,0.0,0.0,4.49625
4,20,7,,,,,6.76,0.0,0.0,0.0,3.7649999999999997
4,21,7,,,,,7.515000000000001,0.0,0.0,0.0,3.0225
4,21,7,,,,,6.8975,0.0,0.0,0.0,2.47125
4,21,7,,,,,6.5925,0.0,0.0,0.0,2.38875
4,21,7,,,,,5.2125,0.0,0.0,0.0,2.1937499999999996
4,22,7,,,,,5.2725,0.0,0.0,0.0,1.90875
4,22,7,,,,,4.6925,0.0,0.0,0.0,1.41375
4,22,7,,,,,3.805,0.0,0.0,0.0,0.8325
4,22,7,,,,,3.59,0.0,0.0,0.0,0.51
4,23,7,,,,,3.23,0.0,0.0,0.0,0.34500000000000003
4,23,7,,,,,2.65,0.0,0.0,0.0,0.22499999999999998
4,23,7,,,,,2.59,0.0,0.0,0.0,0.135
4,23,7,,,,,2.5375,0.0,0.0,0.0,0.056249999999999994
4,24,7,,,,,2.0025,0.0,0.0,0.0,0.00375
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,2,1,,,,,3.75,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,3.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.0,0.0,0.0,0.0,0.0
4,8,1,,,,,2.02,0.0,0.0,0.0,0.03
4,8,1,,,,,2.065,0.0,0.0,0.0,0.0975
4,8,1,,,,,2.38,0.0,0.0,0.0,0.195
4,8,1,,,,,3.24,0.0,0.0,0.0,0.36
4,9,1,,,,,3.3925,0.0,0.0,0.0,0.58875
4,9,1,,,,,3.575,0.0,0.0,0.0,0.8624999999999999
4,9,1,,,,,2.52,0.0,0.0,0.0,1.155
4,9,1,,,,,4.9575,0.0,0.0,0.0,1.43625
4,10,1,,,,,4.6675,0.0,0.0,0.0,1.75125
4,10,1,,,,,4.13,0.0,0.0,0.0,2.07
4,10,1,,,,,3.37,0.0,0.0,0.0,2.43
4,10,1,,,,,3.1175,0.0,0.0,0.0,2.80125
4,11,1,,,,,2.925,0.0,0.0,0.0,3.2624999999999997
4,11,1,,,,,3.56,0.0,0.0,0.0,3.84
4,11,1,,,,,3.1899999999999995,0.0,0.0,0.0,4.41
4,11,1,,,,,4.407500000000001,0.0,0.0,0.0,5.11125
4,12,1,,,,,3.385,0.0,0.0,0.0,5.8275
4,12,1,,,,,2.6100000000000003,0.0,0.0,0.0,6.540000000000001
4,12,1,,,,,3.1025,0.0,0.0,0.0,6.9037500000000005
4,12,1,,,,,2.37,0.0,0.0,0.0,3.93
4,13,1,,,,,2.94,0.0,0.0,0.0,4.41
4,13,1,,,,,3.245,0.0,0.0,0.0,4.8675
4,13,1,,,,,3.535,0.0,0.0,0.0,5.3025
4,13,1,,,,,3.795,0.0,0.0,0.0,5.6925
4,14,1,,,,,4.025,0.0,0.0,0.0,6.0375000000000005
4,14,1,,,,,4.2525,0.0,0.0,0.0,6.37875
4,14,1,,,,,4.445,0.0,0.0,0.0,6.6675
4,14,1,,,,,4.5975,0.0,0.0,0.0,6.89625
4,15,1,,,,,2.685,0.0,0.0,0.0,4.0275
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.25,0.0,0.0,0.0,0.0
4,24,1,,,,,0.5,0.0,0.0,0.0,0.0
4,24,1,,,,,5.0,0.0,0.0,0.0,0.0
4,24,1,,,,,5.25,0.0,0.0,0.0,0.0
4,24,1,,,,,4.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.75,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.5,0.0,0.0,0.0,0.0
4,4,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.2575,0.0,0.0,0.0,0.01125
4,8,2,,,,,3.385,0.0,0.0,0.0,0.2025
4,8,2,,,,,3.295,0.0,0.0,0.0,0.4425
4,8,2,,,,,3.54,0.0,0.0,0.0,0.81
4,8,2,,,,,3.3475,0.0,0.0,0.0,1.27125
4,9,2,,,,,4.145,0.0,0.0,0.0,1.7175
4,9,2,,,,,4.91,0.0,0.0,0.0,1.365
4,9,2,,,,,5.325,0.0,0.0,0.0,1.9874999999999998
4,9,2,,,,,8.195,0.0,0.0,0.0,2.1675
4,10,2,,,,,6.05,0.0,0.0,0.0,2.325
4,10,2,,,,,5.01,0.0,0.0,0.0,3.0149999999999997
4,10,2,,,,,5.0525,0.0,0.0,0.0,4.20375
4,10,2,,,,,5.12,0.0,0.0,0.0,5.055
4,11,2,,,,,4.76,0.0,0.0,0.0,7.89
4,11,2,,,,,5.205,0.0,0.0,0.0,7.8075
4,11,2,,,,,6.82,0.0,0.0,0.0,7.98
4,11,2,,,,,6.1225,0.0,0.0,0.0,7.30875
4,12,2,,,,,5.335,0.0,0.0,0.0,8.75
4,12,2,,,,,5.4925,0.0,0.0,0.0,6.73875
4,12,2,,,,,6.3,0.0,0.0,0.0,4.199999999999999
4,12,2,,,,,4.99,0.0,0.0,0.0,4.485
4,13,2,,,,,5.0925,0.0,0.0,0.0,8.75
4,13,2,,,,,5.4475,0.0,0.0,0.0,8.75
4,13,2,,,,,5.47,0.0,0.0,0.0,8.75
4,13,2,,,,,5.5375,0.0,0.0,0.0,8.75
4,14,2,,,,,5.9,0.0,0.0,0.0,8.75
4,14,2,,,,,4.497499999999999,0.0,0.0,0.0,8.75
4,14,2,,,,,4.502500000000001,0.0,0.0,0.0,8.75
4,14,2,,,,,4.305,0.0,0.0,0.0,8.75
4,15,2,,,,,4.1,0.0,0.0,0.0,8.75
4,15,2,,,,,3.8249999999999993,0.0,0.0,0.0,8.75
4,15,2,,,,,4.23,0.0,0.0,0.0,8.75
4,15,2,,,,,4.004999999999999,0.0,0.0,0.0,8.75
4,16,2,,,,,4.305,0.0,0.0,0.0,8.75
4,16,2,,,,,5.1,0.0,0.0,0.0,8.75
4,16,2,,,,,4.39,0.0,0.0,0.0,8.75
4,16,2,,,,,4.48,0.0,0.0,0.0,8.22
4,17,2,,,,,4.9275,0.0,0.0,0.0,8.14125
4,17,2,,,,,3.6525,0.0,0.0,0.0,8.75
4,17,2,,,,,4.05,0.0,0.0,0.0,8.325
4,17,2,,,,,3.475,0.0,0.0,0.0,7.8374999999999995
4,18,2,,,,,3.9875,0.0,0.0,0.0,7.106249999999999
4,18,2,,,,,5.8675,0.0,0.0,0.0,6.55125
4,18,2,,,,,4.545,0.0,0.0,0.0,3.8175
4,18,2,,,,,4.605,0.0,0.0,0.0,2.7824999999999998
4,19,2,,,,,4.79,0.0,0.0,0.0,3.06
4,19,2,,,,,4.5675,0.0,0.0,0.0,1.6012499999999998
4,19,2,,,,,4.135,0.0,0.0,0.0,1.7025000000000001
4,19,2,,,,,3.705,0.0,0.0,0.0,1.4324999999999999
4,20,2,,,,,3.9675,0.0,0.0,0.0,0.70125
4,20,2,,,,,4.41,0.0,0.0,0.0,0.24
4,20,2,,,,,4.6075,0.0,0.0,0.0,0.16125
4,20,2,,,,,4.785,0.0,0.0,0.0,0.052500000000000005
4,21,2,,,,,5.265,0.0,0.0,0.0,0.0225
4,21,2,,,,,5.26,0.0,0.0,0.0,0.015
4,21,2,,,,,5.75,0.0,0.0,0.0,0.0
4,21,2,,,,,5.5,0.0,0.0,0.0,0.0
4,22,2,,,,,5.25,0.0,0.0,0.0,0.0
4,22,2,,,,,3.5,0.0,0.0,0.0,0.0
4,22,2,,,,,3.25,0.0,0.0,0.0,0.0
4,22,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,3.0,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,5,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,8,3,,,,,2.765,0.0,0.0,0.0,0.0225
4,8,3,,,,,2.5925,0.0,0.0,0.0,0.13874999999999998
4,8,3,,,,,2.675,0.0,0.0,0.0,0.26249999999999996
4,8,3,,,,,3.97,0.0,0.0,0.0,0.705
4,9,3,,,,,3.9175,0.0,0.0,0.0,1.37625
4,9,3,,,,,5.1725,0.0,0.0,0.0,1.75875
4,9,3,,,,,4.7825,0.0,0.0,0.0,2.67375
4,9,3,,,,,5.175,0.0,0.0,0.0,2.1375
4,10,3,,,,,7.39,0.0,0.0,0.0,1.71
4,10,3,,,,,6.7375,0.0,0.0,0.0,2.23125
4,10,3,,,,,5.9525,0.0,0.0,0.0,1.42875
4,10,3,,,,,5.855,0.0,0.0,0.0,0.5325
4,11,3,,,,,5.635,0.0,0.0,0.0,0.2025
4,11,3,,,,,6.8825,0.0,0.0,0.0,0.57375
4,11,3,,,,,6.625,0.0,0.0,0.0,1.3125
4,11,3,,,,,7.295,0.0,0.0,0.0,0.4425
4,12,3,,,,,8.58,0.0,0.0,0.0,0.495
4,12,3,,,,,7.1175,0.0,0.0,0.0,0.92625
4,12,3,,,,,7.05,0.0,0.0,0.0,0.8250000000000001
4,12,3,,,,,7.545,0.0,0.0,0.0,1.1925000000000001
4,13,3,,,,,6.7625,0.0,0.0,0.0,1.8937499999999998
4,13,3,,,,,6.5,0.0,0.0,0.0,0.75
4,13,3,,,,,5.9825,0.0,0.0,0.0,0.72375
4,13,3,,,,,6.095,0.0,0.0,0.0,0.8925
4,14,3,,,,,5.5275,0.0,0.0,0.0,1.16625
4,14,3,,,,,5.0275,0.0,0.0,0.0,1.16625
4,14,3,,,,,5.5600000000000005,0.0,0.0,0.0,1.215
4,14,3,,,,,4.815,0.0,0.0,0.0,1.2225
4,15,3,,,,,3.5525,0.0,0.0,0.0,1.5787499999999999
4,15,3,,,,,4.15,0.0,0.0,0.0,2.0999999999999996
4,15,3,,,,,6.12,0.0,0.0,0.0,1.6800000000000002
4,15,3,,,,,5.285,0.0,0.0,0.0,1.9274999999999998
4,16,3,,,,,5.6875,0.0,0.0,0.0,1.78125
4,16,3,,,,,5.105,0.0,0.0,0.0,1.2825
4,16,3,,,,,5.0600000000000005,0.0,0.0,0.0,1.215
4,16,3,,,,,4.3625,0.0,0.0,0.0,1.6687500000000002
4,17,3,,,,,4.4725,0.0,0.0,0.0,1.08375
4,17,3,,,,,4.8100000000000005,0.0,0.0,0.0,0.8400000000000001
4,17,3,,,,,5.105,0.0,0.0,0.0,0.9075
4,17,3,,,,,4.815,0.0,0.0,0.0,0.8474999999999999
4,18,3,,,,,6.36,0.0,0.0,0.0,0.54
4,18,3,,,,,6.625,0.0,0.0,0.0,0.5625
4,18,3,,,,,6.3875,0.0,0.0,0.0,0.58125
4,18,3,,,,,5.975,0.0,0.0,0.0,0.7124999999999999
4,19,3,,,,,4.53,0.0,0.0,0.0,0.795
4,19,3,,,,,4.0600000000000005,0.0,0.0,0.0,0.8400000000000001
4,19,3,,,,,4.2625,0.0,0.0,0.0,0.7687499999999999
4,19,3,,,,,4.505,0.0,0.0,0.0,0.7575000000000001
4,20,3,,,,,4.2875,0.0,0.0,0.0,0.43124999999999997
4,20,3,,,,,4.175,0.0,0.0,0.0,0.26249999999999996
4,20,3,,,,,5.1325,0.0,0.0,0.0,0.19875
4,20,3,,,,,5.405,0.0,0.0,0.0,0.23249999999999998
4,21,3,,,,,5.4025,0.0,0.0,0.0,0.22875
4,21,3,,,,,5.79,0.0,0.0,0.0,0.06
4,21,3,,,,,6.5,0.0,0.0,0.0,0.0
4,21,3,,,,,7.0,0.0,0.0,0.0,0.0
4,22,3,,,,,7.0,0.0,0.0,0.0,0.0
4,22,3,,,,,5.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.5,0.0,0.0,0.0,0.0
4,22,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,6.25,0.0,0.0,0.0,0.0
4,23,3,,,,,6.25,0.0,0.0,0.0,0.0
4,24,3,,,,,6.0,0.0,0.0,0.0,0.0
4,24,3,,,,,6.25,0.0,0.0,0.0,0.0
4,24,3,,,,,6.5,0.0,0.0,0.0,0.0
4,24,3,,,,,6.25,0.0,0.0,0.0,0.0
5,1,4,,,,,5.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.75,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.5,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.51,0.0,0.0,0.0,0.015
5,8,4,,,,,2.335,0.0,0.0,0.0,0.1275
5,8,4,,,,,2.68,0.0,0.0,0.0,0.27
5,8,4,,,,,3.36,0.0,0.0,0.0,0.54
5,8,4,,,,,4.375,0.0,0.0,0.0,0.9375
5,9,4,,,,,4.0375,0.0,0.0,0.0,1.5562500000000001
5,9,4,,,,,4.235,0.0,0.0,0.0,2.2275
5,9,4,,,,,3.5525,0.0,0.0,0.0,3.0787500000000003
5,9,4,,,,,3.885,0.0,0.0,0.0,3.9524999999999997
5,10,4,,,,,3.485,0.0,0.0,0.0,4.8525
5,10,4,,,,,3.2775,0.0,0.0,0.0,5.66625
5,10,4,,,,,5.3,0.0,0.0,0.0,6.449999999999999
5,10,4,,,,,4.4875,0.0,0.0,0.0,7.106249999999999
5,11,4,,,,,3.34,0.0,0.0,0.0,7.635
5,11,4,,,,,4.19,0.0,0.0,0.0,8.535
5,11,4,,,,,6.3725,0.0,0.0,0.0,8.75
5,11,4,,,,,5.615,0.0,0.0,0.0,8.75
5,12,4,,,,,5.3425,0.0,0.0,0.0,8.75
5,12,4,,,,,6.545,0.0,0.0,0.0,8.75
5,12,4,,,,,5.69,0.0,0.0,0.0,8.75
5,12,4,,,,,5.235,0.0,0.0,0.0,8.75
5,13,4,,,,,4.79,0.0,0.0,0.0,8.75
5,13,4,,,,,5.845,0.0,0.0,0.0,8.75
5,13,4,,,,,3.25,0.0,0.0,0.0,8.75
5,13,4,,,,,3.96,0.0,0.0,0.0,8.565
5,14,4,,,,,3.385,0.0,0.0,0.0,8.75
5,14,4,,,,,4.155000000000001,0.0,0.0,0.0,8.75
5,14,4,,,,,3.9025,0.0,0.0,0.0,8.75
5,14,4,,,,,4.6325,0.0,0.0,0.0,8.75
5,15,4,,,,,2.5875000000000004,0.0,0.0,0.0,8.75
5,15,4,,,,,3.615,0.0,0.0,0.0,8.75
5,15,4,,,,,4.585000000000001,0.0,0.0,0.0,8.75
5,15,4,,,,,3.775,0.0,0.0,0.0,8.75
5,16,4,,,,,3.8975,0.0,0.0,0.0,8.75
5,16,4,,,,,4.785,0.0,0.0,0.0,8.75
5,16,4,,,,,4.4025,0.0,0.0,0.0,8.75
5,16,4,,,,,3.6375,0.0,0.0,0.0,8.75
5,17,4,,,,,3.9025,0.0,0.0,0.0,8.75
5,17,4,,,,,3.87,0.0,0.0,0.0,8.43
5,17,4,,,,,3.655,0.0,0.0,0.0,6.6075
5,17,4,,,,,4.245,0.0,0.0,0.0,7.8675
5,18,4,,,,,3.505,0.0,0.0,0.0,7.1325
5,18,4,,,,,4.765,0.0,0.0,0.0,7.522499999999999
5,18,4,,,,,4.3,0.0,0.0,0.0,4.949999999999999
5,18,4,,,,,3.945,0.0,0.0,0.0,2.9175
5,19,4,,,,,4.075,0.0,0.0,0.0,3.4875000000000003
5,19,4,,,,,3.98,0.0,0.0,0.0,4.095
5,19,4,,,,,3.81,0.0,0.0,0.0,3.09
5,19,4,,,,,3.81,0.0,0.0,0.0,2.715
5,20,4,,,,,4.0575,0.0,0.0,0.0,1.5862500000000002
5,20,4,,,,,3.365,0.0,0.0,0.0,0.9225
5,20,4,,,,,3.96,0.0,0.0,0.0,0.6900000000000001
5,20,4,,,,,4.48,0.0,0.0,0.0,0.34500000000000003
5,21,4,,,,,3.6025,0.0,0.0,0.0,0.15375
5,21,4,,,,,4.54,0.0,0.0,0.0,0.06
5,21,4,,,,,5.5075,0.0,0.0,0.0,0.01125
5,21,4,,,,,5.0,0.0,0.0,0.0,0.0
5,22,4,,,,,4.5,0.0,0.0,0.0,0.0
5,22,4,,,,,3.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.75,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.75,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.75,0.0,0.0,0.0,0.0
5,8,5,,,,,2.7775,0.0,0.0,0.0,0.04125
5,8,5,,,,,2.5875,0.0,0.0,0.0,0.13124999999999998
5,8,5,,,,,3.67,0.0,0.0,0.0,0.63
5,8,5,,,,,3.51,0.0,0.0,0.0,0.765
5,9,5,,,,,5.49,0.0,0.0,0.0,1.1099999999999999
5,9,5,,,,,5.3,0.0,0.0,0.0,1.5750000000000002
5,9,5,,,,,5.125,0.0,0.0,0.0,3.1875
5,9,5,,,,,4.3625,0.0,0.0,0.0,2.79375
5,10,5,,,,,4.585,0.0,0.0,0.0,2.0025
5,10,5,,,,,4.985,0.0,0.0,0.0,1.8525
5,10,5,,,,,7.91,0.0,0.0,0.0,2.1149999999999998
5,10,5,,,,,5.2,0.0,0.0,0.0,3.3000000000000003
5,11,5,,,,,4.93,0.0,0.0,0.0,5.1450000000000005
5,11,5,,,,,4.815,0.0,0.0,0.0,5.7225
5,11,5,,,,,8.58,0.0,0.0,0.0,6.495
5,11,5,,,,,7.16,0.0,0.0,0.0,4.365
5,12,5,,,,,5.5425,0.0,0.0,0.0,6.813750000000001
5,12,5,,,,,6.545,0.0,0.0,0.0,8.75
5,12,5,,,,,6.2025,0.0,0.0,0.0,8.75
5,12,5,,,,,6.272500000000001,0.0,0.0,0.0,8.75
5,13,5,,,,,8.6875,0.0,0.0,0.0,8.75
5,13,5,,,,,5.9675,0.0,0.0,0.0,7.45125
5,13,5,,,,,5.4375,0.0,0.0,0.0,7.40625
5,13,5,,,,,4.96,0.0,0.0,0.0,5.5649999999999995
5,14,5,,,,,4.8,0.0,0.0,0.0,6.449999999999999
5,14,5,,,,,7.34,0.0,0.0,0.0,8.385
5,14,5,,,,,5.470000000000001,0.0,0.0,0.0,4.83
5,14,5,,,,,3.3375,0.0,0.0,0.0,2.0062499999999996
5,15,5,,,,,3.2875,0.0,0.0,0.0,4.18125
5,15,5,,,,,3.915,0.0,0.0,0.0,3.9975
5,15,5,,,,,4.685,0.0,0.0,0.0,6.2775
5,15,5,,,,,5.855,0.0,0.0,0.0,8.4075
5,16,5,,,,,6.775,0.0,0.0,0.0,2.2874999999999996
5,16,5,,,,,5.1875,0.0,0.0,0.0,2.90625
5,16,5,,,,,5.2,0.0,0.0,0.0,0.675
5,16,5,,,,,4.89,0.0,0.0,0.0,2.835
5,17,5,,,,,7.657500000000001,0.0,0.0,0.0,3.98625
5,17,5,,,,,4.675,0.0,0.0,0.0,3.6374999999999997
5,17,5,,,,,4.58,0.0,0.0,0.0,4.245
5,17,5,,,,,6.145,0.0,0.0,0.0,5.0925
5,18,5,,,,,6.12,0.0,0.0,0.0,5.805
5,18,5,,,,,4.8825,0.0,0.0,0.0,8.44875
5,18,5,,,,,4.37,0.0,0.0,0.0,5.43
5,18,5,,,,,3.81,0.0,0.0,0.0,1.59
5,19,5,,,,,3.6975,0.0,0.0,0.0,0.67125
5,19,5,,,,,3.8325,0.0,0.0,0.0,0.49875
5,19,5,,,,,3.545,0.0,0.0,0.0,0.8175000000000001
5,19,5,,,,,4.01,0.0,0.0,0.0,0.39
5,20,5,,,,,4.0675,0.0,0.0,0.0,0.47625
5,20,5,,,,,3.785,0.0,0.0,0.0,0.4275
5,20,5,,,,,4.4225,0.0,0.0,0.0,0.25875
5,20,5,,,,,4.6125,0.0,0.0,0.0,0.16875
5,21,5,,,,,5.315,0.0,0.0,0.0,0.0975
5,21,5,,,,,5.5025,0.0,0.0,0.0,0.00375
5,21,5,,,,,5.5,0.0,0.0,0.0,0.0
5,21,5,,,,,4.5,0.0,0.0,0.0,0.0
5,22,5,,,,,4.0,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,3.0,0.0,0.0,0.0,0.0
5,23,5,,,,,3.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.5,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.5,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.75,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.75,0.0,0.0,0.0,0.0
5,4,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,2.5,0.0,0.0,0.0,0.0
5,7,6,,,,,2.5025,0.0,0.0,0.0,0.00375
5,8,6,,,,,2.54,0.0,0.0,0.0,0.06
5,8,6,,,,,2.605,0.0,0.0,0.0,0.1575
5,8,6,,,,,3.7675,0.0,0.0,0.0,0.40125
5,8,6,,,,,3.825,0.0,0.0,0.0,1.2374999999999998
5,9,6,,,,,4.195,0.0,0.0,0.0,1.7925
5,9,6,,,,,4.395,0.0,0.0,0.0,2.0925000000000002
5,9,6,,,,,4.3,0.0,0.0,0.0,1.5750000000000002
5,9,6,,,,,4.26,0.0,0.0,0.0,1.8900000000000001
5,10,6,,,,,3.705,0.0,0.0,0.0,2.1825
5,10,6,,,,,4.8875,0.0,0.0,0.0,2.45625
5,10,6,,,,,5.805,0.0,0.0,0.0,2.7075
5,10,6,,,,,3.51,0.0,0.0,0.0,6.765
5,11,6,,,,,3.8025,0.0,0.0,0.0,3.4537500000000003
5,11,6,,,,,3.74,0.0,0.0,0.0,6.735
5,11,6,,,,,7.225,0.0,0.0,0.0,4.8375
5,11,6,,,,,4.19,0.0,0.0,0.0,5.16
5,12,6,,,,,3.745,0.0,0.0,0.0,8.75
5,12,6,,,,,4.49,0.0,0.0,0.0,8.75
5,12,6,,,,,6.01,0.0,0.0,0.0,8.75
5,12,6,,,,,6.415,0.0,0.0,0.0,6.2475000000000005
5,13,6,,,,,4.27,0.0,0.0,0.0,7.154999999999999
5,13,6,,,,,3.675,0.0,0.0,0.0,4.012499999999999
5,13,6,,,,,5.4725,0.0,0.0,0.0,5.58375
5,13,6,,,,,4.745,0.0,0.0,0.0,8.75
5,14,6,,,,,3.945,0.0,0.0,0.0,1.0425
5,14,6,,,,,3.935000000000001,0.0,0.0,0.0,4.0275
5,14,6,,,,,5.5425,0.0,0.0,0.0,3.8137499999999998
5,14,6,,,,,4.5125,0.0,0.0,0.0,2.64375
5,15,6,,,,,3.0875,0.0,0.0,0.0,1.6312499999999999
5,15,6,,,,,3.45,0.0,0.0,0.0,1.0499999999999998
5,15,6,,,,,3.7175,0.0,0.0,0.0,2.20125
5,15,6,,,,,3.715,0.0,0.0,0.0,1.4475
5,16,6,,,,,6.79,0.0,0.0,0.0,1.185
5,16,6,,,,,4.2675,0.0,0.0,0.0,1.52625
5,16,6,,,,,4.69,0.0,0.0,0.0,2.91
5,16,6,,,,,3.7875,0.0,0.0,0.0,7.1812499999999995
5,17,6,,,,,6.39,0.0,0.0,0.0,6.959999999999999
5,17,6,,,,,4.605,0.0,0.0,0.0,6.907500000000001
5,17,6,,,,,4.24,0.0,0.0,0.0,7.86
5,17,6,,,,,4.1975,0.0,0.0,0.0,4.79625
5,18,6,,,,,4.44,0.0,0.0,0.0,6.66
5,18,6,,,,,3.67,0.0,0.0,0.0,5.505
5,18,6,,,,,3.155,0.0,0.0,0.0,6.2325
5,18,6,,,,,3.5700000000000003,0.0,0.0,0.0,5.3549999999999995
5,19,6,,,,,3.225,0.0,0.0,0.0,4.8375
5,19,6,,,,,3.155,0.0,0.0,0.0,3.9825
5,19,6,,,,,3.595,0.0,0.0,0.0,3.5175
5,19,6,,,,,3.0,0.0,0.0,0.0,2.25
5,20,6,,,,,3.35,0.0,0.0,0.0,1.6500000000000001
5,20,6,,,,,2.79,0.0,0.0,0.0,1.935
5,20,6,,,,,3.3375,0.0,0.0,0.0,1.6312499999999999
5,20,6,,,,,4.39,0.0,0.0,0.0,0.96
5,21,6,,,,,3.8275,0.0,0.0,0.0,0.49125
5,21,6,,,,,4.26,0.0,0.0,0.0,0.39
5,21,6,,,,,4.39,0.0,0.0,0.0,0.21000000000000002
5,21,6,,,,,4.25,0.0,0.0,0.0,0.0
5,22,6,,,,,4.0,0.0,0.0,0.0,0.0
5,22,6,,,,,3.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.75,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.5,0.0,0.0,0.0,0.0
5,24,6,,,,,3.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.75,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.5,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,2.25,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,2.51,0.0,0.0,0.0,0.015
5,8,7,,,,,2.305,0.0,0.0,0.0,0.0825
5,8,7,,,,,2.91,0.0,0.0,0.0,0.24
5,8,7,,,,,3.905,0.0,0.0,0.0,0.6075
5,8,7,,,,,3.295,0.0,0.0,0.0,0.8175000000000001
5,9,7,,,,,3.6275,0.0,0.0,0.0,0.9412499999999999
5,9,7,,,,,2.955,0.0,0.0,0.0,1.0574999999999999
5,9,7,,,,,3.5175,0.0,0.0,0.0,1.1512499999999999
5,9,7,,,,,3.465,0.0,0.0,0.0,1.0725
5,10,7,,,,,3.4125,0.0,0.0,0.0,0.6187499999999999
5,10,7,,,,,4.065,0.0,0.0,0.0,0.8474999999999999
5,10,7,,,,,3.415,0.0,0.0,0.0,1.3725
5,10,7,,,,,3.6275,0.0,0.0,0.0,1.69125
5,11,7,,,,,3.2575,0.0,0.0,0.0,3.0112499999999995
5,11,7,,,,,3.305,0.0,0.0,0.0,4.5825000000000005
5,11,7,,,,,3.285,0.0,0.0,0.0,4.1775
5,11,7,,,,,4.7675,0.0,0.0,0.0,5.65125
5,12,7,,,,,4.029999999999999,0.0,0.0,0.0,4.92
5,12,7,,,,,3.91,0.0,0.0,0.0,7.365
5,12,7,,,,,4.23,0.0,0.0,0.0,4.845
5,12,7,,,,,4.86,0.0,0.0,0.0,7.290000000000001
5,13,7,,,,,4.2875,0.0,0.0,0.0,8.75
5,13,7,,,,,3.555,0.0,0.0,0.0,8.75
5,13,7,,,,,4.48,0.0,0.0,0.0,8.75
5,13,7,,,,,3.765000000000001,0.0,0.0,0.0,8.75
5,14,7,,,,,3.4224999999999994,0.0,0.0,0.0,8.75
5,14,7,,,,,4.3125,0.0,0.0,0.0,8.75
5,14,7,,,,,3.6,0.0,0.0,0.0,8.024999999999999
5,14,7,,,,,2.6900000000000004,0.0,0.0,0.0,7.785
5,15,7,,,,,2.9575,0.0,0.0,0.0,8.75
5,15,7,,,,,3.705,0.0,0.0,0.0,8.557500000000001
5,15,7,,,,,3.575,0.0,0.0,0.0,8.75
5,15,7,,,,,3.18,0.0,0.0,0.0,8.75
5,16,7,,,,,4.495,0.0,0.0,0.0,8.75
5,16,7,,,,,4.025,0.0,0.0,0.0,8.75
5,16,7,,,,,3.2300000000000004,0.0,0.0,0.0,8.75
5,16,7,,,,,3.3025,0.0,0.0,0.0,8.75
5,17,7,,,,,3.675,0.0,0.0,0.0,8.75
5,17,7,,,,,4.315,0.0,0.0,0.0,8.75
5,17,7,,,,,4.2,0.0,0.0,0.0,8.75
5,17,7,,,,,3.82,0.0,0.0,0.0,8.355
5,18,7,,,,,3.4025,0.0,0.0,0.0,7.72875
5,18,7,,,,,3.4675,0.0,0.0,0.0,7.07625
5,18,7,,,,,3.295,0.0,0.0,0.0,6.4425
5,18,7,,,,,3.075,0.0,0.0,0.0,5.737500000000001
5,19,7,,,,,2.615,0.0,0.0,0.0,5.0475
5,19,7,,,,,2.42,0.0,0.0,0.0,4.38
5,19,7,,,,,3.2325,0.0,0.0,0.0,3.72375
5,19,7,,,,,3.36,0.0,0.0,0.0,3.165
5,20,7,,,,,2.52,0.0,0.0,0.0,2.6550000000000002
5,20,7,,,,,2.66,0.0,0.0,0.0,2.1149999999999998
5,20,7,,,,,3.06,0.0,0.0,0.0,1.59
5,20,7,,,,,3.23,0.0,0.0,0.0,1.095
5,21,7,,,,,3.6625,0.0,0.0,0.0,0.6187499999999999
5,21,7,,,,,4.4525,0.0,0.0,0.0,0.30375
5,21,7,,,,,3.87,0.0,0.0,0.0,0.18
5,21,7,,,,,3.7675,0.0,0.0,0.0,0.026250000000000002
5,22,7,,,,,3.5,0.0,0.0,0.0,0.0
5,22,7,,,,,3.0,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.75,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.5,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.5,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,7,1,,,,,2.75,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.525,0.0,0.0,0.0,0.037500000000000006
5,8,1,,,,,2.39,0.0,0.0,0.0,0.21000000000000002
5,8,1,,,,,3.2575,0.0,0.0,0.0,0.38625
5,8,1,,,,,3.9325,0.0,0.0,0.0,0.6487499999999999
5,8,1,,,,,3.6875,0.0,0.0,0.0,1.03125
5,9,1,,,,,3.565,0.0,0.0,0.0,1.5975
5,9,1,,,,,4.4875,0.0,0.0,0.0,2.23125
5,9,1,,,,,4.0725,0.0,0.0,0.0,3.1087499999999997
5,9,1,,,,,5.285,0.0,0.0,0.0,3.8025
5,10,1,,,,,4.85,0.0,0.0,0.0,3.9000000000000004
5,10,1,,,,,4.605,0.0,0.0,0.0,3.5324999999999998
5,10,1,,,,,5.5225,0.0,0.0,0.0,4.5337499999999995
5,10,1,,,,,6.57,0.0,0.0,0.0,6.48
5,11,1,,,,,5.335,0.0,0.0,0.0,3.8775
5,11,1,,,,,5.425,0.0,0.0,0.0,4.387499999999999
5,11,1,,,,,5.39,0.0,0.0,0.0,8.75
5,11,1,,,,,6.09,0.0,0.0,0.0,8.75
5,12,1,,,,,6.005,0.0,0.0,0.0,8.75
5,12,1,,,,,6.585,0.0,0.0,0.0,8.75
5,12,1,,,,,7.1175,0.0,0.0,0.0,8.75
5,12,1,,,,,6.112500000000001,0.0,0.0,0.0,8.75
5,13,1,,,,,5.26,0.0,0.0,0.0,8.75
5,13,1,,,,,4.8575,0.0,0.0,0.0,8.75
5,13,1,,,,,5.395,0.0,0.0,0.0,8.75
5,13,1,,,,,4.6675,0.0,0.0,0.0,8.75
5,14,1,,,,,6.135,0.0,0.0,0.0,8.75
5,14,1,,,,,4.85,0.0,0.0,0.0,8.75
5,14,1,,,,,3.985,0.0,0.0,0.0,8.75
5,14,1,,,,,3.7325,0.0,0.0,0.0,8.75
5,15,1,,,,,5.237500000000001,0.0,0.0,0.0,8.75
5,15,1,,,,,4.43,0.0,0.0,0.0,8.75
5,15,1,,,,,4.895,0.0,0.0,0.0,8.75
5,15,1,,,,,5.852499999999999,0.0,0.0,0.0,8.75
5,16,1,,,,,5.772500000000001,0.0,0.0,0.0,8.75
5,16,1,,,,,5.807500000000001,0.0,0.0,0.0,8.75
5,16,1,,,,,6.275,0.0,0.0,0.0,8.75
5,16,1,,,,,5.5225,0.0,0.0,0.0,8.75
5,17,1,,,,,6.205,0.0,0.0,0.0,8.75
5,17,1,,,,,6.0975,0.0,0.0,0.0,8.75
5,17,1,,,,,7.2175,0.0,0.0,0.0,8.75
5,17,1,,,,,6.9825,0.0,0.0,0.0,8.223749999999999
5,18,1,,,,,7.4175,0.0,0.0,0.0,7.751250000000001
5,18,1,,,,,5.9575,0.0,0.0,0.0,7.061249999999999
5,18,1,,,,,5.2225,0.0,0.0,0.0,6.33375
5,18,1,,,,,6.5075,0.0,0.0,0.0,5.6362499999999995
5,19,1,,,,,5.4325,0.0,0.0,0.0,4.77375
5,19,1,,,,,7.115,0.0,0.0,0.0,3.9225000000000003
5,19,1,,,,,7.58,0.0,0.0,0.0,3.12
5,19,1,,,,,6.7825,0.0,0.0,0.0,2.29875
5,20,1,,,,,6.55,0.0,0.0,0.0,1.5750000000000002
5,20,1,,,,,5.9125,0.0,0.0,0.0,0.9937499999999999
5,20,1,,,,,6.675,0.0,0.0,0.0,0.6375
5,20,1,,,,,7.8025,0.0,0.0,0.0,0.45375
5,21,1,,,,,7.48,0.0,0.0,0.0,0.34500000000000003
5,21,1,,,,,8.155,0.0,0.0,0.0,0.23249999999999998
5,21,1,,,,,7.32,0.0,0.0,0.0,0.10500000000000001
5,21,1,,,,,5.255,0.0,0.0,0.0,0.0075
5,22,1,,,,,3.5,0.0,0.0,0.0,0.0
5,22,1,,,,,3.25,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,3.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.5,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.25,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.5,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.5425,0.0,0.0,0.0,0.06375
5,8,2,,,,,2.66,0.0,0.0,0.0,0.24
5,8,2,,,,,3.2775,0.0,0.0,0.0,0.41625
5,8,2,,,,,3.455,0.0,0.0,0.0,0.6825
5,8,2,,,,,3.9875,0.0,0.0,0.0,1.1062500000000002
5,9,2,,,,,3.72,0.0,0.0,0.0,1.83
5,9,2,,,,,4.6875,0.0,0.0,0.0,2.53125
5,9,2,,,,,4.47,0.0,0.0,0.0,2.955
5,9,2,,,,,5.8225,0.0,0.0,0.0,3.1087499999999997
5,10,2,,,,,5.065,0.0,0.0,0.0,5.3475
5,10,2,,,,,5.0025,0.0,0.0,0.0,5.62875
5,10,2,,,,,4.7625,0.0,0.0,0.0,6.018750000000001
5,10,2,,,,,5.7675,0.0,0.0,0.0,7.15125
5,11,2,,,,,6.575,0.0,0.0,0.0,6.862500000000001
5,11,2,,,,,6.4125,0.0,0.0,0.0,6.6187499999999995
5,11,2,,,,,6.4725,0.0,0.0,0.0,7.45875
5,11,2,,,,,7.5075,0.0,0.0,0.0,7.51125
5,12,2,,,,,8.15,0.0,0.0,0.0,6.9750000000000005
5,12,2,,,,,6.0175,0.0,0.0,0.0,8.75
5,12,2,,,,,5.72,0.0,0.0,0.0,8.75
5,12,2,,,,,5.76,0.0,0.0,0.0,8.75
5,13,2,,,,,5.405,0.0,0.0,0.0,8.75
5,13,2,,,,,4.8275,0.0,0.0,0.0,8.75
5,13,2,,,,,5.835,0.0,0.0,0.0,8.0025
5,13,2,,,,,5.305,0.0,0.0,0.0,3.8325000000000005
5,14,2,,,,,4.885,0.0,0.0,0.0,6.2025
5,14,2,,,,,4.075,0.0,0.0,0.0,5.737500000000001
5,14,2,,,,,3.0825,0.0,0.0,0.0,6.873749999999999
5,14,2,,,,,4.19,0.0,0.0,0.0,7.41
5,15,2,,,,,2.9825,0.0,0.0,0.0,6.34875
5,15,2,,,,,3.9375,0.0,0.0,0.0,8.75
5,15,2,,,,,6.5025,0.0,0.0,0.0,8.75
5,15,2,,,,,6.390000000000001,0.0,0.0,0.0,8.75
5,16,2,,,,,5.425,0.0,0.0,0.0,8.75
5,16,2,,,,,5.699999999999999,0.0,0.0,0.0,8.75
5,16,2,,,,,5.4075,0.0,0.0,0.0,8.75
5,16,2,,,,,5.12,0.0,0.0,0.0,8.75
5,17,2,,,,,4.82,0.0,0.0,0.0,8.75
5,17,2,,,,,5.235,0.0,0.0,0.0,8.75
5,17,2,,,,,5.055,0.0,0.0,0.0,8.75
5,17,2,,,,,4.65,0.0,0.0,0.0,8.475000000000001
5,18,2,,,,,5.2025,0.0,0.0,0.0,7.803749999999999
5,18,2,,,,,3.4675,0.0,0.0,0.0,7.07625
5,18,2,,,,,3.4575,0.0,0.0,0.0,6.311249999999999
5,18,2,,,,,3.4375,0.0,0.0,0.0,5.53125
5,19,2,,,,,3.1475,0.0,0.0,0.0,4.7212499999999995
5,19,2,,,,,3.0975,0.0,0.0,0.0,3.89625
5,19,2,,,,,2.795,0.0,0.0,0.0,3.0675
5,19,2,,,,,3.5225,0.0,0.0,0.0,2.28375
5,20,2,,,,,2.795,0.0,0.0,0.0,1.5675
5,20,2,,,,,2.9125,0.0,0.0,0.0,0.9937499999999999
5,20,2,,,,,2.685,0.0,0.0,0.0,0.6525
5,20,2,,,,,3.8175,0.0,0.0,0.0,0.47625
5,21,2,,,,,3.4875,0.0,0.0,0.0,0.35624999999999996
5,21,2,,,,,4.9075,0.0,0.0,0.0,0.23625000000000002
5,21,2,,,,,4.5725,0.0,0.0,0.0,0.10874999999999999
5,21,2,,,,,4.7575,0.0,0.0,0.0,0.01125
5,22,2,,,,,4.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.75,0.0,0.0,0.0,0.0
5,22,2,,,,,3.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.75,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.75,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.5,0.0,0.0,0.0,0.0
5,7,3,,,,,2.27,0.0,0.0,0.0,0.03
5,8,3,,,,,2.8925,0.0,0.0,0.0,0.21375
5,8,3,,,,,3.3225,0.0,0.0,0.0,0.48375
5,8,3,,,,,2.695,0.0,0.0,0.0,0.6675
5,8,3,,,,,2.7975,0.0,0.0,0.0,1.19625
5,9,3,,,,,4.1275,0.0,0.0,0.0,1.31625
5,9,3,,,,,5.1375,0.0,0.0,0.0,2.08125
5,9,3,,,,,4.69,0.0,0.0,0.0,1.785
5,9,3,,,,,6.4275,0.0,0.0,0.0,4.01625
5,10,3,,,,,5.3125,0.0,0.0,0.0,4.59375
5,10,3,,,,,4.8875,0.0,0.0,0.0,5.081250000000001
5,10,3,,,,,5.575,0.0,0.0,0.0,6.862500000000001
5,10,3,,,,,6.1975,0.0,0.0,0.0,4.42125
5,11,3,,,,,6.4325,0.0,0.0,0.0,4.39875
5,11,3,,,,,5.6,0.0,0.0,0.0,4.65
5,11,3,,,,,7.12,0.0,0.0,0.0,4.68
5,11,3,,,,,5.65,0.0,0.0,0.0,6.6000000000000005
5,12,3,,,,,6.2375,0.0,0.0,0.0,8.75
5,12,3,,,,,5.645,0.0,0.0,0.0,8.75
5,12,3,,,,,6.0175,0.0,0.0,0.0,8.75
5,12,3,,,,,6.4175,0.0,0.0,0.0,8.50125
5,13,3,,,,,6.685,0.0,0.0,0.0,8.75
5,13,3,,,,,5.6275,0.0,0.0,0.0,8.75
5,13,3,,,,,5.075,0.0,0.0,0.0,5.362500000000001
5,13,3,,,,,5.4175,0.0,0.0,0.0,8.75
5,14,3,,,,,6.4025,0.0,0.0,0.0,5.10375
5,14,3,,,,,6.0425,0.0,0.0,0.0,1.93875
5,14,3,,,,,5.1725,0.0,0.0,0.0,2.50875
5,14,3,,,,,7.154999999999999,0.0,0.0,0.0,4.7325
5,15,3,,,,,5.8875,0.0,0.0,0.0,7.331250000000001
5,15,3,,,,,5.789999999999999,0.0,0.0,0.0,8.75
5,15,3,,,,,6.34,0.0,0.0,0.0,8.75
5,15,3,,,,,7.07,0.0,0.0,0.0,7.605
5,16,3,,,,,8.285,0.0,0.0,0.0,4.1775
5,16,3,,,,,9.81,0.0,0.0,0.0,4.965
5,16,3,,,,,8.235,0.0,0.0,0.0,5.9775
5,16,3,,,,,9.2225,0.0,0.0,0.0,6.70875
5,17,3,,,,,8.594999999999999,0.0,0.0,0.0,8.75
5,17,3,,,,,8.875,0.0,0.0,0.0,8.75
5,17,3,,,,,9.905,0.0,0.0,0.0,8.75
5,17,3,,,,,9.2725,0.0,0.0,0.0,8.28375
5,18,3,,,,,7.33,0.0,0.0,0.0,7.62
5,18,3,,,,,4.8725,0.0,0.0,0.0,6.93375
5,18,3,,,,,3.88,0.0,0.0,0.0,6.195
5,18,3,,,,,4.140000000000001,0.0,0.0,0.0,5.46
5,19,3,,,,,3.855,0.0,0.0,0.0,4.6575
5,19,3,,,,,3.32,0.0,0.0,0.0,3.8549999999999995
5,19,3,,,,,3.5425,0.0,0.0,0.0,3.0637499999999998
5,19,3,,,,,2.95,0.0,0.0,0.0,2.55
5,20,3,,,,,2.72,0.0,0.0,0.0,1.83
5,20,3,,,,,2.925,0.0,0.0,0.0,1.7625000000000002
5,20,3,,,,,3.0,0.0,0.0,0.0,1.125
5,20,3,,,,,3.46,0.0,0.0,0.0,0.6900000000000001
5,21,3,,,,,3.61,0.0,0.0,0.0,0.54
5,21,3,,,,,5.2,0.0,0.0,0.0,0.30000000000000004
5,21,3,,,,,4.3175,0.0,0.0,0.0,0.10125
5,21,3,,,,,3.505,0.0,0.0,0.0,0.0075
5,22,3,,,,,3.75,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,1.75,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,1.75,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.3025,0.0,0.0,0.0,0.07875
5,8,4,,,,,2.92,0.0,0.0,0.0,0.255
5,8,4,,,,,3.075,0.0,0.0,0.0,0.48750000000000004
5,8,4,,,,,3.265,0.0,0.0,0.0,0.7725
5,8,4,,,,,3.82,0.0,0.0,0.0,1.23
5,9,4,,,,,3.615,0.0,0.0,0.0,1.6724999999999999
5,9,4,,,,,3.5425,0.0,0.0,0.0,2.3137499999999998
5,9,4,,,,,3.4925,0.0,0.0,0.0,2.23875
5,9,4,,,,,3.9375,0.0,0.0,0.0,2.90625
5,10,4,,,,,4.7575,0.0,0.0,0.0,3.3862499999999995
5,10,4,,,,,4.255,0.0,0.0,0.0,5.6325
5,10,4,,,,,4.8425,0.0,0.0,0.0,2.76375
5,10,4,,,,,4.0625,0.0,0.0,0.0,2.34375
5,11,4,,,,,6.1125,0.0,0.0,0.0,6.543749999999999
5,11,4,,,,,5.8475,0.0,0.0,0.0,2.7712499999999998
5,11,4,,,,,7.9625,0.0,0.0,0.0,4.44375
5,11,4,,,,,6.4175,0.0,0.0,0.0,7.001250000000001
5,12,4,,,,,6.14,0.0,0.0,0.0,8.75
5,12,4,,,,,5.145,0.0,0.0,0.0,8.75
5,12,4,,,,,6.879999999999999,0.0,0.0,0.0,8.75
5,12,4,,,,,5.555,0.0,0.0,0.0,8.75
5,13,4,,,,,5.195,0.0,0.0,0.0,8.75
5,13,4,,,,,4.734999999999999,0.0,0.0,0.0,5.6025
5,13,4,,,,,4.3100000000000005,0.0,0.0,0.0,5.34
5,13,4,,,,,5.165,0.0,0.0,0.0,4.7475000000000005
5,14,4,,,,,4.029999999999999,0.0,0.0,0.0,4.545
5,14,4,,,,,5.645,0.0,0.0,0.0,6.217499999999999
5,14,4,,,,,3.995,0.0,0.0,0.0,8.75
5,14,4,,,,,4.565,0.0,0.0,0.0,8.75
