month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,15,4,,,,,4.3025,0.0,0.0,0.0,8.75
5,15,4,,,,,3.82,0.0,0.0,0.0,8.75
5,15,4,,,,,5.5375,0.0,0.0,0.0,8.75
5,15,4,,,,,4.7575,0.0,0.0,0.0,8.75
5,16,4,,,,,5.109999999999999,0.0,0.0,0.0,8.75
5,16,4,,,,,5.16,0.0,0.0,0.0,8.75
5,16,4,,,,,4.3525,0.0,0.0,0.0,8.75
5,16,4,,,,,4.6375,0.0,0.0,0.0,8.75
5,17,4,,,,,5.7825,0.0,0.0,0.0,8.75
5,17,4,,,,,5.6125,0.0,0.0,0.0,8.41875
5,17,4,,,,,5.39,0.0,0.0,0.0,8.75
5,17,4,,,,,4.7375,0.0,0.0,0.0,8.23125
5,18,4,,,,,4.9825,0.0,0.0,0.0,7.47375
5,18,4,,,,,4.77,0.0,0.0,0.0,7.154999999999999
5,18,4,,,,,4.015,0.0,0.0,0.0,6.022499999999999
5,18,4,,,,,3.2,0.0,0.0,0.0,5.550000000000001
5,19,4,,,,,4.217499999999999,0.0,0.0,0.0,3.70125
5,19,4,,,,,4.5600000000000005,0.0,0.0,0.0,3.09
5,19,4,,,,,3.195,0.0,0.0,0.0,3.6674999999999995
5,19,4,,,,,3.47,0.0,0.0,0.0,1.83
5,20,4,,,,,3.48,0.0,0.0,0.0,1.47
5,20,4,,,,,4.165,0.0,0.0,0.0,1.3725
5,20,4,,,,,4.005,0.0,0.0,0.0,1.1325
5,20,4,,,,,3.7875,0.0,0.0,0.0,0.8062499999999999
5,21,4,,,,,4.3575,0.0,0.0,0.0,0.53625
5,21,4,,,,,4.9425,0.0,0.0,0.0,0.28875
5,21,4,,,,,4.5725,0.0,0.0,0.0,0.10874999999999999
5,21,4,,,,,3.2525,0.0,0.0,0.0,0.00375
5,22,4,,,,,3.5,0.0,0.0,0.0,0.0
5,22,4,,,,,3.0,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.75,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,1.75,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.5,0.0,0.0,0.0,0.0
5,7,5,,,,,2.06,0.0,0.0,0.0,0.09
5,8,5,,,,,2.16,0.0,0.0,0.0,0.24
5,8,5,,,,,2.215,0.0,0.0,0.0,0.3225
5,8,5,,,,,2.985,0.0,0.0,0.0,0.3525
5,8,5,,,,,3.4325,0.0,0.0,0.0,0.6487499999999999
5,9,5,,,,,3.765,0.0,0.0,0.0,1.5225
5,9,5,,,,,4.6675,0.0,0.0,0.0,2.8762499999999998
5,9,5,,,,,4.3625,0.0,0.0,0.0,2.41875
5,9,5,,,,,4.8225,0.0,0.0,0.0,2.73375
5,10,5,,,,,5.2725,0.0,0.0,0.0,4.1587499999999995
5,10,5,,,,,5.555,0.0,0.0,0.0,5.3325000000000005
5,10,5,,,,,6.172499999999999,0.0,0.0,0.0,4.00875
5,10,5,,,,,7.047499999999999,0.0,0.0,0.0,4.19625
5,11,5,,,,,5.6,0.0,0.0,0.0,8.024999999999999
5,11,5,,,,,6.1425,0.0,0.0,0.0,8.75
5,11,5,,,,,6.504999999999999,0.0,0.0,0.0,8.75
5,11,5,,,,,7.077500000000001,0.0,0.0,0.0,8.366249999999999
5,12,5,,,,,7.835000000000001,0.0,0.0,0.0,8.75
5,12,5,,,,,6.725,0.0,0.0,0.0,7.0874999999999995
5,12,5,,,,,7.15,0.0,0.0,0.0,8.75
5,12,5,,,,,6.525,0.0,0.0,0.0,6.7875000000000005
5,13,5,,,,,6.075,0.0,0.0,0.0,8.75
5,13,5,,,,,6.1,0.0,0.0,0.0,8.75
5,13,5,,,,,5.9925,0.0,0.0,0.0,7.48875
5,13,5,,,,,5.41,0.0,0.0,0.0,2.1149999999999998
5,14,5,,,,,5.8425,0.0,0.0,0.0,1.63875
5,14,5,,,,,6.65,0.0,0.0,0.0,4.725
5,14,5,,,,,6.8675,0.0,0.0,0.0,8.75
5,14,5,,,,,6.215,0.0,0.0,0.0,8.5725
5,15,5,,,,,5.9675,0.0,0.0,0.0,7.82625
5,15,5,,,,,6.125,0.0,0.0,0.0,8.75
5,15,5,,,,,6.9025,0.0,0.0,0.0,8.75
5,15,5,,,,,8.690000000000001,0.0,0.0,0.0,8.75
5,16,5,,,,,8.9525,0.0,0.0,0.0,8.75
5,16,5,,,,,7.752500000000001,0.0,0.0,0.0,8.75
5,16,5,,,,,7.807500000000001,0.0,0.0,0.0,8.75
5,16,5,,,,,8.5425,0.0,0.0,0.0,8.75
5,17,5,,,,,9.765,0.0,0.0,0.0,8.75
5,17,5,,,,,10.4325,0.0,0.0,0.0,8.75
5,17,5,,,,,11.1175,0.0,0.0,0.0,8.75
5,17,5,,,,,9.135,0.0,0.0,0.0,8.4525
5,18,5,,,,,8.379999999999999,0.0,0.0,0.0,5.82
5,18,5,,,,,5.55,0.0,0.0,0.0,4.949999999999999
5,18,5,,,,,3.7125,0.0,0.0,0.0,6.3187500000000005
5,18,5,,,,,3.1175,0.0,0.0,0.0,3.5512500000000005
5,19,5,,,,,3.9275,0.0,0.0,0.0,3.6412500000000003
5,19,5,,,,,3.515,0.0,0.0,0.0,3.0225
5,19,5,,,,,2.94,0.0,0.0,0.0,3.285
5,19,5,,,,,2.7825,0.0,0.0,0.0,2.29875
5,20,5,,,,,2.8825000000000003,0.0,0.0,0.0,1.69875
5,20,5,,,,,3.0325,0.0,0.0,0.0,1.17375
5,20,5,,,,,3.31,0.0,0.0,0.0,0.8400000000000001
5,20,5,,,,,3.485,0.0,0.0,0.0,0.7275
5,21,5,,,,,3.645,0.0,0.0,0.0,0.5925
5,21,5,,,,,3.7425,0.0,0.0,0.0,0.36375
5,21,5,,,,,4.085,0.0,0.0,0.0,0.1275
5,21,5,,,,,3.26,0.0,0.0,0.0,0.015
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.5,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,1.7675,0.0,0.0,0.0,0.026250000000000002
5,8,6,,,,,2.3875,0.0,0.0,0.0,0.20625000000000002
5,8,6,,,,,1.91,0.0,0.0,0.0,0.24
5,8,6,,,,,2.195,0.0,0.0,0.0,0.2925
5,8,6,,,,,3.235,0.0,0.0,0.0,0.3525
5,9,6,,,,,3.505,0.0,0.0,0.0,0.3825
5,9,6,,,,,3.2175,0.0,0.0,0.0,1.07625
5,9,6,,,,,3.1925,0.0,0.0,0.0,2.16375
5,9,6,,,,,4.0600000000000005,0.0,0.0,0.0,2.34
5,10,6,,,,,3.585,0.0,0.0,0.0,4.2524999999999995
5,10,6,,,,,3.9125,0.0,0.0,0.0,2.4937500000000004
5,10,6,,,,,3.7525,0.0,0.0,0.0,2.25375
5,10,6,,,,,3.54,0.0,0.0,0.0,3.435
5,11,6,,,,,4.032500000000001,0.0,0.0,0.0,5.67375
5,11,6,,,,,3.2975,0.0,0.0,0.0,0.44625
5,11,6,,,,,3.88,0.0,0.0,0.0,0.195
5,11,6,,,,,3.7875,0.0,0.0,0.0,0.43124999999999997
5,12,6,,,,,2.855,0.0,0.0,0.0,2.0324999999999998
5,12,6,,,,,3.775,0.0,0.0,0.0,3.7874999999999996
5,12,6,,,,,4.64,0.0,0.0,0.0,8.75
5,12,6,,,,,4.25,0.0,0.0,0.0,8.75
5,13,6,,,,,5.550000000000001,0.0,0.0,0.0,8.75
5,13,6,,,,,3.855,0.0,0.0,0.0,8.75
5,13,6,,,,,2.885,0.0,0.0,0.0,8.75
5,13,6,,,,,3.85,0.0,0.0,0.0,8.75
5,14,6,,,,,3.4850000000000003,0.0,0.0,0.0,8.75
5,14,6,,,,,4.55,0.0,0.0,0.0,8.75
5,14,6,,,,,2.885,0.0,0.0,0.0,8.75
5,14,6,,,,,3.52,0.0,0.0,0.0,8.75
5,15,6,,,,,3.615,0.0,0.0,0.0,8.75
5,15,6,,,,,4.09,0.0,0.0,0.0,8.75
5,15,6,,,,,3.2625,0.0,0.0,0.0,8.75
5,15,6,,,,,3.0625,0.0,0.0,0.0,8.75
5,16,6,,,,,4.8625,0.0,0.0,0.0,8.75
5,16,6,,,,,3.9,0.0,0.0,0.0,8.75
5,16,6,,,,,3.865,0.0,0.0,0.0,8.75
5,16,6,,,,,4.12,0.0,0.0,0.0,8.75
5,17,6,,,,,4.84,0.0,0.0,0.0,8.75
5,17,6,,,,,3.4850000000000003,0.0,0.0,0.0,8.602500000000001
5,17,6,,,,,3.4025,0.0,0.0,0.0,3.97875
5,17,6,,,,,5.4825,0.0,0.0,0.0,8.598749999999999
5,18,6,,,,,3.325,0.0,0.0,0.0,6.862500000000001
5,18,6,,,,,3.575,0.0,0.0,0.0,6.487500000000001
5,18,6,,,,,3.4450000000000003,0.0,0.0,0.0,5.9174999999999995
5,18,6,,,,,3.5,0.0,0.0,0.0,6.0
5,19,6,,,,,2.92,0.0,0.0,0.0,4.755
5,19,6,,,,,3.2525,0.0,0.0,0.0,4.12875
5,19,6,,,,,2.605,0.0,0.0,0.0,3.1574999999999998
5,19,6,,,,,2.9925,0.0,0.0,0.0,2.23875
5,20,6,,,,,2.8375,0.0,0.0,0.0,1.6312499999999999
5,20,6,,,,,2.72,0.0,0.0,0.0,1.455
5,20,6,,,,,3.08,0.0,0.0,0.0,0.495
5,20,6,,,,,4.42,0.0,0.0,0.0,1.0050000000000001
5,21,6,,,,,4.0075,0.0,0.0,0.0,0.38625
5,21,6,,,,,3.4125,0.0,0.0,0.0,0.24375000000000002
5,21,6,,,,,3.8775,0.0,0.0,0.0,0.19125
5,21,6,,,,,2.7675,0.0,0.0,0.0,0.026250000000000002
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.75,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0025,0.0,0.0,0.0,0.00375
5,7,7,,,,,2.0925,0.0,0.0,0.0,0.13874999999999998
5,8,7,,,,,2.0025,0.0,0.0,0.0,0.37875000000000003
5,8,7,,,,,2.3125,0.0,0.0,0.0,0.46875
5,8,7,,,,,2.06,0.0,0.0,0.0,0.8400000000000001
5,8,7,,,,,3.535,0.0,0.0,0.0,0.8025
5,9,7,,,,,4.17,0.0,0.0,0.0,1.755
5,9,7,,,,,5.13,0.0,0.0,0.0,2.445
5,9,7,,,,,4.365,0.0,0.0,0.0,3.1725000000000003
5,9,7,,,,,3.65,0.0,0.0,0.0,3.9749999999999996
5,10,7,,,,,3.2425,0.0,0.0,0.0,4.8637500000000005
5,10,7,,,,,3.765000000000001,0.0,0.0,0.0,5.6475
5,10,7,,,,,5.2325,0.0,0.0,0.0,6.34875
5,10,7,,,,,4.5525,0.0,0.0,0.0,5.32875
5,11,7,,,,,3.745,0.0,0.0,0.0,7.8675
5,11,7,,,,,3.455,0.0,0.0,0.0,8.557500000000001
5,11,7,,,,,4.8825,0.0,0.0,0.0,8.75
5,11,7,,,,,4.2625,0.0,0.0,0.0,8.75
5,12,7,,,,,4.005,0.0,0.0,0.0,8.75
5,12,7,,,,,4.695,0.0,0.0,0.0,8.75
5,12,7,,,,,4.32,0.0,0.0,0.0,8.75
5,12,7,,,,,4.7775,0.0,0.0,0.0,8.75
5,13,7,,,,,4.895,0.0,0.0,0.0,8.75
5,13,7,,,,,3.3475,0.0,0.0,0.0,6.14625
5,13,7,,,,,3.8775,0.0,0.0,0.0,8.75
5,13,7,,,,,3.5124999999999997,0.0,0.0,0.0,8.75
5,14,7,,,,,3.7325,0.0,0.0,0.0,8.75
5,14,7,,,,,3.975,0.0,0.0,0.0,8.75
5,14,7,,,,,3.4800000000000004,0.0,0.0,0.0,8.75
5,14,7,,,,,3.4849999999999994,0.0,0.0,0.0,8.75
5,15,7,,,,,3.1999999999999997,0.0,0.0,0.0,8.75
5,15,7,,,,,3.92,0.0,0.0,0.0,8.75
5,15,7,,,,,3.865,0.0,0.0,0.0,8.75
5,15,7,,,,,3.7575,0.0,0.0,0.0,8.75
5,16,7,,,,,4.025,0.0,0.0,0.0,8.75
5,16,7,,,,,5.52,0.0,0.0,0.0,8.75
5,16,7,,,,,3.8475,0.0,0.0,0.0,8.75
5,16,7,,,,,3.6475,0.0,0.0,0.0,8.75
5,17,7,,,,,3.6125,0.0,0.0,0.0,8.75
5,17,7,,,,,4.0925,0.0,0.0,0.0,8.75
5,17,7,,,,,3.3475,0.0,0.0,0.0,8.39625
5,17,7,,,,,3.4175000000000004,0.0,0.0,0.0,8.75
5,18,7,,,,,2.9850000000000003,0.0,0.0,0.0,7.852500000000001
5,18,7,,,,,3.0325,0.0,0.0,0.0,7.17375
5,18,7,,,,,3.6225,0.0,0.0,0.0,6.55875
5,18,7,,,,,3.1425,0.0,0.0,0.0,5.08875
5,19,7,,,,,2.8975,0.0,0.0,0.0,4.7212499999999995
5,19,7,,,,,2.3025,0.0,0.0,0.0,3.4537500000000003
5,19,7,,,,,2.865,0.0,0.0,0.0,2.0475
5,19,7,,,,,2.355,0.0,0.0,0.0,2.0324999999999998
5,20,7,,,,,2.4825,0.0,0.0,0.0,1.84875
5,20,7,,,,,2.31,0.0,0.0,0.0,1.215
5,20,7,,,,,2.665,0.0,0.0,0.0,0.9975
5,20,7,,,,,3.02,0.0,0.0,0.0,0.78
5,21,7,,,,,3.32,0.0,0.0,0.0,0.48
5,21,7,,,,,3.9325,0.0,0.0,0.0,0.27375
5,21,7,,,,,3.5775,0.0,0.0,0.0,0.11624999999999999
5,21,7,,,,,3.015,0.0,0.0,0.0,0.0225
5,22,7,,,,,3.0,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.25,0.0,0.0,0.0,0.0
5,7,1,,,,,2.25,0.0,0.0,0.0,0.0
5,8,1,,,,,2.0,0.0,0.0,0.0,0.0
5,8,1,,,,,2.06,0.0,0.0,0.0,0.09
5,8,1,,,,,2.73,0.0,0.0,0.0,0.34500000000000003
5,8,1,,,,,3.4225,0.0,0.0,0.0,0.63375
5,9,1,,,,,3.4375,0.0,0.0,0.0,0.65625
5,9,1,,,,,5.13,0.0,0.0,0.0,0.9450000000000001
5,9,1,,,,,4.645,0.0,0.0,0.0,0.9675
5,9,1,,,,,4.415,0.0,0.0,0.0,1.3725
5,10,1,,,,,4.955,0.0,0.0,0.0,1.8075
5,10,1,,,,,5.8,0.0,0.0,0.0,1.2000000000000002
5,10,1,,,,,4.34,0.0,0.0,0.0,2.7600000000000002
5,10,1,,,,,4.6125,0.0,0.0,0.0,3.9187499999999997
5,11,1,,,,,5.08,0.0,0.0,0.0,2.745
5,11,1,,,,,6.915,0.0,0.0,0.0,3.2475
5,11,1,,,,,5.140000000000001,0.0,0.0,0.0,3.585
5,11,1,,,,,6.855,0.0,0.0,0.0,3.1574999999999998
5,12,1,,,,,6.275,0.0,0.0,0.0,3.7874999999999996
5,12,1,,,,,6.1975,0.0,0.0,0.0,5.54625
5,12,1,,,,,6.6975,0.0,0.0,0.0,5.54625
5,12,1,,,,,6.7925,0.0,0.0,0.0,4.93875
5,13,1,,,,,4.6,0.0,0.0,0.0,5.775
5,13,1,,,,,5.0775,0.0,0.0,0.0,6.491249999999999
5,13,1,,,,,4.0875,0.0,0.0,0.0,5.75625
5,13,1,,,,,4.73,0.0,0.0,0.0,5.595
5,14,1,,,,,4.825,0.0,0.0,0.0,8.7375
5,14,1,,,,,4.6825,0.0,0.0,0.0,8.75
5,14,1,,,,,4.255,0.0,0.0,0.0,7.5075
5,14,1,,,,,4.19,0.0,0.0,0.0,7.785
5,15,1,,,,,5.029999999999999,0.0,0.0,0.0,3.795
5,15,1,,,,,3.3425,0.0,0.0,0.0,5.38875
5,15,1,,,,,4.56,0.0,0.0,0.0,6.465
5,15,1,,,,,4.77,0.0,0.0,0.0,8.28
5,16,1,,,,,4.234999999999999,0.0,0.0,0.0,3.3525
5,16,1,,,,,6.42,0.0,0.0,0.0,7.38
5,16,1,,,,,4.9425,0.0,0.0,0.0,5.91375
5,16,1,,,,,4.1775,0.0,0.0,0.0,2.14125
5,17,1,,,,,4.22,0.0,0.0,0.0,2.955
5,17,1,,,,,5.995,0.0,0.0,0.0,1.1175
5,17,1,,,,,5.3375,0.0,0.0,0.0,1.6312499999999999
5,17,1,,,,,5.215,0.0,0.0,0.0,3.6975
5,18,1,,,,,5.49,0.0,0.0,0.0,3.7350000000000003
5,18,1,,,,,3.8625,0.0,0.0,0.0,3.5437499999999997
5,18,1,,,,,3.890000000000001,0.0,0.0,0.0,4.71
5,18,1,,,,,4.0175,0.0,0.0,0.0,2.27625
5,19,1,,,,,3.79,0.0,0.0,0.0,1.935
5,19,1,,,,,3.76,0.0,0.0,0.0,2.265
5,19,1,,,,,3.3225,0.0,0.0,0.0,1.9837500000000001
5,19,1,,,,,3.3225,0.0,0.0,0.0,1.9837500000000001
5,20,1,,,,,3.1675,0.0,0.0,0.0,1.37625
5,20,1,,,,,3.3475,0.0,0.0,0.0,1.27125
5,20,1,,,,,2.9025,0.0,0.0,0.0,1.35375
5,20,1,,,,,3.295,0.0,0.0,0.0,0.8175000000000001
5,21,1,,,,,4.03,0.0,0.0,0.0,0.795
5,21,1,,,,,4.06,0.0,0.0,0.0,0.46499999999999997
5,21,1,,,,,3.865,0.0,0.0,0.0,0.17250000000000001
5,21,1,,,,,3.01,0.0,0.0,0.0,0.015
5,22,1,,,,,3.5,0.0,0.0,0.0,0.0
5,22,1,,,,,3.75,0.0,0.0,0.0,0.0
5,22,1,,,,,3.25,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,3.0,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,3.0,0.0,0.0,0.0,0.0
5,24,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,2.75,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.0,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.5,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,1.75,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.25,0.0,0.0,0.0,0.0
5,6,2,,,,,2.5,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.5,0.0,0.0,0.0,0.0
5,8,2,,,,,3.8075,0.0,0.0,0.0,0.08625000000000001
5,8,2,,,,,3.6775,0.0,0.0,0.0,0.26625
5,8,2,,,,,3.63,0.0,0.0,0.0,0.5700000000000001
5,8,2,,,,,3.9575,0.0,0.0,0.0,0.68625
5,9,2,,,,,3.855,0.0,0.0,0.0,1.2825
5,9,2,,,,,4.29,0.0,0.0,0.0,1.56
5,9,2,,,,,3.995,0.0,0.0,0.0,1.8675000000000002
5,9,2,,,,,5.075,0.0,0.0,0.0,2.3625
5,10,2,,,,,5.529999999999999,0.0,0.0,0.0,3.045
5,10,2,,,,,4.8225,0.0,0.0,0.0,3.8587499999999997
5,10,2,,,,,4.785,0.0,0.0,0.0,4.5525
5,10,2,,,,,4.5125,0.0,0.0,0.0,6.768750000000001
5,11,2,,,,,6.085,0.0,0.0,0.0,8.0025
5,11,2,,,,,4.535,0.0,0.0,0.0,7.5525
5,11,2,,,,,4.6125,0.0,0.0,0.0,8.75
5,11,2,,,,,4.55,0.0,0.0,0.0,5.699999999999999
5,12,2,,,,,5.86,0.0,0.0,0.0,1.665
5,12,2,,,,,4.3075,0.0,0.0,0.0,4.96125
5,12,2,,,,,5.37,0.0,0.0,0.0,6.93
5,12,2,,,,,6.13,0.0,0.0,0.0,8.75
5,13,2,,,,,5.52,0.0,0.0,0.0,8.28
5,13,2,,,,,4.79,0.0,0.0,0.0,8.75
5,13,2,,,,,5.252500000000001,0.0,0.0,0.0,8.75
5,13,2,,,,,5.35,0.0,0.0,0.0,8.75
5,14,2,,,,,4.7575,0.0,0.0,0.0,8.75
5,14,2,,,,,5.765000000000001,0.0,0.0,0.0,5.6475
5,14,2,,,,,4.0975,0.0,0.0,0.0,7.27125
5,14,2,,,,,3.455,0.0,0.0,0.0,8.75
5,15,2,,,,,4.0675,0.0,0.0,0.0,7.97625
5,15,2,,,,,3.67,0.0,0.0,0.0,8.129999999999999
5,15,2,,,,,4.045,0.0,0.0,0.0,8.75
5,15,2,,,,,5.12,0.0,0.0,0.0,8.75
5,16,2,,,,,5.24,0.0,0.0,0.0,8.75
5,16,2,,,,,5.75,0.0,0.0,0.0,8.625
5,16,2,,,,,5.22,0.0,0.0,0.0,8.58
5,16,2,,,,,5.2,0.0,0.0,0.0,8.75
5,17,2,,,,,5.5925,0.0,0.0,0.0,8.38875
5,17,2,,,,,5.59,0.0,0.0,0.0,6.885
5,17,2,,,,,6.345,0.0,0.0,0.0,6.8925
5,17,2,,,,,6.842499999999999,0.0,0.0,0.0,5.76375
5,18,2,,,,,6.33,0.0,0.0,0.0,4.995
5,18,2,,,,,6.1875,0.0,0.0,0.0,4.40625
5,18,2,,,,,4.9625,0.0,0.0,0.0,3.6937499999999996
5,18,2,,,,,6.965,0.0,0.0,0.0,3.6975
5,19,2,,,,,7.2475,0.0,0.0,0.0,4.49625
5,19,2,,,,,7.970000000000001,0.0,0.0,0.0,4.83
5,19,2,,,,,7.8325,0.0,0.0,0.0,3.1237500000000002
5,19,2,,,,,6.41,0.0,0.0,0.0,2.4899999999999998
5,20,2,,,,,7.0275,0.0,0.0,0.0,1.9162500000000002
5,20,2,,,,,8.455,0.0,0.0,0.0,0.6825
5,20,2,,,,,7.175,0.0,0.0,0.0,0.6375
5,20,2,,,,,6.285,0.0,0.0,0.0,0.8025
5,21,2,,,,,3.9775,0.0,0.0,0.0,0.7162499999999999
5,21,2,,,,,4.0725,0.0,0.0,0.0,0.48375
5,21,2,,,,,4.1475,0.0,0.0,0.0,0.22125
5,21,2,,,,,3.79,0.0,0.0,0.0,0.06
5,22,2,,,,,3.75,0.0,0.0,0.0,0.0
5,22,2,,,,,4.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.75,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,3.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,24,2,,,,,2.75,0.0,0.0,0.0,0.0
5,1,3,,,,,3.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.75,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.5,0.0,0.0,0.0,0.0
5,2,3,,,,,2.5,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,1.75,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.015,0.0,0.0,0.0,0.0225
5,7,3,,,,,2.355,0.0,0.0,0.0,0.1575
5,8,3,,,,,3.2,0.0,0.0,0.0,0.30000000000000004
5,8,3,,,,,4.3375,0.0,0.0,0.0,0.5062500000000001
5,8,3,,,,,3.545,0.0,0.0,0.0,0.8175000000000001
5,8,3,,,,,3.58,0.0,0.0,0.0,1.2449999999999999
5,9,3,,,,,3.0575,0.0,0.0,0.0,1.9612500000000002
5,9,3,,,,,4.1175,0.0,0.0,0.0,2.80125
5,9,3,,,,,4.025,0.0,0.0,0.0,3.7874999999999996
5,9,3,,,,,6.720000000000001,0.0,0.0,0.0,4.83
5,10,3,,,,,5.827500000000001,0.0,0.0,0.0,3.86625
5,10,3,,,,,5.4175,0.0,0.0,0.0,4.00125
5,10,3,,,,,5.2575,0.0,0.0,0.0,5.2612499999999995
5,10,3,,,,,5.157500000000001,0.0,0.0,0.0,4.36125
5,11,3,,,,,6.4,0.0,0.0,0.0,5.1
5,11,3,,,,,6.2575,0.0,0.0,0.0,5.6362499999999995
5,11,3,,,,,8.6025,0.0,0.0,0.0,8.02875
5,11,3,,,,,7.3025,0.0,0.0,0.0,8.32875
5,12,3,,,,,6.4825,0.0,0.0,0.0,8.223749999999999
5,12,3,,,,,6.92,0.0,0.0,0.0,8.75
5,12,3,,,,,6.03,0.0,0.0,0.0,8.75
5,12,3,,,,,6.6575,0.0,0.0,0.0,8.75
5,13,3,,,,,6.1325,0.0,0.0,0.0,8.75
5,13,3,,,,,6.25,0.0,0.0,0.0,8.75
5,13,3,,,,,4.525,0.0,0.0,0.0,8.75
5,13,3,,,,,5.7875,0.0,0.0,0.0,8.75
5,14,3,,,,,4.872499999999999,0.0,0.0,0.0,8.75
5,14,3,,,,,4.779999999999999,0.0,0.0,0.0,8.75
5,14,3,,,,,4.5275,0.0,0.0,0.0,8.75
5,14,3,,,,,4.5275,0.0,0.0,0.0,8.75
5,15,3,,,,,3.7624999999999993,0.0,0.0,0.0,8.75
5,15,3,,,,,4.73,0.0,0.0,0.0,8.75
5,15,3,,,,,4.199999999999999,0.0,0.0,0.0,8.75
5,15,3,,,,,4.155000000000001,0.0,0.0,0.0,8.75
5,16,3,,,,,4.324999999999999,0.0,0.0,0.0,8.75
5,16,3,,,,,3.945,0.0,0.0,0.0,8.75
5,16,3,,,,,4.16,0.0,0.0,0.0,8.75
5,16,3,,,,,4.3725,0.0,0.0,0.0,8.75
5,17,3,,,,,4.825,0.0,0.0,0.0,8.75
5,17,3,,,,,5.5325,0.0,0.0,0.0,8.75
5,17,3,,,,,4.355,0.0,0.0,0.0,8.75
5,17,3,,,,,3.9675,0.0,0.0,0.0,8.57625
5,18,3,,,,,5.955,0.0,0.0,0.0,7.8075
5,18,3,,,,,4.8425,0.0,0.0,0.0,6.51375
5,18,3,,,,,3.795,0.0,0.0,0.0,6.4425
5,18,3,,,,,4.01,0.0,0.0,0.0,5.64
5,19,3,,,,,3.975,0.0,0.0,0.0,4.8375
5,19,3,,,,,3.2725,0.0,0.0,0.0,3.78375
5,19,3,,,,,3.465,0.0,0.0,0.0,2.9475000000000002
5,19,3,,,,,3.24,0.0,0.0,0.0,2.235
5,20,3,,,,,3.0425,0.0,0.0,0.0,1.56375
5,20,3,,,,,3.2625,0.0,0.0,0.0,1.1437499999999998
5,20,3,,,,,3.465,0.0,0.0,0.0,0.6975
5,20,3,,,,,3.585,0.0,0.0,0.0,0.5025000000000001
5,21,3,,,,,4.01,0.0,0.0,0.0,0.39
5,21,3,,,,,4.1925,0.0,0.0,0.0,0.28875
5,21,3,,,,,4.115,0.0,0.0,0.0,0.17250000000000001
5,21,3,,,,,4.0325,0.0,0.0,0.0,0.04875
5,22,3,,,,,3.75,0.0,0.0,0.0,0.0
5,22,3,,,,,4.25,0.0,0.0,0.0,0.0
5,22,3,,,,,3.5,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0,0.0,0.0,0.0,0.0
5,23,3,,,,,3.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,1,4,,,,,3.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.515,0.0,0.0,0.0,0.0225
5,7,4,,,,,1.8525,0.0,0.0,0.0,0.15375
5,8,4,,,,,3.7,0.0,0.0,0.0,0.30000000000000004
5,8,4,,,,,3.81,0.0,0.0,0.0,0.46499999999999997
5,8,4,,,,,3.75,0.0,0.0,0.0,0.75
5,8,4,,,,,3.2975,0.0,0.0,0.0,1.19625
5,9,4,,,,,3.4525,0.0,0.0,0.0,1.80375
5,9,4,,,,,3.4450000000000003,0.0,0.0,0.0,2.5425
5,9,4,,,,,4.1975,0.0,0.0,0.0,3.2962499999999997
5,9,4,,,,,5.775,0.0,0.0,0.0,4.1625
5,10,4,,,,,5.3375,0.0,0.0,0.0,5.00625
5,10,4,,,,,5.605,0.0,0.0,0.0,5.7825
5,10,4,,,,,5.3225,0.0,0.0,0.0,6.48375
5,10,4,,,,,6.5575,0.0,0.0,0.0,7.21125
5,11,4,,,,,5.8,0.0,0.0,0.0,7.949999999999999
5,11,4,,,,,4.1475,0.0,0.0,0.0,8.47125
5,11,4,,,,,5.33,0.0,0.0,0.0,8.75
5,11,4,,,,,4.475,0.0,0.0,0.0,8.75
5,12,4,,,,,4.535,0.0,0.0,0.0,8.75
5,12,4,,,,,5.61,0.0,0.0,0.0,8.75
5,12,4,,,,,6.1325,0.0,0.0,0.0,8.75
5,12,4,,,,,5.8825,0.0,0.0,0.0,8.75
5,13,4,,,,,6.047499999999999,0.0,0.0,0.0,8.75
5,13,4,,,,,5.3575,0.0,0.0,0.0,8.75
5,13,4,,,,,3.6625,0.0,0.0,0.0,8.75
5,13,4,,,,,4.449999999999999,0.0,0.0,0.0,8.75
5,14,4,,,,,3.975,0.0,0.0,0.0,8.75
5,14,4,,,,,5.5,0.0,0.0,0.0,8.75
5,14,4,,,,,4.515000000000001,0.0,0.0,0.0,8.75
5,14,4,,,,,3.755000000000001,0.0,0.0,0.0,8.75
5,15,4,,,,,3.75,0.0,0.0,0.0,8.75
5,15,4,,,,,5.475,0.0,0.0,0.0,8.75
5,15,4,,,,,4.422499999999999,0.0,0.0,0.0,8.75
5,15,4,,,,,4.865,0.0,0.0,0.0,8.75
5,16,4,,,,,5.559999999999999,0.0,0.0,0.0,8.75
5,16,4,,,,,5.647500000000001,0.0,0.0,0.0,8.75
5,16,4,,,,,4.8725,0.0,0.0,0.0,8.75
5,16,4,,,,,4.095,0.0,0.0,0.0,8.75
5,17,4,,,,,4.515,0.0,0.0,0.0,8.75
5,17,4,,,,,5.8925,0.0,0.0,0.0,8.75
5,17,4,,,,,4.7825,0.0,0.0,0.0,8.75
5,17,4,,,,,5.845,0.0,0.0,0.0,8.3925
5,18,4,,,,,5.1475,0.0,0.0,0.0,7.7212499999999995
5,18,4,,,,,3.69,0.0,0.0,0.0,7.035
5,18,4,,,,,3.935,0.0,0.0,0.0,6.2775
5,18,4,,,,,3.6675,0.0,0.0,0.0,5.50125
5,19,4,,,,,3.15,0.0,0.0,0.0,4.725
5,19,4,,,,,3.625,0.0,0.0,0.0,3.9375
5,19,4,,,,,3.595,0.0,0.0,0.0,3.1425
5,19,4,,,,,3.08,0.0,0.0,0.0,2.37
5,20,4,,,,,2.605,0.0,0.0,0.0,1.6575
5,20,4,,,,,2.72,0.0,0.0,0.0,1.08
5,20,4,,,,,3.225,0.0,0.0,0.0,0.7124999999999999
5,20,4,,,,,3.845,0.0,0.0,0.0,0.5175
5,21,4,,,,,3.77,0.0,0.0,0.0,0.405
5,21,4,,,,,3.95,0.0,0.0,0.0,0.30000000000000004
5,21,4,,,,,3.87,0.0,0.0,0.0,0.18
5,21,4,,,,,3.54,0.0,0.0,0.0,0.06
5,22,4,,,,,3.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.0,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,1.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0125,0.0,0.0,0.0,0.018750000000000003
5,7,5,,,,,1.8375,0.0,0.0,0.0,0.13124999999999998
5,8,5,,,,,3.6725,0.0,0.0,0.0,0.25875
5,8,5,,,,,3.7725,0.0,0.0,0.0,0.40875000000000006
5,8,5,,,,,3.205,0.0,0.0,0.0,0.6825
5,8,5,,,,,2.75,0.0,0.0,0.0,1.125
5,9,5,,,,,2.92,0.0,0.0,0.0,1.755
5,9,5,,,,,3.91,0.0,0.0,0.0,2.4899999999999998
5,9,5,,,,,3.6325,0.0,0.0,0.0,3.1987499999999995
5,9,5,,,,,5.4350000000000005,0.0,0.0,0.0,4.0275
5,10,5,,,,,5.7125,0.0,0.0,0.0,4.81875
5,10,5,,,,,4.465,0.0,0.0,0.0,5.5725
5,10,5,,,,,5.435,0.0,0.0,0.0,6.2775
5,10,5,,,,,6.14,0.0,0.0,0.0,6.959999999999999
5,11,5,,,,,6.2925,0.0,0.0,0.0,7.563750000000001
5,11,5,,,,,6.9325,0.0,0.0,0.0,8.14875
5,11,5,,,,,5.03,0.0,0.0,0.0,8.67
5,11,5,,,,,4.91,0.0,0.0,0.0,8.75
5,12,5,,,,,4.6875,0.0,0.0,0.0,8.75
5,12,5,,,,,5.775,0.0,0.0,0.0,8.75
5,12,5,,,,,4.35,0.0,0.0,0.0,8.75
5,12,5,,,,,7.0725,0.0,0.0,0.0,8.75
5,13,5,,,,,5.345,0.0,0.0,0.0,8.75
5,13,5,,,,,4.495,0.0,0.0,0.0,8.75
5,13,5,,,,,4.73,0.0,0.0,0.0,8.75
5,13,5,,,,,5.620000000000001,0.0,0.0,0.0,8.75
5,14,5,,,,,4.42,0.0,0.0,0.0,8.75
5,14,5,,,,,4.5275,0.0,0.0,0.0,8.75
5,14,5,,,,,4.215,0.0,0.0,0.0,8.75
5,14,5,,,,,3.1750000000000007,0.0,0.0,0.0,8.75
5,15,5,,,,,3.405000000000001,0.0,0.0,0.0,8.75
5,15,5,,,,,4.1525,0.0,0.0,0.0,8.75
5,15,5,,,,,5.3475,0.0,0.0,0.0,8.75
5,15,5,,,,,4.5725,0.0,0.0,0.0,8.75
5,16,5,,,,,4.6825,0.0,0.0,0.0,8.75
5,16,5,,,,,4.2225,0.0,0.0,0.0,8.75
5,16,5,,,,,3.975,0.0,0.0,0.0,8.75
5,16,5,,,,,3.6825,0.0,0.0,0.0,8.75
5,17,5,,,,,4.145,0.0,0.0,0.0,8.75
5,17,5,,,,,4.8075,0.0,0.0,0.0,8.75
5,17,5,,,,,5.405,0.0,0.0,0.0,8.75
5,17,5,,,,,6.005,0.0,0.0,0.0,8.2575
5,18,5,,,,,5.83,0.0,0.0,0.0,7.62
5,18,5,,,,,4.6225,0.0,0.0,0.0,6.93375
5,18,5,,,,,4.13,0.0,0.0,0.0,6.195
5,18,5,,,,,3.3875,0.0,0.0,0.0,5.456250000000001
5,19,5,,,,,3.3775,0.0,0.0,0.0,4.69125
5,19,5,,,,,2.8575,0.0,0.0,0.0,3.91125
5,19,5,,,,,2.8275,0.0,0.0,0.0,3.11625
5,19,5,,,,,3.035,0.0,0.0,0.0,2.3024999999999998
5,20,5,,,,,2.59,0.0,0.0,0.0,1.6350000000000002
5,20,5,,,,,2.665,0.0,0.0,0.0,0.9975
5,20,5,,,,,2.48,0.0,0.0,0.0,0.72
5,20,5,,,,,4.32,0.0,0.0,0.0,0.48
5,21,5,,,,,3.975,0.0,0.0,0.0,0.3375
5,21,5,,,,,4.665,0.0,0.0,0.0,0.2475
5,21,5,,,,,4.5875,0.0,0.0,0.0,0.13124999999999998
5,21,5,,,,,4.2725,0.0,0.0,0.0,0.03375
5,22,5,,,,,3.0,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.25,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.0,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0225,0.0,0.0,0.0,0.03375
5,7,6,,,,,1.905,0.0,0.0,0.0,0.23249999999999998
5,8,6,,,,,2.8175,0.0,0.0,0.0,0.47625
5,8,6,,,,,2.2125,0.0,0.0,0.0,0.6937500000000001
5,8,6,,,,,4.1325,0.0,0.0,0.0,0.94875
5,8,6,,,,,3.1525,0.0,0.0,0.0,1.35375
5,9,6,,,,,2.715,0.0,0.0,0.0,1.8225000000000002
5,9,6,,,,,3.12,0.0,0.0,0.0,2.055
5,9,6,,,,,3.205,0.0,0.0,0.0,2.5575
5,9,6,,,,,3.415,0.0,0.0,0.0,2.4975
5,10,6,,,,,2.93,0.0,0.0,0.0,4.0200000000000005
5,10,6,,,,,3.9625,0.0,0.0,0.0,3.6937499999999996
5,10,6,,,,,3.21,0.0,0.0,0.0,6.3149999999999995
5,10,6,,,,,2.6725,0.0,0.0,0.0,5.50875
5,11,6,,,,,4.4675,0.0,0.0,0.0,6.70125
5,11,6,,,,,3.2200000000000006,0.0,0.0,0.0,5.955
5,11,6,,,,,4.04,0.0,0.0,0.0,8.31
5,11,6,,,,,3.88,0.0,0.0,0.0,8.75
5,12,6,,,,,4.02,0.0,0.0,0.0,8.75
5,12,6,,,,,5.21,0.0,0.0,0.0,8.75
5,12,6,,,,,3.6525,0.0,0.0,0.0,8.75
5,12,6,,,,,4.8475,0.0,0.0,0.0,8.75
5,13,6,,,,,3.795,0.0,0.0,0.0,8.75
5,13,6,,,,,3.64,0.0,0.0,0.0,8.75
5,13,6,,,,,3.515000000000001,0.0,0.0,0.0,8.75
5,13,6,,,,,3.2875,0.0,0.0,0.0,8.75
5,14,6,,,,,3.415,0.0,0.0,0.0,8.75
5,14,6,,,,,3.43,0.0,0.0,0.0,8.75
5,14,6,,,,,3.9775,0.0,0.0,0.0,8.75
5,14,6,,,,,3.335,0.0,0.0,0.0,8.75
5,15,6,,,,,3.515,0.0,0.0,0.0,8.75
5,15,6,,,,,3.8075,0.0,0.0,0.0,8.75
5,15,6,,,,,3.6375,0.0,0.0,0.0,8.75
5,15,6,,,,,3.5825,0.0,0.0,0.0,8.75
5,16,6,,,,,3.6825,0.0,0.0,0.0,8.75
5,16,6,,,,,3.715,0.0,0.0,0.0,8.75
5,16,6,,,,,3.925,0.0,0.0,0.0,8.75
5,16,6,,,,,3.765,0.0,0.0,0.0,8.75
5,17,6,,,,,4.3075,0.0,0.0,0.0,8.75
5,17,6,,,,,3.88,0.0,0.0,0.0,8.75
5,17,6,,,,,3.505,0.0,0.0,0.0,8.6325
5,17,6,,,,,3.71,0.0,0.0,0.0,8.19
5,18,6,,,,,3.7975,0.0,0.0,0.0,7.196250000000001
5,18,6,,,,,3.0175,0.0,0.0,0.0,6.77625
5,18,6,,,,,2.5725,0.0,0.0,0.0,6.10875
5,18,6,,,,,2.5725,0.0,0.0,0.0,5.35875
5,19,6,,,,,3.5600000000000005,0.0,0.0,0.0,4.59
5,19,6,,,,,3.105,0.0,0.0,0.0,3.5324999999999998
5,19,6,,,,,2.885,0.0,0.0,0.0,3.2024999999999997
5,19,6,,,,,2.9175,0.0,0.0,0.0,2.1262499999999998
5,20,6,,,,,2.6125,0.0,0.0,0.0,1.6687500000000002
5,20,6,,,,,2.5075,0.0,0.0,0.0,1.13625
5,20,6,,,,,2.765,0.0,0.0,0.0,0.7725
5,20,6,,,,,3.6325,0.0,0.0,0.0,0.57375
5,21,6,,,,,3.8,0.0,0.0,0.0,0.44999999999999996
5,21,6,,,,,4.22,0.0,0.0,0.0,0.33
5,21,6,,,,,4.8825,0.0,0.0,0.0,0.19875
5,21,6,,,,,3.545,0.0,0.0,0.0,0.0675
5,22,6,,,,,3.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.5,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,1.75,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,1.75,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,1.75,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,1.75,0.0,0.0,0.0,0.0
5,7,7,,,,,2.005,0.0,0.0,0.0,0.0075
5,7,7,,,,,2.045,0.0,0.0,0.0,0.0675
5,8,7,,,,,1.655,0.0,0.0,0.0,0.23249999999999998
5,8,7,,,,,2.185,0.0,0.0,0.0,0.27749999999999997
5,8,7,,,,,3.5375,0.0,0.0,0.0,0.43124999999999997
5,8,7,,,,,2.7475,0.0,0.0,0.0,0.37124999999999997
5,9,7,,,,,2.6775,0.0,0.0,0.0,0.64125
5,9,7,,,,,2.755,0.0,0.0,0.0,0.7575000000000001
5,9,7,,,,,3.2625,0.0,0.0,0.0,0.7687499999999999
5,9,7,,,,,3.3925,0.0,0.0,0.0,1.3387499999999999
5,10,7,,,,,3.175,0.0,0.0,0.0,2.1375
5,10,7,,,,,4.5425,0.0,0.0,0.0,1.56375
5,10,7,,,,,3.4475,0.0,0.0,0.0,2.17125
5,10,7,,,,,4.0125,0.0,0.0,0.0,2.26875
5,11,7,,,,,4.625,0.0,0.0,0.0,3.1875
5,11,7,,,,,4.66,0.0,0.0,0.0,3.99
5,11,7,,,,,4.05,0.0,0.0,0.0,4.199999999999999
5,11,7,,,,,5.71,0.0,0.0,0.0,4.4399999999999995
5,12,7,,,,,4.1825,0.0,0.0,0.0,4.39875
5,12,7,,,,,4.31,0.0,0.0,0.0,6.09
5,12,7,,,,,3.655,0.0,0.0,0.0,5.1075
5,12,7,,,,,5.275,0.0,0.0,0.0,4.5375
5,13,7,,,,,3.76,0.0,0.0,0.0,5.265
5,13,7,,,,,3.0525,0.0,0.0,0.0,5.70375
5,13,7,,,,,3.145,0.0,0.0,0.0,3.5925000000000002
5,13,7,,,,,3.07,0.0,0.0,0.0,4.6049999999999995
5,14,7,,,,,3.43,0.0,0.0,0.0,7.02
5,14,7,,,,,3.01,0.0,0.0,0.0,7.14
5,14,7,,,,,2.5325,0.0,0.0,0.0,6.42375
5,14,7,,,,,2.6175,0.0,0.0,0.0,6.55125
5,15,7,,,,,2.7975000000000003,0.0,0.0,0.0,7.946250000000001
5,15,7,,,,,3.02,0.0,0.0,0.0,4.155
5,15,7,,,,,2.915,0.0,0.0,0.0,3.9975
5,15,7,,,,,3.7575,0.0,0.0,0.0,6.01125
5,16,7,,,,,3.0825,0.0,0.0,0.0,4.62375
5,16,7,,,,,3.4575,0.0,0.0,0.0,4.43625
5,16,7,,,,,4.225,0.0,0.0,0.0,2.5875000000000004
5,16,7,,,,,3.545,0.0,0.0,0.0,2.3175
5,17,7,,,,,4.285,0.0,0.0,0.0,8.75
5,17,7,,,,,3.3775000000000004,0.0,0.0,0.0,6.56625
5,17,7,,,,,3.365,0.0,0.0,0.0,8.75
5,17,7,,,,,2.84,0.0,0.0,0.0,8.385
5,18,7,,,,,4.1925,0.0,0.0,0.0,7.78875
5,18,7,,,,,3.4850000000000003,0.0,0.0,0.0,7.477500000000001
5,18,7,,,,,2.8125,0.0,0.0,0.0,7.59375
5,18,7,,,,,2.92,0.0,0.0,0.0,5.13
5,19,7,,,,,2.925,0.0,0.0,0.0,4.387499999999999
5,19,7,,,,,3.0675,0.0,0.0,0.0,2.72625
5,19,7,,,,,3.21,0.0,0.0,0.0,2.565
5,19,7,,,,,2.9925,0.0,0.0,0.0,2.23875
5,20,7,,,,,3.7425,0.0,0.0,0.0,1.86375
5,20,7,,,,,2.8325,0.0,0.0,0.0,1.62375
5,20,7,,,,,3.05,0.0,0.0,0.0,1.2000000000000002
5,20,7,,,,,4.235,0.0,0.0,0.0,0.7275
5,21,7,,,,,3.3875,0.0,0.0,0.0,0.58125
5,21,7,,,,,4.41,0.0,0.0,0.0,0.615
5,21,7,,,,,4.0475,0.0,0.0,0.0,0.44625
5,21,7,,,,,2.84,0.0,0.0,0.0,0.135
5,22,7,,,,,2.7525,0.0,0.0,0.0,0.00375
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,22,7,,,,,2.25,0.0,0.0,0.0,0.0
5,22,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.0,0.0,0.0,0.0,0.0
5,23,7,,,,,2.0,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.75,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,1.75,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,3,1,,,,,1.75,0.0,0.0,0.0,0.0
5,4,1,,,,,1.75,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,1.75,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,1.75,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,1.765,0.0,0.0,0.0,0.0225
5,7,1,,,,,1.855,0.0,0.0,0.0,0.1575
5,8,1,,,,,2.08,0.0,0.0,0.0,0.12
5,8,1,,,,,2.985,0.0,0.0,0.0,0.3525
5,8,1,,,,,3.14,0.0,0.0,0.0,0.585
5,8,1,,,,,2.3025,0.0,0.0,0.0,0.82875
5,9,1,,,,,3.1950000000000003,0.0,0.0,0.0,1.7925
5,9,1,,,,,3.15,0.0,0.0,0.0,2.8499999999999996
5,9,1,,,,,3.555,0.0,0.0,0.0,2.7075
5,9,1,,,,,4.9475,0.0,0.0,0.0,3.6712499999999997
5,10,1,,,,,4.83,0.0,0.0,0.0,4.995
5,10,1,,,,,3.675,0.0,0.0,0.0,5.887499999999999
5,10,1,,,,,3.995,0.0,0.0,0.0,6.7425
5,10,1,,,,,4.455,0.0,0.0,0.0,7.8075
5,11,1,,,,,5.9925,0.0,0.0,0.0,6.73875
5,11,1,,,,,6.1075,0.0,0.0,0.0,8.411249999999999
5,11,1,,,,,6.645,0.0,0.0,0.0,8.75
5,11,1,,,,,8.27,0.0,0.0,0.0,8.75
5,12,1,,,,,6.285,0.0,0.0,0.0,8.75
5,12,1,,,,,5.52,0.0,0.0,0.0,8.75
5,12,1,,,,,4.5925,0.0,0.0,0.0,8.75
5,12,1,,,,,5.3775,0.0,0.0,0.0,8.75
5,13,1,,,,,4.59,0.0,0.0,0.0,8.75
5,13,1,,,,,4.065000000000001,0.0,0.0,0.0,8.75
5,13,1,,,,,4.800000000000001,0.0,0.0,0.0,8.75
5,13,1,,,,,3.835000000000001,0.0,0.0,0.0,8.75
5,14,1,,,,,4.1175,0.0,0.0,0.0,8.75
5,14,1,,,,,5.125,0.0,0.0,0.0,8.75
5,14,1,,,,,4.135,0.0,0.0,0.0,8.75
5,14,1,,,,,5.6175,0.0,0.0,0.0,8.75
5,15,1,,,,,4.112500000000001,0.0,0.0,0.0,8.75
5,15,1,,,,,4.577500000000001,0.0,0.0,0.0,8.75
5,15,1,,,,,4.0375,0.0,0.0,0.0,8.75
5,15,1,,,,,4.455,0.0,0.0,0.0,8.75
5,16,1,,,,,4.795,0.0,0.0,0.0,8.75
5,16,1,,,,,5.6,0.0,0.0,0.0,8.75
5,16,1,,,,,5.095,0.0,0.0,0.0,8.75
5,16,1,,,,,5.305,0.0,0.0,0.0,8.75
5,17,1,,,,,5.5175,0.0,0.0,0.0,8.75
5,17,1,,,,,5.4675,0.0,0.0,0.0,8.75
5,17,1,,,,,7.3425,0.0,0.0,0.0,8.75
5,17,1,,,,,6.6925,0.0,0.0,0.0,8.16375
5,18,1,,,,,6.7725,0.0,0.0,0.0,7.5337499999999995
5,18,1,,,,,6.0875,0.0,0.0,0.0,6.8812500000000005
5,18,1,,,,,7.64,0.0,0.0,0.0,6.209999999999999
5,18,1,,,,,7.615,0.0,0.0,0.0,5.4225
5,19,1,,,,,7.91,0.0,0.0,0.0,4.74
5,19,1,,,,,7.58,0.0,0.0,0.0,3.87
5,19,1,,,,,4.705,0.0,0.0,0.0,3.3075
5,19,1,,,,,3.1625,0.0,0.0,0.0,2.4937500000000004
5,20,1,,,,,3.04,0.0,0.0,0.0,1.935
5,20,1,,,,,3.18,0.0,0.0,0.0,1.395
5,20,1,,,,,3.34,0.0,0.0,0.0,0.885
5,20,1,,,,,4.2025,0.0,0.0,0.0,0.67875
5,21,1,,,,,4.385,0.0,0.0,0.0,0.5775
5,21,1,,,,,5.245,0.0,0.0,0.0,0.3675
5,21,1,,,,,4.3875,0.0,0.0,0.0,0.20625000000000002
5,21,1,,,,,3.5425,0.0,0.0,0.0,0.06375
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,22,1,,,,,2.25,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,2,,,,,2.5,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.255,0.0,0.0,0.0,0.0075
5,7,2,,,,,1.8525,0.0,0.0,0.0,0.15375
5,7,2,,,,,2.285,0.0,0.0,0.0,0.4275
5,8,2,,,,,2.4375,0.0,0.0,0.0,0.65625
5,8,2,,,,,3.1525,0.0,0.0,0.0,0.97875
5,8,2,,,,,3.365,0.0,0.0,0.0,1.2974999999999999
5,8,2,,,,,2.9975,0.0,0.0,0.0,1.49625
5,9,2,,,,,3.7525,0.0,0.0,0.0,1.87875
5,9,2,,,,,3.775,0.0,0.0,0.0,1.9124999999999999
5,9,2,,,,,3.54,0.0,0.0,0.0,2.685
5,9,2,,,,,4.77,0.0,0.0,0.0,3.0300000000000002
5,10,2,,,,,5.24,0.0,0.0,0.0,4.86
5,10,2,,,,,4.4175,0.0,0.0,0.0,3.6262499999999998
5,10,2,,,,,5.3325,0.0,0.0,0.0,3.1237500000000002
5,10,2,,,,,6.8975,0.0,0.0,0.0,6.5962499999999995
5,11,2,,,,,8.432500000000001,0.0,0.0,0.0,7.77375
5,11,2,,,,,8.515,0.0,0.0,0.0,8.272499999999999
5,11,2,,,,,7.8875,0.0,0.0,0.0,8.75
5,11,2,,,,,9.4525,0.0,0.0,0.0,8.75
5,12,2,,,,,9.105,0.0,0.0,0.0,8.75
5,12,2,,,,,8.64,0.0,0.0,0.0,8.75
5,12,2,,,,,9.135,0.0,0.0,0.0,8.75
5,12,2,,,,,8.335,0.0,0.0,0.0,8.75
5,13,2,,,,,8.3325,0.0,0.0,0.0,8.75
5,13,2,,,,,9.28,0.0,0.0,0.0,8.75
5,13,2,,,,,6.8375,0.0,0.0,0.0,8.75
5,13,2,,,,,3.8875,0.0,0.0,0.0,8.75
5,14,2,,,,,3.78,0.0,0.0,0.0,8.75
5,14,2,,,,,5.425000000000001,0.0,0.0,0.0,8.75
5,14,2,,,,,3.727499999999999,0.0,0.0,0.0,8.75
5,14,2,,,,,4.0175,0.0,0.0,0.0,8.75
5,15,2,,,,,4.4625,0.0,0.0,0.0,8.75
5,15,2,,,,,4.7225,0.0,0.0,0.0,8.75
5,15,2,,,,,5.315000000000001,0.0,0.0,0.0,8.75
5,15,2,,,,,4.1325,0.0,0.0,0.0,8.75
5,16,2,,,,,5.0175,0.0,0.0,0.0,8.75
5,16,2,,,,,4.06,0.0,0.0,0.0,8.75
5,16,2,,,,,4.265,0.0,0.0,0.0,8.75
5,16,2,,,,,3.855,0.0,0.0,0.0,8.75
5,17,2,,,,,4.6025,0.0,0.0,0.0,8.75
5,17,2,,,,,6.375,0.0,0.0,0.0,8.75
5,17,2,,,,,5.8125,0.0,0.0,0.0,8.75
5,17,2,,,,,5.78,0.0,0.0,0.0,8.295
5,18,2,,,,,4.9675,0.0,0.0,0.0,7.07625
5,18,2,,,,,3.8775,0.0,0.0,0.0,6.56625
5,18,2,,,,,3.775,0.0,0.0,0.0,4.9125
5,18,2,,,,,3.8525,0.0,0.0,0.0,5.0287500000000005
5,19,2,,,,,4.34,0.0,0.0,0.0,4.635
5,19,2,,,,,4.0575,0.0,0.0,0.0,3.83625
5,19,2,,,,,3.465,0.0,0.0,0.0,2.1975000000000002
5,19,2,,,,,3.595,0.0,0.0,0.0,2.0175
5,20,2,,,,,3.225,0.0,0.0,0.0,1.8375000000000001
5,20,2,,,,,3.385,0.0,0.0,0.0,0.9525
5,20,2,,,,,3.7225,0.0,0.0,0.0,1.08375
5,20,2,,,,,3.57,0.0,0.0,0.0,0.855
5,21,2,,,,,4.0875,0.0,0.0,0.0,0.5062500000000001
5,21,2,,,,,4.47,0.0,0.0,0.0,0.33
5,21,2,,,,,4.1375,0.0,0.0,0.0,0.20625000000000002
5,21,2,,,,,3.065,0.0,0.0,0.0,0.0975
5,22,2,,,,,2.755,0.0,0.0,0.0,0.0075
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,22,2,,,,,2.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.5,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.03,0.0,0.0,0.0,0.045
5,7,3,,,,,2.1325,0.0,0.0,0.0,0.19875
5,8,3,,,,,2.72,0.0,0.0,0.0,0.33
5,8,3,,,,,2.0775,0.0,0.0,0.0,0.49125
5,8,3,,,,,2.52,0.0,0.0,0.0,0.78
5,8,3,,,,,3.56,0.0,0.0,0.0,1.215
5,9,3,,,,,4.46,0.0,0.0,0.0,1.815
5,9,3,,,,,5.4375,0.0,0.0,0.0,2.53125
5,9,3,,,,,4.275,0.0,0.0,0.0,3.0374999999999996
5,9,3,,,,,4.359999999999999,0.0,0.0,0.0,3.915
5,10,3,,,,,4.21,0.0,0.0,0.0,4.8149999999999995
5,10,3,,,,,5.202500000000001,0.0,0.0,0.0,5.55375
5,10,3,,,,,4.52,0.0,0.0,0.0,6.029999999999999
5,10,3,,,,,4.15,0.0,0.0,0.0,6.9750000000000005
5,11,3,,,,,5.785,0.0,0.0,0.0,7.5525
5,11,3,,,,,5.735,0.0,0.0,0.0,8.227500000000001
5,11,3,,,,,5.155,0.0,0.0,0.0,8.75
5,11,3,,,,,4.995,0.0,0.0,0.0,8.75
5,12,3,,,,,6.04,0.0,0.0,0.0,8.75
5,12,3,,,,,6.52,0.0,0.0,0.0,8.75
5,12,3,,,,,6.2225,0.0,0.0,0.0,8.75
5,12,3,,,,,5.9275,0.0,0.0,0.0,8.75
5,13,3,,,,,5.872499999999999,0.0,0.0,0.0,8.75
5,13,3,,,,,6.0,0.0,0.0,0.0,8.75
5,13,3,,,,,4.002500000000001,0.0,0.0,0.0,8.75
5,13,3,,,,,4.3925,0.0,0.0,0.0,8.75
5,14,3,,,,,4.565000000000001,0.0,0.0,0.0,8.75
5,14,3,,,,,5.6525,0.0,0.0,0.0,8.75
5,14,3,,,,,4.73,0.0,0.0,0.0,8.75
5,14,3,,,,,3.68,0.0,0.0,0.0,8.75
5,15,3,,,,,4.127500000000001,0.0,0.0,0.0,8.75
5,15,3,,,,,3.43,0.0,0.0,0.0,8.75
5,15,3,,,,,4.870000000000001,0.0,0.0,0.0,8.75
5,15,3,,,,,3.795,0.0,0.0,0.0,8.75
5,16,3,,,,,4.1,0.0,0.0,0.0,8.75
5,16,3,,,,,5.555,0.0,0.0,0.0,8.75
5,16,3,,,,,3.53,0.0,0.0,0.0,8.75
5,16,3,,,,,4.2125,0.0,0.0,0.0,8.75
5,17,3,,,,,4.1275,0.0,0.0,0.0,8.75
5,17,3,,,,,4.59,0.0,0.0,0.0,8.75
5,17,3,,,,,5.1725,0.0,0.0,0.0,8.75
5,17,3,,,,,5.5375,0.0,0.0,0.0,8.306249999999999
5,18,3,,,,,4.5725,0.0,0.0,0.0,7.60875
5,18,3,,,,,3.3725,0.0,0.0,0.0,6.93375
5,18,3,,,,,3.385,0.0,0.0,0.0,6.2025
5,18,3,,,,,3.5975,0.0,0.0,0.0,5.39625
5,19,3,,,,,3.8725,0.0,0.0,0.0,4.68375
5,19,3,,,,,3.1125,0.0,0.0,0.0,3.9187499999999997
5,19,3,,,,,3.1125,0.0,0.0,0.0,3.1687499999999997
5,19,3,,,,,3.105,0.0,0.0,0.0,2.4074999999999998
5,20,3,,,,,2.5975,0.0,0.0,0.0,1.6462499999999998
5,20,3,,,,,3.12,0.0,0.0,0.0,1.305
5,20,3,,,,,3.315,0.0,0.0,0.0,0.8474999999999999
5,20,3,,,,,3.155,0.0,0.0,0.0,0.6075
5,21,3,,,,,3.81,0.0,0.0,0.0,0.46499999999999997
5,21,3,,,,,3.985,0.0,0.0,0.0,0.3525
5,21,3,,,,,3.6625,0.0,0.0,0.0,0.24375000000000002
5,21,3,,,,,3.0675,0.0,0.0,0.0,0.10125
5,22,3,,,,,2.7525,0.0,0.0,0.0,0.00375
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,1,4,,,,,2.75,0.0,0.0,0.0,0.0
5,1,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.25,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,1.75,0.0,0.0,0.0,0.0
5,7,4,,,,,2.275,0.0,0.0,0.0,0.037500000000000006
5,7,4,,,,,1.8675,0.0,0.0,0.0,0.17625
5,8,4,,,,,1.9625,0.0,0.0,0.0,0.31875
5,8,4,,,,,2.065,0.0,0.0,0.0,0.47250000000000003
5,8,4,,,,,2.4725,0.0,0.0,0.0,0.70875
5,8,4,,,,,3.715,0.0,0.0,0.0,1.0725
5,9,4,,,,,4.63,0.0,0.0,0.0,1.6949999999999998
5,9,4,,,,,5.125,0.0,0.0,0.0,2.4375
5,9,4,,,,,4.77,0.0,0.0,0.0,3.0300000000000002
5,9,4,,,,,3.625,0.0,0.0,0.0,3.5625
5,10,4,,,,,4.484999999999999,0.0,0.0,0.0,4.4775
5,10,4,,,,,5.205,0.0,0.0,0.0,5.1825
5,10,4,,,,,5.0375,0.0,0.0,0.0,6.0562499999999995
5,10,4,,,,,5.04,0.0,0.0,0.0,7.1850000000000005
5,11,4,,,,,4.8725,0.0,0.0,0.0,7.68375
5,11,4,,,,,4.6175,0.0,0.0,0.0,8.42625
5,11,4,,,,,5.17,0.0,0.0,0.0,8.75
5,11,4,,,,,5.49,0.0,0.0,0.0,8.75
5,12,4,,,,,5.29,0.0,0.0,0.0,8.75
5,12,4,,,,,7.094999999999999,0.0,0.0,0.0,8.75
5,12,4,,,,,5.435,0.0,0.0,0.0,8.75
5,12,4,,,,,4.665,0.0,0.0,0.0,8.75
5,13,4,,,,,5.327500000000001,0.0,0.0,0.0,8.75
5,13,4,,,,,5.8325,0.0,0.0,0.0,8.75
