month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
5,13,4,,,,,4.192499999999999,0.0,0.0,0.0,8.75
5,13,4,,,,,3.91,0.0,0.0,0.0,8.75
5,14,4,,,,,3.6999999999999993,0.0,0.0,0.0,8.75
5,14,4,,,,,5.234999999999999,0.0,0.0,0.0,8.75
5,14,4,,,,,5.57,0.0,0.0,0.0,8.75
5,14,4,,,,,5.805,0.0,0.0,0.0,8.75
5,15,4,,,,,3.9025,0.0,0.0,0.0,8.75
5,15,4,,,,,4.297499999999999,0.0,0.0,0.0,8.75
5,15,4,,,,,5.0675,0.0,0.0,0.0,8.75
5,15,4,,,,,5.7425,0.0,0.0,0.0,8.75
5,16,4,,,,,3.66,0.0,0.0,0.0,8.75
5,16,4,,,,,5.5,0.0,0.0,0.0,8.75
5,16,4,,,,,4.885,0.0,0.0,0.0,8.75
5,16,4,,,,,3.975,0.0,0.0,0.0,8.75
5,17,4,,,,,4.3625,0.0,0.0,0.0,8.75
5,17,4,,,,,4.64,0.0,0.0,0.0,8.75
5,17,4,,,,,5.57,0.0,0.0,0.0,7.98
5,17,4,,,,,4.52,0.0,0.0,0.0,8.75
5,18,4,,,,,4.28,0.0,0.0,0.0,8.67
5,18,4,,,,,3.4825,0.0,0.0,0.0,7.09875
5,18,4,,,,,5.32,0.0,0.0,0.0,6.48
5,18,4,,,,,4.25,0.0,0.0,0.0,5.625
5,19,4,,,,,4.77,0.0,0.0,0.0,4.905
5,19,4,,,,,4.575,0.0,0.0,0.0,3.8625000000000003
5,19,4,,,,,3.87,0.0,0.0,0.0,3.18
5,19,4,,,,,3.7,0.0,0.0,0.0,2.175
5,20,4,,,,,3.2475,0.0,0.0,0.0,1.49625
5,20,4,,,,,3.4775,0.0,0.0,0.0,1.09125
5,20,4,,,,,4.21,0.0,0.0,0.0,0.6900000000000001
5,20,4,,,,,4.0925,0.0,0.0,0.0,0.51375
5,21,4,,,,,4.715,0.0,0.0,0.0,0.3225
5,21,4,,,,,4.395,0.0,0.0,0.0,0.21749999999999997
5,21,4,,,,,3.5825,0.0,0.0,0.0,0.12375
5,21,4,,,,,2.78,0.0,0.0,0.0,0.045
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,4,5,,,,,2.75,0.0,0.0,0.0,0.0
5,4,5,,,,,3.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.28,0.0,0.0,0.0,0.045
5,7,5,,,,,2.125,0.0,0.0,0.0,0.1875
5,8,5,,,,,1.9475,0.0,0.0,0.0,0.29625
5,8,5,,,,,2.05,0.0,0.0,0.0,0.44999999999999996
5,8,5,,,,,2.7325,0.0,0.0,0.0,0.72375
5,8,5,,,,,3.525,0.0,0.0,0.0,1.1625
5,9,5,,,,,3.4375,0.0,0.0,0.0,1.78125
5,9,5,,,,,4.43,0.0,0.0,0.0,2.52
5,9,5,,,,,3.425,0.0,0.0,0.0,3.2624999999999997
5,9,5,,,,,4.984999999999999,0.0,0.0,0.0,4.1025
5,10,5,,,,,5.515000000000001,0.0,0.0,0.0,4.8975
5,10,5,,,,,4.7575,0.0,0.0,0.0,5.6362499999999995
5,10,5,,,,,4.515,0.0,0.0,0.0,6.397499999999999
5,10,5,,,,,4.765,0.0,0.0,0.0,7.147499999999999
5,11,5,,,,,6.455,0.0,0.0,0.0,7.8075
5,11,5,,,,,5.1,0.0,0.0,0.0,8.399999999999999
5,11,5,,,,,5.5475,0.0,0.0,0.0,8.75
5,11,5,,,,,8.175,0.0,0.0,0.0,8.75
5,12,5,,,,,5.975,0.0,0.0,0.0,8.75
5,12,5,,,,,6.5675,0.0,0.0,0.0,8.75
5,12,5,,,,,5.1325,0.0,0.0,0.0,8.75
5,12,5,,,,,5.1025,0.0,0.0,0.0,8.75
5,13,5,,,,,4.515000000000001,0.0,0.0,0.0,8.75
5,13,5,,,,,5.035,0.0,0.0,0.0,8.75
5,13,5,,,,,5.09,0.0,0.0,0.0,8.75
5,13,5,,,,,4.4125,0.0,0.0,0.0,8.75
5,14,5,,,,,4.455,0.0,0.0,0.0,8.75
5,14,5,,,,,4.217500000000001,0.0,0.0,0.0,8.75
5,14,5,,,,,4.9925,0.0,0.0,0.0,8.75
5,14,5,,,,,4.0025,0.0,0.0,0.0,8.75
5,15,5,,,,,4.195,0.0,0.0,0.0,8.75
5,15,5,,,,,3.942499999999999,0.0,0.0,0.0,8.75
5,15,5,,,,,5.379999999999999,0.0,0.0,0.0,8.75
5,15,5,,,,,4.0,0.0,0.0,0.0,8.75
5,16,5,,,,,4.0975,0.0,0.0,0.0,8.75
5,16,5,,,,,4.0025,0.0,0.0,0.0,8.75
5,16,5,,,,,3.95,0.0,0.0,0.0,8.75
5,16,5,,,,,4.29,0.0,0.0,0.0,8.75
5,17,5,,,,,4.675,0.0,0.0,0.0,8.75
5,17,5,,,,,4.325,0.0,0.0,0.0,8.75
5,17,5,,,,,4.7675,0.0,0.0,0.0,8.651250000000001
5,17,5,,,,,5.15,0.0,0.0,0.0,8.100000000000001
5,18,5,,,,,5.2925,0.0,0.0,0.0,7.188750000000001
5,18,5,,,,,5.0975,0.0,0.0,0.0,6.52125
5,18,5,,,,,4.25,0.0,0.0,0.0,6.0
5,18,5,,,,,5.0175,0.0,0.0,0.0,5.65125
5,19,5,,,,,4.782500000000001,0.0,0.0,0.0,4.92375
5,19,5,,,,,4.2225,0.0,0.0,0.0,4.08375
5,19,5,,,,,3.9325,0.0,0.0,0.0,3.27375
5,19,5,,,,,3.65,0.0,0.0,0.0,2.4749999999999996
5,20,5,,,,,3.415,0.0,0.0,0.0,1.7475
5,20,5,,,,,4.01,0.0,0.0,0.0,1.1400000000000001
5,20,5,,,,,3.74,0.0,0.0,0.0,0.735
5,20,5,,,,,4.5975,0.0,0.0,0.0,0.52125
5,21,5,,,,,4.525,0.0,0.0,0.0,0.41250000000000003
5,21,5,,,,,5.465,0.0,0.0,0.0,0.3225
5,21,5,,,,,5.9,0.0,0.0,0.0,0.22499999999999998
5,21,5,,,,,6.0725,0.0,0.0,0.0,0.10874999999999999
5,22,5,,,,,7.01,0.0,0.0,0.0,0.015
5,22,5,,,,,6.5,0.0,0.0,0.0,0.0
5,22,5,,,,,6.0,0.0,0.0,0.0,0.0
5,22,5,,,,,6.5,0.0,0.0,0.0,0.0
5,23,5,,,,,6.25,0.0,0.0,0.0,0.0
5,23,5,,,,,4.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,24,5,,,,,2.75,0.0,0.0,0.0,0.0
5,24,5,,,,,3.0,0.0,0.0,0.0,0.0
5,24,5,,,,,3.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.75,0.0,0.0,0.0,0.0
5,1,6,,,,,2.75,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.5,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,2.035,0.0,0.0,0.0,0.052500000000000005
5,7,6,,,,,2.135,0.0,0.0,0.0,0.2025
5,8,6,,,,,1.97,0.0,0.0,0.0,0.33
5,8,6,,,,,2.075,0.0,0.0,0.0,0.48750000000000004
5,8,6,,,,,3.25,0.0,0.0,0.0,0.75
5,8,6,,,,,4.045,0.0,0.0,0.0,1.1925000000000001
5,9,6,,,,,2.955,0.0,0.0,0.0,1.8075
5,9,6,,,,,3.2,0.0,0.0,0.0,2.55
5,9,6,,,,,3.1775,0.0,0.0,0.0,3.2662500000000003
5,9,6,,,,,2.96,0.0,0.0,0.0,4.0649999999999995
5,10,6,,,,,3.265000000000001,0.0,0.0,0.0,4.8975
5,10,6,,,,,3.7225,0.0,0.0,0.0,5.58375
5,10,6,,,,,4.205,0.0,0.0,0.0,6.3075
5,10,6,,,,,3.1100000000000003,0.0,0.0,0.0,6.915000000000001
5,11,6,,,,,5.065,0.0,0.0,0.0,7.5975
5,11,6,,,,,3.4675,0.0,0.0,0.0,8.20125
5,11,6,,,,,4.79,0.0,0.0,0.0,8.685
5,11,6,,,,,3.855,0.0,0.0,0.0,8.75
5,12,6,,,,,5.4575,0.0,0.0,0.0,8.75
5,12,6,,,,,4.225,0.0,0.0,0.0,8.75
5,12,6,,,,,4.715,0.0,0.0,0.0,8.75
5,12,6,,,,,5.1875,0.0,0.0,0.0,8.75
5,13,6,,,,,5.1675,0.0,0.0,0.0,8.75
5,13,6,,,,,4.6725,0.0,0.0,0.0,8.75
5,13,6,,,,,3.807500000000001,0.0,0.0,0.0,8.75
5,13,6,,,,,3.34,0.0,0.0,0.0,8.75
5,14,6,,,,,3.615,0.0,0.0,0.0,8.75
5,14,6,,,,,3.629999999999999,0.0,0.0,0.0,8.75
5,14,6,,,,,3.125,0.0,0.0,0.0,8.75
5,14,6,,,,,3.865,0.0,0.0,0.0,8.75
5,15,6,,,,,3.1125000000000007,0.0,0.0,0.0,8.75
5,15,6,,,,,3.3475,0.0,0.0,0.0,8.75
5,15,6,,,,,4.067499999999999,0.0,0.0,0.0,8.75
5,15,6,,,,,3.785,0.0,0.0,0.0,8.75
5,16,6,,,,,3.3725,0.0,0.0,0.0,8.75
5,16,6,,,,,3.92,0.0,0.0,0.0,8.75
5,16,6,,,,,3.675,0.0,0.0,0.0,8.75
5,16,6,,,,,3.6625,0.0,0.0,0.0,8.75
5,17,6,,,,,3.8325,0.0,0.0,0.0,8.75
5,17,6,,,,,3.245,0.0,0.0,0.0,8.75
5,17,6,,,,,3.67,0.0,0.0,0.0,8.75
5,17,6,,,,,3.8,0.0,0.0,0.0,8.325
5,18,6,,,,,4.63,0.0,0.0,0.0,7.695
5,18,6,,,,,3.69,0.0,0.0,0.0,7.035
5,18,6,,,,,4.4575,0.0,0.0,0.0,6.311249999999999
5,18,6,,,,,3.9825,0.0,0.0,0.0,5.59875
5,19,6,,,,,3.7175,0.0,0.0,0.0,4.82625
5,19,6,,,,,3.6925,0.0,0.0,0.0,4.03875
5,19,6,,,,,2.9075,0.0,0.0,0.0,3.23625
5,19,6,,,,,2.38,0.0,0.0,0.0,2.445
5,20,6,,,,,2.8925,0.0,0.0,0.0,1.71375
5,20,6,,,,,2.505,0.0,0.0,0.0,1.1325
5,20,6,,,,,2.49,0.0,0.0,0.0,0.735
5,20,6,,,,,2.8475,0.0,0.0,0.0,0.52125
5,21,6,,,,,2.77,0.0,0.0,0.0,0.405
5,21,6,,,,,3.2125,0.0,0.0,0.0,0.31875
5,21,6,,,,,3.4,0.0,0.0,0.0,0.22499999999999998
5,21,6,,,,,3.08,0.0,0.0,0.0,0.12
5,22,6,,,,,2.76,0.0,0.0,0.0,0.015
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.5,0.0,0.0,0.0,0.0
5,24,6,,,,,2.75,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,1.75,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.75,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,1.795,0.0,0.0,0.0,0.0675
5,7,7,,,,,2.1725,0.0,0.0,0.0,0.25875
5,8,7,,,,,2.025,0.0,0.0,0.0,0.41250000000000003
5,8,7,,,,,3.8925,0.0,0.0,0.0,0.58875
5,8,7,,,,,3.275,0.0,0.0,0.0,0.7875000000000001
5,8,7,,,,,3.115,0.0,0.0,0.0,1.2974999999999999
5,9,7,,,,,3.435,0.0,0.0,0.0,1.7775
5,9,7,,,,,2.95,0.0,0.0,0.0,2.55
5,9,7,,,,,3.335,0.0,0.0,0.0,3.1275
5,9,7,,,,,3.07,0.0,0.0,0.0,3.8549999999999995
5,10,7,,,,,3.4825,0.0,0.0,0.0,4.84875
5,10,7,,,,,3.28,0.0,0.0,0.0,4.545
5,10,7,,,,,3.3149999999999995,0.0,0.0,0.0,5.3475
5,10,7,,,,,3.0425000000000004,0.0,0.0,0.0,6.813750000000001
5,11,7,,,,,5.7775,0.0,0.0,0.0,7.54125
5,11,7,,,,,4.195,0.0,0.0,0.0,8.1675
5,11,7,,,,,4.63,0.0,0.0,0.0,8.75
5,11,7,,,,,5.77,0.0,0.0,0.0,8.75
5,12,7,,,,,6.125,0.0,0.0,0.0,8.75
5,12,7,,,,,6.664999999999999,0.0,0.0,0.0,8.75
5,12,7,,,,,5.72,0.0,0.0,0.0,8.75
5,12,7,,,,,4.3125,0.0,0.0,0.0,8.75
5,13,7,,,,,3.435,0.0,0.0,0.0,8.75
5,13,7,,,,,3.69,0.0,0.0,0.0,8.75
5,13,7,,,,,3.4475,0.0,0.0,0.0,8.75
5,13,7,,,,,3.1225,0.0,0.0,0.0,8.75
5,14,7,,,,,3.215,0.0,0.0,0.0,8.75
5,14,7,,,,,3.155000000000001,0.0,0.0,0.0,8.75
5,14,7,,,,,2.725,0.0,0.0,0.0,8.75
5,14,7,,,,,2.9125,0.0,0.0,0.0,8.75
5,15,7,,,,,2.91,0.0,0.0,0.0,8.75
5,15,7,,,,,3.664999999999999,0.0,0.0,0.0,8.75
5,15,7,,,,,3.865,0.0,0.0,0.0,8.75
5,15,7,,,,,3.9275,0.0,0.0,0.0,8.75
5,16,7,,,,,3.13,0.0,0.0,0.0,8.75
5,16,7,,,,,3.7425,0.0,0.0,0.0,8.75
5,16,7,,,,,3.7375,0.0,0.0,0.0,8.75
5,16,7,,,,,3.6675,0.0,0.0,0.0,8.75
5,17,7,,,,,3.5875000000000004,0.0,0.0,0.0,8.75
5,17,7,,,,,3.31,0.0,0.0,0.0,8.75
5,17,7,,,,,3.675,0.0,0.0,0.0,8.75
5,17,7,,,,,4.03,0.0,0.0,0.0,8.295
5,18,7,,,,,4.12,0.0,0.0,0.0,7.68
5,18,7,,,,,3.4225000000000003,0.0,0.0,0.0,7.008750000000001
5,18,7,,,,,2.9450000000000003,0.0,0.0,0.0,6.2925
5,18,7,,,,,2.96,0.0,0.0,0.0,5.5649999999999995
5,19,7,,,,,2.9575,0.0,0.0,0.0,4.81125
5,19,7,,,,,2.18,0.0,0.0,0.0,4.0200000000000005
5,19,7,,,,,2.9075,0.0,0.0,0.0,3.23625
5,19,7,,,,,3.1475,0.0,0.0,0.0,2.47125
5,20,7,,,,,2.66,0.0,0.0,0.0,1.7399999999999998
5,20,7,,,,,2.5175,0.0,0.0,0.0,1.1512499999999999
5,20,7,,,,,2.745,0.0,0.0,0.0,0.7424999999999999
5,20,7,,,,,2.8475,0.0,0.0,0.0,0.52125
5,21,7,,,,,3.02,0.0,0.0,0.0,0.405
5,21,7,,,,,3.465,0.0,0.0,0.0,0.3225
5,21,7,,,,,3.6475,0.0,0.0,0.0,0.22125
5,21,7,,,,,3.3275,0.0,0.0,0.0,0.11624999999999999
5,22,7,,,,,3.26,0.0,0.0,0.0,0.015
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,24,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.5,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.0,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.75,0.0,0.0,0.0,0.0
5,3,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,5,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.0,0.0,0.0,0.0,0.0
5,7,1,,,,,2.26,0.0,0.0,0.0,0.015
5,7,1,,,,,2.0575,0.0,0.0,0.0,0.08625000000000001
5,8,1,,,,,2.42,0.0,0.0,0.0,0.255
5,8,1,,,,,4.135,0.0,0.0,0.0,0.5775
5,8,1,,,,,3.44,0.0,0.0,0.0,0.66
5,8,1,,,,,3.6,0.0,0.0,0.0,0.8999999999999999
5,9,1,,,,,4.26,0.0,0.0,0.0,1.1400000000000001
5,9,1,,,,,4.75,0.0,0.0,0.0,1.875
5,9,1,,,,,3.675,0.0,0.0,0.0,2.1375
5,9,1,,,,,4.47,0.0,0.0,0.0,1.83
5,10,1,,,,,4.975,0.0,0.0,0.0,2.5875000000000004
5,10,1,,,,,4.015,0.0,0.0,0.0,2.6475
5,10,1,,,,,4.5875,0.0,0.0,0.0,3.5062499999999996
5,10,1,,,,,4.625,0.0,0.0,0.0,3.9375
5,11,1,,,,,5.4725,0.0,0.0,0.0,3.70875
5,11,1,,,,,6.4,0.0,0.0,0.0,3.9749999999999996
5,11,1,,,,,6.8,0.0,0.0,0.0,3.8249999999999997
5,11,1,,,,,6.595000000000001,0.0,0.0,0.0,4.6425
5,12,1,,,,,5.53,0.0,0.0,0.0,6.42
5,12,1,,,,,4.465,0.0,0.0,0.0,8.75
5,12,1,,,,,5.235,0.0,0.0,0.0,8.75
5,12,1,,,,,6.34,0.0,0.0,0.0,8.75
5,13,1,,,,,5.615,0.0,0.0,0.0,8.4225
5,13,1,,,,,4.585,0.0,0.0,0.0,8.75
5,13,1,,,,,4.5175,0.0,0.0,0.0,8.75
5,13,1,,,,,5.735,0.0,0.0,0.0,8.75
5,14,1,,,,,5.125,0.0,0.0,0.0,8.75
5,14,1,,,,,5.62,0.0,0.0,0.0,8.75
5,14,1,,,,,5.48,0.0,0.0,0.0,8.75
5,14,1,,,,,3.345,0.0,0.0,0.0,8.75
5,15,1,,,,,3.385,0.0,0.0,0.0,8.75
5,15,1,,,,,3.9825,0.0,0.0,0.0,8.75
5,15,1,,,,,4.495,0.0,0.0,0.0,8.6175
5,15,1,,,,,4.4125,0.0,0.0,0.0,8.75
5,16,1,,,,,4.6625,0.0,0.0,0.0,8.75
5,16,1,,,,,3.9725,0.0,0.0,0.0,8.75
5,16,1,,,,,5.415,0.0,0.0,0.0,8.75
5,16,1,,,,,4.4825,0.0,0.0,0.0,8.223749999999999
5,17,1,,,,,4.0525,0.0,0.0,0.0,8.70375
5,17,1,,,,,4.4875,0.0,0.0,0.0,7.856249999999999
5,17,1,,,,,4.7225,0.0,0.0,0.0,7.45875
5,17,1,,,,,4.3175,0.0,0.0,0.0,7.97625
5,18,1,,,,,3.81,0.0,0.0,0.0,7.965
5,18,1,,,,,4.8675,0.0,0.0,0.0,6.55125
5,18,1,,,,,3.5125,0.0,0.0,0.0,6.393750000000001
5,18,1,,,,,2.84,0.0,0.0,0.0,5.76
5,19,1,,,,,2.8675,0.0,0.0,0.0,5.0512500000000005
5,19,1,,,,,2.475,0.0,0.0,0.0,3.3375000000000004
5,19,1,,,,,2.645,0.0,0.0,0.0,3.5925000000000002
5,19,1,,,,,2.68,0.0,0.0,0.0,2.895
5,20,1,,,,,2.5675,0.0,0.0,0.0,1.9762499999999998
5,20,1,,,,,2.855,0.0,0.0,0.0,1.2825
5,20,1,,,,,2.555,0.0,0.0,0.0,0.8325
5,20,1,,,,,2.89,0.0,0.0,0.0,0.585
5,21,1,,,,,2.805,0.0,0.0,0.0,0.4575
5,21,1,,,,,3.49,0.0,0.0,0.0,0.36
5,21,1,,,,,3.9225,0.0,0.0,0.0,0.25875
5,21,1,,,,,4.0925,0.0,0.0,0.0,0.13874999999999998
5,22,1,,,,,3.27,0.0,0.0,0.0,0.03
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,22,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,23,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.0,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.0,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.0,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,1.75,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,1.75,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,1.8,0.0,0.0,0.0,0.07500000000000001
5,7,2,,,,,1.9025,0.0,0.0,0.0,0.22875
5,8,2,,,,,2.475,0.0,0.0,0.0,0.3375
5,8,2,,,,,4.08,0.0,0.0,0.0,0.495
5,8,2,,,,,3.5225,0.0,0.0,0.0,0.78375
5,8,2,,,,,3.085,0.0,0.0,0.0,1.2525
5,9,2,,,,,3.5,0.0,0.0,0.0,1.875
5,9,2,,,,,3.755,0.0,0.0,0.0,2.6325
5,9,2,,,,,3.495,0.0,0.0,0.0,3.3675
5,9,2,,,,,4.5375,0.0,0.0,0.0,4.18125
5,10,2,,,,,4.335,0.0,0.0,0.0,5.0024999999999995
5,10,2,,,,,4.8225,0.0,0.0,0.0,5.73375
5,10,2,,,,,5.7875,0.0,0.0,0.0,6.4312499999999995
5,10,2,,,,,7.4925,0.0,0.0,0.0,7.11375
5,11,2,,,,,5.455,0.0,0.0,0.0,7.8075
5,11,2,,,,,4.62,0.0,0.0,0.0,8.43
5,11,2,,,,,5.005,0.0,0.0,0.0,8.75
5,11,2,,,,,4.89,0.0,0.0,0.0,8.75
5,12,2,,,,,5.03,0.0,0.0,0.0,8.75
5,12,2,,,,,4.85,0.0,0.0,0.0,8.75
5,12,2,,,,,5.91,0.0,0.0,0.0,8.75
5,12,2,,,,,6.35,0.0,0.0,0.0,8.75
5,13,2,,,,,5.2475,0.0,0.0,0.0,8.75
5,13,2,,,,,5.574999999999999,0.0,0.0,0.0,8.75
5,13,2,,,,,3.625,0.0,0.0,0.0,8.75
5,13,2,,,,,4.6875,0.0,0.0,0.0,8.75
5,14,2,,,,,3.715,0.0,0.0,0.0,8.75
5,14,2,,,,,5.49,0.0,0.0,0.0,8.75
5,14,2,,,,,4.987500000000001,0.0,0.0,0.0,8.75
5,14,2,,,,,3.755000000000001,0.0,0.0,0.0,8.75
5,15,2,,,,,3.719999999999999,0.0,0.0,0.0,8.75
5,15,2,,,,,4.210000000000001,0.0,0.0,0.0,8.75
5,15,2,,,,,5.1875,0.0,0.0,0.0,8.75
5,15,2,,,,,4.887499999999999,0.0,0.0,0.0,8.75
5,16,2,,,,,5.057500000000001,0.0,0.0,0.0,8.75
5,16,2,,,,,4.655,0.0,0.0,0.0,8.75
5,16,2,,,,,4.18,0.0,0.0,0.0,8.75
5,16,2,,,,,4.1775,0.0,0.0,0.0,8.75
5,17,2,,,,,5.345,0.0,0.0,0.0,8.75
5,17,2,,,,,5.0125,0.0,0.0,0.0,8.75
5,17,2,,,,,4.6375,0.0,0.0,0.0,8.75
5,17,2,,,,,4.9725,0.0,0.0,0.0,8.58375
5,18,2,,,,,5.28,0.0,0.0,0.0,7.92
5,18,2,,,,,4.8175,0.0,0.0,0.0,7.22625
5,18,2,,,,,4.345,0.0,0.0,0.0,6.5175
5,18,2,,,,,3.8375,0.0,0.0,0.0,5.75625
5,19,2,,,,,3.315,0.0,0.0,0.0,4.9725
5,19,2,,,,,3.275,0.0,0.0,0.0,4.1625
5,19,2,,,,,3.9725,0.0,0.0,0.0,3.33375
5,19,2,,,,,3.9375,0.0,0.0,0.0,2.53125
5,20,2,,,,,3.185,0.0,0.0,0.0,1.7775
5,20,2,,,,,3.02,0.0,0.0,0.0,1.155
5,20,2,,,,,3.7375,0.0,0.0,0.0,0.73125
5,20,2,,,,,3.595,0.0,0.0,0.0,0.5175
5,21,2,,,,,3.7775,0.0,0.0,0.0,0.41625
5,21,2,,,,,3.7275,0.0,0.0,0.0,0.34125
5,21,2,,,,,3.665,0.0,0.0,0.0,0.2475
5,21,2,,,,,3.84,0.0,0.0,0.0,0.135
5,22,2,,,,,3.77,0.0,0.0,0.0,0.03
5,22,2,,,,,2.75,0.0,0.0,0.0,0.0
5,22,2,,,,,2.25,0.0,0.0,0.0,0.0
5,22,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,23,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.0,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.5,0.0,0.0,0.0,0.0
5,4,3,,,,,2.5,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,1.75,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,1.825,0.0,0.0,0.0,0.11249999999999999
5,7,3,,,,,2.1775,0.0,0.0,0.0,0.26625
5,8,3,,,,,2.26,0.0,0.0,0.0,0.39
5,8,3,,,,,4.615,0.0,0.0,0.0,0.5475
5,8,3,,,,,3.5525,0.0,0.0,0.0,0.82875
5,8,3,,,,,3.82,0.0,0.0,0.0,1.23
5,9,3,,,,,3.6875,0.0,0.0,0.0,1.78125
5,9,3,,,,,4.41,0.0,0.0,0.0,2.4899999999999998
5,9,3,,,,,3.08,0.0,0.0,0.0,3.12
5,9,3,,,,,6.62,0.0,0.0,0.0,3.93
5,10,3,,,,,4.865,0.0,0.0,0.0,4.6725
5,10,3,,,,,4.6025,0.0,0.0,0.0,5.4037500000000005
5,10,3,,,,,4.467499999999999,0.0,0.0,0.0,5.95125
5,10,3,,,,,5.7,0.0,0.0,0.0,6.675000000000001
5,11,3,,,,,5.4175,0.0,0.0,0.0,7.376250000000001
5,11,3,,,,,4.5925,0.0,0.0,0.0,8.01375
5,11,3,,,,,4.0,0.0,0.0,0.0,8.625
5,11,3,,,,,5.3675,0.0,0.0,0.0,8.75
5,12,3,,,,,4.215,0.0,0.0,0.0,8.75
5,12,3,,,,,5.015,0.0,0.0,0.0,8.75
5,12,3,,,,,5.0825,0.0,0.0,0.0,8.75
5,12,3,,,,,4.7725,0.0,0.0,0.0,8.75
5,13,3,,,,,5.2525,0.0,0.0,0.0,8.75
5,13,3,,,,,4.225,0.0,0.0,0.0,8.75
5,13,3,,,,,4.2875,0.0,0.0,0.0,8.75
5,13,3,,,,,5.105,0.0,0.0,0.0,8.75
5,14,3,,,,,4.145,0.0,0.0,0.0,8.75
5,14,3,,,,,4.41,0.0,0.0,0.0,8.75
5,14,3,,,,,3.6525,0.0,0.0,0.0,8.75
5,14,3,,,,,4.342500000000001,0.0,0.0,0.0,8.75
5,15,3,,,,,3.385,0.0,0.0,0.0,8.75
5,15,3,,,,,3.605,0.0,0.0,0.0,8.75
5,15,3,,,,,5.065000000000001,0.0,0.0,0.0,8.75
5,15,3,,,,,4.4925,0.0,0.0,0.0,8.75
5,16,3,,,,,4.5525,0.0,0.0,0.0,8.75
5,16,3,,,,,4.5075,0.0,0.0,0.0,8.75
5,16,3,,,,,4.245,0.0,0.0,0.0,8.75
5,16,3,,,,,4.72,0.0,0.0,0.0,8.75
5,17,3,,,,,5.1775,0.0,0.0,0.0,8.75
5,17,3,,,,,4.83,0.0,0.0,0.0,8.75
5,17,3,,,,,4.73,0.0,0.0,0.0,8.595
5,17,3,,,,,5.4,0.0,0.0,0.0,8.100000000000001
5,18,3,,,,,5.265,0.0,0.0,0.0,7.522499999999999
5,18,3,,,,,4.8475,0.0,0.0,0.0,6.89625
5,18,3,,,,,4.4,0.0,0.0,0.0,6.2250000000000005
5,18,3,,,,,4.205,0.0,0.0,0.0,5.5575
5,19,3,,,,,5.2,0.0,0.0,0.0,4.800000000000001
5,19,3,,,,,4.6875,0.0,0.0,0.0,4.03125
5,19,3,,,,,6.425,0.0,0.0,0.0,3.2624999999999997
5,19,3,,,,,7.17,0.0,0.0,0.0,2.505
5,20,3,,,,,6.9525,0.0,0.0,0.0,1.80375
5,20,3,,,,,6.5575,0.0,0.0,0.0,1.21125
5,20,3,,,,,7.275,0.0,0.0,0.0,0.7875000000000001
5,20,3,,,,,7.125,0.0,0.0,0.0,0.5625
5,21,3,,,,,7.05,0.0,0.0,0.0,0.44999999999999996
5,21,3,,,,,6.995,0.0,0.0,0.0,0.3675
5,21,3,,,,,4.425,0.0,0.0,0.0,0.26249999999999996
5,21,3,,,,,3.0975,0.0,0.0,0.0,0.14625
5,22,3,,,,,3.0225,0.0,0.0,0.0,0.03375
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,22,3,,,,,2.25,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.0,0.0,0.0,0.0,0.0
5,24,3,,,,,3.0,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,1.8225,0.0,0.0,0.0,0.10874999999999999
5,7,4,,,,,1.9275,0.0,0.0,0.0,0.26625
5,8,4,,,,,2.0175,0.0,0.0,0.0,0.40125
5,8,4,,,,,3.37,0.0,0.0,0.0,0.5549999999999999
5,8,4,,,,,3.285,0.0,0.0,0.0,0.8025
5,8,4,,,,,3.3075,0.0,0.0,0.0,1.21125
5,9,4,,,,,3.18,0.0,0.0,0.0,1.77
5,9,4,,,,,3.1325000000000003,0.0,0.0,0.0,2.44875
5,9,4,,,,,2.845,0.0,0.0,0.0,3.1425
5,9,4,,,,,4.83,0.0,0.0,0.0,3.87
5,10,4,,,,,4.82,0.0,0.0,0.0,4.6049999999999995
5,10,4,,,,,4.3,0.0,0.0,0.0,5.324999999999999
5,10,4,,,,,3.995,0.0,0.0,0.0,5.9925
5,10,4,,,,,4.66,0.0,0.0,0.0,6.615
5,11,4,,,,,5.5675,0.0,0.0,0.0,7.22625
5,11,4,,,,,7.425,0.0,0.0,0.0,7.762499999999999
5,11,4,,,,,6.0775,0.0,0.0,0.0,8.366249999999999
5,11,4,,,,,6.2,0.0,0.0,0.0,8.75
5,12,4,,,,,5.5275,0.0,0.0,0.0,8.75
5,12,4,,,,,4.06,0.0,0.0,0.0,8.75
5,12,4,,,,,5.03,0.0,0.0,0.0,8.75
5,12,4,,,,,4.73,0.0,0.0,0.0,8.75
5,13,4,,,,,3.6425,0.0,0.0,0.0,8.75
5,13,4,,,,,5.0575,0.0,0.0,0.0,8.75
5,13,4,,,,,4.29,0.0,0.0,0.0,8.75
5,13,4,,,,,3.6625,0.0,0.0,0.0,8.75
5,14,4,,,,,4.485,0.0,0.0,0.0,8.75
5,14,4,,,,,4.762499999999999,0.0,0.0,0.0,8.75
5,14,4,,,,,4.035,0.0,0.0,0.0,8.75
5,14,4,,,,,3.5500000000000007,0.0,0.0,0.0,8.75
5,15,4,,,,,2.7624999999999997,0.0,0.0,0.0,8.75
5,15,4,,,,,3.7624999999999993,0.0,0.0,0.0,8.75
5,15,4,,,,,4.645,0.0,0.0,0.0,8.75
5,15,4,,,,,4.055,0.0,0.0,0.0,8.75
5,16,4,,,,,4.4075,0.0,0.0,0.0,8.75
5,16,4,,,,,5.2375,0.0,0.0,0.0,8.75
5,16,4,,,,,4.715,0.0,0.0,0.0,8.75
5,16,4,,,,,4.905,0.0,0.0,0.0,8.75
5,17,4,,,,,4.3725,0.0,0.0,0.0,8.75
5,17,4,,,,,6.0475,0.0,0.0,0.0,8.75
5,17,4,,,,,4.66,0.0,0.0,0.0,8.49
5,17,4,,,,,4.545,0.0,0.0,0.0,7.9425
5,18,4,,,,,4.655,0.0,0.0,0.0,7.3575
5,18,4,,,,,4.73,0.0,0.0,0.0,6.720000000000001
5,18,4,,,,,4.0175,0.0,0.0,0.0,6.02625
5,18,4,,,,,3.825,0.0,0.0,0.0,5.362500000000001
5,19,4,,,,,3.1175,0.0,0.0,0.0,4.6762500000000005
5,19,4,,,,,3.92,0.0,0.0,0.0,4.005
5,19,4,,,,,3.695,0.0,0.0,0.0,3.2924999999999995
5,19,4,,,,,3.0425,0.0,0.0,0.0,2.6887499999999998
5,20,4,,,,,3.055,0.0,0.0,0.0,1.9575
5,20,4,,,,,2.7225,0.0,0.0,0.0,1.45875
5,20,4,,,,,3.6875,0.0,0.0,0.0,1.03125
5,20,4,,,,,4.285,0.0,0.0,0.0,0.8025
5,21,4,,,,,3.675,0.0,0.0,0.0,0.6375
5,21,4,,,,,4.82,0.0,0.0,0.0,0.48
5,21,4,,,,,3.72,0.0,0.0,0.0,0.33
5,21,4,,,,,3.3725,0.0,0.0,0.0,0.18375
5,22,4,,,,,2.7725,0.0,0.0,0.0,0.03375
5,22,4,,,,,2.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.75,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,1.805,0.0,0.0,0.0,0.0825
5,8,5,,,,,2.135,0.0,0.0,0.0,0.2025
5,8,5,,,,,3.21,0.0,0.0,0.0,0.315
5,8,5,,,,,3.3275,0.0,0.0,0.0,0.49125
5,8,5,,,,,3.415,0.0,0.0,0.0,0.6224999999999999
5,9,5,,,,,3.9675,0.0,0.0,0.0,0.70125
5,9,5,,,,,3.5275,0.0,0.0,0.0,0.79125
5,9,5,,,,,3.8225,0.0,0.0,0.0,0.85875
5,9,5,,,,,5.505,0.0,0.0,0.0,1.1325
5,10,5,,,,,5.63,0.0,0.0,0.0,1.32
5,10,5,,,,,5.9775,0.0,0.0,0.0,1.46625
5,10,5,,,,,4.77,0.0,0.0,0.0,1.53
5,10,5,,,,,5.9925,0.0,0.0,0.0,1.86375
5,11,5,,,,,5.6825,0.0,0.0,0.0,2.14875
5,11,5,,,,,4.985,0.0,0.0,0.0,2.2275
5,11,5,,,,,6.27,0.0,0.0,0.0,2.6550000000000002
5,11,5,,,,,6.365,0.0,0.0,0.0,2.7975
5,12,5,,,,,6.092499999999999,0.0,0.0,0.0,3.88875
5,12,5,,,,,5.76,0.0,0.0,0.0,3.3899999999999997
5,12,5,,,,,7.335,0.0,0.0,0.0,4.2524999999999995
5,12,5,,,,,5.5525,0.0,0.0,0.0,4.57875
5,13,5,,,,,5.04,0.0,0.0,0.0,4.5600000000000005
5,13,5,,,,,5.135,0.0,0.0,0.0,5.8275
5,13,5,,,,,4.76,0.0,0.0,0.0,7.515
5,13,5,,,,,4.1025,0.0,0.0,0.0,8.75
5,14,5,,,,,5.425,0.0,0.0,0.0,8.75
5,14,5,,,,,4.6225,0.0,0.0,0.0,8.05875
5,14,5,,,,,4.545,0.0,0.0,0.0,8.692499999999999
5,14,5,,,,,3.665,0.0,0.0,0.0,6.6225000000000005
5,15,5,,,,,3.1775,0.0,0.0,0.0,4.76625
5,15,5,,,,,3.0075,0.0,0.0,0.0,4.8862499999999995
5,15,5,,,,,4.404999999999999,0.0,0.0,0.0,5.1075
5,15,5,,,,,4.2725,0.0,0.0,0.0,4.9087499999999995
5,16,5,,,,,4.3375,0.0,0.0,0.0,5.00625
5,16,5,,,,,3.9225,0.0,0.0,0.0,5.13375
5,16,5,,,,,5.032500000000001,0.0,0.0,0.0,4.92375
5,16,5,,,,,3.5125,0.0,0.0,0.0,5.268750000000001
5,17,5,,,,,4.4350000000000005,0.0,0.0,0.0,5.1525
5,17,5,,,,,5.285,0.0,0.0,0.0,4.5525
5,17,5,,,,,5.005,0.0,0.0,0.0,4.5075
5,17,5,,,,,3.34,0.0,0.0,0.0,4.635
5,18,5,,,,,3.8425,0.0,0.0,0.0,3.88875
5,18,5,,,,,3.73,0.0,0.0,0.0,3.3449999999999998
5,18,5,,,,,3.175,0.0,0.0,0.0,3.2624999999999997
5,18,5,,,,,4.195,0.0,0.0,0.0,4.0424999999999995
5,19,5,,,,,3.8425,0.0,0.0,0.0,3.88875
5,19,5,,,,,3.1025,0.0,0.0,0.0,3.15375
5,19,5,,,,,3.46,0.0,0.0,0.0,2.565
5,19,5,,,,,2.89,0.0,0.0,0.0,2.46
5,20,5,,,,,2.425,0.0,0.0,0.0,1.7625000000000002
5,20,5,,,,,2.485,0.0,0.0,0.0,1.4775
5,20,5,,,,,2.625,0.0,0.0,0.0,1.3125
5,20,5,,,,,4.5425,0.0,0.0,0.0,0.81375
5,21,5,,,,,4.14,0.0,0.0,0.0,0.585
5,21,5,,,,,4.7275,0.0,0.0,0.0,0.34125
5,21,5,,,,,4.3925,0.0,0.0,0.0,0.21375
5,21,5,,,,,4.31,0.0,0.0,0.0,0.09
5,22,5,,,,,3.005,0.0,0.0,0.0,0.0075
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.0,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,1.75,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,1.75,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,1.75,0.0,0.0,0.0,0.0
5,7,6,,,,,1.8075,0.0,0.0,0.0,0.08625000000000001
5,7,6,,,,,1.885,0.0,0.0,0.0,0.2025
5,8,6,,,,,1.985,0.0,0.0,0.0,0.3525
5,8,6,,,,,1.645,0.0,0.0,0.0,0.5925
5,8,6,,,,,1.8825,0.0,0.0,0.0,0.94875
5,8,6,,,,,2.9025,0.0,0.0,0.0,1.35375
5,9,6,,,,,3.3225,0.0,0.0,0.0,1.6087500000000001
5,9,6,,,,,4.0425,0.0,0.0,0.0,2.6887499999999998
5,9,6,,,,,2.9825,0.0,0.0,0.0,2.97375
5,9,6,,,,,3.06,0.0,0.0,0.0,3.84
5,10,6,,,,,3.155,0.0,0.0,0.0,4.3575
5,10,6,,,,,3.23,0.0,0.0,0.0,5.22
5,10,6,,,,,3.452500000000001,0.0,0.0,0.0,5.92875
5,10,6,,,,,3.845,0.0,0.0,0.0,6.5175
5,11,6,,,,,5.0375,0.0,0.0,0.0,6.8062499999999995
5,11,6,,,,,3.1925,0.0,0.0,0.0,7.78875
5,11,6,,,,,2.835,0.0,0.0,0.0,8.3775
5,11,6,,,,,4.4775,0.0,0.0,0.0,8.75
5,12,6,,,,,3.8325,0.0,0.0,0.0,8.75
5,12,6,,,,,3.4225000000000003,0.0,0.0,0.0,8.75
5,12,6,,,,,3.285,0.0,0.0,0.0,8.75
5,12,6,,,,,5.455,0.0,0.0,0.0,8.75
5,13,6,,,,,3.72,0.0,0.0,0.0,8.75
5,13,6,,,,,3.41,0.0,0.0,0.0,8.75
5,13,6,,,,,3.775,0.0,0.0,0.0,8.75
5,13,6,,,,,3.327500000000001,0.0,0.0,0.0,8.75
5,14,6,,,,,3.094999999999999,0.0,0.0,0.0,8.75
5,14,6,,,,,3.2875,0.0,0.0,0.0,8.75
5,14,6,,,,,4.050000000000001,0.0,0.0,0.0,8.75
5,14,6,,,,,3.9175,0.0,0.0,0.0,8.75
5,15,6,,,,,3.352499999999999,0.0,0.0,0.0,8.75
5,15,6,,,,,3.12,0.0,0.0,0.0,8.75
5,15,6,,,,,3.754999999999999,0.0,0.0,0.0,8.75
5,15,6,,,,,3.5175,0.0,0.0,0.0,8.75
5,16,6,,,,,3.6,0.0,0.0,0.0,8.75
5,16,6,,,,,3.54,0.0,0.0,0.0,8.75
5,16,6,,,,,4.245,0.0,0.0,0.0,8.2425
5,16,6,,,,,3.7925,0.0,0.0,0.0,6.063750000000001
5,17,6,,,,,3.4925,0.0,0.0,0.0,8.75
5,17,6,,,,,3.7225,0.0,0.0,0.0,6.70875
5,17,6,,,,,3.2300000000000004,0.0,0.0,0.0,5.97
5,17,6,,,,,3.49,0.0,0.0,0.0,7.86
5,18,6,,,,,3.3875,0.0,0.0,0.0,5.831250000000001
5,18,6,,,,,2.9475,0.0,0.0,0.0,4.79625
5,18,6,,,,,3.140000000000001,0.0,0.0,0.0,5.46
5,18,6,,,,,3.065,0.0,0.0,0.0,4.5975
5,19,6,,,,,3.8925,0.0,0.0,0.0,5.46375
5,19,6,,,,,2.9875,0.0,0.0,0.0,3.3562499999999997
5,19,6,,,,,3.0075000000000003,0.0,0.0,0.0,2.63625
5,19,6,,,,,3.055,0.0,0.0,0.0,1.9575
5,20,6,,,,,2.9625,0.0,0.0,0.0,1.8187499999999999
5,20,6,,,,,2.845,0.0,0.0,0.0,1.6425
5,20,6,,,,,3.795,0.0,0.0,0.0,1.1925000000000001
5,20,6,,,,,3.405,0.0,0.0,0.0,0.9825
5,21,6,,,,,4.255,0.0,0.0,0.0,0.7575000000000001
5,21,6,,,,,3.87,0.0,0.0,0.0,0.5549999999999999
5,21,6,,,,,3.2075,0.0,0.0,0.0,0.31124999999999997
5,21,6,,,,,3.075,0.0,0.0,0.0,0.11249999999999999
5,22,6,,,,,2.76,0.0,0.0,0.0,0.015
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.25,0.0,0.0,0.0,0.0
6,5,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.75,0.0,0.0,0.0,0.0
6,7,7,,,,,1.8275,0.0,0.0,0.0,0.11624999999999999
6,7,7,,,,,2.1775,0.0,0.0,0.0,0.26625
6,8,7,,,,,1.87,0.0,0.0,0.0,0.5549999999999999
6,8,7,,,,,1.9975,0.0,0.0,0.0,0.74625
6,8,7,,,,,2.255,0.0,0.0,0.0,0.7575000000000001
6,8,7,,,,,3.58,0.0,0.0,0.0,1.2449999999999999
6,9,7,,,,,4.015,0.0,0.0,0.0,2.2725
6,9,7,,,,,3.515,0.0,0.0,0.0,2.2725
6,9,7,,,,,4.0925,0.0,0.0,0.0,2.01375
6,9,7,,,,,2.725,0.0,0.0,0.0,2.2125000000000004
6,10,7,,,,,2.98,0.0,0.0,0.0,2.5949999999999998
6,10,7,,,,,2.99,0.0,0.0,0.0,2.985
6,10,7,,,,,3.4525,0.0,0.0,0.0,3.67875
6,10,7,,,,,6.0425,0.0,0.0,0.0,3.4387499999999998
6,11,7,,,,,4.6775,0.0,0.0,0.0,3.6412500000000003
6,11,7,,,,,3.1375,0.0,0.0,0.0,3.9562500000000003
6,11,7,,,,,3.2025,0.0,0.0,0.0,4.42875
6,11,7,,,,,5.63,0.0,0.0,0.0,3.945
6,12,7,,,,,3.435,0.0,0.0,0.0,3.6525
6,12,7,,,,,5.1325,0.0,0.0,0.0,4.3237499999999995
6,12,7,,,,,4.085,0.0,0.0,0.0,6.1274999999999995
6,12,7,,,,,4.7625,0.0,0.0,0.0,6.018750000000001
6,13,7,,,,,5.565,0.0,0.0,0.0,5.3475
6,13,7,,,,,3.3125,0.0,0.0,0.0,6.46875
6,13,7,,,,,2.765,0.0,0.0,0.0,6.772499999999999
6,13,7,,,,,3.0975,0.0,0.0,0.0,7.64625
6,14,7,,,,,5.4275,0.0,0.0,0.0,8.75
6,14,7,,,,,4.16,0.0,0.0,0.0,7.365
6,14,7,,,,,3.715,0.0,0.0,0.0,8.75
6,14,7,,,,,3.685,0.0,0.0,0.0,8.75
6,15,7,,,,,2.9075,0.0,0.0,0.0,8.75
6,15,7,,,,,3.2075,0.0,0.0,0.0,7.061249999999999
6,15,7,,,,,2.4025,0.0,0.0,0.0,8.10375
6,15,7,,,,,4.1425,0.0,0.0,0.0,8.463750000000001
6,16,7,,,,,4.6425,0.0,0.0,0.0,6.21375
6,16,7,,,,,3.08,0.0,0.0,0.0,7.62
6,16,7,,,,,3.2775,0.0,0.0,0.0,8.75
6,16,7,,,,,2.7025,0.0,0.0,0.0,8.75
6,17,7,,,,,3.1725000000000003,0.0,0.0,0.0,8.75
6,17,7,,,,,3.1925,0.0,0.0,0.0,8.16375
6,17,7,,,,,3.1100000000000003,0.0,0.0,0.0,7.665000000000001
6,17,7,,,,,4.6125,0.0,0.0,0.0,8.41875
6,18,7,,,,,4.8075,0.0,0.0,0.0,7.58625
6,18,7,,,,,3.655,0.0,0.0,0.0,6.9825
6,18,7,,,,,3.4125,0.0,0.0,0.0,6.2437499999999995
6,18,7,,,,,2.5725,0.0,0.0,0.0,5.35875
6,19,7,,,,,3.285,0.0,0.0,0.0,4.5525
6,19,7,,,,,3.1725,0.0,0.0,0.0,4.00875
6,19,7,,,,,2.78,0.0,0.0,0.0,3.42
6,19,7,,,,,3.005,0.0,0.0,0.0,2.6325
6,20,7,,,,,2.78,0.0,0.0,0.0,1.92
6,20,7,,,,,3.6675,0.0,0.0,0.0,1.37625
6,20,7,,,,,3.18,0.0,0.0,0.0,1.02
6,20,7,,,,,3.285,0.0,0.0,0.0,0.8025
6,21,7,,,,,4.1625,0.0,0.0,0.0,0.6187499999999999
6,21,7,,,,,5.305,0.0,0.0,0.0,0.4575
6,21,7,,,,,3.2175,0.0,0.0,0.0,0.32625
6,21,7,,,,,2.86,0.0,0.0,0.0,0.165
6,22,7,,,,,2.7775,0.0,0.0,0.0,0.04125
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.8,0.0,0.0,0.0,0.07500000000000001
6,7,1,,,,,2.19,0.0,0.0,0.0,0.28500000000000003
6,8,1,,,,,1.815,0.0,0.0,0.0,0.47250000000000003
6,8,1,,,,,2.1825,0.0,0.0,0.0,0.6487499999999999
6,8,1,,,,,3.605,0.0,0.0,0.0,0.9075
6,8,1,,,,,3.365,0.0,0.0,0.0,1.2974999999999999
6,9,1,,,,,2.69,0.0,0.0,0.0,1.785
6,9,1,,,,,3.805,0.0,0.0,0.0,2.3325
6,9,1,,,,,3.7475,0.0,0.0,0.0,2.99625
6,9,1,,,,,4.945,0.0,0.0,0.0,3.6674999999999995
6,10,1,,,,,4.555,0.0,0.0,0.0,4.5825000000000005
6,10,1,,,,,5.615,0.0,0.0,0.0,5.4225
6,10,1,,,,,5.835,0.0,0.0,0.0,6.1274999999999995
6,10,1,,,,,5.4625,0.0,0.0,0.0,6.6937500000000005
6,11,1,,,,,4.6725,0.0,0.0,0.0,7.383750000000001
6,11,1,,,,,4.81,0.0,0.0,0.0,7.965
6,11,1,,,,,7.195,0.0,0.0,0.0,8.5425
6,11,1,,,,,6.3275,0.0,0.0,0.0,8.75
6,12,1,,,,,6.225,0.0,0.0,0.0,8.75
6,12,1,,,,,5.0575,0.0,0.0,0.0,8.75
6,12,1,,,,,5.789999999999999,0.0,0.0,0.0,8.75
6,12,1,,,,,4.96,0.0,0.0,0.0,8.75
6,13,1,,,,,5.74,0.0,0.0,0.0,8.75
6,13,1,,,,,5.32,0.0,0.0,0.0,8.75
6,13,1,,,,,4.272500000000001,0.0,0.0,0.0,8.75
6,13,1,,,,,4.5025,0.0,0.0,0.0,8.75
6,14,1,,,,,4.5075,0.0,0.0,0.0,8.75
6,14,1,,,,,5.3475,0.0,0.0,0.0,8.75
6,14,1,,,,,3.885,0.0,0.0,0.0,8.75
6,14,1,,,,,3.555,0.0,0.0,0.0,8.75
6,15,1,,,,,3.3,0.0,0.0,0.0,8.75
6,15,1,,,,,5.25,0.0,0.0,0.0,8.75
6,15,1,,,,,5.8175,0.0,0.0,0.0,8.75
6,15,1,,,,,5.4575,0.0,0.0,0.0,8.75
6,16,1,,,,,4.5325,0.0,0.0,0.0,8.75
6,16,1,,,,,5.455,0.0,0.0,0.0,8.75
6,16,1,,,,,4.5325,0.0,0.0,0.0,8.75
6,16,1,,,,,3.795,0.0,0.0,0.0,7.9425
6,17,1,,,,,4.515,0.0,0.0,0.0,6.397499999999999
6,17,1,,,,,5.815,0.0,0.0,0.0,4.9725
6,17,1,,,,,5.547499999999999,0.0,0.0,0.0,4.57125
6,17,1,,,,,5.92,0.0,0.0,0.0,7.005
6,18,1,,,,,4.2225,0.0,0.0,0.0,6.33375
6,18,1,,,,,4.245,0.0,0.0,0.0,5.9925
6,18,1,,,,,3.64,0.0,0.0,0.0,4.71
6,18,1,,,,,3.6725,0.0,0.0,0.0,3.63375
6,19,1,,,,,2.755,0.0,0.0,0.0,3.7575
6,19,1,,,,,2.8625,0.0,0.0,0.0,3.5437499999999997
6,19,1,,,,,3.6425,0.0,0.0,0.0,3.96375
6,19,1,,,,,3.1125,0.0,0.0,0.0,2.79375
6,20,1,,,,,2.5225,0.0,0.0,0.0,1.90875
6,20,1,,,,,2.395,0.0,0.0,0.0,1.7175
6,20,1,,,,,3.1925,0.0,0.0,0.0,1.41375
6,20,1,,,,,3.095,0.0,0.0,0.0,1.2675
6,21,1,,,,,3.8275,0.0,0.0,0.0,0.86625
6,21,1,,,,,3.8425,0.0,0.0,0.0,0.51375
6,21,1,,,,,3.7175,0.0,0.0,0.0,0.32625
6,21,1,,,,,3.17,0.0,0.0,0.0,0.255
6,22,1,,,,,2.7925,0.0,0.0,0.0,0.06375
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.5,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,1.8325,0.0,0.0,0.0,0.12375
6,7,2,,,,,1.98,0.0,0.0,0.0,0.34500000000000003
6,8,2,,,,,2.125,0.0,0.0,0.0,0.5625
6,8,2,,,,,2.0175,0.0,0.0,0.0,0.7762499999999999
6,8,2,,,,,2.185,0.0,0.0,0.0,1.0275
6,8,2,,,,,3.2175,0.0,0.0,0.0,1.45125
6,9,2,,,,,3.685,0.0,0.0,0.0,2.1525
6,9,2,,,,,3.6975,0.0,0.0,0.0,2.54625
6,9,2,,,,,2.97,0.0,0.0,0.0,2.955
6,9,2,,,,,5.859999999999999,0.0,0.0,0.0,3.54
6,10,2,,,,,4.4125,0.0,0.0,0.0,4.36875
6,10,2,,,,,3.4275,0.0,0.0,0.0,5.14125
6,10,2,,,,,4.75,0.0,0.0,0.0,6.0
6,10,2,,,,,5.005,0.0,0.0,0.0,6.7575
6,11,2,,,,,5.15,0.0,0.0,0.0,7.3500000000000005
6,11,2,,,,,4.3275,0.0,0.0,0.0,7.991249999999999
6,11,2,,,,,4.245,0.0,0.0,0.0,8.6175
6,11,2,,,,,5.5725,0.0,0.0,0.0,8.75
6,12,2,,,,,5.485,0.0,0.0,0.0,8.75
6,12,2,,,,,5.97,0.0,0.0,0.0,8.75
6,12,2,,,,,6.5575,0.0,0.0,0.0,8.75
6,12,2,,,,,5.2125,0.0,0.0,0.0,8.75
6,13,2,,,,,5.1175,0.0,0.0,0.0,8.75
6,13,2,,,,,4.725,0.0,0.0,0.0,8.75
6,13,2,,,,,4.545,0.0,0.0,0.0,8.75
6,13,2,,,,,5.17,0.0,0.0,0.0,8.75
6,14,2,,,,,4.645,0.0,0.0,0.0,8.75
6,14,2,,,,,4.0475,0.0,0.0,0.0,8.75
6,14,2,,,,,4.325,0.0,0.0,0.0,8.75
6,14,2,,,,,4.5675,0.0,0.0,0.0,8.75
6,15,2,,,,,4.0625,0.0,0.0,0.0,8.75
6,15,2,,,,,3.26,0.0,0.0,0.0,8.75
6,15,2,,,,,5.4425,0.0,0.0,0.0,8.75
6,15,2,,,,,4.89,0.0,0.0,0.0,8.75
6,16,2,,,,,4.145,0.0,0.0,0.0,8.75
6,16,2,,,,,4.175,0.0,0.0,0.0,8.75
6,16,2,,,,,4.01,0.0,0.0,0.0,8.75
6,16,2,,,,,6.08,0.0,0.0,0.0,8.75
6,17,2,,,,,4.365,0.0,0.0,0.0,8.75
6,17,2,,,,,4.1925,0.0,0.0,0.0,8.16375
6,17,2,,,,,3.79,0.0,0.0,0.0,7.9350000000000005
6,17,2,,,,,4.205,0.0,0.0,0.0,7.8075
6,18,2,,,,,5.365,0.0,0.0,0.0,7.2975
6,18,2,,,,,3.85,0.0,0.0,0.0,6.5249999999999995
6,18,2,,,,,4.29,0.0,0.0,0.0,5.6850000000000005
6,18,2,,,,,3.355,0.0,0.0,0.0,4.2825
6,19,2,,,,,3.62,0.0,0.0,0.0,3.555
6,19,2,,,,,3.08,0.0,0.0,0.0,3.87
6,19,2,,,,,3.2425,0.0,0.0,0.0,3.3637500000000005
6,19,2,,,,,2.26,0.0,0.0,0.0,2.64
6,20,2,,,,,2.8825000000000003,0.0,0.0,0.0,2.07375
6,20,2,,,,,2.7075,0.0,0.0,0.0,1.43625
6,20,2,,,,,3.165,0.0,0.0,0.0,0.9975
6,20,2,,,,,3.0375,0.0,0.0,0.0,0.8062499999999999
6,21,2,,,,,3.9675,0.0,0.0,0.0,0.70125
6,21,2,,,,,3.685,0.0,0.0,0.0,0.6525
6,21,2,,,,,3.5525,0.0,0.0,0.0,0.45375
6,21,2,,,,,3.1325,0.0,0.0,0.0,0.19875
6,22,2,,,,,2.53,0.0,0.0,0.0,0.045
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.0,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.75,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.0,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.5,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,1.75,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.25,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.5,0.0,0.0,0.0,0.0
6,8,3,,,,,2.27,0.0,0.0,0.0,0.03
6,8,3,,,,,2.0275,0.0,0.0,0.0,0.04125
6,8,3,,,,,2.2825,0.0,0.0,0.0,0.04875
6,8,3,,,,,2.3575,0.0,0.0,0.0,0.16125
6,9,3,,,,,3.2325,0.0,0.0,0.0,0.34875
6,9,3,,,,,4.665,0.0,0.0,0.0,0.6224999999999999
6,9,3,,,,,4.745,0.0,0.0,0.0,0.7424999999999999
6,9,3,,,,,5.985,0.0,0.0,0.0,0.7275
6,10,3,,,,,4.475,0.0,0.0,0.0,1.0875
6,10,3,,,,,4.65,0.0,0.0,0.0,3.2249999999999996
6,10,3,,,,,3.9325,0.0,0.0,0.0,4.77375
6,10,3,,,,,4.8575,0.0,0.0,0.0,6.16125
6,11,3,,,,,5.1275,0.0,0.0,0.0,6.19125
6,11,3,,,,,5.0325,0.0,0.0,0.0,6.42375
6,11,3,,,,,6.6775,0.0,0.0,0.0,7.01625
6,11,3,,,,,6.96,0.0,0.0,0.0,7.4399999999999995
6,12,3,,,,,5.2125,0.0,0.0,0.0,8.193750000000001
6,12,3,,,,,6.32,0.0,0.0,0.0,8.355
6,12,3,,,,,6.1625,0.0,0.0,0.0,8.75
6,12,3,,,,,6.0725,0.0,0.0,0.0,8.75
6,13,3,,,,,6.2475,0.0,0.0,0.0,8.75
6,13,3,,,,,4.6325,0.0,0.0,0.0,8.75
6,13,3,,,,,5.04,0.0,0.0,0.0,8.75
6,13,3,,,,,6.33,0.0,0.0,0.0,8.75
6,14,3,,,,,4.59,0.0,0.0,0.0,8.75
6,14,3,,,,,4.7125,0.0,0.0,0.0,8.75
6,14,3,,,,,3.9925,0.0,0.0,0.0,8.75
6,14,3,,,,,3.5875000000000004,0.0,0.0,0.0,8.75
6,15,3,,,,,3.9975,0.0,0.0,0.0,8.75
6,15,3,,,,,3.87,0.0,0.0,0.0,8.75
6,15,3,,,,,3.8225,0.0,0.0,0.0,8.75
6,15,3,,,,,4.530000000000001,0.0,0.0,0.0,8.75
6,16,3,,,,,4.535,0.0,0.0,0.0,8.75
6,16,3,,,,,4.08,0.0,0.0,0.0,8.75
6,16,3,,,,,4.66,0.0,0.0,0.0,8.75
6,16,3,,,,,4.3725,0.0,0.0,0.0,8.75
6,17,3,,,,,4.16,0.0,0.0,0.0,8.75
6,17,3,,,,,4.3125,0.0,0.0,0.0,8.71875
6,17,3,,,,,3.88,0.0,0.0,0.0,7.32
6,17,3,,,,,4.21,0.0,0.0,0.0,7.4399999999999995
6,18,3,,,,,3.895,0.0,0.0,0.0,6.967499999999999
6,18,3,,,,,3.6875,0.0,0.0,0.0,6.65625
6,18,3,,,,,4.095000000000001,0.0,0.0,0.0,5.7675
6,18,3,,,,,3.28,0.0,0.0,0.0,4.92
6,19,3,,,,,3.245,0.0,0.0,0.0,4.4925
6,19,3,,,,,3.0825,0.0,0.0,0.0,3.8737500000000002
6,19,3,,,,,3.12,0.0,0.0,0.0,3.555
6,19,3,,,,,3.025,0.0,0.0,0.0,2.6624999999999996
6,20,3,,,,,2.975,0.0,0.0,0.0,2.2125000000000004
6,20,3,,,,,2.755,0.0,0.0,0.0,1.5074999999999998
6,20,3,,,,,2.7375,0.0,0.0,0.0,1.1062500000000002
6,20,3,,,,,3.0375,0.0,0.0,0.0,0.8062499999999999
6,21,3,,,,,3.42,0.0,0.0,0.0,0.63
6,21,3,,,,,3.2575,0.0,0.0,0.0,0.38625
6,21,3,,,,,3.74,0.0,0.0,0.0,0.36
6,21,3,,,,,4.1575,0.0,0.0,0.0,0.23625000000000002
6,22,3,,,,,3.3,0.0,0.0,0.0,0.07500000000000001
6,22,3,,,,,2.75,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.75,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.0,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.5,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,8,4,,,,,2.255,0.0,0.0,0.0,0.0075
6,8,4,,,,,2.045,0.0,0.0,0.0,0.0675
6,8,4,,,,,3.065,0.0,0.0,0.0,0.0975
6,8,4,,,,,3.3575,0.0,0.0,0.0,0.16125
6,9,4,,,,,3.6575,0.0,0.0,0.0,0.23625000000000002
6,9,4,,,,,3.4575,0.0,0.0,0.0,0.31124999999999997
6,9,4,,,,,3.775,0.0,0.0,0.0,0.41250000000000003
6,9,4,,,,,6.155,0.0,0.0,0.0,0.6075
6,10,4,,,,,4.92,0.0,0.0,0.0,0.63
6,10,4,,,,,4.35,0.0,0.0,0.0,2.4000000000000004
6,10,4,,,,,3.965,0.0,0.0,0.0,2.5725000000000002
6,10,4,,,,,4.1275,0.0,0.0,0.0,2.44125
6,11,4,,,,,4.734999999999999,0.0,0.0,0.0,3.7275
6,11,4,,,,,4.8475,0.0,0.0,0.0,5.77125
6,11,4,,,,,4.8175,0.0,0.0,0.0,3.85125
6,11,4,,,,,6.095000000000001,0.0,0.0,0.0,4.2675
6,12,4,,,,,5.3475,0.0,0.0,0.0,4.27125
6,12,4,,,,,5.865,0.0,0.0,0.0,5.4225
6,12,4,,,,,5.6025,0.0,0.0,0.0,5.7787500000000005
6,12,4,,,,,5.34,0.0,0.0,0.0,6.51
6,13,4,,,,,6.195,0.0,0.0,0.0,8.5425
6,13,4,,,,,4.654999999999999,0.0,0.0,0.0,5.4825
6,13,4,,,,,4.74,0.0,0.0,0.0,6.735
6,13,4,,,,,6.11,0.0,0.0,0.0,8.040000000000001
6,14,4,,,,,4.0,0.0,0.0,0.0,4.875
