month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,14,4,,,,,4.1675,0.0,0.0,0.0,7.376250000000001
6,14,4,,,,,5.1525,0.0,0.0,0.0,8.47875
6,14,4,,,,,4.825,0.0,0.0,0.0,4.612500000000001
6,15,4,,,,,3.655,0.0,0.0,0.0,7.7325
6,15,4,,,,,3.895,0.0,0.0,0.0,7.717499999999999
6,15,4,,,,,3.5775,0.0,0.0,0.0,8.75
6,15,4,,,,,5.0375,0.0,0.0,0.0,8.681249999999999
6,16,4,,,,,5.005,0.0,0.0,0.0,7.5075
6,16,4,,,,,3.7125,0.0,0.0,0.0,8.75
6,16,4,,,,,3.605,0.0,0.0,0.0,8.4075
6,16,4,,,,,3.3550000000000004,0.0,0.0,0.0,8.75
6,17,4,,,,,4.1075,0.0,0.0,0.0,8.411249999999999
6,17,4,,,,,4.945,0.0,0.0,0.0,8.1675
6,17,4,,,,,4.99,0.0,0.0,0.0,6.36
6,17,4,,,,,4.7125,0.0,0.0,0.0,5.56875
6,18,4,,,,,4.672499999999999,0.0,0.0,0.0,5.88375
6,18,4,,,,,4.105,0.0,0.0,0.0,5.0325
6,18,4,,,,,3.185,0.0,0.0,0.0,4.0275
6,18,4,,,,,3.38,0.0,0.0,0.0,3.945
6,19,4,,,,,3.62,0.0,0.0,0.0,2.805
6,19,4,,,,,3.325,0.0,0.0,0.0,2.7375
6,19,4,,,,,3.465,0.0,0.0,0.0,2.1975000000000002
6,19,4,,,,,2.97,0.0,0.0,0.0,2.205
6,20,4,,,,,2.7350000000000003,0.0,0.0,0.0,2.6025
6,20,4,,,,,3.125,0.0,0.0,0.0,1.6875
6,20,4,,,,,2.55,0.0,0.0,0.0,0.8250000000000001
6,20,4,,,,,2.625,0.0,0.0,0.0,0.5625
6,21,4,,,,,3.3,0.0,0.0,0.0,0.44999999999999996
6,21,4,,,,,3.47,0.0,0.0,0.0,0.33
6,21,4,,,,,3.67,0.0,0.0,0.0,0.255
6,21,4,,,,,3.3575,0.0,0.0,0.0,0.16125
6,22,4,,,,,3.03,0.0,0.0,0.0,0.045
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,22,4,,,,,2.5,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.5,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.0,0.0,0.0,0.0,0.0
6,24,4,,,,,2.0,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.75,0.0,0.0,0.0,0.0
6,1,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,1.75,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.5,0.0,0.0,0.0,0.0
6,7,5,,,,,2.005,0.0,0.0,0.0,0.0075
6,7,5,,,,,2.04,0.0,0.0,0.0,0.06
6,8,5,,,,,3.33,0.0,0.0,0.0,0.12
6,8,5,,,,,3.88,0.0,0.0,0.0,0.195
6,8,5,,,,,3.4725,0.0,0.0,0.0,0.33375
6,8,5,,,,,3.61,0.0,0.0,0.0,0.54
6,9,5,,,,,3.5875,0.0,0.0,0.0,0.8812500000000001
6,9,5,,,,,4.09,0.0,0.0,0.0,1.26
6,9,5,,,,,3.325,0.0,0.0,0.0,1.6124999999999998
6,9,5,,,,,5.1775,0.0,0.0,0.0,2.14125
6,10,5,,,,,4.13,0.0,0.0,0.0,2.445
6,10,5,,,,,4.0425,0.0,0.0,0.0,3.0637499999999998
6,10,5,,,,,4.87,0.0,0.0,0.0,3.555
6,10,5,,,,,4.945,0.0,0.0,0.0,4.0424999999999995
6,11,5,,,,,5.8175,0.0,0.0,0.0,7.97625
6,11,5,,,,,5.85,0.0,0.0,0.0,8.024999999999999
6,11,5,,,,,5.8775,0.0,0.0,0.0,4.31625
6,11,5,,,,,6.525,0.0,0.0,0.0,5.6625
6,12,5,,,,,5.645,0.0,0.0,0.0,7.717499999999999
6,12,5,,,,,5.455,0.0,0.0,0.0,8.75
6,12,5,,,,,5.19,0.0,0.0,0.0,8.16
6,12,5,,,,,5.1025,0.0,0.0,0.0,8.75
6,13,5,,,,,4.015,0.0,0.0,0.0,8.75
6,13,5,,,,,4.8,0.0,0.0,0.0,8.75
6,13,5,,,,,5.93,0.0,0.0,0.0,8.75
6,13,5,,,,,5.535,0.0,0.0,0.0,8.75
6,14,5,,,,,4.97,0.0,0.0,0.0,8.75
6,14,5,,,,,4.297499999999999,0.0,0.0,0.0,8.75
6,14,5,,,,,4.9125,0.0,0.0,0.0,8.75
6,14,5,,,,,4.530000000000001,0.0,0.0,0.0,8.75
6,15,5,,,,,3.7325,0.0,0.0,0.0,8.75
6,15,5,,,,,4.1325,0.0,0.0,0.0,8.75
6,15,5,,,,,4.780000000000001,0.0,0.0,0.0,8.75
6,15,5,,,,,4.465,0.0,0.0,0.0,8.75
6,16,5,,,,,4.295,0.0,0.0,0.0,8.75
6,16,5,,,,,4.3725,0.0,0.0,0.0,8.75
6,16,5,,,,,4.85,0.0,0.0,0.0,8.75
6,16,5,,,,,4.825,0.0,0.0,0.0,8.75
6,17,5,,,,,3.8175,0.0,0.0,0.0,8.75
6,17,5,,,,,4.735,0.0,0.0,0.0,8.75
6,17,5,,,,,4.145,0.0,0.0,0.0,8.4675
6,17,5,,,,,4.58,0.0,0.0,0.0,7.995
6,18,5,,,,,3.805,0.0,0.0,0.0,6.8325
6,18,5,,,,,3.115,0.0,0.0,0.0,6.9225
6,18,5,,,,,3.0625,0.0,0.0,0.0,6.09375
6,18,5,,,,,3.105,0.0,0.0,0.0,5.4075
6,19,5,,,,,3.09,0.0,0.0,0.0,4.26
6,19,5,,,,,2.5725,0.0,0.0,0.0,3.1087499999999997
6,19,5,,,,,3.5025,0.0,0.0,0.0,4.12875
6,19,5,,,,,2.6875,0.0,0.0,0.0,2.90625
6,20,5,,,,,3.1950000000000003,0.0,0.0,0.0,2.1675
6,20,5,,,,,3.0375,0.0,0.0,0.0,1.5562500000000001
6,20,5,,,,,2.4375,0.0,0.0,0.0,1.03125
6,20,5,,,,,2.91,0.0,0.0,0.0,0.615
6,21,5,,,,,3.3175,0.0,0.0,0.0,0.8512500000000001
6,21,5,,,,,4.43,0.0,0.0,0.0,1.02
6,21,5,,,,,4.1325,0.0,0.0,0.0,0.57375
6,21,5,,,,,3.99,0.0,0.0,0.0,0.36
6,22,5,,,,,3.06,0.0,0.0,0.0,0.09
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.5,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.755,0.0,0.0,0.0,0.0075
6,7,6,,,,,1.8225,0.0,0.0,0.0,0.10874999999999999
6,7,6,,,,,1.91,0.0,0.0,0.0,0.24
6,8,6,,,,,2.475,0.0,0.0,0.0,0.3375
6,8,6,,,,,3.8425,0.0,0.0,0.0,0.51375
6,8,6,,,,,3.03,0.0,0.0,0.0,0.795
6,8,6,,,,,3.32,0.0,0.0,0.0,1.23
6,9,6,,,,,2.9675,0.0,0.0,0.0,1.82625
6,9,6,,,,,3.185,0.0,0.0,0.0,2.5275
6,9,6,,,,,3.6325,0.0,0.0,0.0,3.1987499999999995
6,9,6,,,,,3.925,0.0,0.0,0.0,4.012499999999999
6,10,6,,,,,4.215,0.0,0.0,0.0,4.4475
6,10,6,,,,,4.725,0.0,0.0,0.0,4.0875
6,10,6,,,,,5.7925,0.0,0.0,0.0,6.063750000000001
6,10,6,,,,,5.5625,0.0,0.0,0.0,6.84375
6,11,6,,,,,5.96,0.0,0.0,0.0,7.4399999999999995
6,11,6,,,,,4.6525,0.0,0.0,0.0,8.10375
6,11,6,,,,,6.485,0.0,0.0,0.0,8.602500000000001
6,11,6,,,,,5.775,0.0,0.0,0.0,8.75
6,12,6,,,,,4.15,0.0,0.0,0.0,8.75
6,12,6,,,,,4.5175,0.0,0.0,0.0,8.75
6,12,6,,,,,5.3,0.0,0.0,0.0,8.75
6,12,6,,,,,5.1825,0.0,0.0,0.0,8.75
6,13,6,,,,,4.32,0.0,0.0,0.0,8.75
6,13,6,,,,,4.655,0.0,0.0,0.0,8.75
6,13,6,,,,,4.245,0.0,0.0,0.0,8.75
6,13,6,,,,,6.975,0.0,0.0,0.0,8.75
6,14,6,,,,,4.5825,0.0,0.0,0.0,8.75
6,14,6,,,,,3.615,0.0,0.0,0.0,8.75
6,14,6,,,,,4.615,0.0,0.0,0.0,8.75
6,14,6,,,,,5.035,0.0,0.0,0.0,8.75
6,15,6,,,,,4.0825,0.0,0.0,0.0,8.75
6,15,6,,,,,3.995,0.0,0.0,0.0,8.75
6,15,6,,,,,3.465,0.0,0.0,0.0,8.75
6,15,6,,,,,3.955,0.0,0.0,0.0,8.75
6,16,6,,,,,5.6175,0.0,0.0,0.0,8.75
6,16,6,,,,,4.5675,0.0,0.0,0.0,8.75
6,16,6,,,,,4.3,0.0,0.0,0.0,8.75
6,16,6,,,,,3.98,0.0,0.0,0.0,8.75
6,17,6,,,,,5.7325,0.0,0.0,0.0,8.75
6,17,6,,,,,4.64,0.0,0.0,0.0,8.75
6,17,6,,,,,3.7925,0.0,0.0,0.0,8.68875
6,17,6,,,,,3.1625,0.0,0.0,0.0,8.118749999999999
6,18,6,,,,,3.9975,0.0,0.0,0.0,7.49625
6,18,6,,,,,6.09,0.0,0.0,0.0,6.885
6,18,6,,,,,4.125,0.0,0.0,0.0,6.1875
6,18,6,,,,,4.145,0.0,0.0,0.0,5.4675
6,19,6,,,,,3.4175,0.0,0.0,0.0,4.75125
6,19,6,,,,,3.6975,0.0,0.0,0.0,4.04625
6,19,6,,,,,2.9675,0.0,0.0,0.0,3.32625
6,19,6,,,,,2.7475,0.0,0.0,0.0,2.62125
6,20,6,,,,,2.3200000000000003,0.0,0.0,0.0,1.98
6,20,6,,,,,2.6625,0.0,0.0,0.0,1.36875
6,20,6,,,,,2.6325,0.0,0.0,0.0,0.94875
6,20,6,,,,,3.485,0.0,0.0,0.0,0.7275
6,21,6,,,,,3.395,0.0,0.0,0.0,0.5925
6,21,6,,,,,3.805,0.0,0.0,0.0,0.4575
6,21,6,,,,,2.9725,0.0,0.0,0.0,0.33375
6,21,6,,,,,2.625,0.0,0.0,0.0,0.1875
6,22,6,,,,,3.0425,0.0,0.0,0.0,0.06375
6,22,6,,,,,2.2525,0.0,0.0,0.0,0.00375
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.75,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.5,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0075,0.0,0.0,0.0,0.01125
6,7,7,,,,,1.845,0.0,0.0,0.0,0.14250000000000002
6,7,7,,,,,1.965,0.0,0.0,0.0,0.3225
6,8,7,,,,,2.58,0.0,0.0,0.0,0.495
6,8,7,,,,,3.9825,0.0,0.0,0.0,0.72375
6,8,7,,,,,3.1575,0.0,0.0,0.0,0.98625
6,8,7,,,,,3.15,0.0,0.0,0.0,1.35
6,9,7,,,,,3.215,0.0,0.0,0.0,1.8225000000000002
6,9,7,,,,,3.1025,0.0,0.0,0.0,2.40375
6,9,7,,,,,3.025,0.0,0.0,0.0,3.0374999999999996
6,9,7,,,,,3.465,0.0,0.0,0.0,3.6975
6,10,7,,,,,3.6775,0.0,0.0,0.0,4.39125
6,10,7,,,,,2.865,0.0,0.0,0.0,5.0475
6,10,7,,,,,4.045,0.0,0.0,0.0,5.6925
6,10,7,,,,,5.23,0.0,0.0,0.0,6.345000000000001
6,11,7,,,,,4.6825,0.0,0.0,0.0,7.02375
6,11,7,,,,,4.5825,0.0,0.0,0.0,7.623749999999999
6,11,7,,,,,5.48,0.0,0.0,0.0,8.22
6,11,7,,,,,6.5975,0.0,0.0,0.0,8.75
6,12,7,,,,,3.66,0.0,0.0,0.0,8.75
6,12,7,,,,,4.5325,0.0,0.0,0.0,8.75
6,12,7,,,,,4.0975,0.0,0.0,0.0,8.75
6,12,7,,,,,4.635,0.0,0.0,0.0,8.75
6,13,7,,,,,4.56,0.0,0.0,0.0,8.75
6,13,7,,,,,3.22,0.0,0.0,0.0,8.75
6,13,7,,,,,3.705,0.0,0.0,0.0,8.75
6,13,7,,,,,3.765000000000001,0.0,0.0,0.0,8.75
6,14,7,,,,,5.055,0.0,0.0,0.0,8.75
6,14,7,,,,,3.585000000000001,0.0,0.0,0.0,8.75
6,14,7,,,,,3.6125000000000007,0.0,0.0,0.0,8.75
6,14,7,,,,,3.1075,0.0,0.0,0.0,8.75
6,15,7,,,,,3.342500000000001,0.0,0.0,0.0,8.75
6,15,7,,,,,2.8249999999999997,0.0,0.0,0.0,8.75
6,15,7,,,,,3.039999999999999,0.0,0.0,0.0,8.75
6,15,7,,,,,3.1375,0.0,0.0,0.0,8.75
6,16,7,,,,,4.735,0.0,0.0,0.0,8.75
6,16,7,,,,,3.24,0.0,0.0,0.0,8.75
6,16,7,,,,,3.73,0.0,0.0,0.0,8.75
6,16,7,,,,,3.49,0.0,0.0,0.0,8.75
6,17,7,,,,,3.4450000000000003,0.0,0.0,0.0,8.75
6,17,7,,,,,6.355,0.0,0.0,0.0,8.75
6,17,7,,,,,3.56,0.0,0.0,0.0,8.715
6,17,7,,,,,3.895,0.0,0.0,0.0,8.0925
6,18,7,,,,,3.9875,0.0,0.0,0.0,7.481249999999999
6,18,7,,,,,3.5525,0.0,0.0,0.0,6.82875
6,18,7,,,,,2.85,0.0,0.0,0.0,6.1499999999999995
6,18,7,,,,,3.4075000000000006,0.0,0.0,0.0,5.48625
6,19,7,,,,,2.9425,0.0,0.0,0.0,4.78875
6,19,7,,,,,2.6925,0.0,0.0,0.0,4.03875
6,19,7,,,,,2.475,0.0,0.0,0.0,3.3375000000000004
6,19,7,,,,,2.7825,0.0,0.0,0.0,2.67375
6,20,7,,,,,2.88,0.0,0.0,0.0,2.07
6,20,7,,,,,2.76,0.0,0.0,0.0,1.5150000000000001
6,20,7,,,,,2.49,0.0,0.0,0.0,1.1099999999999999
6,20,7,,,,,3.5775,0.0,0.0,0.0,0.86625
6,21,7,,,,,3.2225,0.0,0.0,0.0,0.70875
6,21,7,,,,,3.3725,0.0,0.0,0.0,0.55875
6,21,7,,,,,3.27,0.0,0.0,0.0,0.405
6,21,7,,,,,2.6625,0.0,0.0,0.0,0.24375000000000002
6,22,7,,,,,2.56,0.0,0.0,0.0,0.09
6,22,7,,,,,2.0025,0.0,0.0,0.0,0.00375
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.75,0.0,0.0,0.0,0.0
6,23,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.5,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.5,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.5,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0025,0.0,0.0,0.0,0.00375
6,7,1,,,,,1.815,0.0,0.0,0.0,0.0975
6,7,1,,,,,1.725,0.0,0.0,0.0,0.3375
6,8,1,,,,,2.1525,0.0,0.0,0.0,0.60375
6,8,1,,,,,3.8225,0.0,0.0,0.0,0.85875
6,8,1,,,,,3.015,0.0,0.0,0.0,1.1475
6,8,1,,,,,2.8875,0.0,0.0,0.0,1.3312499999999998
6,9,1,,,,,2.78,0.0,0.0,0.0,1.545
6,9,1,,,,,3.3075,0.0,0.0,0.0,2.33625
6,9,1,,,,,3.5975,0.0,0.0,0.0,3.14625
6,9,1,,,,,3.8,0.0,0.0,0.0,3.8249999999999997
6,10,1,,,,,3.38,0.0,0.0,0.0,3.57
6,10,1,,,,,3.4175,0.0,0.0,0.0,4.37625
6,10,1,,,,,3.7575,0.0,0.0,0.0,3.7612499999999995
6,10,1,,,,,5.05,0.0,0.0,0.0,6.449999999999999
6,11,1,,,,,5.655,0.0,0.0,0.0,6.9825
6,11,1,,,,,5.2775,0.0,0.0,0.0,7.54125
6,11,1,,,,,4.945,0.0,0.0,0.0,8.1675
6,11,1,,,,,6.0075,0.0,0.0,0.0,8.26125
6,12,1,,,,,4.865,0.0,0.0,0.0,8.75
6,12,1,,,,,4.675,0.0,0.0,0.0,8.75
6,12,1,,,,,5.6225,0.0,0.0,0.0,8.75
6,12,1,,,,,5.3125,0.0,0.0,0.0,8.75
6,13,1,,,,,5.28,0.0,0.0,0.0,8.75
6,13,1,,,,,5.71,0.0,0.0,0.0,8.75
6,13,1,,,,,4.4,0.0,0.0,0.0,8.75
6,13,1,,,,,4.235,0.0,0.0,0.0,8.75
6,14,1,,,,,4.9,0.0,0.0,0.0,8.75
6,14,1,,,,,5.26,0.0,0.0,0.0,8.75
6,14,1,,,,,5.13,0.0,0.0,0.0,8.75
6,14,1,,,,,4.28,0.0,0.0,0.0,8.75
6,15,1,,,,,3.4975,0.0,0.0,0.0,8.75
6,15,1,,,,,3.6125,0.0,0.0,0.0,8.75
6,15,1,,,,,3.3075,0.0,0.0,0.0,8.71125
6,15,1,,,,,3.8425,0.0,0.0,0.0,8.75
6,16,1,,,,,4.52,0.0,0.0,0.0,8.75
6,16,1,,,,,4.055,0.0,0.0,0.0,8.75
6,16,1,,,,,4.4,0.0,0.0,0.0,8.100000000000001
6,16,1,,,,,3.6675,0.0,0.0,0.0,6.626250000000001
6,17,1,,,,,3.61,0.0,0.0,0.0,8.415000000000001
6,17,1,,,,,4.19,0.0,0.0,0.0,7.41
6,17,1,,,,,5.445,0.0,0.0,0.0,5.9174999999999995
6,17,1,,,,,4.22,0.0,0.0,0.0,6.705
6,18,1,,,,,4.4875,0.0,0.0,0.0,5.606249999999999
6,18,1,,,,,4.2525,0.0,0.0,0.0,6.00375
6,18,1,,,,,3.8175,0.0,0.0,0.0,5.35125
6,18,1,,,,,3.63,0.0,0.0,0.0,4.695
6,19,1,,,,,3.2975,0.0,0.0,0.0,4.19625
6,19,1,,,,,2.745,0.0,0.0,0.0,3.7425
6,19,1,,,,,3.5175,0.0,0.0,0.0,3.02625
6,19,1,,,,,3.0925,0.0,0.0,0.0,2.38875
6,20,1,,,,,2.645,0.0,0.0,0.0,2.0925000000000002
6,20,1,,,,,2.995,0.0,0.0,0.0,1.4925
6,20,1,,,,,2.96,0.0,0.0,0.0,1.065
6,20,1,,,,,3.725,0.0,0.0,0.0,1.0875
6,21,1,,,,,3.9775,0.0,0.0,0.0,0.7162499999999999
6,21,1,,,,,3.8325,0.0,0.0,0.0,0.49875
6,21,1,,,,,3.74,0.0,0.0,0.0,0.36
6,21,1,,,,,3.375,0.0,0.0,0.0,0.1875
6,22,1,,,,,2.7925,0.0,0.0,0.0,0.06375
6,22,1,,,,,2.2525,0.0,0.0,0.0,0.00375
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.75,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.5,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0175,0.0,0.0,0.0,0.026250000000000002
6,7,2,,,,,2.0925,0.0,0.0,0.0,0.13874999999999998
6,8,2,,,,,2.0025,0.0,0.0,0.0,0.37875000000000003
6,8,2,,,,,1.95,0.0,0.0,0.0,0.675
6,8,2,,,,,2.99,0.0,0.0,0.0,0.735
6,8,2,,,,,3.35,0.0,0.0,0.0,0.8999999999999999
6,9,2,,,,,3.0525,0.0,0.0,0.0,1.2037499999999999
6,9,2,,,,,3.11,0.0,0.0,0.0,1.29
6,9,2,,,,,2.6775,0.0,0.0,0.0,1.3912499999999999
6,9,2,,,,,3.155,0.0,0.0,0.0,1.3575
6,10,2,,,,,3.01,0.0,0.0,0.0,1.8900000000000001
6,10,2,,,,,3.2225,0.0,0.0,0.0,2.2087499999999998
6,10,2,,,,,3.475,0.0,0.0,0.0,2.2125000000000004
6,10,2,,,,,4.2,0.0,0.0,0.0,3.3000000000000003
6,11,2,,,,,4.2675,0.0,0.0,0.0,1.90125
6,11,2,,,,,4.0375,0.0,0.0,0.0,2.6812500000000004
6,11,2,,,,,5.6850000000000005,0.0,0.0,0.0,2.5275
6,11,2,,,,,4.140000000000001,0.0,0.0,0.0,5.46
6,12,2,,,,,4.7675,0.0,0.0,0.0,8.651250000000001
6,12,2,,,,,3.85,0.0,0.0,0.0,8.024999999999999
6,12,2,,,,,3.6125,0.0,0.0,0.0,4.668749999999999
6,12,2,,,,,3.605,0.0,0.0,0.0,2.7824999999999998
6,13,2,,,,,3.27,0.0,0.0,0.0,5.28
6,13,2,,,,,3.28,0.0,0.0,0.0,6.42
6,13,2,,,,,4.7425,0.0,0.0,0.0,4.1137500000000005
6,13,2,,,,,3.1,0.0,0.0,0.0,5.4
6,14,2,,,,,3.175,0.0,0.0,0.0,7.387499999999999
6,14,2,,,,,3.3875,0.0,0.0,0.0,8.45625
6,14,2,,,,,3.545,0.0,0.0,0.0,7.9425
6,14,2,,,,,2.475,0.0,0.0,0.0,8.75
6,15,2,,,,,3.03,0.0,0.0,0.0,8.75
6,15,2,,,,,3.17,0.0,0.0,0.0,8.75
6,15,2,,,,,4.1375,0.0,0.0,0.0,8.75
6,15,2,,,,,3.7375,0.0,0.0,0.0,7.106249999999999
6,16,2,,,,,3.705,0.0,0.0,0.0,8.75
6,16,2,,,,,3.685,0.0,0.0,0.0,7.4025
6,16,2,,,,,3.6,0.0,0.0,0.0,8.024999999999999
6,16,2,,,,,3.28,0.0,0.0,0.0,4.545
6,17,2,,,,,2.9175,0.0,0.0,0.0,1.37625
6,17,2,,,,,3.0700000000000003,0.0,0.0,0.0,8.355
6,17,2,,,,,4.06,0.0,0.0,0.0,7.59
6,17,2,,,,,6.01,0.0,0.0,0.0,3.3899999999999997
6,18,2,,,,,5.51,0.0,0.0,0.0,1.1400000000000001
6,18,2,,,,,4.695,0.0,0.0,0.0,2.9175
6,18,2,,,,,3.82,0.0,0.0,0.0,5.3549999999999995
6,18,2,,,,,3.7575,0.0,0.0,0.0,4.1362499999999995
6,19,2,,,,,3.9375,0.0,0.0,0.0,3.28125
6,19,2,,,,,3.21,0.0,0.0,0.0,2.94
6,19,2,,,,,3.48,0.0,0.0,0.0,3.3449999999999998
6,19,2,,,,,3.1100000000000003,0.0,0.0,0.0,2.04
6,20,2,,,,,2.9075,0.0,0.0,0.0,0.98625
6,20,2,,,,,3.52,0.0,0.0,0.0,1.155
6,20,2,,,,,3.035,0.0,0.0,0.0,1.1775
6,20,2,,,,,4.07,0.0,0.0,0.0,0.855
6,21,2,,,,,3.53,0.0,0.0,0.0,0.42000000000000004
6,21,2,,,,,3.6,0.0,0.0,0.0,0.15000000000000002
6,21,2,,,,,4.01,0.0,0.0,0.0,0.015
6,21,2,,,,,3.75,0.0,0.0,0.0,0.0
6,22,2,,,,,3.5,0.0,0.0,0.0,0.0
6,22,2,,,,,2.75,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.5,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,2,3,,,,,2.75,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.805,0.0,0.0,0.0,0.0825
6,7,3,,,,,1.7075,0.0,0.0,0.0,0.31124999999999997
6,8,3,,,,,2.08,0.0,0.0,0.0,0.495
6,8,3,,,,,3.2275,0.0,0.0,0.0,0.7162499999999999
6,8,3,,,,,3.4125,0.0,0.0,0.0,0.9937499999999999
6,8,3,,,,,2.8725,0.0,0.0,0.0,1.68375
6,9,3,,,,,2.8,0.0,0.0,0.0,1.2000000000000002
6,9,3,,,,,3.9425,0.0,0.0,0.0,1.03875
6,9,3,,,,,3.11,0.0,0.0,0.0,1.29
6,9,3,,,,,4.3725000000000005,0.0,0.0,0.0,2.05875
6,10,3,,,,,4.67,0.0,0.0,0.0,3.255
6,10,3,,,,,3.795,0.0,0.0,0.0,3.0675
6,10,3,,,,,4.05,0.0,0.0,0.0,2.7
6,10,3,,,,,5.8025,0.0,0.0,0.0,2.70375
6,11,3,,,,,5.8825,0.0,0.0,0.0,2.44875
6,11,3,,,,,7.2025,0.0,0.0,0.0,2.17875
6,11,3,,,,,6.165,0.0,0.0,0.0,2.4975
6,11,3,,,,,5.525,0.0,0.0,0.0,3.0374999999999996
6,12,3,,,,,5.609999999999999,0.0,0.0,0.0,5.79
6,12,3,,,,,4.5275,0.0,0.0,0.0,6.41625
6,12,3,,,,,4.375,0.0,0.0,0.0,6.5625
6,12,3,,,,,5.0375,0.0,0.0,0.0,7.1812499999999995
6,13,3,,,,,5.1525,0.0,0.0,0.0,7.35375
6,13,3,,,,,3.855,0.0,0.0,0.0,5.7825
6,13,3,,,,,4.4025,0.0,0.0,0.0,6.22875
6,13,3,,,,,5.08,0.0,0.0,0.0,6.12
6,14,3,,,,,5.2725,0.0,0.0,0.0,6.4087499999999995
6,14,3,,,,,4.4975,0.0,0.0,0.0,8.75
6,14,3,,,,,3.695,0.0,0.0,0.0,7.0425
6,14,3,,,,,4.04,0.0,0.0,0.0,8.75
6,15,3,,,,,3.465,0.0,0.0,0.0,8.75
6,15,3,,,,,3.9225,0.0,0.0,0.0,8.75
6,15,3,,,,,4.015,0.0,0.0,0.0,6.397499999999999
6,15,3,,,,,3.505,0.0,0.0,0.0,3.7575
6,16,3,,,,,4.5825,0.0,0.0,0.0,3.4987500000000002
6,16,3,,,,,4.3975,0.0,0.0,0.0,2.84625
6,16,3,,,,,3.93,0.0,0.0,0.0,2.895
6,16,3,,,,,4.54,0.0,0.0,0.0,4.1850000000000005
6,17,3,,,,,4.4350000000000005,0.0,0.0,0.0,3.6525
6,17,3,,,,,4.6425,0.0,0.0,0.0,3.96375
6,17,3,,,,,4.9575,0.0,0.0,0.0,3.3112500000000002
6,17,3,,,,,4.1125,0.0,0.0,0.0,2.04375
6,18,3,,,,,4.1975,0.0,0.0,0.0,1.7962500000000001
6,18,3,,,,,4.295,0.0,0.0,0.0,1.9425
6,18,3,,,,,3.8075,0.0,0.0,0.0,1.9612500000000002
6,18,3,,,,,4.47,0.0,0.0,0.0,2.955
6,19,3,,,,,2.8575,0.0,0.0,0.0,2.78625
6,19,3,,,,,2.75,0.0,0.0,0.0,0.0
6,19,3,,,,,3.315,0.0,0.0,0.0,1.2225
6,19,3,,,,,3.2575000000000003,0.0,0.0,0.0,1.88625
6,20,3,,,,,3.75,0.0,0.0,0.0,1.5
6,20,3,,,,,3.0075,0.0,0.0,0.0,1.13625
6,20,3,,,,,3.205,0.0,0.0,0.0,1.0574999999999999
6,20,3,,,,,3.29,0.0,0.0,0.0,0.81
6,21,3,,,,,4.14,0.0,0.0,0.0,0.585
6,21,3,,,,,4.495,0.0,0.0,0.0,0.3675
6,21,3,,,,,3.925,0.0,0.0,0.0,0.26249999999999996
6,21,3,,,,,3.5725,0.0,0.0,0.0,0.10874999999999999
6,22,3,,,,,3.0225,0.0,0.0,0.0,0.03375
6,22,3,,,,,3.0,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,1.75,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,1.75,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,1.75,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.75,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.015,0.0,0.0,0.0,0.0225
6,7,4,,,,,1.79,0.0,0.0,0.0,0.06
6,8,4,,,,,1.8,0.0,0.0,0.0,0.07500000000000001
6,8,4,,,,,2.7825,0.0,0.0,0.0,0.42374999999999996
6,8,4,,,,,2.95,0.0,0.0,0.0,0.30000000000000004
6,8,4,,,,,3.7625,0.0,0.0,0.0,0.7687499999999999
6,9,4,,,,,3.3375,0.0,0.0,0.0,0.8812500000000001
6,9,4,,,,,4.0525,0.0,0.0,0.0,1.2037499999999999
6,9,4,,,,,4.075,0.0,0.0,0.0,1.2374999999999998
6,9,4,,,,,4.39,0.0,0.0,0.0,0.96
6,10,4,,,,,5.4350000000000005,0.0,0.0,0.0,1.0275
6,10,4,,,,,6.105,0.0,0.0,0.0,0.9075
6,10,4,,,,,5.0075,0.0,0.0,0.0,1.13625
6,10,4,,,,,5.0425,0.0,0.0,0.0,1.56375
6,11,4,,,,,5.775,0.0,0.0,0.0,2.2874999999999996
6,11,4,,,,,5.71,0.0,0.0,0.0,4.0649999999999995
6,11,4,,,,,4.71,0.0,0.0,0.0,2.94
6,11,4,,,,,5.975,0.0,0.0,0.0,2.5875000000000004
6,12,4,,,,,5.5575,0.0,0.0,0.0,5.33625
6,12,4,,,,,4.890000000000001,0.0,0.0,0.0,5.835
6,12,4,,,,,6.032500000000001,0.0,0.0,0.0,5.67375
6,12,4,,,,,4.585,0.0,0.0,0.0,5.7524999999999995
6,13,4,,,,,4.7225,0.0,0.0,0.0,5.20875
6,13,4,,,,,4.71,0.0,0.0,0.0,4.8149999999999995
6,13,4,,,,,4.9125,0.0,0.0,0.0,3.9937500000000004
6,13,4,,,,,4.6875,0.0,0.0,0.0,2.53125
6,14,4,,,,,4.16,0.0,0.0,0.0,2.8649999999999998
6,14,4,,,,,4.609999999999999,0.0,0.0,0.0,3.54
6,14,4,,,,,5.345000000000001,0.0,0.0,0.0,3.5175
6,14,4,,,,,5.085,0.0,0.0,0.0,4.2524999999999995
6,15,4,,,,,3.8475,0.0,0.0,0.0,5.77125
6,15,4,,,,,3.715,0.0,0.0,0.0,4.4475
6,15,4,,,,,5.66,0.0,0.0,0.0,6.24
6,15,4,,,,,6.5825,0.0,0.0,0.0,5.74875
6,16,4,,,,,4.6925,0.0,0.0,0.0,4.78875
6,16,4,,,,,4.2525,0.0,0.0,0.0,4.12875
6,16,4,,,,,4.5075,0.0,0.0,0.0,4.1362499999999995
6,16,4,,,,,4.2775,0.0,0.0,0.0,4.16625
6,17,4,,,,,4.585,0.0,0.0,0.0,3.5025
6,17,4,,,,,4.57,0.0,0.0,0.0,3.4799999999999995
6,17,4,,,,,5.69,0.0,0.0,0.0,7.41
6,17,4,,,,,5.9175,0.0,0.0,0.0,6.626250000000001
6,18,4,,,,,6.48,0.0,0.0,0.0,7.095000000000001
6,18,4,,,,,5.835,0.0,0.0,0.0,4.6274999999999995
6,18,4,,,,,4.922499999999999,0.0,0.0,0.0,4.38375
6,18,4,,,,,5.5025,0.0,0.0,0.0,4.87875
6,19,4,,,,,5.12,0.0,0.0,0.0,5.055
6,19,4,,,,,4.5175,0.0,0.0,0.0,4.15125
6,19,4,,,,,4.49,0.0,0.0,0.0,3.7350000000000003
6,19,4,,,,,4.3825,0.0,0.0,0.0,3.1987499999999995
6,20,4,,,,,3.9,0.0,0.0,0.0,2.4749999999999996
6,20,4,,,,,4.495,0.0,0.0,0.0,1.4925
6,20,4,,,,,5.1025,0.0,0.0,0.0,1.27875
6,20,4,,,,,5.545,0.0,0.0,0.0,1.1925000000000001
6,21,4,,,,,5.795,0.0,0.0,0.0,0.8175000000000001
6,21,4,,,,,5.9075,0.0,0.0,0.0,0.61125
6,21,4,,,,,5.7425,0.0,0.0,0.0,0.36375
6,21,4,,,,,4.64,0.0,0.0,0.0,0.21000000000000002
6,22,4,,,,,4.54,0.0,0.0,0.0,0.06
6,22,4,,,,,3.75,0.0,0.0,0.0,0.0
6,22,4,,,,,4.0,0.0,0.0,0.0,0.0
6,22,4,,,,,4.25,0.0,0.0,0.0,0.0
6,23,4,,,,,5.0,0.0,0.0,0.0,0.0
6,23,4,,,,,5.0,0.0,0.0,0.0,0.0
6,23,4,,,,,5.5,0.0,0.0,0.0,0.0
6,23,4,,,,,4.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,1.75,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.5,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0625,0.0,0.0,0.0,0.09375
6,7,5,,,,,1.89,0.0,0.0,0.0,0.21000000000000002
6,8,5,,,,,1.915,0.0,0.0,0.0,0.6224999999999999
6,8,5,,,,,2.9375,0.0,0.0,0.0,1.03125
6,8,5,,,,,3.465,0.0,0.0,0.0,1.0725
6,8,5,,,,,3.16,0.0,0.0,0.0,1.365
6,9,5,,,,,3.685,0.0,0.0,0.0,1.7775
6,9,5,,,,,3.0825,0.0,0.0,0.0,1.62375
6,9,5,,,,,3.495,0.0,0.0,0.0,2.2425
6,9,5,,,,,3.4450000000000003,0.0,0.0,0.0,2.1675
6,10,5,,,,,4.87,0.0,0.0,0.0,2.43
6,10,5,,,,,3.765,0.0,0.0,0.0,2.6475
6,10,5,,,,,4.279999999999999,0.0,0.0,0.0,3.045
6,10,5,,,,,5.33,0.0,0.0,0.0,4.995
6,11,5,,,,,5.335,0.0,0.0,0.0,6.1274999999999995
6,11,5,,,,,5.425,0.0,0.0,0.0,6.262499999999999
6,11,5,,,,,6.45,0.0,0.0,0.0,6.675000000000001
6,11,5,,,,,8.29,0.0,0.0,0.0,4.5600000000000005
6,12,5,,,,,7.1325,0.0,0.0,0.0,6.19875
6,12,5,,,,,8.18,0.0,0.0,0.0,8.75
6,12,5,,,,,8.1125,0.0,0.0,0.0,8.75
6,12,5,,,,,8.355,0.0,0.0,0.0,8.4075
6,13,5,,,,,7.145,0.0,0.0,0.0,6.217499999999999
6,13,5,,,,,6.8525,0.0,0.0,0.0,6.5287500000000005
6,13,5,,,,,6.9375,0.0,0.0,0.0,5.53125
6,13,5,,,,,6.855,0.0,0.0,0.0,6.907500000000001
6,14,5,,,,,7.435,0.0,0.0,0.0,5.9025
6,14,5,,,,,7.5375,0.0,0.0,0.0,4.93125
6,14,5,,,,,8.595,0.0,0.0,0.0,5.0175
6,14,5,,,,,7.325,0.0,0.0,0.0,4.612500000000001
6,15,5,,,,,3.31,0.0,0.0,0.0,3.09
6,15,5,,,,,2.94,0.0,0.0,0.0,2.535
6,15,5,,,,,5.43,0.0,0.0,0.0,2.145
6,15,5,,,,,4.975,0.0,0.0,0.0,6.7124999999999995
6,16,5,,,,,5.99,0.0,0.0,0.0,7.485
6,16,5,,,,,4.4475,0.0,0.0,0.0,5.54625
6,16,5,,,,,4.595000000000001,0.0,0.0,0.0,5.0175
6,16,5,,,,,3.1475,0.0,0.0,0.0,5.0962499999999995
6,17,5,,,,,4.9725,0.0,0.0,0.0,5.20875
6,17,5,,,,,5.255,0.0,0.0,0.0,6.7575
6,17,5,,,,,5.64,0.0,0.0,0.0,6.209999999999999
6,17,5,,,,,4.6575,0.0,0.0,0.0,6.61125
6,18,5,,,,,4.9725,0.0,0.0,0.0,6.70875
6,18,5,,,,,3.69,0.0,0.0,0.0,7.035
6,18,5,,,,,3.86,0.0,0.0,0.0,5.79
6,18,5,,,,,3.7525,0.0,0.0,0.0,5.62875
6,19,5,,,,,3.485,0.0,0.0,0.0,4.8525
6,19,5,,,,,3.505,0.0,0.0,0.0,4.1325
6,19,5,,,,,2.775,0.0,0.0,0.0,3.4124999999999996
6,19,5,,,,,3.1,0.0,0.0,0.0,2.7750000000000004
6,20,5,,,,,2.675,0.0,0.0,0.0,2.1375
6,20,5,,,,,4.32,0.0,0.0,0.0,1.605
6,20,5,,,,,3.0375,0.0,0.0,0.0,1.18125
6,20,5,,,,,3.3475,0.0,0.0,0.0,0.89625
6,21,5,,,,,3.7325,0.0,0.0,0.0,0.72375
6,21,5,,,,,3.3525,0.0,0.0,0.0,0.5287499999999999
6,21,5,,,,,3.4225,0.0,0.0,0.0,0.25875
6,21,5,,,,,2.5575,0.0,0.0,0.0,0.08625000000000001
6,22,5,,,,,2.2675,0.0,0.0,0.0,0.026250000000000002
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,2.005,0.0,0.0,0.0,0.0075
6,7,6,,,,,1.595,0.0,0.0,0.0,0.14250000000000002
6,7,6,,,,,1.705,0.0,0.0,0.0,0.3075
6,8,6,,,,,2.06,0.0,0.0,0.0,0.46499999999999997
6,8,6,,,,,1.735,0.0,0.0,0.0,0.7275
6,8,6,,,,,1.975,0.0,0.0,0.0,1.0875
6,8,6,,,,,3.0175,0.0,0.0,0.0,1.1512499999999999
6,9,6,,,,,3.1425,0.0,0.0,0.0,2.08875
6,9,6,,,,,4.71,0.0,0.0,0.0,2.94
6,9,6,,,,,3.3775,0.0,0.0,0.0,3.19125
6,9,6,,,,,3.3425,0.0,0.0,0.0,3.13875
6,10,6,,,,,3.06,0.0,0.0,0.0,3.84
6,10,6,,,,,3.12,0.0,0.0,0.0,3.18
6,10,6,,,,,2.8225,0.0,0.0,0.0,4.60875
6,10,6,,,,,4.205,0.0,0.0,0.0,4.4325
6,11,6,,,,,6.385,0.0,0.0,0.0,4.7025
6,11,6,,,,,4.6850000000000005,0.0,0.0,0.0,4.0275
6,11,6,,,,,3.2525,0.0,0.0,0.0,3.00375
6,11,6,,,,,3.1775,0.0,0.0,0.0,2.89125
6,12,6,,,,,4.945,0.0,0.0,0.0,2.5425
6,12,6,,,,,5.6475,0.0,0.0,0.0,2.47125
6,12,6,,,,,3.815,0.0,0.0,0.0,1.9725
6,12,6,,,,,3.775,0.0,0.0,0.0,3.0374999999999996
6,13,6,,,,,5.3875,0.0,0.0,0.0,3.2062500000000003
6,13,6,,,,,3.7475,0.0,0.0,0.0,3.37125
6,13,6,,,,,4.7725,0.0,0.0,0.0,3.78375
6,13,6,,,,,3.3599999999999994,0.0,0.0,0.0,5.04
6,14,6,,,,,4.4575,0.0,0.0,0.0,5.56125
6,14,6,,,,,3.965,0.0,0.0,0.0,6.3225
6,14,6,,,,,3.6025,0.0,0.0,0.0,8.75
6,14,6,,,,,3.505,0.0,0.0,0.0,6.0075
6,15,6,,,,,2.8075,0.0,0.0,0.0,6.83625
6,15,6,,,,,2.8425,0.0,0.0,0.0,4.26375
6,15,6,,,,,3.35,0.0,0.0,0.0,5.4
6,15,6,,,,,4.4575,0.0,0.0,0.0,8.56125
6,16,6,,,,,4.387499999999999,0.0,0.0,0.0,8.75
6,16,6,,,,,3.5700000000000003,0.0,0.0,0.0,8.75
6,16,6,,,,,3.9625,0.0,0.0,0.0,8.75
6,16,6,,,,,4.685,0.0,0.0,0.0,8.75
6,17,6,,,,,4.4175,0.0,0.0,0.0,8.75
6,17,6,,,,,3.5525,0.0,0.0,0.0,8.75
6,17,6,,,,,3.9475,0.0,0.0,0.0,8.75
6,17,6,,,,,4.05,0.0,0.0,0.0,8.325
6,18,6,,,,,3.2750000000000004,0.0,0.0,0.0,7.5375000000000005
6,18,6,,,,,3.5875000000000004,0.0,0.0,0.0,6.8812500000000005
6,18,6,,,,,3.4075,0.0,0.0,0.0,6.23625
6,18,6,,,,,3.2349999999999994,0.0,0.0,0.0,5.6025
6,19,6,,,,,3.275,0.0,0.0,0.0,4.9125
6,19,6,,,,,3.115,0.0,0.0,0.0,4.2975
6,19,6,,,,,3.09,0.0,0.0,0.0,3.51
6,19,6,,,,,2.9025,0.0,0.0,0.0,2.8537500000000002
6,20,6,,,,,2.685,0.0,0.0,0.0,2.1525
6,20,6,,,,,3.02,0.0,0.0,0.0,1.53
6,20,6,,,,,2.6975,0.0,0.0,0.0,1.0462500000000001
6,20,6,,,,,3.7625,0.0,0.0,0.0,0.7687499999999999
6,21,6,,,,,3.9025,0.0,0.0,0.0,0.60375
6,21,6,,,,,3.82,0.0,0.0,0.0,0.48
6,21,6,,,,,3.745,0.0,0.0,0.0,0.3675
6,21,6,,,,,2.6675,0.0,0.0,0.0,0.25125000000000003
6,22,6,,,,,2.5825,0.0,0.0,0.0,0.12375
6,22,6,,,,,2.26,0.0,0.0,0.0,0.015
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.5,0.0,0.0,0.0,0.0
6,24,6,,,,,2.75,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.5,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.5,0.0,0.0,0.0,0.0
6,7,7,,,,,1.51,0.0,0.0,0.0,0.015
6,7,7,,,,,1.84,0.0,0.0,0.0,0.135
6,7,7,,,,,1.94,0.0,0.0,0.0,0.28500000000000003
6,8,7,,,,,1.7725,0.0,0.0,0.0,0.40875000000000006
6,8,7,,,,,1.625,0.0,0.0,0.0,0.5625
6,8,7,,,,,2.0375,0.0,0.0,0.0,0.8062499999999999
6,8,7,,,,,3.05,0.0,0.0,0.0,1.2000000000000002
6,9,7,,,,,3.18,0.0,0.0,0.0,1.77
6,9,7,,,,,3.39,0.0,0.0,0.0,2.46
6,9,7,,,,,2.605,0.0,0.0,0.0,3.1574999999999998
6,9,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.0,0.0,0.0,0.0,0.0
6,10,7,,,,,0.25,0.0,0.0,0.0,0.0
6,10,7,,,,,1.0,0.0,0.0,0.0,0.0
6,11,7,,,,,4.4175,0.0,0.0,0.0,5.87625
6,11,7,,,,,3.2350000000000003,0.0,0.0,0.0,8.227500000000001
6,11,7,,,,,3.6275,0.0,0.0,0.0,8.75
6,11,7,,,,,3.01,0.0,0.0,0.0,8.75
6,12,7,,,,,5.3675,0.0,0.0,0.0,8.75
6,12,7,,,,,3.6725,0.0,0.0,0.0,8.75
6,12,7,,,,,4.1875,0.0,0.0,0.0,8.75
6,12,7,,,,,4.415,0.0,0.0,0.0,8.75
6,13,7,,,,,4.16,0.0,0.0,0.0,8.75
6,13,7,,,,,3.5375,0.0,0.0,0.0,8.75
6,13,7,,,,,3.342500000000001,0.0,0.0,0.0,8.75
6,13,7,,,,,5.112500000000001,0.0,0.0,0.0,8.75
6,14,7,,,,,3.6675,0.0,0.0,0.0,8.75
6,14,7,,,,,2.905000000000001,0.0,0.0,0.0,8.75
6,14,7,,,,,3.16,0.0,0.0,0.0,8.75
6,14,7,,,,,3.4025,0.0,0.0,0.0,8.75
6,15,7,,,,,3.155000000000001,0.0,0.0,0.0,8.75
6,15,7,,,,,2.8775000000000013,0.0,0.0,0.0,8.75
6,15,7,,,,,3.835000000000001,0.0,0.0,0.0,8.75
6,15,7,,,,,4.280000000000001,0.0,0.0,0.0,8.75
6,16,7,,,,,3.41,0.0,0.0,0.0,8.75
6,16,7,,,,,4.4525,0.0,0.0,0.0,8.75
6,16,7,,,,,4.465,0.0,0.0,0.0,8.75
6,16,7,,,,,3.1900000000000004,0.0,0.0,0.0,8.75
6,17,7,,,,,3.42,0.0,0.0,0.0,8.75
6,17,7,,,,,4.3325,0.0,0.0,0.0,8.75
6,17,7,,,,,4.6975,0.0,0.0,0.0,8.75
6,17,7,,,,,4.3375,0.0,0.0,0.0,8.381250000000001
6,18,7,,,,,3.6875,0.0,0.0,0.0,7.78125
6,18,7,,,,,3.455,0.0,0.0,0.0,7.0575
6,18,7,,,,,2.8075,0.0,0.0,0.0,6.46125
6,18,7,,,,,2.795,0.0,0.0,0.0,5.6925
6,19,7,,,,,3.07,0.0,0.0,0.0,4.9799999999999995
6,19,7,,,,,2.5925,0.0,0.0,0.0,4.26375
6,19,7,,,,,2.8175,0.0,0.0,0.0,3.47625
6,19,7,,,,,2.8200000000000003,0.0,0.0,0.0,2.73
6,20,7,,,,,2.7175,0.0,0.0,0.0,1.82625
6,20,7,,,,,2.9775,0.0,0.0,0.0,1.46625
6,20,7,,,,,3.185,0.0,0.0,0.0,1.0275
6,20,7,,,,,3.215,0.0,0.0,0.0,0.6975
6,21,7,,,,,3.89,0.0,0.0,0.0,0.585
6,21,7,,,,,4.3225,0.0,0.0,0.0,0.48375
6,21,7,,,,,3.25,0.0,0.0,0.0,0.375
6,21,7,,,,,2.915,0.0,0.0,0.0,0.2475
6,22,7,,,,,2.3225,0.0,0.0,0.0,0.10874999999999999
6,22,7,,,,,2.01,0.0,0.0,0.0,0.015
6,22,7,,,,,2.0,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.0,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,1.75,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.25,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.755,0.0,0.0,0.0,0.0075
6,7,1,,,,,2.335,0.0,0.0,0.0,0.1275
6,7,1,,,,,1.9475,0.0,0.0,0.0,0.29625
6,8,1,,,,,1.5425,0.0,0.0,0.0,0.43875
6,8,1,,,,,1.895,0.0,0.0,0.0,0.5925
6,8,1,,,,,2.5675,0.0,0.0,0.0,0.8512500000000001
6,8,1,,,,,3.3125,0.0,0.0,0.0,1.21875
6,9,1,,,,,3.4075,0.0,0.0,0.0,1.73625
6,9,1,,,,,3.8225,0.0,0.0,0.0,2.35875
6,9,1,,,,,3.52,0.0,0.0,0.0,3.0300000000000002
6,9,1,,,,,5.9725,0.0,0.0,0.0,3.70875
6,10,1,,,,,5.1850000000000005,0.0,0.0,0.0,4.4025
6,10,1,,,,,3.885,0.0,0.0,0.0,5.0775
6,10,1,,,,,4.842499999999999,0.0,0.0,0.0,5.76375
6,10,1,,,,,5.25,0.0,0.0,0.0,6.375
6,11,1,,,,,6.41,0.0,0.0,0.0,6.99
6,11,1,,,,,5.8125,0.0,0.0,0.0,7.59375
6,11,1,,,,,6.6925,0.0,0.0,0.0,8.16375
6,11,1,,,,,6.53,0.0,0.0,0.0,8.67
6,12,1,,,,,5.875,0.0,0.0,0.0,8.75
6,12,1,,,,,6.91,0.0,0.0,0.0,8.75
6,12,1,,,,,6.685,0.0,0.0,0.0,8.75
6,12,1,,,,,5.8725,0.0,0.0,0.0,8.75
6,13,1,,,,,4.8125,0.0,0.0,0.0,8.75
6,13,1,,,,,4.2025,0.0,0.0,0.0,8.75
6,13,1,,,,,4.54,0.0,0.0,0.0,8.75
6,13,1,,,,,4.865,0.0,0.0,0.0,8.75
6,14,1,,,,,4.1875,0.0,0.0,0.0,8.75
6,14,1,,,,,4.7775,0.0,0.0,0.0,8.75
6,14,1,,,,,4.58,0.0,0.0,0.0,8.75
6,14,1,,,,,4.5725,0.0,0.0,0.0,8.75
6,15,1,,,,,3.0575,0.0,0.0,0.0,8.75
6,15,1,,,,,3.7425,0.0,0.0,0.0,8.75
6,15,1,,,,,4.485,0.0,0.0,0.0,8.75
6,15,1,,,,,4.86,0.0,0.0,0.0,8.75
6,16,1,,,,,4.945,0.0,0.0,0.0,8.75
6,16,1,,,,,4.5575,0.0,0.0,0.0,8.75
6,16,1,,,,,4.975,0.0,0.0,0.0,8.75
6,16,1,,,,,5.05,0.0,0.0,0.0,8.75
6,17,1,,,,,5.035,0.0,0.0,0.0,8.75
6,17,1,,,,,5.205,0.0,0.0,0.0,8.75
6,17,1,,,,,5.33,0.0,0.0,0.0,8.745000000000001
6,17,1,,,,,5.19,0.0,0.0,0.0,8.16
6,18,1,,,,,4.55,0.0,0.0,0.0,7.574999999999999
6,18,1,,,,,4.115,0.0,0.0,0.0,6.9225
6,18,1,,,,,3.66,0.0,0.0,0.0,6.24
6,18,1,,,,,3.1975,0.0,0.0,0.0,5.54625
6,19,1,,,,,3.225,0.0,0.0,0.0,4.8375
6,19,1,,,,,2.755,0.0,0.0,0.0,4.1325
6,19,1,,,,,3.2725,0.0,0.0,0.0,3.40875
6,19,1,,,,,2.555,0.0,0.0,0.0,2.7075
6,20,1,,,,,2.6100000000000003,0.0,0.0,0.0,2.04
6,20,1,,,,,2.47,0.0,0.0,0.0,1.455
6,20,1,,,,,2.6725,0.0,0.0,0.0,1.00875
6,20,1,,,,,2.99,0.0,0.0,0.0,0.735
6,21,1,,,,,3.6425,0.0,0.0,0.0,0.58875
6,21,1,,,,,3.58,0.0,0.0,0.0,0.495
6,21,1,,,,,3.51,0.0,0.0,0.0,0.39
6,21,1,,,,,2.925,0.0,0.0,0.0,0.26249999999999996
6,22,1,,,,,2.3325,0.0,0.0,0.0,0.12375
6,22,1,,,,,2.01,0.0,0.0,0.0,0.015
6,22,1,,,,,2.0,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,1.75,0.0,0.0,0.0,0.0
6,7,2,,,,,2.005,0.0,0.0,0.0,0.0075
6,7,2,,,,,1.8275,0.0,0.0,0.0,0.11624999999999999
6,7,2,,,,,1.6925,0.0,0.0,0.0,0.28875
6,8,2,,,,,1.805,0.0,0.0,0.0,0.4575
6,8,2,,,,,1.905,0.0,0.0,0.0,0.6075
6,8,2,,,,,2.565,0.0,0.0,0.0,0.8474999999999999
6,8,2,,,,,3.04,0.0,0.0,0.0,1.185
6,9,2,,,,,3.35,0.0,0.0,0.0,1.6500000000000001
6,9,2,,,,,3.9775,0.0,0.0,0.0,2.21625
6,9,2,,,,,3.66,0.0,0.0,0.0,2.8649999999999998
6,9,2,,,,,4.327500000000001,0.0,0.0,0.0,3.49125
6,10,2,,,,,3.56,0.0,0.0,0.0,4.215
6,10,2,,,,,3.52,0.0,0.0,0.0,4.905
6,10,2,,,,,3.675,0.0,0.0,0.0,5.512499999999999
6,10,2,,,,,4.6,0.0,0.0,0.0,6.1499999999999995
6,11,2,,,,,4.48,0.0,0.0,0.0,6.720000000000001
6,11,2,,,,,5.825,0.0,0.0,0.0,7.237500000000001
6,11,2,,,,,4.9,0.0,0.0,0.0,7.7250000000000005
6,11,2,,,,,5.94,0.0,0.0,0.0,8.16
6,12,2,,,,,5.235,0.0,0.0,0.0,8.602500000000001
6,12,2,,,,,6.0375,0.0,0.0,0.0,8.75
6,12,2,,,,,5.79,0.0,0.0,0.0,8.75
6,12,2,,,,,5.9925,0.0,0.0,0.0,8.75
6,13,2,,,,,4.6875,0.0,0.0,0.0,8.75
6,13,2,,,,,4.395,0.0,0.0,0.0,8.75
6,13,2,,,,,4.05,0.0,0.0,0.0,8.75
6,13,2,,,,,4.915,0.0,0.0,0.0,8.75
6,14,2,,,,,4.01,0.0,0.0,0.0,8.75
6,14,2,,,,,4.63,0.0,0.0,0.0,8.75
6,14,2,,,,,4.675,0.0,0.0,0.0,8.75
6,14,2,,,,,4.375,0.0,0.0,0.0,8.75
6,15,2,,,,,3.495,0.0,0.0,0.0,8.75
6,15,2,,,,,3.97,0.0,0.0,0.0,8.75
6,15,2,,,,,3.885,0.0,0.0,0.0,8.75
6,15,2,,,,,3.7775,0.0,0.0,0.0,8.75
6,16,2,,,,,3.9,0.0,0.0,0.0,8.75
6,16,2,,,,,4.705,0.0,0.0,0.0,8.75
6,16,2,,,,,4.23,0.0,0.0,0.0,8.75
6,16,2,,,,,3.735,0.0,0.0,0.0,8.75
6,17,2,,,,,3.5250000000000004,0.0,0.0,0.0,8.75
6,17,2,,,,,4.9775,0.0,0.0,0.0,8.59125
6,17,2,,,,,3.91,0.0,0.0,0.0,8.115
6,17,2,,,,,4.035,0.0,0.0,0.0,7.5525
6,18,2,,,,,3.8925,0.0,0.0,0.0,6.96375
6,18,2,,,,,3.5250000000000004,0.0,0.0,0.0,6.4125000000000005
6,18,2,,,,,3.87,0.0,0.0,0.0,5.805
6,18,2,,,,,3.945,0.0,0.0,0.0,5.1674999999999995
6,19,2,,,,,3.5,0.0,0.0,0.0,4.5
6,19,2,,,,,3.5775,0.0,0.0,0.0,3.86625
6,19,2,,,,,2.88,0.0,0.0,0.0,3.195
6,19,2,,,,,2.71,0.0,0.0,0.0,2.565
6,20,2,,,,,2.8175,0.0,0.0,0.0,1.9762499999999998
6,20,2,,,,,2.975,0.0,0.0,0.0,1.4625
6,20,2,,,,,2.46,0.0,0.0,0.0,1.065
6,20,2,,,,,2.545,0.0,0.0,0.0,0.8175000000000001
6,21,2,,,,,3.45,0.0,0.0,0.0,0.675
6,21,2,,,,,3.3625,0.0,0.0,0.0,0.54375
6,21,2,,,,,3.53,0.0,0.0,0.0,0.42000000000000004
6,21,2,,,,,2.925,0.0,0.0,0.0,0.26249999999999996
6,22,2,,,,,2.575,0.0,0.0,0.0,0.11249999999999999
6,22,2,,,,,2.26,0.0,0.0,0.0,0.015
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,23,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,3,,,,,2.5,0.0,0.0,0.0,0.0
6,1,3,,,,,2.75,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,1.75,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.5,0.0,0.0,0.0,0.0
6,6,3,,,,,1.75,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.7675,0.0,0.0,0.0,0.026250000000000002
6,7,3,,,,,1.8325,0.0,0.0,0.0,0.12375
6,8,3,,,,,2.695,0.0,0.0,0.0,0.2925
6,8,3,,,,,3.765,0.0,0.0,0.0,0.3975
6,8,3,,,,,3.365,0.0,0.0,0.0,0.5475
6,8,3,,,,,3.0725,0.0,0.0,0.0,0.85875
6,9,3,,,,,3.265,0.0,0.0,0.0,1.1475
6,9,3,,,,,2.915,0.0,0.0,0.0,1.3725
6,9,3,,,,,3.31,0.0,0.0,0.0,1.59
6,9,3,,,,,5.115,0.0,0.0,0.0,1.6724999999999999
6,10,3,,,,,3.8725,0.0,0.0,0.0,1.68375
6,10,3,,,,,4.1525,0.0,0.0,0.0,1.7287500000000002
6,10,3,,,,,4.915,0.0,0.0,0.0,1.7475
6,10,3,,,,,5.6425,0.0,0.0,0.0,2.46375
6,11,3,,,,,4.825,0.0,0.0,0.0,3.8625000000000003
6,11,3,,,,,5.577500000000001,0.0,0.0,0.0,3.49125
6,11,3,,,,,6.135,0.0,0.0,0.0,3.5774999999999997
6,11,3,,,,,5.1275,0.0,0.0,0.0,3.94125
6,12,3,,,,,5.4275,0.0,0.0,0.0,4.76625
6,12,3,,,,,5.5575,0.0,0.0,0.0,4.96125
6,12,3,,,,,5.907500000000001,0.0,0.0,0.0,5.48625
6,12,3,,,,,5.720000000000001,0.0,0.0,0.0,4.83
6,13,3,,,,,5.8025,0.0,0.0,0.0,4.57875
6,13,3,,,,,4.9575,0.0,0.0,0.0,5.18625
6,13,3,,,,,5.7725,0.0,0.0,0.0,6.0337499999999995
6,13,3,,,,,4.64,0.0,0.0,0.0,6.209999999999999
6,14,3,,,,,4.105,0.0,0.0,0.0,7.282500000000001
6,14,3,,,,,4.67,0.0,0.0,0.0,8.75
6,14,3,,,,,5.245,0.0,0.0,0.0,8.6175
6,14,3,,,,,4.165,0.0,0.0,0.0,8.75
6,15,3,,,,,3.72,0.0,0.0,0.0,8.75
6,15,3,,,,,3.6625,0.0,0.0,0.0,8.75
6,15,3,,,,,4.295,0.0,0.0,0.0,8.75
6,15,3,,,,,3.93,0.0,0.0,0.0,8.75
6,16,3,,,,,3.725,0.0,0.0,0.0,8.75
6,16,3,,,,,3.9675,0.0,0.0,0.0,8.75
6,16,3,,,,,3.7425,0.0,0.0,0.0,8.75
6,16,3,,,,,4.065,0.0,0.0,0.0,8.75
6,17,3,,,,,3.135,0.0,0.0,0.0,8.0775
6,17,3,,,,,5.755,0.0,0.0,0.0,8.2575
6,17,3,,,,,5.2625,0.0,0.0,0.0,8.26875
6,17,3,,,,,4.85,0.0,0.0,0.0,8.024999999999999
6,18,3,,,,,4.405,0.0,0.0,0.0,7.3575
6,18,3,,,,,3.91,0.0,0.0,0.0,6.99
6,18,3,,,,,4.6075,0.0,0.0,0.0,6.91125
6,18,3,,,,,3.885,0.0,0.0,0.0,5.8275
6,19,3,,,,,4.04,0.0,0.0,0.0,4.9350000000000005
6,19,3,,,,,3.96,0.0,0.0,0.0,4.0649999999999995
6,19,3,,,,,3.4625,0.0,0.0,0.0,3.6937499999999996
6,19,3,,,,,2.87,0.0,0.0,0.0,2.805
6,20,3,,,,,2.515,0.0,0.0,0.0,2.2725
6,20,3,,,,,2.68,0.0,0.0,0.0,1.77
6,20,3,,,,,2.83,0.0,0.0,0.0,1.2449999999999999
6,20,3,,,,,3.485,0.0,0.0,0.0,1.1025
6,21,3,,,,,3.635,0.0,0.0,0.0,0.9525
6,21,3,,,,,4.4275,0.0,0.0,0.0,1.0162499999999999
6,21,3,,,,,4.34,0.0,0.0,0.0,0.51
6,21,3,,,,,3.65,0.0,0.0,0.0,0.22499999999999998
6,22,3,,,,,2.5825,0.0,0.0,0.0,0.12375
6,22,3,,,,,2.265,0.0,0.0,0.0,0.0225
6,22,3,,,,,2.0,0.0,0.0,0.0,0.0
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.5,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.5,0.0,0.0,0.0,0.0
6,2,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.75,0.0,0.0,0.0,0.0
6,7,4,,,,,1.775,0.0,0.0,0.0,0.037500000000000006
6,7,4,,,,,1.8825,0.0,0.0,0.0,0.19875
6,8,4,,,,,2.335,0.0,0.0,0.0,0.5025000000000001
6,8,4,,,,,4.44,0.0,0.0,0.0,1.035
6,8,4,,,,,2.9625,0.0,0.0,0.0,1.06875
6,8,4,,,,,3.255,0.0,0.0,0.0,0.7575000000000001
6,9,4,,,,,2.59,0.0,0.0,0.0,0.51
6,9,4,,,,,2.8925,0.0,0.0,0.0,0.58875
6,9,4,,,,,3.14,0.0,0.0,0.0,0.585
6,9,4,,,,,3.4,0.0,0.0,0.0,0.9750000000000001
6,10,4,,,,,2.9825,0.0,0.0,0.0,1.4737500000000001
6,10,4,,,,,3.2725,0.0,0.0,0.0,1.90875
6,10,4,,,,,3.485,0.0,0.0,0.0,1.4775
6,10,4,,,,,3.5700000000000003,0.0,0.0,0.0,1.98
6,11,4,,,,,3.18,0.0,0.0,0.0,2.895
6,11,4,,,,,3.43,0.0,0.0,0.0,4.7700000000000005
6,11,4,,,,,6.0825,0.0,0.0,0.0,3.8737500000000002
6,11,4,,,,,3.08,0.0,0.0,0.0,4.62
