month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
6,12,4,,,,,3.6525,0.0,0.0,0.0,5.47875
6,12,4,,,,,3.325,0.0,0.0,0.0,8.7375
6,12,4,,,,,5.585,0.0,0.0,0.0,8.75
6,12,4,,,,,4.59,0.0,0.0,0.0,6.51
6,13,4,,,,,3.2075,0.0,0.0,0.0,3.6862500000000002
6,13,4,,,,,3.5475000000000003,0.0,0.0,0.0,6.821250000000001
6,13,4,,,,,2.9800000000000004,0.0,0.0,0.0,8.75
6,13,4,,,,,2.99,0.0,0.0,0.0,8.75
6,14,4,,,,,4.9825,0.0,0.0,0.0,8.75
6,14,4,,,,,2.8925,0.0,0.0,0.0,8.75
6,14,4,,,,,4.1775,0.0,0.0,0.0,8.75
6,14,4,,,,,3.5125,0.0,0.0,0.0,8.26875
6,15,4,,,,,3.1425,0.0,0.0,0.0,8.75
6,15,4,,,,,3.4625000000000004,0.0,0.0,0.0,7.8187500000000005
6,15,4,,,,,3.535,0.0,0.0,0.0,8.6775
6,15,4,,,,,4.6275,0.0,0.0,0.0,4.31625
6,16,4,,,,,4.045,0.0,0.0,0.0,4.9425
6,16,4,,,,,2.6500000000000004,0.0,0.0,0.0,7.3500000000000005
6,16,4,,,,,3.4475,0.0,0.0,0.0,7.04625
6,16,4,,,,,3.3525,0.0,0.0,0.0,6.1537500000000005
6,17,4,,,,,3.39,0.0,0.0,0.0,8.75
6,17,4,,,,,2.8325,0.0,0.0,0.0,8.37375
6,17,4,,,,,3.225,0.0,0.0,0.0,8.212499999999999
6,17,4,,,,,5.42,0.0,0.0,0.0,7.38
6,18,4,,,,,4.515,0.0,0.0,0.0,7.147499999999999
6,18,4,,,,,3.2925000000000004,0.0,0.0,0.0,6.813750000000001
6,18,4,,,,,3.5125,0.0,0.0,0.0,6.018750000000001
6,18,4,,,,,3.545,0.0,0.0,0.0,5.3175
6,19,4,,,,,3.1,0.0,0.0,0.0,4.65
6,19,4,,,,,3.895,0.0,0.0,0.0,3.9675000000000002
6,19,4,,,,,3.035,0.0,0.0,0.0,3.4275
6,19,4,,,,,3.0225,0.0,0.0,0.0,2.65875
6,20,4,,,,,2.875,0.0,0.0,0.0,2.0625
6,20,4,,,,,3.0125,0.0,0.0,0.0,1.5187499999999998
6,20,4,,,,,3.2375,0.0,0.0,0.0,1.1062500000000002
6,20,4,,,,,3.13,0.0,0.0,0.0,0.9450000000000001
6,21,4,,,,,3.21,0.0,0.0,0.0,0.6900000000000001
6,21,4,,,,,4.6025,0.0,0.0,0.0,0.5287499999999999
6,21,4,,,,,4.285,0.0,0.0,0.0,0.4275
6,21,4,,,,,3.67,0.0,0.0,0.0,0.255
6,22,4,,,,,3.5725,0.0,0.0,0.0,0.10874999999999999
6,22,4,,,,,2.7575,0.0,0.0,0.0,0.01125
6,22,4,,,,,2.75,0.0,0.0,0.0,0.0
6,22,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,3.0,0.0,0.0,0.0,0.0
6,23,4,,,,,2.75,0.0,0.0,0.0,0.0
6,23,4,,,,,2.75,0.0,0.0,0.0,0.0
6,24,4,,,,,2.75,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,1.75,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0125,0.0,0.0,0.0,0.018750000000000003
6,7,5,,,,,2.3125,0.0,0.0,0.0,0.09375
6,8,5,,,,,2.11,0.0,0.0,0.0,0.165
6,8,5,,,,,3.655,0.0,0.0,0.0,0.23249999999999998
6,8,5,,,,,2.7125,0.0,0.0,0.0,0.31875
6,8,5,,,,,3.04,0.0,0.0,0.0,0.43499999999999994
6,9,5,,,,,3.6525,0.0,0.0,0.0,0.60375
6,9,5,,,,,2.715,0.0,0.0,0.0,1.4475
6,9,5,,,,,3.355,0.0,0.0,0.0,2.7824999999999998
6,9,5,,,,,4.2375,0.0,0.0,0.0,3.3562499999999997
6,10,5,,,,,3.9675,0.0,0.0,0.0,3.32625
6,10,5,,,,,3.3775,0.0,0.0,0.0,3.94125
6,10,5,,,,,3.8625,0.0,0.0,0.0,5.418749999999999
6,10,5,,,,,4.3775,0.0,0.0,0.0,6.19125
6,11,5,,,,,5.8125,0.0,0.0,0.0,6.84375
6,11,5,,,,,5.965,0.0,0.0,0.0,7.4475
6,11,5,,,,,4.365,0.0,0.0,0.0,8.0475
6,11,5,,,,,5.99,0.0,0.0,0.0,8.61
6,12,5,,,,,5.06,0.0,0.0,0.0,8.75
6,12,5,,,,,5.865,0.0,0.0,0.0,8.75
6,12,5,,,,,4.6125,0.0,0.0,0.0,8.75
6,12,5,,,,,5.875,0.0,0.0,0.0,8.75
6,13,5,,,,,4.58,0.0,0.0,0.0,8.75
6,13,5,,,,,3.77,0.0,0.0,0.0,8.75
6,13,5,,,,,4.415,0.0,0.0,0.0,8.75
6,13,5,,,,,4.780000000000001,0.0,0.0,0.0,8.75
6,14,5,,,,,4.11,0.0,0.0,0.0,8.75
6,14,5,,,,,4.405,0.0,0.0,0.0,8.75
6,14,5,,,,,5.164999999999999,0.0,0.0,0.0,8.75
6,14,5,,,,,4.9275,0.0,0.0,0.0,8.75
6,15,5,,,,,4.345,0.0,0.0,0.0,8.75
6,15,5,,,,,6.02,0.0,0.0,0.0,8.75
6,15,5,,,,,6.41,0.0,0.0,0.0,8.75
6,15,5,,,,,6.265000000000001,0.0,0.0,0.0,8.75
6,16,5,,,,,6.625,0.0,0.0,0.0,8.75
6,16,5,,,,,6.74,0.0,0.0,0.0,8.75
6,16,5,,,,,6.265,0.0,0.0,0.0,8.75
6,16,5,,,,,6.99,0.0,0.0,0.0,8.75
6,17,5,,,,,6.8275,0.0,0.0,0.0,8.75
6,17,5,,,,,9.285,0.0,0.0,0.0,8.75
6,17,5,,,,,8.530000000000001,0.0,0.0,0.0,8.295
6,17,5,,,,,8.49,0.0,0.0,0.0,7.485
6,18,5,,,,,8.1675,0.0,0.0,0.0,7.376250000000001
6,18,5,,,,,7.3375,0.0,0.0,0.0,6.8812500000000005
6,18,5,,,,,6.1275,0.0,0.0,0.0,6.19125
6,18,5,,,,,3.4175000000000004,0.0,0.0,0.0,5.50125
6,19,5,,,,,3.215,0.0,0.0,0.0,4.8225
6,19,5,,,,,3.2425,0.0,0.0,0.0,4.1137500000000005
6,19,5,,,,,2.51,0.0,0.0,0.0,3.3899999999999997
6,19,5,,,,,3.5425,0.0,0.0,0.0,2.6887499999999998
6,20,5,,,,,3.1075,0.0,0.0,0.0,2.03625
6,20,5,,,,,2.7275,0.0,0.0,0.0,1.46625
6,20,5,,,,,3.185,0.0,0.0,0.0,1.0275
6,20,5,,,,,3.0,0.0,0.0,0.0,0.75
6,21,5,,,,,3.14,0.0,0.0,0.0,0.585
6,21,5,,,,,3.57,0.0,0.0,0.0,0.48
6,21,5,,,,,3.25,0.0,0.0,0.0,0.375
6,21,5,,,,,3.405,0.0,0.0,0.0,0.23249999999999998
6,22,5,,,,,2.825,0.0,0.0,0.0,0.11249999999999999
6,22,5,,,,,2.26,0.0,0.0,0.0,0.015
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,22,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.75,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.5,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.25,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,6,6,,,,,2.25,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.805,0.0,0.0,0.0,0.0825
6,7,6,,,,,1.98,0.0,0.0,0.0,0.34500000000000003
6,7,6,,,,,1.715,0.0,0.0,0.0,0.6975
6,8,6,,,,,1.8125,0.0,0.0,0.0,0.84375
6,8,6,,,,,3.58,0.0,0.0,0.0,0.8699999999999999
6,8,6,,,,,3.245,0.0,0.0,0.0,1.1175
6,8,6,,,,,3.02,0.0,0.0,0.0,1.53
6,9,6,,,,,2.6275,0.0,0.0,0.0,2.06625
6,9,6,,,,,2.555,0.0,0.0,0.0,2.7075
6,9,6,,,,,3.165,0.0,0.0,0.0,3.2475
6,9,6,,,,,4.15,0.0,0.0,0.0,3.9749999999999996
6,10,6,,,,,3.0825,0.0,0.0,0.0,4.62375
6,10,6,,,,,3.9125,0.0,0.0,0.0,5.49375
6,10,6,,,,,3.305,0.0,0.0,0.0,5.7075000000000005
6,10,6,,,,,3.7125,0.0,0.0,0.0,5.56875
6,11,6,,,,,3.8625,0.0,0.0,0.0,6.918749999999999
6,11,6,,,,,3.3425,0.0,0.0,0.0,7.63875
6,11,6,,,,,3.0225,0.0,0.0,0.0,7.9087499999999995
6,11,6,,,,,3.855,0.0,0.0,0.0,8.4075
6,12,6,,,,,3.8425,0.0,0.0,0.0,8.75
6,12,6,,,,,3.145,0.0,0.0,0.0,8.75
6,12,6,,,,,3.42,0.0,0.0,0.0,8.75
6,12,6,,,,,4.71,0.0,0.0,0.0,8.75
6,13,6,,,,,4.12,0.0,0.0,0.0,8.75
6,13,6,,,,,2.615,0.0,0.0,0.0,8.75
6,13,6,,,,,3.91,0.0,0.0,0.0,8.75
6,13,6,,,,,3.3025,0.0,0.0,0.0,8.75
6,14,6,,,,,3.21,0.0,0.0,0.0,8.75
6,14,6,,,,,3.64,0.0,0.0,0.0,8.75
6,14,6,,,,,3.77,0.0,0.0,0.0,8.75
6,14,6,,,,,2.8075,0.0,0.0,0.0,8.75
6,15,6,,,,,2.76,0.0,0.0,0.0,8.75
6,15,6,,,,,3.7,0.0,0.0,0.0,8.75
6,15,6,,,,,3.165,0.0,0.0,0.0,8.75
6,15,6,,,,,2.9775,0.0,0.0,0.0,8.75
6,16,6,,,,,3.4850000000000003,0.0,0.0,0.0,7.477500000000001
6,16,6,,,,,3.845,0.0,0.0,0.0,8.3925
6,16,6,,,,,3.75,0.0,0.0,0.0,8.625
6,16,6,,,,,3.9125,0.0,0.0,0.0,8.75
6,17,6,,,,,3.415,0.0,0.0,0.0,8.75
6,17,6,,,,,3.2300000000000004,0.0,0.0,0.0,7.845000000000001
6,17,6,,,,,3.4575,0.0,0.0,0.0,8.18625
6,17,6,,,,,2.935,0.0,0.0,0.0,7.7775
6,18,6,,,,,3.2475,0.0,0.0,0.0,6.37125
6,18,6,,,,,3.7,0.0,0.0,0.0,6.300000000000001
6,18,6,,,,,3.8225,0.0,0.0,0.0,4.23375
6,18,6,,,,,4.005,0.0,0.0,0.0,4.5075
6,19,6,,,,,3.5525,0.0,0.0,0.0,4.57875
6,19,6,,,,,3.005,0.0,0.0,0.0,4.1325
6,19,6,,,,,2.73,0.0,0.0,0.0,3.3449999999999998
6,19,6,,,,,2.83,0.0,0.0,0.0,2.745
6,20,6,,,,,2.525,0.0,0.0,0.0,1.9124999999999999
6,20,6,,,,,2.435,0.0,0.0,0.0,1.4025
6,20,6,,,,,2.4825,0.0,0.0,0.0,1.4737500000000001
6,20,6,,,,,3.505,0.0,0.0,0.0,1.1325
6,21,6,,,,,3.28,0.0,0.0,0.0,0.795
6,21,6,,,,,3.435,0.0,0.0,0.0,0.6525
6,21,6,,,,,3.33,0.0,0.0,0.0,0.495
6,21,6,,,,,2.7,0.0,0.0,0.0,0.30000000000000004
6,22,6,,,,,2.565,0.0,0.0,0.0,0.0975
6,22,6,,,,,2.2525,0.0,0.0,0.0,0.00375
6,22,6,,,,,2.0,0.0,0.0,0.0,0.0
6,22,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.75,0.0,0.0,0.0,0.0
6,23,6,,,,,2.5,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.5,0.0,0.0,0.0,0.0
6,3,7,,,,,2.5,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,1.75,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.7675,0.0,0.0,0.0,0.026250000000000002
6,7,7,,,,,1.8125,0.0,0.0,0.0,0.09375
6,7,7,,,,,1.88,0.0,0.0,0.0,0.195
6,8,7,,,,,1.745,0.0,0.0,0.0,0.3675
6,8,7,,,,,2.125,0.0,0.0,0.0,0.5625
6,8,7,,,,,2.82,0.0,0.0,0.0,0.855
6,8,7,,,,,2.595,0.0,0.0,0.0,1.2675
6,9,7,,,,,3.73,0.0,0.0,0.0,1.845
6,9,7,,,,,3.65,0.0,0.0,0.0,2.4749999999999996
6,9,7,,,,,3.615,0.0,0.0,0.0,3.1725000000000003
6,9,7,,,,,3.065,0.0,0.0,0.0,3.8475
6,10,7,,,,,3.1125,0.0,0.0,0.0,4.668749999999999
6,10,7,,,,,3.0975,0.0,0.0,0.0,5.39625
6,10,7,,,,,3.085,0.0,0.0,0.0,6.1274999999999995
6,10,7,,,,,4.265,0.0,0.0,0.0,6.772499999999999
6,11,7,,,,,3.67,0.0,0.0,0.0,7.38
6,11,7,,,,,2.8150000000000004,0.0,0.0,0.0,7.9725
6,11,7,,,,,3.705,0.0,0.0,0.0,8.557500000000001
6,11,7,,,,,5.6025,0.0,0.0,0.0,8.75
6,12,7,,,,,4.905,0.0,0.0,0.0,8.75
6,12,7,,,,,4.2075,0.0,0.0,0.0,8.75
6,12,7,,,,,3.74,0.0,0.0,0.0,8.75
6,12,7,,,,,6.245,0.0,0.0,0.0,8.75
6,13,7,,,,,5.2125,0.0,0.0,0.0,8.75
6,13,7,,,,,3.665,0.0,0.0,0.0,8.75
6,13,7,,,,,3.9925,0.0,0.0,0.0,8.75
6,13,7,,,,,3.5599999999999987,0.0,0.0,0.0,8.75
6,14,7,,,,,3.8249999999999993,0.0,0.0,0.0,8.75
6,14,7,,,,,5.105,0.0,0.0,0.0,8.75
6,14,7,,,,,3.875,0.0,0.0,0.0,8.75
6,14,7,,,,,3.3550000000000004,0.0,0.0,0.0,8.75
6,15,7,,,,,2.8575,0.0,0.0,0.0,8.75
6,15,7,,,,,2.835000000000001,0.0,0.0,0.0,8.75
6,15,7,,,,,3.3000000000000007,0.0,0.0,0.0,8.75
6,15,7,,,,,3.5,0.0,0.0,0.0,8.75
6,16,7,,,,,3.1950000000000003,0.0,0.0,0.0,8.75
6,16,7,,,,,3.2750000000000004,0.0,0.0,0.0,8.75
6,16,7,,,,,2.96,0.0,0.0,0.0,8.75
6,16,7,,,,,3.125,0.0,0.0,0.0,8.4375
6,17,7,,,,,3.33,0.0,0.0,0.0,8.75
6,17,7,,,,,3.85,0.0,0.0,0.0,8.75
6,17,7,,,,,3.77,0.0,0.0,0.0,8.655
6,17,7,,,,,3.475,0.0,0.0,0.0,6.3374999999999995
6,18,7,,,,,3.1675,0.0,0.0,0.0,5.12625
6,18,7,,,,,3.3,0.0,0.0,0.0,4.199999999999999
6,18,7,,,,,4.029999999999999,0.0,0.0,0.0,3.42
6,18,7,,,,,2.765,0.0,0.0,0.0,3.0225
6,19,7,,,,,3.08,0.0,0.0,0.0,2.745
6,19,7,,,,,2.73,0.0,0.0,0.0,3.7199999999999998
6,19,7,,,,,2.4575,0.0,0.0,0.0,3.3112500000000002
6,19,7,,,,,2.6875,0.0,0.0,0.0,2.90625
6,20,7,,,,,2.5075000000000003,0.0,0.0,0.0,2.26125
6,20,7,,,,,2.5375,0.0,0.0,0.0,1.9312500000000001
6,20,7,,,,,3.32,0.0,0.0,0.0,1.23
6,20,7,,,,,2.99,0.0,0.0,0.0,0.735
6,21,7,,,,,3.7325,0.0,0.0,0.0,0.72375
6,21,7,,,,,3.865,0.0,0.0,0.0,0.9225
6,21,7,,,,,3.2325,0.0,0.0,0.0,0.72375
6,21,7,,,,,2.745,0.0,0.0,0.0,0.3675
6,22,7,,,,,2.59,0.0,0.0,0.0,0.135
6,22,7,,,,,2.0075,0.0,0.0,0.0,0.01125
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.5,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.5,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.5,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,2.0,0.0,0.0,0.0,0.0
6,7,1,,,,,1.785,0.0,0.0,0.0,0.052500000000000005
6,7,1,,,,,1.91,0.0,0.0,0.0,0.24
6,7,1,,,,,1.7925,0.0,0.0,0.0,0.43875
6,8,1,,,,,2.0325,0.0,0.0,0.0,0.42374999999999996
6,8,1,,,,,2.93,0.0,0.0,0.0,0.645
6,8,1,,,,,3.235,0.0,0.0,0.0,1.1025
6,8,1,,,,,3.3825,0.0,0.0,0.0,1.32375
6,9,1,,,,,3.3725,0.0,0.0,0.0,1.68375
6,9,1,,,,,3.0700000000000003,0.0,0.0,0.0,2.355
6,9,1,,,,,3.345,0.0,0.0,0.0,2.7675
6,9,1,,,,,3.6325,0.0,0.0,0.0,2.44875
6,10,1,,,,,4.23,0.0,0.0,0.0,2.2199999999999998
6,10,1,,,,,4.515000000000001,0.0,0.0,0.0,4.8975
6,10,1,,,,,4.5975,0.0,0.0,0.0,5.77125
6,10,1,,,,,4.425,0.0,0.0,0.0,5.887499999999999
6,11,1,,,,,3.82,0.0,0.0,0.0,4.6049999999999995
6,11,1,,,,,4.41,0.0,0.0,0.0,3.99
6,11,1,,,,,5.755,0.0,0.0,0.0,6.0075
6,11,1,,,,,5.71,0.0,0.0,0.0,8.565
6,12,1,,,,,5.04,0.0,0.0,0.0,7.9350000000000005
6,12,1,,,,,5.8925,0.0,0.0,0.0,6.21375
6,12,1,,,,,6.4075,0.0,0.0,0.0,8.11125
6,12,1,,,,,5.395,0.0,0.0,0.0,8.0925
6,13,1,,,,,4.7875,0.0,0.0,0.0,8.75
6,13,1,,,,,5.595,0.0,0.0,0.0,8.75
6,13,1,,,,,4.42,0.0,0.0,0.0,8.75
6,13,1,,,,,5.055,0.0,0.0,0.0,8.7075
6,14,1,,,,,5.375,0.0,0.0,0.0,8.75
6,14,1,,,,,5.02,0.0,0.0,0.0,8.75
6,14,1,,,,,4.43,0.0,0.0,0.0,8.75
6,14,1,,,,,4.7375,0.0,0.0,0.0,8.75
6,15,1,,,,,4.1525,0.0,0.0,0.0,8.75
6,15,1,,,,,5.145,0.0,0.0,0.0,8.0925
6,15,1,,,,,4.82,0.0,0.0,0.0,8.75
6,15,1,,,,,5.205,0.0,0.0,0.0,8.557500000000001
6,16,1,,,,,5.3275,0.0,0.0,0.0,7.241249999999999
6,16,1,,,,,5.5775,0.0,0.0,0.0,8.741249999999999
6,16,1,,,,,5.045,0.0,0.0,0.0,7.5675
6,16,1,,,,,5.16,0.0,0.0,0.0,7.74
6,17,1,,,,,5.69,0.0,0.0,0.0,7.035
6,17,1,,,,,5.48,0.0,0.0,0.0,6.720000000000001
6,17,1,,,,,5.12,0.0,0.0,0.0,5.43
6,17,1,,,,,7.98,0.0,0.0,0.0,7.095000000000001
6,18,1,,,,,7.895,0.0,0.0,0.0,7.342499999999999
6,18,1,,,,,7.1,0.0,0.0,0.0,5.4
6,18,1,,,,,7.1175,0.0,0.0,0.0,5.4262500000000005
6,18,1,,,,,6.8,0.0,0.0,0.0,4.574999999999999
6,19,1,,,,,7.1275,0.0,0.0,0.0,3.56625
6,19,1,,,,,6.59,0.0,0.0,0.0,2.7600000000000002
6,19,1,,,,,5.64,0.0,0.0,0.0,2.835
6,19,1,,,,,3.42,0.0,0.0,0.0,2.13
6,20,1,,,,,2.4125,0.0,0.0,0.0,1.36875
6,20,1,,,,,2.79,0.0,0.0,0.0,1.56
6,20,1,,,,,2.92,0.0,0.0,0.0,1.3800000000000001
6,20,1,,,,,3.245,0.0,0.0,0.0,1.1175
6,21,1,,,,,3.435,0.0,0.0,0.0,1.0275
6,21,1,,,,,3.4075,0.0,0.0,0.0,0.61125
6,21,1,,,,,3.7425,0.0,0.0,0.0,0.36375
6,21,1,,,,,2.92,0.0,0.0,0.0,0.255
6,22,1,,,,,2.81,0.0,0.0,0.0,0.09
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.5,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,23,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.25,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.25,0.0,0.0,0.0,0.0
6,1,2,,,,,2.0,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.25,0.0,0.0,0.0,0.0
6,2,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.5,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,3,2,,,,,2.25,0.0,0.0,0.0,0.0
6,3,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,4,2,,,,,2.25,0.0,0.0,0.0,0.0
6,4,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.0,0.0,0.0,0.0,0.0
6,5,2,,,,,2.25,0.0,0.0,0.0,0.0
6,5,2,,,,,1.75,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.0,0.0,0.0,0.0,0.0
6,6,2,,,,,2.5,0.0,0.0,0.0,0.0
6,6,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.25,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,2.0,0.0,0.0,0.0,0.0
6,7,2,,,,,1.765,0.0,0.0,0.0,0.0225
6,8,2,,,,,2.105,0.0,0.0,0.0,0.1575
6,8,2,,,,,3.2375,0.0,0.0,0.0,0.35624999999999996
6,8,2,,,,,3.0625,0.0,0.0,0.0,0.46875
6,8,2,,,,,3.37,0.0,0.0,0.0,0.5549999999999999
6,9,2,,,,,3.6925,0.0,0.0,0.0,0.6637500000000001
6,9,2,,,,,4.575,0.0,0.0,0.0,0.8624999999999999
6,9,2,,,,,4.12,0.0,0.0,0.0,0.9299999999999999
6,9,2,,,,,5.17,0.0,0.0,0.0,1.0050000000000001
6,10,2,,,,,4.405,0.0,0.0,0.0,1.3575
6,10,2,,,,,4.1675,0.0,0.0,0.0,1.37625
6,10,2,,,,,4.77,0.0,0.0,0.0,1.905
6,10,2,,,,,4.3175,0.0,0.0,0.0,2.35125
6,11,2,,,,,4.22,0.0,0.0,0.0,2.205
6,11,2,,,,,4.14,0.0,0.0,0.0,2.835
6,11,2,,,,,4.59,0.0,0.0,0.0,2.3850000000000002
6,11,2,,,,,4.34,0.0,0.0,0.0,3.135
6,12,2,,,,,4.41,0.0,0.0,0.0,3.24
6,12,2,,,,,3.79,0.0,0.0,0.0,3.435
6,12,2,,,,,6.595000000000001,0.0,0.0,0.0,3.5175
6,12,2,,,,,4.37,0.0,0.0,0.0,3.555
6,13,2,,,,,4.0575,0.0,0.0,0.0,2.71125
6,13,2,,,,,4.654999999999999,0.0,0.0,0.0,3.6075
6,13,2,,,,,4.665,0.0,0.0,0.0,3.2475
6,13,2,,,,,4.405,0.0,0.0,0.0,2.8575
6,14,2,,,,,3.645,0.0,0.0,0.0,2.4675000000000002
6,14,2,,,,,3.9025,0.0,0.0,0.0,2.1037500000000002
6,14,2,,,,,4.0,0.0,0.0,0.0,3.0
6,14,2,,,,,5.025,0.0,0.0,0.0,5.2875
6,15,2,,,,,5.475,0.0,0.0,0.0,7.0874999999999995
6,15,2,,,,,5.2075,0.0,0.0,0.0,8.75
6,15,2,,,,,4.3925,0.0,0.0,0.0,8.75
6,15,2,,,,,5.58,0.0,0.0,0.0,8.75
6,16,2,,,,,4.685,0.0,0.0,0.0,8.75
6,16,2,,,,,3.51,0.0,0.0,0.0,8.64
6,16,2,,,,,4.5325,0.0,0.0,0.0,8.75
6,16,2,,,,,3.8175,0.0,0.0,0.0,8.75
6,17,2,,,,,4.075,0.0,0.0,0.0,8.7375
6,17,2,,,,,4.09,0.0,0.0,0.0,8.75
6,17,2,,,,,4.4925,0.0,0.0,0.0,8.23875
6,17,2,,,,,4.92,0.0,0.0,0.0,7.755
6,18,2,,,,,4.83,0.0,0.0,0.0,6.495
6,18,2,,,,,4.4425,0.0,0.0,0.0,5.53875
6,18,2,,,,,3.805,0.0,0.0,0.0,4.5825000000000005
6,18,2,,,,,3.42,0.0,0.0,0.0,4.38
6,19,2,,,,,3.0975,0.0,0.0,0.0,4.64625
6,19,2,,,,,2.925,0.0,0.0,0.0,4.012499999999999
6,19,2,,,,,3.53,0.0,0.0,0.0,3.42
6,19,2,,,,,3.05,0.0,0.0,0.0,2.7
6,20,2,,,,,3.105,0.0,0.0,0.0,2.4074999999999998
6,20,2,,,,,2.315,0.0,0.0,0.0,1.9725
6,20,2,,,,,3.0025,0.0,0.0,0.0,1.50375
6,20,2,,,,,3.39,0.0,0.0,0.0,0.96
6,21,2,,,,,4.47,0.0,0.0,0.0,0.705
6,21,2,,,,,3.995,0.0,0.0,0.0,0.3675
6,21,2,,,,,3.61,0.0,0.0,0.0,0.165
6,21,2,,,,,2.8225,0.0,0.0,0.0,0.10874999999999999
6,22,2,,,,,2.285,0.0,0.0,0.0,0.052500000000000005
6,22,2,,,,,2.25,0.0,0.0,0.0,0.0
6,22,2,,,,,2.5,0.0,0.0,0.0,0.0
6,22,2,,,,,1.0,0.0,0.0,0.0,0.0
6,23,2,,,,,0.0,0.0,0.0,0.0,0.0
6,23,2,,,,,0.5,0.0,0.0,0.0,0.0
6,23,2,,,,,3.0,0.0,0.0,0.0,0.0
6,23,2,,,,,2.5,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.25,0.0,0.0,0.0,0.0
6,24,2,,,,,2.0,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.5,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,2,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.25,0.0,0.0,0.0,0.0
6,3,3,,,,,2.0,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.25,0.0,0.0,0.0,0.0
6,4,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,5,3,,,,,2.25,0.0,0.0,0.0,0.0
6,5,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,6,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,2.0,0.0,0.0,0.0,0.0
6,7,3,,,,,1.78,0.0,0.0,0.0,0.045
6,8,3,,,,,2.4375,0.0,0.0,0.0,0.28125
6,8,3,,,,,2.875,0.0,0.0,0.0,0.5625
6,8,3,,,,,3.395,0.0,0.0,0.0,0.5925
6,8,3,,,,,3.61,0.0,0.0,0.0,0.915
6,9,3,,,,,3.6125,0.0,0.0,0.0,1.2937500000000002
6,9,3,,,,,3.8325,0.0,0.0,0.0,1.99875
6,9,3,,,,,3.815,0.0,0.0,0.0,2.3475
6,9,3,,,,,5.4575,0.0,0.0,0.0,2.1862500000000002
6,10,3,,,,,4.455,0.0,0.0,0.0,2.9325
6,10,3,,,,,4.135,0.0,0.0,0.0,3.2024999999999997
6,10,3,,,,,4.342499999999999,0.0,0.0,0.0,5.76375
6,10,3,,,,,4.845,0.0,0.0,0.0,6.5175
6,11,3,,,,,4.53,0.0,0.0,0.0,6.42
6,11,3,,,,,4.805,0.0,0.0,0.0,6.8325
6,11,3,,,,,5.575,0.0,0.0,0.0,7.987500000000001
6,11,3,,,,,5.2475,0.0,0.0,0.0,7.87125
6,12,3,,,,,5.3275,0.0,0.0,0.0,8.75
6,12,3,,,,,6.02,0.0,0.0,0.0,8.75
6,12,3,,,,,5.82,0.0,0.0,0.0,7.98
6,12,3,,,,,5.205,0.0,0.0,0.0,6.6825
6,13,3,,,,,5.35,0.0,0.0,0.0,8.024999999999999
6,13,3,,,,,4.485,0.0,0.0,0.0,8.75
6,13,3,,,,,4.505,0.0,0.0,0.0,8.75
6,13,3,,,,,4.22,0.0,0.0,0.0,8.58
6,14,3,,,,,3.5,0.0,0.0,0.0,8.75
6,14,3,,,,,4.24,0.0,0.0,0.0,8.75
6,14,3,,,,,4.395,0.0,0.0,0.0,8.75
6,14,3,,,,,5.675,0.0,0.0,0.0,8.75
6,15,3,,,,,4.39,0.0,0.0,0.0,7.709999999999999
6,15,3,,,,,3.3525,0.0,0.0,0.0,7.6537500000000005
6,15,3,,,,,3.78,0.0,0.0,0.0,8.75
6,15,3,,,,,3.8175,0.0,0.0,0.0,8.75
6,16,3,,,,,3.3525,0.0,0.0,0.0,8.75
6,16,3,,,,,3.72,0.0,0.0,0.0,7.455
6,16,3,,,,,3.7975,0.0,0.0,0.0,5.69625
6,16,3,,,,,4.0425,0.0,0.0,0.0,6.063750000000001
6,17,3,,,,,3.28,0.0,0.0,0.0,4.92
6,17,3,,,,,5.265000000000001,0.0,0.0,0.0,4.8975
6,17,3,,,,,5.49,0.0,0.0,0.0,2.235
6,17,3,,,,,5.2225,0.0,0.0,0.0,1.8337499999999998
6,18,3,,,,,4.965,0.0,0.0,0.0,2.1975000000000002
6,18,3,,,,,4.73,0.0,0.0,0.0,2.2199999999999998
6,18,3,,,,,4.555,0.0,0.0,0.0,2.3325
6,18,3,,,,,3.31,0.0,0.0,0.0,2.34
6,19,3,,,,,4.725,0.0,0.0,0.0,2.2125000000000004
6,19,3,,,,,4.62,0.0,0.0,0.0,2.055
6,19,3,,,,,3.1625,0.0,0.0,0.0,2.4937500000000004
6,19,3,,,,,3.095,0.0,0.0,0.0,3.5175
6,20,3,,,,,3.5025,0.0,0.0,0.0,2.62875
6,20,3,,,,,2.78,0.0,0.0,0.0,1.545
6,20,3,,,,,2.955,0.0,0.0,0.0,1.0574999999999999
6,20,3,,,,,3.4775,0.0,0.0,0.0,0.7162499999999999
6,21,3,,,,,4.0325,0.0,0.0,0.0,0.79875
6,21,3,,,,,3.9775,0.0,0.0,0.0,0.7162499999999999
6,21,3,,,,,4.3575,0.0,0.0,0.0,0.53625
6,21,3,,,,,2.7825,0.0,0.0,0.0,0.42374999999999996
6,22,3,,,,,2.8475,0.0,0.0,0.0,0.14625
6,22,3,,,,,2.265,0.0,0.0,0.0,0.0225
6,22,3,,,,,2.5,0.0,0.0,0.0,0.0
6,22,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.5,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,23,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,24,3,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,4,,,,,2.0,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,2,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.25,0.0,0.0,0.0,0.0
6,3,4,,,,,2.75,0.0,0.0,0.0,0.0
6,3,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,4,4,,,,,2.0,0.0,0.0,0.0,0.0
6,4,4,,,,,2.25,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,5,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,1.75,0.0,0.0,0.0,0.0
6,6,4,,,,,2.0,0.0,0.0,0.0,0.0
6,6,4,,,,,2.25,0.0,0.0,0.0,0.0
6,7,4,,,,,2.0,0.0,0.0,0.0,0.0
6,7,4,,,,,1.7525,0.0,0.0,0.0,0.00375
6,7,4,,,,,1.81,0.0,0.0,0.0,0.09
6,7,4,,,,,1.9025,0.0,0.0,0.0,0.22875
6,8,4,,,,,1.72,0.0,0.0,0.0,0.33
6,8,4,,,,,2.31,0.0,0.0,0.0,0.46499999999999997
6,8,4,,,,,2.7125,0.0,0.0,0.0,0.6937500000000001
6,8,4,,,,,2.955,0.0,0.0,0.0,1.0574999999999999
6,9,4,,,,,3.0775,0.0,0.0,0.0,1.61625
6,9,4,,,,,4.5,0.0,0.0,0.0,2.25
6,9,4,,,,,3.7375,0.0,0.0,0.0,2.98125
6,9,4,,,,,5.467499999999999,0.0,0.0,0.0,3.70125
6,10,4,,,,,3.9775,0.0,0.0,0.0,4.4662500000000005
6,10,4,,,,,3.96,0.0,0.0,0.0,5.1899999999999995
6,10,4,,,,,3.68,0.0,0.0,0.0,5.8950000000000005
6,10,4,,,,,3.875,0.0,0.0,0.0,6.5625
6,11,4,,,,,4.7975,0.0,0.0,0.0,7.196250000000001
6,11,4,,,,,4.4625,0.0,0.0,0.0,7.8187500000000005
6,11,4,,,,,5.595,0.0,0.0,0.0,8.3925
6,11,4,,,,,6.6975,0.0,0.0,0.0,8.75
6,12,4,,,,,6.02,0.0,0.0,0.0,8.75
6,12,4,,,,,4.81,0.0,0.0,0.0,8.75
6,12,4,,,,,4.345,0.0,0.0,0.0,8.75
6,12,4,,,,,5.57,0.0,0.0,0.0,8.75
6,13,4,,,,,4.0225,0.0,0.0,0.0,8.75
6,13,4,,,,,4.97,0.0,0.0,0.0,8.75
6,13,4,,,,,3.625,0.0,0.0,0.0,8.75
6,13,4,,,,,4.2125,0.0,0.0,0.0,8.75
6,14,4,,,,,4.775,0.0,0.0,0.0,8.75
6,14,4,,,,,5.047499999999999,0.0,0.0,0.0,8.75
6,14,4,,,,,5.059999999999999,0.0,0.0,0.0,8.75
6,14,4,,,,,5.5525,0.0,0.0,0.0,8.75
6,15,4,,,,,4.789999999999999,0.0,0.0,0.0,8.75
6,15,4,,,,,4.02,0.0,0.0,0.0,8.75
6,15,4,,,,,4.1775,0.0,0.0,0.0,8.75
6,15,4,,,,,4.3,0.0,0.0,0.0,8.75
6,16,4,,,,,4.6475,0.0,0.0,0.0,8.75
6,16,4,,,,,4.21,0.0,0.0,0.0,8.75
6,16,4,,,,,5.745,0.0,0.0,0.0,8.75
6,16,4,,,,,4.495,0.0,0.0,0.0,8.75
6,17,4,,,,,3.75,0.0,0.0,0.0,8.75
6,17,4,,,,,5.45,0.0,0.0,0.0,8.75
6,17,4,,,,,5.355,0.0,0.0,0.0,8.75
6,17,4,,,,,6.005,0.0,0.0,0.0,8.2575
6,18,4,,,,,5.3475,0.0,0.0,0.0,7.64625
6,18,4,,,,,5.18,0.0,0.0,0.0,7.02
6,18,4,,,,,4.49,0.0,0.0,0.0,6.36
6,18,4,,,,,3.29,0.0,0.0,0.0,5.6850000000000005
6,19,4,,,,,3.805,0.0,0.0,0.0,4.9575000000000005
6,19,4,,,,,2.83,0.0,0.0,0.0,4.245
6,19,4,,,,,3.335,0.0,0.0,0.0,3.5025
6,19,4,,,,,3.105,0.0,0.0,0.0,2.7824999999999998
6,20,4,,,,,2.38,0.0,0.0,0.0,2.07
6,20,4,,,,,3.4575,0.0,0.0,0.0,1.43625
6,20,4,,,,,3.1025,0.0,0.0,0.0,0.90375
6,20,4,,,,,3.7675,0.0,0.0,0.0,0.7762499999999999
6,21,4,,,,,3.46,0.0,0.0,0.0,1.065
6,21,4,,,,,4.455,0.0,0.0,0.0,0.6825
6,21,4,,,,,4.35,0.0,0.0,0.0,0.5249999999999999
6,21,4,,,,,3.16,0.0,0.0,0.0,0.24
6,22,4,,,,,2.82,0.0,0.0,0.0,0.10500000000000001
6,22,4,,,,,2.265,0.0,0.0,0.0,0.0225
6,22,4,,,,,2.5,0.0,0.0,0.0,0.0
6,22,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,23,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,24,4,,,,,2.5,0.0,0.0,0.0,0.0
6,24,4,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.25,0.0,0.0,0.0,0.0
6,1,5,,,,,2.0,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,2,5,,,,,2.5,0.0,0.0,0.0,0.0
6,2,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.5,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,3,5,,,,,2.0,0.0,0.0,0.0,0.0
6,3,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.25,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,4,5,,,,,2.75,0.0,0.0,0.0,0.0
6,4,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.25,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,5,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.25,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.0,0.0,0.0,0.0,0.0
6,6,5,,,,,2.25,0.0,0.0,0.0,0.0
6,7,5,,,,,2.0,0.0,0.0,0.0,0.0
6,7,5,,,,,2.25,0.0,0.0,0.0,0.0
6,7,5,,,,,2.025,0.0,0.0,0.0,0.037500000000000006
6,7,5,,,,,1.6575,0.0,0.0,0.0,0.23625000000000002
6,8,5,,,,,1.78,0.0,0.0,0.0,0.42000000000000004
6,8,5,,,,,1.9675,0.0,0.0,0.0,0.70125
6,8,5,,,,,3.675,0.0,0.0,0.0,1.0125000000000002
6,8,5,,,,,2.915,0.0,0.0,0.0,1.3725
6,9,5,,,,,2.6975,0.0,0.0,0.0,1.4212500000000001
6,9,5,,,,,3.7625,0.0,0.0,0.0,1.8937499999999998
6,9,5,,,,,3.7125,0.0,0.0,0.0,2.1937499999999996
6,9,5,,,,,4.3975,0.0,0.0,0.0,3.59625
6,10,5,,,,,6.6825,0.0,0.0,0.0,4.39875
6,10,5,,,,,4.71,0.0,0.0,0.0,5.1899999999999995
6,10,5,,,,,3.9275,0.0,0.0,0.0,5.89125
6,10,5,,,,,4.895,0.0,0.0,0.0,6.592499999999999
6,11,5,,,,,5.8125,0.0,0.0,0.0,7.21875
6,11,5,,,,,5.6925,0.0,0.0,0.0,7.03875
6,11,5,,,,,5.8375,0.0,0.0,0.0,6.5062500000000005
6,11,5,,,,,5.385,0.0,0.0,0.0,7.3275
6,12,5,,,,,5.675,0.0,0.0,0.0,7.387499999999999
6,12,5,,,,,5.935,0.0,0.0,0.0,8.5275
6,12,5,,,,,5.0725,0.0,0.0,0.0,8.75
6,12,5,,,,,6.01,0.0,0.0,0.0,8.75
6,13,5,,,,,5.6075,0.0,0.0,0.0,8.75
6,13,5,,,,,4.875,0.0,0.0,0.0,8.75
6,13,5,,,,,4.08,0.0,0.0,0.0,8.75
6,13,5,,,,,4.52,0.0,0.0,0.0,8.75
6,14,5,,,,,4.567499999999999,0.0,0.0,0.0,8.75
6,14,5,,,,,4.64,0.0,0.0,0.0,8.75
6,14,5,,,,,5.66,0.0,0.0,0.0,8.75
6,14,5,,,,,5.105,0.0,0.0,0.0,8.75
6,15,5,,,,,3.865,0.0,0.0,0.0,8.75
6,15,5,,,,,3.99,0.0,0.0,0.0,8.75
6,15,5,,,,,5.309999999999999,0.0,0.0,0.0,8.75
6,15,5,,,,,4.74,0.0,0.0,0.0,8.75
6,16,5,,,,,5.08,0.0,0.0,0.0,8.75
6,16,5,,,,,4.89,0.0,0.0,0.0,8.75
6,16,5,,,,,4.665,0.0,0.0,0.0,8.75
6,16,5,,,,,4.9075,0.0,0.0,0.0,8.75
6,17,5,,,,,4.8525,0.0,0.0,0.0,8.75
6,17,5,,,,,5.545,0.0,0.0,0.0,8.75
6,17,5,,,,,5.9675,0.0,0.0,0.0,8.75
6,17,5,,,,,5.055,0.0,0.0,0.0,8.3325
6,18,5,,,,,4.4,0.0,0.0,0.0,7.7250000000000005
6,18,5,,,,,4.9875,0.0,0.0,0.0,7.106249999999999
6,18,5,,,,,3.555,0.0,0.0,0.0,6.4575
6,18,5,,,,,3.3525,0.0,0.0,0.0,5.7787500000000005
6,19,5,,,,,2.87,0.0,0.0,0.0,5.055
6,19,5,,,,,3.13,0.0,0.0,0.0,4.32
6,19,5,,,,,3.365,0.0,0.0,0.0,3.5475000000000003
6,19,5,,,,,4.115,0.0,0.0,0.0,2.7975
6,20,5,,,,,3.635,0.0,0.0,0.0,2.0775
6,20,5,,,,,3.2075,0.0,0.0,0.0,1.43625
6,20,5,,,,,3.3725,0.0,0.0,0.0,0.9337500000000001
6,20,5,,,,,3.415,0.0,0.0,0.0,0.6224999999999999
6,21,5,,,,,3.5625,0.0,0.0,0.0,0.46875
6,21,5,,,,,3.76,0.0,0.0,0.0,0.39
6,21,5,,,,,3.9575,0.0,0.0,0.0,0.31124999999999997
6,21,5,,,,,3.8975,0.0,0.0,0.0,0.22125
6,22,5,,,,,3.0775,0.0,0.0,0.0,0.11624999999999999
6,22,5,,,,,2.015,0.0,0.0,0.0,0.0225
6,22,5,,,,,1.75,0.0,0.0,0.0,0.0
6,22,5,,,,,2.0,0.0,0.0,0.0,0.0
6,23,5,,,,,2.5,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,23,5,,,,,2.25,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.5,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,24,5,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.0,0.0,0.0,0.0,0.0
6,1,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.25,0.0,0.0,0.0,0.0
6,2,6,,,,,2.0,0.0,0.0,0.0,0.0
6,2,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,3,6,,,,,2.5,0.0,0.0,0.0,0.0
6,3,6,,,,,2.0,0.0,0.0,0.0,0.0
6,3,6,,,,,2.25,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,4,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,5,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,6,6,,,,,1.75,0.0,0.0,0.0,0.0
6,6,6,,,,,2.0,0.0,0.0,0.0,0.0
6,7,6,,,,,1.75,0.0,0.0,0.0,0.0
6,7,6,,,,,1.755,0.0,0.0,0.0,0.0075
6,7,6,,,,,1.82,0.0,0.0,0.0,0.10500000000000001
6,7,6,,,,,1.6625,0.0,0.0,0.0,0.24375000000000002
6,8,6,,,,,1.75,0.0,0.0,0.0,0.375
6,8,6,,,,,1.6125,0.0,0.0,0.0,0.54375
6,8,6,,,,,2.555,0.0,0.0,0.0,0.8325
6,8,6,,,,,3.305,0.0,0.0,0.0,0.8325
6,9,6,,,,,3.155,0.0,0.0,0.0,0.9825
6,9,6,,,,,3.345,0.0,0.0,0.0,2.0175
6,9,6,,,,,3.405,0.0,0.0,0.0,2.8575
6,9,6,,,,,3.0575,0.0,0.0,0.0,3.46125
6,10,6,,,,,3.3575,0.0,0.0,0.0,4.28625
6,10,6,,,,,3.5875000000000004,0.0,0.0,0.0,5.00625
6,10,6,,,,,6.02,0.0,0.0,0.0,5.655
6,10,6,,,,,4.2225,0.0,0.0,0.0,6.33375
6,11,6,,,,,4.8825,0.0,0.0,0.0,6.94875
6,11,6,,,,,4.25,0.0,0.0,0.0,7.5
6,11,6,,,,,4.5875,0.0,0.0,0.0,8.006250000000001
6,11,6,,,,,4.4025,0.0,0.0,0.0,8.47875
6,12,6,,,,,6.2025,0.0,0.0,0.0,8.75
6,12,6,,,,,3.705,0.0,0.0,0.0,8.75
6,12,6,,,,,4.24,0.0,0.0,0.0,8.75
6,12,6,,,,,4.2325,0.0,0.0,0.0,8.75
6,13,6,,,,,4.47,0.0,0.0,0.0,8.75
6,13,6,,,,,3.935,0.0,0.0,0.0,8.75
6,13,6,,,,,3.6225,0.0,0.0,0.0,8.75
6,13,6,,,,,3.7575,0.0,0.0,0.0,8.75
6,14,6,,,,,3.61,0.0,0.0,0.0,8.75
6,14,6,,,,,3.9475,0.0,0.0,0.0,8.75
6,14,6,,,,,3.725,0.0,0.0,0.0,8.75
6,14,6,,,,,4.01,0.0,0.0,0.0,8.75
6,15,6,,,,,3.76,0.0,0.0,0.0,8.75
6,15,6,,,,,4.315000000000001,0.0,0.0,0.0,8.75
6,15,6,,,,,4.2675,0.0,0.0,0.0,8.75
6,15,6,,,,,3.6425,0.0,0.0,0.0,8.75
6,16,6,,,,,4.6875,0.0,0.0,0.0,8.75
6,16,6,,,,,3.665,0.0,0.0,0.0,8.75
6,16,6,,,,,3.5675,0.0,0.0,0.0,8.75
6,16,6,,,,,3.33,0.0,0.0,0.0,8.75
6,17,6,,,,,3.7925,0.0,0.0,0.0,8.75
6,17,6,,,,,4.7325,0.0,0.0,0.0,8.75
6,17,6,,,,,3.37,0.0,0.0,0.0,8.43
6,17,6,,,,,4.09,0.0,0.0,0.0,8.01
6,18,6,,,,,3.4225000000000003,0.0,0.0,0.0,7.383750000000001
6,18,6,,,,,4.255,0.0,0.0,0.0,6.7575
6,18,6,,,,,3.59,0.0,0.0,0.0,6.135
6,18,6,,,,,2.8875,0.0,0.0,0.0,5.456250000000001
6,19,6,,,,,3.2225,0.0,0.0,0.0,4.83375
6,19,6,,,,,3.25,0.0,0.0,0.0,4.125
6,19,6,,,,,3.045,0.0,0.0,0.0,3.4425
6,19,6,,,,,3.1075,0.0,0.0,0.0,2.78625
6,20,6,,,,,2.69,0.0,0.0,0.0,2.16
6,20,6,,,,,2.845,0.0,0.0,0.0,1.6425
6,20,6,,,,,2.5475,0.0,0.0,0.0,1.19625
6,20,6,,,,,3.115,0.0,0.0,0.0,0.9225
6,21,6,,,,,3.2375,0.0,0.0,0.0,0.73125
6,21,6,,,,,3.885,0.0,0.0,0.0,0.5775
6,21,6,,,,,4.2875,0.0,0.0,0.0,0.43124999999999997
6,21,6,,,,,3.675,0.0,0.0,0.0,0.26249999999999996
6,22,6,,,,,3.075,0.0,0.0,0.0,0.11249999999999999
6,22,6,,,,,2.51,0.0,0.0,0.0,0.015
6,22,6,,,,,2.0,0.0,0.0,0.0,0.0
6,22,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,23,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.0,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,24,6,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,7,,,,,2.0,0.0,0.0,0.0,0.0
6,1,7,,,,,2.75,0.0,0.0,0.0,0.0
6,1,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.25,0.0,0.0,0.0,0.0
6,2,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.25,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,3,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.25,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,4,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,1.75,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,5,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.25,0.0,0.0,0.0,0.0
6,6,7,,,,,1.75,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,6,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,2.0,0.0,0.0,0.0,0.0
6,7,7,,,,,1.54,0.0,0.0,0.0,0.06
6,7,7,,,,,1.63,0.0,0.0,0.0,0.195
6,8,7,,,,,1.71,0.0,0.0,0.0,0.315
6,8,7,,,,,1.545,0.0,0.0,0.0,0.4425
6,8,7,,,,,2.29,0.0,0.0,0.0,0.81
6,8,7,,,,,4.465,0.0,0.0,0.0,1.0725
6,9,7,,,,,3.4375,0.0,0.0,0.0,1.40625
6,9,7,,,,,3.955,0.0,0.0,0.0,1.8075
6,9,7,,,,,3.24,0.0,0.0,0.0,2.235
6,9,7,,,,,3.605,0.0,0.0,0.0,2.4074999999999998
6,10,7,,,,,2.84,0.0,0.0,0.0,3.885
6,10,7,,,,,3.16,0.0,0.0,0.0,5.115
6,10,7,,,,,3.51,0.0,0.0,0.0,6.39
6,10,7,,,,,3.827500000000001,0.0,0.0,0.0,4.61625
6,11,7,,,,,5.89,0.0,0.0,0.0,2.835
6,11,7,,,,,5.72,0.0,0.0,0.0,7.455
6,11,7,,,,,4.8,0.0,0.0,0.0,7.949999999999999
6,11,7,,,,,4.3625,0.0,0.0,0.0,8.41875
6,12,7,,,,,5.8075,0.0,0.0,0.0,8.75
6,12,7,,,,,5.045,0.0,0.0,0.0,6.8175
6,12,7,,,,,4.375,0.0,0.0,0.0,8.75
6,12,7,,,,,4.705,0.0,0.0,0.0,8.75
6,13,7,,,,,4.955,0.0,0.0,0.0,8.75
6,13,7,,,,,3.9175,0.0,0.0,0.0,8.75
6,13,7,,,,,3.8925,0.0,0.0,0.0,8.75
6,13,7,,,,,3.455,0.0,0.0,0.0,8.75
6,14,7,,,,,3.955,0.0,0.0,0.0,8.75
6,14,7,,,,,3.8175,0.0,0.0,0.0,8.75
6,14,7,,,,,3.53,0.0,0.0,0.0,8.75
6,14,7,,,,,2.955,0.0,0.0,0.0,6.3075
6,15,7,,,,,2.935,0.0,0.0,0.0,6.6525
6,15,7,,,,,3.8225,0.0,0.0,0.0,8.75
6,15,7,,,,,3.3575,0.0,0.0,0.0,8.75
6,15,7,,,,,3.0250000000000004,0.0,0.0,0.0,8.75
6,16,7,,,,,4.0225,0.0,0.0,0.0,8.28375
6,16,7,,,,,3.5325,0.0,0.0,0.0,7.17375
6,16,7,,,,,3.7175,0.0,0.0,0.0,6.32625
6,16,7,,,,,2.97,0.0,0.0,0.0,7.08
6,17,7,,,,,3.2875,0.0,0.0,0.0,2.3062500000000004
6,17,7,,,,,3.305,0.0,0.0,0.0,6.0825
6,17,7,,,,,4.3875,0.0,0.0,0.0,8.75
6,17,7,,,,,4.1325,0.0,0.0,0.0,8.07375
6,18,7,,,,,3.6825,0.0,0.0,0.0,7.39875
6,18,7,,,,,3.9625,0.0,0.0,0.0,6.6937500000000005
6,18,7,,,,,4.1225,0.0,0.0,0.0,6.18375
6,18,7,,,,,3.41,0.0,0.0,0.0,5.49
6,19,7,,,,,3.38,0.0,0.0,0.0,3.195
6,19,7,,,,,3.3075,0.0,0.0,0.0,3.08625
6,19,7,,,,,3.5175,0.0,0.0,0.0,3.77625
6,19,7,,,,,3.1375,0.0,0.0,0.0,2.83125
6,20,7,,,,,2.995,0.0,0.0,0.0,2.2425
6,20,7,,,,,3.18,0.0,0.0,0.0,1.77
6,20,7,,,,,3.1475,0.0,0.0,0.0,1.34625
6,20,7,,,,,3.71,0.0,0.0,0.0,1.065
6,21,7,,,,,3.38,0.0,0.0,0.0,0.5700000000000001
6,21,7,,,,,4.7875,0.0,0.0,0.0,0.43124999999999997
6,21,7,,,,,5.04,0.0,0.0,0.0,0.43499999999999994
6,21,7,,,,,3.77,0.0,0.0,0.0,0.405
6,22,7,,,,,2.82,0.0,0.0,0.0,0.10500000000000001
6,22,7,,,,,2.755,0.0,0.0,0.0,0.0075
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,22,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.5,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,23,7,,,,,2.0,0.0,0.0,0.0,0.0
6,23,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,24,7,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,1,1,,,,,2.0,0.0,0.0,0.0,0.0
6,1,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.25,0.0,0.0,0.0,0.0
6,2,1,,,,,2.75,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,3,1,,,,,2.25,0.0,0.0,0.0,0.0
6,3,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,4,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,1.75,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,5,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,2.0,0.0,0.0,0.0,0.0
6,6,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.25,0.0,0.0,0.0,0.0
6,7,1,,,,,1.75,0.0,0.0,0.0,0.0
6,7,1,,,,,2.01,0.0,0.0,0.0,0.015
6,7,1,,,,,1.8075,0.0,0.0,0.0,0.08625000000000001
6,8,1,,,,,1.6,0.0,0.0,0.0,0.15000000000000002
6,8,1,,,,,3.8875,0.0,0.0,0.0,0.20625000000000002
6,8,1,,,,,3.695,0.0,0.0,0.0,0.2925
6,8,1,,,,,3.2475,0.0,0.0,0.0,0.74625
6,9,1,,,,,3.0675,0.0,0.0,0.0,1.6012499999999998
6,9,1,,,,,3.2,0.0,0.0,0.0,2.175
6,9,1,,,,,3.375,0.0,0.0,0.0,2.8125
6,9,1,,,,,5.0600000000000005,0.0,0.0,0.0,3.465
6,10,1,,,,,4.5175,0.0,0.0,0.0,3.77625
6,10,1,,,,,4.105,0.0,0.0,0.0,3.9074999999999998
6,10,1,,,,,4.24,0.0,0.0,0.0,4.11
6,10,1,,,,,4.44,0.0,0.0,0.0,4.785
6,11,1,,,,,4.8225,0.0,0.0,0.0,6.48375
6,11,1,,,,,6.0,0.0,0.0,0.0,7.5
6,11,1,,,,,6.6125,0.0,0.0,0.0,8.04375
6,11,1,,,,,6.155,0.0,0.0,0.0,8.4825
6,12,1,,,,,6.13,0.0,0.0,0.0,2.82
6,12,1,,,,,6.25,0.0,0.0,0.0,0.0
6,12,1,,,,,7.0,0.0,0.0,0.0,0.0
6,12,1,,,,,5.25,0.0,0.0,0.0,0.0
6,13,1,,,,,5.75,0.0,0.0,0.0,0.0
6,13,1,,,,,5.14,0.0,0.0,0.0,1.71
6,13,1,,,,,6.115,0.0,0.0,0.0,8.75
6,13,1,,,,,6.245,0.0,0.0,0.0,4.8675
6,14,1,,,,,5.7475,0.0,0.0,0.0,8.75
6,14,1,,,,,5.7225,0.0,0.0,0.0,8.75
6,14,1,,,,,7.504999999999999,0.0,0.0,0.0,8.75
6,14,1,,,,,5.719999999999999,0.0,0.0,0.0,8.75
6,15,1,,,,,5.2225,0.0,0.0,0.0,8.75
6,15,1,,,,,5.16,0.0,0.0,0.0,8.75
6,15,1,,,,,8.059999999999999,0.0,0.0,0.0,8.75
6,15,1,,,,,6.405000000000001,0.0,0.0,0.0,8.75
6,16,1,,,,,6.282499999999999,0.0,0.0,0.0,8.75
6,16,1,,,,,6.1,0.0,0.0,0.0,8.75
6,16,1,,,,,7.1325,0.0,0.0,0.0,8.75
6,16,1,,,,,6.385,0.0,0.0,0.0,8.75
6,17,1,,,,,7.120000000000001,0.0,0.0,0.0,8.75
6,17,1,,,,,6.57,0.0,0.0,0.0,8.75
6,17,1,,,,,9.5075,0.0,0.0,0.0,8.63625
6,17,1,,,,,8.41,0.0,0.0,0.0,8.115
6,18,1,,,,,8.99,0.0,0.0,0.0,7.485
6,18,1,,,,,8.0525,0.0,0.0,0.0,6.82875
6,18,1,,,,,7.6375,0.0,0.0,0.0,6.206250000000001
6,18,1,,,,,8.44,0.0,0.0,0.0,5.535
6,19,1,,,,,6.2325,0.0,0.0,0.0,4.84875
6,19,1,,,,,3.525,0.0,0.0,0.0,4.1625
6,19,1,,,,,4.045,0.0,0.0,0.0,3.4425
6,19,1,,,,,3.085,0.0,0.0,0.0,2.7525
6,20,1,,,,,3.17,0.0,0.0,0.0,2.13
6,20,1,,,,,2.8,0.0,0.0,0.0,1.5750000000000002
6,20,1,,,,,3.01,0.0,0.0,0.0,1.1400000000000001
6,20,1,,,,,2.8175,0.0,0.0,0.0,0.8512500000000001
6,21,1,,,,,4.205,0.0,0.0,0.0,0.6825
6,21,1,,,,,4.125,0.0,0.0,0.0,0.5625
6,21,1,,,,,4.0275,0.0,0.0,0.0,0.41625
6,21,1,,,,,3.9325,0.0,0.0,0.0,0.27375
6,22,1,,,,,3.585,0.0,0.0,0.0,0.1275
6,22,1,,,,,2.76,0.0,0.0,0.0,0.015
6,22,1,,,,,3.25,0.0,0.0,0.0,0.0
6,22,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,3.0,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,23,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,3.0,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
6,24,1,,,,,2.75,0.0,0.0,0.0,0.0
7,1,2,,,,,2.75,0.0,0.0,0.0,0.0
7,1,2,,,,,2.5,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.5,0.0,0.0,0.0,0.0
7,7,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,1.8025,0.0,0.0,0.0,0.07875
7,7,2,,,,,1.65,0.0,0.0,0.0,0.22499999999999998
7,8,2,,,,,1.9925,0.0,0.0,0.0,0.36375
7,8,2,,,,,3.905,0.0,0.0,0.0,0.6075
7,8,2,,,,,3.33,0.0,0.0,0.0,0.8699999999999999
7,8,2,,,,,2.6825,0.0,0.0,0.0,1.02375
7,9,2,,,,,2.6925,0.0,0.0,0.0,1.41375
7,9,2,,,,,3.6725,0.0,0.0,0.0,1.75875
7,9,2,,,,,3.47,0.0,0.0,0.0,1.83
7,9,2,,,,,5.045,0.0,0.0,0.0,2.3175
7,10,2,,,,,4.7575,0.0,0.0,0.0,2.63625
7,10,2,,,,,4.73,0.0,0.0,0.0,2.9699999999999998
7,10,2,,,,,4.0575,0.0,0.0,0.0,3.46125
7,10,2,,,,,4.109999999999999,0.0,0.0,0.0,4.29
7,11,2,,,,,4.05,0.0,0.0,0.0,6.074999999999999
7,11,2,,,,,3.9,0.0,0.0,0.0,6.9750000000000005
7,11,2,,,,,4.6925,0.0,0.0,0.0,7.78875
7,11,2,,,,,4.065,0.0,0.0,0.0,8.3475
7,12,2,,,,,3.9225,0.0,0.0,0.0,8.75
7,12,2,,,,,5.2175,0.0,0.0,0.0,8.75
7,12,2,,,,,5.0275,0.0,0.0,0.0,8.75
7,12,2,,,,,4.2775,0.0,0.0,0.0,8.75
7,13,2,,,,,4.7125,0.0,0.0,0.0,8.75
7,13,2,,,,,3.92,0.0,0.0,0.0,8.75
7,13,2,,,,,4.845,0.0,0.0,0.0,8.75
7,13,2,,,,,4.7125,0.0,0.0,0.0,8.75
7,14,2,,,,,4.0425,0.0,0.0,0.0,8.75
7,14,2,,,,,5.115,0.0,0.0,0.0,8.75
7,14,2,,,,,4.39,0.0,0.0,0.0,8.75
7,14,2,,,,,4.685,0.0,0.0,0.0,8.75
7,15,2,,,,,4.405000000000001,0.0,0.0,0.0,8.75
7,15,2,,,,,3.5525,0.0,0.0,0.0,8.75
7,15,2,,,,,5.4975,0.0,0.0,0.0,8.75
7,15,2,,,,,4.19,0.0,0.0,0.0,8.75
7,16,2,,,,,4.52,0.0,0.0,0.0,8.75
7,16,2,,,,,5.34,0.0,0.0,0.0,8.75
7,16,2,,,,,5.06,0.0,0.0,0.0,8.75
7,16,2,,,,,4.6075,0.0,0.0,0.0,8.75
7,17,2,,,,,4.595,0.0,0.0,0.0,8.75
7,17,2,,,,,4.51,0.0,0.0,0.0,8.75
7,17,2,,,,,5.1975,0.0,0.0,0.0,8.54625
7,17,2,,,,,4.35,0.0,0.0,0.0,8.024999999999999
7,18,2,,,,,5.4525,0.0,0.0,0.0,7.428749999999999
7,18,2,,,,,4.83,0.0,0.0,0.0,6.87
7,18,2,,,,,4.905,0.0,0.0,0.0,6.2325
7,18,2,,,,,4.4375,0.0,0.0,0.0,5.53125
7,19,2,,,,,3.4775,0.0,0.0,0.0,4.8412500000000005
7,19,2,,,,,3.0075,0.0,0.0,0.0,4.1362499999999995
7,19,2,,,,,3.035,0.0,0.0,0.0,3.4275
7,19,2,,,,,3.3525,0.0,0.0,0.0,2.77875
7,20,2,,,,,2.92,0.0,0.0,0.0,2.13
7,20,2,,,,,2.805,0.0,0.0,0.0,1.5825
7,20,2,,,,,3.525,0.0,0.0,0.0,1.1625
7,20,2,,,,,3.325,0.0,0.0,0.0,0.8624999999999999
7,21,2,,,,,3.9575,0.0,0.0,0.0,0.68625
7,21,2,,,,,4.1175,0.0,0.0,0.0,0.55125
7,21,2,,,,,4.0325,0.0,0.0,0.0,0.42374999999999996
7,21,2,,,,,3.185,0.0,0.0,0.0,0.27749999999999997
7,22,2,,,,,2.5825,0.0,0.0,0.0,0.12375
7,22,2,,,,,2.26,0.0,0.0,0.0,0.015
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.75,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.5,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.75,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,1.75,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,1.75,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7975,0.0,0.0,0.0,0.07125000000000001
7,7,3,,,,,1.92,0.0,0.0,0.0,0.255
7,8,3,,,,,2.035,0.0,0.0,0.0,0.4275
7,8,3,,,,,3.92,0.0,0.0,0.0,0.63
7,8,3,,,,,3.5975,0.0,0.0,0.0,0.89625
7,8,3,,,,,3.045,0.0,0.0,0.0,1.1925000000000001
7,9,3,,,,,2.8225,0.0,0.0,0.0,1.6087500000000001
7,9,3,,,,,4.1475,0.0,0.0,0.0,2.09625
7,9,3,,,,,3.615,0.0,0.0,0.0,2.4225
7,9,3,,,,,5.4475,0.0,0.0,0.0,2.92125
7,10,3,,,,,4.2625,0.0,0.0,0.0,3.3937500000000003
7,10,3,,,,,4.135,0.0,0.0,0.0,3.9524999999999997
7,10,3,,,,,4.2575,0.0,0.0,0.0,4.5112499999999995
7,10,3,,,,,4.4825,0.0,0.0,0.0,5.59875
7,11,3,,,,,3.995,0.0,0.0,0.0,5.6175
7,11,3,,,,,5.4375,0.0,0.0,0.0,6.28125
7,11,3,,,,,5.215,0.0,0.0,0.0,7.4475
7,11,3,,,,,5.385,0.0,0.0,0.0,8.4525
7,12,3,,,,,4.6775,0.0,0.0,0.0,8.75
7,12,3,,,,,4.0775,0.0,0.0,0.0,8.75
7,12,3,,,,,4.7725,0.0,0.0,0.0,8.75
7,12,3,,,,,5.0075,0.0,0.0,0.0,8.75
7,13,3,,,,,4.19,0.0,0.0,0.0,8.75
7,13,3,,,,,4.6425,0.0,0.0,0.0,8.75
7,13,3,,,,,4.0225,0.0,0.0,0.0,8.75
7,13,3,,,,,4.44,0.0,0.0,0.0,8.75
7,14,3,,,,,4.512499999999999,0.0,0.0,0.0,8.75
7,14,3,,,,,4.782499999999999,0.0,0.0,0.0,8.75
7,14,3,,,,,5.059999999999999,0.0,0.0,0.0,8.75
7,14,3,,,,,4.8025,0.0,0.0,0.0,8.75
7,15,3,,,,,3.7925,0.0,0.0,0.0,8.75
7,15,3,,,,,4.539999999999999,0.0,0.0,0.0,8.75
7,15,3,,,,,4.745000000000001,0.0,0.0,0.0,8.75
7,15,3,,,,,5.1025,0.0,0.0,0.0,8.75
7,16,3,,,,,5.6975,0.0,0.0,0.0,8.75
7,16,3,,,,,4.525,0.0,0.0,0.0,8.75
7,16,3,,,,,5.0175,0.0,0.0,0.0,8.75
7,16,3,,,,,4.555,0.0,0.0,0.0,8.75
7,17,3,,,,,4.555,0.0,0.0,0.0,8.75
7,17,3,,,,,4.2375,0.0,0.0,0.0,8.75
7,17,3,,,,,4.36,0.0,0.0,0.0,8.75
7,17,3,,,,,4.76,0.0,0.0,0.0,8.265
7,18,3,,,,,3.845,0.0,0.0,0.0,7.6425
7,18,3,,,,,3.9075,0.0,0.0,0.0,6.98625
7,18,3,,,,,3.2325,0.0,0.0,0.0,6.34875
7,18,3,,,,,4.7775,0.0,0.0,0.0,5.66625
7,19,3,,,,,3.3125,0.0,0.0,0.0,4.96875
7,19,3,,,,,3.325,0.0,0.0,0.0,4.237500000000001
7,19,3,,,,,3.58,0.0,0.0,0.0,3.495
7,19,3,,,,,2.8625,0.0,0.0,0.0,2.79375
7,20,3,,,,,3.16,0.0,0.0,0.0,2.1149999999999998
7,20,3,,,,,2.77,0.0,0.0,0.0,1.53
7,20,3,,,,,2.725,0.0,0.0,0.0,1.0875
7,20,3,,,,,3.2725,0.0,0.0,0.0,0.78375
7,21,3,,,,,3.4125,0.0,0.0,0.0,0.6187499999999999
7,21,3,,,,,5.085,0.0,0.0,0.0,0.5025000000000001
7,21,3,,,,,3.76,0.0,0.0,0.0,0.39
7,21,3,,,,,3.18,0.0,0.0,0.0,0.27
7,22,3,,,,,3.0975,0.0,0.0,0.0,0.14625
7,22,3,,,,,2.515,0.0,0.0,0.0,0.0225
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.5,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,1.8,0.0,0.0,0.0,0.07500000000000001
7,7,4,,,,,1.67,0.0,0.0,0.0,0.255
7,8,4,,,,,2.28,0.0,0.0,0.0,0.42000000000000004
7,8,4,,,,,3.885,0.0,0.0,0.0,0.5775
7,8,4,,,,,3.28,0.0,0.0,0.0,0.795
7,8,4,,,,,3.24,0.0,0.0,0.0,1.1099999999999999
7,9,4,,,,,3.525,0.0,0.0,0.0,1.5374999999999999
7,9,4,,,,,3.65,0.0,0.0,0.0,2.0999999999999996
7,9,4,,,,,4.065,0.0,0.0,0.0,2.7225
7,9,4,,,,,5.234999999999999,0.0,0.0,0.0,3.3525
7,10,4,,,,,4.4475,0.0,0.0,0.0,4.04625
7,10,4,,,,,3.9025,0.0,0.0,0.0,4.72875
7,10,4,,,,,6.605,0.0,0.0,0.0,5.4075
7,10,4,,,,,6.005,0.0,0.0,0.0,6.0075
7,11,4,,,,,4.8725,0.0,0.0,0.0,6.55875
7,11,4,,,,,4.505,0.0,0.0,0.0,7.1325
7,11,4,,,,,4.1125,0.0,0.0,0.0,7.668749999999999
