month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,11,4,,,,,3.9725,0.0,0.0,0.0,8.20875
7,12,4,,,,,3.5325,0.0,0.0,0.0,8.67375
7,12,4,,,,,4.315,0.0,0.0,0.0,8.75
7,12,4,,,,,5.06,0.0,0.0,0.0,8.75
7,12,4,,,,,4.56,0.0,0.0,0.0,8.75
7,13,4,,,,,5.245,0.0,0.0,0.0,8.75
7,13,4,,,,,4.175,0.0,0.0,0.0,8.75
7,13,4,,,,,4.105,0.0,0.0,0.0,8.75
7,13,4,,,,,4.215,0.0,0.0,0.0,8.75
7,14,4,,,,,4.545,0.0,0.0,0.0,8.75
7,14,4,,,,,4.41,0.0,0.0,0.0,8.75
7,14,4,,,,,4.225,0.0,0.0,0.0,8.75
7,14,4,,,,,4.74,0.0,0.0,0.0,8.75
7,15,4,,,,,3.5025000000000004,0.0,0.0,0.0,8.75
7,15,4,,,,,4.5,0.0,0.0,0.0,8.75
7,15,4,,,,,4.695,0.0,0.0,0.0,8.75
7,15,4,,,,,4.595,0.0,0.0,0.0,8.75
7,16,4,,,,,5.692499999999999,0.0,0.0,0.0,8.75
7,16,4,,,,,5.5675,0.0,0.0,0.0,8.75
7,16,4,,,,,5.32,0.0,0.0,0.0,8.75
7,16,4,,,,,4.79,0.0,0.0,0.0,8.75
7,17,4,,,,,5.295,0.0,0.0,0.0,8.75
7,17,4,,,,,5.97,0.0,0.0,0.0,8.75
7,17,4,,,,,5.365,0.0,0.0,0.0,8.4225
7,17,4,,,,,5.475,0.0,0.0,0.0,7.8374999999999995
7,18,4,,,,,5.355,0.0,0.0,0.0,7.282500000000001
7,18,4,,,,,5.2,0.0,0.0,0.0,6.675000000000001
7,18,4,,,,,5.54,0.0,0.0,0.0,6.0600000000000005
7,18,4,,,,,4.8625,0.0,0.0,0.0,5.418749999999999
7,19,4,,,,,4.15,0.0,0.0,0.0,4.725
7,19,4,,,,,3.935000000000001,0.0,0.0,0.0,4.0275
7,19,4,,,,,4.2425,0.0,0.0,0.0,3.3637500000000005
7,19,4,,,,,5.555,0.0,0.0,0.0,2.7075
7,20,4,,,,,4.635,0.0,0.0,0.0,2.0775
7,20,4,,,,,5.01,0.0,0.0,0.0,1.5150000000000001
7,20,4,,,,,5.225,0.0,0.0,0.0,1.0875
7,20,4,,,,,6.0275,0.0,0.0,0.0,0.79125
7,21,4,,,,,5.905,0.0,0.0,0.0,0.6075
7,21,4,,,,,7.485,0.0,0.0,0.0,0.3525
7,21,4,,,,,7.6375,0.0,0.0,0.0,0.20625000000000002
7,21,4,,,,,6.8075,0.0,0.0,0.0,0.08625000000000001
7,22,4,,,,,4.52,0.0,0.0,0.0,0.03
7,22,4,,,,,2.5025,0.0,0.0,0.0,0.00375
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.5,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0125,0.0,0.0,0.0,0.018750000000000003
7,7,5,,,,,1.84,0.0,0.0,0.0,0.135
7,8,5,,,,,2.185,0.0,0.0,0.0,0.27749999999999997
7,8,5,,,,,2.895,0.0,0.0,0.0,0.5925
7,8,5,,,,,2.9325,0.0,0.0,0.0,1.02375
7,8,5,,,,,3.4825,0.0,0.0,0.0,1.4737500000000001
7,9,5,,,,,3.7175,0.0,0.0,0.0,1.45125
7,9,5,,,,,3.22,0.0,0.0,0.0,1.83
7,9,5,,,,,3.575,0.0,0.0,0.0,1.9874999999999998
7,9,5,,,,,4.66,0.0,0.0,0.0,2.8649999999999998
7,10,5,,,,,3.7,0.0,0.0,0.0,4.050000000000001
7,10,5,,,,,3.5024999999999995,0.0,0.0,0.0,4.87875
7,10,5,,,,,4.99,0.0,0.0,0.0,5.61
7,10,5,,,,,6.9425,0.0,0.0,0.0,6.28875
7,11,5,,,,,4.2975,0.0,0.0,0.0,6.821250000000001
7,11,5,,,,,4.345,0.0,0.0,0.0,7.2675
7,11,5,,,,,5.4725,0.0,0.0,0.0,7.83375
7,11,5,,,,,6.05,0.0,0.0,0.0,8.325
7,12,5,,,,,5.3675,0.0,0.0,0.0,8.75
7,12,5,,,,,5.6375,0.0,0.0,0.0,8.75
7,12,5,,,,,6.14,0.0,0.0,0.0,8.75
7,12,5,,,,,5.1475,0.0,0.0,0.0,8.75
7,13,5,,,,,4.605,0.0,0.0,0.0,8.75
7,13,5,,,,,5.0375,0.0,0.0,0.0,8.75
7,13,5,,,,,4.9175,0.0,0.0,0.0,8.75
7,13,5,,,,,4.48,0.0,0.0,0.0,8.75
7,14,5,,,,,4.27,0.0,0.0,0.0,8.75
7,14,5,,,,,5.08,0.0,0.0,0.0,8.75
7,14,5,,,,,5.845,0.0,0.0,0.0,8.75
7,14,5,,,,,4.605,0.0,0.0,0.0,8.75
7,15,5,,,,,3.58,0.0,0.0,0.0,8.75
7,15,5,,,,,4.33,0.0,0.0,0.0,8.75
7,15,5,,,,,5.0525,0.0,0.0,0.0,8.75
7,15,5,,,,,5.2525,0.0,0.0,0.0,8.75
7,16,5,,,,,5.395,0.0,0.0,0.0,8.75
7,16,5,,,,,4.4825,0.0,0.0,0.0,8.75
7,16,5,,,,,3.995,0.0,0.0,0.0,8.75
7,16,5,,,,,4.2525,0.0,0.0,0.0,8.75
7,17,5,,,,,3.98,0.0,0.0,0.0,8.75
7,17,5,,,,,4.6725,0.0,0.0,0.0,8.75
7,17,5,,,,,5.075,0.0,0.0,0.0,8.3625
7,17,5,,,,,5.195,0.0,0.0,0.0,7.7925
7,18,5,,,,,4.31,0.0,0.0,0.0,7.215
7,18,5,,,,,3.6675,0.0,0.0,0.0,6.626250000000001
7,18,5,,,,,3.2225,0.0,0.0,0.0,5.95875
7,18,5,,,,,3.5700000000000003,0.0,0.0,0.0,5.3549999999999995
7,19,5,,,,,3.37,0.0,0.0,0.0,4.68
7,19,5,,,,,4.4375,0.0,0.0,0.0,4.03125
7,19,5,,,,,3.4825,0.0,0.0,0.0,3.34875
7,19,5,,,,,2.7925,0.0,0.0,0.0,2.6887499999999998
7,20,5,,,,,3.88,0.0,0.0,0.0,2.07
7,20,5,,,,,3.5125,0.0,0.0,0.0,1.5187499999999998
7,20,5,,,,,3.22,0.0,0.0,0.0,1.08
7,20,5,,,,,3.0325,0.0,0.0,0.0,0.79875
7,21,5,,,,,4.435,0.0,0.0,0.0,0.6525
7,21,5,,,,,4.3575,0.0,0.0,0.0,0.53625
7,21,5,,,,,4.27,0.0,0.0,0.0,0.405
7,21,5,,,,,3.925,0.0,0.0,0.0,0.26249999999999996
7,22,5,,,,,3.3275,0.0,0.0,0.0,0.11624999999999999
7,22,5,,,,,2.76,0.0,0.0,0.0,0.015
7,22,5,,,,,2.5,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,24,5,,,,,2.5,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.5,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.5,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.25,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7675,0.0,0.0,0.0,0.026250000000000002
7,7,6,,,,,1.875,0.0,0.0,0.0,0.1875
7,8,6,,,,,2.325,0.0,0.0,0.0,0.48750000000000004
7,8,6,,,,,2.9475,0.0,0.0,0.0,0.67125
7,8,6,,,,,2.65,0.0,0.0,0.0,0.9750000000000001
7,8,6,,,,,2.35,0.0,0.0,0.0,1.275
7,9,6,,,,,2.555,0.0,0.0,0.0,1.5825
7,9,6,,,,,3.87,0.0,0.0,0.0,2.055
7,9,6,,,,,4.0025,0.0,0.0,0.0,2.62875
7,9,6,,,,,4.422499999999999,0.0,0.0,0.0,3.25875
7,10,6,,,,,3.3925,0.0,0.0,0.0,3.96375
7,10,6,,,,,3.62,0.0,0.0,0.0,4.68
7,10,6,,,,,3.755,0.0,0.0,0.0,5.2575
7,10,6,,,,,3.8975,0.0,0.0,0.0,5.8462499999999995
7,11,6,,,,,3.2075,0.0,0.0,0.0,3.6862500000000002
7,11,6,,,,,5.54,0.0,0.0,0.0,5.6850000000000005
7,11,6,,,,,5.6525,0.0,0.0,0.0,7.72875
7,11,6,,,,,4.505,0.0,0.0,0.0,8.2575
7,12,6,,,,,4.945,0.0,0.0,0.0,8.5425
7,12,6,,,,,4.9775,0.0,0.0,0.0,8.75
7,12,6,,,,,3.9575,0.0,0.0,0.0,8.75
7,12,6,,,,,3.7525,0.0,0.0,0.0,8.75
7,13,6,,,,,3.775,0.0,0.0,0.0,8.75
7,13,6,,,,,5.0175,0.0,0.0,0.0,8.75
7,13,6,,,,,4.61,0.0,0.0,0.0,8.75
7,13,6,,,,,3.6325,0.0,0.0,0.0,8.75
7,14,6,,,,,3.9975,0.0,0.0,0.0,8.75
7,14,6,,,,,4.2875,0.0,0.0,0.0,8.75
7,14,6,,,,,4.045,0.0,0.0,0.0,8.75
7,14,6,,,,,3.7275,0.0,0.0,0.0,8.75
7,15,6,,,,,3.4875,0.0,0.0,0.0,8.75
7,15,6,,,,,4.5225,0.0,0.0,0.0,8.75
7,15,6,,,,,4.265,0.0,0.0,0.0,8.75
7,15,6,,,,,4.4125,0.0,0.0,0.0,8.75
7,16,6,,,,,3.795,0.0,0.0,0.0,8.75
7,16,6,,,,,4.17,0.0,0.0,0.0,8.75
7,16,6,,,,,3.495,0.0,0.0,0.0,8.75
7,16,6,,,,,4.295,0.0,0.0,0.0,8.75
7,17,6,,,,,3.76,0.0,0.0,0.0,8.75
7,17,6,,,,,3.7075,0.0,0.0,0.0,8.75
7,17,6,,,,,3.8625,0.0,0.0,0.0,8.41875
7,17,6,,,,,4.03,0.0,0.0,0.0,7.92
7,18,6,,,,,5.17,0.0,0.0,0.0,7.38
7,18,6,,,,,4.755,0.0,0.0,0.0,6.7575
7,18,6,,,,,3.6,0.0,0.0,0.0,6.1499999999999995
7,18,6,,,,,3.67,0.0,0.0,0.0,5.505
7,19,6,,,,,3.452500000000001,0.0,0.0,0.0,4.80375
7,19,6,,,,,3.5,0.0,0.0,0.0,4.125
7,19,6,,,,,3.285,0.0,0.0,0.0,3.4275
7,19,6,,,,,3.3325,0.0,0.0,0.0,2.7487500000000002
7,20,6,,,,,3.9,0.0,0.0,0.0,2.0999999999999996
7,20,6,,,,,4.015,0.0,0.0,0.0,1.5225
7,20,6,,,,,3.72,0.0,0.0,0.0,1.08
7,20,6,,,,,3.24,0.0,0.0,0.0,0.735
7,21,6,,,,,3.41,0.0,0.0,0.0,0.615
7,21,6,,,,,4.33,0.0,0.0,0.0,0.495
7,21,6,,,,,4.5,0.0,0.0,0.0,0.375
7,21,6,,,,,3.92,0.0,0.0,0.0,0.255
7,22,6,,,,,4.815,0.0,0.0,0.0,0.0975
7,22,6,,,,,4.255,0.0,0.0,0.0,0.0075
7,22,6,,,,,4.25,0.0,0.0,0.0,0.0
7,22,6,,,,,4.5,0.0,0.0,0.0,0.0
7,23,6,,,,,3.75,0.0,0.0,0.0,0.0
7,23,6,,,,,4.0,0.0,0.0,0.0,0.0
7,23,6,,,,,3.75,0.0,0.0,0.0,0.0
7,23,6,,,,,3.5,0.0,0.0,0.0,0.0
7,24,6,,,,,3.75,0.0,0.0,0.0,0.0
7,24,6,,,,,3.25,0.0,0.0,0.0,0.0
7,24,6,,,,,3.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,5,7,,,,,2.25,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.75,0.0,0.0,0.0,0.0
7,7,7,,,,,1.7725,0.0,0.0,0.0,0.03375
7,7,7,,,,,1.615,0.0,0.0,0.0,0.17250000000000001
7,8,7,,,,,1.7025,0.0,0.0,0.0,0.30375
7,8,7,,,,,2.285,0.0,0.0,0.0,0.4275
7,8,7,,,,,2.18,0.0,0.0,0.0,0.645
7,8,7,,,,,2.145,0.0,0.0,0.0,0.9675
7,9,7,,,,,2.74,0.0,0.0,0.0,1.4849999999999999
7,9,7,,,,,3.675,0.0,0.0,0.0,2.1375
7,9,7,,,,,3.6425,0.0,0.0,0.0,2.83875
7,9,7,,,,,4.6375,0.0,0.0,0.0,3.5812500000000003
7,10,7,,,,,3.4425,0.0,0.0,0.0,4.41375
7,10,7,,,,,3.4575,0.0,0.0,0.0,5.18625
7,10,7,,,,,3.4425,0.0,0.0,0.0,5.91375
7,10,7,,,,,6.4075,0.0,0.0,0.0,6.61125
7,11,7,,,,,3.87,0.0,0.0,0.0,7.305
7,11,7,,,,,3.5425000000000004,0.0,0.0,0.0,7.938750000000001
7,11,7,,,,,3.4275,0.0,0.0,0.0,8.51625
7,11,7,,,,,3.54,0.0,0.0,0.0,8.75
7,12,7,,,,,3.6325,0.0,0.0,0.0,8.75
7,12,7,,,,,4.2,0.0,0.0,0.0,8.75
7,12,7,,,,,4.0075,0.0,0.0,0.0,8.75
7,12,7,,,,,3.5375,0.0,0.0,0.0,8.75
7,13,7,,,,,3.7475,0.0,0.0,0.0,8.75
7,13,7,,,,,4.175,0.0,0.0,0.0,8.75
7,13,7,,,,,4.272500000000001,0.0,0.0,0.0,8.75
7,13,7,,,,,2.83,0.0,0.0,0.0,8.75
7,14,7,,,,,3.3825000000000003,0.0,0.0,0.0,8.75
7,14,7,,,,,3.145,0.0,0.0,0.0,8.75
7,14,7,,,,,3.1500000000000004,0.0,0.0,0.0,8.75
7,14,7,,,,,2.895,0.0,0.0,0.0,8.75
7,15,7,,,,,3.3775000000000013,0.0,0.0,0.0,8.75
7,15,7,,,,,4.1,0.0,0.0,0.0,8.75
7,15,7,,,,,4.059999999999999,0.0,0.0,0.0,8.75
7,15,7,,,,,3.9925,0.0,0.0,0.0,8.75
7,16,7,,,,,3.5625,0.0,0.0,0.0,8.75
7,16,7,,,,,4.35,0.0,0.0,0.0,8.75
7,16,7,,,,,3.61,0.0,0.0,0.0,8.75
7,16,7,,,,,3.9375,0.0,0.0,0.0,8.75
7,17,7,,,,,3.47,0.0,0.0,0.0,8.75
7,17,7,,,,,3.215,0.0,0.0,0.0,8.75
7,17,7,,,,,3.6775,0.0,0.0,0.0,8.51625
7,17,7,,,,,3.1900000000000004,0.0,0.0,0.0,7.41
7,18,7,,,,,3.1825,0.0,0.0,0.0,6.27375
7,18,7,,,,,2.6575000000000006,0.0,0.0,0.0,5.86125
7,18,7,,,,,2.9925,0.0,0.0,0.0,4.8637500000000005
7,18,7,,,,,3.94,0.0,0.0,0.0,4.035
7,19,7,,,,,3.8125,0.0,0.0,0.0,3.09375
7,19,7,,,,,3.2725,0.0,0.0,0.0,2.65875
7,19,7,,,,,3.7775,0.0,0.0,0.0,1.9162500000000002
7,19,7,,,,,3.49,0.0,0.0,0.0,1.4849999999999999
7,20,7,,,,,3.4775,0.0,0.0,0.0,1.46625
7,20,7,,,,,3.405,0.0,0.0,0.0,1.3575
7,20,7,,,,,3.84,0.0,0.0,0.0,1.26
7,20,7,,,,,3.68,0.0,0.0,0.0,1.02
7,21,7,,,,,5.05,0.0,0.0,0.0,0.8250000000000001
7,21,7,,,,,3.3725,0.0,0.0,0.0,0.55875
7,21,7,,,,,4.185,0.0,0.0,0.0,0.27749999999999997
7,21,7,,,,,3.0675,0.0,0.0,0.0,0.10125
7,22,7,,,,,2.535,0.0,0.0,0.0,0.052500000000000005
7,22,7,,,,,2.2525,0.0,0.0,0.0,0.00375
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.5,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.7875,0.0,0.0,0.0,0.056249999999999994
7,8,1,,,,,2.0775,0.0,0.0,0.0,0.11624999999999999
7,8,1,,,,,3.1375,0.0,0.0,0.0,0.20625000000000002
7,8,1,,,,,3.155,0.0,0.0,0.0,0.23249999999999998
7,8,1,,,,,2.9775,0.0,0.0,0.0,0.34125
7,9,1,,,,,3.6,0.0,0.0,0.0,0.5249999999999999
7,9,1,,,,,3.06,0.0,0.0,0.0,0.8400000000000001
7,9,1,,,,,3.405,0.0,0.0,0.0,2.8575
7,9,1,,,,,4.8675,0.0,0.0,0.0,3.5512500000000005
7,10,1,,,,,4.17,0.0,0.0,0.0,4.38
7,10,1,,,,,3.67,0.0,0.0,0.0,5.13
7,10,1,,,,,4.6425,0.0,0.0,0.0,5.83875
7,10,1,,,,,4.6225,0.0,0.0,0.0,6.55875
7,11,1,,,,,4.8425,0.0,0.0,0.0,7.26375
7,11,1,,,,,4.5225,0.0,0.0,0.0,7.9087499999999995
7,11,1,,,,,4.1775,0.0,0.0,0.0,8.51625
7,11,1,,,,,6.0525,0.0,0.0,0.0,8.75
7,12,1,,,,,6.405,0.0,0.0,0.0,8.75
7,12,1,,,,,4.705,0.0,0.0,0.0,8.75
7,12,1,,,,,5.0175,0.0,0.0,0.0,8.75
7,12,1,,,,,6.0175,0.0,0.0,0.0,8.75
7,13,1,,,,,5.475,0.0,0.0,0.0,8.75
7,13,1,,,,,3.88,0.0,0.0,0.0,8.75
7,13,1,,,,,4.51,0.0,0.0,0.0,8.75
7,13,1,,,,,4.050000000000001,0.0,0.0,0.0,8.75
7,14,1,,,,,4.59,0.0,0.0,0.0,8.75
7,14,1,,,,,5.615,0.0,0.0,0.0,8.75
7,14,1,,,,,4.3825,0.0,0.0,0.0,8.75
7,14,1,,,,,4.872499999999999,0.0,0.0,0.0,8.75
7,15,1,,,,,4.1,0.0,0.0,0.0,8.75
7,15,1,,,,,3.8375,0.0,0.0,0.0,8.75
7,15,1,,,,,4.047499999999999,0.0,0.0,0.0,8.75
7,15,1,,,,,3.76,0.0,0.0,0.0,8.75
7,16,1,,,,,4.115,0.0,0.0,0.0,8.75
7,16,1,,,,,3.9225,0.0,0.0,0.0,8.75
7,16,1,,,,,4.1825,0.0,0.0,0.0,8.75
7,16,1,,,,,3.68,0.0,0.0,0.0,8.75
7,17,1,,,,,3.89,0.0,0.0,0.0,8.75
7,17,1,,,,,5.08,0.0,0.0,0.0,8.75
7,17,1,,,,,6.24,0.0,0.0,0.0,8.75
7,17,1,,,,,5.1425,0.0,0.0,0.0,8.463750000000001
7,18,1,,,,,4.75,0.0,0.0,0.0,7.875
7,18,1,,,,,5.5675,0.0,0.0,0.0,7.22625
7,18,1,,,,,4.1075,0.0,0.0,0.0,6.53625
7,18,1,,,,,4.1425,0.0,0.0,0.0,5.83875
7,19,1,,,,,2.8975,0.0,0.0,0.0,5.0962499999999995
7,19,1,,,,,2.8975,0.0,0.0,0.0,4.3462499999999995
7,19,1,,,,,2.635,0.0,0.0,0.0,3.5774999999999997
7,19,1,,,,,3.1375,0.0,0.0,0.0,2.83125
7,20,1,,,,,2.655,0.0,0.0,0.0,2.1075
7,20,1,,,,,2.475,0.0,0.0,0.0,1.4625
7,20,1,,,,,3.3825,0.0,0.0,0.0,0.94875
7,20,1,,,,,3.1625,0.0,0.0,0.0,0.6187499999999999
7,21,1,,,,,3.8025,0.0,0.0,0.0,0.45375
7,21,1,,,,,2.75,0.0,0.0,0.0,0.375
7,21,1,,,,,2.95,0.0,0.0,0.0,0.30000000000000004
7,21,1,,,,,2.8925,0.0,0.0,0.0,0.21375
7,22,1,,,,,2.8275,0.0,0.0,0.0,0.11624999999999999
7,22,1,,,,,2.515,0.0,0.0,0.0,0.0225
7,22,1,,,,,1.75,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.5,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.75,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0275,0.0,0.0,0.0,0.04125
7,7,2,,,,,1.61,0.0,0.0,0.0,0.165
7,8,2,,,,,1.68,0.0,0.0,0.0,0.27
7,8,2,,,,,2.25,0.0,0.0,0.0,0.375
7,8,2,,,,,2.135,0.0,0.0,0.0,0.5775
7,8,2,,,,,3.11,0.0,0.0,0.0,0.915
7,9,2,,,,,3.45,0.0,0.0,0.0,1.4249999999999998
7,9,2,,,,,3.6325,0.0,0.0,0.0,2.07375
7,9,2,,,,,3.34,0.0,0.0,0.0,2.7600000000000002
7,9,2,,,,,6.5575,0.0,0.0,0.0,3.46125
7,10,2,,,,,6.065,0.0,0.0,0.0,4.2225
7,10,2,,,,,4.05,0.0,0.0,0.0,4.949999999999999
7,10,2,,,,,4.529999999999999,0.0,0.0,0.0,5.67
7,10,2,,,,,3.9625,0.0,0.0,0.0,6.3187500000000005
7,11,2,,,,,3.895,0.0,0.0,0.0,6.967499999999999
7,11,2,,,,,3.7925,0.0,0.0,0.0,7.563750000000001
7,11,2,,,,,5.175,0.0,0.0,0.0,8.1375
7,11,2,,,,,3.725,0.0,0.0,0.0,8.587499999999999
7,12,2,,,,,3.9975,0.0,0.0,0.0,8.75
7,12,2,,,,,4.3075,0.0,0.0,0.0,8.75
7,12,2,,,,,5.55,0.0,0.0,0.0,8.75
7,12,2,,,,,5.26,0.0,0.0,0.0,8.75
7,13,2,,,,,4.385,0.0,0.0,0.0,8.75
7,13,2,,,,,5.47,0.0,0.0,0.0,8.75
7,13,2,,,,,4.1875,0.0,0.0,0.0,8.75
7,13,2,,,,,4.28,0.0,0.0,0.0,8.75
7,14,2,,,,,4.545,0.0,0.0,0.0,8.75
7,14,2,,,,,4.7775,0.0,0.0,0.0,8.75
7,14,2,,,,,4.18,0.0,0.0,0.0,8.75
7,14,2,,,,,3.37,0.0,0.0,0.0,8.75
7,15,2,,,,,3.1475,0.0,0.0,0.0,8.75
7,15,2,,,,,3.905,0.0,0.0,0.0,8.75
7,15,2,,,,,4.387499999999999,0.0,0.0,0.0,8.75
7,15,2,,,,,4.27,0.0,0.0,0.0,8.75
7,16,2,,,,,4.09,0.0,0.0,0.0,8.75
7,16,2,,,,,4.4125,0.0,0.0,0.0,8.75
7,16,2,,,,,3.975,0.0,0.0,0.0,8.75
7,16,2,,,,,3.74,0.0,0.0,0.0,8.75
7,17,2,,,,,3.705,0.0,0.0,0.0,8.75
7,17,2,,,,,5.16,0.0,0.0,0.0,8.75
7,17,2,,,,,4.56,0.0,0.0,0.0,8.715
7,17,2,,,,,3.665,0.0,0.0,0.0,8.1225
7,18,2,,,,,5.03,0.0,0.0,0.0,7.545
7,18,2,,,,,3.89,0.0,0.0,0.0,6.959999999999999
7,18,2,,,,,4.69,0.0,0.0,0.0,6.285
7,18,2,,,,,4.2325,0.0,0.0,0.0,5.59875
7,19,2,,,,,4.005,0.0,0.0,0.0,4.8825
7,19,2,,,,,3.28,0.0,0.0,0.0,4.17
7,19,2,,,,,3.05,0.0,0.0,0.0,3.4499999999999997
7,19,2,,,,,2.825,0.0,0.0,0.0,2.7375
7,20,2,,,,,2.87,0.0,0.0,0.0,2.055
7,20,2,,,,,2.715,0.0,0.0,0.0,1.4475
7,20,2,,,,,3.1425,0.0,0.0,0.0,0.9637499999999999
7,20,2,,,,,3.445,0.0,0.0,0.0,0.6675
7,21,2,,,,,4.345,0.0,0.0,0.0,0.5175
7,21,2,,,,,4.0375,0.0,0.0,0.0,0.43124999999999997
7,21,2,,,,,3.975,0.0,0.0,0.0,0.3375
7,21,2,,,,,3.1525,0.0,0.0,0.0,0.22875
7,22,2,,,,,2.8225,0.0,0.0,0.0,0.10874999999999999
7,22,2,,,,,2.26,0.0,0.0,0.0,0.015
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.75,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,1.75,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0325,0.0,0.0,0.0,0.04875
7,8,3,,,,,1.8675,0.0,0.0,0.0,0.17625
7,8,3,,,,,1.9725,0.0,0.0,0.0,0.33375
7,8,3,,,,,2.315,0.0,0.0,0.0,0.47250000000000003
7,8,3,,,,,3.1925,0.0,0.0,0.0,0.6637500000000001
7,9,3,,,,,3.0475,0.0,0.0,0.0,0.82125
7,9,3,,,,,4.615,0.0,0.0,0.0,0.9225
7,9,3,,,,,3.54,0.0,0.0,0.0,1.185
7,9,3,,,,,4.8775,0.0,0.0,0.0,1.31625
7,10,3,,,,,4.1125,0.0,0.0,0.0,1.6687500000000002
7,10,3,,,,,4.24,0.0,0.0,0.0,1.8599999999999999
7,10,3,,,,,4.065,0.0,0.0,0.0,2.3475
7,10,3,,,,,6.15,0.0,0.0,0.0,2.4749999999999996
7,11,3,,,,,4.965,0.0,0.0,0.0,2.9475000000000002
7,11,3,,,,,4.7525,0.0,0.0,0.0,3.37875
7,11,3,,,,,5.2325,0.0,0.0,0.0,4.09875
7,11,3,,,,,6.04,0.0,0.0,0.0,3.81
7,12,3,,,,,5.1325,0.0,0.0,0.0,4.3237499999999995
7,12,3,,,,,5.245,0.0,0.0,0.0,4.8675
7,12,3,,,,,5.1325,0.0,0.0,0.0,5.8237499999999995
7,12,3,,,,,4.28,0.0,0.0,0.0,6.42
7,13,3,,,,,4.8425,0.0,0.0,0.0,7.26375
7,13,3,,,,,4.62,0.0,0.0,0.0,6.93
7,13,3,,,,,5.025,0.0,0.0,0.0,6.4125000000000005
7,13,3,,,,,5.3125,0.0,0.0,0.0,7.21875
7,14,3,,,,,4.8075,0.0,0.0,0.0,7.21125
7,14,3,,,,,4.395,0.0,0.0,0.0,7.717499999999999
7,14,3,,,,,4.7675,0.0,0.0,0.0,7.52625
7,14,3,,,,,3.3275,0.0,0.0,0.0,8.741249999999999
7,15,3,,,,,3.575,0.0,0.0,0.0,8.75
7,15,3,,,,,3.4850000000000003,0.0,0.0,0.0,8.75
7,15,3,,,,,4.255,0.0,0.0,0.0,8.75
7,15,3,,,,,4.1725,0.0,0.0,0.0,8.75
7,16,3,,,,,4.0525,0.0,0.0,0.0,8.75
7,16,3,,,,,4.9025,0.0,0.0,0.0,8.75
7,16,3,,,,,4.96,0.0,0.0,0.0,8.75
7,16,3,,,,,5.2575,0.0,0.0,0.0,8.75
7,17,3,,,,,4.28,0.0,0.0,0.0,8.75
7,17,3,,,,,4.2175,0.0,0.0,0.0,8.75
7,17,3,,,,,4.145,0.0,0.0,0.0,8.4675
7,17,3,,,,,5.04,0.0,0.0,0.0,7.9350000000000005
7,18,3,,,,,5.1575,0.0,0.0,0.0,7.36125
7,18,3,,,,,5.2675,0.0,0.0,0.0,6.77625
7,18,3,,,,,4.32,0.0,0.0,0.0,6.105
7,18,3,,,,,3.91,0.0,0.0,0.0,5.49
7,19,3,,,,,3.7625,0.0,0.0,0.0,4.893750000000001
7,19,3,,,,,3.04,0.0,0.0,0.0,4.1850000000000005
7,19,3,,,,,3.06,0.0,0.0,0.0,3.465
7,19,3,,,,,3.1,0.0,0.0,0.0,2.7750000000000004
7,20,3,,,,,2.7,0.0,0.0,0.0,2.175
7,20,3,,,,,2.7775,0.0,0.0,0.0,1.5412500000000002
7,20,3,,,,,3.205,0.0,0.0,0.0,1.0574999999999999
7,20,3,,,,,3.0075,0.0,0.0,0.0,0.76125
7,21,3,,,,,4.3975,0.0,0.0,0.0,0.5962500000000001
7,21,3,,,,,4.07,0.0,0.0,0.0,0.48
7,21,3,,,,,3.7475,0.0,0.0,0.0,0.37124999999999997
7,21,3,,,,,3.6625,0.0,0.0,0.0,0.24375000000000002
7,22,3,,,,,2.5725,0.0,0.0,0.0,0.10874999999999999
7,22,3,,,,,2.26,0.0,0.0,0.0,0.015
7,22,3,,,,,2.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.25,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.75,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.7625,0.0,0.0,0.0,0.018750000000000003
7,8,4,,,,,1.8575,0.0,0.0,0.0,0.16125
7,8,4,,,,,1.7375,0.0,0.0,0.0,0.35624999999999996
7,8,4,,,,,2.315,0.0,0.0,0.0,0.47250000000000003
7,8,4,,,,,2.615,0.0,0.0,0.0,0.5475
7,9,4,,,,,2.6875,0.0,0.0,0.0,0.65625
7,9,4,,,,,4.03,0.0,0.0,0.0,0.795
7,9,4,,,,,3.905,0.0,0.0,0.0,0.9825
7,9,4,,,,,5.2525,0.0,0.0,0.0,1.12875
7,10,4,,,,,5.0425,0.0,0.0,0.0,1.18875
7,10,4,,,,,4.2125,0.0,0.0,0.0,1.44375
7,10,4,,,,,4.175,0.0,0.0,0.0,1.7625000000000002
7,10,4,,,,,4.53,0.0,0.0,0.0,1.92
7,11,4,,,,,3.66,0.0,0.0,0.0,2.1149999999999998
7,11,4,,,,,3.9825,0.0,0.0,0.0,2.22375
7,11,4,,,,,4.4125,0.0,0.0,0.0,2.1187500000000004
7,11,4,,,,,5.175,0.0,0.0,0.0,2.5125
7,12,4,,,,,4.3875,0.0,0.0,0.0,3.2062500000000003
7,12,4,,,,,4.6075,0.0,0.0,0.0,3.16125
7,12,4,,,,,6.015000000000001,0.0,0.0,0.0,3.3975
7,12,4,,,,,6.0600000000000005,0.0,0.0,0.0,3.465
7,13,4,,,,,4.8825,0.0,0.0,0.0,3.5737499999999995
7,13,4,,,,,4.467499999999999,0.0,0.0,0.0,3.70125
7,13,4,,,,,4.282500000000001,0.0,0.0,0.0,3.79875
7,13,4,,,,,5.140000000000001,0.0,0.0,0.0,3.96
7,14,4,,,,,4.225,0.0,0.0,0.0,4.8375
7,14,4,,,,,4.4575,0.0,0.0,0.0,5.18625
7,14,4,,,,,4.135,0.0,0.0,0.0,5.8275
7,14,4,,,,,5.04,0.0,0.0,0.0,6.8100000000000005
7,15,4,,,,,3.5025000000000004,0.0,0.0,0.0,7.12875
7,15,4,,,,,3.6075,0.0,0.0,0.0,6.91125
7,15,4,,,,,4.3375,0.0,0.0,0.0,8.006250000000001
7,15,4,,,,,4.9375,0.0,0.0,0.0,8.15625
7,16,4,,,,,5.0675,0.0,0.0,0.0,8.72625
7,16,4,,,,,4.995,0.0,0.0,0.0,8.6175
7,16,4,,,,,5.2325,0.0,0.0,0.0,8.598749999999999
7,16,4,,,,,4.18,0.0,0.0,0.0,7.77
7,17,4,,,,,3.6275,0.0,0.0,0.0,7.31625
7,17,4,,,,,4.1825,0.0,0.0,0.0,6.27375
7,17,4,,,,,3.615,0.0,0.0,0.0,5.7975
7,17,4,,,,,3.8475,0.0,0.0,0.0,6.14625
7,18,4,,,,,3.9775,0.0,0.0,0.0,5.5912500000000005
7,18,4,,,,,4.2575,0.0,0.0,0.0,5.2612499999999995
7,18,4,,,,,4.967499999999999,0.0,0.0,0.0,4.07625
7,18,4,,,,,3.0475,0.0,0.0,0.0,3.44625
7,19,4,,,,,3.475,0.0,0.0,0.0,3.3375000000000004
7,19,4,,,,,3.665,0.0,0.0,0.0,2.4975
7,19,4,,,,,3.3325,0.0,0.0,0.0,2.7487500000000002
7,19,4,,,,,3.465,0.0,0.0,0.0,2.1975000000000002
7,20,4,,,,,3.2,0.0,0.0,0.0,1.7999999999999998
7,20,4,,,,,3.2350000000000003,0.0,0.0,0.0,1.8525
7,20,4,,,,,3.05,0.0,0.0,0.0,1.5750000000000002
7,20,4,,,,,3.275,0.0,0.0,0.0,1.1625
7,21,4,,,,,3.62,0.0,0.0,0.0,0.9299999999999999
7,21,4,,,,,4.3575,0.0,0.0,0.0,0.53625
7,21,4,,,,,4.69,0.0,0.0,0.0,0.28500000000000003
7,21,4,,,,,3.595,0.0,0.0,0.0,0.14250000000000002
7,22,4,,,,,3.5175,0.0,0.0,0.0,0.026250000000000002
7,22,4,,,,,2.75,0.0,0.0,0.0,0.0
7,22,4,,,,,2.75,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.5,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.25,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,1.5325,0.0,0.0,0.0,0.04875
7,8,5,,,,,1.8825,0.0,0.0,0.0,0.19875
7,8,5,,,,,1.91,0.0,0.0,0.0,0.24
7,8,5,,,,,2.5,0.0,0.0,0.0,0.375
7,8,5,,,,,3.2675,0.0,0.0,0.0,0.40125
7,9,5,,,,,3.205,0.0,0.0,0.0,0.3075
7,9,5,,,,,4.265,0.0,0.0,0.0,0.3975
7,9,5,,,,,3.495,0.0,0.0,0.0,0.7424999999999999
7,9,5,,,,,4.59,0.0,0.0,0.0,1.26
7,10,5,,,,,3.6675,0.0,0.0,0.0,1.37625
7,10,5,,,,,3.8975,0.0,0.0,0.0,1.72125
7,10,5,,,,,4.5675,0.0,0.0,0.0,1.6012499999999998
7,10,5,,,,,5.165,0.0,0.0,0.0,1.3725
7,11,5,,,,,4.8775,0.0,0.0,0.0,1.69125
7,11,5,,,,,5.4525,0.0,0.0,0.0,2.55375
7,11,5,,,,,3.9775,0.0,0.0,0.0,3.34125
7,11,5,,,,,5.3325,0.0,0.0,0.0,4.24875
7,12,5,,,,,5.7525,0.0,0.0,0.0,3.75375
7,12,5,,,,,6.115,0.0,0.0,0.0,2.7975
7,12,5,,,,,4.8425,0.0,0.0,0.0,2.01375
7,12,5,,,,,5.045,0.0,0.0,0.0,1.5675
7,13,5,,,,,4.4275,0.0,0.0,0.0,2.51625
7,13,5,,,,,5.115,0.0,0.0,0.0,5.4225
7,13,5,,,,,3.95,0.0,0.0,0.0,5.925000000000001
7,13,5,,,,,3.95,0.0,0.0,0.0,7.050000000000001
7,14,5,,,,,4.9125,0.0,0.0,0.0,6.9937499999999995
7,14,5,,,,,5.0725,0.0,0.0,0.0,7.23375
7,14,5,,,,,4.6825,0.0,0.0,0.0,7.77375
7,14,5,,,,,4.72,0.0,0.0,0.0,8.75
7,15,5,,,,,3.96,0.0,0.0,0.0,8.19
7,15,5,,,,,3.3375000000000004,0.0,0.0,0.0,8.006250000000001
7,15,5,,,,,4.075,0.0,0.0,0.0,8.75
7,15,5,,,,,5.535,0.0,0.0,0.0,8.75
7,16,5,,,,,4.8975,0.0,0.0,0.0,7.7212499999999995
7,16,5,,,,,4.535,0.0,0.0,0.0,6.8025
7,16,5,,,,,4.7875,0.0,0.0,0.0,5.68125
7,16,5,,,,,5.145,0.0,0.0,0.0,3.5925000000000002
7,17,5,,,,,4.29,0.0,0.0,0.0,3.81
7,17,5,,,,,4.195,0.0,0.0,0.0,7.0425
7,17,5,,,,,3.8325,0.0,0.0,0.0,8.75
7,17,5,,,,,3.495,0.0,0.0,0.0,8.2425
7,18,5,,,,,4.145,0.0,0.0,0.0,6.592499999999999
7,18,5,,,,,3.7625,0.0,0.0,0.0,6.393750000000001
7,18,5,,,,,4.505,0.0,0.0,0.0,7.5075
7,18,5,,,,,4.140000000000001,0.0,0.0,0.0,5.46
7,19,5,,,,,4.029999999999999,0.0,0.0,0.0,5.67
7,19,5,,,,,3.835,0.0,0.0,0.0,4.2524999999999995
7,19,5,,,,,3.6,0.0,0.0,0.0,3.9000000000000004
7,19,5,,,,,2.9975,0.0,0.0,0.0,3.37125
7,20,5,,,,,3.015,0.0,0.0,0.0,2.2725
7,20,5,,,,,3.3675,0.0,0.0,0.0,1.67625
7,20,5,,,,,2.99,0.0,0.0,0.0,1.1099999999999999
7,20,5,,,,,3.2375,0.0,0.0,0.0,0.73125
7,21,5,,,,,3.355,0.0,0.0,0.0,0.5325
7,21,5,,,,,3.79,0.0,0.0,0.0,0.43499999999999994
7,21,5,,,,,3.2275,0.0,0.0,0.0,0.34125
7,21,5,,,,,4.1575,0.0,0.0,0.0,0.23625000000000002
7,22,5,,,,,2.8275,0.0,0.0,0.0,0.11624999999999999
7,22,5,,,,,2.26,0.0,0.0,0.0,0.015
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.0,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,5,6,,,,,1.75,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.535,0.0,0.0,0.0,0.052500000000000005
7,8,6,,,,,1.675,0.0,0.0,0.0,0.26249999999999996
7,8,6,,,,,1.62,0.0,0.0,0.0,0.18
7,8,6,,,,,2.87,0.0,0.0,0.0,0.18
7,8,6,,,,,3.6925,0.0,0.0,0.0,0.28875
7,9,6,,,,,3.155,0.0,0.0,0.0,0.6075
7,9,6,,,,,3.24,0.0,0.0,0.0,1.4849999999999999
7,9,6,,,,,3.4925,0.0,0.0,0.0,1.86375
7,9,6,,,,,3.9475,0.0,0.0,0.0,1.7962500000000001
7,10,6,,,,,3.615,0.0,0.0,0.0,3.5475000000000003
7,10,6,,,,,3.775,0.0,0.0,0.0,3.0374999999999996
7,10,6,,,,,3.7225,0.0,0.0,0.0,2.5837499999999998
7,10,6,,,,,3.3775,0.0,0.0,0.0,3.56625
7,11,6,,,,,3.3075,0.0,0.0,0.0,4.21125
7,11,6,,,,,3.095,0.0,0.0,0.0,3.5175
7,11,6,,,,,2.7475,0.0,0.0,0.0,4.12125
7,11,6,,,,,3.37,0.0,0.0,0.0,7.68
7,12,6,,,,,4.245,0.0,0.0,0.0,8.75
7,12,6,,,,,3.7725,0.0,0.0,0.0,8.75
7,12,6,,,,,3.24,0.0,0.0,0.0,8.75
7,12,6,,,,,3.715,0.0,0.0,0.0,8.75
7,13,6,,,,,5.42,0.0,0.0,0.0,8.75
7,13,6,,,,,4.095,0.0,0.0,0.0,8.75
7,13,6,,,,,3.955,0.0,0.0,0.0,8.75
7,13,6,,,,,4.147500000000001,0.0,0.0,0.0,8.75
7,14,6,,,,,4.4775,0.0,0.0,0.0,8.75
7,14,6,,,,,3.02,0.0,0.0,0.0,8.75
7,14,6,,,,,3.789999999999999,0.0,0.0,0.0,8.75
7,14,6,,,,,3.3025,0.0,0.0,0.0,8.75
7,15,6,,,,,3.2875,0.0,0.0,0.0,8.75
7,15,6,,,,,3.5175,0.0,0.0,0.0,8.75
7,15,6,,,,,3.9325,0.0,0.0,0.0,8.75
7,15,6,,,,,3.79,0.0,0.0,0.0,8.75
7,16,6,,,,,4.62,0.0,0.0,0.0,8.75
7,16,6,,,,,4.43,0.0,0.0,0.0,8.75
7,16,6,,,,,3.715,0.0,0.0,0.0,8.75
7,16,6,,,,,3.2025,0.0,0.0,0.0,8.75
7,17,6,,,,,3.1900000000000004,0.0,0.0,0.0,8.75
7,17,6,,,,,3.1500000000000004,0.0,0.0,0.0,8.75
7,17,6,,,,,3.82,0.0,0.0,0.0,8.73
7,17,6,,,,,4.2,0.0,0.0,0.0,8.175
7,18,6,,,,,3.83,0.0,0.0,0.0,7.62
7,18,6,,,,,3.185,0.0,0.0,0.0,7.0275
7,18,6,,,,,3.015,0.0,0.0,0.0,6.397499999999999
7,18,6,,,,,4.055,0.0,0.0,0.0,5.7075000000000005
7,19,6,,,,,3.34,0.0,0.0,0.0,5.01
7,19,6,,,,,3.11,0.0,0.0,0.0,4.29
7,19,6,,,,,3.1075,0.0,0.0,0.0,3.53625
7,19,6,,,,,3.125,0.0,0.0,0.0,2.8125
7,20,6,,,,,3.1575,0.0,0.0,0.0,2.11125
7,20,6,,,,,3.7425,0.0,0.0,0.0,1.48875
7,20,6,,,,,2.9075,0.0,0.0,0.0,0.98625
7,20,6,,,,,2.9625,0.0,0.0,0.0,0.6937500000000001
7,21,6,,,,,3.6125,0.0,0.0,0.0,0.54375
7,21,6,,,,,3.8,0.0,0.0,0.0,0.44999999999999996
7,21,6,,,,,3.4775,0.0,0.0,0.0,0.34125
7,21,6,,,,,3.13,0.0,0.0,0.0,0.195
7,22,6,,,,,3.2875,0.0,0.0,0.0,0.056249999999999994
7,22,6,,,,,2.5025,0.0,0.0,0.0,0.00375
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.5,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.75,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.5325,0.0,0.0,0.0,0.04875
7,8,7,,,,,1.665,0.0,0.0,0.0,0.2475
7,8,7,,,,,1.82,0.0,0.0,0.0,0.48
7,8,7,,,,,3.22,0.0,0.0,0.0,0.33
7,8,7,,,,,3.4675,0.0,0.0,0.0,0.32625
7,9,7,,,,,2.46,0.0,0.0,0.0,0.6900000000000001
7,9,7,,,,,3.12,0.0,0.0,0.0,1.305
7,9,7,,,,,3.995,0.0,0.0,0.0,1.8675000000000002
7,9,7,,,,,3.7325,0.0,0.0,0.0,2.22375
7,10,7,,,,,3.7975,0.0,0.0,0.0,2.69625
7,10,7,,,,,3.1950000000000003,0.0,0.0,0.0,2.9175
7,10,7,,,,,5.775,0.0,0.0,0.0,3.0374999999999996
7,10,7,,,,,3.8975,0.0,0.0,0.0,3.97125
7,11,7,,,,,3.415,0.0,0.0,0.0,6.2475000000000005
7,11,7,,,,,3.1325000000000003,0.0,0.0,0.0,7.69875
7,11,7,,,,,5.47,0.0,0.0,0.0,8.205
7,11,7,,,,,4.82,0.0,0.0,0.0,8.73
7,12,7,,,,,4.3875,0.0,0.0,0.0,8.75
7,12,7,,,,,4.6775,0.0,0.0,0.0,8.75
7,12,7,,,,,3.365,0.0,0.0,0.0,8.75
7,12,7,,,,,4.7325,0.0,0.0,0.0,8.75
7,13,7,,,,,5.4875,0.0,0.0,0.0,8.75
7,13,7,,,,,3.1725000000000003,0.0,0.0,0.0,8.75
7,13,7,,,,,2.9725,0.0,0.0,0.0,8.75
7,13,7,,,,,4.08,0.0,0.0,0.0,8.75
7,14,7,,,,,4.71,0.0,0.0,0.0,8.75
7,14,7,,,,,3.305,0.0,0.0,0.0,8.75
7,14,7,,,,,3.1725000000000003,0.0,0.0,0.0,8.75
7,14,7,,,,,3.255,0.0,0.0,0.0,8.75
7,15,7,,,,,3.325,0.0,0.0,0.0,8.75
7,15,7,,,,,3.71,0.0,0.0,0.0,8.75
7,15,7,,,,,3.8175,0.0,0.0,0.0,8.75
7,15,7,,,,,4.800000000000001,0.0,0.0,0.0,8.75
7,16,7,,,,,3.655,0.0,0.0,0.0,8.75
7,16,7,,,,,4.03,0.0,0.0,0.0,8.295
7,16,7,,,,,3.85,0.0,0.0,0.0,5.775
7,16,7,,,,,3.1025,0.0,0.0,0.0,5.4037500000000005
7,17,7,,,,,2.8025,0.0,0.0,0.0,5.70375
7,17,7,,,,,3.305,0.0,0.0,0.0,6.4575
7,17,7,,,,,3.925,0.0,0.0,0.0,5.512499999999999
7,17,7,,,,,3.705,0.0,0.0,0.0,4.4325
7,18,7,,,,,4.2075,0.0,0.0,0.0,6.686249999999999
7,18,7,,,,,4.33,0.0,0.0,0.0,6.495
7,18,7,,,,,3.495,0.0,0.0,0.0,4.4925
7,18,7,,,,,4.109999999999999,0.0,0.0,0.0,3.915
7,19,7,,,,,4.63,0.0,0.0,0.0,4.32
7,19,7,,,,,4.109999999999999,0.0,0.0,0.0,4.29
7,19,7,,,,,3.6175,0.0,0.0,0.0,3.5512500000000005
7,19,7,,,,,3.1575,0.0,0.0,0.0,2.86125
7,20,7,,,,,2.705,0.0,0.0,0.0,2.1825
7,20,7,,,,,2.6975,0.0,0.0,0.0,1.7962500000000001
7,20,7,,,,,2.655,0.0,0.0,0.0,1.3575
7,20,7,,,,,3.36,0.0,0.0,0.0,0.915
7,21,7,,,,,4.23,0.0,0.0,0.0,0.72
7,21,7,,,,,4.6925,0.0,0.0,0.0,0.6637500000000001
7,21,7,,,,,4.07,0.0,0.0,0.0,0.48
7,21,7,,,,,3.17,0.0,0.0,0.0,0.255
7,22,7,,,,,2.545,0.0,0.0,0.0,0.0675
7,22,7,,,,,2.5,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.75,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.5,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,1.765,0.0,0.0,0.0,0.0225
7,7,1,,,,,1.6075,0.0,0.0,0.0,0.16125
7,8,1,,,,,2.215,0.0,0.0,0.0,0.3225
7,8,1,,,,,4.045,0.0,0.0,0.0,0.4425
7,8,1,,,,,3.44,0.0,0.0,0.0,0.66
7,8,1,,,,,3.15,0.0,0.0,0.0,0.9750000000000001
7,9,1,,,,,3.2225,0.0,0.0,0.0,1.45875
7,9,1,,,,,3.4175,0.0,0.0,0.0,2.1262499999999998
7,9,1,,,,,3.3775,0.0,0.0,0.0,2.81625
7,9,1,,,,,4.3375,0.0,0.0,0.0,3.5062499999999996
7,10,1,,,,,6.57,0.0,0.0,0.0,4.2299999999999995
7,10,1,,,,,4.609999999999999,0.0,0.0,0.0,5.04
7,10,1,,,,,4.8575,0.0,0.0,0.0,5.78625
7,10,1,,,,,4.825,0.0,0.0,0.0,6.487500000000001
7,11,1,,,,,5.015,0.0,0.0,0.0,7.147499999999999
7,11,1,,,,,4.705,0.0,0.0,0.0,7.8075
7,11,1,,,,,4.575,0.0,0.0,0.0,8.3625
7,11,1,,,,,5.42,0.0,0.0,0.0,8.75
7,12,1,,,,,5.89,0.0,0.0,0.0,8.75
7,12,1,,,,,4.49,0.0,0.0,0.0,8.75
7,12,1,,,,,5.0275,0.0,0.0,0.0,8.75
7,12,1,,,,,5.4375,0.0,0.0,0.0,8.75
7,13,1,,,,,4.0125,0.0,0.0,0.0,8.75
7,13,1,,,,,4.165,0.0,0.0,0.0,8.75
7,13,1,,,,,3.7525,0.0,0.0,0.0,8.75
7,13,1,,,,,5.102499999999999,0.0,0.0,0.0,8.75
7,14,1,,,,,4.3325,0.0,0.0,0.0,8.75
7,14,1,,,,,5.657499999999999,0.0,0.0,0.0,8.75
7,14,1,,,,,4.92,0.0,0.0,0.0,8.75
7,14,1,,,,,4.41,0.0,0.0,0.0,8.75
7,15,1,,,,,3.4000000000000004,0.0,0.0,0.0,8.75
7,15,1,,,,,3.879999999999999,0.0,0.0,0.0,8.75
7,15,1,,,,,4.5975,0.0,0.0,0.0,8.75
7,15,1,,,,,4.295,0.0,0.0,0.0,8.75
7,16,1,,,,,3.95,0.0,0.0,0.0,8.75
7,16,1,,,,,4.2325,0.0,0.0,0.0,8.75
7,16,1,,,,,3.51,0.0,0.0,0.0,8.75
7,16,1,,,,,4.0,0.0,0.0,0.0,8.75
7,17,1,,,,,4.9575,0.0,0.0,0.0,8.75
7,17,1,,,,,4.8775,0.0,0.0,0.0,8.75
7,17,1,,,,,5.54,0.0,0.0,0.0,8.75
7,17,1,,,,,5.18,0.0,0.0,0.0,8.52
7,18,1,,,,,4.2925,0.0,0.0,0.0,7.938750000000001
7,18,1,,,,,4.1075,0.0,0.0,0.0,7.28625
7,18,1,,,,,3.635,0.0,0.0,0.0,6.5775
7,18,1,,,,,3.17,0.0,0.0,0.0,5.88
7,19,1,,,,,3.4325,0.0,0.0,0.0,5.14875
7,19,1,,,,,3.6825,0.0,0.0,0.0,4.39875
7,19,1,,,,,3.435,0.0,0.0,0.0,3.6525
7,19,1,,,,,2.6825,0.0,0.0,0.0,2.89875
7,20,1,,,,,3.4425,0.0,0.0,0.0,2.16375
7,20,1,,,,,2.525,0.0,0.0,0.0,1.5374999999999999
7,20,1,,,,,2.6825,0.0,0.0,0.0,1.02375
7,20,1,,,,,2.7175,0.0,0.0,0.0,0.70125
7,21,1,,,,,4.3575,0.0,0.0,0.0,0.53625
7,21,1,,,,,4.045,0.0,0.0,0.0,0.4425
7,21,1,,,,,3.9825,0.0,0.0,0.0,0.34875
7,21,1,,,,,3.895,0.0,0.0,0.0,0.21749999999999997
7,22,1,,,,,3.0575,0.0,0.0,0.0,0.08625000000000001
7,22,1,,,,,2.505,0.0,0.0,0.0,0.0075
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.5,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,1.75,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.5125,0.0,0.0,0.0,0.018750000000000003
7,7,2,,,,,1.84,0.0,0.0,0.0,0.135
7,8,2,,,,,1.9325,0.0,0.0,0.0,0.27375
7,8,2,,,,,4.2575,0.0,0.0,0.0,0.38625
7,8,2,,,,,3.645,0.0,0.0,0.0,0.5925
7,8,2,,,,,3.11,0.0,0.0,0.0,0.915
7,9,2,,,,,2.695,0.0,0.0,0.0,1.4175
7,9,2,,,,,2.855,0.0,0.0,0.0,2.0324999999999998
7,9,2,,,,,3.575,0.0,0.0,0.0,2.7375
7,9,2,,,,,4.779999999999999,0.0,0.0,0.0,3.42
7,10,2,,,,,3.305,0.0,0.0,0.0,4.2075000000000005
7,10,2,,,,,4.3175,0.0,0.0,0.0,4.97625
7,10,2,,,,,4.5600000000000005,0.0,0.0,0.0,5.715
7,10,2,,,,,4.51,0.0,0.0,0.0,6.39
7,11,2,,,,,4.46,0.0,0.0,0.0,7.0649999999999995
7,11,2,,,,,4.6525,0.0,0.0,0.0,7.72875
7,11,2,,,,,5.295,0.0,0.0,0.0,8.317499999999999
7,11,2,,,,,5.64,0.0,0.0,0.0,8.75
7,12,2,,,,,4.9975,0.0,0.0,0.0,8.75
7,12,2,,,,,4.3,0.0,0.0,0.0,8.75
7,12,2,,,,,5.555,0.0,0.0,0.0,8.75
7,12,2,,,,,4.5475,0.0,0.0,0.0,8.75
7,13,2,,,,,3.58,0.0,0.0,0.0,8.75
7,13,2,,,,,3.5725,0.0,0.0,0.0,8.75
7,13,2,,,,,3.9775,0.0,0.0,0.0,8.75
7,13,2,,,,,4.2775,0.0,0.0,0.0,8.75
7,14,2,,,,,4.047499999999999,0.0,0.0,0.0,8.75
7,14,2,,,,,4.074999999999999,0.0,0.0,0.0,8.75
7,14,2,,,,,4.3575,0.0,0.0,0.0,8.75
7,14,2,,,,,4.3475,0.0,0.0,0.0,8.75
7,15,2,,,,,3.0825,0.0,0.0,0.0,8.75
7,15,2,,,,,3.5749999999999997,0.0,0.0,0.0,8.75
7,15,2,,,,,3.557500000000001,0.0,0.0,0.0,8.75
7,15,2,,,,,4.295,0.0,0.0,0.0,8.75
7,16,2,,,,,4.19,0.0,0.0,0.0,8.75
7,16,2,,,,,4.7775,0.0,0.0,0.0,8.75
7,16,2,,,,,4.0425,0.0,0.0,0.0,8.75
7,16,2,,,,,3.545,0.0,0.0,0.0,8.75
7,17,2,,,,,5.23,0.0,0.0,0.0,8.75
7,17,2,,,,,3.6425,0.0,0.0,0.0,8.75
7,17,2,,,,,4.82,0.0,0.0,0.0,8.75
7,17,2,,,,,4.455,0.0,0.0,0.0,8.557500000000001
7,18,2,,,,,4.075,0.0,0.0,0.0,7.987500000000001
7,18,2,,,,,4.135,0.0,0.0,0.0,7.3275
7,18,2,,,,,3.64,0.0,0.0,0.0,6.584999999999999
7,18,2,,,,,2.925,0.0,0.0,0.0,5.887499999999999
7,19,2,,,,,2.6875,0.0,0.0,0.0,5.15625
7,19,2,,,,,2.42,0.0,0.0,0.0,4.38
7,19,2,,,,,2.41,0.0,0.0,0.0,3.615
7,19,2,,,,,3.415,0.0,0.0,0.0,2.8725
7,20,2,,,,,2.935,0.0,0.0,0.0,2.1525
7,20,2,,,,,3.005,0.0,0.0,0.0,1.5074999999999998
7,20,2,,,,,2.66,0.0,0.0,0.0,0.99
7,20,2,,,,,3.6975,0.0,0.0,0.0,0.67125
7,21,2,,,,,3.09,0.0,0.0,0.0,0.51
7,21,2,,,,,4.03,0.0,0.0,0.0,0.42000000000000004
7,21,2,,,,,3.7225,0.0,0.0,0.0,0.33375
7,21,2,,,,,2.9,0.0,0.0,0.0,0.22499999999999998
7,22,2,,,,,2.5675,0.0,0.0,0.0,0.10125
7,22,2,,,,,2.2575,0.0,0.0,0.0,0.01125
7,22,2,,,,,2.0,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.5,0.0,0.0,0.0,0.0
7,1,3,,,,,2.0,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.5,0.0,0.0,0.0,0.0
7,2,3,,,,,2.5,0.0,0.0,0.0,0.0
7,2,3,,,,,2.0,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.5,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,1.75,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7675,0.0,0.0,0.0,0.026250000000000002
7,7,3,,,,,1.87,0.0,0.0,0.0,0.18
7,8,3,,,,,1.975,0.0,0.0,0.0,0.3375
7,8,3,,,,,3.3325,0.0,0.0,0.0,0.49875
7,8,3,,,,,3.2225,0.0,0.0,0.0,0.70875
7,8,3,,,,,2.9125,0.0,0.0,0.0,0.9937499999999999
7,9,3,,,,,3.1925,0.0,0.0,0.0,1.41375
7,9,3,,,,,3.075,0.0,0.0,0.0,1.9874999999999998
7,9,3,,,,,3.5025,0.0,0.0,0.0,2.62875
7,9,3,,,,,3.955,0.0,0.0,0.0,3.3075
7,10,3,,,,,4.44,0.0,0.0,0.0,4.035
7,10,3,,,,,3.702500000000001,0.0,0.0,0.0,4.80375
7,10,3,,,,,5.67,0.0,0.0,0.0,5.505
7,10,3,,,,,4.8775,0.0,0.0,0.0,6.19125
7,11,3,,,,,4.5775,0.0,0.0,0.0,6.866249999999999
7,11,3,,,,,4.245,0.0,0.0,0.0,7.4925
7,11,3,,,,,4.3975,0.0,0.0,0.0,8.09625
7,11,3,,,,,6.0175,0.0,0.0,0.0,8.651250000000001
7,12,3,,,,,4.845,0.0,0.0,0.0,8.75
7,12,3,,,,,5.155,0.0,0.0,0.0,8.75
7,12,3,,,,,5.91,0.0,0.0,0.0,8.75
7,12,3,,,,,6.135,0.0,0.0,0.0,8.75
7,13,3,,,,,4.345,0.0,0.0,0.0,8.75
7,13,3,,,,,4.5225,0.0,0.0,0.0,8.75
7,13,3,,,,,4.1675,0.0,0.0,0.0,8.75
7,13,3,,,,,5.2325,0.0,0.0,0.0,8.75
7,14,3,,,,,3.8475,0.0,0.0,0.0,8.75
7,14,3,,,,,6.147500000000001,0.0,0.0,0.0,8.75
7,14,3,,,,,5.629999999999999,0.0,0.0,0.0,8.75
7,14,3,,,,,4.31,0.0,0.0,0.0,8.75
7,15,3,,,,,3.5125,0.0,0.0,0.0,8.75
7,15,3,,,,,4.71,0.0,0.0,0.0,8.75
7,15,3,,,,,4.8975,0.0,0.0,0.0,8.75
7,15,3,,,,,5.565000000000001,0.0,0.0,0.0,8.75
7,16,3,,,,,4.9075,0.0,0.0,0.0,8.75
7,16,3,,,,,4.0625,0.0,0.0,0.0,8.75
7,16,3,,,,,5.855,0.0,0.0,0.0,8.75
7,16,3,,,,,4.365,0.0,0.0,0.0,8.75
7,17,3,,,,,4.1475,0.0,0.0,0.0,8.75
7,17,3,,,,,3.875,0.0,0.0,0.0,8.75
7,17,3,,,,,4.7,0.0,0.0,0.0,8.55
7,17,3,,,,,3.655,0.0,0.0,0.0,7.7325
7,18,3,,,,,4.235,0.0,0.0,0.0,6.727500000000001
7,18,3,,,,,3.52,0.0,0.0,0.0,6.029999999999999
7,18,3,,,,,3.640000000000001,0.0,0.0,0.0,4.335
7,18,3,,,,,3.8125,0.0,0.0,0.0,3.09375
7,19,3,,,,,3.43,0.0,0.0,0.0,2.52
7,19,3,,,,,3.5975,0.0,0.0,0.0,2.3962499999999998
7,19,3,,,,,3.5475000000000003,0.0,0.0,0.0,2.32125
7,19,3,,,,,3.095,0.0,0.0,0.0,2.0175
7,20,3,,,,,3.4925,0.0,0.0,0.0,1.86375
7,20,3,,,,,3.075,0.0,0.0,0.0,1.6124999999999998
7,20,3,,,,,3.0125,0.0,0.0,0.0,1.1437499999999998
7,20,3,,,,,3.9075,0.0,0.0,0.0,0.98625
7,21,3,,,,,3.885,0.0,0.0,0.0,0.9525
7,21,3,,,,,4.595,0.0,0.0,0.0,0.5175
7,21,3,,,,,4.2375,0.0,0.0,0.0,0.35624999999999996
7,21,3,,,,,3.94,0.0,0.0,0.0,0.28500000000000003
7,22,3,,,,,3.2875,0.0,0.0,0.0,0.056249999999999994
7,22,3,,,,,3.0,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,1.0,0.0,0.0,0.0,0.0
7,24,3,,,,,0.25,0.0,0.0,0.0,0.0
7,24,3,,,,,3.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,1.75,0.0,0.0,0.0,0.0
7,5,4,,,,,2.5,0.0,0.0,0.0,0.0
7,6,4,,,,,2.25,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.5,0.0,0.0,0.0,0.0
7,8,4,,,,,2.275,0.0,0.0,0.0,0.037500000000000006
7,8,4,,,,,2.58,0.0,0.0,0.0,0.12
7,8,4,,,,,3.2275,0.0,0.0,0.0,0.34125
7,8,4,,,,,3.305,0.0,0.0,0.0,0.4575
7,9,4,,,,,3.355,0.0,0.0,0.0,0.5325
7,9,4,,,,,3.4425,0.0,0.0,0.0,0.6637500000000001
7,9,4,,,,,3.7975,0.0,0.0,0.0,0.82125
7,9,4,,,,,5.2275,0.0,0.0,0.0,1.09125
7,10,4,,,,,4.4175,0.0,0.0,0.0,1.37625
7,10,4,,,,,3.84,0.0,0.0,0.0,1.6350000000000002
