month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,10,4,,,,,4.58,0.0,0.0,0.0,1.995
7,10,4,,,,,4.49,0.0,0.0,0.0,3.3600000000000003
7,11,4,,,,,3.8625,0.0,0.0,0.0,3.5437499999999997
7,11,4,,,,,3.96,0.0,0.0,0.0,2.565
7,11,4,,,,,4.5025,0.0,0.0,0.0,3.00375
7,11,4,,,,,5.11,0.0,0.0,0.0,2.04
7,12,4,,,,,4.0875,0.0,0.0,0.0,3.5062499999999996
7,12,4,,,,,4.9425,0.0,0.0,0.0,5.16375
7,12,4,,,,,4.6625,0.0,0.0,0.0,7.3687499999999995
7,12,4,,,,,5.1525,0.0,0.0,0.0,7.72875
7,13,4,,,,,4.745,0.0,0.0,0.0,8.75
7,13,4,,,,,5.3275,0.0,0.0,0.0,8.75
7,13,4,,,,,5.505,0.0,0.0,0.0,8.75
7,13,4,,,,,4.9175,0.0,0.0,0.0,8.12625
7,14,4,,,,,4.8825,0.0,0.0,0.0,8.07375
7,14,4,,,,,5.035,0.0,0.0,0.0,4.1775
7,14,4,,,,,4.6475,0.0,0.0,0.0,6.9712499999999995
7,14,4,,,,,4.1375,0.0,0.0,0.0,5.081250000000001
7,15,4,,,,,3.7675,0.0,0.0,0.0,8.75
7,15,4,,,,,5.2275,0.0,0.0,0.0,8.75
7,15,4,,,,,5.012499999999999,0.0,0.0,0.0,8.75
7,15,4,,,,,4.2425,0.0,0.0,0.0,8.75
7,16,4,,,,,4.945,0.0,0.0,0.0,8.75
7,16,4,,,,,4.7475,0.0,0.0,0.0,8.75
7,16,4,,,,,4.965,0.0,0.0,0.0,8.75
7,16,4,,,,,5.0875,0.0,0.0,0.0,8.75
7,17,4,,,,,4.3275,0.0,0.0,0.0,8.75
7,17,4,,,,,4.755,0.0,0.0,0.0,8.75
7,17,4,,,,,4.6725,0.0,0.0,0.0,8.75
7,17,4,,,,,5.565,0.0,0.0,0.0,8.3475
7,18,4,,,,,3.965,0.0,0.0,0.0,6.3225
7,18,4,,,,,3.61,0.0,0.0,0.0,5.79
7,18,4,,,,,4.452500000000001,0.0,0.0,0.0,4.80375
7,18,4,,,,,3.890000000000001,0.0,0.0,0.0,4.335
7,19,4,,,,,3.585,0.0,0.0,0.0,5.3774999999999995
7,19,4,,,,,3.165,0.0,0.0,0.0,4.3725000000000005
7,19,4,,,,,3.165,0.0,0.0,0.0,3.6225
7,19,4,,,,,3.17,0.0,0.0,0.0,2.88
7,20,4,,,,,2.425,0.0,0.0,0.0,2.1375
7,20,4,,,,,2.9825,0.0,0.0,0.0,1.4737500000000001
7,20,4,,,,,3.145,0.0,0.0,0.0,0.9675
7,20,4,,,,,4.19,0.0,0.0,0.0,0.66
7,21,4,,,,,3.59,0.0,0.0,0.0,0.51
7,21,4,,,,,4.2725,0.0,0.0,0.0,0.40875000000000006
7,21,4,,,,,3.7175,0.0,0.0,0.0,0.32625
7,21,4,,,,,4.41,0.0,0.0,0.0,0.24
7,22,4,,,,,3.305,0.0,0.0,0.0,0.0825
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.5,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.25,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,1.82,0.0,0.0,0.0,0.10500000000000001
7,8,5,,,,,2.475,0.0,0.0,0.0,0.3375
7,8,5,,,,,2.58,0.0,0.0,0.0,0.495
7,8,5,,,,,2.975,0.0,0.0,0.0,0.7124999999999999
7,8,5,,,,,3.715,0.0,0.0,0.0,1.0725
7,9,5,,,,,3.0125,0.0,0.0,0.0,1.5187499999999998
7,9,5,,,,,3.635,0.0,0.0,0.0,2.0775
7,9,5,,,,,3.545,0.0,0.0,0.0,2.6925
7,9,5,,,,,4.5225,0.0,0.0,0.0,3.03375
7,10,5,,,,,4.4025,0.0,0.0,0.0,3.22875
7,10,5,,,,,3.835,0.0,0.0,0.0,3.8775
7,10,5,,,,,4.87,0.0,0.0,0.0,5.805
7,10,5,,,,,4.565,0.0,0.0,0.0,6.4725
7,11,5,,,,,4.3625,0.0,0.0,0.0,7.293749999999999
7,11,5,,,,,4.92,0.0,0.0,0.0,8.504999999999999
7,11,5,,,,,6.3525,0.0,0.0,0.0,7.6537500000000005
7,11,5,,,,,4.165,0.0,0.0,0.0,8.1225
7,12,5,,,,,5.195,0.0,0.0,0.0,7.7925
7,12,5,,,,,4.81,0.0,0.0,0.0,8.75
7,12,5,,,,,4.5175,0.0,0.0,0.0,8.75
7,12,5,,,,,3.855,0.0,0.0,0.0,8.75
7,13,5,,,,,4.3675,0.0,0.0,0.0,8.75
7,13,5,,,,,4.945,0.0,0.0,0.0,8.75
7,13,5,,,,,4.55,0.0,0.0,0.0,8.7
7,13,5,,,,,4.465,0.0,0.0,0.0,8.75
7,14,5,,,,,5.0425,0.0,0.0,0.0,8.75
7,14,5,,,,,4.765000000000001,0.0,0.0,0.0,8.75
7,14,5,,,,,5.02,0.0,0.0,0.0,8.75
7,14,5,,,,,4.502500000000001,0.0,0.0,0.0,8.75
7,15,5,,,,,4.465,0.0,0.0,0.0,8.75
7,15,5,,,,,4.165,0.0,0.0,0.0,8.75
7,15,5,,,,,4.38,0.0,0.0,0.0,8.75
7,15,5,,,,,4.18,0.0,0.0,0.0,8.75
7,16,5,,,,,4.9375,0.0,0.0,0.0,8.75
7,16,5,,,,,5.07,0.0,0.0,0.0,8.75
7,16,5,,,,,4.3775,0.0,0.0,0.0,8.75
7,16,5,,,,,3.6975,0.0,0.0,0.0,8.75
7,17,5,,,,,3.94,0.0,0.0,0.0,8.75
7,17,5,,,,,6.245,0.0,0.0,0.0,6.3675
7,17,5,,,,,4.3275,0.0,0.0,0.0,6.866249999999999
7,17,5,,,,,5.155,0.0,0.0,0.0,8.1075
7,18,5,,,,,4.12,0.0,0.0,0.0,5.055
7,18,5,,,,,4.095,0.0,0.0,0.0,6.1425
7,18,5,,,,,3.5625,0.0,0.0,0.0,5.71875
7,18,5,,,,,2.9475,0.0,0.0,0.0,5.17125
7,19,5,,,,,3.1925,0.0,0.0,0.0,3.66375
7,19,5,,,,,2.535,0.0,0.0,0.0,1.9274999999999998
7,19,5,,,,,3.005,0.0,0.0,0.0,2.2575
7,19,5,,,,,3.27,0.0,0.0,0.0,1.905
7,20,5,,,,,3.09,0.0,0.0,0.0,1.6350000000000002
7,20,5,,,,,2.8475,0.0,0.0,0.0,1.6462499999999998
7,20,5,,,,,3.08,0.0,0.0,0.0,1.2449999999999999
7,20,5,,,,,3.5,0.0,0.0,0.0,0.75
7,21,5,,,,,4.48,0.0,0.0,0.0,0.34500000000000003
7,21,5,,,,,4.205,0.0,0.0,0.0,0.6825
7,21,5,,,,,4.18,0.0,0.0,0.0,0.27
7,21,5,,,,,3.315,0.0,0.0,0.0,0.0975
7,22,5,,,,,3.0125,0.0,0.0,0.0,0.018750000000000003
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.5,0.0,0.0,0.0,0.0
7,23,5,,,,,2.0,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7925,0.0,0.0,0.0,0.06375
7,8,6,,,,,1.9325,0.0,0.0,0.0,0.27375
7,8,6,,,,,2.565,0.0,0.0,0.0,0.47250000000000003
7,8,6,,,,,2.745,0.0,0.0,0.0,0.7424999999999999
7,8,6,,,,,1.9025,0.0,0.0,0.0,0.97875
7,9,6,,,,,3.0700000000000003,0.0,0.0,0.0,1.605
7,9,6,,,,,3.4025,0.0,0.0,0.0,2.1037500000000002
7,9,6,,,,,4.005,0.0,0.0,0.0,1.8824999999999998
7,9,6,,,,,3.43,0.0,0.0,0.0,2.895
7,10,6,,,,,3.905,0.0,0.0,0.0,2.1075
7,10,6,,,,,2.9725,0.0,0.0,0.0,4.45875
7,10,6,,,,,3.3100000000000005,0.0,0.0,0.0,5.715
7,10,6,,,,,3.7825,0.0,0.0,0.0,6.42375
7,11,6,,,,,3.155,0.0,0.0,0.0,6.6075
7,11,6,,,,,3.185,0.0,0.0,0.0,7.4025
7,11,6,,,,,3.1625,0.0,0.0,0.0,8.118749999999999
7,11,6,,,,,3.58,0.0,0.0,0.0,8.745000000000001
7,12,6,,,,,3.175,0.0,0.0,0.0,8.75
7,12,6,,,,,4.735,0.0,0.0,0.0,8.75
7,12,6,,,,,5.76,0.0,0.0,0.0,8.75
7,12,6,,,,,4.0,0.0,0.0,0.0,8.75
7,13,6,,,,,3.705,0.0,0.0,0.0,8.75
7,13,6,,,,,3.86,0.0,0.0,0.0,8.75
7,13,6,,,,,3.7275,0.0,0.0,0.0,8.75
7,13,6,,,,,4.5925,0.0,0.0,0.0,8.75
7,14,6,,,,,3.1125,0.0,0.0,0.0,8.75
7,14,6,,,,,3.475,0.0,0.0,0.0,8.75
7,14,6,,,,,3.7475,0.0,0.0,0.0,8.75
7,14,6,,,,,3.45,0.0,0.0,0.0,8.75
7,15,6,,,,,4.0675,0.0,0.0,0.0,8.75
7,15,6,,,,,3.5,0.0,0.0,0.0,8.75
7,15,6,,,,,3.24,0.0,0.0,0.0,8.75
7,15,6,,,,,3.425,0.0,0.0,0.0,8.75
7,16,6,,,,,3.185,0.0,0.0,0.0,6.6525
7,16,6,,,,,3.335,0.0,0.0,0.0,6.8774999999999995
7,16,6,,,,,4.9325,0.0,0.0,0.0,8.75
7,16,6,,,,,6.664999999999999,0.0,0.0,0.0,8.75
7,17,6,,,,,4.32,0.0,0.0,0.0,8.75
7,17,6,,,,,3.9725,0.0,0.0,0.0,8.75
7,17,6,,,,,3.6425,0.0,0.0,0.0,8.463750000000001
7,17,6,,,,,6.0725,0.0,0.0,0.0,7.98375
7,18,6,,,,,3.8225,0.0,0.0,0.0,7.60875
7,18,6,,,,,3.6425,0.0,0.0,0.0,6.96375
7,18,6,,,,,3.515,0.0,0.0,0.0,6.397499999999999
7,18,6,,,,,4.404999999999999,0.0,0.0,0.0,5.4825
7,19,6,,,,,3.33,0.0,0.0,0.0,4.995
7,19,6,,,,,3.3475,0.0,0.0,0.0,4.27125
7,19,6,,,,,2.58,0.0,0.0,0.0,3.495
7,19,6,,,,,2.92,0.0,0.0,0.0,2.88
7,20,6,,,,,2.975,0.0,0.0,0.0,2.2125000000000004
7,20,6,,,,,2.87,0.0,0.0,0.0,1.305
7,20,6,,,,,2.8575,0.0,0.0,0.0,1.2862500000000001
7,20,6,,,,,3.53,0.0,0.0,0.0,0.795
7,21,6,,,,,4.4225,0.0,0.0,0.0,0.63375
7,21,6,,,,,2.97,0.0,0.0,0.0,0.33
7,21,6,,,,,3.6475,0.0,0.0,0.0,0.22125
7,21,6,,,,,2.885,0.0,0.0,0.0,0.2025
7,22,6,,,,,3.285,0.0,0.0,0.0,0.052500000000000005
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.0,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.5,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.7675,0.0,0.0,0.0,0.026250000000000002
7,8,7,,,,,2.085,0.0,0.0,0.0,0.1275
7,8,7,,,,,1.76,0.0,0.0,0.0,0.39
7,8,7,,,,,2.375,0.0,0.0,0.0,0.9375
7,8,7,,,,,2.775,0.0,0.0,0.0,1.1625
7,9,7,,,,,3.635,0.0,0.0,0.0,1.3275000000000001
7,9,7,,,,,3.6025,0.0,0.0,0.0,2.02875
7,9,7,,,,,3.4275,0.0,0.0,0.0,2.51625
7,9,7,,,,,2.755,0.0,0.0,0.0,2.2575
7,10,7,,,,,2.885,0.0,0.0,0.0,2.4525
7,10,7,,,,,3.4850000000000003,0.0,0.0,0.0,2.9775
7,10,7,,,,,3.4775,0.0,0.0,0.0,3.34125
7,10,7,,,,,3.36,0.0,0.0,0.0,3.54
7,11,7,,,,,2.91,0.0,0.0,0.0,3.615
7,11,7,,,,,3.185,0.0,0.0,0.0,4.4025
7,11,7,,,,,3.965,0.0,0.0,0.0,6.3225
7,11,7,,,,,3.1025,0.0,0.0,0.0,7.2787500000000005
7,12,7,,,,,3.265000000000001,0.0,0.0,0.0,5.6475
7,12,7,,,,,3.13,0.0,0.0,0.0,6.945
7,12,7,,,,,5.5725,0.0,0.0,0.0,7.98375
7,12,7,,,,,5.8925,0.0,0.0,0.0,8.088750000000001
7,13,7,,,,,4.7375,0.0,0.0,0.0,8.75
7,13,7,,,,,4.8025,0.0,0.0,0.0,8.75
7,13,7,,,,,3.17,0.0,0.0,0.0,8.75
7,13,7,,,,,3.935,0.0,0.0,0.0,8.75
7,14,7,,,,,3.965,0.0,0.0,0.0,8.75
7,14,7,,,,,6.559999999999999,0.0,0.0,0.0,8.75
7,14,7,,,,,3.5725,0.0,0.0,0.0,8.75
7,14,7,,,,,3.8225,0.0,0.0,0.0,8.75
7,15,7,,,,,3.8249999999999993,0.0,0.0,0.0,8.75
7,15,7,,,,,3.3775000000000004,0.0,0.0,0.0,8.75
7,15,7,,,,,3.6775,0.0,0.0,0.0,8.75
7,15,7,,,,,4.1275,0.0,0.0,0.0,8.75
7,16,7,,,,,3.745,0.0,0.0,0.0,8.75
7,16,7,,,,,4.02,0.0,0.0,0.0,5.655
7,16,7,,,,,3.695,0.0,0.0,0.0,8.75
7,16,7,,,,,4.845,0.0,0.0,0.0,7.2675
7,17,7,,,,,3.1275000000000004,0.0,0.0,0.0,6.56625
7,17,7,,,,,4.12,0.0,0.0,0.0,6.93
7,17,7,,,,,3.365,0.0,0.0,0.0,6.5475
7,17,7,,,,,3.925,0.0,0.0,0.0,6.262499999999999
7,18,7,,,,,4.015,0.0,0.0,0.0,6.397499999999999
7,18,7,,,,,3.61,0.0,0.0,0.0,6.165000000000001
7,18,7,,,,,4.4425,0.0,0.0,0.0,6.66375
7,18,7,,,,,4.005,0.0,0.0,0.0,4.8825
7,19,7,,,,,3.44,0.0,0.0,0.0,4.035
7,19,7,,,,,2.6475,0.0,0.0,0.0,4.7212499999999995
7,19,7,,,,,3.18,0.0,0.0,0.0,3.6450000000000005
7,19,7,,,,,2.6675,0.0,0.0,0.0,2.8762499999999998
7,20,7,,,,,2.8775,0.0,0.0,0.0,2.06625
7,20,7,,,,,2.9975,0.0,0.0,0.0,1.87125
7,20,7,,,,,2.665,0.0,0.0,0.0,1.3725
7,20,7,,,,,3.76,0.0,0.0,0.0,1.1400000000000001
7,21,7,,,,,4.015,0.0,0.0,0.0,0.7725
7,21,7,,,,,3.5625,0.0,0.0,0.0,0.46875
7,21,7,,,,,3.96,0.0,0.0,0.0,0.315
7,21,7,,,,,3.12,0.0,0.0,0.0,0.18
7,22,7,,,,,2.785,0.0,0.0,0.0,0.052500000000000005
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,1.75,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,1.75,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,1.75,0.0,0.0,0.0,0.0
7,7,1,,,,,1.81,0.0,0.0,0.0,0.09
7,8,1,,,,,1.91,0.0,0.0,0.0,0.24
7,8,1,,,,,2.24,0.0,0.0,0.0,0.36
7,8,1,,,,,2.6075,0.0,0.0,0.0,0.53625
7,8,1,,,,,2.8175,0.0,0.0,0.0,0.8512500000000001
7,9,1,,,,,3.15,0.0,0.0,0.0,1.35
7,9,1,,,,,4.585,0.0,0.0,0.0,2.0025
7,9,1,,,,,3.82,0.0,0.0,0.0,2.73
7,9,1,,,,,3.545,0.0,0.0,0.0,3.4425
7,10,1,,,,,4.6225000000000005,0.0,0.0,0.0,4.30875
7,10,1,,,,,4.94,0.0,0.0,0.0,5.16
7,10,1,,,,,3.7375,0.0,0.0,0.0,5.981249999999999
7,10,1,,,,,3.905,0.0,0.0,0.0,5.8575
7,11,1,,,,,5.5975,0.0,0.0,0.0,6.14625
7,11,1,,,,,5.63,0.0,0.0,0.0,5.82
7,11,1,,,,,5.385,0.0,0.0,0.0,5.8275
7,11,1,,,,,6.83,0.0,0.0,0.0,8.745000000000001
7,12,1,,,,,6.065,0.0,0.0,0.0,5.3475
7,12,1,,,,,5.365,0.0,0.0,0.0,3.9225000000000003
7,12,1,,,,,5.4075,0.0,0.0,0.0,8.11125
7,12,1,,,,,6.504999999999999,0.0,0.0,0.0,8.75
7,13,1,,,,,4.49,0.0,0.0,0.0,8.75
7,13,1,,,,,4.960000000000001,0.0,0.0,0.0,8.75
7,13,1,,,,,4.2075,0.0,0.0,0.0,8.75
7,13,1,,,,,4.827500000000001,0.0,0.0,0.0,8.75
7,14,1,,,,,4.6175,0.0,0.0,0.0,8.75
7,14,1,,,,,4.629999999999999,0.0,0.0,0.0,8.75
7,14,1,,,,,4.625,0.0,0.0,0.0,8.75
7,14,1,,,,,4.887499999999999,0.0,0.0,0.0,8.75
7,15,1,,,,,3.875,0.0,0.0,0.0,8.75
7,15,1,,,,,3.865,0.0,0.0,0.0,8.75
7,15,1,,,,,4.57,0.0,0.0,0.0,8.75
7,15,1,,,,,4.535,0.0,0.0,0.0,8.75
7,16,1,,,,,3.94,0.0,0.0,0.0,8.75
7,16,1,,,,,3.2275,0.0,0.0,0.0,8.75
7,16,1,,,,,4.76,0.0,0.0,0.0,8.75
7,16,1,,,,,3.995,0.0,0.0,0.0,8.75
7,17,1,,,,,3.95,0.0,0.0,0.0,8.75
7,17,1,,,,,3.66,0.0,0.0,0.0,8.75
7,17,1,,,,,4.8075,0.0,0.0,0.0,8.75
7,17,1,,,,,4.92,0.0,0.0,0.0,8.504999999999999
7,18,1,,,,,4.2825,0.0,0.0,0.0,7.92375
7,18,1,,,,,3.1175,0.0,0.0,0.0,7.30125
7,18,1,,,,,3.1625,0.0,0.0,0.0,6.6187499999999995
7,18,1,,,,,3.1975,0.0,0.0,0.0,5.92125
7,19,1,,,,,3.965,0.0,0.0,0.0,5.1975
7,19,1,,,,,3.195,0.0,0.0,0.0,4.4174999999999995
7,19,1,,,,,2.93,0.0,0.0,0.0,3.6450000000000005
7,19,1,,,,,3.16,0.0,0.0,0.0,2.8649999999999998
7,20,1,,,,,2.655,0.0,0.0,0.0,2.1075
7,20,1,,,,,3.2125,0.0,0.0,0.0,1.44375
7,20,1,,,,,3.105,0.0,0.0,0.0,0.9075
7,20,1,,,,,2.885,0.0,0.0,0.0,0.5775
7,21,1,,,,,3.7825,0.0,0.0,0.0,0.42374999999999996
7,21,1,,,,,4.225,0.0,0.0,0.0,0.3375
7,21,1,,,,,3.675,0.0,0.0,0.0,0.26249999999999996
7,21,1,,,,,3.11,0.0,0.0,0.0,0.165
7,22,1,,,,,2.79,0.0,0.0,0.0,0.06
7,22,1,,,,,2.0,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.0,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.5,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,1.75,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.7975,0.0,0.0,0.0,0.07125000000000001
7,8,2,,,,,1.6375,0.0,0.0,0.0,0.20625000000000002
7,8,2,,,,,1.7,0.0,0.0,0.0,0.30000000000000004
7,8,2,,,,,2.3225,0.0,0.0,0.0,0.48375
7,8,2,,,,,3.295,0.0,0.0,0.0,0.8175000000000001
7,9,2,,,,,2.615,0.0,0.0,0.0,1.2974999999999999
7,9,2,,,,,4.29,0.0,0.0,0.0,1.935
7,9,2,,,,,3.545,0.0,0.0,0.0,2.6925
7,9,2,,,,,4.8575,0.0,0.0,0.0,3.16125
7,10,2,,,,,3.805,0.0,0.0,0.0,2.3325
7,10,2,,,,,4.085,0.0,0.0,0.0,2.3775
7,10,2,,,,,4.335,0.0,0.0,0.0,2.3775
7,10,2,,,,,5.3625,0.0,0.0,0.0,2.79375
7,11,2,,,,,3.6825,0.0,0.0,0.0,3.64875
7,11,2,,,,,4.43,0.0,0.0,0.0,5.1450000000000005
7,11,2,,,,,4.29,0.0,0.0,0.0,4.9350000000000005
7,11,2,,,,,5.775,0.0,0.0,0.0,4.9125
7,12,2,,,,,4.2,0.0,0.0,0.0,8.55
7,12,2,,,,,4.6575,0.0,0.0,0.0,8.75
7,12,2,,,,,5.0325,0.0,0.0,0.0,8.75
7,12,2,,,,,5.905,0.0,0.0,0.0,8.75
7,13,2,,,,,6.2475,0.0,0.0,0.0,8.75
7,13,2,,,,,5.855,0.0,0.0,0.0,8.75
7,13,2,,,,,4.52,0.0,0.0,0.0,8.75
7,13,2,,,,,4.01,0.0,0.0,0.0,8.75
7,14,2,,,,,4.675,0.0,0.0,0.0,8.75
7,14,2,,,,,4.595,0.0,0.0,0.0,8.75
7,14,2,,,,,4.195,0.0,0.0,0.0,8.75
7,14,2,,,,,4.225,0.0,0.0,0.0,8.75
7,15,2,,,,,4.6775,0.0,0.0,0.0,8.75
7,15,2,,,,,3.78,0.0,0.0,0.0,8.75
7,15,2,,,,,4.875,0.0,0.0,0.0,8.75
7,15,2,,,,,4.49,0.0,0.0,0.0,7.485
7,16,2,,,,,4.4625,0.0,0.0,0.0,8.193750000000001
7,16,2,,,,,4.055,0.0,0.0,0.0,6.8325
7,16,2,,,,,4.625,0.0,0.0,0.0,4.6875
7,16,2,,,,,4.7,0.0,0.0,0.0,4.050000000000001
7,17,2,,,,,4.385,0.0,0.0,0.0,5.8275
7,17,2,,,,,3.985,0.0,0.0,0.0,8.75
7,17,2,,,,,4.065,0.0,0.0,0.0,8.75
7,17,2,,,,,4.9225,0.0,0.0,0.0,8.508750000000001
7,18,2,,,,,4.775,0.0,0.0,0.0,7.9125000000000005
7,18,2,,,,,3.865,0.0,0.0,0.0,7.2975
7,18,2,,,,,3.65,0.0,0.0,0.0,6.6000000000000005
7,18,2,,,,,2.9350000000000005,0.0,0.0,0.0,5.9025
7,19,2,,,,,4.1975,0.0,0.0,0.0,5.17125
7,19,2,,,,,3.4450000000000003,0.0,0.0,0.0,4.4174999999999995
7,19,2,,,,,3.175,0.0,0.0,0.0,3.6374999999999997
7,19,2,,,,,3.415,0.0,0.0,0.0,2.8725
7,20,2,,,,,3.6625,0.0,0.0,0.0,2.1187500000000004
7,20,2,,,,,4.6925,0.0,0.0,0.0,1.41375
7,20,2,,,,,3.36,0.0,0.0,0.0,0.915
7,20,2,,,,,5.65,0.0,0.0,0.0,0.6000000000000001
7,21,2,,,,,5.495,0.0,0.0,0.0,0.3675
7,21,2,,,,,6.17,0.0,0.0,0.0,0.255
7,21,2,,,,,5.9325,0.0,0.0,0.0,0.27375
7,21,2,,,,,6.61,0.0,0.0,0.0,0.165
7,22,2,,,,,6.04,0.0,0.0,0.0,0.06
7,22,2,,,,,5.75,0.0,0.0,0.0,0.0
7,22,2,,,,,5.0,0.0,0.0,0.0,0.0
7,22,2,,,,,4.75,0.0,0.0,0.0,0.0
7,23,2,,,,,4.5,0.0,0.0,0.0,0.0
7,23,2,,,,,4.0,0.0,0.0,0.0,0.0
7,23,2,,,,,3.5,0.0,0.0,0.0,0.0
7,23,2,,,,,3.5,0.0,0.0,0.0,0.0
7,24,2,,,,,3.5,0.0,0.0,0.0,0.0
7,24,2,,,,,5.0,0.0,0.0,0.0,0.0
7,24,2,,,,,4.0,0.0,0.0,0.0,0.0
7,24,2,,,,,3.25,0.0,0.0,0.0,0.0
7,1,3,,,,,3.5,0.0,0.0,0.0,0.0
7,1,3,,,,,4.0,0.0,0.0,0.0,0.0
7,1,3,,,,,4.75,0.0,0.0,0.0,0.0
7,1,3,,,,,4.5,0.0,0.0,0.0,0.0
7,2,3,,,,,3.75,0.0,0.0,0.0,0.0
7,2,3,,,,,3.0,0.0,0.0,0.0,0.0
7,2,3,,,,,3.0,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.5,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.25,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.7525,0.0,0.0,0.0,0.00375
7,8,3,,,,,1.79,0.0,0.0,0.0,0.06
7,8,3,,,,,1.86,0.0,0.0,0.0,0.165
7,8,3,,,,,2.4625,0.0,0.0,0.0,0.31875
7,8,3,,,,,3.105,0.0,0.0,0.0,0.5325
7,9,3,,,,,2.88,0.0,0.0,0.0,0.9450000000000001
7,9,3,,,,,4.11,0.0,0.0,0.0,1.29
7,9,3,,,,,3.0575,0.0,0.0,0.0,1.5862500000000002
7,9,3,,,,,3.935,0.0,0.0,0.0,3.2775
7,10,3,,,,,3.35,0.0,0.0,0.0,4.275
7,10,3,,,,,4.825,0.0,0.0,0.0,4.612500000000001
7,10,3,,,,,5.859999999999999,0.0,0.0,0.0,5.79
7,10,3,,,,,5.795,0.0,0.0,0.0,6.4425
7,11,3,,,,,4.235,0.0,0.0,0.0,7.102500000000001
7,11,3,,,,,3.435,0.0,0.0,0.0,7.7775
7,11,3,,,,,4.5225,0.0,0.0,0.0,8.28375
7,11,3,,,,,6.43,0.0,0.0,0.0,8.75
7,12,3,,,,,6.27,0.0,0.0,0.0,8.75
7,12,3,,,,,5.6275,0.0,0.0,0.0,8.75
7,12,3,,,,,6.16,0.0,0.0,0.0,8.75
7,12,3,,,,,5.7175,0.0,0.0,0.0,8.75
7,13,3,,,,,4.97,0.0,0.0,0.0,8.75
7,13,3,,,,,4.565,0.0,0.0,0.0,8.75
7,13,3,,,,,4.9025,0.0,0.0,0.0,8.75
7,13,3,,,,,5.539999999999999,0.0,0.0,0.0,8.75
7,14,3,,,,,4.102499999999999,0.0,0.0,0.0,8.75
7,14,3,,,,,5.157499999999999,0.0,0.0,0.0,8.75
7,14,3,,,,,5.91,0.0,0.0,0.0,8.75
7,14,3,,,,,3.91,0.0,0.0,0.0,8.75
7,15,3,,,,,4.0375,0.0,0.0,0.0,8.75
7,15,3,,,,,3.6750000000000007,0.0,0.0,0.0,8.75
7,15,3,,,,,4.3575,0.0,0.0,0.0,8.75
7,15,3,,,,,5.824999999999999,0.0,0.0,0.0,8.75
7,16,3,,,,,4.502500000000001,0.0,0.0,0.0,8.75
7,16,3,,,,,4.7325,0.0,0.0,0.0,8.75
7,16,3,,,,,4.485,0.0,0.0,0.0,8.75
7,16,3,,,,,4.9925,0.0,0.0,0.0,8.75
7,17,3,,,,,3.9425,0.0,0.0,0.0,8.75
7,17,3,,,,,4.635,0.0,0.0,0.0,8.75
7,17,3,,,,,4.3175,0.0,0.0,0.0,8.75
7,17,3,,,,,4.4575,0.0,0.0,0.0,8.56125
7,18,3,,,,,4.05,0.0,0.0,0.0,7.949999999999999
7,18,3,,,,,3.13,0.0,0.0,0.0,7.32
7,18,3,,,,,3.66,0.0,0.0,0.0,6.615
7,18,3,,,,,4.205,0.0,0.0,0.0,5.9325
7,19,3,,,,,3.2425,0.0,0.0,0.0,5.2387500000000005
7,19,3,,,,,3.225,0.0,0.0,0.0,4.4625
7,19,3,,,,,3.21,0.0,0.0,0.0,3.69
7,19,3,,,,,3.1875,0.0,0.0,0.0,2.90625
7,20,3,,,,,2.9475,0.0,0.0,0.0,2.17125
7,20,3,,,,,3.005,0.0,0.0,0.0,1.5074999999999998
7,20,3,,,,,3.16,0.0,0.0,0.0,0.99
7,20,3,,,,,3.44,0.0,0.0,0.0,0.66
7,21,3,,,,,4.835,0.0,0.0,0.0,0.5025000000000001
7,21,3,,,,,4.2675,0.0,0.0,0.0,0.40125
7,21,3,,,,,3.445,0.0,0.0,0.0,0.2925
7,21,3,,,,,3.61,0.0,0.0,0.0,0.165
7,22,3,,,,,3.03,0.0,0.0,0.0,0.045
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.0,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.75,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,1.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.25,0.0,0.0,0.0,0.0
7,6,4,,,,,1.75,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.5,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.785,0.0,0.0,0.0,0.052500000000000005
7,8,4,,,,,2.0575,0.0,0.0,0.0,0.08625000000000001
7,8,4,,,,,3.92,0.0,0.0,0.0,0.255
7,8,4,,,,,3.635,0.0,0.0,0.0,0.5775
7,8,4,,,,,3.36,0.0,0.0,0.0,0.915
7,9,4,,,,,2.7575,0.0,0.0,0.0,1.13625
7,9,4,,,,,3.1925,0.0,0.0,0.0,1.41375
7,9,4,,,,,3.405,0.0,0.0,0.0,2.4825
7,9,4,,,,,3.8225,0.0,0.0,0.0,3.4837499999999997
7,10,4,,,,,3.855,0.0,0.0,0.0,4.2825
7,10,4,,,,,3.865,0.0,0.0,0.0,5.0475
7,10,4,,,,,5.1,0.0,0.0,0.0,5.775
7,10,4,,,,,6.795,0.0,0.0,0.0,6.4425
7,11,4,,,,,6.245,0.0,0.0,0.0,7.1175
7,11,4,,,,,4.8625,0.0,0.0,0.0,7.668749999999999
7,11,4,,,,,5.07,0.0,0.0,0.0,8.355
7,11,4,,,,,4.475,0.0,0.0,0.0,8.75
7,12,4,,,,,4.105,0.0,0.0,0.0,8.75
7,12,4,,,,,4.21,0.0,0.0,0.0,8.75
7,12,4,,,,,4.275,0.0,0.0,0.0,8.75
7,12,4,,,,,4.28,0.0,0.0,0.0,8.75
7,13,4,,,,,5.5075,0.0,0.0,0.0,8.75
7,13,4,,,,,5.219999999999999,0.0,0.0,0.0,8.75
7,13,4,,,,,4.7875,0.0,0.0,0.0,8.75
7,13,4,,,,,4.344999999999999,0.0,0.0,0.0,8.75
7,14,4,,,,,4.375,0.0,0.0,0.0,8.75
7,14,4,,,,,4.422499999999999,0.0,0.0,0.0,8.75
7,14,4,,,,,4.442499999999999,0.0,0.0,0.0,8.75
7,14,4,,,,,4.175000000000001,0.0,0.0,0.0,8.75
7,15,4,,,,,3.68,0.0,0.0,0.0,8.75
7,15,4,,,,,3.635,0.0,0.0,0.0,8.75
7,15,4,,,,,3.885,0.0,0.0,0.0,8.75
7,15,4,,,,,3.592500000000001,0.0,0.0,0.0,8.75
7,16,4,,,,,5.27,0.0,0.0,0.0,8.75
7,16,4,,,,,4.095,0.0,0.0,0.0,8.75
7,16,4,,,,,4.095,0.0,0.0,0.0,8.75
7,16,4,,,,,5.3475,0.0,0.0,0.0,8.75
7,17,4,,,,,4.275,0.0,0.0,0.0,8.75
7,17,4,,,,,4.2025,0.0,0.0,0.0,8.75
7,17,4,,,,,4.86,0.0,0.0,0.0,8.75
7,17,4,,,,,4.26,0.0,0.0,0.0,8.64
7,18,4,,,,,4.3325,0.0,0.0,0.0,7.998749999999999
7,18,4,,,,,4.405,0.0,0.0,0.0,7.3575
7,18,4,,,,,4.1875,0.0,0.0,0.0,6.65625
7,18,4,,,,,3.4575,0.0,0.0,0.0,5.93625
7,19,4,,,,,4.4725,0.0,0.0,0.0,5.20875
7,19,4,,,,,3.46,0.0,0.0,0.0,4.4399999999999995
7,19,4,,,,,3.19,0.0,0.0,0.0,3.66
7,19,4,,,,,3.16,0.0,0.0,0.0,2.8649999999999998
7,20,4,,,,,3.415,0.0,0.0,0.0,2.1225
7,20,4,,,,,2.71,0.0,0.0,0.0,1.44
7,20,4,,,,,3.38,0.0,0.0,0.0,0.9450000000000001
7,20,4,,,,,2.91,0.0,0.0,0.0,0.615
7,21,4,,,,,3.3,0.0,0.0,0.0,0.44999999999999996
7,21,4,,,,,4.74,0.0,0.0,0.0,0.36
7,21,4,,,,,3.925,0.0,0.0,0.0,0.26249999999999996
7,21,4,,,,,3.3525,0.0,0.0,0.0,0.15375
7,22,4,,,,,2.775,0.0,0.0,0.0,0.037500000000000006
7,22,4,,,,,2.5,0.0,0.0,0.0,0.0
7,22,4,,,,,2.0,0.0,0.0,0.0,0.0
7,22,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.0,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.0,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,5,,,,,2.0,0.0,0.0,0.0,0.0
7,1,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.0,0.0,0.0,0.0,0.0
7,2,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.75,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,3,5,,,,,2.25,0.0,0.0,0.0,0.0
7,3,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,4,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,1.75,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,5,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,1.75,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,6,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,2.0,0.0,0.0,0.0,0.0
7,7,5,,,,,1.75,0.0,0.0,0.0,0.0
7,7,5,,,,,2.285,0.0,0.0,0.0,0.052500000000000005
7,8,5,,,,,3.6225,0.0,0.0,0.0,0.18375
7,8,5,,,,,4.6925,0.0,0.0,0.0,0.28875
7,8,5,,,,,3.8075,0.0,0.0,0.0,0.46125
7,8,5,,,,,4.02,0.0,0.0,0.0,0.78
7,9,5,,,,,3.8525,0.0,0.0,0.0,1.27875
7,9,5,,,,,4.305,0.0,0.0,0.0,1.9575
7,9,5,,,,,4.0275,0.0,0.0,0.0,2.6662500000000002
7,9,5,,,,,4.5275,0.0,0.0,0.0,3.41625
7,10,5,,,,,3.8325,0.0,0.0,0.0,4.24875
7,10,5,,,,,4.105,0.0,0.0,0.0,5.0325
7,10,5,,,,,4.359999999999999,0.0,0.0,0.0,5.79
7,10,5,,,,,4.8125,0.0,0.0,0.0,6.46875
7,11,5,,,,,4.745,0.0,0.0,0.0,7.1175
7,11,5,,,,,3.9,0.0,0.0,0.0,7.7250000000000005
7,11,5,,,,,4.78,0.0,0.0,0.0,8.295
7,11,5,,,,,4.1525,0.0,0.0,0.0,8.75
7,12,5,,,,,4.205,0.0,0.0,0.0,8.75
7,12,5,,,,,4.5125,0.0,0.0,0.0,8.75
7,12,5,,,,,5.0125,0.0,0.0,0.0,8.75
7,12,5,,,,,4.5475,0.0,0.0,0.0,8.75
7,13,5,,,,,4.4025,0.0,0.0,0.0,8.75
7,13,5,,,,,4.44,0.0,0.0,0.0,8.75
7,13,5,,,,,4.4775,0.0,0.0,0.0,8.75
7,13,5,,,,,4.0625,0.0,0.0,0.0,8.75
7,14,5,,,,,3.875,0.0,0.0,0.0,8.75
7,14,5,,,,,3.4000000000000004,0.0,0.0,0.0,8.75
7,14,5,,,,,3.4125,0.0,0.0,0.0,8.75
7,14,5,,,,,3.17,0.0,0.0,0.0,8.75
7,15,5,,,,,3.6525,0.0,0.0,0.0,8.75
7,15,5,,,,,4.147500000000001,0.0,0.0,0.0,8.75
7,15,5,,,,,3.855,0.0,0.0,0.0,8.75
7,15,5,,,,,4.280000000000001,0.0,0.0,0.0,8.75
7,16,5,,,,,4.425,0.0,0.0,0.0,8.75
7,16,5,,,,,4.485,0.0,0.0,0.0,8.75
7,16,5,,,,,3.815,0.0,0.0,0.0,8.75
7,16,5,,,,,3.26,0.0,0.0,0.0,8.75
7,17,5,,,,,4.42,0.0,0.0,0.0,8.75
7,17,5,,,,,3.83,0.0,0.0,0.0,8.75
7,17,5,,,,,3.2775,0.0,0.0,0.0,8.75
7,17,5,,,,,5.195,0.0,0.0,0.0,8.5425
7,18,5,,,,,4.08,0.0,0.0,0.0,7.995
7,18,5,,,,,3.895,0.0,0.0,0.0,7.342499999999999
7,18,5,,,,,4.675,0.0,0.0,0.0,6.637499999999999
7,18,5,,,,,3.6925,0.0,0.0,0.0,5.91375
7,19,5,,,,,3.4325,0.0,0.0,0.0,5.14875
7,19,5,,,,,2.93,0.0,0.0,0.0,4.3950000000000005
7,19,5,,,,,3.16,0.0,0.0,0.0,3.615
7,19,5,,,,,3.3825000000000003,0.0,0.0,0.0,2.82375
7,20,5,,,,,2.885,0.0,0.0,0.0,2.0775
7,20,5,,,,,2.7,0.0,0.0,0.0,1.4249999999999998
7,20,5,,,,,3.1075,0.0,0.0,0.0,0.9112500000000001
7,20,5,,,,,2.9,0.0,0.0,0.0,0.6000000000000001
7,21,5,,,,,3.0475,0.0,0.0,0.0,0.44625
7,21,5,,,,,3.7375,0.0,0.0,0.0,0.35624999999999996
7,21,5,,,,,3.425,0.0,0.0,0.0,0.26249999999999996
7,21,5,,,,,3.595,0.0,0.0,0.0,0.14250000000000002
7,22,5,,,,,3.775,0.0,0.0,0.0,0.037500000000000006
7,22,5,,,,,2.5,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,22,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,23,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.0,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,24,5,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,6,,,,,2.5,0.0,0.0,0.0,0.0
7,1,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,2,6,,,,,2.25,0.0,0.0,0.0,0.0
7,2,6,,,,,2.0,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,3,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,4,6,,,,,2.25,0.0,0.0,0.0,0.0
7,4,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,1.75,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,5,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,6,6,,,,,1.75,0.0,0.0,0.0,0.0
7,6,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,2.75,0.0,0.0,0.0,0.0
7,7,6,,,,,2.0,0.0,0.0,0.0,0.0
7,7,6,,,,,1.75,0.0,0.0,0.0,0.0
7,7,6,,,,,1.7825,0.0,0.0,0.0,0.04875
7,8,6,,,,,2.375,0.0,0.0,0.0,0.1875
7,8,6,,,,,3.6975,0.0,0.0,0.0,0.29625
7,8,6,,,,,2.8225,0.0,0.0,0.0,0.48375
7,8,6,,,,,2.77,0.0,0.0,0.0,0.78
7,9,6,,,,,2.3325,0.0,0.0,0.0,1.24875
7,9,6,,,,,3.26,0.0,0.0,0.0,1.8900000000000001
7,9,6,,,,,3.2350000000000003,0.0,0.0,0.0,2.6025
7,9,6,,,,,3.215,0.0,0.0,0.0,3.3225
7,10,6,,,,,3.25,0.0,0.0,0.0,4.125
7,10,6,,,,,3.0075,0.0,0.0,0.0,4.8862499999999995
7,10,6,,,,,5.015000000000001,0.0,0.0,0.0,5.6475
7,10,6,,,,,5.1925,0.0,0.0,0.0,6.28875
7,11,6,,,,,3.33,0.0,0.0,0.0,6.87
7,11,6,,,,,4.49,0.0,0.0,0.0,7.485
7,11,6,,,,,4.345,0.0,0.0,0.0,8.0175
7,11,6,,,,,4.4225,0.0,0.0,0.0,8.508750000000001
7,12,6,,,,,4.06,0.0,0.0,0.0,8.75
7,12,6,,,,,3.94,0.0,0.0,0.0,8.75
7,12,6,,,,,3.3775000000000004,0.0,0.0,0.0,8.75
7,12,6,,,,,3.66,0.0,0.0,0.0,8.75
7,13,6,,,,,6.414999999999999,0.0,0.0,0.0,8.75
7,13,6,,,,,4.695,0.0,0.0,0.0,8.75
7,13,6,,,,,3.4850000000000003,0.0,0.0,0.0,8.75
7,13,6,,,,,3.5650000000000013,0.0,0.0,0.0,8.75
7,14,6,,,,,5.609999999999999,0.0,0.0,0.0,8.75
7,14,6,,,,,5.4125,0.0,0.0,0.0,8.75
7,14,6,,,,,3.6725,0.0,0.0,0.0,8.75
7,14,6,,,,,3.6750000000000007,0.0,0.0,0.0,8.75
7,15,6,,,,,2.93,0.0,0.0,0.0,8.75
7,15,6,,,,,2.9025,0.0,0.0,0.0,8.75
7,15,6,,,,,3.365,0.0,0.0,0.0,8.75
7,15,6,,,,,4.565000000000001,0.0,0.0,0.0,8.75
7,16,6,,,,,3.2175,0.0,0.0,0.0,8.75
7,16,6,,,,,3.76,0.0,0.0,0.0,8.75
7,16,6,,,,,4.525,0.0,0.0,0.0,8.75
7,16,6,,,,,3.5275,0.0,0.0,0.0,8.75
7,17,6,,,,,6.74,0.0,0.0,0.0,8.75
7,17,6,,,,,4.71,0.0,0.0,0.0,8.75
7,17,6,,,,,4.13,0.0,0.0,0.0,8.75
7,17,6,,,,,3.7425,0.0,0.0,0.0,8.61375
7,18,6,,,,,5.8325,0.0,0.0,0.0,7.998749999999999
7,18,6,,,,,4.385,0.0,0.0,0.0,7.3275
7,18,6,,,,,4.1625,0.0,0.0,0.0,6.6187499999999995
7,18,6,,,,,2.95,0.0,0.0,0.0,5.925000000000001
7,19,6,,,,,2.95,0.0,0.0,0.0,5.175000000000001
7,19,6,,,,,2.6775,0.0,0.0,0.0,4.39125
7,19,6,,,,,2.905,0.0,0.0,0.0,3.6075
7,19,6,,,,,2.885,0.0,0.0,0.0,2.8275
7,20,6,,,,,2.895,0.0,0.0,0.0,2.0925000000000002
7,20,6,,,,,2.69,0.0,0.0,0.0,1.41
7,20,6,,,,,2.8475,0.0,0.0,0.0,0.89625
7,20,6,,,,,4.395,0.0,0.0,0.0,0.5925
7,21,6,,,,,4.05,0.0,0.0,0.0,0.44999999999999996
7,21,6,,,,,4.4875,0.0,0.0,0.0,0.35624999999999996
7,21,6,,,,,4.1725,0.0,0.0,0.0,0.25875
7,21,6,,,,,4.1,0.0,0.0,0.0,0.15000000000000002
7,22,6,,,,,3.275,0.0,0.0,0.0,0.037500000000000006
7,22,6,,,,,2.5,0.0,0.0,0.0,0.0
7,22,6,,,,,2.0,0.0,0.0,0.0,0.0
7,22,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.25,0.0,0.0,0.0,0.0
7,23,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,24,6,,,,,2.0,0.0,0.0,0.0,0.0
7,24,6,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,1,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.5,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,2,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.25,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,3,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.25,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,4,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,1.75,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,5,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,6,7,,,,,2.0,0.0,0.0,0.0,0.0
7,6,7,,,,,2.5,0.0,0.0,0.0,0.0
7,6,7,,,,,1.75,0.0,0.0,0.0,0.0
7,7,7,,,,,2.25,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,2.0,0.0,0.0,0.0,0.0
7,7,7,,,,,1.78,0.0,0.0,0.0,0.045
7,8,7,,,,,1.88,0.0,0.0,0.0,0.195
7,8,7,,,,,2.72,0.0,0.0,0.0,0.33
7,8,7,,,,,3.855,0.0,0.0,0.0,0.5325
7,8,7,,,,,2.8125,0.0,0.0,0.0,0.84375
7,9,7,,,,,2.85,0.0,0.0,0.0,1.275
7,9,7,,,,,3.21,0.0,0.0,0.0,1.815
7,9,7,,,,,3.38,0.0,0.0,0.0,2.445
7,9,7,,,,,3.3075,0.0,0.0,0.0,3.08625
7,10,7,,,,,3.0775,0.0,0.0,0.0,3.86625
7,10,7,,,,,3.83,0.0,0.0,0.0,4.62
7,10,7,,,,,5.0875,0.0,0.0,0.0,5.38125
7,10,7,,,,,3.2675,0.0,0.0,0.0,6.02625
7,11,7,,,,,3.7325,0.0,0.0,0.0,6.72375
7,11,7,,,,,5.215,0.0,0.0,0.0,7.4475
7,11,7,,,,,4.6875,0.0,0.0,0.0,8.15625
7,11,7,,,,,4.6225,0.0,0.0,0.0,8.75
7,12,7,,,,,4.295,0.0,0.0,0.0,8.75
7,12,7,,,,,4.6,0.0,0.0,0.0,8.75
7,12,7,,,,,4.1,0.0,0.0,0.0,8.75
7,12,7,,,,,3.395,0.0,0.0,0.0,8.75
7,13,7,,,,,3.6775,0.0,0.0,0.0,8.75
7,13,7,,,,,3.9,0.0,0.0,0.0,8.75
7,13,7,,,,,7.022500000000001,0.0,0.0,0.0,8.75
7,13,7,,,,,3.8225,0.0,0.0,0.0,8.75
7,14,7,,,,,3.1075,0.0,0.0,0.0,8.75
7,14,7,,,,,3.875,0.0,0.0,0.0,8.75
7,14,7,,,,,4.647500000000001,0.0,0.0,0.0,8.75
7,14,7,,,,,3.67,0.0,0.0,0.0,8.75
7,15,7,,,,,2.92,0.0,0.0,0.0,8.75
7,15,7,,,,,3.3874999999999997,0.0,0.0,0.0,8.75
7,15,7,,,,,3.352499999999999,0.0,0.0,0.0,8.75
7,15,7,,,,,4.057500000000001,0.0,0.0,0.0,8.75
7,16,7,,,,,4.2125,0.0,0.0,0.0,8.75
7,16,7,,,,,3.765,0.0,0.0,0.0,8.75
7,16,7,,,,,4.525,0.0,0.0,0.0,8.75
7,16,7,,,,,3.2775,0.0,0.0,0.0,8.75
7,17,7,,,,,3.4625000000000004,0.0,0.0,0.0,8.75
7,17,7,,,,,4.065,0.0,0.0,0.0,8.75
7,17,7,,,,,4.21,0.0,0.0,0.0,8.565
7,17,7,,,,,3.86,0.0,0.0,0.0,8.040000000000001
7,18,7,,,,,3.4875,0.0,0.0,0.0,7.481249999999999
7,18,7,,,,,3.3725,0.0,0.0,0.0,6.93375
7,18,7,,,,,4.0925,0.0,0.0,0.0,6.13875
7,18,7,,,,,3.5875000000000004,0.0,0.0,0.0,5.75625
7,19,7,,,,,3.9475,0.0,0.0,0.0,5.17125
7,19,7,,,,,3.5950000000000006,0.0,0.0,0.0,4.2675
7,19,7,,,,,3.61,0.0,0.0,0.0,3.54
7,19,7,,,,,3.1325000000000003,0.0,0.0,0.0,2.82375
7,20,7,,,,,3.1325000000000003,0.0,0.0,0.0,2.07375
7,20,7,,,,,3.235,0.0,0.0,0.0,1.4775
7,20,7,,,,,3.3875,0.0,0.0,0.0,0.9562499999999999
7,20,7,,,,,3.9475,0.0,0.0,0.0,0.67125
7,21,7,,,,,4.08,0.0,0.0,0.0,0.495
7,21,7,,,,,4.4975,0.0,0.0,0.0,0.37124999999999997
7,21,7,,,,,4.185,0.0,0.0,0.0,0.27749999999999997
7,21,7,,,,,2.59,0.0,0.0,0.0,0.135
7,22,7,,,,,2.765,0.0,0.0,0.0,0.0225
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,22,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.0,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,23,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.25,0.0,0.0,0.0,0.0
7,24,7,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,1,,,,,2.0,0.0,0.0,0.0,0.0
7,1,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,2,1,,,,,2.5,0.0,0.0,0.0,0.0
7,2,1,,,,,2.0,0.0,0.0,0.0,0.0
7,2,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.25,0.0,0.0,0.0,0.0
7,3,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,4,1,,,,,2.0,0.0,0.0,0.0,0.0
7,4,1,,,,,2.25,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,5,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.0,0.0,0.0,0.0,0.0
7,6,1,,,,,2.5,0.0,0.0,0.0,0.0
7,6,1,,,,,2.25,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.0,0.0,0.0,0.0,0.0
7,7,1,,,,,2.025,0.0,0.0,0.0,0.037500000000000006
7,8,1,,,,,1.875,0.0,0.0,0.0,0.1875
7,8,1,,,,,3.2225,0.0,0.0,0.0,0.33375
7,8,1,,,,,3.0775,0.0,0.0,0.0,0.49125
7,8,1,,,,,3.02,0.0,0.0,0.0,0.78
7,9,1,,,,,2.8125,0.0,0.0,0.0,1.21875
7,9,1,,,,,3.4375,0.0,0.0,0.0,1.78125
7,9,1,,,,,3.305,0.0,0.0,0.0,2.3325
7,9,1,,,,,5.032500000000001,0.0,0.0,0.0,3.04875
7,10,1,,,,,3.5875,0.0,0.0,0.0,3.8812499999999996
7,10,1,,,,,5.105,0.0,0.0,0.0,4.6575
7,10,1,,,,,5.1425,0.0,0.0,0.0,5.46375
7,10,1,,,,,4.895,0.0,0.0,0.0,6.217499999999999
7,11,1,,,,,4.3425,0.0,0.0,0.0,6.88875
7,11,1,,,,,4.4775,0.0,0.0,0.0,7.4662500000000005
7,11,1,,,,,4.8575,0.0,0.0,0.0,8.036249999999999
7,11,1,,,,,4.925,0.0,0.0,0.0,8.5125
7,12,1,,,,,5.5225,0.0,0.0,0.0,8.75
7,12,1,,,,,6.35,0.0,0.0,0.0,8.75
7,12,1,,,,,5.6275,0.0,0.0,0.0,8.75
7,12,1,,,,,4.91,0.0,0.0,0.0,8.75
7,13,1,,,,,5.92,0.0,0.0,0.0,8.75
7,13,1,,,,,5.915,0.0,0.0,0.0,8.75
7,13,1,,,,,5.04,0.0,0.0,0.0,8.75
7,13,1,,,,,4.6775,0.0,0.0,0.0,8.75
7,14,1,,,,,5.025,0.0,0.0,0.0,8.75
7,14,1,,,,,5.065000000000001,0.0,0.0,0.0,8.75
7,14,1,,,,,5.359999999999999,0.0,0.0,0.0,8.75
7,14,1,,,,,4.6175,0.0,0.0,0.0,8.75
7,15,1,,,,,3.6075,0.0,0.0,0.0,8.75
7,15,1,,,,,3.844999999999999,0.0,0.0,0.0,8.75
7,15,1,,,,,4.555,0.0,0.0,0.0,8.75
7,15,1,,,,,4.515000000000001,0.0,0.0,0.0,8.75
7,16,1,,,,,5.135,0.0,0.0,0.0,8.75
7,16,1,,,,,4.4325,0.0,0.0,0.0,8.75
7,16,1,,,,,4.9675,0.0,0.0,0.0,8.75
7,16,1,,,,,3.95,0.0,0.0,0.0,8.75
7,17,1,,,,,4.8675,0.0,0.0,0.0,8.75
7,17,1,,,,,4.2275,0.0,0.0,0.0,8.75
7,17,1,,,,,6.3775,0.0,0.0,0.0,8.75
7,17,1,,,,,5.95,0.0,0.0,0.0,8.175
7,18,1,,,,,5.345,0.0,0.0,0.0,7.6425
7,18,1,,,,,4.415,0.0,0.0,0.0,6.9975000000000005
7,18,1,,,,,4.435,0.0,0.0,0.0,6.2775
7,18,1,,,,,3.4675,0.0,0.0,0.0,5.57625
7,19,1,,,,,2.95,0.0,0.0,0.0,4.800000000000001
7,19,1,,,,,3.47,0.0,0.0,0.0,4.08
7,19,1,,,,,2.7125,0.0,0.0,0.0,3.3187499999999996
7,19,1,,,,,2.9825,0.0,0.0,0.0,2.59875
7,20,1,,,,,2.545,0.0,0.0,0.0,1.9425
7,20,1,,,,,2.93,0.0,0.0,0.0,1.395
7,20,1,,,,,2.635,0.0,0.0,0.0,0.9525
7,20,1,,,,,3.9325,0.0,0.0,0.0,0.6487499999999999
7,21,1,,,,,3.8275,0.0,0.0,0.0,0.49125
7,21,1,,,,,4.26,0.0,0.0,0.0,0.39
7,21,1,,,,,4.4225,0.0,0.0,0.0,0.25875
7,21,1,,,,,3.83,0.0,0.0,0.0,0.12
7,22,1,,,,,3.265,0.0,0.0,0.0,0.0225
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,22,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,23,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.0,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,24,1,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.0,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,2,2,,,,,2.5,0.0,0.0,0.0,0.0
7,2,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.25,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,3,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.25,0.0,0.0,0.0,0.0
7,4,2,,,,,2.5,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,4,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.25,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,5,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,2.0,0.0,0.0,0.0,0.0
7,6,2,,,,,1.75,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.25,0.0,0.0,0.0,0.0
7,7,2,,,,,2.0,0.0,0.0,0.0,0.0
7,7,2,,,,,1.77,0.0,0.0,0.0,0.03
7,8,2,,,,,1.8525,0.0,0.0,0.0,0.15375
7,8,2,,,,,2.6725,0.0,0.0,0.0,0.25875
7,8,2,,,,,3.2775,0.0,0.0,0.0,0.41625
7,8,2,,,,,3.2325,0.0,0.0,0.0,0.72375
7,9,2,,,,,3.5775,0.0,0.0,0.0,1.24125
7,9,2,,,,,3.525,0.0,0.0,0.0,1.9124999999999999
7,9,2,,,,,3.47,0.0,0.0,0.0,2.58
7,9,2,,,,,4.4775,0.0,0.0,0.0,3.34125
7,10,2,,,,,4.0125,0.0,0.0,0.0,4.143750000000001
7,10,2,,,,,3.7925,0.0,0.0,0.0,4.93875
7,10,2,,,,,5.5125,0.0,0.0,0.0,5.643750000000001
7,10,2,,,,,4.96,0.0,0.0,0.0,6.3149999999999995
7,11,2,,,,,4.905,0.0,0.0,0.0,6.9825
7,11,2,,,,,3.82,0.0,0.0,0.0,7.605
7,11,2,,,,,4.425,0.0,0.0,0.0,8.1375
7,11,2,,,,,4.27,0.0,0.0,0.0,8.655
7,12,2,,,,,4.37,0.0,0.0,0.0,8.75
7,12,2,,,,,4.6875,0.0,0.0,0.0,8.75
7,12,2,,,,,4.935,0.0,0.0,0.0,8.75
7,12,2,,,,,4.9375,0.0,0.0,0.0,8.75
7,13,2,,,,,4.6125,0.0,0.0,0.0,8.75
7,13,2,,,,,5.535,0.0,0.0,0.0,8.75
7,13,2,,,,,5.3575,0.0,0.0,0.0,8.75
7,13,2,,,,,4.782499999999999,0.0,0.0,0.0,8.75
7,14,2,,,,,4.59,0.0,0.0,0.0,8.75
7,14,2,,,,,6.1175,0.0,0.0,0.0,8.75
7,14,2,,,,,5.4,0.0,0.0,0.0,8.75
7,14,2,,,,,4.6425,0.0,0.0,0.0,8.75
7,15,2,,,,,4.640000000000001,0.0,0.0,0.0,8.75
7,15,2,,,,,4.6175,0.0,0.0,0.0,8.75
7,15,2,,,,,5.58,0.0,0.0,0.0,8.75
7,15,2,,,,,5.807500000000001,0.0,0.0,0.0,8.75
7,16,2,,,,,5.2325,0.0,0.0,0.0,8.75
7,16,2,,,,,5.550000000000001,0.0,0.0,0.0,8.75
7,16,2,,,,,6.2925,0.0,0.0,0.0,8.75
7,16,2,,,,,6.24,0.0,0.0,0.0,8.75
7,17,2,,,,,6.7075,0.0,0.0,0.0,8.75
7,17,2,,,,,6.655,0.0,0.0,0.0,8.75
7,17,2,,,,,6.0425,0.0,0.0,0.0,8.75
7,17,2,,,,,7.405,0.0,0.0,0.0,8.4825
7,18,2,,,,,4.9925,0.0,0.0,0.0,7.86375
7,18,2,,,,,4.065,0.0,0.0,0.0,7.2225
7,18,2,,,,,4.105,0.0,0.0,0.0,6.532500000000001
7,18,2,,,,,3.1325000000000003,0.0,0.0,0.0,5.8237499999999995
7,19,2,,,,,3.390000000000001,0.0,0.0,0.0,5.085
7,19,2,,,,,3.6075,0.0,0.0,0.0,4.28625
7,19,2,,,,,3.325,0.0,0.0,0.0,3.4875000000000003
7,19,2,,,,,3.3125,0.0,0.0,0.0,2.71875
7,20,2,,,,,2.8325,0.0,0.0,0.0,1.99875
7,20,2,,,,,2.93,0.0,0.0,0.0,1.395
7,20,2,,,,,2.615,0.0,0.0,0.0,0.9225
7,20,2,,,,,3.665,0.0,0.0,0.0,0.6224999999999999
7,21,2,,,,,3.345,0.0,0.0,0.0,0.5175
7,21,2,,,,,3.275,0.0,0.0,0.0,0.41250000000000003
7,21,2,,,,,3.9425,0.0,0.0,0.0,0.28875
7,21,2,,,,,2.8525,0.0,0.0,0.0,0.15375
7,22,2,,,,,2.515,0.0,0.0,0.0,0.0225
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,22,2,,,,,2.25,0.0,0.0,0.0,0.0
7,22,2,,,,,2.5,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,23,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.0,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,24,2,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.5,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,2,3,,,,,2.25,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,3,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.25,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,4,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,5,3,,,,,2.25,0.0,0.0,0.0,0.0
7,5,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,6,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,2.25,0.0,0.0,0.0,0.0
7,7,3,,,,,2.0,0.0,0.0,0.0,0.0
7,7,3,,,,,1.77,0.0,0.0,0.0,0.03
7,8,3,,,,,1.8725,0.0,0.0,0.0,0.18375
7,8,3,,,,,2.705,0.0,0.0,0.0,0.3075
7,8,3,,,,,3.0925,0.0,0.0,0.0,0.51375
7,8,3,,,,,3.055,0.0,0.0,0.0,0.8325
7,9,3,,,,,3.3625,0.0,0.0,0.0,1.2937500000000002
7,9,3,,,,,3.255,0.0,0.0,0.0,1.8824999999999998
7,9,3,,,,,3.4175,0.0,0.0,0.0,2.5012499999999998
7,9,3,,,,,4.9125,0.0,0.0,0.0,3.2437500000000004
7,10,3,,,,,3.8775,0.0,0.0,0.0,3.94125
7,10,3,,,,,3.87,0.0,0.0,0.0,4.68
7,10,3,,,,,3.9925,0.0,0.0,0.0,5.2387500000000005
7,10,3,,,,,5.075,0.0,0.0,0.0,5.737500000000001
7,11,3,,,,,4.5575,0.0,0.0,0.0,6.46125
7,11,3,,,,,4.015,0.0,0.0,0.0,7.147499999999999
7,11,3,,,,,4.5175,0.0,0.0,0.0,7.52625
7,11,3,,,,,4.075,0.0,0.0,0.0,7.987500000000001
7,12,3,,,,,4.545,0.0,0.0,0.0,8.317499999999999
7,12,3,,,,,4.1925,0.0,0.0,0.0,8.75
7,12,3,,,,,6.0725,0.0,0.0,0.0,8.75
7,12,3,,,,,5.6375,0.0,0.0,0.0,8.75
7,13,3,,,,,4.9525,0.0,0.0,0.0,8.75
7,13,3,,,,,4.26,0.0,0.0,0.0,8.75
7,13,3,,,,,4.51,0.0,0.0,0.0,8.75
7,13,3,,,,,3.4175000000000004,0.0,0.0,0.0,8.75
7,14,3,,,,,4.2325,0.0,0.0,0.0,8.75
7,14,3,,,,,5.300000000000001,0.0,0.0,0.0,8.75
7,14,3,,,,,5.105,0.0,0.0,0.0,8.75
7,14,3,,,,,4.885,0.0,0.0,0.0,8.75
7,15,3,,,,,4.129999999999999,0.0,0.0,0.0,8.75
7,15,3,,,,,3.852499999999999,0.0,0.0,0.0,8.75
7,15,3,,,,,4.6875,0.0,0.0,0.0,8.75
7,15,3,,,,,4.65,0.0,0.0,0.0,8.75
7,16,3,,,,,4.325,0.0,0.0,0.0,5.362500000000001
7,16,3,,,,,3.7825000000000006,0.0,0.0,0.0,5.67375
7,16,3,,,,,4.44,0.0,0.0,0.0,8.16
7,16,3,,,,,4.155,0.0,0.0,0.0,7.7325
7,17,3,,,,,4.5775,0.0,0.0,0.0,8.366249999999999
7,17,3,,,,,4.9175,0.0,0.0,0.0,7.751250000000001
7,17,3,,,,,4.47,0.0,0.0,0.0,7.455
7,17,3,,,,,4.13,0.0,0.0,0.0,6.945
7,18,3,,,,,3.0325000000000006,0.0,0.0,0.0,5.29875
7,18,3,,,,,3.915,0.0,0.0,0.0,3.9975
7,18,3,,,,,3.6025,0.0,0.0,0.0,3.15375
7,18,3,,,,,3.89,0.0,0.0,0.0,2.46
7,19,3,,,,,3.635,0.0,0.0,0.0,2.4525
7,19,3,,,,,3.0,0.0,0.0,0.0,2.625
7,19,3,,,,,3.045,0.0,0.0,0.0,2.3175
7,19,3,,,,,3.355,0.0,0.0,0.0,2.0324999999999998
7,20,3,,,,,2.55,0.0,0.0,0.0,1.5750000000000002
7,20,3,,,,,3.025,0.0,0.0,0.0,1.1625
7,20,3,,,,,3.785,0.0,0.0,0.0,0.8025
7,20,3,,,,,3.63,0.0,0.0,0.0,0.5700000000000001
7,21,3,,,,,4.04,0.0,0.0,0.0,0.43499999999999994
7,21,3,,,,,4.7175,0.0,0.0,0.0,0.32625
7,21,3,,,,,3.3775,0.0,0.0,0.0,0.19125
7,21,3,,,,,3.045,0.0,0.0,0.0,0.0675
7,22,3,,,,,3.0025,0.0,0.0,0.0,0.00375
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,22,3,,,,,2.25,0.0,0.0,0.0,0.0
7,22,3,,,,,2.5,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.25,0.0,0.0,0.0,0.0
7,23,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.5,0.0,0.0,0.0,0.0
7,24,3,,,,,2.0,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,24,3,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,1,4,,,,,2.0,0.0,0.0,0.0,0.0
7,1,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.5,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,2,4,,,,,2.25,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.0,0.0,0.0,0.0,0.0
7,3,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,4,4,,,,,1.75,0.0,0.0,0.0,0.0
7,4,4,,,,,2.25,0.0,0.0,0.0,0.0
7,4,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,5,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.0,0.0,0.0,0.0,0.0
7,6,4,,,,,2.5,0.0,0.0,0.0,0.0
7,7,4,,,,,2.25,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,2.0,0.0,0.0,0.0,0.0
7,7,4,,,,,1.5075,0.0,0.0,0.0,0.01125
7,8,4,,,,,2.0975,0.0,0.0,0.0,0.14625
7,8,4,,,,,2.9725,0.0,0.0,0.0,0.33375
7,8,4,,,,,2.355,0.0,0.0,0.0,0.5325
7,8,4,,,,,3.3025,0.0,0.0,0.0,0.82875
7,9,4,,,,,3.7925,0.0,0.0,0.0,1.18875
7,9,4,,,,,3.6,0.0,0.0,0.0,1.6500000000000001
7,9,4,,,,,3.96,0.0,0.0,0.0,2.19
7,9,4,,,,,4.9350000000000005,0.0,0.0,0.0,2.9025
7,10,4,,,,,3.1725,0.0,0.0,0.0,3.63375
7,10,4,,,,,4.41,0.0,0.0,0.0,4.365
7,10,4,,,,,3.3225,0.0,0.0,0.0,4.98375
7,10,4,,,,,4.465,0.0,0.0,0.0,5.5725
7,11,4,,,,,4.575,0.0,0.0,0.0,6.112500000000001
7,11,4,,,,,4.5075,0.0,0.0,0.0,6.76125
7,11,4,,,,,4.3975,0.0,0.0,0.0,7.3462499999999995
