month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
7,11,4,,,,,3.765,0.0,0.0,0.0,7.897499999999999
7,12,4,,,,,4.095,0.0,0.0,0.0,8.3925
7,12,4,,,,,5.36,0.0,0.0,0.0,8.75
7,12,4,,,,,4.0375,0.0,0.0,0.0,8.75
7,12,4,,,,,3.8725,0.0,0.0,0.0,8.75
7,13,4,,,,,4.1725,0.0,0.0,0.0,8.75
7,13,4,,,,,4.435,0.0,0.0,0.0,8.75
7,13,4,,,,,4.54,0.0,0.0,0.0,8.75
7,13,4,,,,,5.5175,0.0,0.0,0.0,8.75
7,14,4,,,,,3.8625,0.0,0.0,0.0,8.75
7,14,4,,,,,5.210000000000001,0.0,0.0,0.0,8.75
7,14,4,,,,,5.4275,0.0,0.0,0.0,8.75
7,14,4,,,,,3.955,0.0,0.0,0.0,8.75
7,15,4,,,,,3.6925,0.0,0.0,0.0,8.75
7,15,4,,,,,5.127500000000001,0.0,0.0,0.0,8.75
7,15,4,,,,,4.5525,0.0,0.0,0.0,8.75
7,15,4,,,,,4.895,0.0,0.0,0.0,8.75
7,16,4,,,,,5.5175,0.0,0.0,0.0,8.75
7,16,4,,,,,6.8125,0.0,0.0,0.0,8.75
7,16,4,,,,,6.355,0.0,0.0,0.0,8.75
7,16,4,,,,,4.615,0.0,0.0,0.0,8.75
7,17,4,,,,,4.79,0.0,0.0,0.0,8.75
7,17,4,,,,,4.75,0.0,0.0,0.0,8.75
7,17,4,,,,,5.65,0.0,0.0,0.0,8.475000000000001
7,17,4,,,,,6.025,0.0,0.0,0.0,7.9125000000000005
7,18,4,,,,,5.3925,0.0,0.0,0.0,7.33875
7,18,4,,,,,6.225,0.0,0.0,0.0,6.7124999999999995
7,18,4,,,,,5.78,0.0,0.0,0.0,6.045
7,18,4,,,,,5.8225,0.0,0.0,0.0,5.35875
7,19,4,,,,,4.6225000000000005,0.0,0.0,0.0,4.68375
7,19,4,,,,,4.15,0.0,0.0,0.0,3.9749999999999996
7,19,4,,,,,4.6850000000000005,0.0,0.0,0.0,3.2775
7,19,4,,,,,3.97,0.0,0.0,0.0,2.58
7,20,4,,,,,4.535,0.0,0.0,0.0,1.9274999999999998
7,20,4,,,,,4.4025,0.0,0.0,0.0,1.35375
7,20,4,,,,,4.37,0.0,0.0,0.0,0.9299999999999999
7,20,4,,,,,5.435,0.0,0.0,0.0,0.6525
7,21,4,,,,,6.575,0.0,0.0,0.0,0.48750000000000004
7,21,4,,,,,6.225,0.0,0.0,0.0,0.3375
7,21,4,,,,,6.3825,0.0,0.0,0.0,0.19875
7,21,4,,,,,5.8,0.0,0.0,0.0,0.07500000000000001
7,22,4,,,,,6.2525,0.0,0.0,0.0,0.00375
7,22,4,,,,,5.75,0.0,0.0,0.0,0.0
7,22,4,,,,,5.25,0.0,0.0,0.0,0.0
7,22,4,,,,,3.5,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,23,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
7,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.5,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,1.75,0.0,0.0,0.0,0.0
8,7,5,,,,,1.7575,0.0,0.0,0.0,0.01125
8,8,5,,,,,1.6,0.0,0.0,0.0,0.15000000000000002
8,8,5,,,,,1.975,0.0,0.0,0.0,0.3375
8,8,5,,,,,2.5925,0.0,0.0,0.0,0.51375
8,8,5,,,,,3.2575,0.0,0.0,0.0,0.76125
8,9,5,,,,,2.995,0.0,0.0,0.0,1.1175
8,9,5,,,,,3.0575,0.0,0.0,0.0,1.5862500000000002
8,9,5,,,,,3.1575,0.0,0.0,0.0,2.11125
8,9,5,,,,,4.57,0.0,0.0,0.0,2.73
8,10,5,,,,,4.0025,0.0,0.0,0.0,3.37875
8,10,5,,,,,4.1975,0.0,0.0,0.0,4.04625
8,10,5,,,,,4.15,0.0,0.0,0.0,4.725
8,10,5,,,,,5.7925,0.0,0.0,0.0,5.31375
8,11,5,,,,,4.965,0.0,0.0,0.0,5.9475
8,11,5,,,,,4.4525,0.0,0.0,0.0,6.678749999999999
8,11,5,,,,,5.85,0.0,0.0,0.0,7.2749999999999995
8,11,5,,,,,4.67,0.0,0.0,0.0,7.755
8,12,5,,,,,4.245,0.0,0.0,0.0,8.2425
8,12,5,,,,,5.0575,0.0,0.0,0.0,8.71125
8,12,5,,,,,5.5525,0.0,0.0,0.0,8.75
8,12,5,,,,,4.98,0.0,0.0,0.0,8.75
8,13,5,,,,,5.225,0.0,0.0,0.0,8.75
8,13,5,,,,,4.4075,0.0,0.0,0.0,8.75
8,13,5,,,,,5.1275,0.0,0.0,0.0,8.75
8,13,5,,,,,4.345,0.0,0.0,0.0,8.75
8,14,5,,,,,4.7125,0.0,0.0,0.0,8.75
8,14,5,,,,,5.315,0.0,0.0,0.0,8.75
8,14,5,,,,,4.415,0.0,0.0,0.0,8.75
8,14,5,,,,,4.255,0.0,0.0,0.0,8.75
8,15,5,,,,,4.465,0.0,0.0,0.0,8.75
8,15,5,,,,,3.475,0.0,0.0,0.0,8.75
8,15,5,,,,,3.66,0.0,0.0,0.0,8.75
8,15,5,,,,,3.79,0.0,0.0,0.0,8.75
8,16,5,,,,,4.375,0.0,0.0,0.0,8.75
8,16,5,,,,,5.43,0.0,0.0,0.0,8.75
8,16,5,,,,,5.505,0.0,0.0,0.0,8.75
8,16,5,,,,,4.7775,0.0,0.0,0.0,8.75
8,17,5,,,,,6.2775,0.0,0.0,0.0,8.75
8,17,5,,,,,6.98,0.0,0.0,0.0,8.75
8,17,5,,,,,5.6225,0.0,0.0,0.0,8.43375
8,17,5,,,,,5.0025,0.0,0.0,0.0,7.87875
8,18,5,,,,,4.08,0.0,0.0,0.0,7.245
8,18,5,,,,,4.8925,0.0,0.0,0.0,6.58875
8,18,5,,,,,4.7225,0.0,0.0,0.0,5.95875
8,18,5,,,,,4.7725,0.0,0.0,0.0,5.2837499999999995
8,19,5,,,,,4.785,0.0,0.0,0.0,4.5525
8,19,5,,,,,5.32,0.0,0.0,0.0,3.8549999999999995
8,19,5,,,,,4.3675,0.0,0.0,0.0,3.1762500000000005
8,19,5,,,,,4.68,0.0,0.0,0.0,2.52
8,20,5,,,,,4.0175,0.0,0.0,0.0,1.90125
8,20,5,,,,,4.415,0.0,0.0,0.0,1.3725
8,20,5,,,,,5.14,0.0,0.0,0.0,0.96
8,20,5,,,,,4.7125,0.0,0.0,0.0,0.6937500000000001
8,21,5,,,,,6.845,0.0,0.0,0.0,0.5175
8,21,5,,,,,6.75,0.0,0.0,0.0,0.375
8,21,5,,,,,6.4075,0.0,0.0,0.0,0.23625000000000002
8,21,5,,,,,6.31,0.0,0.0,0.0,0.09
8,22,5,,,,,6.755,0.0,0.0,0.0,0.0075
8,22,5,,,,,6.5,0.0,0.0,0.0,0.0
8,22,5,,,,,5.75,0.0,0.0,0.0,0.0
8,22,5,,,,,4.5,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.7575,0.0,0.0,0.0,0.01125
8,8,6,,,,,1.85,0.0,0.0,0.0,0.15000000000000002
8,8,6,,,,,1.7275,0.0,0.0,0.0,0.34125
8,8,6,,,,,2.355,0.0,0.0,0.0,0.5325
8,8,6,,,,,3.28,0.0,0.0,0.0,0.795
8,9,6,,,,,3.295,0.0,0.0,0.0,1.1925000000000001
8,9,6,,,,,3.395,0.0,0.0,0.0,1.7175
8,9,6,,,,,3.4775,0.0,0.0,0.0,2.21625
8,9,6,,,,,3.4825,0.0,0.0,0.0,2.59875
8,10,6,,,,,3.395,0.0,0.0,0.0,3.2175000000000002
8,10,6,,,,,2.94,0.0,0.0,0.0,3.66
8,10,6,,,,,4.654999999999999,0.0,0.0,0.0,4.7325
8,10,6,,,,,3.7,0.0,0.0,0.0,4.050000000000001
8,11,6,,,,,3.47,0.0,0.0,0.0,4.08
8,11,6,,,,,3.17,0.0,0.0,0.0,4.38
8,11,6,,,,,4.085,0.0,0.0,0.0,5.0024999999999995
8,11,6,,,,,3.555,0.0,0.0,0.0,4.9575000000000005
8,12,6,,,,,3.765000000000001,0.0,0.0,0.0,5.2725
8,12,6,,,,,5.5425,0.0,0.0,0.0,6.063750000000001
8,12,6,,,,,6.5275,0.0,0.0,0.0,6.04125
8,12,6,,,,,3.765000000000001,0.0,0.0,0.0,5.6475
8,13,6,,,,,3.3425,0.0,0.0,0.0,6.88875
8,13,6,,,,,3.53,0.0,0.0,0.0,6.795
8,13,6,,,,,5.09,0.0,0.0,0.0,7.26
8,13,6,,,,,3.4400000000000004,0.0,0.0,0.0,7.785
8,14,6,,,,,3.6,0.0,0.0,0.0,8.399999999999999
8,14,6,,,,,3.5175,0.0,0.0,0.0,8.276250000000001
8,14,6,,,,,4.4775,0.0,0.0,0.0,8.21625
8,14,6,,,,,5.205,0.0,0.0,0.0,8.557500000000001
8,15,6,,,,,6.2875,0.0,0.0,0.0,8.75
8,15,6,,,,,3.4425,0.0,0.0,0.0,8.75
8,15,6,,,,,3.47,0.0,0.0,0.0,8.58
8,15,6,,,,,4.025,0.0,0.0,0.0,7.9125000000000005
8,16,6,,,,,4.0,0.0,0.0,0.0,8.25
8,16,6,,,,,3.8775,0.0,0.0,0.0,8.06625
8,16,6,,,,,3.42,0.0,0.0,0.0,8.504999999999999
8,16,6,,,,,6.2175,0.0,0.0,0.0,8.20125
8,17,6,,,,,4.975,0.0,0.0,0.0,7.8374999999999995
8,17,6,,,,,4.4175,0.0,0.0,0.0,7.376250000000001
8,17,6,,,,,4.2225,0.0,0.0,0.0,7.08375
8,17,6,,,,,4.81,0.0,0.0,0.0,6.465
8,18,6,,,,,3.68,0.0,0.0,0.0,6.645
8,18,6,,,,,3.4450000000000003,0.0,0.0,0.0,6.6675
8,18,6,,,,,3.16,0.0,0.0,0.0,5.865
8,18,6,,,,,3.165,0.0,0.0,0.0,5.4975000000000005
8,19,6,,,,,3.4275,0.0,0.0,0.0,4.76625
8,19,6,,,,,3.21,0.0,0.0,0.0,4.0649999999999995
8,19,6,,,,,2.48,0.0,0.0,0.0,3.3449999999999998
8,19,6,,,,,3.2575000000000003,0.0,0.0,0.0,2.63625
8,20,6,,,,,2.8025,0.0,0.0,0.0,1.9537499999999999
8,20,6,,,,,2.9225,0.0,0.0,0.0,1.38375
8,20,6,,,,,3.145,0.0,0.0,0.0,0.9675
8,20,6,,,,,3.47,0.0,0.0,0.0,0.705
8,21,6,,,,,4.115,0.0,0.0,0.0,0.5475
8,21,6,,,,,4.025,0.0,0.0,0.0,0.41250000000000003
8,21,6,,,,,3.43,0.0,0.0,0.0,0.27
8,21,6,,,,,2.825,0.0,0.0,0.0,0.11249999999999999
8,22,6,,,,,2.255,0.0,0.0,0.0,0.0075
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.5,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.25,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.25,0.0,0.0,0.0,0.0
8,5,7,,,,,2.5,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0025,0.0,0.0,0.0,0.00375
8,8,7,,,,,1.8275,0.0,0.0,0.0,0.11624999999999999
8,8,7,,,,,1.6975,0.0,0.0,0.0,0.29625
8,8,7,,,,,2.825,0.0,0.0,0.0,0.48750000000000004
8,8,7,,,,,3.5025,0.0,0.0,0.0,0.7537499999999999
8,9,7,,,,,2.985,0.0,0.0,0.0,1.1025
8,9,7,,,,,3.3125,0.0,0.0,0.0,1.59375
8,9,7,,,,,4.1775,0.0,0.0,0.0,2.14125
8,9,7,,,,,3.595,0.0,0.0,0.0,2.7675
8,10,7,,,,,3.5925,0.0,0.0,0.0,3.51375
8,10,7,,,,,4.595000000000001,0.0,0.0,0.0,4.2675
8,10,7,,,,,5.05,0.0,0.0,0.0,4.949999999999999
8,10,7,,,,,4.24,0.0,0.0,0.0,5.61
8,11,7,,,,,3.68,0.0,0.0,0.0,6.27
8,11,7,,,,,4.0925,0.0,0.0,0.0,6.88875
8,11,7,,,,,3.76,0.0,0.0,0.0,7.515
8,11,7,,,,,3.3675,0.0,0.0,0.0,8.05125
8,12,7,,,,,3.97,0.0,0.0,0.0,8.58
8,12,7,,,,,5.29,0.0,0.0,0.0,8.75
8,12,7,,,,,4.3,0.0,0.0,0.0,8.75
8,12,7,,,,,3.5650000000000004,0.0,0.0,0.0,8.75
8,13,7,,,,,3.035,0.0,0.0,0.0,8.75
8,13,7,,,,,3.125,0.0,0.0,0.0,8.75
8,13,7,,,,,3.075,0.0,0.0,0.0,8.75
8,13,7,,,,,3.265,0.0,0.0,0.0,8.75
8,14,7,,,,,3.755,0.0,0.0,0.0,8.75
8,14,7,,,,,4.44,0.0,0.0,0.0,8.75
8,14,7,,,,,3.7725,0.0,0.0,0.0,8.75
8,14,7,,,,,3.535,0.0,0.0,0.0,8.75
8,15,7,,,,,3.5275,0.0,0.0,0.0,8.75
8,15,7,,,,,3.035,0.0,0.0,0.0,8.75
8,15,7,,,,,3.43,0.0,0.0,0.0,8.75
8,15,7,,,,,3.6275,0.0,0.0,0.0,8.75
8,16,7,,,,,2.4850000000000003,0.0,0.0,0.0,8.75
8,16,7,,,,,2.6525,0.0,0.0,0.0,8.75
8,16,7,,,,,2.9800000000000004,0.0,0.0,0.0,8.75
8,16,7,,,,,3.2525000000000004,0.0,0.0,0.0,8.75
8,17,7,,,,,3.22,0.0,0.0,0.0,8.75
8,17,7,,,,,3.6625,0.0,0.0,0.0,8.75
8,17,7,,,,,3.5650000000000004,0.0,0.0,0.0,8.3475
8,17,7,,,,,3.7225,0.0,0.0,0.0,7.83375
8,18,7,,,,,3.2725,0.0,0.0,0.0,7.1587499999999995
8,18,7,,,,,3.93,0.0,0.0,0.0,6.645
8,18,7,,,,,3.755,0.0,0.0,0.0,6.0075
8,18,7,,,,,3.805,0.0,0.0,0.0,5.3325000000000005
8,19,7,,,,,3.8475,0.0,0.0,0.0,4.64625
8,19,7,,,,,3.38,0.0,0.0,0.0,3.945
8,19,7,,,,,3.415,0.0,0.0,0.0,3.2475
8,19,7,,,,,3.4525,0.0,0.0,0.0,2.55375
8,20,7,,,,,3.2475,0.0,0.0,0.0,1.87125
8,20,7,,,,,3.42,0.0,0.0,0.0,1.3800000000000001
8,20,7,,,,,3.395,0.0,0.0,0.0,0.9675
8,20,7,,,,,3.2175,0.0,0.0,0.0,0.70125
8,21,7,,,,,3.855,0.0,0.0,0.0,0.5325
8,21,7,,,,,4.0,0.0,0.0,0.0,0.375
8,21,7,,,,,3.6375,0.0,0.0,0.0,0.20625000000000002
8,21,7,,,,,3.2825,0.0,0.0,0.0,0.04875
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.75,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.25,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.25,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.5,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,1.75,0.0,0.0,0.0,0.0
8,8,1,,,,,1.825,0.0,0.0,0.0,0.11249999999999999
8,8,1,,,,,1.9475,0.0,0.0,0.0,0.29625
8,8,1,,,,,2.0775,0.0,0.0,0.0,0.49125
8,8,1,,,,,2.5075,0.0,0.0,0.0,0.76125
8,9,1,,,,,3.7375,0.0,0.0,0.0,1.1062500000000002
8,9,1,,,,,3.785,0.0,0.0,0.0,1.5524999999999998
8,9,1,,,,,3.8725,0.0,0.0,0.0,2.05875
8,9,1,,,,,4.255,0.0,0.0,0.0,2.6325
8,10,1,,,,,4.0,0.0,0.0,0.0,3.375
8,10,1,,,,,3.47,0.0,0.0,0.0,4.08
8,10,1,,,,,4.43,0.0,0.0,0.0,4.7700000000000005
8,10,1,,,,,3.640000000000001,0.0,0.0,0.0,5.46
8,11,1,,,,,5.8575,0.0,0.0,0.0,6.16125
8,11,1,,,,,4.7975,0.0,0.0,0.0,6.821250000000001
8,11,1,,,,,4.6575,0.0,0.0,0.0,7.36125
8,11,1,,,,,4.045,0.0,0.0,0.0,7.9425
8,12,1,,,,,4.6375,0.0,0.0,0.0,8.45625
8,12,1,,,,,4.7125,0.0,0.0,0.0,8.75
8,12,1,,,,,4.7,0.0,0.0,0.0,8.75
8,12,1,,,,,5.435,0.0,0.0,0.0,8.75
8,13,1,,,,,4.115,0.0,0.0,0.0,8.75
8,13,1,,,,,5.01,0.0,0.0,0.0,8.75
8,13,1,,,,,3.64,0.0,0.0,0.0,8.75
8,13,1,,,,,4.505,0.0,0.0,0.0,8.75
8,14,1,,,,,3.5725,0.0,0.0,0.0,8.75
8,14,1,,,,,5.6,0.0,0.0,0.0,8.75
8,14,1,,,,,6.877500000000001,0.0,0.0,0.0,8.75
8,14,1,,,,,3.4175000000000004,0.0,0.0,0.0,8.75
8,15,1,,,,,4.1,0.0,0.0,0.0,8.75
8,15,1,,,,,3.4825,0.0,0.0,0.0,8.75
8,15,1,,,,,3.1500000000000004,0.0,0.0,0.0,8.75
8,15,1,,,,,3.0675,0.0,0.0,0.0,8.75
8,16,1,,,,,3.43,0.0,0.0,0.0,8.75
8,16,1,,,,,2.5275,0.0,0.0,0.0,8.75
8,16,1,,,,,2.81,0.0,0.0,0.0,8.75
8,16,1,,,,,3.3175,0.0,0.0,0.0,8.75
8,17,1,,,,,3.1925,0.0,0.0,0.0,8.75
8,17,1,,,,,5.1725,0.0,0.0,0.0,8.508750000000001
8,17,1,,,,,4.08,0.0,0.0,0.0,7.995
8,17,1,,,,,3.455,0.0,0.0,0.0,7.4325
8,18,1,,,,,3.3200000000000003,0.0,0.0,0.0,6.855
8,18,1,,,,,3.9325,0.0,0.0,0.0,6.27375
8,18,1,,,,,4.0175,0.0,0.0,0.0,5.65125
8,18,1,,,,,3.07,0.0,0.0,0.0,4.9799999999999995
8,19,1,,,,,3.09,0.0,0.0,0.0,4.26
8,19,1,,,,,3.1925,0.0,0.0,0.0,3.66375
8,19,1,,,,,2.7675,0.0,0.0,0.0,3.02625
8,19,1,,,,,2.6025,0.0,0.0,0.0,2.40375
8,20,1,,,,,2.7175,0.0,0.0,0.0,1.82625
8,20,1,,,,,2.885,0.0,0.0,0.0,1.3275000000000001
8,20,1,,,,,2.8625,0.0,0.0,0.0,0.9187500000000001
8,20,1,,,,,2.95,0.0,0.0,0.0,0.675
8,21,1,,,,,3.84,0.0,0.0,0.0,0.51
8,21,1,,,,,3.9875,0.0,0.0,0.0,0.35624999999999996
8,21,1,,,,,4.13,0.0,0.0,0.0,0.195
8,21,1,,,,,3.2875,0.0,0.0,0.0,0.056249999999999994
8,22,1,,,,,3.25,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.5,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,23,1,,,,,2.5,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,1,2,,,,,2.5,0.0,0.0,0.0,0.0
8,1,2,,,,,2.75,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.5,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.25,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.755,0.0,0.0,0.0,0.0075
8,8,2,,,,,2.34,0.0,0.0,0.0,0.135
8,8,2,,,,,3.7025,0.0,0.0,0.0,0.30375
8,8,2,,,,,2.545,0.0,0.0,0.0,0.4425
8,8,2,,,,,2.625,0.0,0.0,0.0,0.5625
8,9,2,,,,,2.2075,0.0,0.0,0.0,1.06125
8,9,2,,,,,3.56,0.0,0.0,0.0,1.59
8,9,2,,,,,3.4725,0.0,0.0,0.0,2.2087499999999998
8,9,2,,,,,4.095,0.0,0.0,0.0,2.7675
8,10,2,,,,,4.165,0.0,0.0,0.0,3.6225
8,10,2,,,,,3.835,0.0,0.0,0.0,4.2524999999999995
8,10,2,,,,,5.6625,0.0,0.0,0.0,5.11875
8,10,2,,,,,3.6675,0.0,0.0,0.0,5.50125
8,11,2,,,,,3.6725,0.0,0.0,0.0,6.258750000000001
8,11,2,,,,,3.8925,0.0,0.0,0.0,6.96375
8,11,2,,,,,5.0875,0.0,0.0,0.0,6.8812500000000005
8,11,2,,,,,5.5575,0.0,0.0,0.0,7.96125
8,12,2,,,,,4.0525,0.0,0.0,0.0,7.57875
8,12,2,,,,,4.0325,0.0,0.0,0.0,8.75
8,12,2,,,,,4.19,0.0,0.0,0.0,8.75
8,12,2,,,,,4.2775,0.0,0.0,0.0,8.75
8,13,2,,,,,7.484999999999999,0.0,0.0,0.0,8.75
8,13,2,,,,,5.115,0.0,0.0,0.0,8.75
8,13,2,,,,,4.3225,0.0,0.0,0.0,8.75
8,13,2,,,,,3.9125,0.0,0.0,0.0,8.75
8,14,2,,,,,6.75,0.0,0.0,0.0,8.75
8,14,2,,,,,5.0075,0.0,0.0,0.0,8.75
8,14,2,,,,,4.21,0.0,0.0,0.0,8.75
8,14,2,,,,,4.1075,0.0,0.0,0.0,8.75
8,15,2,,,,,3.8,0.0,0.0,0.0,8.75
8,15,2,,,,,4.5325,0.0,0.0,0.0,8.75
8,15,2,,,,,3.72,0.0,0.0,0.0,8.75
8,15,2,,,,,3.59,0.0,0.0,0.0,8.75
8,16,2,,,,,3.8625,0.0,0.0,0.0,8.75
8,16,2,,,,,3.82,0.0,0.0,0.0,8.75
8,16,2,,,,,3.505,0.0,0.0,0.0,8.75
8,16,2,,,,,2.8925,0.0,0.0,0.0,8.75
8,17,2,,,,,3.82,0.0,0.0,0.0,8.75
8,17,2,,,,,4.375,0.0,0.0,0.0,8.75
8,17,2,,,,,3.4975,0.0,0.0,0.0,8.62125
8,17,2,,,,,3.4775,0.0,0.0,0.0,7.4662500000000005
8,18,2,,,,,4.405,0.0,0.0,0.0,6.2325
8,18,2,,,,,5.19,0.0,0.0,0.0,5.535
8,18,2,,,,,3.5275,0.0,0.0,0.0,4.54125
8,18,2,,,,,3.1225,0.0,0.0,0.0,3.55875
8,19,2,,,,,2.96,0.0,0.0,0.0,3.315
8,19,2,,,,,3.21,0.0,0.0,0.0,2.94
8,19,2,,,,,3.39,0.0,0.0,0.0,2.46
8,19,2,,,,,3.03,0.0,0.0,0.0,1.92
8,20,2,,,,,2.815,0.0,0.0,0.0,1.2225
8,20,2,,,,,2.725,0.0,0.0,0.0,1.0875
8,20,2,,,,,3.39,0.0,0.0,0.0,0.96
8,20,2,,,,,3.2975,0.0,0.0,0.0,0.82125
8,21,2,,,,,4.665,0.0,0.0,0.0,0.6224999999999999
8,21,2,,,,,4.26,0.0,0.0,0.0,0.39
8,21,2,,,,,4.12,0.0,0.0,0.0,0.18
8,21,2,,,,,2.7925,0.0,0.0,0.0,0.06375
8,22,2,,,,,3.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.5,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,1.555,0.0,0.0,0.0,0.0825
8,8,3,,,,,3.945,0.0,0.0,0.0,0.2925
8,8,3,,,,,3.08,0.0,0.0,0.0,0.495
8,8,3,,,,,3.2425,0.0,0.0,0.0,0.73875
8,9,3,,,,,2.995,0.0,0.0,0.0,1.1175
8,9,3,,,,,3.3,0.0,0.0,0.0,1.5750000000000002
8,9,3,,,,,3.4,0.0,0.0,0.0,2.0999999999999996
8,9,3,,,,,4.29,0.0,0.0,0.0,2.685
8,10,3,,,,,3.775,0.0,0.0,0.0,3.4124999999999996
8,10,3,,,,,5.055,0.0,0.0,0.0,4.2075000000000005
8,10,3,,,,,5.5225,0.0,0.0,0.0,4.9087499999999995
8,10,3,,,,,3.415,0.0,0.0,0.0,5.1225000000000005
8,11,3,,,,,3.85,0.0,0.0,0.0,5.775
8,11,3,,,,,3.71,0.0,0.0,0.0,7.0649999999999995
8,11,3,,,,,5.5,0.0,0.0,0.0,7.875
8,11,3,,,,,3.5700000000000003,0.0,0.0,0.0,7.98
8,12,3,,,,,4.465,0.0,0.0,0.0,8.5725
8,12,3,,,,,4.0125,0.0,0.0,0.0,8.75
8,12,3,,,,,3.9525,0.0,0.0,0.0,8.75
8,12,3,,,,,3.5825,0.0,0.0,0.0,8.75
8,13,3,,,,,5.4275,0.0,0.0,0.0,8.75
8,13,3,,,,,4.0975,0.0,0.0,0.0,8.75
8,13,3,,,,,3.7075,0.0,0.0,0.0,8.75
8,13,3,,,,,3.46,0.0,0.0,0.0,8.75
8,14,3,,,,,4.2575,0.0,0.0,0.0,7.51125
8,14,3,,,,,3.7425,0.0,0.0,0.0,5.9887500000000005
8,14,3,,,,,5.06,0.0,0.0,0.0,8.715
8,14,3,,,,,4.8625,0.0,0.0,0.0,8.75
8,15,3,,,,,4.355,0.0,0.0,0.0,8.75
8,15,3,,,,,4.5475,0.0,0.0,0.0,8.75
8,15,3,,,,,3.9575,0.0,0.0,0.0,8.75
8,15,3,,,,,4.33,0.0,0.0,0.0,8.75
8,16,3,,,,,4.935,0.0,0.0,0.0,8.75
8,16,3,,,,,3.775,0.0,0.0,0.0,8.75
8,16,3,,,,,4.3,0.0,0.0,0.0,8.75
8,16,3,,,,,3.825,0.0,0.0,0.0,8.75
8,17,3,,,,,4.055,0.0,0.0,0.0,8.75
8,17,3,,,,,3.975,0.0,0.0,0.0,8.75
8,17,3,,,,,3.65,0.0,0.0,0.0,8.475000000000001
8,17,3,,,,,4.5275,0.0,0.0,0.0,7.91625
8,18,3,,,,,5.135,0.0,0.0,0.0,7.3275
8,18,3,,,,,4.2225,0.0,0.0,0.0,6.70875
8,18,3,,,,,4.28,0.0,0.0,0.0,6.045
8,18,3,,,,,4.0875,0.0,0.0,0.0,5.38125
8,19,3,,,,,3.875,0.0,0.0,0.0,4.6875
8,19,3,,,,,3.4,0.0,0.0,0.0,3.9749999999999996
8,19,3,,,,,2.9175,0.0,0.0,0.0,3.2512499999999998
8,19,3,,,,,3.2025,0.0,0.0,0.0,2.55375
8,20,3,,,,,3.005,0.0,0.0,0.0,1.8824999999999998
8,20,3,,,,,2.8725,0.0,0.0,0.0,1.30875
8,20,3,,,,,3.115,0.0,0.0,0.0,0.9225
8,20,3,,,,,3.2225,0.0,0.0,0.0,0.70875
8,21,3,,,,,5.3825,0.0,0.0,0.0,0.57375
8,21,3,,,,,4.825,0.0,0.0,0.0,0.48750000000000004
8,21,3,,,,,4.4,0.0,0.0,0.0,0.22499999999999998
8,21,3,,,,,3.79,0.0,0.0,0.0,0.06
8,22,3,,,,,3.75,0.0,0.0,0.0,0.0
8,22,3,,,,,3.5,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,23,3,,,,,3.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.75,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.75,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.25,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.25,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,1.78,0.0,0.0,0.0,0.045
8,8,4,,,,,2.095,0.0,0.0,0.0,0.14250000000000002
8,8,4,,,,,2.925,0.0,0.0,0.0,0.26249999999999996
8,9,4,,,,,3.02,0.0,0.0,0.0,0.405
8,9,4,,,,,4.3575,0.0,0.0,0.0,0.53625
8,9,4,,,,,4.01,0.0,0.0,0.0,0.765
8,9,4,,,,,4.3175,0.0,0.0,0.0,0.8512500000000001
8,10,4,,,,,5.1025,0.0,0.0,0.0,0.90375
8,10,4,,,,,3.9475,0.0,0.0,0.0,1.0462500000000001
8,10,4,,,,,4.3,0.0,0.0,0.0,1.2000000000000002
8,10,4,,,,,4.405,0.0,0.0,0.0,1.3575
8,11,4,,,,,5.265,0.0,0.0,0.0,1.5225
8,11,4,,,,,4.385,0.0,0.0,0.0,1.7025000000000001
8,11,4,,,,,4.88,0.0,0.0,0.0,1.6949999999999998
8,11,4,,,,,4.465,0.0,0.0,0.0,2.1975000000000002
8,12,4,,,,,4.1225000000000005,0.0,0.0,0.0,2.43375
8,12,4,,,,,3.88,0.0,0.0,0.0,2.445
8,12,4,,,,,5.715,0.0,0.0,0.0,2.9475000000000002
8,12,4,,,,,4.565,0.0,0.0,0.0,3.8475
8,13,4,,,,,4.0225,0.0,0.0,0.0,4.9087499999999995
8,13,4,,,,,4.875,0.0,0.0,0.0,6.1875
8,13,4,,,,,4.725,0.0,0.0,0.0,6.3374999999999995
8,13,4,,,,,4.91,0.0,0.0,0.0,6.24
8,14,4,,,,,3.58,0.0,0.0,0.0,7.62
8,14,4,,,,,4.38,0.0,0.0,0.0,6.945
8,14,4,,,,,3.9825,0.0,0.0,0.0,7.84875
8,14,4,,,,,3.825,0.0,0.0,0.0,8.7375
8,15,4,,,,,4.2375,0.0,0.0,0.0,8.75
8,15,4,,,,,3.5775,0.0,0.0,0.0,8.741249999999999
8,15,4,,,,,3.3175,0.0,0.0,0.0,8.72625
8,15,4,,,,,3.38,0.0,0.0,0.0,7.695
8,16,4,,,,,5.1825,0.0,0.0,0.0,6.27375
8,16,4,,,,,4.765000000000001,0.0,0.0,0.0,4.5225
8,16,4,,,,,3.26,0.0,0.0,0.0,4.14
8,16,4,,,,,4.105,0.0,0.0,0.0,3.5324999999999998
8,17,4,,,,,4.4325,0.0,0.0,0.0,2.89875
8,17,4,,,,,5.515000000000001,0.0,0.0,0.0,3.0225
8,17,4,,,,,5.5325,0.0,0.0,0.0,2.67375
8,17,4,,,,,4.5475,0.0,0.0,0.0,2.32125
8,18,4,,,,,5.2175,0.0,0.0,0.0,2.20125
8,18,4,,,,,3.525,0.0,0.0,0.0,1.9124999999999999
8,18,4,,,,,3.4725,0.0,0.0,0.0,1.8337499999999998
8,18,4,,,,,3.575,0.0,0.0,0.0,1.9874999999999998
8,19,4,,,,,3.3725,0.0,0.0,0.0,2.05875
8,19,4,,,,,3.08,0.0,0.0,0.0,1.995
8,19,4,,,,,3.425,0.0,0.0,0.0,1.7625000000000002
8,19,4,,,,,3.19,0.0,0.0,0.0,1.41
8,20,4,,,,,3.09,0.0,0.0,0.0,1.26
8,20,4,,,,,3.1375,0.0,0.0,0.0,0.9562499999999999
8,20,4,,,,,4.3075,0.0,0.0,0.0,0.8362499999999999
8,20,4,,,,,3.6875,0.0,0.0,0.0,0.65625
8,21,4,,,,,3.82,0.0,0.0,0.0,0.48
8,21,4,,,,,3.94,0.0,0.0,0.0,0.28500000000000003
8,21,4,,,,,3.855,0.0,0.0,0.0,0.1575
8,21,4,,,,,3.775,0.0,0.0,0.0,0.037500000000000006
8,22,4,,,,,3.75,0.0,0.0,0.0,0.0
8,22,4,,,,,3.0,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.5,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.25,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.75,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,4.0225,0.0,0.0,0.0,0.03375
8,8,5,,,,,3.0875,0.0,0.0,0.0,0.13124999999999998
8,8,5,,,,,3.1375,0.0,0.0,0.0,0.20625000000000002
8,9,5,,,,,2.9925,0.0,0.0,0.0,0.36375
8,9,5,,,,,3.62,0.0,0.0,0.0,0.5549999999999999
8,9,5,,,,,3.2725,0.0,0.0,0.0,0.78375
8,9,5,,,,,3.835,0.0,0.0,0.0,0.8775
8,10,5,,,,,4.2675,0.0,0.0,0.0,1.1512499999999999
8,10,5,,,,,3.935,0.0,0.0,0.0,1.4025
8,10,5,,,,,4.2675,0.0,0.0,0.0,1.90125
8,10,5,,,,,4.18,0.0,0.0,0.0,2.145
8,11,5,,,,,8.015,0.0,0.0,0.0,1.8975
8,11,5,,,,,7.295,0.0,0.0,0.0,2.3175
8,11,5,,,,,4.525,0.0,0.0,0.0,2.6624999999999996
8,11,5,,,,,4.779999999999999,0.0,0.0,0.0,3.045
8,12,5,,,,,4.6875,0.0,0.0,0.0,3.28125
8,12,5,,,,,5.3025,0.0,0.0,0.0,3.4537500000000003
8,12,5,,,,,5.515000000000001,0.0,0.0,0.0,4.5225
8,12,5,,,,,5.359999999999999,0.0,0.0,0.0,5.415
8,13,5,,,,,5.3525,0.0,0.0,0.0,6.5287500000000005
8,13,5,,,,,3.915,0.0,0.0,0.0,6.9975000000000005
8,13,5,,,,,6.24,0.0,0.0,0.0,7.11
8,13,5,,,,,5.4425,0.0,0.0,0.0,8.16375
8,14,5,,,,,3.55,0.0,0.0,0.0,6.449999999999999
8,14,5,,,,,4.565,0.0,0.0,0.0,5.7225
8,14,5,,,,,4.5825,0.0,0.0,0.0,4.99875
8,14,5,,,,,3.515000000000001,0.0,0.0,0.0,5.2725
8,15,5,,,,,3.8325,0.0,0.0,0.0,4.99875
8,15,5,,,,,3.2524999999999995,0.0,0.0,0.0,4.50375
8,15,5,,,,,3.485,0.0,0.0,0.0,4.1025
8,15,5,,,,,3.22,0.0,0.0,0.0,4.08
8,16,5,,,,,3.5375,0.0,0.0,0.0,5.30625
8,16,5,,,,,3.74,0.0,0.0,0.0,4.485
8,16,5,,,,,3.9475,0.0,0.0,0.0,4.42125
8,16,5,,,,,3.195,0.0,0.0,0.0,4.4174999999999995
8,17,5,,,,,4.5175,0.0,0.0,0.0,4.15125
8,17,5,,,,,2.975,0.0,0.0,0.0,3.7125000000000004
8,17,5,,,,,3.7925,0.0,0.0,0.0,3.0637499999999998
8,17,5,,,,,3.8875,0.0,0.0,0.0,2.83125
8,18,5,,,,,4.9525,0.0,0.0,0.0,2.55375
8,18,5,,,,,3.89,0.0,0.0,0.0,2.085
8,18,5,,,,,3.65,0.0,0.0,0.0,1.7249999999999999
8,18,5,,,,,3.0875,0.0,0.0,0.0,1.6312499999999999
8,19,5,,,,,3.5175,0.0,0.0,0.0,1.52625
8,19,5,,,,,3.6075,0.0,0.0,0.0,1.66125
8,19,5,,,,,2.9450000000000003,0.0,0.0,0.0,1.7925
8,19,5,,,,,3.215,0.0,0.0,0.0,2.1975000000000002
8,20,5,,,,,3.7,0.0,0.0,0.0,1.7999999999999998
8,20,5,,,,,3.045,0.0,0.0,0.0,1.1925000000000001
8,20,5,,,,,2.59,0.0,0.0,0.0,0.885
8,20,5,,,,,2.9,0.0,0.0,0.0,0.6000000000000001
8,21,5,,,,,3.5425,0.0,0.0,0.0,0.43875
8,21,5,,,,,4.18,0.0,0.0,0.0,0.27
8,21,5,,,,,4.305,0.0,0.0,0.0,0.0825
8,21,5,,,,,3.505,0.0,0.0,0.0,0.0075
8,22,5,,,,,3.5,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.5,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,8,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.5375,0.0,0.0,0.0,0.056249999999999994
8,8,6,,,,,2.1125,0.0,0.0,0.0,0.16875
8,8,6,,,,,2.165,0.0,0.0,0.0,0.2475
8,9,6,,,,,3.2325,0.0,0.0,0.0,0.34875
8,9,6,,,,,3.62,0.0,0.0,0.0,0.5549999999999999
8,9,6,,,,,3.7325,0.0,0.0,0.0,0.72375
8,9,6,,,,,4.1925,0.0,0.0,0.0,1.03875
8,10,6,,,,,4.4725,0.0,0.0,0.0,1.08375
8,10,6,,,,,3.54,0.0,0.0,0.0,1.56
8,10,6,,,,,3.48,0.0,0.0,0.0,1.845
8,10,6,,,,,4.915,0.0,0.0,0.0,2.1225
8,11,6,,,,,4.0925,0.0,0.0,0.0,2.38875
8,11,6,,,,,3.2575000000000003,0.0,0.0,0.0,2.26125
8,11,6,,,,,3.355,0.0,0.0,0.0,2.7824999999999998
8,11,6,,,,,3.7975,0.0,0.0,0.0,2.69625
8,12,6,,,,,2.8525,0.0,0.0,0.0,3.15375
8,12,6,,,,,3.59,0.0,0.0,0.0,3.51
8,12,6,,,,,3.1725,0.0,0.0,0.0,4.38375
8,12,6,,,,,4.0975,0.0,0.0,0.0,4.27125
8,13,6,,,,,3.0975,0.0,0.0,0.0,4.64625
8,13,6,,,,,3.33,0.0,0.0,0.0,5.745
8,13,6,,,,,3.4975000000000005,0.0,0.0,0.0,5.62125
8,13,6,,,,,3.34,0.0,0.0,0.0,5.01
8,14,6,,,,,6.215,0.0,0.0,0.0,5.9475
8,14,6,,,,,3.905,0.0,0.0,0.0,6.2325
8,14,6,,,,,4.01,0.0,0.0,0.0,6.015
8,14,6,,,,,3.775,0.0,0.0,0.0,6.7875000000000005
8,15,6,,,,,3.5575,0.0,0.0,0.0,6.83625
8,15,6,,,,,3.5175,0.0,0.0,0.0,7.52625
8,15,6,,,,,4.0775,0.0,0.0,0.0,6.866249999999999
8,15,6,,,,,3.7075,0.0,0.0,0.0,7.436249999999999
8,16,6,,,,,3.88,0.0,0.0,0.0,6.57
8,16,6,,,,,3.37,0.0,0.0,0.0,7.68
8,16,6,,,,,2.9575,0.0,0.0,0.0,7.061249999999999
8,16,6,,,,,3.46,0.0,0.0,0.0,6.6899999999999995
8,17,6,,,,,3.17,0.0,0.0,0.0,5.88
8,17,6,,,,,3.755,0.0,0.0,0.0,5.2575
8,17,6,,,,,3.2524999999999995,0.0,0.0,0.0,5.25375
8,17,6,,,,,3.455,0.0,0.0,0.0,5.5575
8,18,6,,,,,4.3475,0.0,0.0,0.0,5.02125
8,18,6,,,,,4.0225,0.0,0.0,0.0,4.1587499999999995
8,18,6,,,,,3.93,0.0,0.0,0.0,4.0200000000000005
8,18,6,,,,,3.5875,0.0,0.0,0.0,3.5062499999999996
8,19,6,,,,,2.9325,0.0,0.0,0.0,3.27375
8,19,6,,,,,3.54,0.0,0.0,0.0,3.435
8,19,6,,,,,3.7325,0.0,0.0,0.0,2.97375
8,19,6,,,,,3.6,0.0,0.0,0.0,2.4000000000000004
8,20,6,,,,,2.96,0.0,0.0,0.0,1.815
8,20,6,,,,,3.1175,0.0,0.0,0.0,1.30125
8,20,6,,,,,3.12,0.0,0.0,0.0,0.9299999999999999
8,20,6,,,,,3.205,0.0,0.0,0.0,0.6825
8,21,6,,,,,3.5775,0.0,0.0,0.0,0.49125
8,21,6,,,,,4.72,0.0,0.0,0.0,0.33
8,21,6,,,,,3.8575,0.0,0.0,0.0,0.16125
8,21,6,,,,,3.27,0.0,0.0,0.0,0.03
8,22,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.5,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.7875,0.0,0.0,0.0,0.056249999999999994
8,8,7,,,,,2.415,0.0,0.0,0.0,0.2475
8,8,7,,,,,2.3025,0.0,0.0,0.0,0.45375
8,8,7,,,,,1.74,0.0,0.0,0.0,0.735
8,9,7,,,,,2.2925,0.0,0.0,0.0,0.81375
8,9,7,,,,,3.4025,0.0,0.0,0.0,0.97875
8,9,7,,,,,3.8925,0.0,0.0,0.0,1.71375
8,9,7,,,,,3.7025,0.0,0.0,0.0,2.55375
8,10,7,,,,,4.7125,0.0,0.0,0.0,3.3187499999999996
8,10,7,,,,,3.5075,0.0,0.0,0.0,4.1362499999999995
8,10,7,,,,,3.747500000000001,0.0,0.0,0.0,4.87125
8,10,7,,,,,3.415,0.0,0.0,0.0,5.4975000000000005
8,11,7,,,,,3.7,0.0,0.0,0.0,4.800000000000001
8,11,7,,,,,3.785,0.0,0.0,0.0,4.1775
8,11,7,,,,,3.135,0.0,0.0,0.0,5.0775
8,11,7,,,,,4.5425,0.0,0.0,0.0,7.188750000000001
8,12,7,,,,,4.87,0.0,0.0,0.0,8.055
8,12,7,,,,,4.995,0.0,0.0,0.0,8.75
8,12,7,,,,,4.0175,0.0,0.0,0.0,8.75
8,12,7,,,,,4.47,0.0,0.0,0.0,8.75
8,13,7,,,,,4.45,0.0,0.0,0.0,8.75
8,13,7,,,,,4.12,0.0,0.0,0.0,8.75
8,13,7,,,,,3.86,0.0,0.0,0.0,8.75
8,13,7,,,,,3.2750000000000004,0.0,0.0,0.0,8.75
8,14,7,,,,,3.8475,0.0,0.0,0.0,8.75
8,14,7,,,,,4.3525,0.0,0.0,0.0,8.75
8,14,7,,,,,3.68,0.0,0.0,0.0,8.75
8,14,7,,,,,3.54,0.0,0.0,0.0,8.31
8,15,7,,,,,3.2775,0.0,0.0,0.0,8.66625
8,15,7,,,,,2.8525,0.0,0.0,0.0,8.75
8,15,7,,,,,3.29,0.0,0.0,0.0,8.75
8,15,7,,,,,2.96,0.0,0.0,0.0,8.75
8,16,7,,,,,2.81,0.0,0.0,0.0,8.75
8,16,7,,,,,3.1575,0.0,0.0,0.0,8.75
8,16,7,,,,,3.4375,0.0,0.0,0.0,8.75
8,16,7,,,,,3.2350000000000003,0.0,0.0,0.0,8.602500000000001
8,17,7,,,,,3.6225,0.0,0.0,0.0,7.68375
8,17,7,,,,,3.7275,0.0,0.0,0.0,6.7162500000000005
8,17,7,,,,,2.8550000000000004,0.0,0.0,0.0,6.907500000000001
8,17,7,,,,,3.4400000000000004,0.0,0.0,0.0,7.785
8,18,7,,,,,3.0125,0.0,0.0,0.0,7.143750000000001
8,18,7,,,,,3.585,0.0,0.0,0.0,6.5024999999999995
8,18,7,,,,,4.140000000000001,0.0,0.0,0.0,5.835
8,18,7,,,,,2.9175,0.0,0.0,0.0,5.12625
8,19,7,,,,,4.2125,0.0,0.0,0.0,4.44375
8,19,7,,,,,3.74,0.0,0.0,0.0,3.7350000000000003
8,19,7,,,,,3.285,0.0,0.0,0.0,3.0525
8,19,7,,,,,3.85,0.0,0.0,0.0,2.4000000000000004
8,20,7,,,,,2.955,0.0,0.0,0.0,1.8075
8,20,7,,,,,3.105,0.0,0.0,0.0,1.2825
8,20,7,,,,,3.35,0.0,0.0,0.0,0.8999999999999999
8,20,7,,,,,3.185,0.0,0.0,0.0,0.6525
8,21,7,,,,,3.82,0.0,0.0,0.0,0.48
8,21,7,,,,,4.2025,0.0,0.0,0.0,0.30375
8,21,7,,,,,3.85,0.0,0.0,0.0,0.15000000000000002
8,21,7,,,,,3.0125,0.0,0.0,0.0,0.018750000000000003
8,22,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,22,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,1.75,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,1.75,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,1.75,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.5,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,2.25,0.0,0.0,0.0,0.0
8,8,1,,,,,2.805,0.0,0.0,0.0,0.0825
8,8,1,,,,,3.225,0.0,0.0,0.0,0.3375
8,8,1,,,,,3.0925,0.0,0.0,0.0,0.51375
8,9,1,,,,,3.285,0.0,0.0,0.0,0.4275
8,9,1,,,,,3.725,0.0,0.0,0.0,0.3375
8,9,1,,,,,3.58,0.0,0.0,0.0,0.495
8,9,1,,,,,3.855,0.0,0.0,0.0,0.9075
8,10,1,,,,,3.945,0.0,0.0,0.0,1.0425
8,10,1,,,,,3.725,0.0,0.0,0.0,1.0875
8,10,1,,,,,4.16,0.0,0.0,0.0,1.365
8,10,1,,,,,5.2,0.0,0.0,0.0,1.7999999999999998
8,11,1,,,,,4.7525,0.0,0.0,0.0,2.25375
8,11,1,,,,,4.955,0.0,0.0,0.0,2.9325
8,11,1,,,,,4.827500000000001,0.0,0.0,0.0,3.49125
8,11,1,,,,,5.1025,0.0,0.0,0.0,3.90375
8,12,1,,,,,5.565,0.0,0.0,0.0,3.8475
8,12,1,,,,,4.51,0.0,0.0,0.0,5.265
8,12,1,,,,,3.8525,0.0,0.0,0.0,8.75
8,12,1,,,,,3.7875,0.0,0.0,0.0,8.75
8,13,1,,,,,4.2025,0.0,0.0,0.0,8.75
8,13,1,,,,,4.785,0.0,0.0,0.0,8.75
8,13,1,,,,,4.83,0.0,0.0,0.0,8.75
8,13,1,,,,,5.6,0.0,0.0,0.0,8.75
8,14,1,,,,,3.6725,0.0,0.0,0.0,8.75
8,14,1,,,,,3.815,0.0,0.0,0.0,8.75
8,14,1,,,,,3.1500000000000004,0.0,0.0,0.0,8.75
8,14,1,,,,,3.1575,0.0,0.0,0.0,8.75
8,15,1,,,,,3.035,0.0,0.0,0.0,8.75
8,15,1,,,,,3.855,0.0,0.0,0.0,8.75
8,15,1,,,,,3.84,0.0,0.0,0.0,8.75
8,15,1,,,,,3.9675,0.0,0.0,0.0,8.75
8,16,1,,,,,5.05,0.0,0.0,0.0,8.75
8,16,1,,,,,4.01,0.0,0.0,0.0,8.75
8,16,1,,,,,4.255,0.0,0.0,0.0,8.75
8,16,1,,,,,3.495,0.0,0.0,0.0,8.75
8,17,1,,,,,4.195,0.0,0.0,0.0,8.75
8,17,1,,,,,5.02,0.0,0.0,0.0,6.779999999999999
8,17,1,,,,,4.43,0.0,0.0,0.0,8.52
8,17,1,,,,,4.1325,0.0,0.0,0.0,7.69875
8,18,1,,,,,3.255,0.0,0.0,0.0,7.1325
8,18,1,,,,,3.3525,0.0,0.0,0.0,6.5287500000000005
8,18,1,,,,,3.8525,0.0,0.0,0.0,5.7787500000000005
8,18,1,,,,,2.73,0.0,0.0,0.0,4.845
8,19,1,,,,,2.9225,0.0,0.0,0.0,4.38375
8,19,1,,,,,2.725,0.0,0.0,0.0,3.7125000000000004
8,19,1,,,,,2.5175,0.0,0.0,0.0,3.02625
8,19,1,,,,,3.345,0.0,0.0,0.0,2.3925
8,20,1,,,,,2.47,0.0,0.0,0.0,1.83
8,20,1,,,,,2.8925,0.0,0.0,0.0,1.3387499999999999
8,20,1,,,,,3.3975,0.0,0.0,0.0,0.97125
8,20,1,,,,,2.7225,0.0,0.0,0.0,0.70875
8,21,1,,,,,3.82,0.0,0.0,0.0,0.48
8,21,1,,,,,4.43,0.0,0.0,0.0,0.27
8,21,1,,,,,3.5775,0.0,0.0,0.0,0.11624999999999999
8,21,1,,,,,3.005,0.0,0.0,0.0,0.0075
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.25,0.0,0.0,0.0,0.0
8,22,1,,,,,2.25,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.25,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.25,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.25,0.0,0.0,0.0,0.0
8,24,1,,,,,2.5,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,1.75,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,1.75,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,1.5,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,2.0,0.0,0.0,0.0,0.0
8,8,2,,,,,3.07,0.0,0.0,0.0,0.10500000000000001
8,8,2,,,,,3.2175,0.0,0.0,0.0,0.32625
8,8,2,,,,,3.1575,0.0,0.0,0.0,0.61125
8,9,2,,,,,3.4375,0.0,0.0,0.0,0.65625
8,9,2,,,,,3.3675,0.0,0.0,0.0,0.92625
8,9,2,,,,,3.485,0.0,0.0,0.0,1.1025
8,9,2,,,,,3.1475,0.0,0.0,0.0,1.34625
8,10,2,,,,,3.23,0.0,0.0,0.0,1.845
8,10,2,,,,,3.8525,0.0,0.0,0.0,1.65375
8,10,2,,,,,3.465,0.0,0.0,0.0,2.5725000000000002
8,10,2,,,,,5.6925,0.0,0.0,0.0,2.53875
8,11,2,,,,,5.7025,0.0,0.0,0.0,2.17875
8,11,2,,,,,3.805,0.0,0.0,0.0,3.0825000000000005
8,11,2,,,,,3.6175,0.0,0.0,0.0,3.1762500000000005
8,11,2,,,,,3.0775,0.0,0.0,0.0,2.74125
8,12,2,,,,,3.1925,0.0,0.0,0.0,7.03875
8,12,2,,,,,3.8925,0.0,0.0,0.0,8.088750000000001
8,12,2,,,,,4.295,0.0,0.0,0.0,3.0675
8,12,2,,,,,3.19,0.0,0.0,0.0,2.91
8,13,2,,,,,5.7375,0.0,0.0,0.0,2.98125
8,13,2,,,,,3.95,0.0,0.0,0.0,5.550000000000001
8,13,2,,,,,3.795,0.0,0.0,0.0,4.9425
8,13,2,,,,,4.495,0.0,0.0,0.0,3.7425
8,14,2,,,,,3.3,0.0,0.0,0.0,2.7
8,14,2,,,,,4.075,0.0,0.0,0.0,3.8625000000000003
8,14,2,,,,,3.2775,0.0,0.0,0.0,2.6662500000000002
8,14,2,,,,,3.77,0.0,0.0,0.0,2.2800000000000002
8,15,2,,,,,3.7925,0.0,0.0,0.0,1.93875
8,15,2,,,,,3.52,0.0,0.0,0.0,2.6550000000000002
8,15,2,,,,,3.875,0.0,0.0,0.0,2.0625
8,15,2,,,,,3.655,0.0,0.0,0.0,2.1075
8,16,2,,,,,4.645,0.0,0.0,0.0,3.5925000000000002
8,16,2,,,,,4.095000000000001,0.0,0.0,0.0,3.5175
8,16,2,,,,,3.88,0.0,0.0,0.0,4.32
8,16,2,,,,,4.51,0.0,0.0,0.0,3.0149999999999997
8,17,2,,,,,4.7,0.0,0.0,0.0,3.3000000000000003
8,17,2,,,,,5.0925,0.0,0.0,0.0,6.51375
8,17,2,,,,,4.525,0.0,0.0,0.0,4.1625
8,17,2,,,,,4.9575,0.0,0.0,0.0,1.81125
8,18,2,,,,,4.885,0.0,0.0,0.0,1.7025000000000001
8,18,2,,,,,4.1775,0.0,0.0,0.0,1.7662499999999999
8,18,2,,,,,3.7225,0.0,0.0,0.0,1.08375
8,18,2,,,,,3.465,0.0,0.0,0.0,2.1975000000000002
8,19,2,,,,,4.08,0.0,0.0,0.0,1.995
8,19,2,,,,,3.14,0.0,0.0,0.0,2.085
8,19,2,,,,,3.365,0.0,0.0,0.0,1.6724999999999999
8,19,2,,,,,3.1825,0.0,0.0,0.0,1.39875
8,20,2,,,,,3.2125,0.0,0.0,0.0,1.06875
8,20,2,,,,,3.05,0.0,0.0,0.0,1.2000000000000002
8,20,2,,,,,4.01,0.0,0.0,0.0,0.765
8,20,2,,,,,3.325,0.0,0.0,0.0,0.48750000000000004
8,21,2,,,,,4.2475,0.0,0.0,0.0,0.37124999999999997
8,21,2,,,,,3.955,0.0,0.0,0.0,0.3075
8,21,2,,,,,3.0625,0.0,0.0,0.0,0.09375
8,21,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.5,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.5,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,2.0025,0.0,0.0,0.0,0.00375
8,8,3,,,,,1.5625,0.0,0.0,0.0,0.09375
8,8,3,,,,,2.15,0.0,0.0,0.0,0.22499999999999998
8,8,3,,,,,2.6025,0.0,0.0,0.0,0.5287499999999999
8,9,3,,,,,3.2275,0.0,0.0,0.0,0.7162499999999999
8,9,3,,,,,3.2675,0.0,0.0,0.0,0.7762499999999999
8,9,3,,,,,4.0825,0.0,0.0,0.0,1.24875
8,9,3,,,,,3.985,0.0,0.0,0.0,1.4775
8,10,3,,,,,5.3925,0.0,0.0,0.0,1.71375
8,10,3,,,,,4.2725,0.0,0.0,0.0,1.90875
8,10,3,,,,,3.8375,0.0,0.0,0.0,2.3812499999999996
8,10,3,,,,,4.1475,0.0,0.0,0.0,4.3462499999999995
8,11,3,,,,,5.3175,0.0,0.0,0.0,5.35125
8,11,3,,,,,5.42,0.0,0.0,0.0,6.63
8,11,3,,,,,5.45,0.0,0.0,0.0,7.425000000000001
8,11,3,,,,,4.6475,0.0,0.0,0.0,8.09625
8,12,3,,,,,6.2725,0.0,0.0,0.0,8.65875
8,12,3,,,,,5.1,0.0,0.0,0.0,8.75
8,12,3,,,,,5.4125,0.0,0.0,0.0,8.75
8,12,3,,,,,4.4325,0.0,0.0,0.0,8.75
8,13,3,,,,,3.945,0.0,0.0,0.0,8.75
8,13,3,,,,,3.3875,0.0,0.0,0.0,8.75
8,13,3,,,,,3.8,0.0,0.0,0.0,8.75
8,13,3,,,,,4.705,0.0,0.0,0.0,8.75
8,14,3,,,,,5.32,0.0,0.0,0.0,8.75
8,14,3,,,,,5.67,0.0,0.0,0.0,8.75
8,14,3,,,,,4.225,0.0,0.0,0.0,8.75
8,14,3,,,,,3.3975,0.0,0.0,0.0,8.75
8,15,3,,,,,2.915,0.0,0.0,0.0,8.75
8,15,3,,,,,3.1500000000000004,0.0,0.0,0.0,8.75
8,15,3,,,,,3.6125,0.0,0.0,0.0,8.75
8,15,3,,,,,4.375,0.0,0.0,0.0,8.75
8,16,3,,,,,4.695,0.0,0.0,0.0,8.75
8,16,3,,,,,4.02,0.0,0.0,0.0,8.75
8,16,3,,,,,3.625,0.0,0.0,0.0,8.75
8,16,3,,,,,4.3525,0.0,0.0,0.0,8.75
8,17,3,,,,,3.6125,0.0,0.0,0.0,8.75
8,17,3,,,,,4.255,0.0,0.0,0.0,8.75
8,17,3,,,,,3.9875,0.0,0.0,0.0,8.23125
8,17,3,,,,,3.3600000000000003,0.0,0.0,0.0,6.540000000000001
8,18,3,,,,,3.4725,0.0,0.0,0.0,6.33375
8,18,3,,,,,3.87,0.0,0.0,0.0,5.43
8,18,3,,,,,4.3075,0.0,0.0,0.0,4.96125
8,18,3,,,,,4.355,0.0,0.0,0.0,5.0325
8,19,3,,,,,4.032500000000001,0.0,0.0,0.0,3.79875
8,19,3,,,,,3.065,0.0,0.0,0.0,3.8475
8,19,3,,,,,2.74,0.0,0.0,0.0,2.61
8,19,3,,,,,3.225,0.0,0.0,0.0,1.8375000000000001
8,20,3,,,,,2.53,0.0,0.0,0.0,1.92
8,20,3,,,,,2.84,0.0,0.0,0.0,1.26
8,20,3,,,,,3.0825,0.0,0.0,0.0,0.87375
8,20,3,,,,,3.6875,0.0,0.0,0.0,0.65625
8,21,3,,,,,3.54,0.0,0.0,0.0,0.43499999999999994
8,21,3,,,,,4.165,0.0,0.0,0.0,0.2475
8,21,3,,,,,3.305,0.0,0.0,0.0,0.0825
8,21,3,,,,,3.0025,0.0,0.0,0.0,0.00375
8,22,3,,,,,2.75,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.75,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.5,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.25,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,2.25,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,1.765,0.0,0.0,0.0,0.0225
8,8,4,,,,,1.8775,0.0,0.0,0.0,0.19125
8,8,4,,,,,3.26,0.0,0.0,0.0,0.39
8,8,4,,,,,3.175,0.0,0.0,0.0,0.6375
8,9,4,,,,,2.925,0.0,0.0,0.0,1.0125000000000002
8,9,4,,,,,4.23,0.0,0.0,0.0,1.47
8,9,4,,,,,3.615,0.0,0.0,0.0,2.0475
8,9,4,,,,,3.5325,0.0,0.0,0.0,2.67375
8,10,4,,,,,3.255,0.0,0.0,0.0,3.3825
8,10,4,,,,,3.515,0.0,0.0,0.0,4.1475
8,10,4,,,,,3.74,0.0,0.0,0.0,4.86
8,10,4,,,,,2.9625000000000004,0.0,0.0,0.0,5.56875
8,11,4,,,,,4.66,0.0,0.0,0.0,6.24
8,11,4,,,,,3.5875000000000004,0.0,0.0,0.0,6.8812500000000005
8,11,4,,,,,4.4375,0.0,0.0,0.0,7.40625
8,11,4,,,,,3.4450000000000003,0.0,0.0,0.0,7.7925
8,12,4,,,,,4.0575,0.0,0.0,0.0,8.33625
