month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,12,4,,,,,3.715,0.0,0.0,0.0,8.75
8,12,4,,,,,5.81,0.0,0.0,0.0,8.75
8,12,4,,,,,4.185,0.0,0.0,0.0,8.75
8,13,4,,,,,4.38,0.0,0.0,0.0,8.75
8,13,4,,,,,3.75,0.0,0.0,0.0,8.75
8,13,4,,,,,4.6175,0.0,0.0,0.0,8.75
8,13,4,,,,,3.395,0.0,0.0,0.0,8.75
8,14,4,,,,,4.515,0.0,0.0,0.0,8.75
8,14,4,,,,,3.455,0.0,0.0,0.0,8.75
8,14,4,,,,,3.345,0.0,0.0,0.0,8.75
8,14,4,,,,,3.055,0.0,0.0,0.0,8.75
8,15,4,,,,,3.3425,0.0,0.0,0.0,8.75
8,15,4,,,,,3.145,0.0,0.0,0.0,8.75
8,15,4,,,,,3.885,0.0,0.0,0.0,8.75
8,15,4,,,,,4.0525,0.0,0.0,0.0,8.75
8,16,4,,,,,4.6525,0.0,0.0,0.0,8.75
8,16,4,,,,,4.7075,0.0,0.0,0.0,8.75
8,16,4,,,,,3.9975,0.0,0.0,0.0,8.75
8,16,4,,,,,3.7875,0.0,0.0,0.0,8.75
8,17,4,,,,,4.56,0.0,0.0,0.0,8.75
8,17,4,,,,,5.26,0.0,0.0,0.0,8.64
8,17,4,,,,,3.42,0.0,0.0,0.0,8.129999999999999
8,17,4,,,,,4.5325,0.0,0.0,0.0,7.54875
8,18,4,,,,,3.3925,0.0,0.0,0.0,6.96375
8,18,4,,,,,3.955,0.0,0.0,0.0,6.3075
8,18,4,,,,,4.0,0.0,0.0,0.0,5.625
8,18,4,,,,,3.035,0.0,0.0,0.0,4.9275
8,19,4,,,,,3.3475,0.0,0.0,0.0,4.27125
8,19,4,,,,,2.895,0.0,0.0,0.0,3.5925000000000002
8,19,4,,,,,2.715,0.0,0.0,0.0,2.9475000000000002
8,19,4,,,,,3.0325,0.0,0.0,0.0,2.29875
8,20,4,,,,,2.6475,0.0,0.0,0.0,1.72125
8,20,4,,,,,3.0575,0.0,0.0,0.0,1.21125
8,20,4,,,,,2.7875,0.0,0.0,0.0,0.8062499999999999
8,20,4,,,,,3.63,0.0,0.0,0.0,0.5700000000000001
8,21,4,,,,,4.28,0.0,0.0,0.0,0.42000000000000004
8,21,4,,,,,4.1775,0.0,0.0,0.0,0.26625
8,21,4,,,,,3.0775,0.0,0.0,0.0,0.11624999999999999
8,21,4,,,,,2.505,0.0,0.0,0.0,0.0075
8,22,4,,,,,2.75,0.0,0.0,0.0,0.0
8,22,4,,,,,2.75,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.5,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.25,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,1.5525,0.0,0.0,0.0,0.07875
8,8,5,,,,,2.6425,0.0,0.0,0.0,0.21375
8,8,5,,,,,3.5575,0.0,0.0,0.0,0.46125
8,9,5,,,,,2.44,0.0,0.0,0.0,0.66
8,9,5,,,,,2.995,0.0,0.0,0.0,0.7424999999999999
8,9,5,,,,,3.185,0.0,0.0,0.0,1.0275
8,9,5,,,,,3.53,0.0,0.0,0.0,1.17
8,10,5,,,,,3.045,0.0,0.0,0.0,1.1925000000000001
8,10,5,,,,,3.0875,0.0,0.0,0.0,1.25625
8,10,5,,,,,4.1425,0.0,0.0,0.0,1.3387499999999999
8,10,5,,,,,3.3125,0.0,0.0,0.0,1.59375
8,11,5,,,,,4.2075,0.0,0.0,0.0,1.81125
8,11,5,,,,,3.6125,0.0,0.0,0.0,2.04375
8,11,5,,,,,3.985,0.0,0.0,0.0,2.2275
8,11,5,,,,,4.5600000000000005,0.0,0.0,0.0,2.34
8,12,5,,,,,4.99,0.0,0.0,0.0,2.985
8,12,5,,,,,4.8975,0.0,0.0,0.0,3.59625
8,12,5,,,,,4.055,0.0,0.0,0.0,4.5825000000000005
8,12,5,,,,,3.49,0.0,0.0,0.0,4.11
8,13,5,,,,,4.2,0.0,0.0,0.0,4.050000000000001
8,13,5,,,,,3.3175,0.0,0.0,0.0,4.22625
8,13,5,,,,,3.415,0.0,0.0,0.0,3.6225
8,13,5,,,,,3.88,0.0,0.0,0.0,4.32
8,14,5,,,,,2.91,0.0,0.0,0.0,4.365
8,14,5,,,,,3.2775,0.0,0.0,0.0,4.91625
8,14,5,,,,,2.905,0.0,0.0,0.0,5.1075
8,14,5,,,,,3.0625,0.0,0.0,0.0,4.21875
8,15,5,,,,,3.48,0.0,0.0,0.0,2.5949999999999998
8,15,5,,,,,3.585,0.0,0.0,0.0,4.2524999999999995
8,15,5,,,,,4.157500000000001,0.0,0.0,0.0,5.86125
8,15,5,,,,,3.9825,0.0,0.0,0.0,5.22375
8,16,5,,,,,4.532500000000001,0.0,0.0,0.0,4.92375
8,16,5,,,,,4.484999999999999,0.0,0.0,0.0,4.8525
8,16,5,,,,,3.655,0.0,0.0,0.0,6.2325
8,16,5,,,,,3.255,0.0,0.0,0.0,8.75
8,17,5,,,,,3.3975,0.0,0.0,0.0,8.75
8,17,5,,,,,3.81,0.0,0.0,0.0,8.715
8,17,5,,,,,3.4525,0.0,0.0,0.0,8.178749999999999
8,17,5,,,,,3.3600000000000003,0.0,0.0,0.0,7.665000000000001
8,18,5,,,,,5.215,0.0,0.0,0.0,7.0725
8,18,5,,,,,4.3375,0.0,0.0,0.0,6.5062500000000005
8,18,5,,,,,3.890000000000001,0.0,0.0,0.0,5.835
8,18,5,,,,,2.955,0.0,0.0,0.0,5.1825
8,19,5,,,,,2.7275,0.0,0.0,0.0,4.4662500000000005
8,19,5,,,,,2.74,0.0,0.0,0.0,3.7350000000000003
8,19,5,,,,,3.265,0.0,0.0,0.0,3.0225
8,19,5,,,,,2.8,0.0,0.0,0.0,2.325
8,20,5,,,,,2.8625,0.0,0.0,0.0,1.6687500000000002
8,20,5,,,,,2.49,0.0,0.0,0.0,1.1099999999999999
8,20,5,,,,,3.235,0.0,0.0,0.0,0.7275
8,20,5,,,,,3.59,0.0,0.0,0.0,0.51
8,21,5,,,,,3.0,0.0,0.0,0.0,0.375
8,21,5,,,,,3.6625,0.0,0.0,0.0,0.24375000000000002
8,21,5,,,,,3.5575,0.0,0.0,0.0,0.08625000000000001
8,21,5,,,,,3.2525,0.0,0.0,0.0,0.00375
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.25,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,8,6,,,,,1.5,0.0,0.0,0.0,0.0
8,8,6,,,,,1.5425,0.0,0.0,0.0,0.06375
8,8,6,,,,,2.6625,0.0,0.0,0.0,0.24375000000000002
8,8,6,,,,,2.7825,0.0,0.0,0.0,0.42374999999999996
8,9,6,,,,,2.935,0.0,0.0,0.0,0.6525
8,9,6,,,,,3.1125,0.0,0.0,0.0,0.9187500000000001
8,9,6,,,,,3.33,0.0,0.0,0.0,1.2449999999999999
8,9,6,,,,,3.2025,0.0,0.0,0.0,1.42875
8,10,6,,,,,3.525,0.0,0.0,0.0,1.5374999999999999
8,10,6,,,,,2.9025,0.0,0.0,0.0,1.7287500000000002
8,10,6,,,,,3.1675,0.0,0.0,0.0,2.1262499999999998
8,10,6,,,,,3.255,0.0,0.0,0.0,2.6325
8,11,6,,,,,3.645,0.0,0.0,0.0,4.3425
8,11,6,,,,,4.4475,0.0,0.0,0.0,5.92125
8,11,6,,,,,3.8075,0.0,0.0,0.0,6.46125
8,11,6,,,,,3.6225,0.0,0.0,0.0,7.30875
8,12,6,,,,,3.03,0.0,0.0,0.0,7.92
8,12,6,,,,,3.5375,0.0,0.0,0.0,8.306249999999999
8,12,6,,,,,3.55,0.0,0.0,0.0,8.7
8,12,6,,,,,6.0725,0.0,0.0,0.0,8.75
8,13,6,,,,,3.46,0.0,0.0,0.0,8.75
8,13,6,,,,,3.775,0.0,0.0,0.0,8.75
8,13,6,,,,,3.905,0.0,0.0,0.0,8.75
8,13,6,,,,,3.2750000000000004,0.0,0.0,0.0,8.75
8,14,6,,,,,3.945,0.0,0.0,0.0,8.75
8,14,6,,,,,3.495,0.0,0.0,0.0,8.75
8,14,6,,,,,4.3075,0.0,0.0,0.0,8.75
8,14,6,,,,,2.8200000000000003,0.0,0.0,0.0,8.75
8,15,6,,,,,3.0875000000000004,0.0,0.0,0.0,8.75
8,15,6,,,,,3.0625,0.0,0.0,0.0,8.75
8,15,6,,,,,5.522500000000001,0.0,0.0,0.0,8.75
8,15,6,,,,,4.41,0.0,0.0,0.0,8.75
8,16,6,,,,,3.955,0.0,0.0,0.0,8.75
8,16,6,,,,,4.4025,0.0,0.0,0.0,8.75
8,16,6,,,,,4.3075,0.0,0.0,0.0,8.75
8,16,6,,,,,3.545,0.0,0.0,0.0,8.75
8,17,6,,,,,3.555,0.0,0.0,0.0,8.7075
8,17,6,,,,,3.135,0.0,0.0,0.0,8.0775
8,17,6,,,,,3.9325,0.0,0.0,0.0,7.39875
8,17,6,,,,,4.7525,0.0,0.0,0.0,7.12875
8,18,6,,,,,3.955,0.0,0.0,0.0,6.6825
8,18,6,,,,,4.27,0.0,0.0,0.0,6.029999999999999
8,18,6,,,,,4.095000000000001,0.0,0.0,0.0,5.3925
8,18,6,,,,,3.3975,0.0,0.0,0.0,4.7212499999999995
8,19,6,,,,,2.9625,0.0,0.0,0.0,4.06875
8,19,6,,,,,2.7625,0.0,0.0,0.0,3.3937500000000003
8,19,6,,,,,3.355,0.0,0.0,0.0,2.7824999999999998
8,19,6,,,,,3.475,0.0,0.0,0.0,2.2125000000000004
8,20,6,,,,,2.8575,0.0,0.0,0.0,1.66125
8,20,6,,,,,3.03,0.0,0.0,0.0,1.17
8,20,6,,,,,2.8,0.0,0.0,0.0,0.8250000000000001
8,20,6,,,,,3.2625,0.0,0.0,0.0,0.39375000000000004
8,21,6,,,,,3.425,0.0,0.0,0.0,0.26249999999999996
8,21,6,,,,,3.8675,0.0,0.0,0.0,0.17625
8,21,6,,,,,3.54,0.0,0.0,0.0,0.06
8,21,6,,,,,3.75,0.0,0.0,0.0,0.0
8,22,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.75,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.75,0.0,0.0,0.0,0.0
8,8,7,,,,,1.76,0.0,0.0,0.0,0.015
8,8,7,,,,,1.8175,0.0,0.0,0.0,0.10125
8,8,7,,,,,3.65,0.0,0.0,0.0,0.22499999999999998
8,9,7,,,,,3.475,0.0,0.0,0.0,0.3375
8,9,7,,,,,3.57,0.0,0.0,0.0,0.48
8,9,7,,,,,3.87,0.0,0.0,0.0,0.5549999999999999
8,9,7,,,,,3.2675,0.0,0.0,0.0,0.7762499999999999
8,10,7,,,,,3.3325,0.0,0.0,0.0,0.87375
8,10,7,,,,,4.5175,0.0,0.0,0.0,1.1512499999999999
8,10,7,,,,,3.3875,0.0,0.0,0.0,1.3312499999999998
8,10,7,,,,,3.78,0.0,0.0,0.0,1.545
8,11,7,,,,,3.2350000000000003,0.0,0.0,0.0,1.8525
8,11,7,,,,,3.15,0.0,0.0,0.0,2.0999999999999996
8,11,7,,,,,3.575,0.0,0.0,0.0,2.3625
8,11,7,,,,,3.1100000000000003,0.0,0.0,0.0,2.79
8,12,7,,,,,4.145,0.0,0.0,0.0,3.2175000000000002
8,12,7,,,,,3.025,0.0,0.0,0.0,3.4124999999999996
8,12,7,,,,,3.6825,0.0,0.0,0.0,4.77375
8,12,7,,,,,2.9875,0.0,0.0,0.0,4.856249999999999
8,13,7,,,,,3.4325,0.0,0.0,0.0,5.14875
8,13,7,,,,,4.115,0.0,0.0,0.0,5.4225
8,13,7,,,,,3.3925,0.0,0.0,0.0,6.21375
8,13,7,,,,,4.5625,0.0,0.0,0.0,6.84375
8,14,7,,,,,3.2300000000000004,0.0,0.0,0.0,6.720000000000001
8,14,7,,,,,2.9175000000000004,0.0,0.0,0.0,6.626250000000001
8,14,7,,,,,3.3325,0.0,0.0,0.0,7.248749999999999
8,14,7,,,,,3.295,0.0,0.0,0.0,6.8175
8,15,7,,,,,3.115,0.0,0.0,0.0,6.9225
8,15,7,,,,,3.6575000000000006,0.0,0.0,0.0,5.11125
8,15,7,,,,,3.6125,0.0,0.0,0.0,4.668749999999999
8,15,7,,,,,4.5600000000000005,0.0,0.0,0.0,5.715
8,16,7,,,,,3.3625,0.0,0.0,0.0,6.918749999999999
8,16,7,,,,,3.38,0.0,0.0,0.0,6.57
8,16,7,,,,,3.49,0.0,0.0,0.0,7.11
8,16,7,,,,,3.465,0.0,0.0,0.0,6.6975
8,17,7,,,,,3.83,0.0,0.0,0.0,6.12
8,17,7,,,,,3.905,0.0,0.0,0.0,5.8575
8,17,7,,,,,4.08,0.0,0.0,0.0,4.995
8,17,7,,,,,4.46,0.0,0.0,0.0,5.1899999999999995
8,18,7,,,,,3.7075,0.0,0.0,0.0,4.06125
8,18,7,,,,,3.3825,0.0,0.0,0.0,4.3237499999999995
8,18,7,,,,,3.1,0.0,0.0,0.0,3.5250000000000004
8,18,7,,,,,3.12,0.0,0.0,0.0,3.555
8,19,7,,,,,2.8925,0.0,0.0,0.0,3.96375
8,19,7,,,,,3.04,0.0,0.0,0.0,3.81
8,19,7,,,,,2.9025,0.0,0.0,0.0,3.22875
8,19,7,,,,,2.915,0.0,0.0,0.0,2.4975
8,20,7,,,,,2.7075,0.0,0.0,0.0,1.81125
8,20,7,,,,,2.8075,0.0,0.0,0.0,0.8362499999999999
8,20,7,,,,,3.07,0.0,0.0,0.0,0.48
8,20,7,,,,,3.56,0.0,0.0,0.0,0.46499999999999997
8,21,7,,,,,4.23,0.0,0.0,0.0,0.34500000000000003
8,21,7,,,,,3.8575,0.0,0.0,0.0,0.16125
8,21,7,,,,,3.5225,0.0,0.0,0.0,0.03375
8,21,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.75,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,1.75,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.5,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,1.75,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,1.75,0.0,0.0,0.0,0.0
8,6,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,1.75,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,2.5,0.0,0.0,0.0,0.0
8,8,1,,,,,3.77,0.0,0.0,0.0,0.03
8,8,1,,,,,2.8925,0.0,0.0,0.0,0.21375
8,8,1,,,,,2.8025,0.0,0.0,0.0,0.45375
8,9,1,,,,,2.915,0.0,0.0,0.0,0.6224999999999999
8,9,1,,,,,3.1875,0.0,0.0,0.0,0.65625
8,9,1,,,,,3.605,0.0,0.0,0.0,0.9075
8,9,1,,,,,3.21,0.0,0.0,0.0,1.815
8,10,1,,,,,4.4325,0.0,0.0,0.0,2.14875
8,10,1,,,,,4.515000000000001,0.0,0.0,0.0,3.0225
8,10,1,,,,,5.2625,0.0,0.0,0.0,3.0187500000000003
8,10,1,,,,,5.1675,0.0,0.0,0.0,5.12625
8,11,1,,,,,4.5275,0.0,0.0,0.0,7.16625
8,11,1,,,,,5.73,0.0,0.0,0.0,6.720000000000001
8,11,1,,,,,5.465,0.0,0.0,0.0,6.3225
8,11,1,,,,,4.695,0.0,0.0,0.0,5.9174999999999995
8,12,1,,,,,4.735,0.0,0.0,0.0,7.852500000000001
8,12,1,,,,,4.3675,0.0,0.0,0.0,8.75
8,12,1,,,,,4.2375,0.0,0.0,0.0,8.75
8,12,1,,,,,3.975,0.0,0.0,0.0,8.75
8,13,1,,,,,6.315000000000001,0.0,0.0,0.0,8.75
8,13,1,,,,,4.38,0.0,0.0,0.0,8.75
8,13,1,,,,,3.775,0.0,0.0,0.0,8.75
8,13,1,,,,,4.15,0.0,0.0,0.0,8.75
8,14,1,,,,,4.34,0.0,0.0,0.0,8.75
8,14,1,,,,,3.602499999999999,0.0,0.0,0.0,8.75
8,14,1,,,,,3.1050000000000004,0.0,0.0,0.0,8.75
8,14,1,,,,,3.6175,0.0,0.0,0.0,8.75
8,15,1,,,,,4.359999999999999,0.0,0.0,0.0,8.75
8,15,1,,,,,3.592500000000001,0.0,0.0,0.0,8.75
8,15,1,,,,,3.807500000000001,0.0,0.0,0.0,8.75
8,15,1,,,,,3.52,0.0,0.0,0.0,8.75
8,16,1,,,,,3.31,0.0,0.0,0.0,8.75
8,16,1,,,,,5.09,0.0,0.0,0.0,8.75
8,16,1,,,,,3.6425,0.0,0.0,0.0,8.75
8,16,1,,,,,3.6225,0.0,0.0,0.0,8.75
8,17,1,,,,,3.5675,0.0,0.0,0.0,8.75
8,17,1,,,,,4.2,0.0,0.0,0.0,8.75
8,17,1,,,,,3.835,0.0,0.0,0.0,8.75
8,17,1,,,,,3.7,0.0,0.0,0.0,8.175
8,18,1,,,,,3.535,0.0,0.0,0.0,7.5525
8,18,1,,,,,4.0925,0.0,0.0,0.0,6.88875
8,18,1,,,,,3.5975,0.0,0.0,0.0,6.14625
8,18,1,,,,,3.3599999999999994,0.0,0.0,0.0,5.415
8,19,1,,,,,2.855,0.0,0.0,0.0,4.6575
8,19,1,,,,,4.83,0.0,0.0,0.0,3.87
8,19,1,,,,,4.0525,0.0,0.0,0.0,3.0787500000000003
8,19,1,,,,,3.295,0.0,0.0,0.0,2.3175
8,20,1,,,,,2.855,0.0,0.0,0.0,1.6575
8,20,1,,,,,3.3,0.0,0.0,0.0,1.2000000000000002
8,20,1,,,,,3.2025,0.0,0.0,0.0,0.67875
8,20,1,,,,,3.055,0.0,0.0,0.0,0.4575
8,21,1,,,,,3.7125,0.0,0.0,0.0,0.31875
8,21,1,,,,,4.1175,0.0,0.0,0.0,0.17625
8,21,1,,,,,4.0325,0.0,0.0,0.0,0.04875
8,21,1,,,,,4.0,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.75,0.0,0.0,0.0,0.0
8,22,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.0,0.0,0.0,0.0,0.0
8,23,1,,,,,2.75,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.0,0.0,0.0,0.0,0.0
8,24,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.5,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,3.005,0.0,0.0,0.0,0.0075
8,8,2,,,,,3.325,0.0,0.0,0.0,0.11249999999999999
8,8,2,,,,,2.9375,0.0,0.0,0.0,0.28125
8,8,2,,,,,2.6175,0.0,0.0,0.0,0.55125
8,9,2,,,,,2.6425,0.0,0.0,0.0,0.9637499999999999
8,9,2,,,,,3.08,0.0,0.0,0.0,1.62
8,9,2,,,,,3.2875,0.0,0.0,0.0,2.3062500000000004
8,9,2,,,,,4.58,0.0,0.0,0.0,3.12
8,10,2,,,,,5.825,0.0,0.0,0.0,3.8625000000000003
8,10,2,,,,,4.915,0.0,0.0,0.0,4.7475000000000005
8,10,2,,,,,5.015000000000001,0.0,0.0,0.0,5.6475
8,10,2,,,,,4.745,0.0,0.0,0.0,6.3675
8,11,2,,,,,5.24,0.0,0.0,0.0,7.11
8,11,2,,,,,5.1875,0.0,0.0,0.0,7.78125
8,11,2,,,,,4.73,0.0,0.0,0.0,7.845000000000001
8,11,2,,,,,4.005,0.0,0.0,0.0,8.75
8,12,2,,,,,3.4400000000000004,0.0,0.0,0.0,8.75
8,12,2,,,,,4.3475,0.0,0.0,0.0,8.75
8,12,2,,,,,4.25,0.0,0.0,0.0,8.75
8,12,2,,,,,4.995,0.0,0.0,0.0,8.75
8,13,2,,,,,4.03,0.0,0.0,0.0,8.75
8,13,2,,,,,4.4425,0.0,0.0,0.0,8.75
8,13,2,,,,,3.52,0.0,0.0,0.0,8.75
8,13,2,,,,,3.0700000000000003,0.0,0.0,0.0,8.75
8,14,2,,,,,4.067499999999999,0.0,0.0,0.0,8.75
8,14,2,,,,,4.609999999999999,0.0,0.0,0.0,8.75
8,14,2,,,,,4.35,0.0,0.0,0.0,8.75
8,14,2,,,,,3.8475,0.0,0.0,0.0,8.75
8,15,2,,,,,3.3325,0.0,0.0,0.0,8.75
8,15,2,,,,,3.3200000000000003,0.0,0.0,0.0,8.75
8,15,2,,,,,3.7875,0.0,0.0,0.0,8.75
8,15,2,,,,,3.465,0.0,0.0,0.0,8.75
8,16,2,,,,,3.78,0.0,0.0,0.0,8.75
8,16,2,,,,,3.825,0.0,0.0,0.0,8.75
8,16,2,,,,,3.5650000000000004,0.0,0.0,0.0,8.75
8,16,2,,,,,4.065,0.0,0.0,0.0,8.75
8,17,2,,,,,6.01,0.0,0.0,0.0,8.75
8,17,2,,,,,4.925,0.0,0.0,0.0,8.75
8,17,2,,,,,4.5625,0.0,0.0,0.0,8.71875
8,17,2,,,,,3.875,0.0,0.0,0.0,8.0625
8,18,2,,,,,3.92,0.0,0.0,0.0,7.38
8,18,2,,,,,4.25,0.0,0.0,0.0,6.75
8,18,2,,,,,3.005,0.0,0.0,0.0,6.0075
8,18,2,,,,,2.9725,0.0,0.0,0.0,5.20875
8,19,2,,,,,2.725,0.0,0.0,0.0,4.0875
8,19,2,,,,,2.255,0.0,0.0,0.0,3.7575
8,19,2,,,,,3.0,0.0,0.0,0.0,3.0
8,19,2,,,,,2.76,0.0,0.0,0.0,2.265
8,20,2,,,,,2.6675,0.0,0.0,0.0,1.75125
8,20,2,,,,,2.4425,0.0,0.0,0.0,1.41375
8,20,2,,,,,3.72,0.0,0.0,0.0,0.705
8,20,2,,,,,4.32,0.0,0.0,0.0,0.48
8,21,2,,,,,3.9875,0.0,0.0,0.0,0.35624999999999996
8,21,2,,,,,4.115,0.0,0.0,0.0,0.17250000000000001
8,21,2,,,,,3.52,0.0,0.0,0.0,0.03
8,21,2,,,,,3.5,0.0,0.0,0.0,0.0
8,22,2,,,,,3.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,23,2,,,,,2.5,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,4,3,,,,,2.25,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,2.5,0.0,0.0,0.0,0.0
8,8,3,,,,,3.5825,0.0,0.0,0.0,0.12375
8,8,3,,,,,3.445,0.0,0.0,0.0,0.2925
8,8,3,,,,,3.1075,0.0,0.0,0.0,0.53625
8,9,3,,,,,3.1475,0.0,0.0,0.0,0.97125
8,9,3,,,,,3.28,0.0,0.0,0.0,1.545
8,9,3,,,,,3.48,0.0,0.0,0.0,2.2199999999999998
8,9,3,,,,,4.265000000000001,0.0,0.0,0.0,3.0225
8,10,3,,,,,4.305,0.0,0.0,0.0,3.8325000000000005
8,10,3,,,,,3.62,0.0,0.0,0.0,4.68
8,10,3,,,,,3.875,0.0,0.0,0.0,5.4375
8,10,3,,,,,4.9075,0.0,0.0,0.0,6.23625
8,11,3,,,,,3.885,0.0,0.0,0.0,6.9525
8,11,3,,,,,4.09,0.0,0.0,0.0,7.635
8,11,3,,,,,3.785,0.0,0.0,0.0,8.3025
8,11,3,,,,,4.4275,0.0,0.0,0.0,8.75
8,12,3,,,,,4.545,0.0,0.0,0.0,8.75
8,12,3,,,,,4.4025,0.0,0.0,0.0,8.75
8,12,3,,,,,3.7075,0.0,0.0,0.0,8.75
8,12,3,,,,,5.205,0.0,0.0,0.0,8.75
8,13,3,,,,,3.9175,0.0,0.0,0.0,8.75
8,13,3,,,,,3.64,0.0,0.0,0.0,8.75
8,13,3,,,,,2.995,0.0,0.0,0.0,8.75
8,13,3,,,,,3.7975,0.0,0.0,0.0,8.75
8,14,3,,,,,3.3475,0.0,0.0,0.0,8.75
8,14,3,,,,,4.1175,0.0,0.0,0.0,8.75
8,14,3,,,,,3.365,0.0,0.0,0.0,8.75
8,14,3,,,,,3.102499999999999,0.0,0.0,0.0,8.75
8,15,3,,,,,3.0825,0.0,0.0,0.0,8.75
8,15,3,,,,,3.3025,0.0,0.0,0.0,8.75
8,15,3,,,,,3.780000000000001,0.0,0.0,0.0,8.75
8,15,3,,,,,3.6375,0.0,0.0,0.0,8.75
8,16,3,,,,,3.75,0.0,0.0,0.0,8.75
8,16,3,,,,,3.77,0.0,0.0,0.0,8.75
8,16,3,,,,,3.795,0.0,0.0,0.0,8.75
8,16,3,,,,,3.5250000000000004,0.0,0.0,0.0,8.75
8,17,3,,,,,3.7225,0.0,0.0,0.0,8.75
8,17,3,,,,,4.635,0.0,0.0,0.0,8.75
8,17,3,,,,,3.5375,0.0,0.0,0.0,8.681249999999999
8,17,3,,,,,3.41,0.0,0.0,0.0,8.115
8,18,3,,,,,4.215,0.0,0.0,0.0,7.4475
8,18,3,,,,,3.515,0.0,0.0,0.0,6.772499999999999
8,18,3,,,,,3.2675,0.0,0.0,0.0,6.02625
8,18,3,,,,,3.0250000000000004,0.0,0.0,0.0,5.2875
8,19,3,,,,,2.5425,0.0,0.0,0.0,4.56375
8,19,3,,,,,3.5275,0.0,0.0,0.0,3.79125
8,19,3,,,,,3.0,0.0,0.0,0.0,3.0
8,19,3,,,,,2.5,0.0,0.0,0.0,2.25
8,20,3,,,,,2.7875,0.0,0.0,0.0,1.5562500000000001
8,20,3,,,,,3.395,0.0,0.0,0.0,0.9675
8,20,3,,,,,2.885,0.0,0.0,0.0,0.5775
8,20,3,,,,,3.2575,0.0,0.0,0.0,0.38625
8,21,3,,,,,4.675,0.0,0.0,0.0,0.26249999999999996
8,21,3,,,,,4.35,0.0,0.0,0.0,0.15000000000000002
8,21,3,,,,,4.27,0.0,0.0,0.0,0.03
8,21,3,,,,,3.25,0.0,0.0,0.0,0.0
8,22,3,,,,,3.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.5,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.75,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,1.75,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,2.5,0.0,0.0,0.0,0.0
8,8,4,,,,,2.5675,0.0,0.0,0.0,0.10125
8,8,4,,,,,3.44,0.0,0.0,0.0,0.28500000000000003
8,8,4,,,,,3.105,0.0,0.0,0.0,0.5325
8,9,4,,,,,3.135,0.0,0.0,0.0,0.9525
8,9,4,,,,,2.965,0.0,0.0,0.0,1.4475
8,9,4,,,,,3.6175,0.0,0.0,0.0,2.05125
8,9,4,,,,,3.3525,0.0,0.0,0.0,2.77875
8,10,4,,,,,4.1675,0.0,0.0,0.0,3.6262499999999998
8,10,4,,,,,4.2375,0.0,0.0,0.0,4.481249999999999
8,10,4,,,,,3.7325,0.0,0.0,0.0,5.22375
8,10,4,,,,,4.8775,0.0,0.0,0.0,5.81625
8,11,4,,,,,3.58,0.0,0.0,0.0,6.495
8,11,4,,,,,4.2925,0.0,0.0,0.0,7.188750000000001
8,11,4,,,,,3.8075,0.0,0.0,0.0,7.96125
8,11,4,,,,,4.96,0.0,0.0,0.0,8.565
8,12,4,,,,,4.55,0.0,0.0,0.0,8.75
8,12,4,,,,,4.11,0.0,0.0,0.0,8.75
8,12,4,,,,,4.2125,0.0,0.0,0.0,8.75
8,12,4,,,,,5.0075,0.0,0.0,0.0,8.75
8,13,4,,,,,3.955,0.0,0.0,0.0,8.75
8,13,4,,,,,4.1475,0.0,0.0,0.0,8.75
8,13,4,,,,,4.0575,0.0,0.0,0.0,8.75
8,13,4,,,,,4.18,0.0,0.0,0.0,8.75
8,14,4,,,,,4.7075,0.0,0.0,0.0,8.75
8,14,4,,,,,5.004999999999999,0.0,0.0,0.0,8.75
8,14,4,,,,,3.5375,0.0,0.0,0.0,8.75
8,14,4,,,,,3.2875,0.0,0.0,0.0,8.75
8,15,4,,,,,3.032499999999999,0.0,0.0,0.0,8.75
8,15,4,,,,,3.7624999999999993,0.0,0.0,0.0,8.75
8,15,4,,,,,4.66,0.0,0.0,0.0,8.75
8,15,4,,,,,4.715,0.0,0.0,0.0,8.75
8,16,4,,,,,3.53,0.0,0.0,0.0,8.75
8,16,4,,,,,4.3425,0.0,0.0,0.0,8.75
8,16,4,,,,,3.8525,0.0,0.0,0.0,8.75
8,16,4,,,,,4.06,0.0,0.0,0.0,8.75
8,17,4,,,,,3.98,0.0,0.0,0.0,8.75
8,17,4,,,,,3.62,0.0,0.0,0.0,8.75
8,17,4,,,,,5.76,0.0,0.0,0.0,8.265
8,17,4,,,,,5.35,0.0,0.0,0.0,7.6499999999999995
8,18,4,,,,,4.8925,0.0,0.0,0.0,6.96375
8,18,4,,,,,4.155,0.0,0.0,0.0,6.2325
8,18,4,,,,,3.69,0.0,0.0,0.0,5.535
8,18,4,,,,,3.2225,0.0,0.0,0.0,4.83375
8,19,4,,,,,3.755,0.0,0.0,0.0,4.1325
8,19,4,,,,,3.5275,0.0,0.0,0.0,3.41625
8,19,4,,,,,3.0575,0.0,0.0,0.0,2.71125
8,19,4,,,,,2.6225,0.0,0.0,0.0,2.05875
8,20,4,,,,,2.74,0.0,0.0,0.0,1.4849999999999999
8,20,4,,,,,2.68,0.0,0.0,0.0,1.02
8,20,4,,,,,3.2375,0.0,0.0,0.0,0.73125
8,20,4,,,,,3.8375,0.0,0.0,0.0,0.5062500000000001
8,21,4,,,,,4.46,0.0,0.0,0.0,0.315
8,21,4,,,,,4.3425,0.0,0.0,0.0,0.13874999999999998
8,21,4,,,,,3.51,0.0,0.0,0.0,0.015
8,21,4,,,,,3.25,0.0,0.0,0.0,0.0
8,22,4,,,,,3.25,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.5,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.25,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.25,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.25,0.0,0.0,0.0,0.0
8,8,5,,,,,3.0725,0.0,0.0,0.0,0.10874999999999999
8,8,5,,,,,3.2125,0.0,0.0,0.0,0.31875
8,8,5,,,,,2.8725,0.0,0.0,0.0,0.55875
8,9,5,,,,,3.1,0.0,0.0,0.0,0.8999999999999999
8,9,5,,,,,2.885,0.0,0.0,0.0,1.3275000000000001
8,9,5,,,,,3.745,0.0,0.0,0.0,1.8675000000000002
8,9,5,,,,,4.6825,0.0,0.0,0.0,2.52375
8,10,5,,,,,3.69,0.0,0.0,0.0,3.285
8,10,5,,,,,4.18,0.0,0.0,0.0,4.0200000000000005
8,10,5,,,,,3.9275,0.0,0.0,0.0,4.76625
8,10,5,,,,,4.3875,0.0,0.0,0.0,5.456250000000001
8,11,5,,,,,4.57,0.0,0.0,0.0,6.105
8,11,5,,,,,4.055,0.0,0.0,0.0,6.8325
8,11,5,,,,,5.5,0.0,0.0,0.0,7.5
8,11,5,,,,,5.135,0.0,0.0,0.0,8.0775
8,12,5,,,,,4.9825,0.0,0.0,0.0,8.598749999999999
8,12,5,,,,,5.82,0.0,0.0,0.0,8.75
8,12,5,,,,,4.8625,0.0,0.0,0.0,8.75
8,12,5,,,,,5.35,0.0,0.0,0.0,8.75
8,13,5,,,,,4.055,0.0,0.0,0.0,8.75
8,13,5,,,,,4.52,0.0,0.0,0.0,8.75
8,13,5,,,,,3.425,0.0,0.0,0.0,8.75
8,13,5,,,,,4.3175,0.0,0.0,0.0,8.75
8,14,5,,,,,3.185,0.0,0.0,0.0,8.75
8,14,5,,,,,3.8325,0.0,0.0,0.0,8.75
8,14,5,,,,,3.6725,0.0,0.0,0.0,8.75
8,14,5,,,,,3.1525,0.0,0.0,0.0,8.75
8,15,5,,,,,3.62,0.0,0.0,0.0,8.75
8,15,5,,,,,3.5775,0.0,0.0,0.0,8.75
8,15,5,,,,,3.695,0.0,0.0,0.0,8.75
8,15,5,,,,,3.7825,0.0,0.0,0.0,8.75
8,16,5,,,,,3.8525,0.0,0.0,0.0,8.75
8,16,5,,,,,5.1725,0.0,0.0,0.0,8.75
8,16,5,,,,,5.675,0.0,0.0,0.0,8.75
8,16,5,,,,,3.965,0.0,0.0,0.0,8.75
8,17,5,,,,,3.6725,0.0,0.0,0.0,8.75
8,17,5,,,,,4.31,0.0,0.0,0.0,8.715
8,17,5,,,,,4.165,0.0,0.0,0.0,8.1225
8,17,5,,,,,5.04,0.0,0.0,0.0,7.5600000000000005
8,18,5,,,,,4.115,0.0,0.0,0.0,6.9225
8,18,5,,,,,5.435,0.0,0.0,0.0,6.2775
8,18,5,,,,,3.965,0.0,0.0,0.0,5.5725
8,18,5,,,,,3.98,0.0,0.0,0.0,4.845
8,19,5,,,,,3.245,0.0,0.0,0.0,4.1175
8,19,5,,,,,3.005,0.0,0.0,0.0,3.3825
8,19,5,,,,,3.285,0.0,0.0,0.0,2.6774999999999998
8,19,5,,,,,3.105,0.0,0.0,0.0,2.0324999999999998
8,20,5,,,,,3.465,0.0,0.0,0.0,1.4475
8,20,5,,,,,3.1525,0.0,0.0,0.0,0.97875
8,20,5,,,,,3.4475,0.0,0.0,0.0,0.67125
8,20,5,,,,,4.305,0.0,0.0,0.0,0.4575
8,21,5,,,,,4.44,0.0,0.0,0.0,0.28500000000000003
8,21,5,,,,,4.0825,0.0,0.0,0.0,0.12375
8,21,5,,,,,4.2575,0.0,0.0,0.0,0.01125
8,21,5,,,,,3.75,0.0,0.0,0.0,0.0
8,22,5,,,,,3.5,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,22,5,,,,,2.5,0.0,0.0,0.0,0.0
8,22,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.5,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,23,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,24,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,1,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.5,0.0,0.0,0.0,0.0
8,2,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.25,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.25,0.0,0.0,0.0,0.0
8,8,6,,,,,2.81,0.0,0.0,0.0,0.09
8,8,6,,,,,2.1925,0.0,0.0,0.0,0.28875
8,8,6,,,,,2.5975,0.0,0.0,0.0,0.52125
8,9,6,,,,,3.585,0.0,0.0,0.0,0.8775
8,9,6,,,,,3.3825,0.0,0.0,0.0,1.32375
8,9,6,,,,,3.5075000000000003,0.0,0.0,0.0,1.88625
8,9,6,,,,,2.94,0.0,0.0,0.0,2.535
8,10,6,,,,,3.42,0.0,0.0,0.0,3.255
8,10,6,,,,,3.14,0.0,0.0,0.0,3.96
8,10,6,,,,,3.315,0.0,0.0,0.0,4.5975
8,10,6,,,,,5.005,0.0,0.0,0.0,5.2575
8,11,6,,,,,4.24,0.0,0.0,0.0,5.985
8,11,6,,,,,3.425,0.0,0.0,0.0,6.637499999999999
8,11,6,,,,,3.305,0.0,0.0,0.0,7.2075
8,11,6,,,,,3.96,0.0,0.0,0.0,7.8149999999999995
8,12,6,,,,,3.8425,0.0,0.0,0.0,8.38875
8,12,6,,,,,3.9225,0.0,0.0,0.0,8.75
8,12,6,,,,,3.68,0.0,0.0,0.0,8.75
8,12,6,,,,,4.915,0.0,0.0,0.0,8.75
8,13,6,,,,,4.3975,0.0,0.0,0.0,8.75
8,13,6,,,,,3.385,0.0,0.0,0.0,8.75
8,13,6,,,,,3.5275,0.0,0.0,0.0,8.75
8,13,6,,,,,4.435,0.0,0.0,0.0,8.75
8,14,6,,,,,3.505,0.0,0.0,0.0,7.8825
8,14,6,,,,,3.6975,0.0,0.0,0.0,8.17125
8,14,6,,,,,2.9175000000000004,0.0,0.0,0.0,8.12625
8,14,6,,,,,3.65,0.0,0.0,0.0,8.75
8,15,6,,,,,3.56,0.0,0.0,0.0,8.75
8,15,6,,,,,3.4775,0.0,0.0,0.0,8.59125
8,15,6,,,,,3.635,0.0,0.0,0.0,8.4525
8,15,6,,,,,3.2675,0.0,0.0,0.0,8.651250000000001
8,16,6,,,,,4.2325,0.0,0.0,0.0,8.75
8,16,6,,,,,4.075,0.0,0.0,0.0,8.75
8,16,6,,,,,4.0075,0.0,0.0,0.0,7.88625
8,16,6,,,,,4.005,0.0,0.0,0.0,8.2575
8,17,6,,,,,3.545,0.0,0.0,0.0,8.317499999999999
8,17,6,,,,,3.4925,0.0,0.0,0.0,6.73875
8,17,6,,,,,4.105,0.0,0.0,0.0,5.7825
8,17,6,,,,,4.6075,0.0,0.0,0.0,5.03625
8,18,6,,,,,3.8,0.0,0.0,0.0,6.449999999999999
8,18,6,,,,,4.165,0.0,0.0,0.0,5.4975000000000005
8,18,6,,,,,2.9425,0.0,0.0,0.0,4.41375
8,18,6,,,,,3.52,0.0,0.0,0.0,4.155
8,19,6,,,,,3.345,0.0,0.0,0.0,3.8925
8,19,6,,,,,2.8275,0.0,0.0,0.0,3.11625
8,19,6,,,,,2.5575,0.0,0.0,0.0,2.33625
8,19,6,,,,,2.855,0.0,0.0,0.0,1.6575
8,20,6,,,,,2.9325,0.0,0.0,0.0,1.39875
8,20,6,,,,,2.9025,0.0,0.0,0.0,0.97875
8,20,6,,,,,3.2,0.0,0.0,0.0,0.675
8,20,6,,,,,3.5575,0.0,0.0,0.0,0.46125
8,21,6,,,,,4.165,0.0,0.0,0.0,0.2475
8,21,6,,,,,4.0275,0.0,0.0,0.0,0.04125
8,21,6,,,,,3.5,0.0,0.0,0.0,0.0
8,21,6,,,,,3.25,0.0,0.0,0.0,0.0
8,22,6,,,,,3.0,0.0,0.0,0.0,0.0
8,22,6,,,,,2.5,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,22,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,23,6,,,,,2.0,0.0,0.0,0.0,0.0
8,23,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.5,0.0,0.0,0.0,0.0
8,24,6,,,,,2.25,0.0,0.0,0.0,0.0
8,24,6,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,1.75,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,2.25,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,8,7,,,,,1.25,0.0,0.0,0.0,0.0
8,8,7,,,,,2.005,0.0,0.0,0.0,0.0075
8,8,7,,,,,2.565,0.0,0.0,0.0,0.0975
8,8,7,,,,,2.43,0.0,0.0,0.0,0.27
8,9,7,,,,,3.07,0.0,0.0,0.0,0.48
8,9,7,,,,,3.74,0.0,0.0,0.0,0.735
8,9,7,,,,,2.9925,0.0,0.0,0.0,0.73875
8,9,7,,,,,2.925,0.0,0.0,0.0,1.0125000000000002
8,10,7,,,,,3.395,0.0,0.0,0.0,1.3425
8,10,7,,,,,3.2825,0.0,0.0,0.0,1.54875
8,10,7,,,,,3.305,0.0,0.0,0.0,1.9575
8,10,7,,,,,3.6325,0.0,0.0,0.0,2.07375
8,11,7,,,,,4.7675,0.0,0.0,0.0,3.40125
8,11,7,,,,,3.7725,0.0,0.0,0.0,6.0337499999999995
8,11,7,,,,,4.0525,0.0,0.0,0.0,7.20375
8,11,7,,,,,3.7575,0.0,0.0,0.0,7.13625
8,12,7,,,,,4.325,0.0,0.0,0.0,8.7375
8,12,7,,,,,3.3875,0.0,0.0,0.0,8.75
8,12,7,,,,,3.69,0.0,0.0,0.0,8.75
8,12,7,,,,,3.4775,0.0,0.0,0.0,8.75
8,13,7,,,,,4.9925,0.0,0.0,0.0,8.75
8,13,7,,,,,4.3825,0.0,0.0,0.0,8.75
8,13,7,,,,,4.045,0.0,0.0,0.0,8.75
8,13,7,,,,,3.92,0.0,0.0,0.0,8.75
8,14,7,,,,,3.27,0.0,0.0,0.0,8.75
8,14,7,,,,,3.7675,0.0,0.0,0.0,8.75
8,14,7,,,,,3.55,0.0,0.0,0.0,8.75
8,14,7,,,,,3.305,0.0,0.0,0.0,8.75
8,15,7,,,,,3.1775,0.0,0.0,0.0,8.75
8,15,7,,,,,3.61,0.0,0.0,0.0,8.75
8,15,7,,,,,3.4625000000000004,0.0,0.0,0.0,8.75
8,15,7,,,,,3.965,0.0,0.0,0.0,8.75
8,16,7,,,,,3.6025,0.0,0.0,0.0,8.75
8,16,7,,,,,4.19,0.0,0.0,0.0,8.75
8,16,7,,,,,4.065,0.0,0.0,0.0,8.7225
8,16,7,,,,,4.765,0.0,0.0,0.0,7.522499999999999
8,17,7,,,,,4.115,0.0,0.0,0.0,5.7975
8,17,7,,,,,5.3225,0.0,0.0,0.0,5.35875
8,17,7,,,,,4.67,0.0,0.0,0.0,5.13
8,17,7,,,,,3.975,0.0,0.0,0.0,5.2125
8,18,7,,,,,3.775,0.0,0.0,0.0,3.4124999999999996
8,18,7,,,,,3.7225,0.0,0.0,0.0,2.5837499999999998
8,18,7,,,,,3.3875,0.0,0.0,0.0,2.08125
8,18,7,,,,,2.7875,0.0,0.0,0.0,2.3062500000000004
8,19,7,,,,,2.905,0.0,0.0,0.0,1.7325
8,19,7,,,,,3.185,0.0,0.0,0.0,1.4025
8,19,7,,,,,2.8225,0.0,0.0,0.0,1.2337500000000001
8,19,7,,,,,2.89,0.0,0.0,0.0,0.96
8,20,7,,,,,3.4725,0.0,0.0,0.0,0.70875
8,20,7,,,,,3.0925,0.0,0.0,0.0,0.51375
8,20,7,,,,,3.6325,0.0,0.0,0.0,0.57375
8,20,7,,,,,3.7625,0.0,0.0,0.0,0.39375000000000004
8,21,7,,,,,4.355,0.0,0.0,0.0,0.1575
8,21,7,,,,,4.0175,0.0,0.0,0.0,0.026250000000000002
8,21,7,,,,,4.25,0.0,0.0,0.0,0.0
8,21,7,,,,,3.25,0.0,0.0,0.0,0.0
8,22,7,,,,,3.0,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,1,1,,,,,2.5,0.0,0.0,0.0,0.0
8,1,1,,,,,2.0,0.0,0.0,0.0,0.0
8,1,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.0,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,2,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.25,0.0,0.0,0.0,0.0
8,3,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,4,1,,,,,1.75,0.0,0.0,0.0,0.0
8,4,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,1.75,0.0,0.0,0.0,0.0
8,5,1,,,,,2.0,0.0,0.0,0.0,0.0
8,5,1,,,,,2.25,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,6,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,7,1,,,,,2.0,0.0,0.0,0.0,0.0
8,7,1,,,,,2.25,0.0,0.0,0.0,0.0
8,8,1,,,,,2.0,0.0,0.0,0.0,0.0
8,8,1,,,,,1.75,0.0,0.0,0.0,0.0
8,8,1,,,,,2.055,0.0,0.0,0.0,0.0825
8,8,1,,,,,2.89,0.0,0.0,0.0,0.21000000000000002
8,9,1,,,,,3.245,0.0,0.0,0.0,0.3675
8,9,1,,,,,2.655,0.0,0.0,0.0,0.6075
8,9,1,,,,,4.3175,0.0,0.0,0.0,0.8512500000000001
8,9,1,,,,,4.42,0.0,0.0,0.0,1.0050000000000001
8,10,1,,,,,4.7525,0.0,0.0,0.0,1.12875
8,10,1,,,,,3.8125,0.0,0.0,0.0,1.21875
8,10,1,,,,,4.48,0.0,0.0,0.0,1.47
8,10,1,,,,,4.1975,0.0,0.0,0.0,1.7962500000000001
8,11,1,,,,,4.22,0.0,0.0,0.0,2.205
8,11,1,,,,,4.26,0.0,0.0,0.0,3.0149999999999997
8,11,1,,,,,3.8525,0.0,0.0,0.0,3.15375
8,11,1,,,,,4.37,0.0,0.0,0.0,3.555
8,12,1,,,,,5.605,0.0,0.0,0.0,5.0325
8,12,1,,,,,4.9425,0.0,0.0,0.0,4.41375
8,12,1,,,,,4.7325,0.0,0.0,0.0,5.22375
8,12,1,,,,,6.1825,0.0,0.0,0.0,7.02375
8,13,1,,,,,5.38,0.0,0.0,0.0,8.07
8,13,1,,,,,4.1425,0.0,0.0,0.0,8.75
8,13,1,,,,,3.735,0.0,0.0,0.0,8.75
8,13,1,,,,,4.115,0.0,0.0,0.0,8.75
8,14,1,,,,,4.7025,0.0,0.0,0.0,8.75
8,14,1,,,,,4.48,0.0,0.0,0.0,8.75
8,14,1,,,,,3.76,0.0,0.0,0.0,8.75
8,14,1,,,,,3.53,0.0,0.0,0.0,8.75
8,15,1,,,,,3.5,0.0,0.0,0.0,8.75
8,15,1,,,,,3.4675,0.0,0.0,0.0,8.75
8,15,1,,,,,4.3175,0.0,0.0,0.0,8.75
8,15,1,,,,,3.665,0.0,0.0,0.0,8.75
8,16,1,,,,,4.745,0.0,0.0,0.0,8.75
8,16,1,,,,,3.79,0.0,0.0,0.0,7.1850000000000005
8,16,1,,,,,3.9375,0.0,0.0,0.0,5.90625
8,16,1,,,,,3.67,0.0,0.0,0.0,4.38
8,17,1,,,,,3.6225,0.0,0.0,0.0,3.93375
8,17,1,,,,,3.85,0.0,0.0,0.0,3.5250000000000004
8,17,1,,,,,3.9425,0.0,0.0,0.0,2.91375
8,17,1,,,,,4.8025,0.0,0.0,0.0,3.0787500000000003
8,18,1,,,,,4.385,0.0,0.0,0.0,3.2024999999999997
8,18,1,,,,,3.905,0.0,0.0,0.0,3.2325
8,18,1,,,,,5.07,0.0,0.0,0.0,3.1049999999999995
8,18,1,,,,,3.4775,0.0,0.0,0.0,2.96625
8,19,1,,,,,3.28,0.0,0.0,0.0,3.42
8,19,1,,,,,3.64,0.0,0.0,0.0,2.46
8,19,1,,,,,3.465,0.0,0.0,0.0,1.8225000000000002
8,19,1,,,,,3.7125,0.0,0.0,0.0,1.44375
8,20,1,,,,,3.845,0.0,0.0,0.0,1.2675
8,20,1,,,,,3.75,0.0,0.0,0.0,1.125
8,20,1,,,,,4.4425,0.0,0.0,0.0,0.6637500000000001
8,20,1,,,,,4.2925,0.0,0.0,0.0,0.43875
8,21,1,,,,,5.185,0.0,0.0,0.0,0.27749999999999997
8,21,1,,,,,5.305,0.0,0.0,0.0,0.0825
8,21,1,,,,,4.75,0.0,0.0,0.0,0.0
8,21,1,,,,,4.75,0.0,0.0,0.0,0.0
8,22,1,,,,,4.25,0.0,0.0,0.0,0.0
8,22,1,,,,,3.75,0.0,0.0,0.0,0.0
8,22,1,,,,,3.5,0.0,0.0,0.0,0.0
8,22,1,,,,,4.0,0.0,0.0,0.0,0.0
8,23,1,,,,,3.75,0.0,0.0,0.0,0.0
8,23,1,,,,,3.5,0.0,0.0,0.0,0.0
8,23,1,,,,,3.75,0.0,0.0,0.0,0.0
8,23,1,,,,,3.5,0.0,0.0,0.0,0.0
8,24,1,,,,,3.75,0.0,0.0,0.0,0.0
8,24,1,,,,,4.5,0.0,0.0,0.0,0.0
8,24,1,,,,,4.75,0.0,0.0,0.0,0.0
8,24,1,,,,,5.0,0.0,0.0,0.0,0.0
8,1,2,,,,,5.25,0.0,0.0,0.0,0.0
8,1,2,,,,,5.25,0.0,0.0,0.0,0.0
8,1,2,,,,,5.75,0.0,0.0,0.0,0.0
8,1,2,,,,,5.75,0.0,0.0,0.0,0.0
8,2,2,,,,,4.5,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,2,2,,,,,2.0,0.0,0.0,0.0,0.0
8,2,2,,,,,2.25,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,3,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,2.0,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,4,2,,,,,2.5,0.0,0.0,0.0,0.0
8,4,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,5,2,,,,,1.75,0.0,0.0,0.0,0.0
8,5,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,6,2,,,,,1.75,0.0,0.0,0.0,0.0
8,6,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,7,2,,,,,2.25,0.0,0.0,0.0,0.0
8,7,2,,,,,2.0,0.0,0.0,0.0,0.0
8,8,2,,,,,1.75,0.0,0.0,0.0,0.0
8,8,2,,,,,1.825,0.0,0.0,0.0,0.11249999999999999
8,8,2,,,,,2.1875,0.0,0.0,0.0,0.28125
8,8,2,,,,,4.145,0.0,0.0,0.0,0.5925
8,9,2,,,,,2.975,0.0,0.0,0.0,1.0875
8,9,2,,,,,3.105,0.0,0.0,0.0,0.9075
8,9,2,,,,,3.4575,0.0,0.0,0.0,1.06125
8,9,2,,,,,5.3025,0.0,0.0,0.0,1.5787499999999999
8,10,2,,,,,4.835,0.0,0.0,0.0,1.6275
8,10,2,,,,,3.61,0.0,0.0,0.0,2.04
8,10,2,,,,,4.19,0.0,0.0,0.0,2.16
8,10,2,,,,,3.845,0.0,0.0,0.0,2.7675
8,11,2,,,,,4.029999999999999,0.0,0.0,0.0,4.17
8,11,2,,,,,3.6375,0.0,0.0,0.0,5.831250000000001
8,11,2,,,,,4.415,0.0,0.0,0.0,8.1225
8,11,2,,,,,4.0725,0.0,0.0,0.0,7.98375
8,12,2,,,,,3.6075,0.0,0.0,0.0,6.53625
8,12,2,,,,,3.8125,0.0,0.0,0.0,7.21875
8,12,2,,,,,5.15,0.0,0.0,0.0,8.75
8,12,2,,,,,5.04,0.0,0.0,0.0,8.75
8,13,2,,,,,4.2875,0.0,0.0,0.0,8.75
8,13,2,,,,,4.81,0.0,0.0,0.0,8.75
8,13,2,,,,,4.8475,0.0,0.0,0.0,8.75
8,13,2,,,,,5.1225,0.0,0.0,0.0,8.75
8,14,2,,,,,4.1075,0.0,0.0,0.0,8.75
8,14,2,,,,,3.817499999999999,0.0,0.0,0.0,8.75
8,14,2,,,,,3.835000000000001,0.0,0.0,0.0,8.75
8,14,2,,,,,3.585000000000001,0.0,0.0,0.0,8.75
8,15,2,,,,,2.8099999999999987,0.0,0.0,0.0,8.75
8,15,2,,,,,3.057500000000001,0.0,0.0,0.0,8.75
8,15,2,,,,,3.97,0.0,0.0,0.0,8.75
8,15,2,,,,,3.3225,0.0,0.0,0.0,8.75
8,16,2,,,,,4.42,0.0,0.0,0.0,8.75
8,16,2,,,,,4.49,0.0,0.0,0.0,8.75
8,16,2,,,,,4.5225,0.0,0.0,0.0,8.75
8,16,2,,,,,4.46,0.0,0.0,0.0,8.75
8,17,2,,,,,4.9175,0.0,0.0,0.0,8.75
8,17,2,,,,,4.1125,0.0,0.0,0.0,8.75
8,17,2,,,,,4.7225,0.0,0.0,0.0,8.58375
8,17,2,,,,,4.0725,0.0,0.0,0.0,7.98375
8,18,2,,,,,4.615,0.0,0.0,0.0,7.2975
8,18,2,,,,,4.7025,0.0,0.0,0.0,6.678749999999999
8,18,2,,,,,4.48,0.0,0.0,0.0,5.97
8,18,2,,,,,4.717499999999999,0.0,0.0,0.0,5.20125
8,19,2,,,,,3.6775,0.0,0.0,0.0,4.39125
8,19,2,,,,,3.65,0.0,0.0,0.0,3.5999999999999996
8,19,2,,,,,3.62,0.0,0.0,0.0,2.805
8,19,2,,,,,3.3600000000000003,0.0,0.0,0.0,2.04
8,20,2,,,,,3.4,0.0,0.0,0.0,1.35
8,20,2,,,,,3.03,0.0,0.0,0.0,0.795
8,20,2,,,,,3.3275,0.0,0.0,0.0,0.49125
8,20,2,,,,,2.975,0.0,0.0,0.0,0.3375
8,21,2,,,,,3.645,0.0,0.0,0.0,0.21749999999999997
8,21,2,,,,,4.305,0.0,0.0,0.0,0.0825
8,21,2,,,,,3.7525,0.0,0.0,0.0,0.00375
8,21,2,,,,,3.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.75,0.0,0.0,0.0,0.0
8,22,2,,,,,2.5,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,22,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.25,0.0,0.0,0.0,0.0
8,23,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,24,2,,,,,2.0,0.0,0.0,0.0,0.0
8,24,2,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.0,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.0,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,2,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.5,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,3,3,,,,,2.25,0.0,0.0,0.0,0.0
8,3,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.25,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,2.0,0.0,0.0,0.0,0.0
8,4,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,1.75,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,5,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,6,3,,,,,2.0,0.0,0.0,0.0,0.0
8,6,3,,,,,1.75,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.0,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,7,3,,,,,2.25,0.0,0.0,0.0,0.0
8,8,3,,,,,2.0,0.0,0.0,0.0,0.0
8,8,3,,,,,1.605,0.0,0.0,0.0,0.1575
8,8,3,,,,,2.7175,0.0,0.0,0.0,0.32625
8,8,3,,,,,3.9525,0.0,0.0,0.0,0.67875
8,9,3,,,,,3.595,0.0,0.0,0.0,0.8925
8,9,3,,,,,3.45,0.0,0.0,0.0,1.0499999999999998
8,9,3,,,,,2.8475,0.0,0.0,0.0,1.27125
8,9,3,,,,,5.9625,0.0,0.0,0.0,2.1937499999999996
8,10,3,,,,,3.6875,0.0,0.0,0.0,2.53125
8,10,3,,,,,3.67,0.0,0.0,0.0,2.13
8,10,3,,,,,3.565,0.0,0.0,0.0,3.0975
8,10,3,,,,,4.425,0.0,0.0,0.0,2.5125
8,11,3,,,,,3.695,0.0,0.0,0.0,1.7925
8,11,3,,,,,6.1925,0.0,0.0,0.0,5.16375
8,11,3,,,,,5.74,0.0,0.0,0.0,3.7350000000000003
8,11,3,,,,,4.65,0.0,0.0,0.0,4.725
8,12,3,,,,,4.7675,0.0,0.0,0.0,8.75
8,12,3,,,,,5.255,0.0,0.0,0.0,8.75
8,12,3,,,,,7.56,0.0,0.0,0.0,5.715
8,12,3,,,,,4.775,0.0,0.0,0.0,5.2875
8,13,3,,,,,4.9275,0.0,0.0,0.0,5.51625
8,13,3,,,,,5.0875,0.0,0.0,0.0,8.006250000000001
8,13,3,,,,,4.8075,0.0,0.0,0.0,8.75
8,13,3,,,,,4.7225,0.0,0.0,0.0,8.75
8,14,3,,,,,4.9775,0.0,0.0,0.0,8.75
8,14,3,,,,,3.965,0.0,0.0,0.0,8.75
8,14,3,,,,,3.6525,0.0,0.0,0.0,8.75
8,14,3,,,,,3.73,0.0,0.0,0.0,8.75
8,15,3,,,,,3.1900000000000004,0.0,0.0,0.0,7.785
8,15,3,,,,,3.405,0.0,0.0,0.0,3.9825
8,15,3,,,,,4.66,0.0,0.0,0.0,4.365
8,15,3,,,,,3.9575,0.0,0.0,0.0,3.6862500000000002
8,16,3,,,,,4.842499999999999,0.0,0.0,0.0,3.88875
8,16,3,,,,,4.13,0.0,0.0,0.0,5.82
8,16,3,,,,,4.6325,0.0,0.0,0.0,6.57375
8,16,3,,,,,4.36,0.0,0.0,0.0,8.040000000000001
8,17,3,,,,,3.5925,0.0,0.0,0.0,8.01375
8,17,3,,,,,3.995,0.0,0.0,0.0,6.3675
8,17,3,,,,,3.0675,0.0,0.0,0.0,7.22625
8,17,3,,,,,2.88,0.0,0.0,0.0,6.945
8,18,3,,,,,4.6975,0.0,0.0,0.0,6.67125
8,18,3,,,,,4.282500000000001,0.0,0.0,0.0,4.92375
8,18,3,,,,,3.665,0.0,0.0,0.0,3.6225
8,18,3,,,,,4.0075,0.0,0.0,0.0,4.8862499999999995
8,19,3,,,,,4.8075,0.0,0.0,0.0,3.83625
8,19,3,,,,,4.67,0.0,0.0,0.0,2.13
8,19,3,,,,,4.9675,0.0,0.0,0.0,2.95125
8,19,3,,,,,4.605,0.0,0.0,0.0,2.0324999999999998
8,20,3,,,,,4.105,0.0,0.0,0.0,1.2825
8,20,3,,,,,3.73,0.0,0.0,0.0,0.72
8,20,3,,,,,4.085,0.0,0.0,0.0,0.5025000000000001
8,20,3,,,,,4.565,0.0,0.0,0.0,0.47250000000000003
8,21,3,,,,,3.9,0.0,0.0,0.0,0.22499999999999998
8,21,3,,,,,4.2625,0.0,0.0,0.0,0.018750000000000003
8,21,3,,,,,4.75,0.0,0.0,0.0,0.0
8,21,3,,,,,4.5,0.0,0.0,0.0,0.0
8,22,3,,,,,4.25,0.0,0.0,0.0,0.0
8,22,3,,,,,3.0,0.0,0.0,0.0,0.0
8,22,3,,,,,2.5,0.0,0.0,0.0,0.0
8,22,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.5,0.0,0.0,0.0,0.0
8,23,3,,,,,2.5,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,23,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,24,3,,,,,2.0,0.0,0.0,0.0,0.0
8,24,3,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.5,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.25,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,2,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.25,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,3,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.0,0.0,0.0,0.0,0.0
8,4,4,,,,,2.25,0.0,0.0,0.0,0.0
8,4,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,1.75,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,5,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,6,4,,,,,2.0,0.0,0.0,0.0,0.0
8,6,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.5,0.0,0.0,0.0,0.0
8,7,4,,,,,2.25,0.0,0.0,0.0,0.0
8,7,4,,,,,1.75,0.0,0.0,0.0,0.0
8,7,4,,,,,2.0,0.0,0.0,0.0,0.0
8,8,4,,,,,1.75,0.0,0.0,0.0,0.0
8,8,4,,,,,1.535,0.0,0.0,0.0,0.052500000000000005
8,8,4,,,,,1.9225,0.0,0.0,0.0,0.25875
8,8,4,,,,,3.84,0.0,0.0,0.0,0.51
8,9,4,,,,,2.87,0.0,0.0,0.0,0.9299999999999999
8,9,4,,,,,3.235,0.0,0.0,0.0,1.4775
8,9,4,,,,,3.4450000000000003,0.0,0.0,0.0,2.1675
8,9,4,,,,,5.515000000000001,0.0,0.0,0.0,3.0225
8,10,4,,,,,4.1025,0.0,0.0,0.0,3.90375
8,10,4,,,,,4.1775,0.0,0.0,0.0,4.76625
8,10,4,,,,,3.385,0.0,0.0,0.0,5.4525
8,10,4,,,,,3.9025,0.0,0.0,0.0,6.22875
8,11,4,,,,,3.92,0.0,0.0,0.0,7.005
8,11,4,,,,,3.3475,0.0,0.0,0.0,7.64625
8,11,4,,,,,5.0425,0.0,0.0,0.0,8.31375
8,11,4,,,,,5.1875,0.0,0.0,0.0,8.75
8,12,4,,,,,4.3,0.0,0.0,0.0,8.75
8,12,4,,,,,4.1725,0.0,0.0,0.0,8.75
8,12,4,,,,,4.995,0.0,0.0,0.0,8.75
8,12,4,,,,,5.0775,0.0,0.0,0.0,8.75
8,13,4,,,,,4.46,0.0,0.0,0.0,8.75
8,13,4,,,,,4.255,0.0,0.0,0.0,8.75
8,13,4,,,,,3.5650000000000004,0.0,0.0,0.0,8.75
8,13,4,,,,,3.655,0.0,0.0,0.0,8.75
8,14,4,,,,,3.5825,0.0,0.0,0.0,8.75
8,14,4,,,,,3.6125000000000007,0.0,0.0,0.0,8.75
8,14,4,,,,,3.615,0.0,0.0,0.0,8.75
8,14,4,,,,,3.3625000000000007,0.0,0.0,0.0,8.75
8,15,4,,,,,3.0825,0.0,0.0,0.0,8.75
8,15,4,,,,,3.780000000000001,0.0,0.0,0.0,8.75
8,15,4,,,,,3.68,0.0,0.0,0.0,8.75
8,15,4,,,,,4.05,0.0,0.0,0.0,8.75
8,16,4,,,,,4.095,0.0,0.0,0.0,8.75
8,16,4,,,,,3.89,0.0,0.0,0.0,8.75
