month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
8,16,4,,,,,4.185,0.0,0.0,0.0,8.75
8,16,4,,,,,4.51,0.0,0.0,0.0,8.75
8,17,4,,,,,4.2775,0.0,0.0,0.0,8.75
8,17,4,,,,,4.28,0.0,0.0,0.0,8.75
8,17,4,,,,,6.3575,0.0,0.0,0.0,8.411249999999999
8,17,4,,,,,5.0425,0.0,0.0,0.0,7.938750000000001
8,18,4,,,,,4.05,0.0,0.0,0.0,7.199999999999999
8,18,4,,,,,3.62,0.0,0.0,0.0,6.555
8,18,4,,,,,3.0250000000000004,0.0,0.0,0.0,5.6625
8,18,4,,,,,2.87,0.0,0.0,0.0,5.055
8,19,4,,,,,2.8275,0.0,0.0,0.0,4.24125
8,19,4,,,,,2.945,0.0,0.0,0.0,3.2924999999999995
8,19,4,,,,,3.1,0.0,0.0,0.0,2.7750000000000004
8,19,4,,,,,2.6825,0.0,0.0,0.0,2.14875
8,20,4,,,,,2.725,0.0,0.0,0.0,1.0875
8,20,4,,,,,3.005,0.0,0.0,0.0,0.7575000000000001
8,20,4,,,,,3.115,0.0,0.0,0.0,0.5475
8,20,4,,,,,3.01,0.0,0.0,0.0,0.39
8,21,4,,,,,3.5925,0.0,0.0,0.0,0.13874999999999998
8,21,4,,,,,4.52,0.0,0.0,0.0,0.03
8,21,4,,,,,5.0,0.0,0.0,0.0,0.0
8,21,4,,,,,5.25,0.0,0.0,0.0,0.0
8,22,4,,,,,4.25,0.0,0.0,0.0,0.0
8,22,4,,,,,3.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.5,0.0,0.0,0.0,0.0
8,22,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,23,4,,,,,2.0,0.0,0.0,0.0,0.0
8,23,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,24,4,,,,,2.0,0.0,0.0,0.0,0.0
8,24,4,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.0,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,1,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.25,0.0,0.0,0.0,0.0
8,2,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,2.0,0.0,0.0,0.0,0.0
8,3,5,,,,,1.75,0.0,0.0,0.0,0.0
8,3,5,,,,,2.5,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,2.0,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,4,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,1.75,0.0,0.0,0.0,0.0
8,5,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,1.75,0.0,0.0,0.0,0.0
8,6,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,7,5,,,,,2.0,0.0,0.0,0.0,0.0
8,8,5,,,,,2.25,0.0,0.0,0.0,0.0
8,8,5,,,,,3.75,0.0,0.0,0.0,0.0
8,8,5,,,,,3.0675,0.0,0.0,0.0,0.10125
8,8,5,,,,,3.16,0.0,0.0,0.0,0.24
8,9,5,,,,,3.075,0.0,0.0,0.0,0.48750000000000004
8,9,5,,,,,3.505,0.0,0.0,0.0,1.1325
8,9,5,,,,,3.57,0.0,0.0,0.0,0.855
8,9,5,,,,,4.0925,0.0,0.0,0.0,1.26375
8,10,5,,,,,4.41,0.0,0.0,0.0,0.99
8,10,5,,,,,3.53,0.0,0.0,0.0,2.67
8,10,5,,,,,3.63,0.0,0.0,0.0,4.32
8,10,5,,,,,3.8025,0.0,0.0,0.0,5.32875
8,11,5,,,,,3.5,0.0,0.0,0.0,6.75
8,11,5,,,,,3.8125,0.0,0.0,0.0,6.84375
8,11,5,,,,,4.07,0.0,0.0,0.0,7.98
8,11,5,,,,,4.9575,0.0,0.0,0.0,8.56125
8,12,5,,,,,4.5775,0.0,0.0,0.0,8.75
8,12,5,,,,,4.3975,0.0,0.0,0.0,8.75
8,12,5,,,,,3.8475,0.0,0.0,0.0,8.75
8,12,5,,,,,5.425,0.0,0.0,0.0,8.75
8,13,5,,,,,5.145,0.0,0.0,0.0,8.75
8,13,5,,,,,3.795,0.0,0.0,0.0,8.75
8,13,5,,,,,4.2975,0.0,0.0,0.0,8.75
8,13,5,,,,,5.04,0.0,0.0,0.0,8.75
8,14,5,,,,,4.0225,0.0,0.0,0.0,8.28375
8,14,5,,,,,4.005,0.0,0.0,0.0,8.75
8,14,5,,,,,3.7475,0.0,0.0,0.0,8.75
8,14,5,,,,,3.6,0.0,0.0,0.0,8.399999999999999
8,15,5,,,,,3.1675000000000004,0.0,0.0,0.0,8.75
8,15,5,,,,,3.6025,0.0,0.0,0.0,8.75
8,15,5,,,,,4.45,0.0,0.0,0.0,8.75
8,15,5,,,,,5.095,0.0,0.0,0.0,8.75
8,16,5,,,,,5.1675,0.0,0.0,0.0,8.75
8,16,5,,,,,3.38,0.0,0.0,0.0,8.75
8,16,5,,,,,4.1625,0.0,0.0,0.0,6.9937499999999995
8,16,5,,,,,3.975,0.0,0.0,0.0,3.7125000000000004
8,17,5,,,,,3.9525,0.0,0.0,0.0,2.17875
8,17,5,,,,,4.5,0.0,0.0,0.0,1.875
8,17,5,,,,,4.0575,0.0,0.0,0.0,1.9612500000000002
8,17,5,,,,,4.8575,0.0,0.0,0.0,1.66125
8,18,5,,,,,3.805,0.0,0.0,0.0,1.5825
8,18,5,,,,,3.5025,0.0,0.0,0.0,1.87875
8,18,5,,,,,3.41,0.0,0.0,0.0,3.24
8,18,5,,,,,3.6175,0.0,0.0,0.0,3.1762500000000005
8,19,5,,,,,3.655,0.0,0.0,0.0,2.4825
8,19,5,,,,,2.7625,0.0,0.0,0.0,1.8937499999999998
8,19,5,,,,,3.6175,0.0,0.0,0.0,1.67625
8,19,5,,,,,2.58,0.0,0.0,0.0,1.62
8,20,5,,,,,2.8075,0.0,0.0,0.0,1.5862500000000002
8,20,5,,,,,2.845,0.0,0.0,0.0,1.2675
8,20,5,,,,,3.265,0.0,0.0,0.0,0.7725
8,20,5,,,,,3.195,0.0,0.0,0.0,0.2925
8,21,5,,,,,3.835,0.0,0.0,0.0,0.1275
8,21,5,,,,,4.255,0.0,0.0,0.0,0.0075
8,21,5,,,,,4.5,0.0,0.0,0.0,0.0
8,21,5,,,,,4.5,0.0,0.0,0.0,0.0
8,22,5,,,,,4.0,0.0,0.0,0.0,0.0
8,22,5,,,,,3.75,0.0,0.0,0.0,0.0
8,22,5,,,,,3.0,0.0,0.0,0.0,0.0
8,22,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,3.0,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,23,5,,,,,2.75,0.0,0.0,0.0,0.0
8,24,5,,,,,2.75,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,24,5,,,,,3.0,0.0,0.0,0.0,0.0
8,24,5,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,3.0,0.0,0.0,0.0,0.0
8,1,6,,,,,3.0,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,1,6,,,,,2.5,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,2,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,2.0,0.0,0.0,0.0,0.0
8,3,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,4,6,,,,,1.75,0.0,0.0,0.0,0.0
8,4,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,5,6,,,,,2.0,0.0,0.0,0.0,0.0
8,5,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,1.75,0.0,0.0,0.0,0.0
8,6,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,7,6,,,,,2.25,0.0,0.0,0.0,0.0
8,7,6,,,,,2.0,0.0,0.0,0.0,0.0
8,8,6,,,,,2.75,0.0,0.0,0.0,0.0
8,8,6,,,,,3.75,0.0,0.0,0.0,0.0
8,8,6,,,,,2.785,0.0,0.0,0.0,0.052500000000000005
8,8,6,,,,,3.46,0.0,0.0,0.0,0.315
8,9,6,,,,,3.0125,0.0,0.0,0.0,0.7687499999999999
8,9,6,,,,,3.28,0.0,0.0,0.0,0.795
8,9,6,,,,,4.1775,0.0,0.0,0.0,0.26625
8,9,6,,,,,3.885,0.0,0.0,0.0,0.9525
8,10,6,,,,,3.18,0.0,0.0,0.0,1.77
8,10,6,,,,,3.42,0.0,0.0,0.0,2.505
8,10,6,,,,,4.46,0.0,0.0,0.0,2.565
8,10,6,,,,,3.4875,0.0,0.0,0.0,3.3562499999999997
8,11,6,,,,,3.5725,0.0,0.0,0.0,4.23375
8,11,6,,,,,3.8425,0.0,0.0,0.0,5.38875
8,11,6,,,,,4.5975,0.0,0.0,0.0,4.27125
8,11,6,,,,,3.2225,0.0,0.0,0.0,4.08375
8,12,6,,,,,3.595,0.0,0.0,0.0,6.1425
8,12,6,,,,,3.795,0.0,0.0,0.0,8.692499999999999
8,12,6,,,,,3.755,0.0,0.0,0.0,8.75
8,12,6,,,,,4.5075,0.0,0.0,0.0,8.75
8,13,6,,,,,4.8575,0.0,0.0,0.0,7.66125
8,13,6,,,,,3.69,0.0,0.0,0.0,8.75
8,13,6,,,,,3.6925,0.0,0.0,0.0,8.75
8,13,6,,,,,3.2425,0.0,0.0,0.0,8.75
8,14,6,,,,,3.9625,0.0,0.0,0.0,8.75
8,14,6,,,,,3.675,0.0,0.0,0.0,8.75
8,14,6,,,,,3.225,0.0,0.0,0.0,8.75
8,14,6,,,,,3.2225,0.0,0.0,0.0,8.75
8,15,6,,,,,3.1875,0.0,0.0,0.0,8.75
8,15,6,,,,,3.1225,0.0,0.0,0.0,8.75
8,15,6,,,,,3.7775,0.0,0.0,0.0,8.75
8,15,6,,,,,3.14,0.0,0.0,0.0,8.75
8,16,6,,,,,3.71,0.0,0.0,0.0,8.75
8,16,6,,,,,3.9175,0.0,0.0,0.0,8.75
8,16,6,,,,,3.2025,0.0,0.0,0.0,8.75
8,16,6,,,,,3.585,0.0,0.0,0.0,8.3775
8,17,6,,,,,3.5474999999999994,0.0,0.0,0.0,5.69625
8,17,6,,,,,4.01,0.0,0.0,0.0,6.765
8,17,6,,,,,3.0275,0.0,0.0,0.0,4.91625
8,17,6,,,,,3.2,0.0,0.0,0.0,6.300000000000001
8,18,6,,,,,3.505,0.0,0.0,0.0,4.1325
8,18,6,,,,,3.925,0.0,0.0,0.0,3.2624999999999997
8,18,6,,,,,3.865,0.0,0.0,0.0,2.4225
8,18,6,,,,,3.5,0.0,0.0,0.0,1.875
8,19,6,,,,,3.09,0.0,0.0,0.0,1.26
8,19,6,,,,,3.7075,0.0,0.0,0.0,1.06125
8,19,6,,,,,4.235,0.0,0.0,0.0,0.7275
8,19,6,,,,,3.715,0.0,0.0,0.0,0.6975
8,20,6,,,,,2.8375,0.0,0.0,0.0,0.5062500000000001
8,20,6,,,,,2.9825,0.0,0.0,0.0,0.34875
8,20,6,,,,,3.145,0.0,0.0,0.0,0.21749999999999997
8,20,6,,,,,3.295,0.0,0.0,0.0,0.0675
8,21,6,,,,,4.265,0.0,0.0,0.0,0.0225
8,21,6,,,,,5.0,0.0,0.0,0.0,0.0
8,21,6,,,,,4.75,0.0,0.0,0.0,0.0
8,21,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,4.0,0.0,0.0,0.0,0.0
8,22,6,,,,,3.0,0.0,0.0,0.0,0.0
8,22,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,23,6,,,,,2.5,0.0,0.0,0.0,0.0
8,23,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,24,6,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,3.0,0.0,0.0,0.0,0.0
8,1,7,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,2.75,0.0,0.0,0.0,0.0
8,1,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,2,7,,,,,2.0,0.0,0.0,0.0,0.0
8,2,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.25,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,3,7,,,,,1.75,0.0,0.0,0.0,0.0
8,3,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,4,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,5,7,,,,,2.0,0.0,0.0,0.0,0.0
8,5,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,6,7,,,,,2.0,0.0,0.0,0.0,0.0
8,6,7,,,,,1.75,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.25,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,7,7,,,,,2.0,0.0,0.0,0.0,0.0
8,8,7,,,,,1.75,0.0,0.0,0.0,0.0
8,8,7,,,,,4.0,0.0,0.0,0.0,0.0
8,8,7,,,,,3.04,0.0,0.0,0.0,0.06
8,8,7,,,,,3.205,0.0,0.0,0.0,0.3075
8,9,7,,,,,2.6575,0.0,0.0,0.0,0.61125
8,9,7,,,,,3.065,0.0,0.0,0.0,0.8474999999999999
8,9,7,,,,,2.8025,0.0,0.0,0.0,1.2037499999999999
8,9,7,,,,,3.5575,0.0,0.0,0.0,1.5862500000000002
8,10,7,,,,,2.92,0.0,0.0,0.0,2.505
8,10,7,,,,,4.53,0.0,0.0,0.0,2.67
8,10,7,,,,,3.7375,0.0,0.0,0.0,3.3562499999999997
8,10,7,,,,,3.5125,0.0,0.0,0.0,4.518750000000001
8,11,7,,,,,4.085,0.0,0.0,0.0,5.3774999999999995
8,11,7,,,,,6.045,0.0,0.0,0.0,6.4425
8,11,7,,,,,5.61,0.0,0.0,0.0,6.540000000000001
8,11,7,,,,,4.925,0.0,0.0,0.0,7.387499999999999
8,12,7,,,,,5.255,0.0,0.0,0.0,8.75
8,12,7,,,,,4.1,0.0,0.0,0.0,8.75
8,12,7,,,,,4.6275,0.0,0.0,0.0,8.75
8,12,7,,,,,3.915,0.0,0.0,0.0,8.75
8,13,7,,,,,3.365,0.0,0.0,0.0,8.75
8,13,7,,,,,3.5925,0.0,0.0,0.0,8.75
8,13,7,,,,,3.0700000000000003,0.0,0.0,0.0,6.855
8,13,7,,,,,2.8975,0.0,0.0,0.0,5.0962499999999995
8,14,7,,,,,3.0625,0.0,0.0,0.0,1.96875
8,14,7,,,,,3.41,0.0,0.0,0.0,6.24
8,14,7,,,,,3.289999999999999,0.0,0.0,0.0,8.75
8,14,7,,,,,2.915,0.0,0.0,0.0,8.75
8,15,7,,,,,3.035,0.0,0.0,0.0,8.75
8,15,7,,,,,2.9800000000000004,0.0,0.0,0.0,8.75
8,15,7,,,,,3.6025,0.0,0.0,0.0,8.75
8,15,7,,,,,4.5,0.0,0.0,0.0,8.75
8,16,7,,,,,3.83,0.0,0.0,0.0,8.75
8,16,7,,,,,3.5875000000000004,0.0,0.0,0.0,8.75
8,16,7,,,,,3.2925000000000004,0.0,0.0,0.0,8.75
8,16,7,,,,,3.49,0.0,0.0,0.0,8.235
8,17,7,,,,,3.7525,0.0,0.0,0.0,5.62875
8,17,7,,,,,3.6975,0.0,0.0,0.0,7.04625
8,17,7,,,,,3.99,0.0,0.0,0.0,7.11
8,17,7,,,,,5.5975,0.0,0.0,0.0,5.39625
8,18,7,,,,,4.995,0.0,0.0,0.0,7.4925
8,18,7,,,,,3.895,0.0,0.0,0.0,6.592499999999999
8,18,7,,,,,3.1,0.0,0.0,0.0,5.025
8,18,7,,,,,3.605,0.0,0.0,0.0,4.2825
8,19,7,,,,,4.1025,0.0,0.0,0.0,4.2787500000000005
8,19,7,,,,,3.025,0.0,0.0,0.0,2.6624999999999996
8,19,7,,,,,2.9425,0.0,0.0,0.0,2.91375
8,19,7,,,,,3.535,0.0,0.0,0.0,1.5524999999999998
8,20,7,,,,,2.955,0.0,0.0,0.0,1.4324999999999999
8,20,7,,,,,3.1,0.0,0.0,0.0,0.8999999999999999
8,20,7,,,,,2.78,0.0,0.0,0.0,0.42000000000000004
8,20,7,,,,,4.39,0.0,0.0,0.0,0.21000000000000002
8,21,7,,,,,4.0925,0.0,0.0,0.0,0.13874999999999998
8,21,7,,,,,4.265,0.0,0.0,0.0,0.0225
8,21,7,,,,,4.25,0.0,0.0,0.0,0.0
8,21,7,,,,,3.75,0.0,0.0,0.0,0.0
8,22,7,,,,,3.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.75,0.0,0.0,0.0,0.0
8,22,7,,,,,2.5,0.0,0.0,0.0,0.0
8,22,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,23,7,,,,,2.25,0.0,0.0,0.0,0.0
8,23,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.5,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
8,24,7,,,,,2.25,0.0,0.0,0.0,0.0
8,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.5,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.25,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.5,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.7575,0.0,0.0,0.0,0.01125
9,8,1,,,,,3.065,0.0,0.0,0.0,0.0975
9,8,1,,,,,2.965,0.0,0.0,0.0,0.3225
9,9,1,,,,,3.525,0.0,0.0,0.0,0.41250000000000003
9,9,1,,,,,4.2325,0.0,0.0,0.0,0.72375
9,9,1,,,,,4.8125,0.0,0.0,0.0,1.21875
9,9,1,,,,,5.17,0.0,0.0,0.0,2.13
9,10,1,,,,,4.04,0.0,0.0,0.0,3.06
9,10,1,,,,,4.82,0.0,0.0,0.0,4.6049999999999995
9,10,1,,,,,5.3825,0.0,0.0,0.0,5.8237499999999995
9,10,1,,,,,5.41,0.0,0.0,0.0,6.615
9,11,1,,,,,6.404999999999999,0.0,0.0,0.0,5.1075
9,11,1,,,,,6.6850000000000005,0.0,0.0,0.0,4.4025
9,11,1,,,,,5.655,0.0,0.0,0.0,7.7325
9,11,1,,,,,6.09,0.0,0.0,0.0,8.75
9,12,1,,,,,7.02,0.0,0.0,0.0,8.75
9,12,1,,,,,6.3325,0.0,0.0,0.0,8.75
9,12,1,,,,,4.8175,0.0,0.0,0.0,8.75
9,12,1,,,,,5.165,0.0,0.0,0.0,8.75
9,13,1,,,,,4.6225,0.0,0.0,0.0,8.75
9,13,1,,,,,4.7725,0.0,0.0,0.0,8.75
9,13,1,,,,,4.165,0.0,0.0,0.0,8.75
9,13,1,,,,,4.45,0.0,0.0,0.0,8.75
9,14,1,,,,,4.565,0.0,0.0,0.0,8.75
9,14,1,,,,,4.565,0.0,0.0,0.0,8.75
9,14,1,,,,,4.559999999999999,0.0,0.0,0.0,8.75
9,14,1,,,,,4.3025,0.0,0.0,0.0,8.75
9,15,1,,,,,3.5425000000000004,0.0,0.0,0.0,8.75
9,15,1,,,,,4.262499999999999,0.0,0.0,0.0,8.75
9,15,1,,,,,4.695,0.0,0.0,0.0,8.75
9,15,1,,,,,4.6,0.0,0.0,0.0,8.75
9,16,1,,,,,3.9375,0.0,0.0,0.0,8.75
9,16,1,,,,,5.0125,0.0,0.0,0.0,8.75
9,16,1,,,,,4.7425,0.0,0.0,0.0,8.75
9,16,1,,,,,4.125,0.0,0.0,0.0,8.75
9,17,1,,,,,4.05,0.0,0.0,0.0,8.325
9,17,1,,,,,4.7125,0.0,0.0,0.0,7.4437500000000005
9,17,1,,,,,4.985,0.0,0.0,0.0,7.852500000000001
9,17,1,,,,,4.2575,0.0,0.0,0.0,7.88625
9,18,1,,,,,4.005,0.0,0.0,0.0,6.7575
9,18,1,,,,,4.2575,0.0,0.0,0.0,6.01125
9,18,1,,,,,3.7525,0.0,0.0,0.0,5.25375
9,18,1,,,,,3.4625,0.0,0.0,0.0,4.06875
9,19,1,,,,,3.32,0.0,0.0,0.0,3.1049999999999995
9,19,1,,,,,3.3175,0.0,0.0,0.0,3.85125
9,19,1,,,,,3.0025,0.0,0.0,0.0,3.37875
9,19,1,,,,,2.635,0.0,0.0,0.0,2.0775
9,20,1,,,,,3.275,0.0,0.0,0.0,1.1625
9,20,1,,,,,3.7575,0.0,0.0,0.0,0.76125
9,20,1,,,,,3.295,0.0,0.0,0.0,0.4425
9,20,1,,,,,4.725,0.0,0.0,0.0,0.3375
9,21,1,,,,,3.855,0.0,0.0,0.0,0.1575
9,21,1,,,,,5.005,0.0,0.0,0.0,0.0075
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,4.0,0.0,0.0,0.0,0.0
9,22,1,,,,,3.75,0.0,0.0,0.0,0.0
9,22,1,,,,,3.0,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.5,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.75,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,3.75,0.0,0.0,0.0,0.0
9,8,2,,,,,3.295,0.0,0.0,0.0,0.0675
9,8,2,,,,,3.34,0.0,0.0,0.0,0.135
9,9,2,,,,,3.67,0.0,0.0,0.0,0.255
9,9,2,,,,,3.4625,0.0,0.0,0.0,0.31875
9,9,2,,,,,4.3825,0.0,0.0,0.0,0.57375
9,9,2,,,,,6.195,0.0,0.0,0.0,0.6675
9,10,2,,,,,4.57,0.0,0.0,0.0,0.855
9,10,2,,,,,4.4525,0.0,0.0,0.0,1.42875
9,10,2,,,,,4.7,0.0,0.0,0.0,1.0499999999999998
9,10,2,,,,,6.0025,0.0,0.0,0.0,1.50375
9,11,2,,,,,5.27,0.0,0.0,0.0,1.53
9,11,2,,,,,4.82,0.0,0.0,0.0,1.605
9,11,2,,,,,4.59,0.0,0.0,0.0,2.7600000000000002
9,11,2,,,,,6.45,0.0,0.0,0.0,3.3000000000000003
9,12,2,,,,,5.5675,0.0,0.0,0.0,3.10125
9,12,2,,,,,4.9925,0.0,0.0,0.0,6.36375
9,12,2,,,,,5.845,0.0,0.0,0.0,6.5175
9,12,2,,,,,7.2625,0.0,0.0,0.0,6.018750000000001
9,13,2,,,,,6.1125,0.0,0.0,0.0,5.418749999999999
9,13,2,,,,,5.91,0.0,0.0,0.0,5.865
9,13,2,,,,,4.825,0.0,0.0,0.0,7.612500000000001
9,13,2,,,,,4.085,0.0,0.0,0.0,7.2524999999999995
9,14,2,,,,,4.3925,0.0,0.0,0.0,6.96375
9,14,2,,,,,4.935,0.0,0.0,0.0,8.1525
9,14,2,,,,,5.0,0.0,0.0,0.0,6.0
9,14,2,,,,,3.6975,0.0,0.0,0.0,8.54625
9,15,2,,,,,4.235,0.0,0.0,0.0,7.852500000000001
9,15,2,,,,,4.435,0.0,0.0,0.0,8.5275
9,15,2,,,,,4.165,0.0,0.0,0.0,8.4975
9,15,2,,,,,4.455,0.0,0.0,0.0,8.75
9,16,2,,,,,4.7825,0.0,0.0,0.0,8.75
9,16,2,,,,,4.9175,0.0,0.0,0.0,8.75
9,16,2,,,,,4.5225,0.0,0.0,0.0,8.75
9,16,2,,,,,4.755,0.0,0.0,0.0,8.75
9,17,2,,,,,6.595,0.0,0.0,0.0,8.75
9,17,2,,,,,6.925,0.0,0.0,0.0,8.5125
9,17,2,,,,,6.295,0.0,0.0,0.0,8.317499999999999
9,17,2,,,,,4.37,0.0,0.0,0.0,7.68
9,18,2,,,,,4.3425,0.0,0.0,0.0,6.51375
9,18,2,,,,,4.04,0.0,0.0,0.0,6.8100000000000005
9,18,2,,,,,3.3825000000000003,0.0,0.0,0.0,5.8237499999999995
9,18,2,,,,,3.2325,0.0,0.0,0.0,2.59875
9,19,2,,,,,2.82,0.0,0.0,0.0,3.1049999999999995
9,19,2,,,,,3.5425,0.0,0.0,0.0,3.0637499999999998
9,19,2,,,,,3.2025,0.0,0.0,0.0,2.55375
9,19,2,,,,,3.2325,0.0,0.0,0.0,1.84875
9,20,2,,,,,2.7875,0.0,0.0,0.0,1.18125
9,20,2,,,,,2.745,0.0,0.0,0.0,0.7424999999999999
9,20,2,,,,,2.8225,0.0,0.0,0.0,0.48375
9,20,2,,,,,4.7075,0.0,0.0,0.0,0.31124999999999997
9,21,2,,,,,4.58,0.0,0.0,0.0,0.12
9,21,2,,,,,4.255,0.0,0.0,0.0,0.0075
9,21,2,,,,,3.75,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.0,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.5,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.75,0.0,0.0,0.0,0.0
9,7,3,,,,,2.5,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.2625,0.0,0.0,0.0,0.018750000000000003
9,8,3,,,,,3.375,0.0,0.0,0.0,0.1875
9,9,3,,,,,3.2425,0.0,0.0,0.0,0.36375
9,9,3,,,,,3.78,0.0,0.0,0.0,0.795
9,9,3,,,,,4.275,0.0,0.0,0.0,1.5374999999999999
9,9,3,,,,,4.415,0.0,0.0,0.0,0.9975
9,10,3,,,,,7.72,0.0,0.0,0.0,1.83
9,10,3,,,,,4.12,0.0,0.0,0.0,3.18
9,10,3,,,,,4.325,0.0,0.0,0.0,3.1125000000000003
9,10,3,,,,,4.49,0.0,0.0,0.0,3.3600000000000003
9,11,3,,,,,7.470000000000001,0.0,0.0,0.0,4.455
9,11,3,,,,,5.3225,0.0,0.0,0.0,3.1087499999999997
9,11,3,,,,,5.3025,0.0,0.0,0.0,2.32875
9,11,3,,,,,5.335,0.0,0.0,0.0,2.3775
9,12,3,,,,,5.702500000000001,0.0,0.0,0.0,4.80375
9,12,3,,,,,4.255,0.0,0.0,0.0,2.6325
9,12,3,,,,,5.17,0.0,0.0,0.0,2.13
9,12,3,,,,,5.3725000000000005,0.0,0.0,0.0,2.05875
9,13,3,,,,,9.2525,0.0,0.0,0.0,2.62875
9,13,3,,,,,4.9175,0.0,0.0,0.0,1.75125
9,13,3,,,,,4.7025,0.0,0.0,0.0,2.55375
9,13,3,,,,,4.5975,0.0,0.0,0.0,1.6462499999999998
9,14,3,,,,,4.73,0.0,0.0,0.0,0.72
9,14,3,,,,,4.59,0.0,0.0,0.0,1.6350000000000002
9,14,3,,,,,4.63,0.0,0.0,0.0,2.07
9,14,3,,,,,3.6075,0.0,0.0,0.0,2.41125
9,15,3,,,,,3.2775,0.0,0.0,0.0,1.9162500000000002
9,15,3,,,,,3.23,0.0,0.0,0.0,2.5949999999999998
9,15,3,,,,,5.1825,0.0,0.0,0.0,2.52375
9,15,3,,,,,5.34,0.0,0.0,0.0,2.3850000000000002
9,16,3,,,,,5.365,0.0,0.0,0.0,3.1725000000000003
9,16,3,,,,,4.885,0.0,0.0,0.0,4.3275
9,16,3,,,,,5.3075,0.0,0.0,0.0,5.71125
9,16,3,,,,,5.220000000000001,0.0,0.0,0.0,5.205
9,17,3,,,,,5.3875,0.0,0.0,0.0,5.456250000000001
9,17,3,,,,,4.065,0.0,0.0,0.0,8.3475
9,17,3,,,,,4.6975,0.0,0.0,0.0,8.54625
9,17,3,,,,,3.375,0.0,0.0,0.0,8.0625
9,18,3,,,,,3.465,0.0,0.0,0.0,5.9475
9,18,3,,,,,3.615,0.0,0.0,0.0,6.1725
9,18,3,,,,,4.675,0.0,0.0,0.0,5.137499999999999
9,18,3,,,,,3.88,0.0,0.0,0.0,5.445
9,19,3,,,,,4.045,0.0,0.0,0.0,4.1925
9,19,3,,,,,4.467499999999999,0.0,0.0,0.0,3.32625
9,19,3,,,,,3.15,0.0,0.0,0.0,2.4749999999999996
9,19,3,,,,,2.965,0.0,0.0,0.0,1.8225000000000002
9,20,3,,,,,2.8475,0.0,0.0,0.0,1.27125
9,20,3,,,,,3.595,0.0,0.0,0.0,0.8925
9,20,3,,,,,2.6375,0.0,0.0,0.0,0.58125
9,20,3,,,,,3.96,0.0,0.0,0.0,0.315
9,21,3,,,,,4.33,0.0,0.0,0.0,0.12
9,21,3,,,,,4.0025,0.0,0.0,0.0,0.00375
9,21,3,,,,,5.0,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.5,0.0,0.0,0.0,0.0
9,22,3,,,,,2.75,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.0,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.75,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,1.75,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,1.75,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,1.75,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,1.75,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.0075,0.0,0.0,0.0,0.01125
9,8,4,,,,,3.11,0.0,0.0,0.0,0.165
9,8,4,,,,,3.525,0.0,0.0,0.0,0.41250000000000003
9,9,4,,,,,3.545,0.0,0.0,0.0,0.8175000000000001
9,9,4,,,,,3.9175,0.0,0.0,0.0,1.37625
9,9,4,,,,,4.1525,0.0,0.0,0.0,2.1037500000000002
9,9,4,,,,,5.655,0.0,0.0,0.0,2.8575
9,10,4,,,,,4.395,0.0,0.0,0.0,3.9675000000000002
9,10,4,,,,,4.005,0.0,0.0,0.0,3.0075
9,10,4,,,,,3.7825000000000006,0.0,0.0,0.0,4.92375
9,10,4,,,,,4.275,0.0,0.0,0.0,6.0375000000000005
9,11,4,,,,,4.4475,0.0,0.0,0.0,6.67125
9,11,4,,,,,5.99,0.0,0.0,0.0,6.735
9,11,4,,,,,6.9425,0.0,0.0,0.0,8.16375
9,11,4,,,,,5.515,0.0,0.0,0.0,8.647499999999999
9,12,4,,,,,5.825,0.0,0.0,0.0,8.75
9,12,4,,,,,5.605,0.0,0.0,0.0,8.75
9,12,4,,,,,4.61,0.0,0.0,0.0,8.75
9,12,4,,,,,4.8325,0.0,0.0,0.0,8.75
9,13,4,,,,,5.2975,0.0,0.0,0.0,8.75
9,13,4,,,,,5.442499999999999,0.0,0.0,0.0,8.75
9,13,4,,,,,4.3175,0.0,0.0,0.0,8.75
9,13,4,,,,,4.21,0.0,0.0,0.0,8.75
9,14,4,,,,,4.27,0.0,0.0,0.0,8.75
9,14,4,,,,,4.800000000000001,0.0,0.0,0.0,8.75
9,14,4,,,,,4.809999999999999,0.0,0.0,0.0,8.75
9,14,4,,,,,5.074999999999999,0.0,0.0,0.0,8.75
9,15,4,,,,,3.9875,0.0,0.0,0.0,8.75
9,15,4,,,,,3.5124999999999997,0.0,0.0,0.0,8.75
9,15,4,,,,,3.905,0.0,0.0,0.0,8.75
9,15,4,,,,,4.5,0.0,0.0,0.0,8.75
9,16,4,,,,,4.55,0.0,0.0,0.0,8.75
9,16,4,,,,,4.8125,0.0,0.0,0.0,8.75
9,16,4,,,,,5.3225,0.0,0.0,0.0,8.75
9,16,4,,,,,4.5325,0.0,0.0,0.0,8.75
9,17,4,,,,,4.9275,0.0,0.0,0.0,8.75
9,17,4,,,,,5.085,0.0,0.0,0.0,8.75
9,17,4,,,,,5.9575,0.0,0.0,0.0,8.18625
9,17,4,,,,,5.295,0.0,0.0,0.0,7.5675
9,18,4,,,,,4.38,0.0,0.0,0.0,6.945
9,18,4,,,,,3.92,0.0,0.0,0.0,6.255
9,18,4,,,,,4.404999999999999,0.0,0.0,0.0,5.4825
9,18,4,,,,,4.3375,0.0,0.0,0.0,4.63125
9,19,4,,,,,4.84,0.0,0.0,0.0,3.885
9,19,4,,,,,2.715,0.0,0.0,0.0,3.3225
9,19,4,,,,,3.1275,0.0,0.0,0.0,2.44125
9,19,4,,,,,2.9175,0.0,0.0,0.0,1.75125
9,20,4,,,,,2.75,0.0,0.0,0.0,1.125
9,20,4,,,,,2.5075,0.0,0.0,0.0,0.76125
9,20,4,,,,,3.0725,0.0,0.0,0.0,0.48375
9,20,4,,,,,2.9425,0.0,0.0,0.0,0.28875
9,21,4,,,,,5.0625,0.0,0.0,0.0,0.09375
9,21,4,,,,,4.0,0.0,0.0,0.0,0.0
9,21,4,,,,,3.75,0.0,0.0,0.0,0.0
9,21,4,,,,,3.75,0.0,0.0,0.0,0.0
9,22,4,,,,,3.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.0,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.5,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,2.755,0.0,0.0,0.0,0.0075
9,8,5,,,,,2.8475,0.0,0.0,0.0,0.14625
9,8,5,,,,,3.5,0.0,0.0,0.0,0.375
9,9,5,,,,,3.525,0.0,0.0,0.0,0.7875000000000001
9,9,5,,,,,3.9275,0.0,0.0,0.0,1.3912499999999999
9,9,5,,,,,4.1525,0.0,0.0,0.0,2.1037500000000002
9,9,5,,,,,5.4475,0.0,0.0,0.0,2.92125
9,10,5,,,,,4.275,0.0,0.0,0.0,3.7874999999999996
9,10,5,,,,,3.855,0.0,0.0,0.0,4.6575
9,10,5,,,,,4.422499999999999,0.0,0.0,0.0,5.13375
9,10,5,,,,,4.365,0.0,0.0,0.0,6.1725
9,11,5,,,,,4.1925,0.0,0.0,0.0,7.03875
9,11,5,,,,,4.6175,0.0,0.0,0.0,7.67625
9,11,5,,,,,6.785,0.0,0.0,0.0,8.3025
9,11,5,,,,,4.9525,0.0,0.0,0.0,8.75
9,12,5,,,,,5.085,0.0,0.0,0.0,8.75
9,12,5,,,,,6.675000000000001,0.0,0.0,0.0,8.75
9,12,5,,,,,5.685,0.0,0.0,0.0,8.75
9,12,5,,,,,5.504999999999999,0.0,0.0,0.0,8.75
9,13,5,,,,,5.26,0.0,0.0,0.0,8.75
9,13,5,,,,,5.4275,0.0,0.0,0.0,8.75
9,13,5,,,,,4.522500000000001,0.0,0.0,0.0,8.75
9,13,5,,,,,5.574999999999999,0.0,0.0,0.0,8.75
9,14,5,,,,,4.622499999999999,0.0,0.0,0.0,8.75
9,14,5,,,,,4.895,0.0,0.0,0.0,8.75
9,14,5,,,,,5.405000000000001,0.0,0.0,0.0,8.75
9,14,5,,,,,6.145,0.0,0.0,0.0,8.75
9,15,5,,,,,4.855,0.0,0.0,0.0,8.75
9,15,5,,,,,5.1,0.0,0.0,0.0,8.75
9,15,5,,,,,5.565000000000001,0.0,0.0,0.0,8.75
9,15,5,,,,,5.752500000000001,0.0,0.0,0.0,8.75
9,16,5,,,,,6.0425,0.0,0.0,0.0,8.75
9,16,5,,,,,6.09,0.0,0.0,0.0,8.75
9,16,5,,,,,6.095,0.0,0.0,0.0,8.75
9,16,5,,,,,6.7375,0.0,0.0,0.0,8.75
9,17,5,,,,,8.695,0.0,0.0,0.0,8.75
9,17,5,,,,,6.805,0.0,0.0,0.0,8.75
9,17,5,,,,,5.695,0.0,0.0,0.0,8.5425
9,17,5,,,,,6.29,0.0,0.0,0.0,7.9350000000000005
9,18,5,,,,,5.33,0.0,0.0,0.0,7.245
9,18,5,,,,,6.075,0.0,0.0,0.0,6.487500000000001
9,18,5,,,,,6.3175,0.0,0.0,0.0,5.72625
9,18,5,,,,,6.05,0.0,0.0,0.0,4.949999999999999
9,19,5,,,,,7.005,0.0,0.0,0.0,4.1325
9,19,5,,,,,6.467499999999999,0.0,0.0,0.0,3.32625
9,19,5,,,,,6.6675,0.0,0.0,0.0,2.5012499999999998
9,19,5,,,,,6.6725,0.0,0.0,0.0,1.75875
9,20,5,,,,,5.97,0.0,0.0,0.0,1.08
9,20,5,,,,,3.355,0.0,0.0,0.0,0.5325
9,20,5,,,,,3.485,0.0,0.0,0.0,0.3525
9,20,5,,,,,3.895,0.0,0.0,0.0,0.21749999999999997
9,21,5,,,,,4.2825,0.0,0.0,0.0,0.04875
9,21,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,22,5,,,,,3.5,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.5,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.5,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.5,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,1.75,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.06,0.0,0.0,0.0,0.09
9,8,6,,,,,3.6325,0.0,0.0,0.0,0.19875
9,9,6,,,,,2.9875,0.0,0.0,0.0,0.35624999999999996
9,9,6,,,,,2.7425,0.0,0.0,0.0,0.73875
9,9,6,,,,,3.295,0.0,0.0,0.0,1.1925000000000001
9,9,6,,,,,3.06,0.0,0.0,0.0,1.59
9,10,6,,,,,3.7225,0.0,0.0,0.0,2.2087499999999998
9,10,6,,,,,3.46,0.0,0.0,0.0,3.315
9,10,6,,,,,3.5950000000000006,0.0,0.0,0.0,5.0175
9,10,6,,,,,4.25,0.0,0.0,0.0,5.625
9,11,6,,,,,4.6,0.0,0.0,0.0,6.1499999999999995
9,11,6,,,,,3.77,0.0,0.0,0.0,7.154999999999999
9,11,6,,,,,4.545,0.0,0.0,0.0,6.4425
9,11,6,,,,,4.635,0.0,0.0,0.0,5.0775
9,12,6,,,,,3.835,0.0,0.0,0.0,8.3775
9,12,6,,,,,4.9225,0.0,0.0,0.0,8.508750000000001
9,12,6,,,,,3.9625,0.0,0.0,0.0,8.568750000000001
9,12,6,,,,,3.94,0.0,0.0,0.0,7.41
9,13,6,,,,,4.205,0.0,0.0,0.0,8.75
9,13,6,,,,,4.065,0.0,0.0,0.0,8.75
9,13,6,,,,,2.91,0.0,0.0,0.0,8.75
9,13,6,,,,,3.3025,0.0,0.0,0.0,7.20375
9,14,6,,,,,3.635,0.0,0.0,0.0,6.9525
9,14,6,,,,,4.23,0.0,0.0,0.0,7.095000000000001
9,14,6,,,,,5.015,0.0,0.0,0.0,8.647499999999999
9,14,6,,,,,3.955,0.0,0.0,0.0,8.75
9,15,6,,,,,3.467500000000001,0.0,0.0,0.0,8.75
9,15,6,,,,,3.05,0.0,0.0,0.0,8.75
9,15,6,,,,,3.165,0.0,0.0,0.0,8.75
9,15,6,,,,,3.87,0.0,0.0,0.0,8.055
9,16,6,,,,,4.69,0.0,0.0,0.0,8.75
9,16,6,,,,,3.1125,0.0,0.0,0.0,8.75
9,16,6,,,,,3.64,0.0,0.0,0.0,6.584999999999999
9,16,6,,,,,3.775,0.0,0.0,0.0,6.0375000000000005
9,17,6,,,,,4.7875,0.0,0.0,0.0,5.30625
9,17,6,,,,,4.890000000000001,0.0,0.0,0.0,4.335
9,17,6,,,,,5.365,0.0,0.0,0.0,6.5475
9,17,6,,,,,4.3525,0.0,0.0,0.0,4.6537500000000005
9,18,6,,,,,4.205,0.0,0.0,0.0,3.3075
9,18,6,,,,,3.58,0.0,0.0,0.0,3.12
9,18,6,,,,,3.685000000000001,0.0,0.0,0.0,4.4025
9,18,6,,,,,3.0825,0.0,0.0,0.0,2.3737500000000002
9,19,6,,,,,3.64,0.0,0.0,0.0,2.835
9,19,6,,,,,3.815,0.0,0.0,0.0,3.0975
9,19,6,,,,,3.78,0.0,0.0,0.0,3.045
9,19,6,,,,,3.785,0.0,0.0,0.0,1.5524999999999998
9,20,6,,,,,3.73,0.0,0.0,0.0,1.095
9,20,6,,,,,3.7075,0.0,0.0,0.0,0.68625
9,20,6,,,,,4.4925,0.0,0.0,0.0,0.36375
9,20,6,,,,,4.3775,0.0,0.0,0.0,0.19125
9,21,6,,,,,4.7725,0.0,0.0,0.0,0.03375
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.5,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.5,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.75,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,1.75,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,1.75,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,4.5,0.0,0.0,0.0,0.0
9,9,7,,,,,3.25,0.0,0.0,0.0,0.0
9,9,7,,,,,3.355,0.0,0.0,0.0,0.1575
9,9,7,,,,,3.775,0.0,0.0,0.0,0.41250000000000003
9,9,7,,,,,3.0775,0.0,0.0,0.0,0.49125
9,10,7,,,,,3.55,0.0,0.0,0.0,0.44999999999999996
9,10,7,,,,,3.26,0.0,0.0,0.0,0.39
9,10,7,,,,,3.7075,0.0,0.0,0.0,0.31124999999999997
9,10,7,,,,,3.7,0.0,0.0,0.0,2.175
9,11,7,,,,,4.390000000000001,0.0,0.0,0.0,3.585
9,11,7,,,,,4.6375,0.0,0.0,0.0,4.331250000000001
9,11,7,,,,,4.93,0.0,0.0,0.0,5.1450000000000005
9,11,7,,,,,4.73,0.0,0.0,0.0,5.595
9,12,7,,,,,5.8125,0.0,0.0,0.0,4.21875
9,12,7,,,,,4.5075,0.0,0.0,0.0,6.38625
9,12,7,,,,,4.465,0.0,0.0,0.0,8.75
9,12,7,,,,,3.9925,0.0,0.0,0.0,8.75
9,13,7,,,,,4.985,0.0,0.0,0.0,8.75
9,13,7,,,,,3.935,0.0,0.0,0.0,8.75
9,13,7,,,,,3.1875,0.0,0.0,0.0,8.75
9,13,7,,,,,4.022500000000001,0.0,0.0,0.0,8.75
9,14,7,,,,,3.8925,0.0,0.0,0.0,8.75
9,14,7,,,,,4.7325,0.0,0.0,0.0,8.75
9,14,7,,,,,4.7,0.0,0.0,0.0,8.75
9,14,7,,,,,4.9775,0.0,0.0,0.0,8.75
9,15,7,,,,,4.01,0.0,0.0,0.0,8.75
9,15,7,,,,,4.004999999999999,0.0,0.0,0.0,8.75
9,15,7,,,,,3.057500000000001,0.0,0.0,0.0,8.75
9,15,7,,,,,3.975,0.0,0.0,0.0,8.75
9,16,7,,,,,4.9425,0.0,0.0,0.0,8.75
9,16,7,,,,,4.0725,0.0,0.0,0.0,8.75
9,16,7,,,,,3.625,0.0,0.0,0.0,8.75
9,16,7,,,,,3.635,0.0,0.0,0.0,8.75
9,17,7,,,,,3.2925000000000004,0.0,0.0,0.0,8.75
9,17,7,,,,,4.7525,0.0,0.0,0.0,8.25375
9,17,7,,,,,4.12,0.0,0.0,0.0,7.305
9,17,7,,,,,4.47,0.0,0.0,0.0,7.83
9,18,7,,,,,3.9625,0.0,0.0,0.0,7.0687500000000005
9,18,7,,,,,4.04,0.0,0.0,0.0,6.4350000000000005
9,18,7,,,,,3.2575000000000003,0.0,0.0,0.0,5.6362499999999995
9,18,7,,,,,3.465,0.0,0.0,0.0,4.8225
9,19,7,,,,,2.92,0.0,0.0,0.0,4.005
9,19,7,,,,,3.39,0.0,0.0,0.0,3.21
9,19,7,,,,,2.83,0.0,0.0,0.0,2.37
9,19,7,,,,,3.0675,0.0,0.0,0.0,1.6012499999999998
9,20,7,,,,,3.1575,0.0,0.0,0.0,0.98625
9,20,7,,,,,3.145,0.0,0.0,0.0,0.5925
9,20,7,,,,,2.745,0.0,0.0,0.0,0.3675
9,20,7,,,,,3.3725,0.0,0.0,0.0,0.18375
9,21,7,,,,,4.025,0.0,0.0,0.0,0.037500000000000006
9,21,7,,,,,4.5,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,21,7,,,,,3.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.75,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.25,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,1.75,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,2.31,0.0,0.0,0.0,0.09
9,8,1,,,,,3.71,0.0,0.0,0.0,0.315
9,9,1,,,,,3.02,0.0,0.0,0.0,0.78
9,9,1,,,,,3.445,0.0,0.0,0.0,1.4175
9,9,1,,,,,3.9625,0.0,0.0,0.0,2.1937499999999996
9,9,1,,,,,4.07,0.0,0.0,0.0,3.1049999999999995
9,10,1,,,,,3.6675,0.0,0.0,0.0,4.00125
9,10,1,,,,,4.5025,0.0,0.0,0.0,4.87875
9,10,1,,,,,4.0575,0.0,0.0,0.0,5.71125
9,10,1,,,,,5.8725,0.0,0.0,0.0,6.55875
9,11,1,,,,,4.875,0.0,0.0,0.0,7.3125
9,11,1,,,,,4.62,0.0,0.0,0.0,8.055
9,11,1,,,,,4.86,0.0,0.0,0.0,8.75
9,11,1,,,,,4.6275,0.0,0.0,0.0,8.75
9,12,1,,,,,6.65,0.0,0.0,0.0,8.75
9,12,1,,,,,5.7025,0.0,0.0,0.0,8.75
9,12,1,,,,,6.5225,0.0,0.0,0.0,8.75
9,12,1,,,,,6.875,0.0,0.0,0.0,8.75
9,13,1,,,,,6.809999999999999,0.0,0.0,0.0,8.75
9,13,1,,,,,5.365,0.0,0.0,0.0,8.75
9,13,1,,,,,4.897500000000001,0.0,0.0,0.0,8.75
9,13,1,,,,,4.9375,0.0,0.0,0.0,8.75
9,14,1,,,,,4.4725,0.0,0.0,0.0,8.75
9,14,1,,,,,4.48,0.0,0.0,0.0,8.75
9,14,1,,,,,4.98,0.0,0.0,0.0,8.75
9,14,1,,,,,4.48,0.0,0.0,0.0,8.75
9,15,1,,,,,4.460000000000001,0.0,0.0,0.0,8.75
9,15,1,,,,,3.684999999999999,0.0,0.0,0.0,8.75
9,15,1,,,,,5.145,0.0,0.0,0.0,8.75
9,15,1,,,,,5.0725,0.0,0.0,0.0,8.75
9,16,1,,,,,5.0,0.0,0.0,0.0,8.75
9,16,1,,,,,4.765,0.0,0.0,0.0,8.75
9,16,1,,,,,4.4825,0.0,0.0,0.0,8.75
9,16,1,,,,,4.4525,0.0,0.0,0.0,8.75
9,17,1,,,,,3.875,0.0,0.0,0.0,8.75
9,17,1,,,,,5.485,0.0,0.0,0.0,8.75
9,17,1,,,,,4.8225,0.0,0.0,0.0,8.73375
9,17,1,,,,,4.375,0.0,0.0,0.0,8.0625
9,18,1,,,,,4.395,0.0,0.0,0.0,7.342499999999999
9,18,1,,,,,4.89,0.0,0.0,0.0,6.584999999999999
9,18,1,,,,,4.13,0.0,0.0,0.0,5.82
9,18,1,,,,,3.82,0.0,0.0,0.0,4.9799999999999995
9,19,1,,,,,3.2625,0.0,0.0,0.0,4.143750000000001
9,19,1,,,,,2.96,0.0,0.0,0.0,3.315
9,19,1,,,,,3.62,0.0,0.0,0.0,2.43
9,19,1,,,,,3.5525,0.0,0.0,0.0,1.5787499999999999
9,20,1,,,,,3.37,0.0,0.0,0.0,0.9299999999999999
9,20,1,,,,,3.3425,0.0,0.0,0.0,0.51375
9,20,1,,,,,3.2,0.0,0.0,0.0,0.30000000000000004
9,20,1,,,,,3.605,0.0,0.0,0.0,0.1575
9,21,1,,,,,4.0175,0.0,0.0,0.0,0.026250000000000002
9,21,1,,,,,4.5,0.0,0.0,0.0,0.0
9,21,1,,,,,4.5,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.5,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.0,0.0,0.0,0.0,0.0
9,8,2,,,,,3.0475,0.0,0.0,0.0,0.07125000000000001
9,8,2,,,,,3.96,0.0,0.0,0.0,0.315
9,9,2,,,,,3.4925,0.0,0.0,0.0,0.73875
9,9,2,,,,,3.685,0.0,0.0,0.0,1.4025
9,9,2,,,,,3.4675,0.0,0.0,0.0,2.20125
9,9,2,,,,,4.98,0.0,0.0,0.0,3.3449999999999998
9,10,2,,,,,4.805,0.0,0.0,0.0,3.8325000000000005
9,10,2,,,,,4.1125,0.0,0.0,0.0,4.293749999999999
9,10,2,,,,,5.46,0.0,0.0,0.0,5.1899999999999995
9,10,2,,,,,5.48,0.0,0.0,0.0,5.595
9,11,2,,,,,4.745,0.0,0.0,0.0,6.3675
9,11,2,,,,,5.6425,0.0,0.0,0.0,7.33875
9,11,2,,,,,6.8175,0.0,0.0,0.0,8.35125
9,11,2,,,,,6.115,0.0,0.0,0.0,8.75
9,12,2,,,,,5.17,0.0,0.0,0.0,7.38
9,12,2,,,,,5.6375,0.0,0.0,0.0,7.706250000000001
9,12,2,,,,,6.525,0.0,0.0,0.0,8.287500000000001
9,12,2,,,,,3.8725,0.0,0.0,0.0,8.75
9,13,2,,,,,5.245,0.0,0.0,0.0,8.75
9,13,2,,,,,5.3175,0.0,0.0,0.0,8.75
9,13,2,,,,,4.325,0.0,0.0,0.0,8.75
9,13,2,,,,,4.877500000000001,0.0,0.0,0.0,8.75
9,14,2,,,,,4.0775,0.0,0.0,0.0,8.75
9,14,2,,,,,5.08,0.0,0.0,0.0,8.75
9,14,2,,,,,5.795,0.0,0.0,0.0,8.317499999999999
9,14,2,,,,,4.4,0.0,0.0,0.0,5.85
9,15,2,,,,,4.045,0.0,0.0,0.0,7.1925
9,15,2,,,,,3.2750000000000004,0.0,0.0,0.0,7.1625000000000005
9,15,2,,,,,4.2,0.0,0.0,0.0,6.300000000000001
9,15,2,,,,,4.047499999999999,0.0,0.0,0.0,4.19625
9,16,2,,,,,4.835,0.0,0.0,0.0,2.3775
9,16,2,,,,,4.335,0.0,0.0,0.0,2.0025
9,16,2,,,,,4.095,0.0,0.0,0.0,2.3925
9,16,2,,,,,3.985,0.0,0.0,0.0,4.1025
9,17,2,,,,,4.3100000000000005,0.0,0.0,0.0,3.09
9,17,2,,,,,4.275,0.0,0.0,0.0,3.4124999999999996
9,17,2,,,,,4.215,0.0,0.0,0.0,2.5725000000000002
9,17,2,,,,,4.275,0.0,0.0,0.0,2.2874999999999996
9,18,2,,,,,3.7375,0.0,0.0,0.0,2.23125
9,18,2,,,,,4.6925,0.0,0.0,0.0,2.16375
9,18,2,,,,,3.98,0.0,0.0,0.0,1.095
9,18,2,,,,,4.11,0.0,0.0,0.0,1.29
9,19,2,,,,,3.705,0.0,0.0,0.0,1.0574999999999999
9,19,2,,,,,3.7,0.0,0.0,0.0,0.675
9,19,2,,,,,4.005,0.0,0.0,0.0,0.7575000000000001
9,19,2,,,,,3.36,0.0,0.0,0.0,0.54
9,20,2,,,,,3.44,0.0,0.0,0.0,0.28500000000000003
9,20,2,,,,,3.5625,0.0,0.0,0.0,0.09375
9,20,2,,,,,3.755,0.0,0.0,0.0,0.0075
9,20,2,,,,,4.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,22,2,,,,,4.25,0.0,0.0,0.0,0.0
9,22,2,,,,,3.75,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.5,0.0,0.0,0.0,0.0
9,1,3,,,,,3.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.75,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.75,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,1.75,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.28,0.0,0.0,0.0,0.045
9,9,3,,,,,3.0775,0.0,0.0,0.0,0.11624999999999999
9,9,3,,,,,4.13,0.0,0.0,0.0,0.195
9,9,3,,,,,4.635,0.0,0.0,0.0,0.2025
9,9,3,,,,,6.46,0.0,0.0,0.0,0.315
9,10,3,,,,,4.9875,0.0,0.0,0.0,0.35624999999999996
9,10,3,,,,,4.9025,0.0,0.0,0.0,0.60375
9,10,3,,,,,5.4375,0.0,0.0,0.0,0.65625
9,10,3,,,,,6.0975,0.0,0.0,0.0,0.52125
9,11,3,,,,,5.59,0.0,0.0,0.0,0.885
9,11,3,,,,,6.33,0.0,0.0,0.0,0.8699999999999999
9,11,3,,,,,7.1725,0.0,0.0,0.0,1.00875
9,11,3,,,,,8.0375,0.0,0.0,0.0,1.18125
9,12,3,,,,,5.6325,0.0,0.0,0.0,2.07375
9,12,3,,,,,5.3825,0.0,0.0,0.0,2.07375
9,12,3,,,,,6.215,0.0,0.0,0.0,1.4475
9,12,3,,,,,6.3025,0.0,0.0,0.0,2.70375
9,13,3,,,,,5.305,0.0,0.0,0.0,2.7075
9,13,3,,,,,5.8675,0.0,0.0,0.0,2.80125
9,13,3,,,,,4.865,0.0,0.0,0.0,4.6725
9,13,3,,,,,5.09,0.0,0.0,0.0,6.135
9,14,3,,,,,4.58,0.0,0.0,0.0,8.370000000000001
9,14,3,,,,,6.1,0.0,0.0,0.0,8.75
9,14,3,,,,,5.525,0.0,0.0,0.0,6.4125000000000005
9,14,3,,,,,4.34,0.0,0.0,0.0,5.385
9,15,3,,,,,3.9825,0.0,0.0,0.0,5.59875
9,15,3,,,,,3.8725,0.0,0.0,0.0,6.55875
9,15,3,,,,,4.315,0.0,0.0,0.0,8.7225
9,15,3,,,,,4.32,0.0,0.0,0.0,8.75
9,16,3,,,,,4.9575,0.0,0.0,0.0,8.75
9,16,3,,,,,4.995,0.0,0.0,0.0,8.75
9,16,3,,,,,5.695,0.0,0.0,0.0,8.75
9,16,3,,,,,4.44,0.0,0.0,0.0,8.75
9,17,3,,,,,4.395,0.0,0.0,0.0,5.4675
9,17,3,,,,,5.1025,0.0,0.0,0.0,6.1537500000000005
9,17,3,,,,,5.1725,0.0,0.0,0.0,7.383750000000001
9,17,3,,,,,4.9925,0.0,0.0,0.0,7.11375
9,18,3,,,,,4.335,0.0,0.0,0.0,3.8775
9,18,3,,,,,4.6175,0.0,0.0,0.0,4.3012500000000005
9,18,3,,,,,4.175,0.0,0.0,0.0,5.137499999999999
9,18,3,,,,,4.8100000000000005,0.0,0.0,0.0,2.715
9,19,3,,,,,4.125,0.0,0.0,0.0,1.6875
9,19,3,,,,,3.625,0.0,0.0,0.0,0.9375
9,19,3,,,,,3.465,0.0,0.0,0.0,1.0725
9,19,3,,,,,3.47,0.0,0.0,0.0,1.08
9,20,3,,,,,3.4125,0.0,0.0,0.0,0.9937499999999999
9,20,3,,,,,3.9725,0.0,0.0,0.0,0.70875
9,20,3,,,,,3.4675,0.0,0.0,0.0,0.32625
9,20,3,,,,,3.5875,0.0,0.0,0.0,0.13124999999999998
9,21,3,,,,,4.01,0.0,0.0,0.0,0.015
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,4.75,0.0,0.0,0.0,0.0
9,21,3,,,,,3.75,0.0,0.0,0.0,0.0
9,22,3,,,,,4.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.75,0.0,0.0,0.0,0.0
9,22,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,3.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.75,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,6,4,,,,,2.5,0.0,0.0,0.0,0.0
9,6,4,,,,,2.25,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.0,0.0,0.0,0.0,0.0
9,8,4,,,,,4.0,0.0,0.0,0.0,0.0
9,8,4,,,,,3.535,0.0,0.0,0.0,0.052500000000000005
9,8,4,,,,,3.7075,0.0,0.0,0.0,0.31124999999999997
9,9,4,,,,,3.46,0.0,0.0,0.0,0.6900000000000001
9,9,4,,,,,3.61,0.0,0.0,0.0,0.915
9,9,4,,,,,3.79,0.0,0.0,0.0,1.185
9,9,4,,,,,4.3375,0.0,0.0,0.0,2.3812499999999996
9,10,4,,,,,4.5575,0.0,0.0,0.0,1.5862500000000002
9,10,4,,,,,4.0225,0.0,0.0,0.0,1.90875
9,10,4,,,,,5.315,0.0,0.0,0.0,2.3475
9,10,4,,,,,5.405,0.0,0.0,0.0,2.4825
9,11,4,,,,,5.609999999999999,0.0,0.0,0.0,3.165
9,11,4,,,,,5.02,0.0,0.0,0.0,3.4050000000000002
9,11,4,,,,,6.115,0.0,0.0,0.0,3.5475000000000003
9,11,4,,,,,7.535,0.0,0.0,0.0,3.4275
9,12,4,,,,,4.859999999999999,0.0,0.0,0.0,3.54
9,12,4,,,,,5.3725000000000005,0.0,0.0,0.0,3.93375
9,12,4,,,,,5.2925,0.0,0.0,0.0,4.93875
9,12,4,,,,,6.37,0.0,0.0,0.0,5.43
9,13,4,,,,,5.465,0.0,0.0,0.0,7.0725
9,13,4,,,,,5.7775,0.0,0.0,0.0,8.29125
9,13,4,,,,,5.3125,0.0,0.0,0.0,6.46875
9,13,4,,,,,4.92,0.0,0.0,0.0,4.755
9,14,4,,,,,4.55,0.0,0.0,0.0,6.449999999999999
9,14,4,,,,,4.83,0.0,0.0,0.0,6.12
9,14,4,,,,,6.1125,0.0,0.0,0.0,6.168749999999999
9,14,4,,,,,4.7775,0.0,0.0,0.0,3.79125
9,15,4,,,,,4.055,0.0,0.0,0.0,4.2075000000000005
9,15,4,,,,,4.495,0.0,0.0,0.0,4.8675
9,15,4,,,,,5.1075,0.0,0.0,0.0,4.28625
9,15,4,,,,,5.8025,0.0,0.0,0.0,3.8287500000000003
9,16,4,,,,,6.1525,0.0,0.0,0.0,3.60375
9,16,4,,,,,5.615,0.0,0.0,0.0,2.7975
9,16,4,,,,,4.4275,0.0,0.0,0.0,2.14125
9,16,4,,,,,4.2775,0.0,0.0,0.0,2.2912500000000002
9,17,4,,,,,4.465,0.0,0.0,0.0,2.9475000000000002
9,17,4,,,,,5.015000000000001,0.0,0.0,0.0,4.8975
9,17,4,,,,,6.335,0.0,0.0,0.0,2.7525
9,17,4,,,,,6.5025,0.0,0.0,0.0,2.25375
9,18,4,,,,,5.7775,0.0,0.0,0.0,1.9162500000000002
9,18,4,,,,,4.49,0.0,0.0,0.0,2.61
9,18,4,,,,,4.0125,0.0,0.0,0.0,2.26875
9,18,4,,,,,3.7275,0.0,0.0,0.0,1.84125
9,19,4,,,,,4.2525,0.0,0.0,0.0,1.87875
9,19,4,,,,,3.395,0.0,0.0,0.0,1.3425
9,19,4,,,,,3.5025,0.0,0.0,0.0,1.12875
9,19,4,,,,,3.1425,0.0,0.0,0.0,0.9637499999999999
