month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,20,4,,,,,3.12,0.0,0.0,0.0,0.9299999999999999
9,20,4,,,,,2.8475,0.0,0.0,0.0,0.52125
9,20,4,,,,,3.17,0.0,0.0,0.0,0.255
9,20,4,,,,,3.32,0.0,0.0,0.0,0.10500000000000001
9,21,4,,,,,4.2525,0.0,0.0,0.0,0.00375
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,5.0,0.0,0.0,0.0,0.0
9,21,4,,,,,4.0,0.0,0.0,0.0,0.0
9,22,4,,,,,3.5,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.75,0.0,0.0,0.0,0.0
9,23,4,,,,,3.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.5,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,4.25,0.0,0.0,0.0,0.0
9,8,5,,,,,3.2525,0.0,0.0,0.0,0.00375
9,8,5,,,,,3.53,0.0,0.0,0.0,0.045
9,9,5,,,,,3.3725,0.0,0.0,0.0,0.18375
9,9,5,,,,,4.08,0.0,0.0,0.0,0.495
9,9,5,,,,,4.225,0.0,0.0,0.0,1.0875
9,9,5,,,,,6.0525,0.0,0.0,0.0,1.9537499999999999
9,10,5,,,,,4.2025,0.0,0.0,0.0,1.42875
9,10,5,,,,,5.109999999999999,0.0,0.0,0.0,3.54
9,10,5,,,,,5.025,0.0,0.0,0.0,4.1625
9,10,5,,,,,5.9275,0.0,0.0,0.0,2.14125
9,11,5,,,,,6.4275,0.0,0.0,0.0,3.6412500000000003
9,11,5,,,,,6.82,0.0,0.0,0.0,4.2299999999999995
9,11,5,,,,,7.1975,0.0,0.0,0.0,4.42125
9,11,5,,,,,6.9675,0.0,0.0,0.0,2.95125
9,12,5,,,,,6.467499999999999,0.0,0.0,0.0,5.95125
9,12,5,,,,,6.2125,0.0,0.0,0.0,7.0687500000000005
9,12,5,,,,,6.415,0.0,0.0,0.0,8.75
9,12,5,,,,,5.9775,0.0,0.0,0.0,7.8412500000000005
9,13,5,,,,,5.205,0.0,0.0,0.0,8.75
9,13,5,,,,,6.1625,0.0,0.0,0.0,8.75
9,13,5,,,,,4.655,0.0,0.0,0.0,8.75
9,13,5,,,,,5.28,0.0,0.0,0.0,8.75
9,14,5,,,,,5.050000000000001,0.0,0.0,0.0,8.75
9,14,5,,,,,5.245000000000001,0.0,0.0,0.0,8.75
9,14,5,,,,,5.725,0.0,0.0,0.0,8.75
9,14,5,,,,,5.202500000000001,0.0,0.0,0.0,8.75
9,15,5,,,,,5.205,0.0,0.0,0.0,8.75
9,15,5,,,,,4.895,0.0,0.0,0.0,8.75
9,15,5,,,,,5.324999999999999,0.0,0.0,0.0,8.75
9,15,5,,,,,5.647500000000001,0.0,0.0,0.0,8.75
9,16,5,,,,,6.172499999999999,0.0,0.0,0.0,8.75
9,16,5,,,,,6.487500000000001,0.0,0.0,0.0,8.75
9,16,5,,,,,6.0525,0.0,0.0,0.0,8.75
9,16,5,,,,,5.955,0.0,0.0,0.0,8.75
9,17,5,,,,,6.3175,0.0,0.0,0.0,8.75
9,17,5,,,,,6.4075,0.0,0.0,0.0,8.48625
9,17,5,,,,,6.54,0.0,0.0,0.0,7.9350000000000005
9,17,5,,,,,5.4225,0.0,0.0,0.0,7.008750000000001
9,18,5,,,,,5.4075,0.0,0.0,0.0,6.61125
9,18,5,,,,,6.0075,0.0,0.0,0.0,5.6362499999999995
9,18,5,,,,,5.71,0.0,0.0,0.0,3.315
9,18,5,,,,,6.945,0.0,0.0,0.0,2.9175
9,19,5,,,,,6.335,0.0,0.0,0.0,2.3775
9,19,5,,,,,5.9075,0.0,0.0,0.0,2.11125
9,19,5,,,,,6.6725,0.0,0.0,0.0,2.13375
9,19,5,,,,,6.0975,0.0,0.0,0.0,1.6462499999999998
9,20,5,,,,,6.495,0.0,0.0,0.0,0.7424999999999999
9,20,5,,,,,6.4475,0.0,0.0,0.0,0.67125
9,20,5,,,,,6.2175,0.0,0.0,0.0,0.32625
9,20,5,,,,,4.325,0.0,0.0,0.0,0.11249999999999999
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.25,0.0,0.0,0.0,0.0
9,21,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,3.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.75,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.5,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.25,0.0,0.0,0.0,0.0
9,6,6,,,,,1.75,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,3.75,0.0,0.0,0.0,0.0
9,8,6,,,,,3.515,0.0,0.0,0.0,0.0225
9,8,6,,,,,3.125,0.0,0.0,0.0,0.1875
9,9,6,,,,,3.0625,0.0,0.0,0.0,0.46875
9,9,6,,,,,3.685,0.0,0.0,0.0,1.0275
9,9,6,,,,,3.625,0.0,0.0,0.0,1.6875
9,9,6,,,,,3.4925,0.0,0.0,0.0,2.23875
9,10,6,,,,,3.295,0.0,0.0,0.0,3.0675
9,10,6,,,,,3.6175,0.0,0.0,0.0,3.9262500000000005
9,10,6,,,,,4.7625,0.0,0.0,0.0,4.893750000000001
9,10,6,,,,,3.6325,0.0,0.0,0.0,5.8237499999999995
9,11,6,,,,,3.625,0.0,0.0,0.0,6.5625
9,11,6,,,,,3.715,0.0,0.0,0.0,7.4475
9,11,6,,,,,3.7,0.0,0.0,0.0,7.800000000000001
9,11,6,,,,,3.895,0.0,0.0,0.0,8.4675
9,12,6,,,,,3.73,0.0,0.0,0.0,8.75
9,12,6,,,,,3.7625,0.0,0.0,0.0,8.75
9,12,6,,,,,3.785,0.0,0.0,0.0,8.75
9,12,6,,,,,4.06,0.0,0.0,0.0,8.75
9,13,6,,,,,5.46,0.0,0.0,0.0,8.75
9,13,6,,,,,3.85,0.0,0.0,0.0,8.75
9,13,6,,,,,3.7475,0.0,0.0,0.0,8.75
9,13,6,,,,,3.28,0.0,0.0,0.0,8.75
9,14,6,,,,,3.8175,0.0,0.0,0.0,8.75
9,14,6,,,,,3.785,0.0,0.0,0.0,8.75
9,14,6,,,,,4.9575,0.0,0.0,0.0,8.75
9,14,6,,,,,5.1725,0.0,0.0,0.0,8.75
9,15,6,,,,,3.75,0.0,0.0,0.0,8.75
9,15,6,,,,,3.1675000000000004,0.0,0.0,0.0,8.75
9,15,6,,,,,2.975,0.0,0.0,0.0,8.75
9,15,6,,,,,3.2525000000000004,0.0,0.0,0.0,8.75
9,16,6,,,,,2.925,0.0,0.0,0.0,8.75
9,16,6,,,,,3.685,0.0,0.0,0.0,8.75
9,16,6,,,,,4.17,0.0,0.0,0.0,8.75
9,16,6,,,,,3.3225,0.0,0.0,0.0,8.75
9,17,6,,,,,3.5975,0.0,0.0,0.0,8.75
9,17,6,,,,,4.495,0.0,0.0,0.0,8.6175
9,17,6,,,,,4.865,0.0,0.0,0.0,8.0475
9,17,6,,,,,4.035,0.0,0.0,0.0,6.8025
9,18,6,,,,,4.140000000000001,0.0,0.0,0.0,4.71
9,18,6,,,,,3.6425,0.0,0.0,0.0,5.08875
9,18,6,,,,,4.4975000000000005,0.0,0.0,0.0,3.37125
9,18,6,,,,,2.8825000000000003,0.0,0.0,0.0,2.44875
9,19,6,,,,,2.655,0.0,0.0,0.0,2.8575
9,19,6,,,,,2.9475,0.0,0.0,0.0,1.7962500000000001
9,19,6,,,,,2.9125,0.0,0.0,0.0,1.36875
9,19,6,,,,,3.1975,0.0,0.0,0.0,1.0462500000000001
9,20,6,,,,,2.6275,0.0,0.0,0.0,0.9412499999999999
9,20,6,,,,,2.5375,0.0,0.0,0.0,0.43124999999999997
9,20,6,,,,,3.4075,0.0,0.0,0.0,0.23625000000000002
9,20,6,,,,,4.0175,0.0,0.0,0.0,0.026250000000000002
9,21,6,,,,,4.0,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.75,0.0,0.0,0.0,0.0
9,22,6,,,,,2.5,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.0,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.75,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.75,0.0,0.0,0.0,0.0
9,8,7,,,,,2.52,0.0,0.0,0.0,0.03
9,8,7,,,,,2.6575,0.0,0.0,0.0,0.23625000000000002
9,9,7,,,,,2.53,0.0,0.0,0.0,0.42000000000000004
9,9,7,,,,,3.1875,0.0,0.0,0.0,0.65625
9,9,7,,,,,4.085,0.0,0.0,0.0,0.8775
9,9,7,,,,,3.965,0.0,0.0,0.0,1.4475
9,10,7,,,,,3.4775,0.0,0.0,0.0,1.46625
9,10,7,,,,,3.3125,0.0,0.0,0.0,1.59375
9,10,7,,,,,3.52,0.0,0.0,0.0,1.905
9,10,7,,,,,3.5825,0.0,0.0,0.0,2.3737500000000002
9,11,7,,,,,3.6275,0.0,0.0,0.0,3.19125
9,11,7,,,,,3.475,0.0,0.0,0.0,5.2125
9,11,7,,,,,3.4325,0.0,0.0,0.0,4.02375
9,11,7,,,,,5.38,0.0,0.0,0.0,7.32
9,12,7,,,,,5.6975,0.0,0.0,0.0,8.75
9,12,7,,,,,5.15,0.0,0.0,0.0,8.75
9,12,7,,,,,4.3375,0.0,0.0,0.0,8.75
9,12,7,,,,,5.647500000000001,0.0,0.0,0.0,8.75
9,13,7,,,,,4.06,0.0,0.0,0.0,8.75
9,13,7,,,,,3.345,0.0,0.0,0.0,7.6425
9,13,7,,,,,3.975,0.0,0.0,0.0,7.4624999999999995
9,13,7,,,,,4.375,0.0,0.0,0.0,7.6875
9,14,7,,,,,4.42,0.0,0.0,0.0,8.75
9,14,7,,,,,4.7,0.0,0.0,0.0,8.75
9,14,7,,,,,4.44,0.0,0.0,0.0,8.75
9,14,7,,,,,3.317499999999999,0.0,0.0,0.0,8.75
9,15,7,,,,,3.0425000000000004,0.0,0.0,0.0,8.75
9,15,7,,,,,3.039999999999999,0.0,0.0,0.0,8.75
9,15,7,,,,,4.172499999999999,0.0,0.0,0.0,8.75
9,15,7,,,,,3.3925,0.0,0.0,0.0,8.75
9,16,7,,,,,3.1175,0.0,0.0,0.0,8.75
9,16,7,,,,,3.795,0.0,0.0,0.0,8.75
9,16,7,,,,,3.2625,0.0,0.0,0.0,8.75
9,16,7,,,,,3.205,0.0,0.0,0.0,8.75
9,17,7,,,,,3.2875,0.0,0.0,0.0,8.681249999999999
9,17,7,,,,,3.295,0.0,0.0,0.0,6.8175
9,17,7,,,,,4.855,0.0,0.0,0.0,7.657500000000001
9,17,7,,,,,4.75,0.0,0.0,0.0,7.125
9,18,7,,,,,3.4450000000000003,0.0,0.0,0.0,6.6675
9,18,7,,,,,3.0075000000000003,0.0,0.0,0.0,6.01125
9,18,7,,,,,2.5225,0.0,0.0,0.0,5.2837499999999995
9,18,7,,,,,3.0125,0.0,0.0,0.0,4.518750000000001
9,19,7,,,,,2.785,0.0,0.0,0.0,3.8025
9,19,7,,,,,2.705,0.0,0.0,0.0,2.9325
9,19,7,,,,,3.1100000000000003,0.0,0.0,0.0,2.04
9,19,7,,,,,2.5825,0.0,0.0,0.0,1.24875
9,20,7,,,,,2.7225,0.0,0.0,0.0,0.70875
9,20,7,,,,,2.5125,0.0,0.0,0.0,0.39375000000000004
9,20,7,,,,,3.385,0.0,0.0,0.0,0.2025
9,20,7,,,,,3.785,0.0,0.0,0.0,0.052500000000000005
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,3.75,0.0,0.0,0.0,0.0
9,22,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.5,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.25,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5,0.0,0.0,0.0,0.0
9,8,1,,,,,2.75,0.0,0.0,0.0,0.0
9,8,1,,,,,3.0225,0.0,0.0,0.0,0.03375
9,8,1,,,,,3.4,0.0,0.0,0.0,0.22499999999999998
9,9,1,,,,,3.3725,0.0,0.0,0.0,0.55875
9,9,1,,,,,4.02,0.0,0.0,0.0,1.155
9,9,1,,,,,3.525,0.0,0.0,0.0,1.9124999999999999
9,9,1,,,,,5.075,0.0,0.0,0.0,2.7375
9,10,1,,,,,4.23,0.0,0.0,0.0,3.7199999999999998
9,10,1,,,,,4.3100000000000005,0.0,0.0,0.0,4.59
9,10,1,,,,,4.305,0.0,0.0,0.0,5.3325000000000005
9,10,1,,,,,5.445,0.0,0.0,0.0,5.1674999999999995
9,11,1,,,,,4.4975000000000005,0.0,0.0,0.0,3.37125
9,11,1,,,,,4.71,0.0,0.0,0.0,4.8149999999999995
9,11,1,,,,,6.855,0.0,0.0,0.0,5.7825
9,11,1,,,,,6.8875,0.0,0.0,0.0,8.08125
9,12,1,,,,,6.215,0.0,0.0,0.0,8.75
9,12,1,,,,,5.79,0.0,0.0,0.0,8.31
9,12,1,,,,,6.2925,0.0,0.0,0.0,8.75
9,12,1,,,,,6.75,0.0,0.0,0.0,8.75
9,13,1,,,,,6.050000000000001,0.0,0.0,0.0,8.75
9,13,1,,,,,4.72,0.0,0.0,0.0,8.75
9,13,1,,,,,4.559999999999999,0.0,0.0,0.0,8.75
9,13,1,,,,,4.842500000000001,0.0,0.0,0.0,8.75
9,14,1,,,,,4.135,0.0,0.0,0.0,8.75
9,14,1,,,,,4.92,0.0,0.0,0.0,8.75
9,14,1,,,,,5.4025,0.0,0.0,0.0,8.75
9,14,1,,,,,3.885,0.0,0.0,0.0,8.75
9,15,1,,,,,4.15,0.0,0.0,0.0,8.75
9,15,1,,,,,4.1175,0.0,0.0,0.0,8.75
9,15,1,,,,,4.077500000000001,0.0,0.0,0.0,8.75
9,15,1,,,,,4.2375,0.0,0.0,0.0,8.75
9,16,1,,,,,4.005,0.0,0.0,0.0,8.75
9,16,1,,,,,4.34,0.0,0.0,0.0,8.75
9,16,1,,,,,4.8125,0.0,0.0,0.0,8.75
9,16,1,,,,,4.76,0.0,0.0,0.0,8.75
9,17,1,,,,,4.66,0.0,0.0,0.0,8.75
9,17,1,,,,,4.7875,0.0,0.0,0.0,8.75
9,17,1,,,,,4.37,0.0,0.0,0.0,8.43
9,17,1,,,,,4.885,0.0,0.0,0.0,7.7025
9,18,1,,,,,3.655,0.0,0.0,0.0,6.9825
9,18,1,,,,,3.8675,0.0,0.0,0.0,6.17625
9,18,1,,,,,3.33,0.0,0.0,0.0,5.37
9,18,1,,,,,3.7925,0.0,0.0,0.0,4.56375
9,19,1,,,,,3.2925,0.0,0.0,0.0,3.8137499999999998
9,19,1,,,,,2.465,0.0,0.0,0.0,2.9475000000000002
9,19,1,,,,,2.85,0.0,0.0,0.0,2.0250000000000004
9,19,1,,,,,3.07,0.0,0.0,0.0,1.23
9,20,1,,,,,2.9775,0.0,0.0,0.0,0.7162499999999999
9,20,1,,,,,2.765,0.0,0.0,0.0,0.3975
9,20,1,,,,,3.15,0.0,0.0,0.0,0.22499999999999998
9,20,1,,,,,3.5425,0.0,0.0,0.0,0.06375
9,21,1,,,,,5.0,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,5.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,4.0,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,23,1,,,,,2.75,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,3.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.275,0.0,0.0,0.0,0.037500000000000006
9,8,2,,,,,3.1725,0.0,0.0,0.0,0.25875
9,9,2,,,,,3.3775,0.0,0.0,0.0,0.56625
9,9,2,,,,,3.555,0.0,0.0,0.0,1.2075
9,9,2,,,,,4.29,0.0,0.0,0.0,1.935
9,9,2,,,,,5.105,0.0,0.0,0.0,2.7824999999999998
9,10,2,,,,,4.0125,0.0,0.0,0.0,3.7687500000000003
9,10,2,,,,,4.1375,0.0,0.0,0.0,4.706250000000001
9,10,2,,,,,3.9425,0.0,0.0,0.0,5.53875
9,10,2,,,,,4.7475,0.0,0.0,0.0,6.37125
9,11,2,,,,,4.1875,0.0,0.0,0.0,7.03125
9,11,2,,,,,3.9275,0.0,0.0,0.0,7.76625
9,11,2,,,,,4.885,0.0,0.0,0.0,8.4525
9,11,2,,,,,5.31,0.0,0.0,0.0,8.75
9,12,2,,,,,4.78,0.0,0.0,0.0,8.75
9,12,2,,,,,4.165,0.0,0.0,0.0,8.75
9,12,2,,,,,4.9625,0.0,0.0,0.0,8.75
9,12,2,,,,,4.9475,0.0,0.0,0.0,8.75
9,13,2,,,,,4.1325,0.0,0.0,0.0,8.75
9,13,2,,,,,4.515000000000001,0.0,0.0,0.0,8.75
9,13,2,,,,,5.3325,0.0,0.0,0.0,8.75
9,13,2,,,,,4.372499999999999,0.0,0.0,0.0,8.75
9,14,2,,,,,4.664999999999999,0.0,0.0,0.0,8.75
9,14,2,,,,,5.4475,0.0,0.0,0.0,8.75
9,14,2,,,,,5.4475,0.0,0.0,0.0,8.75
9,14,2,,,,,4.9375,0.0,0.0,0.0,8.75
9,15,2,,,,,3.379999999999999,0.0,0.0,0.0,8.75
9,15,2,,,,,3.622499999999999,0.0,0.0,0.0,8.75
9,15,2,,,,,4.3125,0.0,0.0,0.0,8.75
9,15,2,,,,,4.504999999999999,0.0,0.0,0.0,8.75
9,16,2,,,,,4.0725,0.0,0.0,0.0,8.75
9,16,2,,,,,4.39,0.0,0.0,0.0,8.75
9,16,2,,,,,4.3625,0.0,0.0,0.0,8.75
9,16,2,,,,,3.82,0.0,0.0,0.0,8.75
9,17,2,,,,,4.455,0.0,0.0,0.0,8.75
9,17,2,,,,,5.0625,0.0,0.0,0.0,8.75
9,17,2,,,,,6.39,0.0,0.0,0.0,8.459999999999999
9,17,2,,,,,5.4475,0.0,0.0,0.0,7.79625
9,18,2,,,,,4.47,0.0,0.0,0.0,7.08
9,18,2,,,,,4.725,0.0,0.0,0.0,6.3374999999999995
9,18,2,,,,,3.9375,0.0,0.0,0.0,5.53125
9,18,2,,,,,3.885,0.0,0.0,0.0,4.7025
9,19,2,,,,,3.810000000000001,0.0,0.0,0.0,3.84
9,19,2,,,,,3.475,0.0,0.0,0.0,2.9625000000000004
9,19,2,,,,,3.345,0.0,0.0,0.0,2.0175
9,19,2,,,,,2.555,0.0,0.0,0.0,1.2075
9,20,2,,,,,2.705,0.0,0.0,0.0,0.6825
9,20,2,,,,,2.9925,0.0,0.0,0.0,0.36375
9,20,2,,,,,3.125,0.0,0.0,0.0,0.1875
9,20,2,,,,,3.53,0.0,0.0,0.0,0.045
9,21,2,,,,,5.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,21,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.0,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.5,0.0,0.0,0.0,0.0
9,24,2,,,,,2.0,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.0,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.0,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.5,0.0,0.0,0.0,0.0
9,5,3,,,,,2.25,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,1.75,0.0,0.0,0.0,0.0
9,6,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,8,3,,,,,2.75,0.0,0.0,0.0,0.0
9,8,3,,,,,3.25,0.0,0.0,0.0,0.0
9,8,3,,,,,3.265,0.0,0.0,0.0,0.0225
9,8,3,,,,,2.8825,0.0,0.0,0.0,0.19875
9,9,3,,,,,3.325,0.0,0.0,0.0,0.48750000000000004
9,9,3,,,,,3.715,0.0,0.0,0.0,1.0725
9,9,3,,,,,3.52,0.0,0.0,0.0,1.905
9,9,3,,,,,6.1125,0.0,0.0,0.0,2.79375
9,10,3,,,,,4.5175,0.0,0.0,0.0,3.02625
9,10,3,,,,,4.5600000000000005,0.0,0.0,0.0,3.09
9,10,3,,,,,4.4625,0.0,0.0,0.0,3.6937499999999996
9,10,3,,,,,4.720000000000001,0.0,0.0,0.0,4.83
9,11,3,,,,,4.99,0.0,0.0,0.0,5.235
9,11,3,,,,,4.78,0.0,0.0,0.0,7.17
9,11,3,,,,,5.84,0.0,0.0,0.0,8.385
9,11,3,,,,,6.505,0.0,0.0,0.0,8.75
9,12,3,,,,,6.165,0.0,0.0,0.0,8.75
9,12,3,,,,,5.51,0.0,0.0,0.0,8.75
9,12,3,,,,,5.7425,0.0,0.0,0.0,8.75
9,12,3,,,,,6.855,0.0,0.0,0.0,8.75
9,13,3,,,,,5.1825,0.0,0.0,0.0,8.75
9,13,3,,,,,4.385,0.0,0.0,0.0,8.75
9,13,3,,,,,4.1975,0.0,0.0,0.0,8.75
9,13,3,,,,,5.435,0.0,0.0,0.0,8.75
9,14,3,,,,,6.1425,0.0,0.0,0.0,8.75
9,14,3,,,,,4.625,0.0,0.0,0.0,8.75
9,14,3,,,,,4.815000000000001,0.0,0.0,0.0,8.75
9,14,3,,,,,4.809999999999999,0.0,0.0,0.0,8.75
9,15,3,,,,,3.2974999999999994,0.0,0.0,0.0,8.75
9,15,3,,,,,3.5425000000000004,0.0,0.0,0.0,8.75
9,15,3,,,,,5.2575,0.0,0.0,0.0,8.75
9,15,3,,,,,4.622499999999999,0.0,0.0,0.0,8.75
9,16,3,,,,,4.65,0.0,0.0,0.0,8.75
9,16,3,,,,,4.155,0.0,0.0,0.0,8.75
9,16,3,,,,,4.655,0.0,0.0,0.0,8.75
9,16,3,,,,,3.865,0.0,0.0,0.0,8.75
9,17,3,,,,,3.8075,0.0,0.0,0.0,8.75
9,17,3,,,,,4.97,0.0,0.0,0.0,8.75
9,17,3,,,,,4.81,0.0,0.0,0.0,8.34
9,17,3,,,,,5.125,0.0,0.0,0.0,7.6875
9,18,3,,,,,4.1375,0.0,0.0,0.0,6.956250000000001
9,18,3,,,,,3.38,0.0,0.0,0.0,6.195
9,18,3,,,,,3.6,0.0,0.0,0.0,5.4
9,18,3,,,,,4.0600000000000005,0.0,0.0,0.0,4.59
9,19,3,,,,,4.0025,0.0,0.0,0.0,3.75375
9,19,3,,,,,4.1625,0.0,0.0,0.0,2.8687500000000004
9,19,3,,,,,4.0425,0.0,0.0,0.0,1.93875
9,19,3,,,,,3.7625,0.0,0.0,0.0,1.1437499999999998
9,20,3,,,,,3.4275,0.0,0.0,0.0,0.64125
9,20,3,,,,,3.475,0.0,0.0,0.0,0.3375
9,20,3,,,,,4.1125,0.0,0.0,0.0,0.16875
9,20,3,,,,,3.775,0.0,0.0,0.0,0.037500000000000006
9,21,3,,,,,4.25,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,3.5,0.0,0.0,0.0,0.0
9,21,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.5,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.0,0.0,0.0,0.0,0.0
9,24,3,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.5,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.0,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.5,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,1.75,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.25,0.0,0.0,0.0,0.0
9,8,4,,,,,2.5075,0.0,0.0,0.0,0.01125
9,8,4,,,,,2.915,0.0,0.0,0.0,0.2475
9,9,4,,,,,4.39,0.0,0.0,0.0,0.585
9,9,4,,,,,3.825,0.0,0.0,0.0,1.2374999999999998
9,9,4,,,,,3.825,0.0,0.0,0.0,1.9874999999999998
9,9,4,,,,,3.6475,0.0,0.0,0.0,2.47125
9,10,4,,,,,5.35,0.0,0.0,0.0,3.9000000000000004
9,10,4,,,,,4.645,0.0,0.0,0.0,4.3425
9,10,4,,,,,4.205,0.0,0.0,0.0,5.1825
9,10,4,,,,,5.02,0.0,0.0,0.0,5.28
9,11,4,,,,,5.4575,0.0,0.0,0.0,6.311249999999999
9,11,4,,,,,4.34,0.0,0.0,0.0,7.26
9,11,4,,,,,5.0625,0.0,0.0,0.0,8.71875
9,11,4,,,,,4.3725,0.0,0.0,0.0,8.75
9,12,4,,,,,5.9325,0.0,0.0,0.0,8.75
9,12,4,,,,,5.12,0.0,0.0,0.0,7.305
9,12,4,,,,,5.5,0.0,0.0,0.0,4.5
9,12,4,,,,,5.115,0.0,0.0,0.0,3.5475000000000003
9,13,4,,,,,5.815,0.0,0.0,0.0,3.8475
9,13,4,,,,,5.9375,0.0,0.0,0.0,5.15625
9,13,4,,,,,4.115,0.0,0.0,0.0,4.6725
9,13,4,,,,,4.445,0.0,0.0,0.0,5.5424999999999995
9,14,4,,,,,5.9825,0.0,0.0,0.0,7.84875
9,14,4,,,,,7.315,0.0,0.0,0.0,8.75
9,14,4,,,,,5.55,0.0,0.0,0.0,8.75
9,14,4,,,,,3.85,0.0,0.0,0.0,5.775
9,15,4,,,,,3.1575,0.0,0.0,0.0,4.36125
9,15,4,,,,,3.74,0.0,0.0,0.0,4.11
9,15,4,,,,,5.0600000000000005,0.0,0.0,0.0,2.34
9,15,4,,,,,4.7225,0.0,0.0,0.0,1.8337499999999998
9,16,4,,,,,4.9625,0.0,0.0,0.0,2.5687499999999996
9,16,4,,,,,4.625,0.0,0.0,0.0,2.4375
9,16,4,,,,,4.7925,0.0,0.0,0.0,1.56375
9,16,4,,,,,5.5525,0.0,0.0,0.0,1.9537499999999999
9,17,4,,,,,4.32,0.0,0.0,0.0,5.7299999999999995
9,17,4,,,,,5.7925,0.0,0.0,0.0,3.8137499999999998
9,17,4,,,,,6.1625,0.0,0.0,0.0,3.9937500000000004
9,17,4,,,,,5.185,0.0,0.0,0.0,7.0275
9,18,4,,,,,3.7325,0.0,0.0,0.0,2.97375
9,18,4,,,,,4.065,0.0,0.0,0.0,6.4725
9,18,4,,,,,4.18,0.0,0.0,0.0,5.5200000000000005
9,18,4,,,,,4.0525,0.0,0.0,0.0,4.95375
9,19,4,,,,,4.205,0.0,0.0,0.0,3.6825
9,19,4,,,,,3.1950000000000003,0.0,0.0,0.0,2.5425
9,19,4,,,,,3.0075000000000003,0.0,0.0,0.0,2.26125
9,19,4,,,,,3.645,0.0,0.0,0.0,1.7175
9,20,4,,,,,2.8875,0.0,0.0,0.0,0.9562499999999999
9,20,4,,,,,2.825,0.0,0.0,0.0,0.48750000000000004
9,20,4,,,,,3.625,0.0,0.0,0.0,0.1875
9,20,4,,,,,4.015,0.0,0.0,0.0,0.0225
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,3.25,0.0,0.0,0.0,0.0
9,21,4,,,,,3.25,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.0,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.75,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.25,0.0,0.0,0.0,0.0
9,5,5,,,,,1.75,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,1.75,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,2.25,0.0,0.0,0.0,0.0
9,8,5,,,,,2.0,0.0,0.0,0.0,0.0
9,8,5,,,,,2.005,0.0,0.0,0.0,0.0075
9,8,5,,,,,2.36,0.0,0.0,0.0,0.165
9,9,5,,,,,3.535,0.0,0.0,0.0,0.4275
9,9,5,,,,,3.3225,0.0,0.0,0.0,0.85875
9,9,5,,,,,4.02,0.0,0.0,0.0,1.53
9,9,5,,,,,6.1125,0.0,0.0,0.0,2.41875
9,10,5,,,,,4.98,0.0,0.0,0.0,3.3449999999999998
9,10,5,,,,,4.73,0.0,0.0,0.0,4.095
9,10,5,,,,,5.24,0.0,0.0,0.0,4.86
9,10,5,,,,,6.7325,0.0,0.0,0.0,5.59875
9,11,5,,,,,5.76,0.0,0.0,0.0,6.39
9,11,5,,,,,6.035,0.0,0.0,0.0,7.1775
9,11,5,,,,,5.69,0.0,0.0,0.0,7.785
9,11,5,,,,,5.4025,0.0,0.0,0.0,8.47875
9,12,5,,,,,7.59,0.0,0.0,0.0,7.26
9,12,5,,,,,5.295,0.0,0.0,0.0,4.1925
9,12,5,,,,,5.3100000000000005,0.0,0.0,0.0,5.34
9,12,5,,,,,5.4975000000000005,0.0,0.0,0.0,4.87125
9,13,5,,,,,4.779999999999999,0.0,0.0,0.0,5.295
9,13,5,,,,,4.4375,0.0,0.0,0.0,6.65625
9,13,5,,,,,4.515,0.0,0.0,0.0,8.272499999999999
9,13,5,,,,,5.1425,0.0,0.0,0.0,8.75
9,14,5,,,,,3.9875,0.0,0.0,0.0,8.75
9,14,5,,,,,4.7075,0.0,0.0,0.0,8.75
9,14,5,,,,,5.3125,0.0,0.0,0.0,7.96875
9,14,5,,,,,5.775,0.0,0.0,0.0,8.287500000000001
9,15,5,,,,,5.315,0.0,0.0,0.0,8.75
9,15,5,,,,,3.82,0.0,0.0,0.0,8.75
9,15,5,,,,,4.1675,0.0,0.0,0.0,7.751250000000001
9,15,5,,,,,4.0225,0.0,0.0,0.0,8.28375
9,16,5,,,,,5.01,0.0,0.0,0.0,8.75
9,16,5,,,,,4.1725,0.0,0.0,0.0,8.75
9,16,5,,,,,4.795,0.0,0.0,0.0,7.5675
9,16,5,,,,,5.8975,0.0,0.0,0.0,8.75
9,17,5,,,,,4.9625,0.0,0.0,0.0,8.568750000000001
9,17,5,,,,,4.78,0.0,0.0,0.0,6.795
9,17,5,,,,,4.7925,0.0,0.0,0.0,4.18875
9,17,5,,,,,4.4975000000000005,0.0,0.0,0.0,3.74625
9,18,5,,,,,4.467499999999999,0.0,0.0,0.0,3.70125
9,18,5,,,,,4.6425,0.0,0.0,0.0,4.33875
9,18,5,,,,,4.4675,0.0,0.0,0.0,2.95125
9,18,5,,,,,3.69,0.0,0.0,0.0,2.16
9,19,5,,,,,3.7025,0.0,0.0,0.0,1.42875
9,19,5,,,,,3.385,0.0,0.0,0.0,1.3275000000000001
9,19,5,,,,,4.2575,0.0,0.0,0.0,1.51125
9,19,5,,,,,4.6575,0.0,0.0,0.0,0.98625
9,20,5,,,,,3.72,0.0,0.0,0.0,1.08
9,20,5,,,,,3.7325,0.0,0.0,0.0,0.72375
9,20,5,,,,,3.9275,0.0,0.0,0.0,0.26625
9,20,5,,,,,4.015,0.0,0.0,0.0,0.0225
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,5.25,0.0,0.0,0.0,0.0
9,21,5,,,,,5.25,0.0,0.0,0.0,0.0
9,21,5,,,,,4.0,0.0,0.0,0.0,0.0
9,22,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.5,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.0,0.0,0.0,0.0,0.0
9,8,6,,,,,3.0,0.0,0.0,0.0,0.0
9,8,6,,,,,3.5,0.0,0.0,0.0,0.0
9,9,6,,,,,3.505,0.0,0.0,0.0,0.0075
9,9,6,,,,,3.915,0.0,0.0,0.0,0.2475
9,9,6,,,,,3.8325,0.0,0.0,0.0,0.49875
9,9,6,,,,,4.06,0.0,0.0,0.0,0.09
9,10,6,,,,,4.28,0.0,0.0,0.0,0.045
9,10,6,,,,,4.835,0.0,0.0,0.0,0.1275
9,10,6,,,,,4.935,0.0,0.0,0.0,0.27749999999999997
9,10,6,,,,,5.02,0.0,0.0,0.0,0.405
9,11,6,,,,,4.11,0.0,0.0,0.0,0.54
9,11,6,,,,,5.025,0.0,0.0,0.0,0.7875000000000001
9,11,6,,,,,4.335,0.0,0.0,0.0,0.8775
9,11,6,,,,,8.4225,0.0,0.0,0.0,1.00875
9,12,6,,,,,5.37,0.0,0.0,0.0,1.305
9,12,6,,,,,3.9575,0.0,0.0,0.0,1.81125
9,12,6,,,,,4.705,0.0,0.0,0.0,2.1825
9,12,6,,,,,5.67,0.0,0.0,0.0,2.505
9,13,6,,,,,6.21,0.0,0.0,0.0,2.94
9,13,6,,,,,4.565,0.0,0.0,0.0,1.9725
9,13,6,,,,,4.1925,0.0,0.0,0.0,2.53875
9,13,6,,,,,4.64,0.0,0.0,0.0,2.835
9,14,6,,,,,5.6825,0.0,0.0,0.0,4.02375
9,14,6,,,,,4.225,0.0,0.0,0.0,5.9625
9,14,6,,,,,4.48,0.0,0.0,0.0,4.47
9,14,6,,,,,3.5925,0.0,0.0,0.0,4.63875
9,15,6,,,,,2.685,0.0,0.0,0.0,5.1525
9,15,6,,,,,3.4475,0.0,0.0,0.0,4.42125
9,15,6,,,,,5.375,0.0,0.0,0.0,4.3125
9,15,6,,,,,3.45,0.0,0.0,0.0,4.800000000000001
9,16,6,,,,,2.7225,0.0,0.0,0.0,4.83375
9,16,6,,,,,3.9725,0.0,0.0,0.0,5.58375
9,16,6,,,,,5.5275,0.0,0.0,0.0,8.29125
9,16,6,,,,,3.8375,0.0,0.0,0.0,8.75
9,17,6,,,,,3.905,0.0,0.0,0.0,8.75
9,17,6,,,,,3.4475,0.0,0.0,0.0,8.54625
9,17,6,,,,,3.8025,0.0,0.0,0.0,7.95375
9,17,6,,,,,3.92,0.0,0.0,0.0,7.38
9,18,6,,,,,4.455,0.0,0.0,0.0,6.6825
9,18,6,,,,,3.9375,0.0,0.0,0.0,5.90625
9,18,6,,,,,3.155,0.0,0.0,0.0,5.1075
9,18,6,,,,,3.92,0.0,0.0,0.0,4.38
9,19,6,,,,,3.395,0.0,0.0,0.0,3.5925000000000002
9,19,6,,,,,4.3075,0.0,0.0,0.0,2.71125
9,19,6,,,,,4.195,0.0,0.0,0.0,1.7925
9,19,6,,,,,3.185,0.0,0.0,0.0,1.0275
9,20,6,,,,,3.1225,0.0,0.0,0.0,0.55875
9,20,6,,,,,3.185,0.0,0.0,0.0,0.27749999999999997
9,20,6,,,,,3.8325,0.0,0.0,0.0,0.12375
9,20,6,,,,,4.0075,0.0,0.0,0.0,0.01125
9,21,6,,,,,4.0,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.75,0.0,0.0,0.0,0.0
9,22,6,,,,,3.0,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.75,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.0,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.0,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,1.75,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,2.0,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0075,0.0,0.0,0.0,0.01125
9,8,7,,,,,3.35,0.0,0.0,0.0,0.15000000000000002
9,9,7,,,,,2.7925,0.0,0.0,0.0,0.43875
9,9,7,,,,,2.71,0.0,0.0,0.0,1.065
9,9,7,,,,,3.2875,0.0,0.0,0.0,1.9312500000000001
9,9,7,,,,,3.22,0.0,0.0,0.0,2.955
9,10,7,,,,,3.1425,0.0,0.0,0.0,3.96375
9,10,7,,,,,2.9775,0.0,0.0,0.0,4.8412500000000005
9,10,7,,,,,3.5325000000000006,0.0,0.0,0.0,5.67375
9,10,7,,,,,4.5425,0.0,0.0,0.0,6.438750000000001
9,11,7,,,,,3.5175,0.0,0.0,0.0,7.15125
9,11,7,,,,,3.47,0.0,0.0,0.0,7.83
9,11,7,,,,,3.6775,0.0,0.0,0.0,8.51625
9,11,7,,,,,8.1125,0.0,0.0,0.0,8.75
9,12,7,,,,,4.4425,0.0,0.0,0.0,8.75
9,12,7,,,,,4.085,0.0,0.0,0.0,8.75
9,12,7,,,,,5.6875,0.0,0.0,0.0,8.75
9,12,7,,,,,4.4475,0.0,0.0,0.0,8.75
9,13,7,,,,,5.1625,0.0,0.0,0.0,8.75
9,13,7,,,,,4.032499999999999,0.0,0.0,0.0,8.75
9,13,7,,,,,3.835000000000001,0.0,0.0,0.0,8.75
9,13,7,,,,,3.615,0.0,0.0,0.0,8.75
9,14,7,,,,,4.4175,0.0,0.0,0.0,8.75
9,14,7,,,,,3.692499999999999,0.0,0.0,0.0,8.75
9,14,7,,,,,3.945,0.0,0.0,0.0,8.75
9,14,7,,,,,3.4450000000000003,0.0,0.0,0.0,8.75
9,15,7,,,,,3.182500000000001,0.0,0.0,0.0,8.75
9,15,7,,,,,3.4000000000000004,0.0,0.0,0.0,8.75
9,15,7,,,,,5.620000000000001,0.0,0.0,0.0,8.75
9,15,7,,,,,3.8000000000000007,0.0,0.0,0.0,8.75
9,16,7,,,,,3.845,0.0,0.0,0.0,8.75
9,16,7,,,,,4.13,0.0,0.0,0.0,8.75
9,16,7,,,,,4.81,0.0,0.0,0.0,8.75
9,16,7,,,,,4.9725,0.0,0.0,0.0,8.75
9,17,7,,,,,4.605,0.0,0.0,0.0,8.75
9,17,7,,,,,4.71,0.0,0.0,0.0,8.75
9,17,7,,,,,5.015,0.0,0.0,0.0,8.272499999999999
9,17,7,,,,,4.3575,0.0,0.0,0.0,7.66125
9,18,7,,,,,4.645,0.0,0.0,0.0,6.967499999999999
9,18,7,,,,,3.345,0.0,0.0,0.0,6.1425
9,18,7,,,,,3.7925,0.0,0.0,0.0,5.31375
9,18,7,,,,,4.48,0.0,0.0,0.0,4.47
9,19,7,,,,,4.3975,0.0,0.0,0.0,3.59625
9,19,7,,,,,3.2875,0.0,0.0,0.0,2.6812500000000004
9,19,7,,,,,3.4125,0.0,0.0,0.0,1.7437500000000001
9,19,7,,,,,3.41,0.0,0.0,0.0,0.99
9,20,7,,,,,3.105,0.0,0.0,0.0,0.5325
9,20,7,,,,,4.1825,0.0,0.0,0.0,0.27375
9,20,7,,,,,3.8225,0.0,0.0,0.0,0.10874999999999999
9,20,7,,,,,3.505,0.0,0.0,0.0,0.0075
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,21,7,,,,,4.75,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,4.0,0.0,0.0,0.0,0.0
9,22,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,3.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.0,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.5,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,1.75,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,8,1,,,,,3.25,0.0,0.0,0.0,0.0
9,8,1,,,,,4.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5025,0.0,0.0,0.0,0.00375
9,8,1,,,,,3.5875,0.0,0.0,0.0,0.13124999999999998
9,9,1,,,,,3.035,0.0,0.0,0.0,0.4275
9,9,1,,,,,3.2025,0.0,0.0,0.0,1.05375
9,9,1,,,,,3.515,0.0,0.0,0.0,1.8975
9,9,1,,,,,5.925,0.0,0.0,0.0,2.8875
9,10,1,,,,,3.87,0.0,0.0,0.0,3.93
9,10,1,,,,,5.21,0.0,0.0,0.0,4.8149999999999995
9,10,1,,,,,4.6,0.0,0.0,0.0,5.775
9,10,1,,,,,6.3975,0.0,0.0,0.0,6.5962499999999995
9,11,1,,,,,6.89,0.0,0.0,0.0,7.334999999999999
9,11,1,,,,,7.65,0.0,0.0,0.0,8.100000000000001
9,11,1,,,,,6.5975,0.0,0.0,0.0,8.02125
9,11,1,,,,,6.8825,0.0,0.0,0.0,8.75
9,12,1,,,,,5.625,0.0,0.0,0.0,8.75
9,12,1,,,,,5.985,0.0,0.0,0.0,8.75
9,12,1,,,,,6.2675,0.0,0.0,0.0,8.75
9,12,1,,,,,6.772500000000001,0.0,0.0,0.0,8.75
9,13,1,,,,,5.75,0.0,0.0,0.0,8.75
9,13,1,,,,,5.57,0.0,0.0,0.0,8.75
9,13,1,,,,,5.127500000000001,0.0,0.0,0.0,8.75
9,13,1,,,,,4.59,0.0,0.0,0.0,8.75
9,14,1,,,,,5.217500000000001,0.0,0.0,0.0,8.75
9,14,1,,,,,7.225,0.0,0.0,0.0,8.75
9,14,1,,,,,5.719999999999999,0.0,0.0,0.0,8.75
9,14,1,,,,,5.48,0.0,0.0,0.0,8.75
9,15,1,,,,,5.1875,0.0,0.0,0.0,8.75
9,15,1,,,,,5.397500000000001,0.0,0.0,0.0,8.75
9,15,1,,,,,6.09,0.0,0.0,0.0,8.75
9,15,1,,,,,6.280000000000001,0.0,0.0,0.0,8.75
9,16,1,,,,,5.547499999999999,0.0,0.0,0.0,8.75
9,16,1,,,,,5.327500000000001,0.0,0.0,0.0,8.75
9,16,1,,,,,4.98,0.0,0.0,0.0,8.75
9,16,1,,,,,5.66,0.0,0.0,0.0,8.75
9,17,1,,,,,5.2875,0.0,0.0,0.0,8.75
9,17,1,,,,,6.65,0.0,0.0,0.0,8.75
9,17,1,,,,,6.2175,0.0,0.0,0.0,8.20125
9,17,1,,,,,7.4975,0.0,0.0,0.0,7.49625
9,18,1,,,,,7.515,0.0,0.0,0.0,6.772499999999999
9,18,1,,,,,5.75,0.0,0.0,0.0,6.0
9,18,1,,,,,6.705,0.0,0.0,0.0,5.1825
9,18,1,,,,,5.9,0.0,0.0,0.0,4.35
9,19,1,,,,,6.8225,0.0,0.0,0.0,3.4837499999999997
9,19,1,,,,,6.2225,0.0,0.0,0.0,2.5837499999999998
9,19,1,,,,,7.115,0.0,0.0,0.0,1.6724999999999999
9,19,1,,,,,8.3675,0.0,0.0,0.0,0.92625
9,20,1,,,,,7.0625,0.0,0.0,0.0,0.46875
9,20,1,,,,,6.3975,0.0,0.0,0.0,0.22125
9,20,1,,,,,4.0575,0.0,0.0,0.0,0.08625000000000001
9,20,1,,,,,3.5025,0.0,0.0,0.0,0.00375
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,5.0,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,3.75,0.0,0.0,0.0,0.0
9,22,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.0,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.5,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.5,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,1.75,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.5,0.0,0.0,0.0,0.0
9,8,2,,,,,4.25,0.0,0.0,0.0,0.0
9,8,2,,,,,3.0,0.0,0.0,0.0,0.0
9,8,2,,,,,3.315,0.0,0.0,0.0,0.0975
9,9,2,,,,,3.015,0.0,0.0,0.0,0.3975
9,9,2,,,,,3.4575,0.0,0.0,0.0,1.06125
9,9,2,,,,,4.025,0.0,0.0,0.0,1.9124999999999999
9,9,2,,,,,4.955,0.0,0.0,0.0,2.9325
9,10,2,,,,,5.13,0.0,0.0,0.0,3.945
9,10,2,,,,,5.24,0.0,0.0,0.0,4.86
9,10,2,,,,,5.8100000000000005,0.0,0.0,0.0,5.715
9,10,2,,,,,5.8275,0.0,0.0,0.0,6.491249999999999
9,11,2,,,,,6.55,0.0,0.0,0.0,7.199999999999999
9,11,2,,,,,7.725,0.0,0.0,0.0,7.8374999999999995
9,11,2,,,,,6.3775,0.0,0.0,0.0,8.44125
9,11,2,,,,,5.2725,0.0,0.0,0.0,8.75
9,12,2,,,,,7.655000000000001,0.0,0.0,0.0,8.75
9,12,2,,,,,5.71,0.0,0.0,0.0,8.75
9,12,2,,,,,4.51,0.0,0.0,0.0,8.75
9,12,2,,,,,4.985,0.0,0.0,0.0,8.75
9,13,2,,,,,4.9625,0.0,0.0,0.0,8.75
9,13,2,,,,,4.3475,0.0,0.0,0.0,8.75
9,13,2,,,,,4.715,0.0,0.0,0.0,8.75
9,13,2,,,,,4.24,0.0,0.0,0.0,8.75
9,14,2,,,,,4.262499999999999,0.0,0.0,0.0,8.75
9,14,2,,,,,5.074999999999999,0.0,0.0,0.0,8.75
9,14,2,,,,,4.620000000000001,0.0,0.0,0.0,8.75
9,14,2,,,,,4.109999999999999,0.0,0.0,0.0,8.75
9,15,2,,,,,3.844999999999999,0.0,0.0,0.0,8.75
9,15,2,,,,,5.34,0.0,0.0,0.0,8.75
9,15,2,,,,,4.7925,0.0,0.0,0.0,8.75
9,15,2,,,,,4.445,0.0,0.0,0.0,8.75
9,16,2,,,,,4.455,0.0,0.0,0.0,8.75
9,16,2,,,,,4.2,0.0,0.0,0.0,8.75
9,16,2,,,,,4.145,0.0,0.0,0.0,8.75
9,16,2,,,,,4.115,0.0,0.0,0.0,8.75
9,17,2,,,,,4.7325,0.0,0.0,0.0,8.75
9,17,2,,,,,4.6175,0.0,0.0,0.0,8.75
9,17,2,,,,,5.6775,0.0,0.0,0.0,8.14125
9,17,2,,,,,4.885,0.0,0.0,0.0,7.3275
9,18,2,,,,,4.355,0.0,0.0,0.0,6.532500000000001
9,18,2,,,,,4.695,0.0,0.0,0.0,5.1674999999999995
9,18,2,,,,,4.29,0.0,0.0,0.0,4.5600000000000005
9,18,2,,,,,3.885,0.0,0.0,0.0,3.9524999999999997
9,19,2,,,,,4.23,0.0,0.0,0.0,3.7199999999999998
9,19,2,,,,,4.2275,0.0,0.0,0.0,2.59125
9,19,2,,,,,3.8375,0.0,0.0,0.0,1.25625
9,19,2,,,,,3.32,0.0,0.0,0.0,0.48
9,20,2,,,,,3.39,0.0,0.0,0.0,0.21000000000000002
9,20,2,,,,,3.33,0.0,0.0,0.0,0.12
9,20,2,,,,,4.275,0.0,0.0,0.0,0.037500000000000006
9,20,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,5.0,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.5,0.0,0.0,0.0,0.0
9,22,2,,,,,3.0,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.75,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,3,,,,,2.5,0.0,0.0,0.0,0.0
9,1,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,2,3,,,,,2.5,0.0,0.0,0.0,0.0
9,2,3,,,,,2.5,0.0,0.0,0.0,0.0
9,2,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.25,0.0,0.0,0.0,0.0
9,3,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,4,3,,,,,2.25,0.0,0.0,0.0,0.0
9,4,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.25,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,5,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,6,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.0,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,7,3,,,,,2.25,0.0,0.0,0.0,0.0
9,8,3,,,,,4.25,0.0,0.0,0.0,0.0
9,8,3,,,,,4.5,0.0,0.0,0.0,0.0
9,8,3,,,,,3.5025,0.0,0.0,0.0,0.00375
9,8,3,,,,,3.5825,0.0,0.0,0.0,0.12375
9,9,3,,,,,3.7625,0.0,0.0,0.0,0.39375000000000004
9,9,3,,,,,3.87,0.0,0.0,0.0,0.5549999999999999
9,9,3,,,,,3.98,0.0,0.0,0.0,1.095
9,9,3,,,,,4.985,0.0,0.0,0.0,1.8525
9,10,3,,,,,5.67,0.0,0.0,0.0,2.88
9,10,3,,,,,5.635,0.0,0.0,0.0,4.7025
9,10,3,,,,,6.415,0.0,0.0,0.0,3.9975
9,10,3,,,,,6.34,0.0,0.0,0.0,6.51
9,11,3,,,,,6.84,0.0,0.0,0.0,7.26
9,11,3,,,,,6.49,0.0,0.0,0.0,8.235
9,11,3,,,,,8.0525,0.0,0.0,0.0,7.95375
9,11,3,,,,,6.675,0.0,0.0,0.0,7.762499999999999
9,12,3,,,,,6.275,0.0,0.0,0.0,7.1625000000000005
9,12,3,,,,,7.109999999999999,0.0,0.0,0.0,8.75
9,12,3,,,,,7.800000000000001,0.0,0.0,0.0,8.75
9,12,3,,,,,6.605,0.0,0.0,0.0,8.75
9,13,3,,,,,7.745000000000001,0.0,0.0,0.0,8.75
9,13,3,,,,,5.9025,0.0,0.0,0.0,8.75
9,13,3,,,,,4.2375,0.0,0.0,0.0,8.75
9,13,3,,,,,5.504999999999999,0.0,0.0,0.0,8.75
9,14,3,,,,,5.289999999999999,0.0,0.0,0.0,8.75
9,14,3,,,,,4.175,0.0,0.0,0.0,8.75
9,14,3,,,,,4.5425,0.0,0.0,0.0,8.75
9,14,3,,,,,4.414999999999999,0.0,0.0,0.0,8.75
9,15,3,,,,,3.3025,0.0,0.0,0.0,8.75
9,15,3,,,,,5.125,0.0,0.0,0.0,8.75
9,15,3,,,,,5.539999999999999,0.0,0.0,0.0,8.75
9,15,3,,,,,5.422499999999999,0.0,0.0,0.0,8.75
9,16,3,,,,,5.075,0.0,0.0,0.0,8.75
9,16,3,,,,,5.015,0.0,0.0,0.0,6.772499999999999
9,16,3,,,,,4.435,0.0,0.0,0.0,7.4025
9,16,3,,,,,4.2825,0.0,0.0,0.0,8.29875
9,17,3,,,,,4.21,0.0,0.0,0.0,8.75
9,17,3,,,,,4.5675,0.0,0.0,0.0,7.97625
9,17,3,,,,,4.0225,0.0,0.0,0.0,7.9087499999999995
9,17,3,,,,,3.6625,0.0,0.0,0.0,6.9937499999999995
9,18,3,,,,,3.93,0.0,0.0,0.0,5.8950000000000005
9,18,3,,,,,3.6125,0.0,0.0,0.0,5.418749999999999
9,18,3,,,,,3.7525,0.0,0.0,0.0,4.12875
9,18,3,,,,,3.0175,0.0,0.0,0.0,3.40125
9,19,3,,,,,3.175,0.0,0.0,0.0,3.2624999999999997
9,19,3,,,,,3.48,0.0,0.0,0.0,2.2199999999999998
9,19,3,,,,,3.13,0.0,0.0,0.0,1.32
9,19,3,,,,,3.3,0.0,0.0,0.0,0.8250000000000001
9,20,3,,,,,3.3375,0.0,0.0,0.0,0.5062500000000001
9,20,3,,,,,3.4575,0.0,0.0,0.0,0.31124999999999997
9,20,3,,,,,4.07,0.0,0.0,0.0,0.10500000000000001
9,20,3,,,,,3.75,0.0,0.0,0.0,0.0
9,21,3,,,,,4.0,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,21,3,,,,,5.25,0.0,0.0,0.0,0.0
9,21,3,,,,,4.5,0.0,0.0,0.0,0.0
9,22,3,,,,,3.75,0.0,0.0,0.0,0.0
9,22,3,,,,,3.0,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,22,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,23,3,,,,,2.25,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.5,0.0,0.0,0.0,0.0
9,24,3,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,2,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,3,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,4,4,,,,,2.0,0.0,0.0,0.0,0.0
9,4,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.25,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,5,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,6,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.25,0.0,0.0,0.0,0.0
9,7,4,,,,,2.0,0.0,0.0,0.0,0.0
9,7,4,,,,,2.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.75,0.0,0.0,0.0,0.0
9,8,4,,,,,3.75,0.0,0.0,0.0,0.0
9,8,4,,,,,3.5,0.0,0.0,0.0,0.0
9,8,4,,,,,3.295,0.0,0.0,0.0,0.0675
9,9,4,,,,,3.4625,0.0,0.0,0.0,0.31875
9,9,4,,,,,3.615,0.0,0.0,0.0,0.9225
9,9,4,,,,,4.18,0.0,0.0,0.0,1.77
9,9,4,,,,,4.8225,0.0,0.0,0.0,2.73375
9,10,4,,,,,6.217499999999999,0.0,0.0,0.0,3.70125
9,10,4,,,,,5.335,0.0,0.0,0.0,4.6274999999999995
9,10,4,,,,,5.657500000000001,0.0,0.0,0.0,5.48625
9,10,4,,,,,5.16,0.0,0.0,0.0,6.24
9,11,4,,,,,5.65,0.0,0.0,0.0,6.9750000000000005
9,11,4,,,,,5.8825,0.0,0.0,0.0,7.69875
9,11,4,,,,,6.8175,0.0,0.0,0.0,8.35125
9,11,4,,,,,6.19,0.0,0.0,0.0,8.75
9,12,4,,,,,5.255,0.0,0.0,0.0,8.75
9,12,4,,,,,5.305,0.0,0.0,0.0,8.75
9,12,4,,,,,5.285,0.0,0.0,0.0,8.75
9,12,4,,,,,5.475,0.0,0.0,0.0,8.75
9,13,4,,,,,4.485,0.0,0.0,0.0,8.75
9,13,4,,,,,4.8725,0.0,0.0,0.0,8.75
9,13,4,,,,,4.4875,0.0,0.0,0.0,8.75
9,13,4,,,,,4.3325,0.0,0.0,0.0,8.75
9,14,4,,,,,4.165,0.0,0.0,0.0,8.75
9,14,4,,,,,5.455,0.0,0.0,0.0,8.75
9,14,4,,,,,4.495,0.0,0.0,0.0,8.75
9,14,4,,,,,3.99,0.0,0.0,0.0,8.75
9,15,4,,,,,3.95,0.0,0.0,0.0,8.75
9,15,4,,,,,3.845,0.0,0.0,0.0,8.75
9,15,4,,,,,4.94,0.0,0.0,0.0,8.75
9,15,4,,,,,4.3275,0.0,0.0,0.0,8.75
9,16,4,,,,,4.6725,0.0,0.0,0.0,8.75
9,16,4,,,,,4.6975,0.0,0.0,0.0,8.75
9,16,4,,,,,4.445,0.0,0.0,0.0,8.75
9,16,4,,,,,4.365,0.0,0.0,0.0,8.75
9,17,4,,,,,4.9925,0.0,0.0,0.0,8.75
9,17,4,,,,,5.385,0.0,0.0,0.0,8.4525
9,17,4,,,,,5.95,0.0,0.0,0.0,7.800000000000001
9,17,4,,,,,5.03,0.0,0.0,0.0,7.17
9,18,4,,,,,5.285,0.0,0.0,0.0,6.4275
9,18,4,,,,,4.285,0.0,0.0,0.0,5.6775
9,18,4,,,,,4.26,0.0,0.0,0.0,4.89
9,18,4,,,,,3.455,0.0,0.0,0.0,4.0575
9,19,4,,,,,2.64,0.0,0.0,0.0,3.21
9,19,4,,,,,3.2925,0.0,0.0,0.0,2.3137499999999998
9,19,4,,,,,3.9775,0.0,0.0,0.0,1.46625
9,19,4,,,,,3.545,0.0,0.0,0.0,0.8175000000000001
9,20,4,,,,,3.2625,0.0,0.0,0.0,0.39375000000000004
9,20,4,,,,,3.1175,0.0,0.0,0.0,0.17625
9,20,4,,,,,3.28,0.0,0.0,0.0,0.045
9,20,4,,,,,4.5,0.0,0.0,0.0,0.0
9,21,4,,,,,4.75,0.0,0.0,0.0,0.0
9,21,4,,,,,5.25,0.0,0.0,0.0,0.0
9,21,4,,,,,5.0,0.0,0.0,0.0,0.0
9,21,4,,,,,4.25,0.0,0.0,0.0,0.0
9,22,4,,,,,3.75,0.0,0.0,0.0,0.0
9,22,4,,,,,3.0,0.0,0.0,0.0,0.0
9,22,4,,,,,2.25,0.0,0.0,0.0,0.0
9,22,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.0,0.0,0.0,0.0,0.0
9,23,4,,,,,2.5,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,23,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,24,4,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
9,1,5,,,,,2.25,0.0,0.0,0.0,0.0
