month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
9,1,5,,,,,2.5,0.0,0.0,0.0,0.0
9,2,5,,,,,2.0,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,2,5,,,,,2.5,0.0,0.0,0.0,0.0
9,2,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.5,0.0,0.0,0.0,0.0
9,3,5,,,,,2.25,0.0,0.0,0.0,0.0
9,3,5,,,,,2.0,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.75,0.0,0.0,0.0,0.0
9,4,5,,,,,2.25,0.0,0.0,0.0,0.0
9,4,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.25,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,5,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,6,5,,,,,2.25,0.0,0.0,0.0,0.0
9,6,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.0,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.25,0.0,0.0,0.0,0.0
9,7,5,,,,,2.5,0.0,0.0,0.0,0.0
9,8,5,,,,,2.75,0.0,0.0,0.0,0.0
9,8,5,,,,,3.0,0.0,0.0,0.0,0.0
9,8,5,,,,,3.75,0.0,0.0,0.0,0.0
9,8,5,,,,,3.5425,0.0,0.0,0.0,0.06375
9,9,5,,,,,3.45,0.0,0.0,0.0,0.30000000000000004
9,9,5,,,,,4.075,0.0,0.0,0.0,0.8624999999999999
9,9,5,,,,,3.9,0.0,0.0,0.0,1.7249999999999999
9,9,5,,,,,5.545,0.0,0.0,0.0,2.6925
9,10,5,,,,,4.2,0.0,0.0,0.0,3.6750000000000003
9,10,5,,,,,5.3225,0.0,0.0,0.0,4.60875
9,10,5,,,,,5.145,0.0,0.0,0.0,5.4675
9,10,5,,,,,4.9125,0.0,0.0,0.0,6.2437499999999995
9,11,5,,,,,4.4425,0.0,0.0,0.0,7.03875
9,11,5,,,,,4.4225,0.0,0.0,0.0,7.758750000000001
9,11,5,,,,,7.38,0.0,0.0,0.0,8.445
9,11,5,,,,,6.03,0.0,0.0,0.0,8.75
9,12,5,,,,,5.92,0.0,0.0,0.0,8.75
9,12,5,,,,,6.52,0.0,0.0,0.0,8.75
9,12,5,,,,,6.5125,0.0,0.0,0.0,8.75
9,12,5,,,,,6.285,0.0,0.0,0.0,8.75
9,13,5,,,,,5.0225,0.0,0.0,0.0,8.75
9,13,5,,,,,4.7975,0.0,0.0,0.0,8.75
9,13,5,,,,,4.1725,0.0,0.0,0.0,8.75
9,13,5,,,,,4.4,0.0,0.0,0.0,8.75
9,14,5,,,,,4.8025,0.0,0.0,0.0,8.75
9,14,5,,,,,4.6975,0.0,0.0,0.0,8.75
9,14,5,,,,,4.73,0.0,0.0,0.0,8.75
9,14,5,,,,,3.5125,0.0,0.0,0.0,8.75
9,15,5,,,,,4.085,0.0,0.0,0.0,8.75
9,15,5,,,,,4.63,0.0,0.0,0.0,8.75
9,15,5,,,,,4.59,0.0,0.0,0.0,8.75
9,15,5,,,,,5.2275,0.0,0.0,0.0,8.75
9,16,5,,,,,4.2525,0.0,0.0,0.0,8.75
9,16,5,,,,,4.3525,0.0,0.0,0.0,8.75
9,16,5,,,,,4.6775,0.0,0.0,0.0,8.75
9,16,5,,,,,4.42,0.0,0.0,0.0,8.75
9,17,5,,,,,3.98,0.0,0.0,0.0,8.22
9,17,5,,,,,4.2025,0.0,0.0,0.0,7.803749999999999
9,17,5,,,,,4.29,0.0,0.0,0.0,7.5600000000000005
9,17,5,,,,,4.9625,0.0,0.0,0.0,6.6937500000000005
9,18,5,,,,,5.3975,0.0,0.0,0.0,6.2212499999999995
9,18,5,,,,,5.265000000000001,0.0,0.0,0.0,5.6475
9,18,5,,,,,4.4350000000000005,0.0,0.0,0.0,4.7775
9,18,5,,,,,4.2925,0.0,0.0,0.0,3.4387499999999998
9,19,5,,,,,4.33,0.0,0.0,0.0,2.37
9,19,5,,,,,3.18,0.0,0.0,0.0,1.77
9,19,5,,,,,3.02,0.0,0.0,0.0,1.155
9,19,5,,,,,2.665,0.0,0.0,0.0,0.9975
9,20,5,,,,,2.9425,0.0,0.0,0.0,0.6637500000000001
9,20,5,,,,,3.0225,0.0,0.0,0.0,0.40875000000000006
9,20,5,,,,,3.0775,0.0,0.0,0.0,0.11624999999999999
9,20,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.5,0.0,0.0,0.0,0.0
9,21,5,,,,,4.75,0.0,0.0,0.0,0.0
9,21,5,,,,,4.25,0.0,0.0,0.0,0.0
9,21,5,,,,,3.75,0.0,0.0,0.0,0.0
9,22,5,,,,,3.25,0.0,0.0,0.0,0.0
9,22,5,,,,,2.75,0.0,0.0,0.0,0.0
9,22,5,,,,,2.0,0.0,0.0,0.0,0.0
9,22,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.25,0.0,0.0,0.0,0.0
9,23,5,,,,,2.0,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.25,0.0,0.0,0.0,0.0
9,24,5,,,,,2.5,0.0,0.0,0.0,0.0
9,24,5,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,1,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.25,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,2,6,,,,,2.5,0.0,0.0,0.0,0.0
9,2,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,3,6,,,,,2.0,0.0,0.0,0.0,0.0
9,3,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.25,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,4,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,5,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,1.75,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,6,6,,,,,2.25,0.0,0.0,0.0,0.0
9,6,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.0,0.0,0.0,0.0,0.0
9,7,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.5,0.0,0.0,0.0,0.0
9,8,6,,,,,3.0,0.0,0.0,0.0,0.0
9,8,6,,,,,2.25,0.0,0.0,0.0,0.0
9,8,6,,,,,2.055,0.0,0.0,0.0,0.0825
9,9,6,,,,,3.01,0.0,0.0,0.0,0.39
9,9,6,,,,,3.5525,0.0,0.0,0.0,0.45375
9,9,6,,,,,3.6075,0.0,0.0,0.0,0.53625
9,9,6,,,,,3.27,0.0,0.0,0.0,0.78
9,10,6,,,,,4.13,0.0,0.0,0.0,1.6949999999999998
9,10,6,,,,,3.5725,0.0,0.0,0.0,1.9837500000000001
9,10,6,,,,,3.2325,0.0,0.0,0.0,1.84875
9,10,6,,,,,3.67,0.0,0.0,0.0,2.505
9,11,6,,,,,3.6025,0.0,0.0,0.0,3.90375
9,11,6,,,,,3.4775,0.0,0.0,0.0,4.0912500000000005
9,11,6,,,,,3.5025,0.0,0.0,0.0,3.00375
9,11,6,,,,,6.2425,0.0,0.0,0.0,2.98875
9,12,6,,,,,3.6725,0.0,0.0,0.0,2.88375
9,12,6,,,,,3.45,0.0,0.0,0.0,2.175
9,12,6,,,,,3.575,0.0,0.0,0.0,1.9874999999999998
9,12,6,,,,,4.125,0.0,0.0,0.0,3.9375
9,13,6,,,,,4.952500000000001,0.0,0.0,0.0,5.17875
9,13,6,,,,,3.325,0.0,0.0,0.0,3.8625000000000003
9,13,6,,,,,3.605,0.0,0.0,0.0,3.9074999999999998
9,13,6,,,,,4.13,0.0,0.0,0.0,3.195
9,14,6,,,,,6.605,0.0,0.0,0.0,2.7824999999999998
9,14,6,,,,,3.24,0.0,0.0,0.0,2.235
9,14,6,,,,,3.135,0.0,0.0,0.0,2.4525
9,14,6,,,,,3.1625,0.0,0.0,0.0,2.8687500000000004
9,15,6,,,,,2.5425,0.0,0.0,0.0,2.3137499999999998
9,15,6,,,,,2.9775,0.0,0.0,0.0,2.96625
9,15,6,,,,,3.98,0.0,0.0,0.0,2.9699999999999998
9,15,6,,,,,5.609999999999999,0.0,0.0,0.0,3.54
9,16,6,,,,,3.635,0.0,0.0,0.0,2.8275
9,16,6,,,,,3.4575,0.0,0.0,0.0,2.1862500000000002
9,16,6,,,,,3.585,0.0,0.0,0.0,1.6275
9,16,6,,,,,3.525,0.0,0.0,0.0,1.5374999999999999
9,17,6,,,,,3.675,0.0,0.0,0.0,1.7625000000000002
9,17,6,,,,,4.1425,0.0,0.0,0.0,5.46375
9,17,6,,,,,4.6375,0.0,0.0,0.0,4.706250000000001
9,17,6,,,,,4.5225,0.0,0.0,0.0,1.53375
9,18,6,,,,,3.9575,0.0,0.0,0.0,1.81125
9,18,6,,,,,3.1725,0.0,0.0,0.0,1.00875
9,18,6,,,,,3.1725,0.0,0.0,0.0,1.38375
9,18,6,,,,,3.155,0.0,0.0,0.0,2.1075
9,19,6,,,,,3.2675,0.0,0.0,0.0,0.7762499999999999
9,19,6,,,,,2.9375,0.0,0.0,0.0,0.65625
9,19,6,,,,,2.8,0.0,0.0,0.0,0.44999999999999996
9,19,6,,,,,3.06,0.0,0.0,0.0,0.09
9,20,6,,,,,3.5,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0,0.0,0.0,0.0,0.0
9,20,6,,,,,4.0,0.0,0.0,0.0,0.0
9,20,6,,,,,5.75,0.0,0.0,0.0,0.0
9,21,6,,,,,5.25,0.0,0.0,0.0,0.0
9,21,6,,,,,5.5,0.0,0.0,0.0,0.0
9,21,6,,,,,4.75,0.0,0.0,0.0,0.0
9,21,6,,,,,3.5,0.0,0.0,0.0,0.0
9,22,6,,,,,3.5,0.0,0.0,0.0,0.0
9,22,6,,,,,3.0,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,22,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.0,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,23,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.75,0.0,0.0,0.0,0.0
9,24,6,,,,,2.5,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,24,6,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.5,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.5,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,2,7,,,,,2.5,0.0,0.0,0.0,0.0
9,2,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,3,7,,,,,2.5,0.0,0.0,0.0,0.0
9,3,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,4,7,,,,,2.0,0.0,0.0,0.0,0.0
9,4,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,5,7,,,,,2.25,0.0,0.0,0.0,0.0
9,5,7,,,,,2.5,0.0,0.0,0.0,0.0
9,5,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,6,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.0,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,7,7,,,,,2.25,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0,0.0,0.0,0.0,0.0
9,8,7,,,,,3.0,0.0,0.0,0.0,0.0
9,8,7,,,,,2.5,0.0,0.0,0.0,0.0
9,8,7,,,,,2.75,0.0,0.0,0.0,0.0
9,9,7,,,,,3.53,0.0,0.0,0.0,0.045
9,9,7,,,,,3.31,0.0,0.0,0.0,0.46499999999999997
9,9,7,,,,,3.485,0.0,0.0,0.0,0.7275
9,9,7,,,,,3.5475,0.0,0.0,0.0,0.44625
9,10,7,,,,,3.33,0.0,0.0,0.0,0.495
9,10,7,,,,,3.3875,0.0,0.0,0.0,0.9562499999999999
9,10,7,,,,,3.390000000000001,0.0,0.0,0.0,4.71
9,10,7,,,,,3.27,0.0,0.0,0.0,6.779999999999999
9,11,7,,,,,5.19,0.0,0.0,0.0,7.035
9,11,7,,,,,4.9625,0.0,0.0,0.0,7.8187500000000005
9,11,7,,,,,4.39,0.0,0.0,0.0,8.459999999999999
9,11,7,,,,,4.4775,0.0,0.0,0.0,8.59125
9,12,7,,,,,4.9975000000000005,0.0,0.0,0.0,4.87125
9,12,7,,,,,3.69,0.0,0.0,0.0,2.535
9,12,7,,,,,3.3525,0.0,0.0,0.0,6.1537500000000005
9,12,7,,,,,4.4525,0.0,0.0,0.0,8.75
9,13,7,,,,,5.719999999999999,0.0,0.0,0.0,8.75
9,13,7,,,,,4.1225,0.0,0.0,0.0,8.75
9,13,7,,,,,3.6275,0.0,0.0,0.0,8.75
9,13,7,,,,,3.385,0.0,0.0,0.0,8.75
9,14,7,,,,,3.76,0.0,0.0,0.0,8.75
9,14,7,,,,,4.075,0.0,0.0,0.0,8.75
9,14,7,,,,,4.44,0.0,0.0,0.0,8.75
9,14,7,,,,,4.26,0.0,0.0,0.0,8.75
9,15,7,,,,,3.3125,0.0,0.0,0.0,8.75
9,15,7,,,,,3.3600000000000003,0.0,0.0,0.0,8.75
9,15,7,,,,,3.41,0.0,0.0,0.0,8.75
9,15,7,,,,,3.5375,0.0,0.0,0.0,8.75
9,16,7,,,,,3.75,0.0,0.0,0.0,8.75
9,16,7,,,,,3.69,0.0,0.0,0.0,8.75
9,16,7,,,,,5.605,0.0,0.0,0.0,8.75
9,16,7,,,,,4.225,0.0,0.0,0.0,8.75
9,17,7,,,,,3.2725,0.0,0.0,0.0,7.5337499999999995
9,17,7,,,,,3.14,0.0,0.0,0.0,8.459999999999999
9,17,7,,,,,3.835,0.0,0.0,0.0,7.6274999999999995
9,17,7,,,,,4.1,0.0,0.0,0.0,6.8999999999999995
9,18,7,,,,,3.8575,0.0,0.0,0.0,6.16125
9,18,7,,,,,3.3025,0.0,0.0,0.0,5.32875
9,18,7,,,,,3.2725,0.0,0.0,0.0,4.5337499999999995
9,18,7,,,,,4.2225,0.0,0.0,0.0,3.70875
9,19,7,,,,,4.1575,0.0,0.0,0.0,2.86125
9,19,7,,,,,3.81,0.0,0.0,0.0,1.965
9,19,7,,,,,3.5575,0.0,0.0,0.0,1.21125
9,19,7,,,,,3.4475,0.0,0.0,0.0,0.67125
9,20,7,,,,,3.4725,0.0,0.0,0.0,0.33375
9,20,7,,,,,3.5975,0.0,0.0,0.0,0.14625
9,20,7,,,,,3.7575,0.0,0.0,0.0,0.01125
9,20,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,5.25,0.0,0.0,0.0,0.0
9,21,7,,,,,5.0,0.0,0.0,0.0,0.0
9,21,7,,,,,4.25,0.0,0.0,0.0,0.0
9,21,7,,,,,3.5,0.0,0.0,0.0,0.0
9,22,7,,,,,3.0,0.0,0.0,0.0,0.0
9,22,7,,,,,2.5,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,22,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.75,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,23,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,24,7,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,1,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.25,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,2,1,,,,,2.5,0.0,0.0,0.0,0.0
9,2,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,3,1,,,,,2.0,0.0,0.0,0.0,0.0
9,3,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,4,1,,,,,1.75,0.0,0.0,0.0,0.0
9,4,1,,,,,2.25,0.0,0.0,0.0,0.0
9,4,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,5,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,6,1,,,,,2.25,0.0,0.0,0.0,0.0
9,6,1,,,,,1.75,0.0,0.0,0.0,0.0
9,6,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.25,0.0,0.0,0.0,0.0
9,7,1,,,,,2.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.5,0.0,0.0,0.0,0.0
9,8,1,,,,,2.75,0.0,0.0,0.0,0.0
9,8,1,,,,,3.0,0.0,0.0,0.0,0.0
9,8,1,,,,,3.775,0.0,0.0,0.0,0.037500000000000006
9,9,1,,,,,3.4175,0.0,0.0,0.0,0.25125000000000003
9,9,1,,,,,4.215,0.0,0.0,0.0,0.6975
9,9,1,,,,,4.5125,0.0,0.0,0.0,1.5187499999999998
9,9,1,,,,,5.1225000000000005,0.0,0.0,0.0,2.43375
9,10,1,,,,,4.045,0.0,0.0,0.0,3.4425
9,10,1,,,,,4.165,0.0,0.0,0.0,4.3725000000000005
9,10,1,,,,,3.995,0.0,0.0,0.0,5.2425
9,10,1,,,,,6.7425,0.0,0.0,0.0,5.9887500000000005
9,11,1,,,,,4.7175,0.0,0.0,0.0,6.70125
9,11,1,,,,,4.9075,0.0,0.0,0.0,7.36125
9,11,1,,,,,5.815,0.0,0.0,0.0,7.9725
9,11,1,,,,,5.6725,0.0,0.0,0.0,8.508750000000001
9,12,1,,,,,4.75,0.0,0.0,0.0,8.75
9,12,1,,,,,5.3,0.0,0.0,0.0,8.75
9,12,1,,,,,5.3325,0.0,0.0,0.0,8.75
9,12,1,,,,,5.265,0.0,0.0,0.0,8.75
9,13,1,,,,,5.3375,0.0,0.0,0.0,8.75
9,13,1,,,,,5.605,0.0,0.0,0.0,8.75
9,13,1,,,,,5.295,0.0,0.0,0.0,8.75
9,13,1,,,,,5.18,0.0,0.0,0.0,8.75
9,14,1,,,,,5.0275,0.0,0.0,0.0,8.75
9,14,1,,,,,5.805,0.0,0.0,0.0,8.75
9,14,1,,,,,7.3025,0.0,0.0,0.0,8.75
9,14,1,,,,,6.032499999999999,0.0,0.0,0.0,8.75
9,15,1,,,,,4.280000000000001,0.0,0.0,0.0,8.75
9,15,1,,,,,5.210000000000001,0.0,0.0,0.0,8.75
9,15,1,,,,,5.807500000000001,0.0,0.0,0.0,8.75
9,15,1,,,,,6.15,0.0,0.0,0.0,8.75
9,16,1,,,,,6.625,0.0,0.0,0.0,8.75
9,16,1,,,,,5.36,0.0,0.0,0.0,8.75
9,16,1,,,,,5.315,0.0,0.0,0.0,8.75
9,16,1,,,,,5.7075,0.0,0.0,0.0,8.75
9,17,1,,,,,5.105,0.0,0.0,0.0,8.75
9,17,1,,,,,6.17,0.0,0.0,0.0,8.129999999999999
9,17,1,,,,,6.5275,0.0,0.0,0.0,7.54125
9,17,1,,,,,6.335,0.0,0.0,0.0,6.8774999999999995
9,18,1,,,,,6.1025,0.0,0.0,0.0,6.1537500000000005
9,18,1,,,,,5.5625,0.0,0.0,0.0,5.34375
9,18,1,,,,,5.79,0.0,0.0,0.0,4.5600000000000005
9,18,1,,,,,5.74,0.0,0.0,0.0,3.7350000000000003
9,19,1,,,,,6.14,0.0,0.0,0.0,2.835
9,19,1,,,,,5.525,0.0,0.0,0.0,1.9124999999999999
9,19,1,,,,,6.235,0.0,0.0,0.0,1.1025
9,19,1,,,,,6.39,0.0,0.0,0.0,0.585
9,20,1,,,,,6.685,0.0,0.0,0.0,0.27749999999999997
9,20,1,,,,,6.8275,0.0,0.0,0.0,0.11624999999999999
9,20,1,,,,,7.005,0.0,0.0,0.0,0.0075
9,20,1,,,,,7.25,0.0,0.0,0.0,0.0
9,21,1,,,,,6.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.75,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,21,1,,,,,4.25,0.0,0.0,0.0,0.0
9,22,1,,,,,3.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.5,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,22,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,23,1,,,,,2.0,0.0,0.0,0.0,0.0
9,23,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.0,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.25,0.0,0.0,0.0,0.0
9,24,1,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,1,2,,,,,2.0,0.0,0.0,0.0,0.0
9,1,2,,,,,2.25,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.0,0.0,0.0,0.0,0.0
9,2,2,,,,,2.5,0.0,0.0,0.0,0.0
9,2,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.25,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,3,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,4,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.0,0.0,0.0,0.0,0.0
9,5,2,,,,,2.25,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,6,2,,,,,1.75,0.0,0.0,0.0,0.0
9,6,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.25,0.0,0.0,0.0,0.0
9,7,2,,,,,2.0,0.0,0.0,0.0,0.0
9,7,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.25,0.0,0.0,0.0,0.0
9,8,2,,,,,2.5,0.0,0.0,0.0,0.0
9,8,2,,,,,2.52,0.0,0.0,0.0,0.03
9,9,2,,,,,3.64,0.0,0.0,0.0,0.21000000000000002
9,9,2,,,,,3.44,0.0,0.0,0.0,0.66
9,9,2,,,,,3.31,0.0,0.0,0.0,1.59
9,9,2,,,,,5.7125,0.0,0.0,0.0,2.5687499999999996
9,10,2,,,,,4.1375,0.0,0.0,0.0,3.5812500000000003
9,10,2,,,,,4.2775,0.0,0.0,0.0,4.54125
9,10,2,,,,,4.1125,0.0,0.0,0.0,5.418749999999999
9,10,2,,,,,5.655,0.0,0.0,0.0,6.2325
9,11,2,,,,,4.67,0.0,0.0,0.0,7.005
9,11,2,,,,,5.875,0.0,0.0,0.0,7.6875
9,11,2,,,,,4.5425,0.0,0.0,0.0,8.31375
9,11,2,,,,,7.19,0.0,0.0,0.0,8.75
9,12,2,,,,,5.3125,0.0,0.0,0.0,8.75
9,12,2,,,,,5.585,0.0,0.0,0.0,8.75
9,12,2,,,,,4.545,0.0,0.0,0.0,8.75
9,12,2,,,,,5.4525,0.0,0.0,0.0,8.75
9,13,2,,,,,5.3925,0.0,0.0,0.0,8.75
9,13,2,,,,,5.095,0.0,0.0,0.0,8.75
9,13,2,,,,,4.1775,0.0,0.0,0.0,8.75
9,13,2,,,,,4.7225,0.0,0.0,0.0,8.75
9,14,2,,,,,3.475,0.0,0.0,0.0,8.75
9,14,2,,,,,4.1825,0.0,0.0,0.0,8.75
9,14,2,,,,,5.1,0.0,0.0,0.0,8.75
9,14,2,,,,,5.51,0.0,0.0,0.0,8.75
9,15,2,,,,,4.780000000000001,0.0,0.0,0.0,8.75
9,15,2,,,,,3.8375,0.0,0.0,0.0,8.75
9,15,2,,,,,5.21,0.0,0.0,0.0,8.75
9,15,2,,,,,4.5175,0.0,0.0,0.0,8.75
9,16,2,,,,,5.3125,0.0,0.0,0.0,8.75
9,16,2,,,,,5.5675,0.0,0.0,0.0,8.75
9,16,2,,,,,4.245,0.0,0.0,0.0,8.75
9,16,2,,,,,4.44,0.0,0.0,0.0,8.75
9,17,2,,,,,4.05,0.0,0.0,0.0,8.7
9,17,2,,,,,3.545,0.0,0.0,0.0,7.9425
9,17,2,,,,,4.23,0.0,0.0,0.0,7.095000000000001
9,17,2,,,,,4.72,0.0,0.0,0.0,6.705
9,18,2,,,,,4.77,0.0,0.0,0.0,6.029999999999999
9,18,2,,,,,3.84,0.0,0.0,0.0,5.01
9,18,2,,,,,3.18,0.0,0.0,0.0,4.3950000000000005
9,18,2,,,,,3.0275,0.0,0.0,0.0,3.41625
9,19,2,,,,,3.675,0.0,0.0,0.0,2.1375
9,19,2,,,,,2.92,0.0,0.0,0.0,1.755
9,19,2,,,,,3.3875,0.0,0.0,0.0,0.9562499999999999
9,19,2,,,,,3.1775,0.0,0.0,0.0,0.64125
9,20,2,,,,,2.765,0.0,0.0,0.0,0.3975
9,20,2,,,,,3.3325,0.0,0.0,0.0,0.12375
9,20,2,,,,,3.255,0.0,0.0,0.0,0.0075
9,20,2,,,,,3.75,0.0,0.0,0.0,0.0
9,21,2,,,,,4.5,0.0,0.0,0.0,0.0
9,21,2,,,,,5.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,21,2,,,,,4.25,0.0,0.0,0.0,0.0
9,22,2,,,,,3.25,0.0,0.0,0.0,0.0
9,22,2,,,,,2.75,0.0,0.0,0.0,0.0
9,22,2,,,,,2.5,0.0,0.0,0.0,0.0
9,22,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,23,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.75,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
9,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.25,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.515,0.0,0.0,0.0,0.0225
10,9,3,,,,,3.635,0.0,0.0,0.0,0.2025
10,9,3,,,,,4.895,0.0,0.0,0.0,0.5925
10,9,3,,,,,4.5,0.0,0.0,0.0,1.5
10,9,3,,,,,4.9075,0.0,0.0,0.0,2.48625
10,10,3,,,,,4.59,0.0,0.0,0.0,3.51
10,10,3,,,,,4.715,0.0,0.0,0.0,4.4475
10,10,3,,,,,5.025,0.0,0.0,0.0,5.2875
10,10,3,,,,,4.995,0.0,0.0,0.0,5.9925
10,11,3,,,,,5.085,0.0,0.0,0.0,6.5024999999999995
10,11,3,,,,,5.1875,0.0,0.0,0.0,7.40625
10,11,3,,,,,6.545,0.0,0.0,0.0,7.9425
10,11,3,,,,,7.460000000000001,0.0,0.0,0.0,8.565
10,12,3,,,,,7.105,0.0,0.0,0.0,8.75
10,12,3,,,,,5.925,0.0,0.0,0.0,8.75
10,12,3,,,,,5.9025,0.0,0.0,0.0,8.75
10,12,3,,,,,6.105,0.0,0.0,0.0,8.75
10,13,3,,,,,5.225,0.0,0.0,0.0,8.75
10,13,3,,,,,5.225,0.0,0.0,0.0,8.75
10,13,3,,,,,5.6025,0.0,0.0,0.0,8.75
10,13,3,,,,,4.885,0.0,0.0,0.0,8.75
10,14,3,,,,,4.43,0.0,0.0,0.0,8.75
10,14,3,,,,,4.195,0.0,0.0,0.0,8.75
10,14,3,,,,,5.0475,0.0,0.0,0.0,8.75
10,14,3,,,,,4.4725,0.0,0.0,0.0,8.75
10,15,3,,,,,3.875,0.0,0.0,0.0,8.75
10,15,3,,,,,3.875,0.0,0.0,0.0,8.75
10,15,3,,,,,4.78,0.0,0.0,0.0,8.75
10,15,3,,,,,4.4875,0.0,0.0,0.0,8.23125
10,16,3,,,,,3.875,0.0,0.0,0.0,5.4375
10,16,3,,,,,5.1975,0.0,0.0,0.0,8.75
10,16,3,,,,,4.2575,0.0,0.0,0.0,8.26125
10,16,3,,,,,4.255,0.0,0.0,0.0,8.75
10,17,3,,,,,4.1225,0.0,0.0,0.0,8.43375
10,17,3,,,,,4.8175,0.0,0.0,0.0,7.60125
10,17,3,,,,,5.3675,0.0,0.0,0.0,6.92625
10,17,3,,,,,5.645,0.0,0.0,0.0,6.592499999999999
10,18,3,,,,,4.765,0.0,0.0,0.0,6.022499999999999
10,18,3,,,,,4.545,0.0,0.0,0.0,5.3175
10,18,3,,,,,3.2225,0.0,0.0,0.0,3.33375
10,18,3,,,,,2.81,0.0,0.0,0.0,1.965
10,19,3,,,,,3.265,0.0,0.0,0.0,2.6475
10,19,3,,,,,3.65,0.0,0.0,0.0,2.0999999999999996
10,19,3,,,,,3.9525,0.0,0.0,0.0,1.42875
10,19,3,,,,,3.6325,0.0,0.0,0.0,0.94875
10,20,3,,,,,2.825,0.0,0.0,0.0,0.48750000000000004
10,20,3,,,,,2.8625,0.0,0.0,0.0,0.16875
10,20,3,,,,,3.765,0.0,0.0,0.0,0.0225
10,20,3,,,,,3.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.75,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.5,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.75,0.0,0.0,0.0,0.0
10,1,4,,,,,2.5,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,1.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.75,0.0,0.0,0.0,0.0
10,8,4,,,,,2.0,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.265,0.0,0.0,0.0,0.0225
10,9,4,,,,,3.375,0.0,0.0,0.0,0.1875
10,9,4,,,,,3.6,0.0,0.0,0.0,0.5249999999999999
10,9,4,,,,,3.635,0.0,0.0,0.0,1.3275000000000001
10,9,4,,,,,4.795,0.0,0.0,0.0,2.3175
10,10,4,,,,,5.195,0.0,0.0,0.0,3.2924999999999995
10,10,4,,,,,4.7925,0.0,0.0,0.0,4.18875
10,10,4,,,,,5.092499999999999,0.0,0.0,0.0,5.01375
10,10,4,,,,,4.404999999999999,0.0,0.0,0.0,5.8575
10,11,4,,,,,5.16,0.0,0.0,0.0,6.615
10,11,4,,,,,5.1,0.0,0.0,0.0,7.2749999999999995
10,11,4,,,,,5.23,0.0,0.0,0.0,7.845000000000001
10,11,4,,,,,7.914999999999999,0.0,0.0,0.0,8.4975
10,12,4,,,,,6.28,0.0,0.0,0.0,8.75
10,12,4,,,,,6.1675,0.0,0.0,0.0,8.75
10,12,4,,,,,5.175,0.0,0.0,0.0,8.75
10,12,4,,,,,5.89,0.0,0.0,0.0,8.75
10,13,4,,,,,5.62,0.0,0.0,0.0,8.75
10,13,4,,,,,6.645,0.0,0.0,0.0,8.75
10,13,4,,,,,4.5325,0.0,0.0,0.0,8.75
10,13,4,,,,,4.0125,0.0,0.0,0.0,8.75
10,14,4,,,,,5.3175,0.0,0.0,0.0,8.75
10,14,4,,,,,4.9575,0.0,0.0,0.0,8.75
10,14,4,,,,,4.81,0.0,0.0,0.0,8.75
10,14,4,,,,,3.555,0.0,0.0,0.0,8.75
10,15,4,,,,,3.4275,0.0,0.0,0.0,8.75
10,15,4,,,,,4.3075,0.0,0.0,0.0,8.71125
10,15,4,,,,,6.21,0.0,0.0,0.0,7.8149999999999995
10,15,4,,,,,5.34,0.0,0.0,0.0,8.75
10,16,4,,,,,4.4475,0.0,0.0,0.0,8.75
10,16,4,,,,,5.385,0.0,0.0,0.0,8.75
10,16,4,,,,,5.4025,0.0,0.0,0.0,8.75
10,16,4,,,,,5.045,0.0,0.0,0.0,8.75
10,17,4,,,,,4.45,0.0,0.0,0.0,8.55
10,17,4,,,,,5.795,0.0,0.0,0.0,7.9425
10,17,4,,,,,5.375,0.0,0.0,0.0,7.3125
10,17,4,,,,,4.75,0.0,0.0,0.0,5.625
10,18,4,,,,,6.1,0.0,0.0,0.0,2.7750000000000004
10,18,4,,,,,6.9675,0.0,0.0,0.0,1.45125
10,18,4,,,,,5.6175,0.0,0.0,0.0,1.30125
10,18,4,,,,,5.0225,0.0,0.0,0.0,1.15875
10,19,4,,,,,4.915,0.0,0.0,0.0,0.6224999999999999
10,19,4,,,,,5.405,0.0,0.0,0.0,0.6075
10,19,4,,,,,5.12,0.0,0.0,0.0,0.5549999999999999
10,19,4,,,,,5.0625,0.0,0.0,0.0,0.46875
10,20,4,,,,,4.37,0.0,0.0,0.0,0.18
10,20,4,,,,,5.015,0.0,0.0,0.0,0.0225
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,20,4,,,,,6.5,0.0,0.0,0.0,0.0
10,21,4,,,,,6.25,0.0,0.0,0.0,0.0
10,21,4,,,,,6.75,0.0,0.0,0.0,0.0
10,21,4,,,,,6.5,0.0,0.0,0.0,0.0
10,21,4,,,,,7.0,0.0,0.0,0.0,0.0
10,22,4,,,,,6.0,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,22,4,,,,,5.5,0.0,0.0,0.0,0.0
10,23,4,,,,,5.75,0.0,0.0,0.0,0.0
10,23,4,,,,,6.0,0.0,0.0,0.0,0.0
10,23,4,,,,,6.0,0.0,0.0,0.0,0.0
10,23,4,,,,,3.75,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,3.75,0.0,0.0,0.0,0.0
10,9,5,,,,,3.75,0.0,0.0,0.0,0.0
10,9,5,,,,,4.2575,0.0,0.0,0.0,0.01125
10,9,5,,,,,4.3075,0.0,0.0,0.0,0.08625000000000001
10,9,5,,,,,5.325,0.0,0.0,0.0,0.11249999999999999
10,10,5,,,,,6.175,0.0,0.0,0.0,0.26249999999999996
10,10,5,,,,,5.735,0.0,0.0,0.0,0.3525
10,10,5,,,,,4.73,0.0,0.0,0.0,0.34500000000000003
10,10,5,,,,,5.215,0.0,0.0,0.0,0.3225
10,11,5,,,,,5.515,0.0,0.0,0.0,0.3975
10,11,5,,,,,4.855,0.0,0.0,0.0,0.9075
10,11,5,,,,,5.045,0.0,0.0,0.0,1.5675
10,11,5,,,,,6.995,0.0,0.0,0.0,1.8675000000000002
10,12,5,,,,,5.8525,0.0,0.0,0.0,2.02875
10,12,5,,,,,5.9,0.0,0.0,0.0,2.4749999999999996
10,12,5,,,,,7.3725,0.0,0.0,0.0,2.80875
10,12,5,,,,,6.13,0.0,0.0,0.0,3.195
10,13,5,,,,,4.5225,0.0,0.0,0.0,3.78375
10,13,5,,,,,5.1425,0.0,0.0,0.0,4.33875
10,13,5,,,,,4.785,0.0,0.0,0.0,5.3025
10,13,5,,,,,5.6225000000000005,0.0,0.0,0.0,5.80875
10,14,5,,,,,5.18,0.0,0.0,0.0,5.5200000000000005
10,14,5,,,,,5.285,0.0,0.0,0.0,8.3025
10,14,5,,,,,5.065,0.0,0.0,0.0,6.8475
10,14,5,,,,,4.5925,0.0,0.0,0.0,8.01375
10,15,5,,,,,4.0525,0.0,0.0,0.0,6.82875
10,15,5,,,,,4.335,0.0,0.0,0.0,5.3774999999999995
10,15,5,,,,,5.21,0.0,0.0,0.0,5.9399999999999995
10,15,5,,,,,4.4275,0.0,0.0,0.0,6.64125
10,16,5,,,,,4.7525,0.0,0.0,0.0,8.75
10,16,5,,,,,5.984999999999999,0.0,0.0,0.0,8.75
10,16,5,,,,,5.87,0.0,0.0,0.0,8.055
10,16,5,,,,,4.435,0.0,0.0,0.0,8.5275
10,17,5,,,,,4.05,0.0,0.0,0.0,8.325
10,17,5,,,,,4.3925,0.0,0.0,0.0,5.83875
10,17,5,,,,,4.4125,0.0,0.0,0.0,2.8687500000000004
10,17,5,,,,,6.2475000000000005,0.0,0.0,0.0,2.24625
10,18,5,,,,,5.27,0.0,0.0,0.0,2.2800000000000002
10,18,5,,,,,5.505,0.0,0.0,0.0,1.8824999999999998
10,18,5,,,,,5.1375,0.0,0.0,0.0,1.7062499999999998
10,18,5,,,,,4.295,0.0,0.0,0.0,1.1925000000000001
10,19,5,,,,,4.1850000000000005,0.0,0.0,0.0,1.0275
10,19,5,,,,,3.6125,0.0,0.0,0.0,1.2937500000000002
10,19,5,,,,,4.0525,0.0,0.0,0.0,0.45375
10,19,5,,,,,4.1525,0.0,0.0,0.0,0.22875
10,20,5,,,,,4.05,0.0,0.0,0.0,0.07500000000000001
10,20,5,,,,,4.755,0.0,0.0,0.0,0.0075
10,20,5,,,,,4.5,0.0,0.0,0.0,0.0
10,20,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.5,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.75,0.0,0.0,0.0,0.0
10,8,6,,,,,2.75,0.0,0.0,0.0,0.0
10,9,6,,,,,3.6075,0.0,0.0,0.0,0.16125
10,9,6,,,,,3.8,0.0,0.0,0.0,0.44999999999999996
10,9,6,,,,,4.275,0.0,0.0,0.0,1.1625
10,9,6,,,,,3.5,0.0,0.0,0.0,1.5
10,10,6,,,,,3.5625,0.0,0.0,0.0,1.21875
10,10,6,,,,,4.46,0.0,0.0,0.0,1.065
10,10,6,,,,,5.125,0.0,0.0,0.0,1.6875
10,10,6,,,,,4.235,0.0,0.0,0.0,2.2275
10,11,6,,,,,3.3975,0.0,0.0,0.0,3.97125
10,11,6,,,,,3.36,0.0,0.0,0.0,3.54
10,11,6,,,,,5.359999999999999,0.0,0.0,0.0,3.165
10,11,6,,,,,4.0625,0.0,0.0,0.0,3.46875
10,12,6,,,,,5.34,0.0,0.0,0.0,5.76
10,12,6,,,,,7.145,0.0,0.0,0.0,6.592499999999999
10,12,6,,,,,4.505,0.0,0.0,0.0,4.5075
10,12,6,,,,,4.665,0.0,0.0,0.0,5.8725000000000005
10,13,6,,,,,4.9275,0.0,0.0,0.0,5.89125
10,13,6,,,,,3.6675,0.0,0.0,0.0,7.376250000000001
10,13,6,,,,,3.6725,0.0,0.0,0.0,7.383750000000001
10,13,6,,,,,3.81,0.0,0.0,0.0,7.215
10,14,6,,,,,5.2675,0.0,0.0,0.0,8.75
10,14,6,,,,,6.16,0.0,0.0,0.0,7.365
10,14,6,,,,,3.5425000000000004,0.0,0.0,0.0,8.68875
10,14,6,,,,,4.3925,0.0,0.0,0.0,7.71375
10,15,6,,,,,3.3875,0.0,0.0,0.0,4.706250000000001
10,15,6,,,,,3.285,0.0,0.0,0.0,5.3025
10,15,6,,,,,3.7075,0.0,0.0,0.0,4.06125
10,15,6,,,,,4.452500000000001,0.0,0.0,0.0,3.67875
10,16,6,,,,,3.415,0.0,0.0,0.0,5.4975000000000005
10,16,6,,,,,2.875,0.0,0.0,0.0,4.6875
10,16,6,,,,,3.16,0.0,0.0,0.0,4.365
10,16,6,,,,,3.105,0.0,0.0,0.0,3.5324999999999998
10,17,6,,,,,3.7325,0.0,0.0,0.0,2.97375
10,17,6,,,,,3.72,0.0,0.0,0.0,2.205
10,17,6,,,,,3.3675,0.0,0.0,0.0,2.05125
10,17,6,,,,,3.4025,0.0,0.0,0.0,1.7287500000000002
10,18,6,,,,,3.3875,0.0,0.0,0.0,1.3312499999999998
10,18,6,,,,,4.07,0.0,0.0,0.0,1.23
10,18,6,,,,,4.195,0.0,0.0,0.0,1.0425
10,18,6,,,,,3.24,0.0,0.0,0.0,0.735
10,19,6,,,,,3.3575,0.0,0.0,0.0,0.53625
10,19,6,,,,,2.9675,0.0,0.0,0.0,0.32625
10,19,6,,,,,3.6,0.0,0.0,0.0,0.15000000000000002
10,19,6,,,,,4.065,0.0,0.0,0.0,0.0975
10,20,6,,,,,3.7725,0.0,0.0,0.0,0.03375
10,20,6,,,,,3.265,0.0,0.0,0.0,0.0225
10,20,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,3.25,0.0,0.0,0.0,0.0
10,22,6,,,,,3.0,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.5,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.0,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,3.0,0.0,0.0,0.0,0.0
10,8,7,,,,,3.5075,0.0,0.0,0.0,0.01125
10,9,7,,,,,3.1125,0.0,0.0,0.0,0.16875
10,9,7,,,,,4.59,0.0,0.0,0.0,0.51
10,9,7,,,,,3.915,0.0,0.0,0.0,1.3725
10,9,7,,,,,3.68,0.0,0.0,0.0,2.52
10,10,7,,,,,3.6725,0.0,0.0,0.0,3.63375
10,10,7,,,,,4.09,0.0,0.0,0.0,4.635
10,10,7,,,,,4.695,0.0,0.0,0.0,5.5424999999999995
10,10,7,,,,,4.245,0.0,0.0,0.0,6.3675
10,11,7,,,,,3.5075000000000003,0.0,0.0,0.0,7.13625
10,11,7,,,,,3.955,0.0,0.0,0.0,7.8075
10,11,7,,,,,3.41,0.0,0.0,0.0,8.49
10,11,7,,,,,3.615,0.0,0.0,0.0,8.75
10,12,7,,,,,5.49,0.0,0.0,0.0,8.75
10,12,7,,,,,7.550000000000001,0.0,0.0,0.0,8.75
10,12,7,,,,,5.075,0.0,0.0,0.0,8.75
10,12,7,,,,,4.325,0.0,0.0,0.0,8.75
10,13,7,,,,,4.8375,0.0,0.0,0.0,8.75
10,13,7,,,,,5.0,0.0,0.0,0.0,8.75
10,13,7,,,,,3.555,0.0,0.0,0.0,8.75
10,13,7,,,,,3.827500000000001,0.0,0.0,0.0,8.75
10,14,7,,,,,4.3475,0.0,0.0,0.0,8.75
10,14,7,,,,,6.865,0.0,0.0,0.0,8.75
10,14,7,,,,,4.112500000000001,0.0,0.0,0.0,8.75
10,14,7,,,,,4.0875,0.0,0.0,0.0,8.75
10,15,7,,,,,3.0500000000000007,0.0,0.0,0.0,8.75
10,15,7,,,,,3.4775,0.0,0.0,0.0,8.75
10,15,7,,,,,4.0725,0.0,0.0,0.0,8.75
10,15,7,,,,,3.87,0.0,0.0,0.0,8.75
10,16,7,,,,,3.1125,0.0,0.0,0.0,8.75
10,16,7,,,,,3.085,0.0,0.0,0.0,8.75
10,16,7,,,,,3.0425000000000004,0.0,0.0,0.0,8.75
10,16,7,,,,,2.7425,0.0,0.0,0.0,8.75
10,17,7,,,,,3.37,0.0,0.0,0.0,8.75
10,17,7,,,,,2.9575,0.0,0.0,0.0,8.18625
10,17,7,,,,,3.745,0.0,0.0,0.0,7.4925
10,17,7,,,,,3.285,0.0,0.0,0.0,6.8025
10,18,7,,,,,3.2925000000000004,0.0,0.0,0.0,6.063750000000001
10,18,7,,,,,2.7675,0.0,0.0,0.0,5.27625
10,18,7,,,,,3.72,0.0,0.0,0.0,4.455
10,18,7,,,,,3.8725,0.0,0.0,0.0,3.55875
10,19,7,,,,,3.2125,0.0,0.0,0.0,2.5687499999999996
10,19,7,,,,,3.84,0.0,0.0,0.0,1.6350000000000002
10,19,7,,,,,3.85,0.0,0.0,0.0,0.8999999999999999
10,19,7,,,,,2.7675,0.0,0.0,0.0,0.40125
10,20,7,,,,,4.355,0.0,0.0,0.0,0.1575
10,20,7,,,,,3.5225,0.0,0.0,0.0,0.03375
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,4.5,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.5,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.5,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,3.5025,0.0,0.0,0.0,0.00375
10,9,1,,,,,3.82,0.0,0.0,0.0,0.10500000000000001
10,9,1,,,,,3.71,0.0,0.0,0.0,0.315
10,9,1,,,,,3.835,0.0,0.0,0.0,1.2525
10,9,1,,,,,5.85,0.0,0.0,0.0,2.4000000000000004
10,10,1,,,,,4.8075,0.0,0.0,0.0,3.46125
10,10,1,,,,,5.220000000000001,0.0,0.0,0.0,4.455
10,10,1,,,,,4.8375,0.0,0.0,0.0,5.38125
10,10,1,,,,,5.91,0.0,0.0,0.0,6.24
10,11,1,,,,,5.6625,0.0,0.0,0.0,6.9937499999999995
10,11,1,,,,,6.385,0.0,0.0,0.0,7.7025
10,11,1,,,,,6.815,0.0,0.0,0.0,8.3475
10,11,1,,,,,6.685,0.0,0.0,0.0,8.75
10,12,1,,,,,6.73,0.0,0.0,0.0,8.75
10,12,1,,,,,5.28,0.0,0.0,0.0,8.75
10,12,1,,,,,5.0575,0.0,0.0,0.0,8.75
10,12,1,,,,,5.5,0.0,0.0,0.0,8.75
10,13,1,,,,,4.4075,0.0,0.0,0.0,8.75
10,13,1,,,,,4.8075,0.0,0.0,0.0,8.75
10,13,1,,,,,4.165,0.0,0.0,0.0,8.75
10,13,1,,,,,4.465,0.0,0.0,0.0,8.75
10,14,1,,,,,4.22,0.0,0.0,0.0,8.75
10,14,1,,,,,5.19,0.0,0.0,0.0,8.75
10,14,1,,,,,5.862500000000001,0.0,0.0,0.0,8.75
10,14,1,,,,,4.475,0.0,0.0,0.0,8.75
10,15,1,,,,,3.4025,0.0,0.0,0.0,8.75
10,15,1,,,,,5.5675,0.0,0.0,0.0,8.75
10,15,1,,,,,5.15,0.0,0.0,0.0,8.75
10,15,1,,,,,5.7025,0.0,0.0,0.0,8.75
10,16,1,,,,,5.4825,0.0,0.0,0.0,8.75
10,16,1,,,,,4.03,0.0,0.0,0.0,8.75
10,16,1,,,,,4.78,0.0,0.0,0.0,8.75
10,16,1,,,,,3.725,0.0,0.0,0.0,8.587499999999999
10,17,1,,,,,4.635,0.0,0.0,0.0,8.0775
10,17,1,,,,,4.295,0.0,0.0,0.0,7.5675
10,17,1,,,,,5.1275,0.0,0.0,0.0,6.94125
10,17,1,,,,,5.4625,0.0,0.0,0.0,6.3187500000000005
10,18,1,,,,,5.7675,0.0,0.0,0.0,5.65125
10,18,1,,,,,4.3,0.0,0.0,0.0,4.949999999999999
10,18,1,,,,,3.0525,0.0,0.0,0.0,4.20375
10,18,1,,,,,3.735,0.0,0.0,0.0,3.3525
10,19,1,,,,,3.37,0.0,0.0,0.0,2.43
10,19,1,,,,,3.27,0.0,0.0,0.0,1.53
10,19,1,,,,,3.565,0.0,0.0,0.0,0.8474999999999999
10,19,1,,,,,2.9925,0.0,0.0,0.0,0.36375
10,20,1,,,,,3.0775,0.0,0.0,0.0,0.11624999999999999
10,20,1,,,,,3.5075,0.0,0.0,0.0,0.01125
10,20,1,,,,,3.5,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,3.25,0.0,0.0,0.0,0.0
10,22,1,,,,,3.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.0,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.5,0.0,0.0,0.0,0.0
10,4,2,,,,,3.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,7,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.75,0.0,0.0,0.0,0.0
10,9,2,,,,,3.08,0.0,0.0,0.0,0.12
10,9,2,,,,,4.7175,0.0,0.0,0.0,0.32625
10,9,2,,,,,4.395,0.0,0.0,0.0,0.5925
10,9,2,,,,,5.51,0.0,0.0,0.0,0.765
10,10,2,,,,,4.5,0.0,0.0,0.0,2.625
10,10,2,,,,,5.71,0.0,0.0,0.0,3.315
10,10,2,,,,,4.63,0.0,0.0,0.0,4.695
10,10,2,,,,,5.54,0.0,0.0,0.0,1.56
10,11,2,,,,,4.875,0.0,0.0,0.0,2.4375
10,11,2,,,,,7.0075,0.0,0.0,0.0,4.5112499999999995
10,11,2,,,,,7.0175,0.0,0.0,0.0,1.90125
10,11,2,,,,,5.1075,0.0,0.0,0.0,1.66125
10,12,2,,,,,4.7275,0.0,0.0,0.0,7.4662500000000005
10,12,2,,,,,4.9,0.0,0.0,0.0,8.100000000000001
10,12,2,,,,,6.305,0.0,0.0,0.0,6.4575
10,12,2,,,,,7.105,0.0,0.0,0.0,3.1574999999999998
10,13,2,,,,,5.5375,0.0,0.0,0.0,3.8062500000000004
10,13,2,,,,,6.5375,0.0,0.0,0.0,7.5562499999999995
10,13,2,,,,,3.9675,0.0,0.0,0.0,5.20125
10,13,2,,,,,5.0600000000000005,0.0,0.0,0.0,5.715
10,14,2,,,,,5.092499999999999,0.0,0.0,0.0,4.63875
10,14,2,,,,,4.51,0.0,0.0,0.0,3.3899999999999997
10,14,2,,,,,5.0275,0.0,0.0,0.0,3.04125
10,14,2,,,,,3.22,0.0,0.0,0.0,4.08
10,15,2,,,,,3.3625,0.0,0.0,0.0,4.293749999999999
10,15,2,,,,,3.6925,0.0,0.0,0.0,4.78875
10,15,2,,,,,5.66,0.0,0.0,0.0,3.99
10,15,2,,,,,5.305,0.0,0.0,0.0,5.3325000000000005
10,16,2,,,,,5.035,0.0,0.0,0.0,4.9275
10,16,2,,,,,6.0925,0.0,0.0,0.0,6.51375
10,16,2,,,,,5.390000000000001,0.0,0.0,0.0,4.335
10,16,2,,,,,4.575,0.0,0.0,0.0,3.1125000000000003
10,17,2,,,,,4.3725000000000005,0.0,0.0,0.0,2.80875
10,17,2,,,,,4.99,0.0,0.0,0.0,4.86
10,17,2,,,,,5.7725,0.0,0.0,0.0,3.40875
10,17,2,,,,,5.78,0.0,0.0,0.0,2.67
10,18,2,,,,,5.4825,0.0,0.0,0.0,5.97375
10,18,2,,,,,5.01,0.0,0.0,0.0,3.3899999999999997
10,18,2,,,,,4.22,0.0,0.0,0.0,2.205
10,18,2,,,,,5.3825,0.0,0.0,0.0,2.44875
10,19,2,,,,,4.8875,0.0,0.0,0.0,1.3312499999999998
10,19,2,,,,,4.365,0.0,0.0,0.0,0.9225
10,19,2,,,,,4.3125,0.0,0.0,0.0,0.46875
10,19,2,,,,,4.48,0.0,0.0,0.0,0.34500000000000003
10,20,2,,,,,4.83,0.0,0.0,0.0,0.12
10,20,2,,,,,4.755,0.0,0.0,0.0,0.0075
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,20,2,,,,,6.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.75,0.0,0.0,0.0,0.0
10,21,2,,,,,6.5,0.0,0.0,0.0,0.0
10,21,2,,,,,6.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,22,2,,,,,5.25,0.0,0.0,0.0,0.0
10,22,2,,,,,4.25,0.0,0.0,0.0,0.0
10,22,2,,,,,4.75,0.0,0.0,0.0,0.0
10,22,2,,,,,5.0,0.0,0.0,0.0,0.0
10,23,2,,,,,5.25,0.0,0.0,0.0,0.0
10,23,2,,,,,5.25,0.0,0.0,0.0,0.0
10,23,2,,,,,5.75,0.0,0.0,0.0,0.0
10,23,2,,,,,6.0,0.0,0.0,0.0,0.0
10,24,2,,,,,5.75,0.0,0.0,0.0,0.0
10,24,2,,,,,5.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.25,0.0,0.0,0.0,0.0
10,4,3,,,,,3.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.5,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,1.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,1.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.5,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,9,3,,,,,3.75,0.0,0.0,0.0,0.0
10,9,3,,,,,4.2975,0.0,0.0,0.0,0.07125000000000001
10,9,3,,,,,4.6975,0.0,0.0,0.0,0.29625
10,9,3,,,,,6.0825,0.0,0.0,0.0,0.49875
10,10,3,,,,,5.9,0.0,0.0,0.0,0.6000000000000001
10,10,3,,,,,6.665,0.0,0.0,0.0,0.9975
10,10,3,,,,,6.4075,0.0,0.0,0.0,1.36125
10,10,3,,,,,5.29,0.0,0.0,0.0,1.56
10,11,3,,,,,5.4,0.0,0.0,0.0,1.7249999999999999
10,11,3,,,,,4.3075,0.0,0.0,0.0,1.9612500000000002
10,11,3,,,,,6.485,0.0,0.0,0.0,2.2275
10,11,3,,,,,6.1175,0.0,0.0,0.0,2.80125
10,12,3,,,,,5.88,0.0,0.0,0.0,3.57
10,12,3,,,,,5.76,0.0,0.0,0.0,4.14
10,12,3,,,,,6.4175,0.0,0.0,0.0,4.75125
10,12,3,,,,,5.7425,0.0,0.0,0.0,6.73875
10,13,3,,,,,5.6,0.0,0.0,0.0,6.8999999999999995
10,13,3,,,,,5.4725,0.0,0.0,0.0,7.08375
10,13,3,,,,,5.4,0.0,0.0,0.0,8.75
10,13,3,,,,,5.4375,0.0,0.0,0.0,8.75
10,14,3,,,,,4.9675,0.0,0.0,0.0,8.75
10,14,3,,,,,4.2925,0.0,0.0,0.0,4.93875
10,14,3,,,,,5.015,0.0,0.0,0.0,8.272499999999999
10,14,3,,,,,4.029999999999999,0.0,0.0,0.0,4.545
10,15,3,,,,,3.66,0.0,0.0,0.0,7.365
10,15,3,,,,,5.06,0.0,0.0,0.0,8.75
10,15,3,,,,,5.0425,0.0,0.0,0.0,8.75
10,15,3,,,,,5.85,0.0,0.0,0.0,8.75
10,16,3,,,,,5.8425,0.0,0.0,0.0,8.75
10,16,3,,,,,5.7775,0.0,0.0,0.0,8.75
10,16,3,,,,,4.525,0.0,0.0,0.0,8.75
10,16,3,,,,,3.965,0.0,0.0,0.0,8.5725
10,17,3,,,,,4.85,0.0,0.0,0.0,8.024999999999999
10,17,3,,,,,4.915,0.0,0.0,0.0,7.3725000000000005
10,17,3,,,,,3.7625,0.0,0.0,0.0,6.768750000000001
10,17,3,,,,,4.335,0.0,0.0,0.0,6.1274999999999995
10,18,3,,,,,3.8450000000000006,0.0,0.0,0.0,5.3925
10,18,3,,,,,3.5975,0.0,0.0,0.0,4.64625
10,18,3,,,,,3.33,0.0,0.0,0.0,3.87
10,18,3,,,,,3.4925,0.0,0.0,0.0,2.98875
10,19,3,,,,,3.635,0.0,0.0,0.0,2.0775
10,19,3,,,,,2.88,0.0,0.0,0.0,1.32
10,19,3,,,,,2.995,0.0,0.0,0.0,0.7424999999999999
10,19,3,,,,,3.74,0.0,0.0,0.0,0.36
10,20,3,,,,,4.0925,0.0,0.0,0.0,0.13874999999999998
10,20,3,,,,,3.505,0.0,0.0,0.0,0.0075
10,20,3,,,,,3.5,0.0,0.0,0.0,0.0
10,20,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.75,0.0,0.0,0.0,0.0
10,9,4,,,,,3.765,0.0,0.0,0.0,0.0225
10,9,4,,,,,4.135,0.0,0.0,0.0,0.2025
10,9,4,,,,,4.2175,0.0,0.0,0.0,0.32625
10,9,4,,,,,8.1225,0.0,0.0,0.0,0.55875
10,10,4,,,,,5.3375,0.0,0.0,0.0,0.8812500000000001
10,10,4,,,,,6.375,0.0,0.0,0.0,1.6875
10,10,4,,,,,5.64,0.0,0.0,0.0,2.835
10,10,4,,,,,6.797499999999999,0.0,0.0,0.0,3.44625
10,11,4,,,,,6.3875,0.0,0.0,0.0,3.5812500000000003
10,11,4,,,,,5.9525,0.0,0.0,0.0,6.303749999999999
10,11,4,,,,,6.23,0.0,0.0,0.0,7.470000000000001
10,11,4,,,,,8.425,0.0,0.0,0.0,8.1375
10,12,4,,,,,6.775,0.0,0.0,0.0,8.662500000000001
10,12,4,,,,,5.9125,0.0,0.0,0.0,8.75
10,12,4,,,,,5.9425,0.0,0.0,0.0,8.75
10,12,4,,,,,5.46,0.0,0.0,0.0,8.75
10,13,4,,,,,5.205,0.0,0.0,0.0,8.75
10,13,4,,,,,5.125,0.0,0.0,0.0,8.75
10,13,4,,,,,5.505,0.0,0.0,0.0,8.75
10,13,4,,,,,5.0925,0.0,0.0,0.0,8.75
10,14,4,,,,,5.6525,0.0,0.0,0.0,8.75
10,14,4,,,,,6.91,0.0,0.0,0.0,8.75
10,14,4,,,,,4.905,0.0,0.0,0.0,8.75
10,14,4,,,,,5.6925,0.0,0.0,0.0,8.75
10,15,4,,,,,4.13,0.0,0.0,0.0,8.75
10,15,4,,,,,4.2175,0.0,0.0,0.0,8.75
10,15,4,,,,,5.8325,0.0,0.0,0.0,8.75
10,15,4,,,,,5.6375,0.0,0.0,0.0,8.75
10,16,4,,,,,6.692499999999999,0.0,0.0,0.0,8.75
10,16,4,,,,,4.425,0.0,0.0,0.0,8.75
10,16,4,,,,,4.35,0.0,0.0,0.0,8.75
10,16,4,,,,,4.745,0.0,0.0,0.0,8.6175
10,17,4,,,,,4.1425,0.0,0.0,0.0,8.088750000000001
10,17,4,,,,,5.74,0.0,0.0,0.0,7.485
10,17,4,,,,,5.0575,0.0,0.0,0.0,6.83625
10,17,4,,,,,3.83,0.0,0.0,0.0,6.12
10,18,4,,,,,4.3475,0.0,0.0,0.0,5.39625
10,18,4,,,,,3.8450000000000006,0.0,0.0,0.0,4.6425
10,18,4,,,,,4.0575,0.0,0.0,0.0,3.83625
10,18,4,,,,,3.4775,0.0,0.0,0.0,2.96625
10,19,4,,,,,2.8475,0.0,0.0,0.0,2.0212499999999998
10,19,4,,,,,2.8325,0.0,0.0,0.0,1.24875
10,19,4,,,,,3.2,0.0,0.0,0.0,0.675
10,19,4,,,,,2.9475,0.0,0.0,0.0,0.29625
10,20,4,,,,,3.0725,0.0,0.0,0.0,0.10874999999999999
10,20,4,,,,,3.255,0.0,0.0,0.0,0.0075
10,20,4,,,,,3.75,0.0,0.0,0.0,0.0
10,20,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,4.0,0.0,0.0,0.0,0.0
10,21,4,,,,,4.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
