month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,4,5,,,,,2.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,1.75,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,9,5,,,,,3.55,0.0,0.0,0.0,0.07500000000000001
10,9,5,,,,,3.95,0.0,0.0,0.0,0.30000000000000004
10,9,5,,,,,4.125,0.0,0.0,0.0,0.9375
10,9,5,,,,,4.135,0.0,0.0,0.0,2.0775
10,10,5,,,,,5.6525,0.0,0.0,0.0,3.22875
10,10,5,,,,,5.3325,0.0,0.0,0.0,4.24875
10,10,5,,,,,5.215,0.0,0.0,0.0,5.1975
10,10,5,,,,,5.305,0.0,0.0,0.0,6.0825
10,11,5,,,,,5.585,0.0,0.0,0.0,6.8774999999999995
10,11,5,,,,,6.08,0.0,0.0,0.0,7.62
10,11,5,,,,,5.7675,0.0,0.0,0.0,8.276250000000001
10,11,5,,,,,6.17,0.0,0.0,0.0,8.75
10,12,5,,,,,5.0125,0.0,0.0,0.0,8.75
10,12,5,,,,,4.795,0.0,0.0,0.0,8.75
10,12,5,,,,,4.3075,0.0,0.0,0.0,8.75
10,12,5,,,,,5.745,0.0,0.0,0.0,8.75
10,13,5,,,,,4.915,0.0,0.0,0.0,8.75
10,13,5,,,,,5.035,0.0,0.0,0.0,8.75
10,13,5,,,,,5.65,0.0,0.0,0.0,8.75
10,13,5,,,,,4.9875,0.0,0.0,0.0,8.75
10,14,5,,,,,5.7125,0.0,0.0,0.0,8.75
10,14,5,,,,,5.925000000000001,0.0,0.0,0.0,8.75
10,14,5,,,,,6.13,0.0,0.0,0.0,8.75
10,14,5,,,,,5.37,0.0,0.0,0.0,8.75
10,15,5,,,,,3.7225,0.0,0.0,0.0,8.75
10,15,5,,,,,3.8175,0.0,0.0,0.0,8.75
10,15,5,,,,,4.8825,0.0,0.0,0.0,8.75
10,15,5,,,,,4.99,0.0,0.0,0.0,8.75
10,16,5,,,,,6.6075,0.0,0.0,0.0,8.75
10,16,5,,,,,5.145,0.0,0.0,0.0,8.75
10,16,5,,,,,4.9275,0.0,0.0,0.0,8.75
10,16,5,,,,,3.91,0.0,0.0,0.0,8.75
10,17,5,,,,,4.0475,0.0,0.0,0.0,8.321250000000001
10,17,5,,,,,5.1525,0.0,0.0,0.0,7.72875
10,17,5,,,,,6.47,0.0,0.0,0.0,7.08
10,17,5,,,,,5.745,0.0,0.0,0.0,6.3675
10,18,5,,,,,5.005,0.0,0.0,0.0,5.6325
10,18,5,,,,,4.467499999999999,0.0,0.0,0.0,4.82625
10,18,5,,,,,3.67,0.0,0.0,0.0,4.005
10,18,5,,,,,3.06,0.0,0.0,0.0,3.09
10,19,5,,,,,3.135,0.0,0.0,0.0,2.0775
10,19,5,,,,,3.085,0.0,0.0,0.0,1.2525
10,19,5,,,,,4.1775,0.0,0.0,0.0,0.64125
10,19,5,,,,,3.66,0.0,0.0,0.0,0.24
10,20,5,,,,,3.3075,0.0,0.0,0.0,0.08625000000000001
10,20,5,,,,,3.5025,0.0,0.0,0.0,0.00375
10,20,5,,,,,3.75,0.0,0.0,0.0,0.0
10,20,5,,,,,3.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,3.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.5,0.0,0.0,0.0,0.0
10,9,6,,,,,3.5525,0.0,0.0,0.0,0.07875
10,9,6,,,,,3.7125,0.0,0.0,0.0,0.31875
10,9,6,,,,,3.54,0.0,0.0,0.0,0.81
10,9,6,,,,,3.44,0.0,0.0,0.0,1.785
10,10,6,,,,,3.175,0.0,0.0,0.0,2.8875
10,10,6,,,,,3.56,0.0,0.0,0.0,3.84
10,10,6,,,,,3.91,0.0,0.0,0.0,4.74
10,10,6,,,,,4.470000000000001,0.0,0.0,0.0,5.58
10,11,6,,,,,4.7275,0.0,0.0,0.0,6.3412500000000005
10,11,6,,,,,4.215,0.0,0.0,0.0,7.0725
10,11,6,,,,,3.6525,0.0,0.0,0.0,7.72875
10,11,6,,,,,4.0425,0.0,0.0,0.0,8.31375
10,12,6,,,,,3.885,0.0,0.0,0.0,8.75
10,12,6,,,,,3.715,0.0,0.0,0.0,8.75
10,12,6,,,,,3.4775,0.0,0.0,0.0,8.75
10,12,6,,,,,5.9525,0.0,0.0,0.0,8.75
10,13,6,,,,,4.8725,0.0,0.0,0.0,8.75
10,13,6,,,,,3.515,0.0,0.0,0.0,8.75
10,13,6,,,,,3.6175,0.0,0.0,0.0,8.75
10,13,6,,,,,3.95,0.0,0.0,0.0,8.75
10,14,6,,,,,5.15,0.0,0.0,0.0,8.75
10,14,6,,,,,4.43,0.0,0.0,0.0,8.75
10,14,6,,,,,3.605,0.0,0.0,0.0,8.75
10,14,6,,,,,3.4775,0.0,0.0,0.0,8.75
10,15,6,,,,,3.685,0.0,0.0,0.0,8.75
10,15,6,,,,,3.955,0.0,0.0,0.0,8.75
10,15,6,,,,,5.795,0.0,0.0,0.0,8.75
10,15,6,,,,,3.66,0.0,0.0,0.0,8.75
10,16,6,,,,,3.1875,0.0,0.0,0.0,8.75
10,16,6,,,,,4.4775,0.0,0.0,0.0,8.75
10,16,6,,,,,3.9625,0.0,0.0,0.0,8.75
10,16,6,,,,,4.4075,0.0,0.0,0.0,8.48625
10,17,6,,,,,4.3575,0.0,0.0,0.0,8.036249999999999
10,17,6,,,,,5.5,0.0,0.0,0.0,7.5
10,17,6,,,,,5.06,0.0,0.0,0.0,6.84
10,17,6,,,,,5.325,0.0,0.0,0.0,6.112500000000001
10,18,6,,,,,5.065,0.0,0.0,0.0,5.3475
10,18,6,,,,,5.5675,0.0,0.0,0.0,4.60125
10,18,6,,,,,4.2875,0.0,0.0,0.0,3.8062500000000004
10,18,6,,,,,3.675,0.0,0.0,0.0,2.8875
10,19,6,,,,,3.79,0.0,0.0,0.0,1.935
10,19,6,,,,,3.025,0.0,0.0,0.0,1.1625
10,19,6,,,,,3.135,0.0,0.0,0.0,0.5775
10,19,6,,,,,3.3875,0.0,0.0,0.0,0.20625000000000002
10,20,6,,,,,3.29,0.0,0.0,0.0,0.06
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.75,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,21,6,,,,,3.5,0.0,0.0,0.0,0.0
10,22,6,,,,,3.0,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,22,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.75,0.0,0.0,0.0,0.0
10,9,7,,,,,2.54,0.0,0.0,0.0,0.06
10,9,7,,,,,2.9375,0.0,0.0,0.0,0.28125
10,9,7,,,,,3.985,0.0,0.0,0.0,0.7275
10,9,7,,,,,4.8675,0.0,0.0,0.0,1.67625
10,10,7,,,,,4.135,0.0,0.0,0.0,2.8275
10,10,7,,,,,3.3125,0.0,0.0,0.0,3.84375
10,10,7,,,,,5.175,0.0,0.0,0.0,4.762499999999999
10,10,7,,,,,6.0075,0.0,0.0,0.0,5.6362499999999995
10,11,7,,,,,4.5475,0.0,0.0,0.0,6.446250000000001
10,11,7,,,,,4.28,0.0,0.0,0.0,7.17
10,11,7,,,,,4.4725,0.0,0.0,0.0,7.83375
10,11,7,,,,,6.1,0.0,0.0,0.0,8.399999999999999
10,12,7,,,,,4.4425,0.0,0.0,0.0,8.75
10,12,7,,,,,4.2,0.0,0.0,0.0,8.75
10,12,7,,,,,4.24,0.0,0.0,0.0,8.75
10,12,7,,,,,4.2075,0.0,0.0,0.0,8.75
10,13,7,,,,,4.385,0.0,0.0,0.0,8.75
10,13,7,,,,,3.51,0.0,0.0,0.0,8.75
10,13,7,,,,,3.365,0.0,0.0,0.0,8.75
10,13,7,,,,,2.93,0.0,0.0,0.0,8.75
10,14,7,,,,,3.18,0.0,0.0,0.0,8.75
10,14,7,,,,,3.945,0.0,0.0,0.0,8.75
10,14,7,,,,,4.365,0.0,0.0,0.0,8.75
10,14,7,,,,,3.3550000000000004,0.0,0.0,0.0,8.75
10,15,7,,,,,3.715,0.0,0.0,0.0,8.75
10,15,7,,,,,3.5825,0.0,0.0,0.0,8.75
10,15,7,,,,,3.5975,0.0,0.0,0.0,8.75
10,15,7,,,,,3.0825,0.0,0.0,0.0,7.998749999999999
10,16,7,,,,,2.615,0.0,0.0,0.0,8.75
10,16,7,,,,,2.7025,0.0,0.0,0.0,8.178749999999999
10,16,7,,,,,2.885,0.0,0.0,0.0,7.7025
10,16,7,,,,,3.005,0.0,0.0,0.0,7.5075
10,17,7,,,,,2.8600000000000003,0.0,0.0,0.0,7.665000000000001
10,17,7,,,,,2.84,0.0,0.0,0.0,6.51
10,17,7,,,,,3.805,0.0,0.0,0.0,5.7075000000000005
10,17,7,,,,,3.38,0.0,0.0,0.0,5.07
10,18,7,,,,,3.8,0.0,0.0,0.0,4.949999999999999
10,18,7,,,,,3.985,0.0,0.0,0.0,4.4775
10,18,7,,,,,3.425,0.0,0.0,0.0,3.6374999999999997
10,18,7,,,,,4.2675,0.0,0.0,0.0,3.02625
10,19,7,,,,,3.63,0.0,0.0,0.0,2.07
10,19,7,,,,,3.58,0.0,0.0,0.0,1.2449999999999999
10,19,7,,,,,3.155,0.0,0.0,0.0,0.6075
10,19,7,,,,,3.37,0.0,0.0,0.0,0.18
10,20,7,,,,,3.0425,0.0,0.0,0.0,0.06375
10,20,7,,,,,3.25,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,20,7,,,,,3.5,0.0,0.0,0.0,0.0
10,21,7,,,,,5.0,0.0,0.0,0.0,0.0
10,21,7,,,,,4.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.25,0.0,0.0,0.0,0.0
10,22,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,23,7,,,,,2.0,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.0,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.0,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.5,0.0,0.0,0.0,0.0
10,2,1,,,,,3.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,1.75,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,1.75,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,1.75,0.0,0.0,0.0,0.0
10,7,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,3.0,0.0,0.0,0.0,0.0
10,9,1,,,,,4.0275,0.0,0.0,0.0,0.04125
10,9,1,,,,,4.665,0.0,0.0,0.0,0.2475
10,9,1,,,,,4.925,0.0,0.0,0.0,0.6375
10,9,1,,,,,6.5275,0.0,0.0,0.0,1.5412500000000002
10,10,1,,,,,5.55,0.0,0.0,0.0,2.7
10,10,1,,,,,5.93,0.0,0.0,0.0,3.6450000000000005
10,10,1,,,,,6.2675,0.0,0.0,0.0,4.52625
10,10,1,,,,,6.315,0.0,0.0,0.0,5.3475
10,11,1,,,,,5.5625,0.0,0.0,0.0,6.09375
10,11,1,,,,,5.535,0.0,0.0,0.0,6.8025
10,11,1,,,,,5.4775,0.0,0.0,0.0,7.4662500000000005
10,11,1,,,,,7.1275,0.0,0.0,0.0,8.06625
10,12,1,,,,,6.985,0.0,0.0,0.0,8.602500000000001
10,12,1,,,,,6.515,0.0,0.0,0.0,8.75
10,12,1,,,,,6.535,0.0,0.0,0.0,8.75
10,12,1,,,,,4.995,0.0,0.0,0.0,8.75
10,13,1,,,,,5.4525,0.0,0.0,0.0,8.75
10,13,1,,,,,5.39,0.0,0.0,0.0,8.75
10,13,1,,,,,4.7675,0.0,0.0,0.0,8.75
10,13,1,,,,,5.125,0.0,0.0,0.0,8.75
10,14,1,,,,,4.97,0.0,0.0,0.0,8.75
10,14,1,,,,,6.004999999999999,0.0,0.0,0.0,8.75
10,14,1,,,,,4.2825,0.0,0.0,0.0,8.75
10,14,1,,,,,5.01,0.0,0.0,0.0,8.75
10,15,1,,,,,3.93,0.0,0.0,0.0,8.75
10,15,1,,,,,4.82,0.0,0.0,0.0,8.75
10,15,1,,,,,4.93,0.0,0.0,0.0,8.75
10,15,1,,,,,5.9975,0.0,0.0,0.0,8.75
10,16,1,,,,,4.78,0.0,0.0,0.0,8.75
10,16,1,,,,,4.0175,0.0,0.0,0.0,8.75
10,16,1,,,,,4.2275,0.0,0.0,0.0,8.75
10,16,1,,,,,5.1575,0.0,0.0,0.0,8.48625
10,17,1,,,,,4.5825,0.0,0.0,0.0,7.998749999999999
10,17,1,,,,,4.69,0.0,0.0,0.0,7.41
10,17,1,,,,,5.52,0.0,0.0,0.0,6.779999999999999
10,17,1,,,,,5.555,0.0,0.0,0.0,6.0825
10,18,1,,,,,4.58,0.0,0.0,0.0,5.37
10,18,1,,,,,4.58,0.0,0.0,0.0,4.62
10,18,1,,,,,4.2875,0.0,0.0,0.0,3.8062500000000004
10,18,1,,,,,4.1325,0.0,0.0,0.0,2.82375
10,19,1,,,,,4.5275,0.0,0.0,0.0,1.9162500000000002
10,19,1,,,,,4.33,0.0,0.0,0.0,0.8699999999999999
10,19,1,,,,,4.2875,0.0,0.0,0.0,0.43124999999999997
10,19,1,,,,,4.8825,0.0,0.0,0.0,0.19875
10,20,1,,,,,5.045,0.0,0.0,0.0,0.0675
10,20,1,,,,,5.0,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,20,1,,,,,5.25,0.0,0.0,0.0,0.0
10,21,1,,,,,6.5,0.0,0.0,0.0,0.0
10,21,1,,,,,6.25,0.0,0.0,0.0,0.0
10,21,1,,,,,5.75,0.0,0.0,0.0,0.0
10,21,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.5,0.0,0.0,0.0,0.0
10,22,1,,,,,6.25,0.0,0.0,0.0,0.0
10,22,1,,,,,6.25,0.0,0.0,0.0,0.0
10,22,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,5.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.0,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,2,2,,,,,3.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,1.75,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.0,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.75,0.0,0.0,0.0,0.0
10,8,2,,,,,3.5,0.0,0.0,0.0,0.0
10,9,2,,,,,3.5325,0.0,0.0,0.0,0.04875
10,9,2,,,,,3.6675,0.0,0.0,0.0,0.25125000000000003
10,9,2,,,,,3.575,0.0,0.0,0.0,0.48750000000000004
10,9,2,,,,,6.655,0.0,0.0,0.0,1.3575
10,10,2,,,,,4.48,0.0,0.0,0.0,2.5949999999999998
10,10,2,,,,,5.1525,0.0,0.0,0.0,3.60375
10,10,2,,,,,4.545,0.0,0.0,0.0,4.5675
10,10,2,,,,,5.6125,0.0,0.0,0.0,5.418749999999999
10,11,2,,,,,6.3625,0.0,0.0,0.0,6.168749999999999
10,11,2,,,,,6.09,0.0,0.0,0.0,6.885
10,11,2,,,,,7.035,0.0,0.0,0.0,7.5525
10,11,2,,,,,6.46,0.0,0.0,0.0,8.19
10,12,2,,,,,6.06,0.0,0.0,0.0,8.715
10,12,2,,,,,6.09,0.0,0.0,0.0,8.75
10,12,2,,,,,5.6675,0.0,0.0,0.0,8.75
10,12,2,,,,,5.3575,0.0,0.0,0.0,8.75
10,13,2,,,,,6.3475,0.0,0.0,0.0,8.75
10,13,2,,,,,4.74,0.0,0.0,0.0,8.75
10,13,2,,,,,5.33,0.0,0.0,0.0,8.75
10,13,2,,,,,4.925,0.0,0.0,0.0,8.75
10,14,2,,,,,5.66,0.0,0.0,0.0,8.75
10,14,2,,,,,6.307500000000001,0.0,0.0,0.0,8.75
10,14,2,,,,,5.71,0.0,0.0,0.0,8.75
10,14,2,,,,,4.73,0.0,0.0,0.0,8.75
10,15,2,,,,,3.7125,0.0,0.0,0.0,8.75
10,15,2,,,,,4.255,0.0,0.0,0.0,8.75
10,15,2,,,,,5.06,0.0,0.0,0.0,8.75
10,15,2,,,,,5.2075,0.0,0.0,0.0,8.18625
10,16,2,,,,,4.7525,0.0,0.0,0.0,6.37875
10,16,2,,,,,4.327500000000001,0.0,0.0,0.0,5.74125
10,16,2,,,,,4.734999999999999,0.0,0.0,0.0,5.6025
10,16,2,,,,,6.025,0.0,0.0,0.0,4.9125
10,17,2,,,,,4.3875,0.0,0.0,0.0,3.9562500000000003
10,17,2,,,,,5.325,0.0,0.0,0.0,3.1125000000000003
10,17,2,,,,,4.15,0.0,0.0,0.0,3.2249999999999996
10,17,2,,,,,3.702500000000001,0.0,0.0,0.0,4.80375
10,18,2,,,,,4.325,0.0,0.0,0.0,4.237500000000001
10,18,2,,,,,4.625,0.0,0.0,0.0,4.6875
10,18,2,,,,,3.515,0.0,0.0,0.0,3.3975
10,18,2,,,,,3.615,0.0,0.0,0.0,2.0475
10,19,2,,,,,3.12,0.0,0.0,0.0,1.305
10,19,2,,,,,3.105,0.0,0.0,0.0,0.9075
10,19,2,,,,,4.3825,0.0,0.0,0.0,0.57375
10,19,2,,,,,4.1575,0.0,0.0,0.0,0.23625000000000002
10,20,2,,,,,3.2675,0.0,0.0,0.0,0.026250000000000002
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.5,0.0,0.0,0.0,0.0
10,21,2,,,,,5.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.0,0.0,0.0,0.0,0.0
10,22,2,,,,,2.25,0.0,0.0,0.0,0.0
10,22,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.0,0.0,0.0,0.0,0.0
10,24,2,,,,,2.75,0.0,0.0,0.0,0.0
10,24,2,,,,,3.0,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,1.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,1.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,1.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,1.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.0,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.75,0.0,0.0,0.0,0.0
10,8,3,,,,,3.25,0.0,0.0,0.0,0.0
10,9,3,,,,,3.515,0.0,0.0,0.0,0.0225
10,9,3,,,,,3.63,0.0,0.0,0.0,0.195
10,9,3,,,,,4.32,0.0,0.0,0.0,0.48
10,9,3,,,,,6.36,0.0,0.0,0.0,1.29
10,10,3,,,,,4.93,0.0,0.0,0.0,2.52
10,10,3,,,,,5.3325,0.0,0.0,0.0,3.1237500000000002
10,10,3,,,,,6.234999999999999,0.0,0.0,0.0,4.1025
10,10,3,,,,,5.445,0.0,0.0,0.0,5.1674999999999995
10,11,3,,,,,5.2575,0.0,0.0,0.0,6.01125
10,11,3,,,,,4.7875,0.0,0.0,0.0,6.8062499999999995
10,11,3,,,,,5.345,0.0,0.0,0.0,7.2675
10,11,3,,,,,5.475,0.0,0.0,0.0,7.0874999999999995
10,12,3,,,,,5.45,0.0,0.0,0.0,5.175000000000001
10,12,3,,,,,5.74,0.0,0.0,0.0,6.735
10,12,3,,,,,6.27,0.0,0.0,0.0,8.75
10,12,3,,,,,4.73,0.0,0.0,0.0,7.470000000000001
10,13,3,,,,,5.55,0.0,0.0,0.0,8.75
10,13,3,,,,,5.3725,0.0,0.0,0.0,8.75
10,13,3,,,,,4.495,0.0,0.0,0.0,8.75
10,13,3,,,,,5.2075,0.0,0.0,0.0,8.75
10,14,3,,,,,4.9425,0.0,0.0,0.0,8.75
10,14,3,,,,,6.365,0.0,0.0,0.0,8.75
10,14,3,,,,,6.442499999999999,0.0,0.0,0.0,8.75
10,14,3,,,,,6.5625,0.0,0.0,0.0,6.09375
10,15,3,,,,,4.5925,0.0,0.0,0.0,7.63875
10,15,3,,,,,4.725,0.0,0.0,0.0,8.75
10,15,3,,,,,5.4275,0.0,0.0,0.0,8.75
10,15,3,,,,,4.715,0.0,0.0,0.0,8.75
10,16,3,,,,,5.315,0.0,0.0,0.0,6.8475
10,16,3,,,,,6.1275,0.0,0.0,0.0,4.69125
10,16,3,,,,,5.03,0.0,0.0,0.0,7.17
10,16,3,,,,,5.1125,0.0,0.0,0.0,8.75
10,17,3,,,,,6.525,0.0,0.0,0.0,4.1625
10,17,3,,,,,6.1525,0.0,0.0,0.0,5.47875
10,17,3,,,,,6.3475,0.0,0.0,0.0,4.27125
10,17,3,,,,,6.077500000000001,0.0,0.0,0.0,5.36625
10,18,3,,,,,5.6025,0.0,0.0,0.0,4.2787500000000005
10,18,3,,,,,5.9975000000000005,0.0,0.0,0.0,3.37125
10,18,3,,,,,5.605,0.0,0.0,0.0,1.6575
10,18,3,,,,,6.6125,0.0,0.0,0.0,1.2937500000000002
10,19,3,,,,,8.1375,0.0,0.0,0.0,0.9562499999999999
10,19,3,,,,,8.135,0.0,0.0,0.0,0.5775
10,19,3,,,,,7.945,0.0,0.0,0.0,0.2925
10,19,3,,,,,8.815,0.0,0.0,0.0,0.0975
10,20,3,,,,,8.5,0.0,0.0,0.0,0.0
10,20,3,,,,,8.0,0.0,0.0,0.0,0.0
10,20,3,,,,,5.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.75,0.0,0.0,0.0,0.0
10,21,3,,,,,5.75,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.75,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.25,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,1.75,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,1.75,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,1.75,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.0,0.0,0.0,0.0,0.0
10,8,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,3.0,0.0,0.0,0.0,0.0
10,9,4,,,,,3.75,0.0,0.0,0.0,0.0
10,9,4,,,,,5.0275,0.0,0.0,0.0,0.04125
10,9,4,,,,,5.38,0.0,0.0,0.0,0.195
10,9,4,,,,,5.795,0.0,0.0,0.0,0.4425
10,10,4,,,,,5.0600000000000005,0.0,0.0,0.0,0.8400000000000001
10,10,4,,,,,4.51,0.0,0.0,0.0,1.1400000000000001
10,10,4,,,,,4.9350000000000005,0.0,0.0,0.0,1.4025
10,10,4,,,,,7.155,0.0,0.0,0.0,1.7325
10,11,4,,,,,6.1425,0.0,0.0,0.0,2.46375
10,11,4,,,,,5.425,0.0,0.0,0.0,5.512499999999999
10,11,4,,,,,5.07,0.0,0.0,0.0,3.4799999999999995
10,11,4,,,,,5.12,0.0,0.0,0.0,3.93
10,12,4,,,,,5.57,0.0,0.0,0.0,4.6049999999999995
10,12,4,,,,,5.0600000000000005,0.0,0.0,0.0,5.715
10,12,4,,,,,5.585,0.0,0.0,0.0,8.0025
10,12,4,,,,,4.51,0.0,0.0,0.0,8.75
10,13,4,,,,,5.4,0.0,0.0,0.0,8.75
10,13,4,,,,,5.635,0.0,0.0,0.0,8.75
10,13,4,,,,,5.1,0.0,0.0,0.0,8.75
10,13,4,,,,,4.505,0.0,0.0,0.0,8.75
10,14,4,,,,,4.39,0.0,0.0,0.0,8.75
10,14,4,,,,,6.657499999999999,0.0,0.0,0.0,8.75
10,14,4,,,,,5.065,0.0,0.0,0.0,8.75
10,14,4,,,,,4.5775,0.0,0.0,0.0,8.75
10,15,4,,,,,3.52,0.0,0.0,0.0,8.75
10,15,4,,,,,4.46,0.0,0.0,0.0,8.75
10,15,4,,,,,6.65,0.0,0.0,0.0,8.75
10,15,4,,,,,5.955,0.0,0.0,0.0,8.75
10,16,4,,,,,4.7325,0.0,0.0,0.0,8.598749999999999
10,16,4,,,,,4.53,0.0,0.0,0.0,8.295
10,16,4,,,,,3.7575,0.0,0.0,0.0,6.38625
10,16,4,,,,,4.9675,0.0,0.0,0.0,7.45125
10,17,4,,,,,4.395,0.0,0.0,0.0,7.717499999999999
10,17,4,,,,,4.7825,0.0,0.0,0.0,7.17375
10,17,4,,,,,4.175,0.0,0.0,0.0,5.137499999999999
10,17,4,,,,,5.0575,0.0,0.0,0.0,2.33625
10,18,4,,,,,6.2175,0.0,0.0,0.0,2.57625
10,18,4,,,,,5.0600000000000005,0.0,0.0,0.0,2.715
10,18,4,,,,,3.835,0.0,0.0,0.0,2.3775
10,18,4,,,,,3.75,0.0,0.0,0.0,1.125
10,19,4,,,,,3.2825,0.0,0.0,0.0,1.92375
10,19,4,,,,,3.315,0.0,0.0,0.0,1.2225
10,19,4,,,,,4.095,0.0,0.0,0.0,0.5175
10,19,4,,,,,3.6125,0.0,0.0,0.0,0.16875
10,20,4,,,,,3.515,0.0,0.0,0.0,0.0225
10,20,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,20,4,,,,,3.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,21,4,,,,,4.25,0.0,0.0,0.0,0.0
10,21,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,22,4,,,,,2.75,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.75,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.5,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,1.75,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,1.75,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.0,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.0,0.0,0.0,0.0,0.0
10,8,5,,,,,2.5,0.0,0.0,0.0,0.0
10,8,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,9,5,,,,,3.26,0.0,0.0,0.0,0.015
10,9,5,,,,,4.875,0.0,0.0,0.0,0.1875
10,9,5,,,,,4.825,0.0,0.0,0.0,0.48750000000000004
10,9,5,,,,,6.855,0.0,0.0,0.0,0.9075
10,10,5,,,,,5.43,0.0,0.0,0.0,1.77
10,10,5,,,,,5.025,0.0,0.0,0.0,2.6624999999999996
10,10,5,,,,,4.83,0.0,0.0,0.0,3.495
10,10,5,,,,,5.1425,0.0,0.0,0.0,4.33875
10,11,5,,,,,6.234999999999999,0.0,0.0,0.0,5.2275
10,11,5,,,,,5.4425,0.0,0.0,0.0,5.91375
10,11,5,,,,,6.0825,0.0,0.0,0.0,6.498749999999999
10,11,5,,,,,7.7875,0.0,0.0,0.0,7.1812499999999995
10,12,5,,,,,8.182500000000001,0.0,0.0,0.0,7.77375
10,12,5,,,,,7.52,0.0,0.0,0.0,8.28
10,12,5,,,,,6.8675,0.0,0.0,0.0,8.75
10,12,5,,,,,5.8875,0.0,0.0,0.0,8.75
10,13,5,,,,,5.8525,0.0,0.0,0.0,8.75
10,13,5,,,,,5.565,0.0,0.0,0.0,8.75
10,13,5,,,,,5.42,0.0,0.0,0.0,8.75
10,13,5,,,,,5.55,0.0,0.0,0.0,8.75
10,14,5,,,,,4.665,0.0,0.0,0.0,8.75
10,14,5,,,,,5.435,0.0,0.0,0.0,8.75
10,14,5,,,,,4.92,0.0,0.0,0.0,8.75
10,14,5,,,,,4.8775,0.0,0.0,0.0,8.75
10,15,5,,,,,3.5525,0.0,0.0,0.0,8.75
10,15,5,,,,,3.6875,0.0,0.0,0.0,8.75
10,15,5,,,,,5.7825,0.0,0.0,0.0,8.75
10,15,5,,,,,4.87,0.0,0.0,0.0,8.75
10,16,5,,,,,4.1275,0.0,0.0,0.0,8.44125
10,16,5,,,,,3.8925,0.0,0.0,0.0,7.71375
10,16,5,,,,,5.065,0.0,0.0,0.0,7.9725
10,16,5,,,,,4.5325,0.0,0.0,0.0,7.54875
10,17,5,,,,,3.9075,0.0,0.0,0.0,7.36125
10,17,5,,,,,3.89,0.0,0.0,0.0,6.209999999999999
10,17,5,,,,,4.0825,0.0,0.0,0.0,5.74875
10,17,5,,,,,3.98,0.0,0.0,0.0,5.22
10,18,5,,,,,4.5725,0.0,0.0,0.0,3.8587499999999997
10,18,5,,,,,3.9325,0.0,0.0,0.0,2.52375
10,18,5,,,,,4.4625,0.0,0.0,0.0,1.8187499999999999
10,18,5,,,,,3.1575,0.0,0.0,0.0,1.36125
10,19,5,,,,,3.7475,0.0,0.0,0.0,1.87125
10,19,5,,,,,3.19,0.0,0.0,0.0,1.035
10,19,5,,,,,4.325,0.0,0.0,0.0,0.48750000000000004
10,19,5,,,,,4.905,0.0,0.0,0.0,0.23249999999999998
10,20,5,,,,,4.52,0.0,0.0,0.0,0.03
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,20,5,,,,,6.25,0.0,0.0,0.0,0.0
10,20,5,,,,,6.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,22,5,,,,,4.0,0.0,0.0,0.0,0.0
10,22,5,,,,,3.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.0,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,3.0,0.0,0.0,0.0,0.0
10,24,5,,,,,3.0,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,1.75,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,1.75,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,1.75,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,1.75,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.0,0.0,0.0,0.0,0.0
10,8,6,,,,,2.25,0.0,0.0,0.0,0.0
10,8,6,,,,,2.5,0.0,0.0,0.0,0.0
10,9,6,,,,,3.5075,0.0,0.0,0.0,0.01125
10,9,6,,,,,3.61,0.0,0.0,0.0,0.165
10,9,6,,,,,3.815,0.0,0.0,0.0,0.47250000000000003
10,9,6,,,,,3.9475,0.0,0.0,0.0,1.0462500000000001
10,10,6,,,,,5.905,0.0,0.0,0.0,2.1075
10,10,6,,,,,3.665,0.0,0.0,0.0,2.8725
10,10,6,,,,,6.285,0.0,0.0,0.0,4.1775
10,10,6,,,,,3.38,0.0,0.0,0.0,5.07
10,11,6,,,,,3.78,0.0,0.0,0.0,5.67
10,11,6,,,,,3.59,0.0,0.0,0.0,6.135
10,11,6,,,,,3.5700000000000003,0.0,0.0,0.0,7.23
10,11,6,,,,,3.6425,0.0,0.0,0.0,5.83875
10,12,6,,,,,3.7525,0.0,0.0,0.0,5.25375
10,12,6,,,,,3.645,0.0,0.0,0.0,5.0925
10,12,6,,,,,3.9625,0.0,0.0,0.0,7.8187500000000005
10,12,6,,,,,3.5975,0.0,0.0,0.0,8.75
10,13,6,,,,,4.44,0.0,0.0,0.0,8.75
10,13,6,,,,,3.3200000000000003,0.0,0.0,0.0,8.75
10,13,6,,,,,3.72,0.0,0.0,0.0,8.75
10,13,6,,,,,3.3600000000000003,0.0,0.0,0.0,8.75
10,14,6,,,,,3.1050000000000004,0.0,0.0,0.0,8.75
10,14,6,,,,,4.1475,0.0,0.0,0.0,8.75
10,14,6,,,,,4.89,0.0,0.0,0.0,8.75
10,14,6,,,,,3.7625,0.0,0.0,0.0,8.75
10,15,6,,,,,3.99,0.0,0.0,0.0,8.75
10,15,6,,,,,3.1950000000000003,0.0,0.0,0.0,8.5425
10,15,6,,,,,3.205,0.0,0.0,0.0,8.75
10,15,6,,,,,3.5875000000000004,0.0,0.0,0.0,6.8812500000000005
10,16,6,,,,,2.59,0.0,0.0,0.0,6.135
10,16,6,,,,,3.43,0.0,0.0,0.0,8.75
10,16,6,,,,,3.2475,0.0,0.0,0.0,8.62125
10,16,6,,,,,3.5475000000000003,0.0,0.0,0.0,7.946250000000001
10,17,6,,,,,3.3725,0.0,0.0,0.0,6.55875
10,17,6,,,,,3.625,0.0,0.0,0.0,6.9375
10,17,6,,,,,5.2675,0.0,0.0,0.0,5.27625
10,17,6,,,,,5.16,0.0,0.0,0.0,2.8649999999999998
10,18,6,,,,,4.64,0.0,0.0,0.0,2.085
10,18,6,,,,,3.425,0.0,0.0,0.0,2.1375
10,18,6,,,,,2.87,0.0,0.0,0.0,1.305
10,18,6,,,,,3.52,0.0,0.0,0.0,0.78
10,19,6,,,,,3.9175,0.0,0.0,0.0,0.62625
10,19,6,,,,,3.5475,0.0,0.0,0.0,0.44625
10,19,6,,,,,3.6575,0.0,0.0,0.0,0.23625000000000002
10,19,6,,,,,5.0425,0.0,0.0,0.0,0.06375
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,20,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.0,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,4.5,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,21,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.25,0.0,0.0,0.0,0.0
10,22,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,24,6,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.0,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,3,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,1.75,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,1.75,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,2.0,0.0,0.0,0.0,0.0
10,6,7,,,,,1.75,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.0,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.25,0.0,0.0,0.0,0.0
10,8,7,,,,,2.5,0.0,0.0,0.0,0.0
10,8,7,,,,,3.5,0.0,0.0,0.0,0.0
10,9,7,,,,,3.5,0.0,0.0,0.0,0.0
10,9,7,,,,,3.25,0.0,0.0,0.0,0.0
10,9,7,,,,,3.305,0.0,0.0,0.0,0.0825
10,9,7,,,,,3.2575,0.0,0.0,0.0,0.38625
10,10,7,,,,,5.7275,0.0,0.0,0.0,0.7162499999999999
10,10,7,,,,,3.7525,0.0,0.0,0.0,1.12875
10,10,7,,,,,4.59,0.0,0.0,0.0,1.26
10,10,7,,,,,4.205,0.0,0.0,0.0,0.6825
10,11,7,,,,,5.4825,0.0,0.0,0.0,0.72375
10,11,7,,,,,5.9925,0.0,0.0,0.0,1.11375
10,11,7,,,,,6.0600000000000005,0.0,0.0,0.0,0.8400000000000001
10,11,7,,,,,6.515,0.0,0.0,0.0,0.7725
10,12,7,,,,,4.6925,0.0,0.0,0.0,1.03875
10,12,7,,,,,4.0600000000000005,0.0,0.0,0.0,1.59
10,12,7,,,,,3.89,0.0,0.0,0.0,1.71
10,12,7,,,,,5.055,0.0,0.0,0.0,1.9575
10,13,7,,,,,5.055,0.0,0.0,0.0,1.5825
10,13,7,,,,,4.855,0.0,0.0,0.0,2.0324999999999998
10,13,7,,,,,4.415,0.0,0.0,0.0,0.9975
10,13,7,,,,,3.895,0.0,0.0,0.0,0.9675
10,14,7,,,,,4.14,0.0,0.0,0.0,1.335
10,14,7,,,,,3.875,0.0,0.0,0.0,0.9375
10,14,7,,,,,4.0,0.0,0.0,0.0,1.125
10,14,7,,,,,3.95,0.0,0.0,0.0,1.0499999999999998
10,15,7,,,,,3.6675,0.0,0.0,0.0,1.00125
10,15,7,,,,,3.89,0.0,0.0,0.0,0.96
10,15,7,,,,,3.815,0.0,0.0,0.0,0.8474999999999999
10,15,7,,,,,4.105,0.0,0.0,0.0,0.9075
10,16,7,,,,,3.885,0.0,0.0,0.0,0.5775
10,16,7,,,,,4.7675,0.0,0.0,0.0,0.7762499999999999
10,16,7,,,,,5.69,0.0,0.0,0.0,1.035
10,16,7,,,,,3.85,0.0,0.0,0.0,1.275
10,17,7,,,,,4.9675,0.0,0.0,0.0,0.70125
10,17,7,,,,,4.64,0.0,0.0,0.0,0.585
10,17,7,,,,,4.97,0.0,0.0,0.0,0.705
10,17,7,,,,,5.6725,0.0,0.0,0.0,0.63375
10,18,7,,,,,4.96,0.0,0.0,0.0,0.6900000000000001
10,18,7,,,,,4.44,0.0,0.0,0.0,1.41
10,18,7,,,,,3.7225,0.0,0.0,0.0,0.70875
10,18,7,,,,,4.6975,0.0,0.0,0.0,0.67125
10,19,7,,,,,3.95,0.0,0.0,0.0,0.675
10,19,7,,,,,3.5425,0.0,0.0,0.0,0.43875
10,19,7,,,,,3.63,0.0,0.0,0.0,0.195
10,19,7,,,,,4.27,0.0,0.0,0.0,0.03
10,20,7,,,,,5.25,0.0,0.0,0.0,0.0
10,20,7,,,,,4.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,20,7,,,,,6.0,0.0,0.0,0.0,0.0
10,21,7,,,,,5.75,0.0,0.0,0.0,0.0
10,21,7,,,,,5.5,0.0,0.0,0.0,0.0
10,21,7,,,,,5.5,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,22,7,,,,,3.75,0.0,0.0,0.0,0.0
10,22,7,,,,,2.75,0.0,0.0,0.0,0.0
10,22,7,,,,,2.5,0.0,0.0,0.0,0.0
10,22,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.5,0.0,0.0,0.0,0.0
10,24,7,,,,,3.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.5,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.5,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.25,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.25,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.0,0.0,0.0,0.0,0.0
10,8,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,3.0,0.0,0.0,0.0,0.0
10,8,1,,,,,3.75,0.0,0.0,0.0,0.0
10,9,1,,,,,4.0,0.0,0.0,0.0,0.0
10,9,1,,,,,4.8025,0.0,0.0,0.0,0.07875
10,9,1,,,,,4.9325,0.0,0.0,0.0,0.27375
10,9,1,,,,,5.9725,0.0,0.0,0.0,0.33375
10,10,1,,,,,6.715,0.0,0.0,0.0,0.3225
10,10,1,,,,,7.3025,0.0,0.0,0.0,0.82875
10,10,1,,,,,6.53,0.0,0.0,0.0,1.545
10,10,1,,,,,5.7075,0.0,0.0,0.0,4.81125
10,11,1,,,,,6.36,0.0,0.0,0.0,6.165000000000001
10,11,1,,,,,6.245,0.0,0.0,0.0,4.1175
10,11,1,,,,,8.42,0.0,0.0,0.0,4.755
10,11,1,,,,,7.7375,0.0,0.0,0.0,4.106249999999999
10,12,1,,,,,6.34,0.0,0.0,0.0,4.26
10,12,1,,,,,6.720000000000001,0.0,0.0,0.0,3.705
10,12,1,,,,,6.855,0.0,0.0,0.0,3.9074999999999998
10,12,1,,,,,6.975,0.0,0.0,0.0,4.8375
10,13,1,,,,,7.715,0.0,0.0,0.0,4.4475
10,13,1,,,,,8.49,0.0,0.0,0.0,2.235
10,13,1,,,,,6.53,0.0,0.0,0.0,2.67
10,13,1,,,,,7.45,0.0,0.0,0.0,5.175000000000001
10,14,1,,,,,5.885,0.0,0.0,0.0,6.9525
10,14,1,,,,,6.5725,0.0,0.0,0.0,4.98375
10,14,1,,,,,6.17,0.0,0.0,0.0,2.88
10,14,1,,,,,5.9325,0.0,0.0,0.0,2.89875
10,15,1,,,,,5.2225,0.0,0.0,0.0,5.58375
10,15,1,,,,,5.9675,0.0,0.0,0.0,8.20125
10,15,1,,,,,6.385,0.0,0.0,0.0,4.7025
10,15,1,,,,,6.6475,0.0,0.0,0.0,4.7212499999999995
10,16,1,,,,,7.3275,0.0,0.0,0.0,6.116249999999999
10,16,1,,,,,8.775,0.0,0.0,0.0,3.4124999999999996
10,16,1,,,,,7.6,0.0,0.0,0.0,2.7750000000000004
10,16,1,,,,,7.14,0.0,0.0,0.0,2.085
10,17,1,,,,,7.3825,0.0,0.0,0.0,1.69875
10,17,1,,,,,7.675,0.0,0.0,0.0,1.0125000000000002
10,17,1,,,,,9.27,0.0,0.0,0.0,0.78
10,17,1,,,,,10.595,0.0,0.0,0.0,0.5175
10,18,1,,,,,10.6025,0.0,0.0,0.0,0.5287499999999999
10,18,1,,,,,8.795,0.0,0.0,0.0,0.8175000000000001
10,18,1,,,,,8.6725,0.0,0.0,0.0,0.63375
10,18,1,,,,,5.9475,0.0,0.0,0.0,0.29625
10,19,1,,,,,4.375,0.0,0.0,0.0,0.1875
10,19,1,,,,,3.8375,0.0,0.0,0.0,0.13124999999999998
10,19,1,,,,,4.015,0.0,0.0,0.0,0.0225
10,19,1,,,,,4.75,0.0,0.0,0.0,0.0
10,20,1,,,,,4.5,0.0,0.0,0.0,0.0
10,20,1,,,,,4.0,0.0,0.0,0.0,0.0
10,20,1,,,,,4.0,0.0,0.0,0.0,0.0
10,20,1,,,,,4.75,0.0,0.0,0.0,0.0
10,21,1,,,,,4.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.0,0.0,0.0,0.0,0.0
10,21,1,,,,,4.25,0.0,0.0,0.0,0.0
10,21,1,,,,,4.5,0.0,0.0,0.0,0.0
10,22,1,,,,,3.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.75,0.0,0.0,0.0,0.0
10,22,1,,,,,2.5,0.0,0.0,0.0,0.0
10,22,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.5,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,23,1,,,,,2.5,0.0,0.0,0.0,0.0
10,23,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.5,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.5,0.0,0.0,0.0,0.0
10,1,2,,,,,2.5,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.5,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.25,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,5,2,,,,,2.25,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.25,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5,0.0,0.0,0.0,0.0
10,8,2,,,,,3.5,0.0,0.0,0.0,0.0
10,8,2,,,,,3.75,0.0,0.0,0.0,0.0
10,9,2,,,,,3.75,0.0,0.0,0.0,0.0
10,9,2,,,,,4.75,0.0,0.0,0.0,0.0
10,9,2,,,,,5.785,0.0,0.0,0.0,0.052500000000000005
10,9,2,,,,,5.8775,0.0,0.0,0.0,0.19125
10,10,2,,,,,8.1525,0.0,0.0,0.0,0.22875
10,10,2,,,,,6.935,0.0,0.0,0.0,0.27749999999999997
10,10,2,,,,,6.2125,0.0,0.0,0.0,0.31875
10,10,2,,,,,5.4425,0.0,0.0,0.0,1.03875
10,11,2,,,,,5.4175,0.0,0.0,0.0,1.75125
10,11,2,,,,,5.4225,0.0,0.0,0.0,1.00875
10,11,2,,,,,7.435,0.0,0.0,0.0,1.4025
10,11,2,,,,,5.7525,0.0,0.0,0.0,2.25375
10,12,2,,,,,6.9275,0.0,0.0,0.0,1.7662499999999999
10,12,2,,,,,7.8975,0.0,0.0,0.0,1.72125
10,12,2,,,,,6.43,0.0,0.0,0.0,1.395
10,12,2,,,,,6.1675,0.0,0.0,0.0,2.1262499999999998
10,13,2,,,,,6.905,0.0,0.0,0.0,2.1075
10,13,2,,,,,5.73,0.0,0.0,0.0,1.47
10,13,2,,,,,5.4925,0.0,0.0,0.0,1.86375
10,13,2,,,,,5.82,0.0,0.0,0.0,2.355
10,14,2,,,,,4.8575,0.0,0.0,0.0,3.16125
10,14,2,,,,,5.7875,0.0,0.0,0.0,2.3062500000000004
10,14,2,,,,,5.26,0.0,0.0,0.0,2.265
10,14,2,,,,,4.6125,0.0,0.0,0.0,3.1687499999999997
10,15,2,,,,,4.58,0.0,0.0,0.0,3.495
10,15,2,,,,,4.2275,0.0,0.0,0.0,3.71625
10,15,2,,,,,3.9725,0.0,0.0,0.0,2.5837499999999998
10,15,2,,,,,4.815,0.0,0.0,0.0,2.7225
10,16,2,,,,,6.25,0.0,0.0,0.0,1.875
10,16,2,,,,,5.52,0.0,0.0,0.0,1.53
10,16,2,,,,,6.1925,0.0,0.0,0.0,2.16375
10,16,2,,,,,5.9125,0.0,0.0,0.0,1.7437500000000001
10,17,2,,,,,5.64,0.0,0.0,0.0,2.085
10,17,2,,,,,5.775,0.0,0.0,0.0,1.9124999999999999
10,17,2,,,,,4.8425,0.0,0.0,0.0,2.01375
10,17,2,,,,,5.2425,0.0,0.0,0.0,3.3637500000000005
10,18,2,,,,,4.859999999999999,0.0,0.0,0.0,4.665
10,18,2,,,,,4.38,0.0,0.0,0.0,3.945
10,18,2,,,,,3.45,0.0,0.0,0.0,1.7999999999999998
10,18,2,,,,,3.7225,0.0,0.0,0.0,2.2087499999999998
10,19,2,,,,,5.0600000000000005,0.0,0.0,0.0,1.215
10,19,2,,,,,4.3125,0.0,0.0,0.0,0.46875
10,19,2,,,,,5.3875,0.0,0.0,0.0,0.20625000000000002
10,19,2,,,,,4.29,0.0,0.0,0.0,0.06
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.0,0.0,0.0,0.0,0.0
10,20,2,,,,,4.5,0.0,0.0,0.0,0.0
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,21,2,,,,,5.5,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,4.0,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.0,0.0,0.0,0.0,0.0
10,22,2,,,,,2.5,0.0,0.0,0.0,0.0
10,22,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.0,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.5,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.0,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.25,0.0,0.0,0.0,0.0
10,4,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,5,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,6,3,,,,,2.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.25,0.0,0.0,0.0,0.0
10,7,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,2.25,0.0,0.0,0.0,0.0
10,8,3,,,,,2.5,0.0,0.0,0.0,0.0
10,8,3,,,,,3.75,0.0,0.0,0.0,0.0
10,8,3,,,,,4.25,0.0,0.0,0.0,0.0
10,9,3,,,,,5.25,0.0,0.0,0.0,0.0
10,9,3,,,,,5.0,0.0,0.0,0.0,0.0
10,9,3,,,,,4.0325,0.0,0.0,0.0,0.04875
10,9,3,,,,,7.07,0.0,0.0,0.0,0.10500000000000001
10,10,3,,,,,5.62,0.0,0.0,0.0,0.18
10,10,3,,,,,5.3975,0.0,0.0,0.0,0.22125
10,10,3,,,,,5.275,0.0,0.0,0.0,0.41250000000000003
10,10,3,,,,,4.8375,0.0,0.0,0.0,1.25625
10,11,3,,,,,4.645,0.0,0.0,0.0,1.3425
10,11,3,,,,,6.5825,0.0,0.0,0.0,1.62375
10,11,3,,,,,6.025,0.0,0.0,0.0,1.5374999999999999
10,11,3,,,,,5.405,0.0,0.0,0.0,1.7325
10,12,3,,,,,5.66,0.0,0.0,0.0,1.7399999999999998
10,12,3,,,,,8.045,0.0,0.0,0.0,1.9425
10,12,3,,,,,7.0025,0.0,0.0,0.0,1.87875
10,12,3,,,,,6.995,0.0,0.0,0.0,2.9925
10,13,3,,,,,6.47,0.0,0.0,0.0,1.83
10,13,3,,,,,6.6825,0.0,0.0,0.0,1.39875
10,13,3,,,,,5.95,0.0,0.0,0.0,1.4249999999999998
10,13,3,,,,,6.485,0.0,0.0,0.0,1.1025
10,14,3,,,,,5.7725,0.0,0.0,0.0,1.53375
10,14,3,,,,,6.4725,0.0,0.0,0.0,2.5837499999999998
10,14,3,,,,,5.835,0.0,0.0,0.0,2.3775
10,14,3,,,,,5.615,0.0,0.0,0.0,2.4225
10,15,3,,,,,3.4450000000000003,0.0,0.0,0.0,2.5425
10,15,3,,,,,4.672499999999999,0.0,0.0,0.0,3.25875
10,15,3,,,,,5.5425,0.0,0.0,0.0,1.93875
10,15,3,,,,,5.88,0.0,0.0,0.0,2.445
10,16,3,,,,,6.0125,0.0,0.0,0.0,1.5187499999999998
10,16,3,,,,,6.2225,0.0,0.0,0.0,1.45875
10,16,3,,,,,7.345000000000001,0.0,0.0,0.0,3.8925
10,16,3,,,,,5.325,0.0,0.0,0.0,3.8625000000000003
10,17,3,,,,,4.705,0.0,0.0,0.0,3.3075
10,17,3,,,,,4.9875,0.0,0.0,0.0,2.60625
10,17,3,,,,,6.295,0.0,0.0,0.0,1.1925000000000001
10,17,3,,,,,5.4525,0.0,0.0,0.0,1.42875
10,18,3,,,,,6.4625,0.0,0.0,0.0,1.06875
10,18,3,,,,,5.02,0.0,0.0,0.0,0.78
10,18,3,,,,,4.255,0.0,0.0,0.0,1.5074999999999998
10,18,3,,,,,4.8775,0.0,0.0,0.0,1.31625
10,19,3,,,,,4.825,0.0,0.0,0.0,1.2374999999999998
10,19,3,,,,,3.63,0.0,0.0,0.0,0.5700000000000001
10,19,3,,,,,4.65,0.0,0.0,0.0,0.22499999999999998
10,19,3,,,,,4.31,0.0,0.0,0.0,0.09
10,20,3,,,,,5.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,5.25,0.0,0.0,0.0,0.0
10,20,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.25,0.0,0.0,0.0,0.0
10,21,3,,,,,5.0,0.0,0.0,0.0,0.0
10,22,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,2.75,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,22,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.5,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,3.25,0.0,0.0,0.0,0.0
10,7,4,,,,,3.25,0.0,0.0,0.0,0.0
10,7,4,,,,,3.0,0.0,0.0,0.0,0.0
10,8,4,,,,,3.0,0.0,0.0,0.0,0.0
10,8,4,,,,,3.25,0.0,0.0,0.0,0.0
10,8,4,,,,,4.0,0.0,0.0,0.0,0.0
10,8,4,,,,,4.25,0.0,0.0,0.0,0.0
10,9,4,,,,,4.5,0.0,0.0,0.0,0.0
10,9,4,,,,,5.25,0.0,0.0,0.0,0.0
10,9,4,,,,,5.07,0.0,0.0,0.0,0.10500000000000001
10,9,4,,,,,7.44,0.0,0.0,0.0,0.28500000000000003
10,10,4,,,,,6.235,0.0,0.0,0.0,0.3525
10,10,4,,,,,6.7125,0.0,0.0,0.0,0.6937500000000001
10,10,4,,,,,5.725,0.0,0.0,0.0,0.7124999999999999
10,10,4,,,,,5.9525,0.0,0.0,0.0,0.67875
10,11,4,,,,,5.5725,0.0,0.0,0.0,0.85875
10,11,4,,,,,5.7275,0.0,0.0,0.0,1.09125
10,11,4,,,,,7.035,0.0,0.0,0.0,1.1775
10,11,4,,,,,5.8375,0.0,0.0,0.0,1.6312499999999999
10,12,4,,,,,6.27,0.0,0.0,0.0,2.2800000000000002
10,12,4,,,,,6.07,0.0,0.0,0.0,3.1049999999999995
10,12,4,,,,,6.4975000000000005,0.0,0.0,0.0,2.62125
10,12,4,,,,,6.2,0.0,0.0,0.0,4.050000000000001
10,13,4,,,,,5.5025,0.0,0.0,0.0,3.00375
10,13,4,,,,,4.8675,0.0,0.0,0.0,3.9262500000000005
10,13,4,,,,,5.46,0.0,0.0,0.0,3.315
10,13,4,,,,,5.7425,0.0,0.0,0.0,3.3637500000000005
10,14,4,,,,,4.9375,0.0,0.0,0.0,3.28125
10,14,4,,,,,6.63,0.0,0.0,0.0,4.32
10,14,4,,,,,5.8775,0.0,0.0,0.0,3.56625
10,14,4,,,,,5.065,0.0,0.0,0.0,2.7225
10,15,4,,,,,4.032500000000001,0.0,0.0,0.0,3.79875
10,15,4,,,,,4.3675,0.0,0.0,0.0,4.3012500000000005
10,15,4,,,,,5.225,0.0,0.0,0.0,4.0875
10,15,4,,,,,4.85,0.0,0.0,0.0,5.025
10,16,4,,,,,6.315,0.0,0.0,0.0,3.0975
10,16,4,,,,,6.2425,0.0,0.0,0.0,2.61375
10,16,4,,,,,5.5825,0.0,0.0,0.0,1.62375
10,16,4,,,,,5.0625,0.0,0.0,0.0,1.21875
10,17,4,,,,,5.2775,0.0,0.0,0.0,1.16625
10,17,4,,,,,5.23,0.0,0.0,0.0,1.47
10,17,4,,,,,4.82,0.0,0.0,0.0,1.23
10,17,4,,,,,5.5625,0.0,0.0,0.0,0.84375
10,18,4,,,,,5.87,0.0,0.0,0.0,0.5549999999999999
10,18,4,,,,,6.1,0.0,0.0,0.0,0.5249999999999999
10,18,4,,,,,4.985,0.0,0.0,0.0,0.3525
10,18,4,,,,,4.155,0.0,0.0,0.0,0.23249999999999998
10,19,4,,,,,4.1125,0.0,0.0,0.0,0.16875
10,19,4,,,,,4.0475,0.0,0.0,0.0,0.07125000000000001
10,19,4,,,,,4.005,0.0,0.0,0.0,0.0075
10,19,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,4.75,0.0,0.0,0.0,0.0
10,20,4,,,,,4.0,0.0,0.0,0.0,0.0
10,20,4,,,,,4.25,0.0,0.0,0.0,0.0
10,20,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,4.0,0.0,0.0,0.0,0.0
10,22,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.5,0.0,0.0,0.0,0.0
10,22,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.5,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,3.0,0.0,0.0,0.0,0.0
10,1,5,,,,,3.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
