month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,1.75,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.75,0.0,0.0,0.0,0.0
10,7,5,,,,,2.75,0.0,0.0,0.0,0.0
10,7,5,,,,,3.25,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,8,5,,,,,3.0,0.0,0.0,0.0,0.0
10,9,5,,,,,3.5,0.0,0.0,0.0,0.0
10,9,5,,,,,4.5375,0.0,0.0,0.0,0.056249999999999994
10,9,5,,,,,4.5975,0.0,0.0,0.0,0.14625
10,9,5,,,,,6.9775,0.0,0.0,0.0,0.34125
10,10,5,,,,,6.0375,0.0,0.0,0.0,0.8062499999999999
10,10,5,,,,,6.0725,0.0,0.0,0.0,1.2337500000000001
10,10,5,,,,,5.47,0.0,0.0,0.0,1.455
10,10,5,,,,,7.03,0.0,0.0,0.0,1.17
10,11,5,,,,,5.9825,0.0,0.0,0.0,1.4737500000000001
10,11,5,,,,,6.1175,0.0,0.0,0.0,2.05125
10,11,5,,,,,7.04,0.0,0.0,0.0,2.685
10,11,5,,,,,6.895,0.0,0.0,0.0,3.2175000000000002
10,12,5,,,,,6.83,0.0,0.0,0.0,2.745
10,12,5,,,,,6.8175,0.0,0.0,0.0,3.47625
10,12,5,,,,,7.645,0.0,0.0,0.0,3.9675000000000002
10,12,5,,,,,6.99,0.0,0.0,0.0,7.485
10,13,5,,,,,6.82,0.0,0.0,0.0,5.3549999999999995
10,13,5,,,,,6.61,0.0,0.0,0.0,6.165000000000001
10,13,5,,,,,5.7,0.0,0.0,0.0,8.75
10,13,5,,,,,5.1625,0.0,0.0,0.0,8.75
10,14,5,,,,,6.21,0.0,0.0,0.0,8.75
10,14,5,,,,,6.065,0.0,0.0,0.0,8.7225
10,14,5,,,,,5.1775,0.0,0.0,0.0,8.75
10,14,5,,,,,5.835,0.0,0.0,0.0,8.3775
10,15,5,,,,,5.53,0.0,0.0,0.0,8.75
10,15,5,,,,,5.95,0.0,0.0,0.0,8.75
10,15,5,,,,,5.805,0.0,0.0,0.0,7.2075
10,15,5,,,,,7.4975,0.0,0.0,0.0,6.74625
10,16,5,,,,,7.4375,0.0,0.0,0.0,4.78125
10,16,5,,,,,6.8325,0.0,0.0,0.0,4.99875
10,16,5,,,,,5.9675,0.0,0.0,0.0,8.20125
10,16,5,,,,,6.3225,0.0,0.0,0.0,5.35875
10,17,5,,,,,7.627499999999999,0.0,0.0,0.0,2.44125
10,17,5,,,,,7.029999999999999,0.0,0.0,0.0,4.17
10,17,5,,,,,7.314999999999999,0.0,0.0,0.0,2.3475
10,17,5,,,,,5.7075,0.0,0.0,0.0,1.43625
10,18,5,,,,,6.6075,0.0,0.0,0.0,1.2862500000000001
10,18,5,,,,,6.645,0.0,0.0,0.0,0.9675
10,18,5,,,,,6.7725,0.0,0.0,0.0,0.40875000000000006
10,18,5,,,,,6.01,0.0,0.0,0.0,0.39
10,19,5,,,,,6.695,0.0,0.0,0.0,0.2925
10,19,5,,,,,8.16,0.0,0.0,0.0,0.24
10,19,5,,,,,7.775,0.0,0.0,0.0,0.037500000000000006
10,19,5,,,,,8.0,0.0,0.0,0.0,0.0
10,20,5,,,,,8.75,0.0,0.0,0.0,0.0
10,20,5,,,,,8.75,0.0,0.0,0.0,0.0
10,20,5,,,,,6.75,0.0,0.0,0.0,0.0
10,20,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,5.75,0.0,0.0,0.0,0.0
10,21,5,,,,,5.0,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.5,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.25,0.0,0.0,0.0,0.0
10,22,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.5,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,6,,,,,2.5,0.0,0.0,0.0,0.0
10,1,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.5,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,2,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.5,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,3,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.25,0.0,0.0,0.0,0.0
10,4,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,5,6,,,,,2.25,0.0,0.0,0.0,0.0
10,5,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,6,6,,,,,2.0,0.0,0.0,0.0,0.0
10,6,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.0,0.0,0.0,0.0,0.0
10,7,6,,,,,2.25,0.0,0.0,0.0,0.0
10,7,6,,,,,2.5,0.0,0.0,0.0,0.0
10,7,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,8,6,,,,,3.25,0.0,0.0,0.0,0.0
10,9,6,,,,,4.0,0.0,0.0,0.0,0.0
10,9,6,,,,,5.5,0.0,0.0,0.0,0.0
10,9,6,,,,,4.75,0.0,0.0,0.0,0.0
10,9,6,,,,,4.25,0.0,0.0,0.0,0.0
10,10,6,,,,,4.255,0.0,0.0,0.0,0.0075
10,10,6,,,,,5.31,0.0,0.0,0.0,0.09
10,10,6,,,,,3.935,0.0,0.0,0.0,0.27749999999999997
10,10,6,,,,,5.2675,0.0,0.0,0.0,0.40125
10,11,6,,,,,5.005,0.0,0.0,0.0,0.3825
10,11,6,,,,,3.915,0.0,0.0,0.0,0.6224999999999999
10,11,6,,,,,3.8275,0.0,0.0,0.0,0.86625
10,11,6,,,,,4.1125,0.0,0.0,0.0,0.9187500000000001
10,12,6,,,,,3.8625,0.0,0.0,0.0,1.2937500000000002
10,12,6,,,,,4.3825,0.0,0.0,0.0,0.94875
10,12,6,,,,,3.9325,0.0,0.0,0.0,1.02375
10,12,6,,,,,4.5125,0.0,0.0,0.0,1.1437499999999998
10,13,6,,,,,4.07,0.0,0.0,0.0,1.23
10,13,6,,,,,5.3,0.0,0.0,0.0,1.5750000000000002
10,13,6,,,,,4.695,0.0,0.0,0.0,2.5425
10,13,6,,,,,5.3425,0.0,0.0,0.0,2.01375
10,14,6,,,,,4.49,0.0,0.0,0.0,2.235
10,14,6,,,,,4.577500000000001,0.0,0.0,0.0,3.86625
10,14,6,,,,,4.1925,0.0,0.0,0.0,3.28875
10,14,6,,,,,3.875,0.0,0.0,0.0,2.8125
10,15,6,,,,,3.74,0.0,0.0,0.0,2.61
10,15,6,,,,,3.745,0.0,0.0,0.0,1.8675000000000002
10,15,6,,,,,3.6525,0.0,0.0,0.0,2.4787500000000002
10,15,6,,,,,3.7325,0.0,0.0,0.0,2.97375
10,16,6,,,,,3.9725,0.0,0.0,0.0,1.8337499999999998
10,16,6,,,,,3.96,0.0,0.0,0.0,1.065
10,16,6,,,,,3.9325,0.0,0.0,0.0,1.02375
10,16,6,,,,,4.5625,0.0,0.0,0.0,0.84375
10,17,6,,,,,4.2125,0.0,0.0,0.0,1.06875
10,17,6,,,,,3.64,0.0,0.0,0.0,0.96
10,17,6,,,,,4.0675,0.0,0.0,0.0,0.8512500000000001
10,17,6,,,,,4.64,0.0,0.0,0.0,0.96
10,18,6,,,,,4.65,0.0,0.0,0.0,0.9750000000000001
10,18,6,,,,,4.7225,0.0,0.0,0.0,0.70875
10,18,6,,,,,6.43,0.0,0.0,0.0,0.645
10,18,6,,,,,5.335,0.0,0.0,0.0,0.5025000000000001
10,19,6,,,,,4.7225,0.0,0.0,0.0,0.33375
10,19,6,,,,,4.1225,0.0,0.0,0.0,0.18375
10,19,6,,,,,4.0325,0.0,0.0,0.0,0.04875
10,19,6,,,,,3.75,0.0,0.0,0.0,0.0
10,20,6,,,,,4.25,0.0,0.0,0.0,0.0
10,20,6,,,,,4.5,0.0,0.0,0.0,0.0
10,20,6,,,,,4.25,0.0,0.0,0.0,0.0
10,20,6,,,,,5.25,0.0,0.0,0.0,0.0
10,21,6,,,,,6.0,0.0,0.0,0.0,0.0
10,21,6,,,,,5.75,0.0,0.0,0.0,0.0
10,21,6,,,,,5.0,0.0,0.0,0.0,0.0
10,21,6,,,,,4.25,0.0,0.0,0.0,0.0
10,22,6,,,,,3.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.75,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,22,6,,,,,2.5,0.0,0.0,0.0,0.0
10,23,6,,,,,2.5,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.25,0.0,0.0,0.0,0.0
10,23,6,,,,,2.5,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,24,6,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.5,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.25,0.0,0.0,0.0,0.0
10,2,7,,,,,2.5,0.0,0.0,0.0,0.0
10,2,7,,,,,2.5,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,3,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.25,0.0,0.0,0.0,0.0
10,4,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.25,0.0,0.0,0.0,0.0
10,5,7,,,,,2.25,0.0,0.0,0.0,0.0
10,5,7,,,,,2.0,0.0,0.0,0.0,0.0
10,5,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.25,0.0,0.0,0.0,0.0
10,6,7,,,,,2.5,0.0,0.0,0.0,0.0
10,6,7,,,,,2.25,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,2.5,0.0,0.0,0.0,0.0
10,7,7,,,,,3.0,0.0,0.0,0.0,0.0
10,8,7,,,,,2.75,0.0,0.0,0.0,0.0
10,8,7,,,,,3.2825,0.0,0.0,0.0,0.04875
10,8,7,,,,,3.665,0.0,0.0,0.0,0.2475
10,8,7,,,,,4.5175,0.0,0.0,0.0,0.7762499999999999
10,9,7,,,,,4.1925,0.0,0.0,0.0,1.7887499999999998
10,9,7,,,,,4.145,0.0,0.0,0.0,3.2175000000000002
10,9,7,,,,,4.109999999999999,0.0,0.0,0.0,4.665
10,9,7,,,,,4.465,0.0,0.0,0.0,5.5725
10,10,7,,,,,4.4925,0.0,0.0,0.0,6.36375
10,10,7,,,,,3.7575,0.0,0.0,0.0,7.13625
10,10,7,,,,,4.225,0.0,0.0,0.0,7.8374999999999995
10,10,7,,,,,3.7,0.0,0.0,0.0,8.55
10,11,7,,,,,4.095,0.0,0.0,0.0,8.75
10,11,7,,,,,4.16,0.0,0.0,0.0,8.75
10,11,7,,,,,4.91,0.0,0.0,0.0,8.75
10,11,7,,,,,5.395,0.0,0.0,0.0,8.75
10,12,7,,,,,5.0775,0.0,0.0,0.0,8.75
10,12,7,,,,,4.4575,0.0,0.0,0.0,8.75
10,12,7,,,,,7.109999999999999,0.0,0.0,0.0,8.75
10,12,7,,,,,4.955,0.0,0.0,0.0,8.75
10,13,7,,,,,4.2375,0.0,0.0,0.0,8.75
10,13,7,,,,,3.965,0.0,0.0,0.0,8.75
10,13,7,,,,,4.155,0.0,0.0,0.0,8.75
10,13,7,,,,,3.58,0.0,0.0,0.0,8.75
10,14,7,,,,,4.455,0.0,0.0,0.0,8.75
10,14,7,,,,,4.3275,0.0,0.0,0.0,8.75
10,14,7,,,,,4.915,0.0,0.0,0.0,8.75
10,14,7,,,,,3.9625,0.0,0.0,0.0,8.75
10,15,7,,,,,3.2875,0.0,0.0,0.0,8.75
10,15,7,,,,,4.035,0.0,0.0,0.0,8.75
10,15,7,,,,,4.2575,0.0,0.0,0.0,8.75
10,15,7,,,,,4.905,0.0,0.0,0.0,8.4825
10,16,7,,,,,6.28,0.0,0.0,0.0,7.92
10,16,7,,,,,4.34,0.0,0.0,0.0,7.26
10,16,7,,,,,3.885,0.0,0.0,0.0,6.5775
10,16,7,,,,,4.135,0.0,0.0,0.0,5.8275
10,17,7,,,,,3.6025,0.0,0.0,0.0,5.0287500000000005
10,17,7,,,,,3.96,0.0,0.0,0.0,4.0649999999999995
10,17,7,,,,,4.005,0.0,0.0,0.0,3.0075
10,17,7,,,,,4.36,0.0,0.0,0.0,2.04
10,18,7,,,,,4.2925,0.0,0.0,0.0,1.18875
10,18,7,,,,,4.0625,0.0,0.0,0.0,0.46875
10,18,7,,,,,4.3275,0.0,0.0,0.0,0.11624999999999999
10,18,7,,,,,3.7575,0.0,0.0,0.0,0.01125
10,19,7,,,,,4.25,0.0,0.0,0.0,0.0
10,19,7,,,,,5.0,0.0,0.0,0.0,0.0
10,19,7,,,,,4.75,0.0,0.0,0.0,0.0
10,19,7,,,,,4.75,0.0,0.0,0.0,0.0
10,20,7,,,,,4.5,0.0,0.0,0.0,0.0
10,20,7,,,,,4.75,0.0,0.0,0.0,0.0
10,20,7,,,,,4.25,0.0,0.0,0.0,0.0
10,20,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,5.25,0.0,0.0,0.0,0.0
10,21,7,,,,,4.75,0.0,0.0,0.0,0.0
10,21,7,,,,,4.0,0.0,0.0,0.0,0.0
10,21,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.25,0.0,0.0,0.0,0.0
10,22,7,,,,,3.0,0.0,0.0,0.0,0.0
10,22,7,,,,,2.75,0.0,0.0,0.0,0.0
10,23,7,,,,,2.75,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,23,7,,,,,2.5,0.0,0.0,0.0,0.0
10,23,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.5,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,24,7,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.0,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.0,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,2,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.25,0.0,0.0,0.0,0.0
10,3,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.25,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,4,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,5,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.0,0.0,0.0,0.0,0.0
10,6,1,,,,,2.25,0.0,0.0,0.0,0.0
10,6,1,,,,,2.75,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.25,0.0,0.0,0.0,0.0
10,7,1,,,,,2.5,0.0,0.0,0.0,0.0
10,8,1,,,,,2.25,0.0,0.0,0.0,0.0
10,8,1,,,,,2.775,0.0,0.0,0.0,0.037500000000000006
10,8,1,,,,,3.645,0.0,0.0,0.0,0.21749999999999997
10,8,1,,,,,4.4825,0.0,0.0,0.0,0.72375
10,9,1,,,,,4.385,0.0,0.0,0.0,1.7025000000000001
10,9,1,,,,,5.095000000000001,0.0,0.0,0.0,3.1425
10,9,1,,,,,4.85,0.0,0.0,0.0,4.65
10,9,1,,,,,7.7425,0.0,0.0,0.0,5.6137500000000005
10,10,1,,,,,6.8125,0.0,0.0,0.0,6.46875
10,10,1,,,,,4.305,0.0,0.0,0.0,7.2075
10,10,1,,,,,4.52,0.0,0.0,0.0,7.904999999999999
10,10,1,,,,,5.49,0.0,0.0,0.0,8.61
10,11,1,,,,,5.64,0.0,0.0,0.0,8.75
10,11,1,,,,,5.9825,0.0,0.0,0.0,8.75
10,11,1,,,,,7.039999999999999,0.0,0.0,0.0,8.75
10,11,1,,,,,6.7475,0.0,0.0,0.0,8.75
10,12,1,,,,,7.157499999999999,0.0,0.0,0.0,8.75
10,12,1,,,,,6.27,0.0,0.0,0.0,8.75
10,12,1,,,,,5.1325,0.0,0.0,0.0,8.75
10,12,1,,,,,5.65,0.0,0.0,0.0,8.75
10,13,1,,,,,6.33,0.0,0.0,0.0,8.75
10,13,1,,,,,5.49,0.0,0.0,0.0,8.75
10,13,1,,,,,5.515,0.0,0.0,0.0,8.75
10,13,1,,,,,5.275,0.0,0.0,0.0,8.75
10,14,1,,,,,4.915,0.0,0.0,0.0,8.75
10,14,1,,,,,5.815000000000001,0.0,0.0,0.0,8.75
10,14,1,,,,,4.66,0.0,0.0,0.0,8.75
10,14,1,,,,,4.95,0.0,0.0,0.0,8.75
10,15,1,,,,,4.685,0.0,0.0,0.0,8.75
10,15,1,,,,,4.655,0.0,0.0,0.0,8.75
10,15,1,,,,,5.61,0.0,0.0,0.0,8.75
10,15,1,,,,,4.78,0.0,0.0,0.0,8.295
10,16,1,,,,,5.6825,0.0,0.0,0.0,7.77375
10,16,1,,,,,5.02,0.0,0.0,0.0,7.154999999999999
10,16,1,,,,,5.825,0.0,0.0,0.0,6.487500000000001
10,16,1,,,,,6.0825,0.0,0.0,0.0,5.74875
10,17,1,,,,,5.342499999999999,0.0,0.0,0.0,5.01375
10,17,1,,,,,4.7,0.0,0.0,0.0,4.050000000000001
10,17,1,,,,,4.7425,0.0,0.0,0.0,2.98875
10,17,1,,,,,6.09,0.0,0.0,0.0,2.0100000000000002
10,18,1,,,,,6.755,0.0,0.0,0.0,1.1325
10,18,1,,,,,5.285,0.0,0.0,0.0,0.4275
10,18,1,,,,,5.07,0.0,0.0,0.0,0.10500000000000001
10,18,1,,,,,5.7625,0.0,0.0,0.0,0.018750000000000003
10,19,1,,,,,5.75,0.0,0.0,0.0,0.0
10,19,1,,,,,6.0,0.0,0.0,0.0,0.0
10,19,1,,,,,5.75,0.0,0.0,0.0,0.0
10,19,1,,,,,6.25,0.0,0.0,0.0,0.0
10,20,1,,,,,6.0,0.0,0.0,0.0,0.0
10,20,1,,,,,5.5,0.0,0.0,0.0,0.0
10,20,1,,,,,5.75,0.0,0.0,0.0,0.0
10,20,1,,,,,5.5,0.0,0.0,0.0,0.0
10,21,1,,,,,6.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.75,0.0,0.0,0.0,0.0
10,21,1,,,,,5.5,0.0,0.0,0.0,0.0
10,21,1,,,,,5.5,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,5.0,0.0,0.0,0.0,0.0
10,22,1,,,,,6.5,0.0,0.0,0.0,0.0
10,23,1,,,,,6.25,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,23,1,,,,,6.0,0.0,0.0,0.0,0.0
10,24,1,,,,,6.0,0.0,0.0,0.0,0.0
10,24,1,,,,,3.75,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,24,1,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,2,2,,,,,2.0,0.0,0.0,0.0,0.0
10,2,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.25,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,3,2,,,,,2.5,0.0,0.0,0.0,0.0
10,3,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,4,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,5,2,,,,,2.5,0.0,0.0,0.0,0.0
10,5,2,,,,,2.75,0.0,0.0,0.0,0.0
10,5,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,6,2,,,,,1.75,0.0,0.0,0.0,0.0
10,6,2,,,,,2.0,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,7,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.25,0.0,0.0,0.0,0.0
10,8,2,,,,,2.5675,0.0,0.0,0.0,0.10125
10,8,2,,,,,2.9275,0.0,0.0,0.0,0.26625
10,8,2,,,,,4.875,0.0,0.0,0.0,0.5625
10,9,2,,,,,4.6975,0.0,0.0,0.0,0.67125
10,9,2,,,,,4.735,0.0,0.0,0.0,0.7275
10,9,2,,,,,4.3625,0.0,0.0,0.0,1.2937500000000002
10,9,2,,,,,8.32,0.0,0.0,0.0,1.98
10,10,2,,,,,6.4075,0.0,0.0,0.0,2.48625
10,10,2,,,,,4.890000000000001,0.0,0.0,0.0,3.21
10,10,2,,,,,5.455,0.0,0.0,0.0,6.6825
10,10,2,,,,,4.775,0.0,0.0,0.0,3.7874999999999996
10,11,2,,,,,6.5225,0.0,0.0,0.0,2.28375
10,11,2,,,,,6.57,0.0,0.0,0.0,1.605
10,11,2,,,,,7.105,0.0,0.0,0.0,1.6575
10,11,2,,,,,6.8525,0.0,0.0,0.0,0.90375
10,12,2,,,,,6.3225,0.0,0.0,0.0,1.2337500000000001
10,12,2,,,,,7.905,0.0,0.0,0.0,0.6075
10,12,2,,,,,6.1425,0.0,0.0,0.0,0.58875
10,12,2,,,,,5.875,0.0,0.0,0.0,1.3125
10,13,2,,,,,6.425,0.0,0.0,0.0,2.1375
10,13,2,,,,,6.4425,0.0,0.0,0.0,2.16375
10,13,2,,,,,5.61,0.0,0.0,0.0,2.415
10,13,2,,,,,6.295,0.0,0.0,0.0,2.6925
10,14,2,,,,,5.5325,0.0,0.0,0.0,1.92375
10,14,2,,,,,6.57,0.0,0.0,0.0,1.605
10,14,2,,,,,5.0225,0.0,0.0,0.0,2.65875
10,14,2,,,,,4.9,0.0,0.0,0.0,2.0999999999999996
10,15,2,,,,,3.5975,0.0,0.0,0.0,2.7712499999999998
10,15,2,,,,,6.195,0.0,0.0,0.0,3.6674999999999995
10,15,2,,,,,5.965,0.0,0.0,0.0,3.3225
10,15,2,,,,,5.3925,0.0,0.0,0.0,3.21375
10,16,2,,,,,6.6375,0.0,0.0,0.0,2.08125
10,16,2,,,,,6.165,0.0,0.0,0.0,2.1225
10,16,2,,,,,4.7625,0.0,0.0,0.0,1.1437499999999998
10,16,2,,,,,4.5600000000000005,0.0,0.0,0.0,0.8400000000000001
10,17,2,,,,,4.975,0.0,0.0,0.0,0.7124999999999999
10,17,2,,,,,4.95,0.0,0.0,0.0,0.675
10,17,2,,,,,5.445,0.0,0.0,0.0,0.6675
10,17,2,,,,,6.155,0.0,0.0,0.0,0.23249999999999998
10,18,2,,,,,6.855,0.0,0.0,0.0,0.1575
10,18,2,,,,,7.0425,0.0,0.0,0.0,0.06375
10,18,2,,,,,5.7525,0.0,0.0,0.0,0.00375
10,18,2,,,,,5.5,0.0,0.0,0.0,0.0
10,19,2,,,,,5.25,0.0,0.0,0.0,0.0
10,19,2,,,,,4.75,0.0,0.0,0.0,0.0
10,19,2,,,,,4.25,0.0,0.0,0.0,0.0
10,19,2,,,,,5.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.75,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,20,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,5.0,0.0,0.0,0.0,0.0
10,21,2,,,,,4.25,0.0,0.0,0.0,0.0
10,21,2,,,,,3.75,0.0,0.0,0.0,0.0
10,21,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,3.5,0.0,0.0,0.0,0.0
10,22,2,,,,,3.25,0.0,0.0,0.0,0.0
10,22,2,,,,,2.75,0.0,0.0,0.0,0.0
10,23,2,,,,,2.75,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,23,2,,,,,2.5,0.0,0.0,0.0,0.0
10,23,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,24,2,,,,,2.5,0.0,0.0,0.0,0.0
10,24,2,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,3,,,,,2.5,0.0,0.0,0.0,0.0
10,1,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.75,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,2,3,,,,,2.25,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,3,3,,,,,3.0,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,3,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,3.0,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,4,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,5,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.5,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,6,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,3.0,0.0,0.0,0.0,0.0
10,7,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,2.75,0.0,0.0,0.0,0.0
10,7,3,,,,,3.0,0.0,0.0,0.0,0.0
10,8,3,,,,,3.0,0.0,0.0,0.0,0.0
10,8,3,,,,,3.3875,0.0,0.0,0.0,0.20625000000000002
10,8,3,,,,,3.455,0.0,0.0,0.0,0.3075
10,8,3,,,,,5.265,0.0,0.0,0.0,0.0225
10,9,3,,,,,5.0125,0.0,0.0,0.0,0.018750000000000003
10,9,3,,,,,5.595,0.0,0.0,0.0,0.14250000000000002
10,9,3,,,,,4.725,0.0,0.0,0.0,0.3375
10,9,3,,,,,7.16,0.0,0.0,0.0,0.615
10,10,3,,,,,8.23,0.0,0.0,0.0,0.72
10,10,3,,,,,5.475,0.0,0.0,0.0,1.0875
10,10,3,,,,,5.1850000000000005,0.0,0.0,0.0,1.4025
10,10,3,,,,,6.305,0.0,0.0,0.0,0.8325
10,11,3,,,,,5.5175,0.0,0.0,0.0,2.27625
10,11,3,,,,,5.26,0.0,0.0,0.0,1.8900000000000001
10,11,3,,,,,8.0075,0.0,0.0,0.0,1.51125
10,11,3,,,,,7.22,0.0,0.0,0.0,2.205
10,12,3,,,,,7.1225000000000005,0.0,0.0,0.0,3.18375
10,12,3,,,,,6.2475,0.0,0.0,0.0,6.74625
10,12,3,,,,,6.657499999999999,0.0,0.0,0.0,8.75
10,12,3,,,,,6.5625,0.0,0.0,0.0,6.46875
10,13,3,,,,,7.3125,0.0,0.0,0.0,3.09375
10,13,3,,,,,5.985,0.0,0.0,0.0,6.352500000000001
10,13,3,,,,,5.4375,0.0,0.0,0.0,7.78125
10,13,3,,,,,5.3825,0.0,0.0,0.0,8.75
10,14,3,,,,,4.82,0.0,0.0,0.0,8.75
10,14,3,,,,,4.885,0.0,0.0,0.0,8.75
10,14,3,,,,,5.485,0.0,0.0,0.0,8.75
10,14,3,,,,,4.145,0.0,0.0,0.0,2.4675000000000002
10,15,3,,,,,3.4125,0.0,0.0,0.0,5.86875
10,15,3,,,,,4.9775,0.0,0.0,0.0,8.75
10,15,3,,,,,4.2625,0.0,0.0,0.0,7.518750000000001
10,15,3,,,,,4.64,0.0,0.0,0.0,6.209999999999999
10,16,3,,,,,5.3675,0.0,0.0,0.0,6.17625
10,16,3,,,,,5.3025,0.0,0.0,0.0,7.20375
10,16,3,,,,,4.5,0.0,0.0,0.0,6.375
10,16,3,,,,,4.27,0.0,0.0,0.0,5.655
10,17,3,,,,,6.3625,0.0,0.0,0.0,4.668749999999999
10,17,3,,,,,6.1825,0.0,0.0,0.0,1.39875
10,17,3,,,,,6.47,0.0,0.0,0.0,1.08
10,17,3,,,,,6.075,0.0,0.0,0.0,0.8624999999999999
10,18,3,,,,,4.5725,0.0,0.0,0.0,0.85875
10,18,3,,,,,4.99,0.0,0.0,0.0,0.36
10,18,3,,,,,5.3125,0.0,0.0,0.0,0.09375
10,18,3,,,,,3.755,0.0,0.0,0.0,0.0075
10,19,3,,,,,4.75,0.0,0.0,0.0,0.0
10,19,3,,,,,5.0,0.0,0.0,0.0,0.0
10,19,3,,,,,5.0,0.0,0.0,0.0,0.0
10,19,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,5.0,0.0,0.0,0.0,0.0
10,20,3,,,,,4.25,0.0,0.0,0.0,0.0
10,20,3,,,,,4.75,0.0,0.0,0.0,0.0
10,20,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,5.25,0.0,0.0,0.0,0.0
10,21,3,,,,,4.5,0.0,0.0,0.0,0.0
10,21,3,,,,,4.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.5,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,22,3,,,,,3.0,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,23,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.0,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,24,3,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,1,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.25,0.0,0.0,0.0,0.0
10,2,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.25,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,3,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,4,4,,,,,2.25,0.0,0.0,0.0,0.0
10,4,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,5,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,1.75,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,6,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.0,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,7,4,,,,,2.25,0.0,0.0,0.0,0.0
10,8,4,,,,,2.5,0.0,0.0,0.0,0.0
10,8,4,,,,,2.75,0.0,0.0,0.0,0.0
10,8,4,,,,,3.52,0.0,0.0,0.0,0.03
10,8,4,,,,,5.1175,0.0,0.0,0.0,0.17625
10,9,4,,,,,4.965,0.0,0.0,0.0,0.3225
10,9,4,,,,,5.4125,0.0,0.0,0.0,0.24375000000000002
10,9,4,,,,,5.73,0.0,0.0,0.0,0.34500000000000003
10,9,4,,,,,8.135,0.0,0.0,0.0,0.9525
10,10,4,,,,,6.965,0.0,0.0,0.0,1.4475
10,10,4,,,,,5.75,0.0,0.0,0.0,1.5
10,10,4,,,,,6.3075,0.0,0.0,0.0,1.21125
10,10,4,,,,,7.11,0.0,0.0,0.0,0.915
10,11,4,,,,,6.255,0.0,0.0,0.0,1.5074999999999998
10,11,4,,,,,5.96,0.0,0.0,0.0,2.19
10,11,4,,,,,6.775,0.0,0.0,0.0,1.9124999999999999
10,11,4,,,,,5.365,0.0,0.0,0.0,2.4225
10,12,4,,,,,7.045,0.0,0.0,0.0,1.5675
10,12,4,,,,,7.1425,0.0,0.0,0.0,1.71375
10,12,4,,,,,7.1175,0.0,0.0,0.0,2.42625
10,12,4,,,,,7.59,0.0,0.0,0.0,2.0100000000000002
10,13,4,,,,,6.955,0.0,0.0,0.0,2.1825
10,13,4,,,,,6.32,0.0,0.0,0.0,1.98
10,13,4,,,,,5.205,0.0,0.0,0.0,2.5575
10,13,4,,,,,4.705,0.0,0.0,0.0,1.8075
10,14,4,,,,,5.6775,0.0,0.0,0.0,1.7662499999999999
10,14,4,,,,,5.01,0.0,0.0,0.0,3.7649999999999997
10,14,4,,,,,4.9575,0.0,0.0,0.0,3.3112500000000002
10,14,4,,,,,4.8775,0.0,0.0,0.0,3.19125
10,15,4,,,,,4.495,0.0,0.0,0.0,5.2425
10,15,4,,,,,5.17,0.0,0.0,0.0,3.63
10,15,4,,,,,4.73,0.0,0.0,0.0,5.595
10,15,4,,,,,4.8725,0.0,0.0,0.0,7.68375
10,16,4,,,,,6.52,0.0,0.0,0.0,2.6550000000000002
10,16,4,,,,,6.21,0.0,0.0,0.0,2.19
10,16,4,,,,,6.005,0.0,0.0,0.0,1.5074999999999998
10,16,4,,,,,6.0475,0.0,0.0,0.0,1.19625
10,17,4,,,,,5.8625,0.0,0.0,0.0,0.9187500000000001
10,17,4,,,,,6.445,0.0,0.0,0.0,0.6675
10,17,4,,,,,5.62,0.0,0.0,0.0,0.5549999999999999
10,17,4,,,,,5.52,0.0,0.0,0.0,0.405
10,18,4,,,,,5.675,0.0,0.0,0.0,0.26249999999999996
10,18,4,,,,,5.065,0.0,0.0,0.0,0.0975
10,18,4,,,,,5.5075,0.0,0.0,0.0,0.01125
10,18,4,,,,,5.0,0.0,0.0,0.0,0.0
10,19,4,,,,,5.75,0.0,0.0,0.0,0.0
10,19,4,,,,,5.25,0.0,0.0,0.0,0.0
10,19,4,,,,,5.25,0.0,0.0,0.0,0.0
10,19,4,,,,,5.75,0.0,0.0,0.0,0.0
10,20,4,,,,,5.0,0.0,0.0,0.0,0.0
10,20,4,,,,,5.0,0.0,0.0,0.0,0.0
10,20,4,,,,,5.5,0.0,0.0,0.0,0.0
10,20,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,5.75,0.0,0.0,0.0,0.0
10,21,4,,,,,5.25,0.0,0.0,0.0,0.0
10,21,4,,,,,4.5,0.0,0.0,0.0,0.0
10,22,4,,,,,4.25,0.0,0.0,0.0,0.0
10,22,4,,,,,3.5,0.0,0.0,0.0,0.0
10,22,4,,,,,3.0,0.0,0.0,0.0,0.0
10,22,4,,,,,2.75,0.0,0.0,0.0,0.0
10,23,4,,,,,2.5,0.0,0.0,0.0,0.0
10,23,4,,,,,2.0,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,23,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,24,4,,,,,2.25,0.0,0.0,0.0,0.0
10,24,4,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.0,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,1,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.25,0.0,0.0,0.0,0.0
10,2,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.0,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,3,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.0,0.0,0.0,0.0,0.0
10,4,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,5,5,,,,,2.0,0.0,0.0,0.0,0.0
10,5,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.0,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,6,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,7,5,,,,,2.25,0.0,0.0,0.0,0.0
10,8,5,,,,,2.75,0.0,0.0,0.0,0.0
10,8,5,,,,,3.25,0.0,0.0,0.0,0.0
10,8,5,,,,,3.755,0.0,0.0,0.0,0.0075
10,8,5,,,,,5.065,0.0,0.0,0.0,0.0975
10,9,5,,,,,4.8875,0.0,0.0,0.0,0.20625000000000002
10,9,5,,,,,5.1425,0.0,0.0,0.0,0.21375
10,9,5,,,,,4.9525,0.0,0.0,0.0,0.30375
10,9,5,,,,,6.95,0.0,0.0,0.0,0.30000000000000004
10,10,5,,,,,8.205,0.0,0.0,0.0,0.3075
10,10,5,,,,,5.875,0.0,0.0,0.0,0.1875
10,10,5,,,,,6.1875,0.0,0.0,0.0,0.65625
10,10,5,,,,,6.445,0.0,0.0,0.0,1.0425
10,11,5,,,,,5.6875,0.0,0.0,0.0,1.03125
10,11,5,,,,,6.385,0.0,0.0,0.0,0.9525
10,11,5,,,,,5.8875,0.0,0.0,0.0,0.9562499999999999
10,11,5,,,,,6.4725,0.0,0.0,0.0,1.08375
10,12,5,,,,,6.1775,0.0,0.0,0.0,1.0162499999999999
10,12,5,,,,,7.3625,0.0,0.0,0.0,0.9187500000000001
10,12,5,,,,,7.1325,0.0,0.0,0.0,0.94875
10,12,5,,,,,6.71,0.0,0.0,0.0,1.065
10,13,5,,,,,6.62,0.0,0.0,0.0,0.9299999999999999
10,13,5,,,,,6.4975,0.0,0.0,0.0,0.74625
10,13,5,,,,,7.285,0.0,0.0,0.0,0.8025
10,13,5,,,,,6.1275,0.0,0.0,0.0,1.31625
10,14,5,,,,,4.535,0.0,0.0,0.0,1.1775
10,14,5,,,,,6.4625,0.0,0.0,0.0,1.06875
10,14,5,,,,,4.885,0.0,0.0,0.0,1.3275000000000001
10,14,5,,,,,4.48,0.0,0.0,0.0,1.095
10,15,5,,,,,4.145,0.0,0.0,0.0,0.9675
10,15,5,,,,,4.95,0.0,0.0,0.0,0.675
10,15,5,,,,,4.595,0.0,0.0,0.0,2.0175
10,15,5,,,,,4.6775,0.0,0.0,0.0,2.14125
10,16,5,,,,,4.945,0.0,0.0,0.0,2.1675
10,16,5,,,,,6.265,0.0,0.0,0.0,1.1475
10,16,5,,,,,5.735,0.0,0.0,0.0,1.1025
10,16,5,,,,,5.3125,0.0,0.0,0.0,1.21875
10,17,5,,,,,4.9425,0.0,0.0,0.0,1.03875
10,17,5,,,,,4.13,0.0,0.0,0.0,0.5700000000000001
10,17,5,,,,,4.735,0.0,0.0,0.0,0.3525
10,17,5,,,,,4.6275,0.0,0.0,0.0,0.19125
10,18,5,,,,,5.5675,0.0,0.0,0.0,0.10125
10,18,5,,,,,6.0275,0.0,0.0,0.0,0.04125
10,18,5,,,,,5.25,0.0,0.0,0.0,0.0
10,18,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,4.75,0.0,0.0,0.0,0.0
10,19,5,,,,,5.0,0.0,0.0,0.0,0.0
10,19,5,,,,,5.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,20,5,,,,,4.0,0.0,0.0,0.0,0.0
10,20,5,,,,,4.25,0.0,0.0,0.0,0.0
10,21,5,,,,,4.5,0.0,0.0,0.0,0.0
10,21,5,,,,,4.25,0.0,0.0,0.0,0.0
10,21,5,,,,,4.75,0.0,0.0,0.0,0.0
10,21,5,,,,,3.75,0.0,0.0,0.0,0.0
10,22,5,,,,,3.25,0.0,0.0,0.0,0.0
10,22,5,,,,,3.0,0.0,0.0,0.0,0.0
10,22,5,,,,,2.75,0.0,0.0,0.0,0.0
10,22,5,,,,,2.75,0.0,0.0,0.0,0.0
10,23,5,,,,,2.75,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,23,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.5,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
10,24,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,3.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,8,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.52,0.0,0.0,0.0,0.03
11,8,6,,,,,3.8625,0.0,0.0,0.0,0.16875
11,9,6,,,,,4.72,0.0,0.0,0.0,0.33
11,9,6,,,,,4.075,0.0,0.0,0.0,0.48750000000000004
11,9,6,,,,,3.8525,0.0,0.0,0.0,0.90375
11,9,6,,,,,3.65,0.0,0.0,0.0,1.35
11,10,6,,,,,3.725,0.0,0.0,0.0,1.4625
11,10,6,,,,,4.005,0.0,0.0,0.0,1.5074999999999998
11,10,6,,,,,5.115,0.0,0.0,0.0,1.6724999999999999
11,10,6,,,,,4.395,0.0,0.0,0.0,2.8425000000000002
11,11,6,,,,,3.6375,0.0,0.0,0.0,6.206250000000001
11,11,6,,,,,3.605,0.0,0.0,0.0,3.9074999999999998
11,11,6,,,,,2.9800000000000004,0.0,0.0,0.0,5.595
11,11,6,,,,,5.0075,0.0,0.0,0.0,7.88625
11,12,6,,,,,5.5625,0.0,0.0,0.0,4.59375
11,12,6,,,,,3.7025,0.0,0.0,0.0,3.67875
11,12,6,,,,,4.505,0.0,0.0,0.0,3.3825
11,12,6,,,,,4.015000000000001,0.0,0.0,0.0,3.0225
11,13,6,,,,,3.875,0.0,0.0,0.0,3.1875
11,13,6,,,,,3.815,0.0,0.0,0.0,5.7225
11,13,6,,,,,3.96,0.0,0.0,0.0,4.4399999999999995
11,13,6,,,,,3.4225,0.0,0.0,0.0,3.63375
11,14,6,,,,,3.5474999999999994,0.0,0.0,0.0,5.69625
11,14,6,,,,,5.2125,0.0,0.0,0.0,8.193750000000001
11,14,6,,,,,4.54,0.0,0.0,0.0,7.1850000000000005
11,14,6,,,,,4.4575,0.0,0.0,0.0,5.93625
11,15,6,,,,,3.56,0.0,0.0,0.0,6.09
11,15,6,,,,,3.695,0.0,0.0,0.0,7.7925
11,15,6,,,,,3.1950000000000003,0.0,0.0,0.0,8.5425
11,15,6,,,,,4.455,0.0,0.0,0.0,7.0575
11,16,6,,,,,3.2875,0.0,0.0,0.0,3.4312500000000004
11,16,6,,,,,2.8575,0.0,0.0,0.0,3.91125
11,16,6,,,,,3.02,0.0,0.0,0.0,4.53
11,16,6,,,,,3.8175,0.0,0.0,0.0,3.47625
11,17,6,,,,,4.925,0.0,0.0,0.0,1.7625000000000002
11,17,6,,,,,3.51,0.0,0.0,0.0,1.5150000000000001
11,17,6,,,,,3.715,0.0,0.0,0.0,1.0725
11,17,6,,,,,3.905,0.0,0.0,0.0,0.6075
11,18,6,,,,,6.1575,0.0,0.0,0.0,0.23625000000000002
11,18,6,,,,,4.82,0.0,0.0,0.0,0.10500000000000001
11,18,6,,,,,5.255,0.0,0.0,0.0,0.0075
11,18,6,,,,,4.5,0.0,0.0,0.0,0.0
11,19,6,,,,,4.0,0.0,0.0,0.0,0.0
11,19,6,,,,,5.0,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,4.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,5.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,4.5,0.0,0.0,0.0,0.0
11,21,6,,,,,4.0,0.0,0.0,0.0,0.0
11,21,6,,,,,3.0,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.0,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,1.75,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,8,7,,,,,3.0,0.0,0.0,0.0,0.0
11,8,7,,,,,3.255,0.0,0.0,0.0,0.0075
11,8,7,,,,,3.125,0.0,0.0,0.0,0.1875
11,8,7,,,,,2.99,0.0,0.0,0.0,0.36
11,9,7,,,,,3.335,0.0,0.0,0.0,0.5025000000000001
11,9,7,,,,,4.8475,0.0,0.0,0.0,1.27125
11,9,7,,,,,5.3100000000000005,0.0,0.0,0.0,3.09
11,9,7,,,,,4.7125,0.0,0.0,0.0,4.44375
11,10,7,,,,,3.525,0.0,0.0,0.0,3.7874999999999996
11,10,7,,,,,4.085,0.0,0.0,0.0,4.2524999999999995
11,10,7,,,,,4.29,0.0,0.0,0.0,4.5600000000000005
11,10,7,,,,,3.62,0.0,0.0,0.0,7.305
11,11,7,,,,,3.84,0.0,0.0,0.0,7.635
11,11,7,,,,,3.51,0.0,0.0,0.0,8.265
11,11,7,,,,,3.7,0.0,0.0,0.0,7.425000000000001
11,11,7,,,,,4.4825,0.0,0.0,0.0,7.47375
11,12,7,,,,,3.8,0.0,0.0,0.0,6.074999999999999
11,12,7,,,,,3.8525,0.0,0.0,0.0,6.9037500000000005
11,12,7,,,,,5.425,0.0,0.0,0.0,7.762499999999999
11,12,7,,,,,6.22,0.0,0.0,0.0,8.75
11,13,7,,,,,4.05,0.0,0.0,0.0,8.75
11,13,7,,,,,4.1,0.0,0.0,0.0,8.75
11,13,7,,,,,4.38,0.0,0.0,0.0,8.75
11,13,7,,,,,5.06,0.0,0.0,0.0,8.715
11,14,7,,,,,3.3575,0.0,0.0,0.0,8.75
11,14,7,,,,,4.7725,0.0,0.0,0.0,6.4087499999999995
11,14,7,,,,,3.6725,0.0,0.0,0.0,4.75875
11,14,7,,,,,4.005,0.0,0.0,0.0,8.2575
11,15,7,,,,,3.3375000000000004,0.0,0.0,0.0,5.75625
11,15,7,,,,,4.355,0.0,0.0,0.0,1.6575
11,15,7,,,,,5.32,0.0,0.0,0.0,1.23
11,15,7,,,,,2.81,0.0,0.0,0.0,1.965
11,16,7,,,,,2.9325,0.0,0.0,0.0,2.52375
11,16,7,,,,,3.015,0.0,0.0,0.0,2.2725
11,16,7,,,,,3.1925,0.0,0.0,0.0,2.16375
11,16,7,,,,,3.05,0.0,0.0,0.0,2.7
11,17,7,,,,,2.9375,0.0,0.0,0.0,2.90625
11,17,7,,,,,3.6775,0.0,0.0,0.0,1.3912499999999999
11,17,7,,,,,3.5325,0.0,0.0,0.0,0.79875
11,17,7,,,,,5.53,0.0,0.0,0.0,0.795
11,18,7,,,,,5.185,0.0,0.0,0.0,0.6525
11,18,7,,,,,4.77,0.0,0.0,0.0,0.405
11,18,7,,,,,4.335,0.0,0.0,0.0,0.1275
11,18,7,,,,,4.0125,0.0,0.0,0.0,0.018750000000000003
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.25,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.5,0.0,0.0,0.0,0.0
11,21,7,,,,,4.0,0.0,0.0,0.0,0.0
11,21,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,22,7,,,,,4.0,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.0,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.0,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,1.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,8,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0025,0.0,0.0,0.0,0.00375
11,8,1,,,,,3.3275,0.0,0.0,0.0,0.11624999999999999
11,8,1,,,,,4.225,0.0,0.0,0.0,0.3375
11,9,1,,,,,4.385,0.0,0.0,0.0,0.9525
11,9,1,,,,,5.33,0.0,0.0,0.0,1.995
11,9,1,,,,,5.54,0.0,0.0,0.0,3.435
11,9,1,,,,,7.467499999999999,0.0,0.0,0.0,4.82625
11,10,1,,,,,5.8525,0.0,0.0,0.0,5.7787500000000005
11,10,1,,,,,5.36,0.0,0.0,0.0,6.540000000000001
11,10,1,,,,,3.83,0.0,0.0,0.0,7.245
11,10,1,,,,,5.32,0.0,0.0,0.0,7.98
11,11,1,,,,,4.995,0.0,0.0,0.0,8.6175
11,11,1,,,,,6.16,0.0,0.0,0.0,8.75
11,11,1,,,,,5.8825,0.0,0.0,0.0,8.75
11,11,1,,,,,5.89,0.0,0.0,0.0,8.75
11,12,1,,,,,6.0425,0.0,0.0,0.0,8.75
11,12,1,,,,,8.0075,0.0,0.0,0.0,8.75
11,12,1,,,,,8.5875,0.0,0.0,0.0,8.75
11,12,1,,,,,7.785,0.0,0.0,0.0,8.75
11,13,1,,,,,6.14,0.0,0.0,0.0,8.75
11,13,1,,,,,6.9275,0.0,0.0,0.0,6.26625
11,13,1,,,,,6.01,0.0,0.0,0.0,5.64
11,13,1,,,,,4.5175,0.0,0.0,0.0,7.15125
11,14,1,,,,,4.09,0.0,0.0,0.0,8.75
11,14,1,,,,,4.22,0.0,0.0,0.0,7.455
11,14,1,,,,,5.7975,0.0,0.0,0.0,8.75
11,14,1,,,,,4.4275,0.0,0.0,0.0,8.75
11,15,1,,,,,3.26,0.0,0.0,0.0,7.14
11,15,1,,,,,4.85,0.0,0.0,0.0,5.4
11,15,1,,,,,4.1425,0.0,0.0,0.0,4.71375
11,15,1,,,,,4.2375,0.0,0.0,0.0,6.356249999999999
11,16,1,,,,,4.73,0.0,0.0,0.0,8.22
11,16,1,,,,,5.4675,0.0,0.0,0.0,7.07625
11,16,1,,,,,5.015000000000001,0.0,0.0,0.0,3.7725
11,16,1,,,,,5.5225,0.0,0.0,0.0,6.0337499999999995
11,17,1,,,,,5.2775,0.0,0.0,0.0,4.54125
11,17,1,,,,,5.36,0.0,0.0,0.0,2.415
11,17,1,,,,,5.4675,0.0,0.0,0.0,1.07625
11,17,1,,,,,5.3375,0.0,0.0,0.0,1.25625
11,18,1,,,,,4.97,0.0,0.0,0.0,0.33
11,18,1,,,,,4.565,0.0,0.0,0.0,0.0975
11,18,1,,,,,4.5125,0.0,0.0,0.0,0.018750000000000003
11,18,1,,,,,4.5,0.0,0.0,0.0,0.0
11,19,1,,,,,4.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.25,0.0,0.0,0.0,0.0
11,19,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.0,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.0,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.0,0.0,0.0,0.0,0.0
11,1,2,,,,,3.0,0.0,0.0,0.0,0.0
11,1,2,,,,,3.0,0.0,0.0,0.0,0.0
11,1,2,,,,,2.0,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.0,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,3,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,4,2,,,,,2.0,0.0,0.0,0.0,0.0
11,5,2,,,,,1.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,1.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,8,2,,,,,2.75,0.0,0.0,0.0,0.0
11,8,2,,,,,3.0,0.0,0.0,0.0,0.0
11,8,2,,,,,3.02,0.0,0.0,0.0,0.03
11,8,2,,,,,3.375,0.0,0.0,0.0,0.1875
11,9,2,,,,,5.635,0.0,0.0,0.0,0.2025
11,9,2,,,,,5.65,0.0,0.0,0.0,0.22499999999999998
11,9,2,,,,,5.04,0.0,0.0,0.0,0.43499999999999994
11,9,2,,,,,7.02,0.0,0.0,0.0,0.405
11,10,2,,,,,5.685,0.0,0.0,0.0,0.27749999999999997
11,10,2,,,,,5.2375,0.0,0.0,0.0,0.35624999999999996
11,10,2,,,,,6.0575,0.0,0.0,0.0,0.46125
11,10,2,,,,,6.2625,0.0,0.0,0.0,0.39375000000000004
11,11,2,,,,,6.2,0.0,0.0,0.0,0.675
11,11,2,,,,,7.2375,0.0,0.0,0.0,1.8562500000000002
11,11,2,,,,,7.9025,0.0,0.0,0.0,2.1037500000000002
11,11,2,,,,,5.8,0.0,0.0,0.0,3.4499999999999997
11,12,2,,,,,5.0875,0.0,0.0,0.0,2.7562499999999996
11,12,2,,,,,4.92,0.0,0.0,0.0,4.005
11,12,2,,,,,5.015000000000001,0.0,0.0,0.0,3.0225
11,12,2,,,,,7.1175,0.0,0.0,0.0,5.8012500000000005
11,13,2,,,,,5.6825,0.0,0.0,0.0,4.02375
11,13,2,,,,,5.779999999999999,0.0,0.0,0.0,3.045
11,13,2,,,,,6.140000000000001,0.0,0.0,0.0,3.585
11,13,2,,,,,5.485,0.0,0.0,0.0,1.4775
11,14,2,,,,,4.845,0.0,0.0,0.0,2.7675
11,14,2,,,,,6.01,0.0,0.0,0.0,2.64
11,14,2,,,,,5.135,0.0,0.0,0.0,0.9525
11,14,2,,,,,4.6075,0.0,0.0,0.0,0.53625
11,15,2,,,,,3.8825,0.0,0.0,0.0,0.57375
11,15,2,,,,,4.7,0.0,0.0,0.0,1.0499999999999998
11,15,2,,,,,5.3825,0.0,0.0,0.0,1.69875
11,15,2,,,,,5.8075,0.0,0.0,0.0,1.21125
11,16,2,,,,,4.7875,0.0,0.0,0.0,2.3062500000000004
11,16,2,,,,,4.65,0.0,0.0,0.0,2.0999999999999996
11,16,2,,,,,5.21,0.0,0.0,0.0,1.815
11,16,2,,,,,5.2725,0.0,0.0,0.0,0.78375
11,17,2,,,,,5.66,0.0,0.0,0.0,0.615
11,17,2,,,,,7.34,0.0,0.0,0.0,0.885
11,17,2,,,,,7.22,0.0,0.0,0.0,0.705
11,17,2,,,,,6.1875,0.0,0.0,0.0,0.28125
11,18,2,,,,,5.605,0.0,0.0,0.0,0.1575
11,18,2,,,,,5.2775,0.0,0.0,0.0,0.04125
11,18,2,,,,,5.25,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,6.0,0.0,0.0,0.0,0.0
11,19,2,,,,,5.75,0.0,0.0,0.0,0.0
11,19,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,4.0,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,4.75,0.0,0.0,0.0,0.0
11,21,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,3.5,0.0,0.0,0.0,0.0
11,21,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,22,2,,,,,2.25,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,22,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.0,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.0,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.0,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.0,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.0,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,4,3,,,,,1.75,0.0,0.0,0.0,0.0
11,4,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,5,3,,,,,1.75,0.0,0.0,0.0,0.0
11,5,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,1.75,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.25,0.0,0.0,0.0,0.0
11,8,3,,,,,2.5,0.0,0.0,0.0,0.0
11,8,3,,,,,2.5,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.0,0.0,0.0,0.0,0.0
11,9,3,,,,,4.2925,0.0,0.0,0.0,0.06375
11,9,3,,,,,5.78,0.0,0.0,0.0,0.045
11,9,3,,,,,4.77,0.0,0.0,0.0,0.03
11,9,3,,,,,6.0,0.0,0.0,0.0,0.0
11,10,3,,,,,7.25,0.0,0.0,0.0,0.0
11,10,3,,,,,7.5,0.0,0.0,0.0,0.0
11,10,3,,,,,5.795,0.0,0.0,0.0,0.0675
11,10,3,,,,,7.3825,0.0,0.0,0.0,0.19875
11,11,3,,,,,6.9575,0.0,0.0,0.0,0.68625
11,11,3,,,,,7.1850000000000005,0.0,0.0,0.0,1.0275
11,11,3,,,,,7.0,0.0,0.0,0.0,0.75
11,11,3,,,,,7.4575,0.0,0.0,0.0,1.06125
11,12,3,,,,,7.155,0.0,0.0,0.0,1.3575
11,12,3,,,,,7.17,0.0,0.0,0.0,1.3800000000000001
11,12,3,,,,,8.055,0.0,0.0,0.0,3.4575000000000005
11,12,3,,,,,7.695,0.0,0.0,0.0,5.9174999999999995
11,13,3,,,,,6.1475,0.0,0.0,0.0,8.47125
11,13,3,,,,,7.970000000000001,0.0,0.0,0.0,5.58
11,13,3,,,,,6.83,0.0,0.0,0.0,0.8699999999999999
11,13,3,,,,,6.6575,0.0,0.0,0.0,1.73625
11,14,3,,,,,5.0975,0.0,0.0,0.0,8.75
11,14,3,,,,,6.425,0.0,0.0,0.0,8.75
11,14,3,,,,,5.215,0.0,0.0,0.0,8.75
11,14,3,,,,,5.915,0.0,0.0,0.0,8.75
11,15,3,,,,,4.92,0.0,0.0,0.0,1.3800000000000001
11,15,3,,,,,4.415,0.0,0.0,0.0,0.9975
11,15,3,,,,,5.37,0.0,0.0,0.0,0.5549999999999999
11,15,3,,,,,5.5675,0.0,0.0,0.0,0.47625
11,16,3,,,,,5.5025,0.0,0.0,0.0,0.7537499999999999
11,16,3,,,,,5.5600000000000005,0.0,0.0,0.0,0.8400000000000001
11,16,3,,,,,4.71,0.0,0.0,0.0,1.44
11,16,3,,,,,5.3,0.0,0.0,0.0,1.2000000000000002
11,17,3,,,,,6.0675,0.0,0.0,0.0,0.47625
11,17,3,,,,,6.15,0.0,0.0,0.0,0.6000000000000001
11,17,3,,,,,5.8075,0.0,0.0,0.0,0.46125
11,17,3,,,,,6.31,0.0,0.0,0.0,0.09
11,18,3,,,,,5.75,0.0,0.0,0.0,0.0
11,18,3,,,,,5.75,0.0,0.0,0.0,0.0
11,18,3,,,,,5.0,0.0,0.0,0.0,0.0
11,18,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.5,0.0,0.0,0.0,0.0
11,19,3,,,,,5.0,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.75,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,3.75,0.0,0.0,0.0,0.0
11,21,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,4.3225,0.0,0.0,0.0,0.10874999999999999
11,8,4,,,,,3.84,0.0,0.0,0.0,0.51
11,9,4,,,,,4.1825,0.0,0.0,0.0,0.6487499999999999
11,9,4,,,,,4.3775,0.0,0.0,0.0,0.9412499999999999
11,9,4,,,,,4.725,0.0,0.0,0.0,2.2125000000000004
11,9,4,,,,,5.155,0.0,0.0,0.0,2.8575
11,10,4,,,,,4.755,0.0,0.0,0.0,1.8824999999999998
11,10,4,,,,,4.99,0.0,0.0,0.0,1.8599999999999999
11,10,4,,,,,6.7975,0.0,0.0,0.0,1.94625
11,10,4,,,,,4.94,0.0,0.0,0.0,1.41
11,11,4,,,,,5.195,0.0,0.0,0.0,2.1675
11,11,4,,,,,5.4525,0.0,0.0,0.0,1.42875
11,11,4,,,,,7.27,0.0,0.0,0.0,4.155
11,11,4,,,,,7.505,0.0,0.0,0.0,3.0075
11,12,4,,,,,7.092499999999999,0.0,0.0,0.0,3.13875
11,12,4,,,,,6.215,0.0,0.0,0.0,8.75
11,12,4,,,,,6.702500000000001,0.0,0.0,0.0,8.75
11,12,4,,,,,5.6525,0.0,0.0,0.0,6.97875
11,13,4,,,,,5.2225,0.0,0.0,0.0,7.45875
11,13,4,,,,,5.595,0.0,0.0,0.0,8.3925
11,13,4,,,,,5.4825,0.0,0.0,0.0,8.75
11,13,4,,,,,5.3875,0.0,0.0,0.0,7.331250000000001
11,14,4,,,,,5.6425,0.0,0.0,0.0,4.33875
11,14,4,,,,,6.265000000000001,0.0,0.0,0.0,4.8975
11,14,4,,,,,4.895,0.0,0.0,0.0,3.9675000000000002
11,14,4,,,,,5.2875,0.0,0.0,0.0,8.681249999999999
11,15,4,,,,,4.4575,0.0,0.0,0.0,5.56125
11,15,4,,,,,4.422499999999999,0.0,0.0,0.0,4.75875
11,15,4,,,,,5.0825,0.0,0.0,0.0,1.62375
11,15,4,,,,,6.3675,0.0,0.0,0.0,0.92625
11,16,4,,,,,6.4,0.0,0.0,0.0,0.9750000000000001
11,16,4,,,,,6.0625,0.0,0.0,0.0,1.59375
11,16,4,,,,,5.6775,0.0,0.0,0.0,1.3912499999999999
11,16,4,,,,,5.1125,0.0,0.0,0.0,2.79375
11,17,4,,,,,7.1675,0.0,0.0,0.0,2.8762499999999998
11,17,4,,,,,6.345000000000001,0.0,0.0,0.0,3.5175
11,17,4,,,,,7.6175,0.0,0.0,0.0,1.67625
11,17,4,,,,,7.28,0.0,0.0,0.0,0.795
11,18,4,,,,,5.89,0.0,0.0,0.0,0.21000000000000002
11,18,4,,,,,5.08,0.0,0.0,0.0,0.12
11,18,4,,,,,4.755,0.0,0.0,0.0,0.0075
11,18,4,,,,,4.5,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,4.75,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,4.25,0.0,0.0,0.0,0.0
11,20,4,,,,,4.25,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,4.5,0.0,0.0,0.0,0.0
11,21,4,,,,,3.25,0.0,0.0,0.0,0.0
11,21,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.5,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.5,0.0,0.0,0.0,0.0
11,22,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,23,4,,,,,2.0,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.0,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.0,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.75,0.0,0.0,0.0,0.0
11,3,5,,,,,3.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
