month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,3.0,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.75,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,9,5,,,,,5.085,0.0,0.0,0.0,0.1275
11,9,5,,,,,5.38,0.0,0.0,0.0,0.195
11,9,5,,,,,6.635,0.0,0.0,0.0,0.2025
11,9,5,,,,,6.1925,0.0,0.0,0.0,0.28875
11,10,5,,,,,5.6175,0.0,0.0,0.0,0.55125
11,10,5,,,,,6.3575,0.0,0.0,0.0,0.53625
11,10,5,,,,,7.72,0.0,0.0,0.0,0.705
11,10,5,,,,,6.7975,0.0,0.0,0.0,2.32125
11,11,5,,,,,6.72,0.0,0.0,0.0,2.955
11,11,5,,,,,7.4,0.0,0.0,0.0,5.1
11,11,5,,,,,7.4875,0.0,0.0,0.0,5.231249999999999
11,11,5,,,,,7.56,0.0,0.0,0.0,3.465
11,12,5,,,,,5.97,0.0,0.0,0.0,2.58
11,12,5,,,,,6.87,0.0,0.0,0.0,2.805
11,12,5,,,,,6.995,0.0,0.0,0.0,2.2425
11,12,5,,,,,6.5025,0.0,0.0,0.0,2.62875
11,13,5,,,,,6.5225,0.0,0.0,0.0,4.5337499999999995
11,13,5,,,,,7.5175,0.0,0.0,0.0,5.27625
11,13,5,,,,,6.04,0.0,0.0,0.0,8.31
11,13,5,,,,,4.445,0.0,0.0,0.0,8.1675
11,14,5,,,,,4.1850000000000005,0.0,0.0,0.0,4.7775
11,14,5,,,,,4.9,0.0,0.0,0.0,3.2249999999999996
11,14,5,,,,,4.532500000000001,0.0,0.0,0.0,4.17375
11,14,5,,,,,3.76,0.0,0.0,0.0,4.515
11,15,5,,,,,4.8625,0.0,0.0,0.0,8.75
11,15,5,,,,,5.2875,0.0,0.0,0.0,8.681249999999999
11,15,5,,,,,5.95,0.0,0.0,0.0,8.175
11,15,5,,,,,5.145,0.0,0.0,0.0,7.717499999999999
11,16,5,,,,,5.445,0.0,0.0,0.0,7.0425
11,16,5,,,,,4.955,0.0,0.0,0.0,6.3075
11,16,5,,,,,5.467499999999999,0.0,0.0,0.0,5.57625
11,16,5,,,,,5.2425,0.0,0.0,0.0,4.8637500000000005
11,17,5,,,,,5.29,0.0,0.0,0.0,3.81
11,17,5,,,,,4.6475,0.0,0.0,0.0,2.84625
11,17,5,,,,,4.7075,0.0,0.0,0.0,1.81125
11,17,5,,,,,5.075,0.0,0.0,0.0,0.8624999999999999
11,18,5,,,,,6.0825,0.0,0.0,0.0,0.49875
11,18,5,,,,,5.67,0.0,0.0,0.0,0.255
11,18,5,,,,,5.52,0.0,0.0,0.0,0.03
11,18,5,,,,,5.0,0.0,0.0,0.0,0.0
11,19,5,,,,,5.0,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.25,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,5.25,0.0,0.0,0.0,0.0
11,21,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,4.25,0.0,0.0,0.0,0.0
11,21,5,,,,,3.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.5,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.25,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,3.25,0.0,0.0,0.0,0.0
11,24,5,,,,,3.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.0,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.25,0.0,0.0,0.0,0.0
11,8,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0075,0.0,0.0,0.0,0.01125
11,8,6,,,,,3.825,0.0,0.0,0.0,0.11249999999999999
11,9,6,,,,,3.675,0.0,0.0,0.0,0.26249999999999996
11,9,6,,,,,3.61,0.0,0.0,0.0,0.54
11,9,6,,,,,3.2875,0.0,0.0,0.0,0.8062499999999999
11,9,6,,,,,3.89,0.0,0.0,0.0,3.21
11,10,6,,,,,5.055,0.0,0.0,0.0,4.9575000000000005
11,10,6,,,,,4.5600000000000005,0.0,0.0,0.0,5.715
11,10,6,,,,,4.9875,0.0,0.0,0.0,6.356249999999999
11,10,6,,,,,4.2575,0.0,0.0,0.0,7.13625
11,11,6,,,,,3.745,0.0,0.0,0.0,7.8675
11,11,6,,,,,3.6175,0.0,0.0,0.0,8.42625
11,11,6,,,,,3.455,0.0,0.0,0.0,8.75
11,11,6,,,,,5.725,0.0,0.0,0.0,8.75
11,12,6,,,,,4.9,0.0,0.0,0.0,8.75
11,12,6,,,,,3.795,0.0,0.0,0.0,8.75
11,12,6,,,,,4.515,0.0,0.0,0.0,8.75
11,12,6,,,,,7.525,0.0,0.0,0.0,8.75
11,13,6,,,,,4.1375,0.0,0.0,0.0,4.706250000000001
11,13,6,,,,,3.3075,0.0,0.0,0.0,8.75
11,13,6,,,,,3.7625,0.0,0.0,0.0,8.75
11,13,6,,,,,3.6575,0.0,0.0,0.0,8.75
11,14,6,,,,,3.975,0.0,0.0,0.0,8.75
11,14,6,,,,,4.975,0.0,0.0,0.0,8.75
11,14,6,,,,,4.21,0.0,0.0,0.0,8.75
11,14,6,,,,,3.43,0.0,0.0,0.0,8.145
11,15,6,,,,,4.165,0.0,0.0,0.0,8.4975
11,15,6,,,,,3.875,0.0,0.0,0.0,8.75
11,15,6,,,,,3.265,0.0,0.0,0.0,8.272499999999999
11,15,6,,,,,3.635,0.0,0.0,0.0,7.7025
11,16,6,,,,,4.005,0.0,0.0,0.0,7.1325
11,16,6,,,,,3.3225,0.0,0.0,0.0,6.48375
11,16,6,,,,,3.0950000000000006,0.0,0.0,0.0,5.7675
11,16,6,,,,,4.57,0.0,0.0,0.0,4.9799999999999995
11,17,6,,,,,3.4325,0.0,0.0,0.0,4.02375
11,17,6,,,,,3.72,0.0,0.0,0.0,2.955
11,17,6,,,,,3.545,0.0,0.0,0.0,1.9425
11,17,6,,,,,3.9225,0.0,0.0,0.0,1.00875
11,18,6,,,,,3.295,0.0,0.0,0.0,0.4425
11,18,6,,,,,3.62,0.0,0.0,0.0,0.18
11,18,6,,,,,4.515,0.0,0.0,0.0,0.0225
11,18,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.5,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,3.75,0.0,0.0,0.0,0.0
11,19,6,,,,,4.25,0.0,0.0,0.0,0.0
11,20,6,,,,,4.0,0.0,0.0,0.0,0.0
11,20,6,,,,,3.75,0.0,0.0,0.0,0.0
11,20,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,6.5,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,3.75,0.0,0.0,0.0,0.0
11,21,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,3.0,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.0,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.0,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,3,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,4,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,8,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.5275,0.0,0.0,0.0,0.04125
11,8,7,,,,,3.91,0.0,0.0,0.0,0.24
11,9,7,,,,,3.84,0.0,0.0,0.0,0.51
11,9,7,,,,,3.4275,0.0,0.0,0.0,1.0162499999999999
11,9,7,,,,,4.43,0.0,0.0,0.0,2.145
11,9,7,,,,,3.835,0.0,0.0,0.0,2.7525
11,10,7,,,,,3.8175,0.0,0.0,0.0,4.97625
11,10,7,,,,,6.805,0.0,0.0,0.0,5.7075000000000005
11,10,7,,,,,5.16,0.0,0.0,0.0,6.24
11,10,7,,,,,6.985,0.0,0.0,0.0,7.477500000000001
11,11,7,,,,,6.2175,0.0,0.0,0.0,7.07625
11,11,7,,,,,5.5625,0.0,0.0,0.0,7.21875
11,11,7,,,,,4.65,0.0,0.0,0.0,8.475000000000001
11,11,7,,,,,3.63,0.0,0.0,0.0,8.75
11,12,7,,,,,3.96,0.0,0.0,0.0,8.75
11,12,7,,,,,4.195,0.0,0.0,0.0,8.75
11,12,7,,,,,3.815,0.0,0.0,0.0,8.75
11,12,7,,,,,3.9725,0.0,0.0,0.0,8.75
11,13,7,,,,,4.385,0.0,0.0,0.0,7.7025
11,13,7,,,,,4.605,0.0,0.0,0.0,6.907500000000001
11,13,7,,,,,3.7775,0.0,0.0,0.0,8.75
11,13,7,,,,,3.4525,0.0,0.0,0.0,8.75
11,14,7,,,,,4.025,0.0,0.0,0.0,6.0375000000000005
11,14,7,,,,,4.4875,0.0,0.0,0.0,7.106249999999999
11,14,7,,,,,4.1,0.0,0.0,0.0,5.025
11,14,7,,,,,4.755,0.0,0.0,0.0,4.8825
11,15,7,,,,,3.5075,0.0,0.0,0.0,3.3862499999999995
11,15,7,,,,,2.66,0.0,0.0,0.0,2.8649999999999998
11,15,7,,,,,3.04,0.0,0.0,0.0,2.31
11,15,7,,,,,3.0575,0.0,0.0,0.0,1.21125
11,16,7,,,,,3.4925,0.0,0.0,0.0,1.11375
11,16,7,,,,,2.7975,0.0,0.0,0.0,1.19625
11,16,7,,,,,4.2225,0.0,0.0,0.0,1.45875
11,16,7,,,,,4.1775,0.0,0.0,0.0,1.0162499999999999
11,17,7,,,,,3.825,0.0,0.0,0.0,1.2374999999999998
11,17,7,,,,,3.665,0.0,0.0,0.0,0.6224999999999999
11,17,7,,,,,4.215,0.0,0.0,0.0,0.3225
11,17,7,,,,,4.66,0.0,0.0,0.0,0.24
11,18,7,,,,,5.0275,0.0,0.0,0.0,0.04125
11,18,7,,,,,5.0025,0.0,0.0,0.0,0.00375
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,3.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.0,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,20,7,,,,,3.75,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.75,0.0,0.0,0.0,0.0
11,21,7,,,,,3.75,0.0,0.0,0.0,0.0
11,21,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.0,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.75,0.0,0.0,0.0,0.0
11,1,1,,,,,3.0,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.0,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,1.75,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.0,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.02,0.0,0.0,0.0,0.03
11,9,1,,,,,3.58,0.0,0.0,0.0,0.12
11,9,1,,,,,4.235,0.0,0.0,0.0,0.3525
11,9,1,,,,,4.1025,0.0,0.0,0.0,0.90375
11,9,1,,,,,6.88,0.0,0.0,0.0,1.6949999999999998
11,10,1,,,,,5.53,0.0,0.0,0.0,1.17
11,10,1,,,,,5.7275,0.0,0.0,0.0,0.7162499999999999
11,10,1,,,,,5.915,0.0,0.0,0.0,0.6224999999999999
11,10,1,,,,,6.5975,0.0,0.0,0.0,0.52125
11,11,1,,,,,7.255,0.0,0.0,0.0,0.7575000000000001
11,11,1,,,,,7.095,0.0,0.0,0.0,1.2675
11,11,1,,,,,7.4775,0.0,0.0,0.0,2.59125
11,11,1,,,,,5.74,0.0,0.0,0.0,2.235
11,12,1,,,,,5.4525,0.0,0.0,0.0,7.803749999999999
11,12,1,,,,,5.265,0.0,0.0,0.0,7.147499999999999
11,12,1,,,,,6.6025,0.0,0.0,0.0,6.5287500000000005
11,12,1,,,,,5.69,0.0,0.0,0.0,7.785
11,13,1,,,,,5.6425,0.0,0.0,0.0,5.08875
11,13,1,,,,,6.24,0.0,0.0,0.0,7.11
11,13,1,,,,,5.7525,0.0,0.0,0.0,7.87875
11,13,1,,,,,5.39,0.0,0.0,0.0,8.75
11,14,1,,,,,5.0275,0.0,0.0,0.0,6.41625
11,14,1,,,,,6.0225,0.0,0.0,0.0,8.75
11,14,1,,,,,6.36,0.0,0.0,0.0,6.540000000000001
11,14,1,,,,,5.49,0.0,0.0,0.0,6.36
11,15,1,,,,,5.16,0.0,0.0,0.0,7.365
11,15,1,,,,,5.155,0.0,0.0,0.0,7.7325
11,15,1,,,,,5.425,0.0,0.0,0.0,3.2624999999999997
11,15,1,,,,,6.1075,0.0,0.0,0.0,1.66125
11,16,1,,,,,7.965,0.0,0.0,0.0,1.4475
11,16,1,,,,,7.165,0.0,0.0,0.0,0.6224999999999999
11,16,1,,,,,6.3,0.0,0.0,0.0,0.44999999999999996
11,16,1,,,,,5.7825,0.0,0.0,0.0,0.79875
11,17,1,,,,,6.195,0.0,0.0,0.0,0.6675
11,17,1,,,,,6.615,0.0,0.0,0.0,0.9225
11,17,1,,,,,6.77,0.0,0.0,0.0,0.78
11,17,1,,,,,6.145,0.0,0.0,0.0,0.5925
11,18,1,,,,,7.4525,0.0,0.0,0.0,0.30375
11,18,1,,,,,7.825,0.0,0.0,0.0,0.11249999999999999
11,18,1,,,,,8.0,0.0,0.0,0.0,0.0
11,18,1,,,,,8.25,0.0,0.0,0.0,0.0
11,19,1,,,,,9.75,0.0,0.0,0.0,0.0
11,19,1,,,,,9.5,0.0,0.0,0.0,0.0
11,19,1,,,,,10.0,0.0,0.0,0.0,0.0
11,19,1,,,,,7.5,0.0,0.0,0.0,0.0
11,20,1,,,,,6.25,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.25,0.0,0.0,0.0,0.0
11,21,1,,,,,4.25,0.0,0.0,0.0,0.0
11,21,1,,,,,3.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.0,0.0,0.0,0.0,0.0
11,22,1,,,,,2.75,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.0,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,3.0,0.0,0.0,0.0,0.0
11,4,2,,,,,3.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.25,0.0,0.0,0.0,0.0
11,8,2,,,,,4.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.2925,0.0,0.0,0.0,0.06375
11,9,2,,,,,3.915,0.0,0.0,0.0,0.2475
11,9,2,,,,,4.085,0.0,0.0,0.0,0.5025000000000001
11,9,2,,,,,4.0575,0.0,0.0,0.0,0.46125
11,9,2,,,,,6.075,0.0,0.0,0.0,1.2374999999999998
11,10,2,,,,,5.43,0.0,0.0,0.0,1.77
11,10,2,,,,,5.735,0.0,0.0,0.0,2.2275
11,10,2,,,,,4.9350000000000005,0.0,0.0,0.0,5.1525
11,10,2,,,,,4.65,0.0,0.0,0.0,3.9749999999999996
11,11,2,,,,,4.8525,0.0,0.0,0.0,7.2787500000000005
11,11,2,,,,,6.32,0.0,0.0,0.0,8.355
11,11,2,,,,,5.825,0.0,0.0,0.0,7.987500000000001
11,11,2,,,,,6.1575,0.0,0.0,0.0,7.36125
11,12,2,,,,,5.4425,0.0,0.0,0.0,4.41375
11,12,2,,,,,5.66,0.0,0.0,0.0,3.99
11,12,2,,,,,5.9725,0.0,0.0,0.0,5.95875
11,12,2,,,,,6.532500000000001,0.0,0.0,0.0,4.17375
11,13,2,,,,,6.42,0.0,0.0,0.0,4.755
11,13,2,,,,,6.7375,0.0,0.0,0.0,8.60625
11,13,2,,,,,4.805,0.0,0.0,0.0,6.4575
11,13,2,,,,,5.075,0.0,0.0,0.0,8.3625
11,14,2,,,,,4.49,0.0,0.0,0.0,6.735
11,14,2,,,,,5.65,0.0,0.0,0.0,4.725
11,14,2,,,,,4.859999999999999,0.0,0.0,0.0,5.04
11,14,2,,,,,4.282500000000001,0.0,0.0,0.0,5.29875
11,15,2,,,,,4.297499999999999,0.0,0.0,0.0,4.94625
11,15,2,,,,,4.565,0.0,0.0,0.0,4.2225
11,15,2,,,,,4.26,0.0,0.0,0.0,4.14
11,15,2,,,,,3.68,0.0,0.0,0.0,2.52
11,16,2,,,,,5.355,0.0,0.0,0.0,3.1574999999999998
11,16,2,,,,,5.73,0.0,0.0,0.0,1.47
11,16,2,,,,,5.03,0.0,0.0,0.0,0.795
11,16,2,,,,,6.305,0.0,0.0,0.0,0.8325
11,17,2,,,,,6.325,0.0,0.0,0.0,0.48750000000000004
11,17,2,,,,,7.42,0.0,0.0,0.0,0.255
11,17,2,,,,,7.555,0.0,0.0,0.0,0.0825
11,17,2,,,,,8.57,0.0,0.0,0.0,0.10500000000000001
11,18,2,,,,,7.05,0.0,0.0,0.0,0.07500000000000001
11,18,2,,,,,6.0,0.0,0.0,0.0,0.0
11,18,2,,,,,5.75,0.0,0.0,0.0,0.0
11,18,2,,,,,4.75,0.0,0.0,0.0,0.0
11,19,2,,,,,4.5,0.0,0.0,0.0,0.0
11,19,2,,,,,4.25,0.0,0.0,0.0,0.0
11,19,2,,,,,4.75,0.0,0.0,0.0,0.0
11,19,2,,,,,4.5,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,4.5,0.0,0.0,0.0,0.0
11,20,2,,,,,4.25,0.0,0.0,0.0,0.0
11,20,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.5,0.0,0.0,0.0,0.0
11,22,2,,,,,3.25,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.0,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,8,3,,,,,4.0,0.0,0.0,0.0,0.0
11,8,3,,,,,4.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.33,0.0,0.0,0.0,0.12
11,8,3,,,,,4.13,0.0,0.0,0.0,0.195
11,9,3,,,,,4.0575,0.0,0.0,0.0,0.8362499999999999
11,9,3,,,,,3.865,0.0,0.0,0.0,1.2974999999999999
11,9,3,,,,,3.745,0.0,0.0,0.0,0.3675
11,9,3,,,,,6.685,0.0,0.0,0.0,0.27749999999999997
11,10,3,,,,,5.955,0.0,0.0,0.0,0.3075
11,10,3,,,,,6.48,0.0,0.0,0.0,0.34500000000000003
11,10,3,,,,,6.995,0.0,0.0,0.0,0.3675
11,10,3,,,,,5.7375,0.0,0.0,0.0,0.35624999999999996
11,11,3,,,,,7.4875,0.0,0.0,0.0,0.35624999999999996
11,11,3,,,,,7.3675,0.0,0.0,0.0,0.17625
11,11,3,,,,,8.12,0.0,0.0,0.0,0.18
11,11,3,,,,,6.675,0.0,0.0,0.0,0.26249999999999996
11,12,3,,,,,7.195,0.0,0.0,0.0,0.2925
11,12,3,,,,,7.525,0.0,0.0,0.0,0.41250000000000003
11,12,3,,,,,8.8275,0.0,0.0,0.0,0.49125
11,12,3,,,,,7.94,0.0,0.0,0.0,0.66
11,13,3,,,,,6.8175,0.0,0.0,0.0,0.47625
11,13,3,,,,,7.3475,0.0,0.0,0.0,0.52125
11,13,3,,,,,6.4425,0.0,0.0,0.0,0.28875
11,13,3,,,,,6.4725,0.0,0.0,0.0,0.33375
11,14,3,,,,,7.04,0.0,0.0,0.0,0.43499999999999994
11,14,3,,,,,5.88,0.0,0.0,0.0,0.5700000000000001
11,14,3,,,,,6.12,0.0,0.0,0.0,0.9299999999999999
11,14,3,,,,,5.7625,0.0,0.0,0.0,0.7687499999999999
11,15,3,,,,,5.1075,0.0,0.0,0.0,0.53625
11,15,3,,,,,8.495,0.0,0.0,0.0,0.3675
11,15,3,,,,,5.8925,0.0,0.0,0.0,0.58875
11,15,3,,,,,5.87,0.0,0.0,0.0,0.5549999999999999
11,16,3,,,,,5.495,0.0,0.0,0.0,0.3675
11,16,3,,,,,5.8075,0.0,0.0,0.0,0.46125
11,16,3,,,,,6.3625,0.0,0.0,0.0,1.2937500000000002
11,16,3,,,,,7.435,0.0,0.0,0.0,1.4025
11,17,3,,,,,6.735,0.0,0.0,0.0,0.7275
11,17,3,,,,,6.915,0.0,0.0,0.0,0.2475
11,17,3,,,,,6.865,0.0,0.0,0.0,0.17250000000000001
11,17,3,,,,,6.105,0.0,0.0,0.0,0.1575
11,18,3,,,,,6.0125,0.0,0.0,0.0,0.018750000000000003
11,18,3,,,,,5.5,0.0,0.0,0.0,0.0
11,18,3,,,,,6.0,0.0,0.0,0.0,0.0
11,18,3,,,,,6.0,0.0,0.0,0.0,0.0
11,19,3,,,,,5.5,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.75,0.0,0.0,0.0,0.0
11,19,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.5,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.75,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,3.75,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,3.0,0.0,0.0,0.0,0.0
11,22,3,,,,,2.5,0.0,0.0,0.0,0.0
11,22,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.0,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,1,4,,,,,2.0,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.0,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,6,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.0,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.25,0.0,0.0,0.0,0.0
11,7,4,,,,,2.0,0.0,0.0,0.0,0.0
11,8,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,4.5,0.0,0.0,0.0,0.0
11,8,4,,,,,4.75,0.0,0.0,0.0,0.0
11,9,4,,,,,4.75,0.0,0.0,0.0,0.0
11,9,4,,,,,4.25,0.0,0.0,0.0,0.0
11,9,4,,,,,4.7725,0.0,0.0,0.0,0.03375
11,9,4,,,,,7.655,0.0,0.0,0.0,0.23249999999999998
11,10,4,,,,,6.1475,0.0,0.0,0.0,0.22125
11,10,4,,,,,7.1875,0.0,0.0,0.0,0.28125
11,10,4,,,,,6.4125,0.0,0.0,0.0,0.24375000000000002
11,10,4,,,,,5.865,0.0,0.0,0.0,0.17250000000000001
11,11,4,,,,,4.9975,0.0,0.0,0.0,0.37124999999999997
11,11,4,,,,,7.4975,0.0,0.0,0.0,0.37124999999999997
11,11,4,,,,,6.5575,0.0,0.0,0.0,0.46125
11,11,4,,,,,7.765,0.0,0.0,0.0,0.7725
11,12,4,,,,,5.76,0.0,0.0,0.0,1.1400000000000001
11,12,4,,,,,5.445,0.0,0.0,0.0,1.7925
11,12,4,,,,,5.36,0.0,0.0,0.0,1.665
11,12,4,,,,,6.2675,0.0,0.0,0.0,1.90125
11,13,4,,,,,5.385,0.0,0.0,0.0,2.0775
11,13,4,,,,,5.1825,0.0,0.0,0.0,2.89875
11,13,4,,,,,5.2375,0.0,0.0,0.0,5.231249999999999
11,13,4,,,,,5.2575,0.0,0.0,0.0,3.7612499999999995
11,14,4,,,,,8.76,0.0,0.0,0.0,1.5150000000000001
11,14,4,,,,,6.69,0.0,0.0,0.0,0.66
11,14,4,,,,,6.2925,0.0,0.0,0.0,2.3137499999999998
11,14,4,,,,,4.705,0.0,0.0,0.0,2.5575
11,15,4,,,,,3.8175,0.0,0.0,0.0,0.8512500000000001
11,15,4,,,,,4.6525,0.0,0.0,0.0,0.60375
11,15,4,,,,,6.0375,0.0,0.0,0.0,0.43124999999999997
11,15,4,,,,,5.1525,0.0,0.0,0.0,0.22875
11,16,4,,,,,5.2975,0.0,0.0,0.0,0.07125000000000001
11,16,4,,,,,5.63,0.0,0.0,0.0,0.195
11,16,4,,,,,5.9275,0.0,0.0,0.0,0.26625
11,16,4,,,,,5.6225,0.0,0.0,0.0,0.18375
11,17,4,,,,,6.4125,0.0,0.0,0.0,0.24375000000000002
11,17,4,,,,,6.8475,0.0,0.0,0.0,0.14625
11,17,4,,,,,6.1,0.0,0.0,0.0,0.15000000000000002
11,17,4,,,,,6.3,0.0,0.0,0.0,0.07500000000000001
11,18,4,,,,,7.25,0.0,0.0,0.0,0.0
11,18,4,,,,,7.75,0.0,0.0,0.0,0.0
11,18,4,,,,,8.0,0.0,0.0,0.0,0.0
11,18,4,,,,,7.75,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,6.5,0.0,0.0,0.0,0.0
11,21,4,,,,,6.0,0.0,0.0,0.0,0.0
11,21,4,,,,,6.25,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,5.25,0.0,0.0,0.0,0.0
11,22,4,,,,,4.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.25,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,8,5,,,,,2.5,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,4.0,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,9,5,,,,,6.505,0.0,0.0,0.0,0.0075
11,9,5,,,,,5.7525,0.0,0.0,0.0,0.00375
11,9,5,,,,,7.755,0.0,0.0,0.0,0.0075
11,9,5,,,,,6.78,0.0,0.0,0.0,1.17
11,10,5,,,,,7.61,0.0,0.0,0.0,0.915
11,10,5,,,,,7.5675,0.0,0.0,0.0,0.10125
11,10,5,,,,,8.725,0.0,0.0,0.0,0.3375
11,10,5,,,,,6.8125,0.0,0.0,0.0,0.84375
11,11,5,,,,,6.785,0.0,0.0,0.0,0.8025
11,11,5,,,,,8.0175,0.0,0.0,0.0,0.7762499999999999
11,11,5,,,,,7.27,0.0,0.0,0.0,0.78
11,11,5,,,,,6.335,0.0,0.0,0.0,0.8775
11,12,5,,,,,7.2075,0.0,0.0,0.0,0.68625
11,12,5,,,,,7.84,0.0,0.0,0.0,0.51
11,12,5,,,,,7.2275,0.0,0.0,0.0,0.7162499999999999
11,12,5,,,,,6.91,0.0,0.0,0.0,0.615
11,13,5,,,,,6.76,0.0,0.0,0.0,0.39
11,13,5,,,,,7.13,0.0,0.0,0.0,0.195
11,13,5,,,,,8.045,0.0,0.0,0.0,0.4425
11,13,5,,,,,8.625,0.0,0.0,0.0,0.5625
11,14,5,,,,,6.9875,0.0,0.0,0.0,0.73125
11,14,5,,,,,9.1325,0.0,0.0,0.0,0.57375
11,14,5,,,,,7.7125,0.0,0.0,0.0,0.31875
11,14,5,,,,,6.6425,0.0,0.0,0.0,0.21375
11,15,5,,,,,5.9675,0.0,0.0,0.0,0.32625
11,15,5,,,,,7.19,0.0,0.0,0.0,0.28500000000000003
11,15,5,,,,,7.6625,0.0,0.0,0.0,0.24375000000000002
11,15,5,,,,,8.3375,0.0,0.0,0.0,0.13124999999999998
11,16,5,,,,,8.3175,0.0,0.0,0.0,0.10125
11,16,5,,,,,8.0375,0.0,0.0,0.0,0.056249999999999994
11,16,5,,,,,7.77,0.0,0.0,0.0,0.03
11,16,5,,,,,8.0825,0.0,0.0,0.0,0.12375
11,17,5,,,,,9.5525,0.0,0.0,0.0,0.82875
11,17,5,,,,,8.4125,0.0,0.0,0.0,0.6187499999999999
11,17,5,,,,,9.94,0.0,0.0,0.0,0.28500000000000003
11,17,5,,,,,9.615,0.0,0.0,0.0,0.5475
11,18,5,,,,,10.1725,0.0,0.0,0.0,0.25875
11,18,5,,,,,9.5375,0.0,0.0,0.0,0.056249999999999994
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,9.5,0.0,0.0,0.0,0.0
11,19,5,,,,,7.5,0.0,0.0,0.0,0.0
11,19,5,,,,,5.5,0.0,0.0,0.0,0.0
11,19,5,,,,,4.75,0.0,0.0,0.0,0.0
11,20,5,,,,,5.0,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,5.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.5,0.0,0.0,0.0,0.0
11,21,5,,,,,3.75,0.0,0.0,0.0,0.0
11,22,5,,,,,3.5,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,1,6,,,,,2.75,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.75,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.75,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,9,6,,,,,4.0375,0.0,0.0,0.0,0.056249999999999994
11,9,6,,,,,4.0475,0.0,0.0,0.0,0.07125000000000001
11,9,6,,,,,3.925,0.0,0.0,0.0,0.26249999999999996
11,9,6,,,,,4.4825,0.0,0.0,0.0,0.34875
11,10,6,,,,,4.5475,0.0,0.0,0.0,0.44625
11,10,6,,,,,4.545,0.0,0.0,0.0,2.6925
11,10,6,,,,,5.035,0.0,0.0,0.0,4.5525
11,10,6,,,,,5.395,0.0,0.0,0.0,3.5925000000000002
11,11,6,,,,,4.7375,0.0,0.0,0.0,2.60625
11,11,6,,,,,4.4525,0.0,0.0,0.0,2.55375
11,11,6,,,,,3.8625,0.0,0.0,0.0,5.793749999999999
11,11,6,,,,,7.127500000000001,0.0,0.0,0.0,7.69125
11,12,6,,,,,5.7925,0.0,0.0,0.0,3.4387499999999998
11,12,6,,,,,6.26,0.0,0.0,0.0,5.265
11,12,6,,,,,5.6025,0.0,0.0,0.0,3.52875
11,12,6,,,,,7.18,0.0,0.0,0.0,4.7700000000000005
11,13,6,,,,,5.3775,0.0,0.0,0.0,0.9412499999999999
11,13,6,,,,,6.11,0.0,0.0,0.0,0.54
11,13,6,,,,,5.7225,0.0,0.0,0.0,0.70875
11,13,6,,,,,5.6625,0.0,0.0,0.0,0.9937499999999999
11,14,6,,,,,5.3075,0.0,0.0,0.0,2.33625
11,14,6,,,,,5.65,0.0,0.0,0.0,2.8499999999999996
11,14,6,,,,,6.19,0.0,0.0,0.0,1.41
11,14,6,,,,,4.46,0.0,0.0,0.0,0.6900000000000001
11,15,6,,,,,4.565,0.0,0.0,0.0,0.8474999999999999
11,15,6,,,,,4.93,0.0,0.0,0.0,1.02
11,15,6,,,,,5.0775,0.0,0.0,0.0,0.86625
11,15,6,,,,,5.12,0.0,0.0,0.0,5.805
11,16,6,,,,,4.3425,0.0,0.0,0.0,7.63875
11,16,6,,,,,4.205,0.0,0.0,0.0,4.8075
11,16,6,,,,,4.0,0.0,0.0,0.0,2.25
11,16,6,,,,,4.055,0.0,0.0,0.0,0.4575
11,17,6,,,,,3.85,0.0,0.0,0.0,0.15000000000000002
11,17,6,,,,,4.685,0.0,0.0,0.0,0.27749999999999997
11,17,6,,,,,5.585,0.0,0.0,0.0,0.1275
11,17,6,,,,,4.69,0.0,0.0,0.0,0.28500000000000003
11,18,6,,,,,6.035,0.0,0.0,0.0,0.4275
11,18,6,,,,,6.0525,0.0,0.0,0.0,0.07875
11,18,6,,,,,6.0,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,7.5,0.0,0.0,0.0,0.0
11,19,6,,,,,7.0,0.0,0.0,0.0,0.0
11,19,6,,,,,7.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.5,0.0,0.0,0.0,0.0
11,20,6,,,,,6.75,0.0,0.0,0.0,0.0
11,20,6,,,,,6.5,0.0,0.0,0.0,0.0
11,21,6,,,,,6.0,0.0,0.0,0.0,0.0
11,21,6,,,,,6.75,0.0,0.0,0.0,0.0
11,21,6,,,,,8.25,0.0,0.0,0.0,0.0
11,21,6,,,,,6.75,0.0,0.0,0.0,0.0
11,22,6,,,,,7.25,0.0,0.0,0.0,0.0
11,22,6,,,,,6.0,0.0,0.0,0.0,0.0
11,22,6,,,,,7.25,0.0,0.0,0.0,0.0
11,22,6,,,,,6.0,0.0,0.0,0.0,0.0
11,23,6,,,,,6.0,0.0,0.0,0.0,0.0
11,23,6,,,,,5.25,0.0,0.0,0.0,0.0
11,23,6,,,,,5.25,0.0,0.0,0.0,0.0
11,23,6,,,,,4.5,0.0,0.0,0.0,0.0
11,24,6,,,,,4.5,0.0,0.0,0.0,0.0
11,24,6,,,,,3.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.5,0.0,0.0,0.0,0.0
11,1,7,,,,,5.0,0.0,0.0,0.0,0.0
11,1,7,,,,,4.5,0.0,0.0,0.0,0.0
11,1,7,,,,,5.25,0.0,0.0,0.0,0.0
11,1,7,,,,,6.0,0.0,0.0,0.0,0.0
11,2,7,,,,,5.75,0.0,0.0,0.0,0.0
11,2,7,,,,,3.5,0.0,0.0,0.0,0.0
11,2,7,,,,,3.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.75,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,8,7,,,,,3.75,0.0,0.0,0.0,0.0
11,8,7,,,,,4.0,0.0,0.0,0.0,0.0
11,8,7,,,,,3.75,0.0,0.0,0.0,0.0
11,8,7,,,,,4.75,0.0,0.0,0.0,0.0
11,9,7,,,,,5.5075,0.0,0.0,0.0,0.01125
11,9,7,,,,,5.05,0.0,0.0,0.0,0.07500000000000001
11,9,7,,,,,4.6625,0.0,0.0,0.0,0.24375000000000002
11,9,7,,,,,4.28,0.0,0.0,0.0,0.045
11,10,7,,,,,4.3925,0.0,0.0,0.0,0.21375
11,10,7,,,,,4.0,0.0,0.0,0.0,0.375
11,10,7,,,,,3.75,0.0,0.0,0.0,0.75
11,10,7,,,,,4.2725,0.0,0.0,0.0,1.15875
11,11,7,,,,,4.07,0.0,0.0,0.0,1.23
11,11,7,,,,,4.4075,0.0,0.0,0.0,0.61125
11,11,7,,,,,4.23,0.0,0.0,0.0,0.34500000000000003
11,11,7,,,,,5.0325,0.0,0.0,0.0,0.42374999999999996
11,12,7,,,,,4.005,0.0,0.0,0.0,1.1325
11,12,7,,,,,6.0425,0.0,0.0,0.0,2.6887499999999998
11,12,7,,,,,5.205,0.0,0.0,0.0,0.6825
11,12,7,,,,,4.31,0.0,0.0,0.0,0.46499999999999997
11,13,7,,,,,4.5075,0.0,0.0,0.0,2.63625
11,13,7,,,,,5.7,0.0,0.0,0.0,3.6750000000000003
11,13,7,,,,,4.755,0.0,0.0,0.0,7.1325
11,13,7,,,,,4.2225,0.0,0.0,0.0,5.58375
11,14,7,,,,,5.1775,0.0,0.0,0.0,4.39125
11,14,7,,,,,4.8375,0.0,0.0,0.0,2.0062499999999996
11,14,7,,,,,5.4325,0.0,0.0,0.0,1.7737500000000002
11,14,7,,,,,5.29,0.0,0.0,0.0,1.935
11,15,7,,,,,4.0525,0.0,0.0,0.0,1.2037499999999999
11,15,7,,,,,4.5425,0.0,0.0,0.0,1.56375
11,15,7,,,,,3.375,0.0,0.0,0.0,0.9375
11,15,7,,,,,4.535,0.0,0.0,0.0,0.8025
11,16,7,,,,,3.79,0.0,0.0,0.0,0.81
11,16,7,,,,,3.9975,0.0,0.0,0.0,1.12125
11,16,7,,,,,4.3100000000000005,0.0,0.0,0.0,0.8400000000000001
11,16,7,,,,,4.3975,0.0,0.0,0.0,1.34625
11,17,7,,,,,3.545,0.0,0.0,0.0,1.9425
11,17,7,,,,,4.2625,0.0,0.0,0.0,1.5187499999999998
11,17,7,,,,,4.76,0.0,0.0,0.0,1.1400000000000001
11,17,7,,,,,5.685,0.0,0.0,0.0,0.27749999999999997
11,18,7,,,,,5.7625,0.0,0.0,0.0,0.018750000000000003
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,5.5,0.0,0.0,0.0,0.0
11,18,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,5.5,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.5,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,3.75,0.0,0.0,0.0,0.0
11,21,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,22,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.25,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,3,1,,,,,2.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.5,0.0,0.0,0.0,0.0
11,4,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,3.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,2.5,0.0,0.0,0.0,0.0
11,8,1,,,,,2.75,0.0,0.0,0.0,0.0
11,8,1,,,,,3.0,0.0,0.0,0.0,0.0
11,8,1,,,,,4.5025,0.0,0.0,0.0,0.00375
11,9,1,,,,,4.315,0.0,0.0,0.0,0.0975
11,9,1,,,,,4.17,0.0,0.0,0.0,0.255
11,9,1,,,,,4.5,0.0,0.0,0.0,0.375
11,9,1,,,,,4.72,0.0,0.0,0.0,0.705
11,10,1,,,,,4.95,0.0,0.0,0.0,0.30000000000000004
11,10,1,,,,,4.895,0.0,0.0,0.0,0.5925
11,10,1,,,,,6.095,0.0,0.0,0.0,1.2675
11,10,1,,,,,6.105,0.0,0.0,0.0,1.2825
11,11,1,,,,,5.135,0.0,0.0,0.0,2.8275
11,11,1,,,,,5.3525,0.0,0.0,0.0,8.40375
11,11,1,,,,,7.655000000000001,0.0,0.0,0.0,8.75
11,11,1,,,,,7.1175,0.0,0.0,0.0,7.30125
11,12,1,,,,,7.280000000000001,0.0,0.0,0.0,8.75
11,12,1,,,,,7.449999999999999,0.0,0.0,0.0,8.75
11,12,1,,,,,7.140000000000001,0.0,0.0,0.0,8.75
11,12,1,,,,,8.1975,0.0,0.0,0.0,8.75
11,13,1,,,,,5.995,0.0,0.0,0.0,8.75
11,13,1,,,,,5.82,0.0,0.0,0.0,8.75
11,13,1,,,,,4.8325,0.0,0.0,0.0,8.75
11,13,1,,,,,5.9225,0.0,0.0,0.0,8.75
11,14,1,,,,,5.785,0.0,0.0,0.0,8.3025
11,14,1,,,,,4.8425,0.0,0.0,0.0,8.75
11,14,1,,,,,6.0875,0.0,0.0,0.0,8.75
11,14,1,,,,,7.19,0.0,0.0,0.0,8.75
11,15,1,,,,,5.27,0.0,0.0,0.0,8.75
11,15,1,,,,,4.45,0.0,0.0,0.0,8.55
11,15,1,,,,,5.3475,0.0,0.0,0.0,8.02125
11,15,1,,,,,5.7875,0.0,0.0,0.0,7.5562499999999995
11,16,1,,,,,5.875,0.0,0.0,0.0,6.9375
11,16,1,,,,,5.6875,0.0,0.0,0.0,6.28125
11,16,1,,,,,5.2225,0.0,0.0,0.0,5.58375
11,16,1,,,,,5.52,0.0,0.0,0.0,4.53
11,17,1,,,,,5.2875,0.0,0.0,0.0,3.4312500000000004
11,17,1,,,,,5.0775,0.0,0.0,0.0,2.36625
11,17,1,,,,,5.095,0.0,0.0,0.0,1.2675
11,17,1,,,,,5.895,0.0,0.0,0.0,0.5925
11,18,1,,,,,5.8625,0.0,0.0,0.0,0.16875
11,18,1,,,,,6.0325,0.0,0.0,0.0,0.04875
11,18,1,,,,,6.75,0.0,0.0,0.0,0.0
11,18,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.75,0.0,0.0,0.0,0.0
11,20,1,,,,,5.5,0.0,0.0,0.0,0.0
11,20,1,,,,,5.25,0.0,0.0,0.0,0.0
11,20,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,5.5,0.0,0.0,0.0,0.0
11,21,1,,,,,3.75,0.0,0.0,0.0,0.0
11,22,1,,,,,3.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.0,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,3,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.25,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.25,0.0,0.0,0.0,0.0
11,5,2,,,,,2.5,0.0,0.0,0.0,0.0
11,5,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,6,2,,,,,2.0,0.0,0.0,0.0,0.0
11,6,2,,,,,2.25,0.0,0.0,0.0,0.0
11,7,2,,,,,2.0,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,7,2,,,,,2.5,0.0,0.0,0.0,0.0
11,8,2,,,,,2.75,0.0,0.0,0.0,0.0
11,8,2,,,,,3.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.795,0.0,0.0,0.0,0.0675
11,9,2,,,,,5.4025,0.0,0.0,0.0,0.22875
11,9,2,,,,,4.87,0.0,0.0,0.0,0.5549999999999999
11,9,2,,,,,5.6025,0.0,0.0,0.0,1.27875
11,9,2,,,,,7.105,0.0,0.0,0.0,2.4074999999999998
11,10,2,,,,,6.945,0.0,0.0,0.0,3.6674999999999995
11,10,2,,,,,6.5425,0.0,0.0,0.0,4.93875
11,10,2,,,,,6.03,0.0,0.0,0.0,6.045
11,10,2,,,,,6.7875,0.0,0.0,0.0,6.8062499999999995
11,11,2,,,,,5.49,0.0,0.0,0.0,7.485
11,11,2,,,,,5.135,0.0,0.0,0.0,8.0775
11,11,2,,,,,5.99,0.0,0.0,0.0,8.61
11,11,2,,,,,6.805,0.0,0.0,0.0,8.75
11,12,2,,,,,6.555,0.0,0.0,0.0,8.75
11,12,2,,,,,5.2325,0.0,0.0,0.0,8.75
11,12,2,,,,,5.095,0.0,0.0,0.0,8.75
11,12,2,,,,,6.415,0.0,0.0,0.0,8.75
11,13,2,,,,,5.9675,0.0,0.0,0.0,8.75
11,13,2,,,,,6.425,0.0,0.0,0.0,8.75
11,13,2,,,,,5.19,0.0,0.0,0.0,8.75
11,13,2,,,,,5.05,0.0,0.0,0.0,8.75
11,14,2,,,,,5.105,0.0,0.0,0.0,8.75
11,14,2,,,,,5.775,0.0,0.0,0.0,8.75
11,14,2,,,,,7.3475,0.0,0.0,0.0,8.75
11,14,2,,,,,5.4475,0.0,0.0,0.0,8.75
11,15,2,,,,,3.5175,0.0,0.0,0.0,8.75
11,15,2,,,,,3.515,0.0,0.0,0.0,8.647499999999999
11,15,2,,,,,4.7075,0.0,0.0,0.0,8.18625
11,15,2,,,,,4.84,0.0,0.0,0.0,7.635
11,16,2,,,,,4.7125,0.0,0.0,0.0,7.0687500000000005
11,16,2,,,,,5.54,0.0,0.0,0.0,6.4350000000000005
11,16,2,,,,,5.545,0.0,0.0,0.0,5.6925
11,16,2,,,,,4.62,0.0,0.0,0.0,4.68
11,17,2,,,,,4.3775,0.0,0.0,0.0,3.56625
11,17,2,,,,,4.6275,0.0,0.0,0.0,2.44125
11,17,2,,,,,5.6175,0.0,0.0,0.0,1.30125
11,17,2,,,,,6.1525,0.0,0.0,0.0,0.60375
11,18,2,,,,,6.6675,0.0,0.0,0.0,0.25125000000000003
11,18,2,,,,,7.295,0.0,0.0,0.0,0.0675
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,18,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.0,0.0,0.0,0.0,0.0
11,19,2,,,,,6.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.25,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.75,0.0,0.0,0.0,0.0
11,20,2,,,,,6.0,0.0,0.0,0.0,0.0
11,20,2,,,,,6.25,0.0,0.0,0.0,0.0
11,21,2,,,,,5.75,0.0,0.0,0.0,0.0
11,21,2,,,,,5.5,0.0,0.0,0.0,0.0
11,21,2,,,,,4.25,0.0,0.0,0.0,0.0
11,21,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,22,2,,,,,2.75,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,23,2,,,,,2.25,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.5,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.5,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,7,3,,,,,3.0,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,3.5,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,4.115,0.0,0.0,0.0,0.17250000000000001
11,9,3,,,,,5.12,0.0,0.0,0.0,0.5549999999999999
11,9,3,,,,,5.0675,0.0,0.0,0.0,0.8512500000000001
11,9,3,,,,,4.5375,0.0,0.0,0.0,1.18125
11,9,3,,,,,6.29,0.0,0.0,0.0,1.185
11,10,3,,,,,4.89,0.0,0.0,0.0,2.085
11,10,3,,,,,5.095000000000001,0.0,0.0,0.0,4.2675
11,10,3,,,,,4.654999999999999,0.0,0.0,0.0,4.3575
11,10,3,,,,,5.0875,0.0,0.0,0.0,3.5062499999999996
11,11,3,,,,,6.095000000000001,0.0,0.0,0.0,5.0175
11,11,3,,,,,6.0600000000000005,0.0,0.0,0.0,4.59
11,11,3,,,,,5.0725,0.0,0.0,0.0,7.98375
11,11,3,,,,,8.14,0.0,0.0,0.0,8.084999999999999
11,12,3,,,,,6.375,0.0,0.0,0.0,5.4375
11,12,3,,,,,5.5,0.0,0.0,0.0,6.75
11,12,3,,,,,4.9275,0.0,0.0,0.0,8.75
11,12,3,,,,,6.65,0.0,0.0,0.0,8.75
11,13,3,,,,,5.8325,0.0,0.0,0.0,8.75
11,13,3,,,,,5.51,0.0,0.0,0.0,8.75
11,13,3,,,,,4.9825,0.0,0.0,0.0,8.75
11,13,3,,,,,5.9825,0.0,0.0,0.0,8.75
11,14,3,,,,,4.895,0.0,0.0,0.0,8.75
11,14,3,,,,,5.295,0.0,0.0,0.0,8.75
11,14,3,,,,,4.835,0.0,0.0,0.0,8.75
11,14,3,,,,,5.635,0.0,0.0,0.0,8.75
11,15,3,,,,,5.045,0.0,0.0,0.0,8.75
11,15,3,,,,,5.5325,0.0,0.0,0.0,8.67375
11,15,3,,,,,4.69,0.0,0.0,0.0,8.16
11,15,3,,,,,7.11,0.0,0.0,0.0,7.665000000000001
11,16,3,,,,,5.5125,0.0,0.0,0.0,7.143750000000001
11,16,3,,,,,6.5775,0.0,0.0,0.0,6.491249999999999
11,16,3,,,,,6.75,0.0,0.0,0.0,5.625
11,16,3,,,,,6.335,0.0,0.0,0.0,4.6274999999999995
11,17,3,,,,,5.3225,0.0,0.0,0.0,3.4837499999999997
11,17,3,,,,,5.3075,0.0,0.0,0.0,2.33625
11,17,3,,,,,7.075,0.0,0.0,0.0,1.2374999999999998
11,17,3,,,,,6.86,0.0,0.0,0.0,0.54
11,18,3,,,,,6.135,0.0,0.0,0.0,0.2025
11,18,3,,,,,6.025,0.0,0.0,0.0,0.037500000000000006
11,18,3,,,,,6.25,0.0,0.0,0.0,0.0
11,18,3,,,,,7.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.75,0.0,0.0,0.0,0.0
11,19,3,,,,,8.25,0.0,0.0,0.0,0.0
11,19,3,,,,,8.75,0.0,0.0,0.0,0.0
11,20,3,,,,,7.75,0.0,0.0,0.0,0.0
11,20,3,,,,,7.5,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.5,0.0,0.0,0.0,0.0
11,21,3,,,,,5.5,0.0,0.0,0.0,0.0
11,21,3,,,,,4.25,0.0,0.0,0.0,0.0
11,21,3,,,,,4.0,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,3.25,0.0,0.0,0.0,0.0
11,22,3,,,,,2.75,0.0,0.0,0.0,0.0
11,22,3,,,,,2.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.75,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,3,4,,,,,2.0,0.0,0.0,0.0,0.0
11,3,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,2.25,0.0,0.0,0.0,0.0
11,4,4,,,,,2.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,5,4,,,,,2.5,0.0,0.0,0.0,0.0
11,5,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,2.5,0.0,0.0,0.0,0.0
11,8,4,,,,,3.0,0.0,0.0,0.0,0.0
11,8,4,,,,,3.0,0.0,0.0,0.0,0.0
11,8,4,,,,,4.0425,0.0,0.0,0.0,0.06375
11,9,4,,,,,4.91,0.0,0.0,0.0,0.24
11,9,4,,,,,5.3275,0.0,0.0,0.0,0.49125
11,9,4,,,,,4.745,0.0,0.0,0.0,1.1175
11,9,4,,,,,7.2275,0.0,0.0,0.0,2.21625
11,10,4,,,,,6.395,0.0,0.0,0.0,3.5925000000000002
11,10,4,,,,,5.217499999999999,0.0,0.0,0.0,4.82625
11,10,4,,,,,6.1175,0.0,0.0,0.0,6.17625
11,10,4,,,,,4.6575,0.0,0.0,0.0,6.98625
11,11,4,,,,,5.15,0.0,0.0,0.0,7.7250000000000005
11,11,4,,,,,4.835,0.0,0.0,0.0,8.3775
11,11,4,,,,,5.495,0.0,0.0,0.0,8.75
11,11,4,,,,,6.2725,0.0,0.0,0.0,8.75
11,12,4,,,,,6.29,0.0,0.0,0.0,8.75
11,12,4,,,,,5.78,0.0,0.0,0.0,8.75
11,12,4,,,,,6.43,0.0,0.0,0.0,8.75
11,12,4,,,,,5.55,0.0,0.0,0.0,8.75
11,13,4,,,,,6.59,0.0,0.0,0.0,8.75
11,13,4,,,,,5.870000000000001,0.0,0.0,0.0,8.75
11,13,4,,,,,6.135,0.0,0.0,0.0,8.75
11,13,4,,,,,5.82,0.0,0.0,0.0,8.75
11,14,4,,,,,5.7125,0.0,0.0,0.0,8.75
11,14,4,,,,,6.5875,0.0,0.0,0.0,8.75
11,14,4,,,,,5.4175,0.0,0.0,0.0,8.75
11,14,4,,,,,4.9425,0.0,0.0,0.0,8.75
11,15,4,,,,,3.4400000000000004,0.0,0.0,0.0,8.75
11,15,4,,,,,4.14,0.0,0.0,0.0,8.75
11,15,4,,,,,4.385,0.0,0.0,0.0,8.0775
11,15,4,,,,,4.715,0.0,0.0,0.0,7.8225
11,16,4,,,,,5.775,0.0,0.0,0.0,7.1625000000000005
11,16,4,,,,,7.545,0.0,0.0,0.0,6.4425
11,16,4,,,,,5.8625,0.0,0.0,0.0,5.793749999999999
11,16,4,,,,,5.0525,0.0,0.0,0.0,4.57875
11,17,4,,,,,4.4875,0.0,0.0,0.0,3.3562499999999997
11,17,4,,,,,4.155,0.0,0.0,0.0,2.1075
11,17,4,,,,,4.75,0.0,0.0,0.0,1.125
11,17,4,,,,,5.8075,0.0,0.0,0.0,0.46125
11,18,4,,,,,6.3575,0.0,0.0,0.0,0.16125
11,18,4,,,,,5.5275,0.0,0.0,0.0,0.04125
11,18,4,,,,,6.75,0.0,0.0,0.0,0.0
11,18,4,,,,,6.5,0.0,0.0,0.0,0.0
11,19,4,,,,,7.0,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,6.25,0.0,0.0,0.0,0.0
11,19,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.5,0.0,0.0,0.0,0.0
11,20,4,,,,,6.0,0.0,0.0,0.0,0.0
11,20,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,6.0,0.0,0.0,0.0,0.0
11,21,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,4.75,0.0,0.0,0.0,0.0
11,21,4,,,,,4.75,0.0,0.0,0.0,0.0
11,22,4,,,,,4.0,0.0,0.0,0.0,0.0
11,22,4,,,,,3.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.75,0.0,0.0,0.0,0.0
11,24,4,,,,,2.75,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.0,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,3.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.0,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.0,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.25,0.0,0.0,0.0,0.0
11,8,5,,,,,4.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.7825,0.0,0.0,0.0,0.04875
11,9,5,,,,,4.6425,0.0,0.0,0.0,0.21375
11,9,5,,,,,5.785,0.0,0.0,0.0,0.4275
11,9,5,,,,,4.645,0.0,0.0,0.0,0.9675
