month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
11,9,5,,,,,6.0975,0.0,0.0,0.0,2.0212499999999998
11,10,5,,,,,5.7225,0.0,0.0,0.0,3.33375
11,10,5,,,,,5.495,0.0,0.0,0.0,4.4925
11,10,5,,,,,5.455,0.0,0.0,0.0,5.9325
11,10,5,,,,,6.78,0.0,0.0,0.0,6.795
11,11,5,,,,,6.5125,0.0,0.0,0.0,7.518750000000001
11,11,5,,,,,6.965,0.0,0.0,0.0,8.1975
11,11,5,,,,,8.325,0.0,0.0,0.0,8.7375
11,11,5,,,,,7.907499999999999,0.0,0.0,0.0,8.75
11,12,5,,,,,6.655000000000001,0.0,0.0,0.0,8.75
11,12,5,,,,,6.877500000000001,0.0,0.0,0.0,8.75
11,12,5,,,,,7.0425,0.0,0.0,0.0,8.75
11,12,5,,,,,7.122499999999999,0.0,0.0,0.0,8.75
11,13,5,,,,,7.397500000000001,0.0,0.0,0.0,8.75
11,13,5,,,,,6.43,0.0,0.0,0.0,8.75
11,13,5,,,,,6.455,0.0,0.0,0.0,8.75
11,13,5,,,,,5.4125,0.0,0.0,0.0,8.75
11,14,5,,,,,6.1175,0.0,0.0,0.0,8.75
11,14,5,,,,,5.0075,0.0,0.0,0.0,8.75
11,14,5,,,,,6.015,0.0,0.0,0.0,8.75
11,14,5,,,,,4.3725,0.0,0.0,0.0,8.75
11,15,5,,,,,3.855,0.0,0.0,0.0,8.75
11,15,5,,,,,5.5075,0.0,0.0,0.0,8.63625
11,15,5,,,,,4.665,0.0,0.0,0.0,8.1225
11,15,5,,,,,6.0275,0.0,0.0,0.0,7.54125
11,16,5,,,,,5.6375,0.0,0.0,0.0,6.956250000000001
11,16,5,,,,,6.2525,0.0,0.0,0.0,6.37875
11,16,5,,,,,5.93,0.0,0.0,0.0,5.5200000000000005
11,16,5,,,,,4.245,0.0,0.0,0.0,4.4925
11,17,5,,,,,3.72,0.0,0.0,0.0,3.33
11,17,5,,,,,6.6425,0.0,0.0,0.0,2.08875
11,17,5,,,,,4.7125,0.0,0.0,0.0,1.06875
11,17,5,,,,,4.5575,0.0,0.0,0.0,0.46125
11,18,5,,,,,5.11,0.0,0.0,0.0,0.165
11,18,5,,,,,4.78,0.0,0.0,0.0,0.045
11,18,5,,,,,6.5,0.0,0.0,0.0,0.0
11,18,5,,,,,6.0,0.0,0.0,0.0,0.0
11,19,5,,,,,6.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.5,0.0,0.0,0.0,0.0
11,19,5,,,,,5.75,0.0,0.0,0.0,0.0
11,19,5,,,,,5.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.5,0.0,0.0,0.0,0.0
11,20,5,,,,,4.25,0.0,0.0,0.0,0.0
11,20,5,,,,,5.25,0.0,0.0,0.0,0.0
11,20,5,,,,,4.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.75,0.0,0.0,0.0,0.0
11,21,5,,,,,5.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.0,0.0,0.0,0.0,0.0
11,21,5,,,,,4.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.25,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,3.0,0.0,0.0,0.0,0.0
11,22,5,,,,,2.75,0.0,0.0,0.0,0.0
11,23,5,,,,,3.0,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,23,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,24,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,1,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,2,6,,,,,2.25,0.0,0.0,0.0,0.0
11,2,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,3,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.5,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,8,6,,,,,3.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.5,0.0,0.0,0.0,0.0
11,8,6,,,,,4.25,0.0,0.0,0.0,0.0
11,8,6,,,,,4.55,0.0,0.0,0.0,0.07500000000000001
11,9,6,,,,,3.9925,0.0,0.0,0.0,0.36375
11,9,6,,,,,4.09,0.0,0.0,0.0,0.51
11,9,6,,,,,3.9125,0.0,0.0,0.0,0.9937499999999999
11,9,6,,,,,4.365,0.0,0.0,0.0,1.6724999999999999
11,10,6,,,,,4.225,0.0,0.0,0.0,2.2125000000000004
11,10,6,,,,,3.725,0.0,0.0,0.0,2.9625000000000004
11,10,6,,,,,5.745,0.0,0.0,0.0,4.1175
11,10,6,,,,,4.407500000000001,0.0,0.0,0.0,4.73625
11,11,6,,,,,3.640000000000001,0.0,0.0,0.0,5.835
11,11,6,,,,,4.5175,0.0,0.0,0.0,6.77625
11,11,6,,,,,4.5475,0.0,0.0,0.0,6.071250000000001
11,11,6,,,,,4.205,0.0,0.0,0.0,7.8075
11,12,6,,,,,4.04,0.0,0.0,0.0,8.685
11,12,6,,,,,4.655,0.0,0.0,0.0,6.6075
11,12,6,,,,,3.8425,0.0,0.0,0.0,8.01375
11,12,6,,,,,3.98,0.0,0.0,0.0,8.75
11,13,6,,,,,4.2625,0.0,0.0,0.0,8.75
11,13,6,,,,,5.995,0.0,0.0,0.0,8.2425
11,13,6,,,,,4.55,0.0,0.0,0.0,8.325
11,13,6,,,,,4.78,0.0,0.0,0.0,7.92
11,14,6,,,,,4.795,0.0,0.0,0.0,6.4425
11,14,6,,,,,4.3225,0.0,0.0,0.0,4.98375
11,14,6,,,,,3.635,0.0,0.0,0.0,3.9524999999999997
11,14,6,,,,,3.7525,0.0,0.0,0.0,3.00375
11,15,6,,,,,4.085,0.0,0.0,0.0,2.7525
11,15,6,,,,,3.73,0.0,0.0,0.0,2.2199999999999998
11,15,6,,,,,4.1075,0.0,0.0,0.0,2.03625
11,15,6,,,,,4.52,0.0,0.0,0.0,1.905
11,16,6,,,,,4.0775,0.0,0.0,0.0,1.99125
11,16,6,,,,,2.8225,0.0,0.0,0.0,2.35875
11,16,6,,,,,4.155,0.0,0.0,0.0,2.1075
11,16,6,,,,,4.11,0.0,0.0,0.0,1.665
11,17,6,,,,,4.055,0.0,0.0,0.0,1.2075
11,17,6,,,,,4.335,0.0,0.0,0.0,0.8775
11,17,6,,,,,4.6375,0.0,0.0,0.0,0.58125
11,17,6,,,,,4.4125,0.0,0.0,0.0,0.24375000000000002
11,18,6,,,,,6.275,0.0,0.0,0.0,0.037500000000000006
11,18,6,,,,,7.0,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,18,6,,,,,6.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,20,6,,,,,4.75,0.0,0.0,0.0,0.0
11,20,6,,,,,5.25,0.0,0.0,0.0,0.0
11,20,6,,,,,5.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,21,6,,,,,4.5,0.0,0.0,0.0,0.0
11,21,6,,,,,4.75,0.0,0.0,0.0,0.0
11,22,6,,,,,4.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.5,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,23,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,3.0,0.0,0.0,0.0,0.0
11,1,7,,,,,3.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.25,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,8,7,,,,,5.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,9,7,,,,,4.755,0.0,0.0,0.0,0.0075
11,9,7,,,,,5.1125,0.0,0.0,0.0,0.16875
11,9,7,,,,,4.9875,0.0,0.0,0.0,0.35624999999999996
11,9,7,,,,,4.57,0.0,0.0,0.0,0.48
11,10,7,,,,,4.43,0.0,0.0,0.0,0.645
11,10,7,,,,,5.1175,0.0,0.0,0.0,0.92625
11,10,7,,,,,5.5825,0.0,0.0,0.0,0.87375
11,10,7,,,,,6.49,0.0,0.0,0.0,0.36
11,11,7,,,,,5.815,0.0,0.0,0.0,0.47250000000000003
11,11,7,,,,,5.3225,0.0,0.0,0.0,1.6087500000000001
11,11,7,,,,,5.26,0.0,0.0,0.0,2.265
11,11,7,,,,,4.85,0.0,0.0,0.0,1.275
11,12,7,,,,,4.75,0.0,0.0,0.0,1.875
11,12,7,,,,,6.585,0.0,0.0,0.0,2.3775
11,12,7,,,,,5.095000000000001,0.0,0.0,0.0,3.1425
11,12,7,,,,,4.8275,0.0,0.0,0.0,2.36625
11,13,7,,,,,4.47,0.0,0.0,0.0,2.955
11,13,7,,,,,4.7325,0.0,0.0,0.0,1.4737500000000001
11,13,7,,,,,4.275,0.0,0.0,0.0,2.2874999999999996
11,13,7,,,,,4.44,0.0,0.0,0.0,2.91
11,14,7,,,,,5.0525,0.0,0.0,0.0,1.5787499999999999
11,14,7,,,,,5.34,0.0,0.0,0.0,1.6350000000000002
11,14,7,,,,,4.9025,0.0,0.0,0.0,1.35375
11,14,7,,,,,5.5600000000000005,0.0,0.0,0.0,1.965
11,15,7,,,,,5.08,0.0,0.0,0.0,1.62
11,15,7,,,,,3.7,0.0,0.0,0.0,1.0499999999999998
11,15,7,,,,,3.4,0.0,0.0,0.0,0.9750000000000001
11,15,7,,,,,4.73,0.0,0.0,0.0,1.095
11,16,7,,,,,3.45,0.0,0.0,0.0,1.0499999999999998
11,16,7,,,,,3.825,0.0,0.0,0.0,0.8624999999999999
11,16,7,,,,,4.08,0.0,0.0,0.0,0.8699999999999999
11,16,7,,,,,4.9475,0.0,0.0,0.0,1.0462500000000001
11,17,7,,,,,5.6850000000000005,0.0,0.0,0.0,1.4025
11,17,7,,,,,4.4425,0.0,0.0,0.0,0.6637500000000001
11,17,7,,,,,4.9925,0.0,0.0,0.0,0.36375
11,17,7,,,,,4.4575,0.0,0.0,0.0,0.31124999999999997
11,18,7,,,,,6.31,0.0,0.0,0.0,0.09
11,18,7,,,,,5.25,0.0,0.0,0.0,0.0
11,18,7,,,,,5.25,0.0,0.0,0.0,0.0
11,18,7,,,,,5.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.0,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,4.5,0.0,0.0,0.0,0.0
11,20,7,,,,,4.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.0,0.0,0.0,0.0,0.0
11,22,7,,,,,3.75,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,2.75,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.25,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.25,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.25,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.5,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,2,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,3.0,0.0,0.0,0.0,0.0
11,3,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,2.75,0.0,0.0,0.0,0.0
11,3,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,3.25,0.0,0.0,0.0,0.0
11,4,1,,,,,2.5,0.0,0.0,0.0,0.0
11,4,1,,,,,3.0,0.0,0.0,0.0,0.0
11,4,1,,,,,2.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.75,0.0,0.0,0.0,0.0
11,5,1,,,,,2.25,0.0,0.0,0.0,0.0
11,5,1,,,,,2.5,0.0,0.0,0.0,0.0
11,5,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,6,1,,,,,2.0,0.0,0.0,0.0,0.0
11,6,1,,,,,2.25,0.0,0.0,0.0,0.0
11,7,1,,,,,2.5,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,7,1,,,,,2.75,0.0,0.0,0.0,0.0
11,8,1,,,,,4.0,0.0,0.0,0.0,0.0
11,8,1,,,,,5.25,0.0,0.0,0.0,0.0
11,8,1,,,,,5.5,0.0,0.0,0.0,0.0
11,8,1,,,,,5.5,0.0,0.0,0.0,0.0
11,9,1,,,,,5.75,0.0,0.0,0.0,0.0
11,9,1,,,,,6.2575,0.0,0.0,0.0,0.01125
11,9,1,,,,,6.6,0.0,0.0,0.0,0.15000000000000002
11,9,1,,,,,8.42,0.0,0.0,0.0,0.255
11,10,1,,,,,8.18,0.0,0.0,0.0,0.27
11,10,1,,,,,6.125,0.0,0.0,0.0,0.5625
11,10,1,,,,,7.1225,0.0,0.0,0.0,0.55875
11,10,1,,,,,7.7,0.0,0.0,0.0,0.30000000000000004
11,11,1,,,,,7.4125,0.0,0.0,0.0,0.6187499999999999
11,11,1,,,,,7.035,0.0,0.0,0.0,0.8025
11,11,1,,,,,6.75,0.0,0.0,0.0,0.75
11,11,1,,,,,8.46,0.0,0.0,0.0,0.6900000000000001
11,12,1,,,,,7.4025,0.0,0.0,0.0,0.97875
11,12,1,,,,,9.275,0.0,0.0,0.0,2.2874999999999996
11,12,1,,,,,9.635,0.0,0.0,0.0,2.0775
11,12,1,,,,,9.115,0.0,0.0,0.0,5.4225
11,13,1,,,,,8.8675,0.0,0.0,0.0,4.6762500000000005
11,13,1,,,,,8.1975,0.0,0.0,0.0,2.54625
11,13,1,,,,,6.6625,0.0,0.0,0.0,2.8687500000000004
11,13,1,,,,,6.6025,0.0,0.0,0.0,2.40375
11,14,1,,,,,5.38,0.0,0.0,0.0,2.07
11,14,1,,,,,5.9075,0.0,0.0,0.0,2.11125
11,14,1,,,,,5.77,0.0,0.0,0.0,2.2800000000000002
11,14,1,,,,,4.8100000000000005,0.0,0.0,0.0,2.34
11,15,1,,,,,5.0025,0.0,0.0,0.0,2.62875
11,15,1,,,,,5.51,0.0,0.0,0.0,3.7649999999999997
11,15,1,,,,,5.68,0.0,0.0,0.0,2.52
11,15,1,,,,,7.005,0.0,0.0,0.0,4.1325
11,16,1,,,,,7.45,0.0,0.0,0.0,5.550000000000001
11,16,1,,,,,7.08,0.0,0.0,0.0,6.12
11,16,1,,,,,6.32,0.0,0.0,0.0,4.6049999999999995
11,16,1,,,,,6.525,0.0,0.0,0.0,1.5374999999999999
11,17,1,,,,,7.02,0.0,0.0,0.0,2.2800000000000002
11,17,1,,,,,7.575,0.0,0.0,0.0,0.48750000000000004
11,17,1,,,,,5.2875,0.0,0.0,0.0,0.8062499999999999
11,17,1,,,,,5.6375,0.0,0.0,0.0,0.58125
11,18,1,,,,,6.155,0.0,0.0,0.0,0.23249999999999998
11,18,1,,,,,5.53,0.0,0.0,0.0,0.045
11,18,1,,,,,6.25,0.0,0.0,0.0,0.0
11,18,1,,,,,5.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.75,0.0,0.0,0.0,0.0
11,19,1,,,,,5.5,0.0,0.0,0.0,0.0
11,19,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,4.75,0.0,0.0,0.0,0.0
11,20,1,,,,,4.5,0.0,0.0,0.0,0.0
11,20,1,,,,,5.0,0.0,0.0,0.0,0.0
11,20,1,,,,,6.0,0.0,0.0,0.0,0.0
11,21,1,,,,,6.0,0.0,0.0,0.0,0.0
11,21,1,,,,,5.75,0.0,0.0,0.0,0.0
11,21,1,,,,,5.25,0.0,0.0,0.0,0.0
11,21,1,,,,,5.75,0.0,0.0,0.0,0.0
11,22,1,,,,,4.5,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,3.25,0.0,0.0,0.0,0.0
11,22,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,23,1,,,,,2.25,0.0,0.0,0.0,0.0
11,23,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,24,1,,,,,2.25,0.0,0.0,0.0,0.0
11,24,1,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.5,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,1,2,,,,,2.25,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.5,0.0,0.0,0.0,0.0
11,2,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,3,2,,,,,2.75,0.0,0.0,0.0,0.0
11,3,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,2.75,0.0,0.0,0.0,0.0
11,4,2,,,,,2.5,0.0,0.0,0.0,0.0
11,4,2,,,,,3.0,0.0,0.0,0.0,0.0
11,4,2,,,,,3.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,3.0,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,5,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,2.75,0.0,0.0,0.0,0.0
11,6,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.25,0.0,0.0,0.0,0.0
11,7,2,,,,,3.0,0.0,0.0,0.0,0.0
11,7,2,,,,,3.25,0.0,0.0,0.0,0.0
11,8,2,,,,,3.5,0.0,0.0,0.0,0.0
11,8,2,,,,,4.75,0.0,0.0,0.0,0.0
11,8,2,,,,,5.75,0.0,0.0,0.0,0.0
11,8,2,,,,,5.27,0.0,0.0,0.0,0.03
11,9,2,,,,,5.4,0.0,0.0,0.0,0.22499999999999998
11,9,2,,,,,5.525,0.0,0.0,0.0,0.41250000000000003
11,9,2,,,,,4.5625,0.0,0.0,0.0,0.84375
11,9,2,,,,,6.34,0.0,0.0,0.0,1.6350000000000002
11,10,2,,,,,5.5875,0.0,0.0,0.0,1.25625
11,10,2,,,,,5.6325,0.0,0.0,0.0,3.1987499999999995
11,10,2,,,,,5.3175,0.0,0.0,0.0,4.97625
11,10,2,,,,,6.345,0.0,0.0,0.0,6.1425
11,11,2,,,,,6.35,0.0,0.0,0.0,6.8999999999999995
11,11,2,,,,,6.9175,0.0,0.0,0.0,7.001250000000001
11,11,2,,,,,6.425,0.0,0.0,0.0,7.387499999999999
11,11,2,,,,,6.1325,0.0,0.0,0.0,8.44875
11,12,2,,,,,5.68,0.0,0.0,0.0,8.75
11,12,2,,,,,6.1975,0.0,0.0,0.0,8.75
11,12,2,,,,,7.3575,0.0,0.0,0.0,8.75
11,12,2,,,,,7.370000000000001,0.0,0.0,0.0,8.75
11,13,2,,,,,7.365,0.0,0.0,0.0,8.75
11,13,2,,,,,7.199999999999999,0.0,0.0,0.0,8.75
11,13,2,,,,,6.1825,0.0,0.0,0.0,8.75
11,13,2,,,,,5.315,0.0,0.0,0.0,8.75
11,14,2,,,,,6.282499999999999,0.0,0.0,0.0,8.75
11,14,2,,,,,5.8425,0.0,0.0,0.0,8.75
11,14,2,,,,,5.665,0.0,0.0,0.0,8.75
11,14,2,,,,,4.635,0.0,0.0,0.0,8.75
11,15,2,,,,,4.19,0.0,0.0,0.0,8.75
11,15,2,,,,,5.3425,0.0,0.0,0.0,8.75
11,15,2,,,,,6.4075,0.0,0.0,0.0,8.11125
11,15,2,,,,,6.52,0.0,0.0,0.0,7.529999999999999
11,16,2,,,,,4.9925,0.0,0.0,0.0,7.11375
11,16,2,,,,,6.0825,0.0,0.0,0.0,6.873749999999999
11,16,2,,,,,7.1075,0.0,0.0,0.0,5.78625
11,16,2,,,,,6.69,0.0,0.0,0.0,4.41
11,17,2,,,,,7.3625,0.0,0.0,0.0,3.1687499999999997
11,17,2,,,,,7.165,0.0,0.0,0.0,1.7475
11,17,2,,,,,6.8475,0.0,0.0,0.0,0.89625
11,17,2,,,,,5.995,0.0,0.0,0.0,0.3675
11,18,2,,,,,5.84,0.0,0.0,0.0,0.135
11,18,2,,,,,5.76,0.0,0.0,0.0,0.015
11,18,2,,,,,6.5,0.0,0.0,0.0,0.0
11,18,2,,,,,7.5,0.0,0.0,0.0,0.0
11,19,2,,,,,7.0,0.0,0.0,0.0,0.0
11,19,2,,,,,7.5,0.0,0.0,0.0,0.0
11,19,2,,,,,6.5,0.0,0.0,0.0,0.0
11,19,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,4.75,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.0,0.0,0.0,0.0,0.0
11,20,2,,,,,5.75,0.0,0.0,0.0,0.0
11,21,2,,,,,6.0,0.0,0.0,0.0,0.0
11,21,2,,,,,5.25,0.0,0.0,0.0,0.0
11,21,2,,,,,4.75,0.0,0.0,0.0,0.0
11,21,2,,,,,3.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.75,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,22,2,,,,,3.25,0.0,0.0,0.0,0.0
11,22,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,2.75,0.0,0.0,0.0,0.0
11,23,2,,,,,3.0,0.0,0.0,0.0,0.0
11,23,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,24,2,,,,,2.5,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,24,2,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,1,3,,,,,2.5,0.0,0.0,0.0,0.0
11,1,3,,,,,2.75,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,2,3,,,,,2.75,0.0,0.0,0.0,0.0
11,2,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.5,0.0,0.0,0.0,0.0
11,3,3,,,,,2.75,0.0,0.0,0.0,0.0
11,3,3,,,,,2.75,0.0,0.0,0.0,0.0
11,3,3,,,,,2.25,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.75,0.0,0.0,0.0,0.0
11,4,3,,,,,2.5,0.0,0.0,0.0,0.0
11,4,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,5,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.0,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,6,3,,,,,2.25,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.5,0.0,0.0,0.0,0.0
11,7,3,,,,,2.75,0.0,0.0,0.0,0.0
11,8,3,,,,,3.25,0.0,0.0,0.0,0.0
11,8,3,,,,,3.75,0.0,0.0,0.0,0.0
11,8,3,,,,,5.0,0.0,0.0,0.0,0.0
11,8,3,,,,,5.27,0.0,0.0,0.0,0.03
11,9,3,,,,,5.3625,0.0,0.0,0.0,0.16875
11,9,3,,,,,5.71,0.0,0.0,0.0,0.315
11,9,3,,,,,5.72,0.0,0.0,0.0,0.705
11,9,3,,,,,6.92,0.0,0.0,0.0,1.3800000000000001
11,10,3,,,,,6.245,0.0,0.0,0.0,2.6175
11,10,3,,,,,6.54,0.0,0.0,0.0,3.81
11,10,3,,,,,6.285,0.0,0.0,0.0,3.8025
11,10,3,,,,,8.04,0.0,0.0,0.0,6.4350000000000005
11,11,3,,,,,6.665,0.0,0.0,0.0,3.9975
11,11,3,,,,,5.7875,0.0,0.0,0.0,7.1812499999999995
11,11,3,,,,,8.01,0.0,0.0,0.0,7.89
11,11,3,,,,,8.565000000000001,0.0,0.0,0.0,6.8475
11,12,3,,,,,7.012499999999999,0.0,0.0,0.0,8.75
11,12,3,,,,,8.605,0.0,0.0,0.0,8.75
11,12,3,,,,,8.469999999999999,0.0,0.0,0.0,8.75
11,12,3,,,,,8.1125,0.0,0.0,0.0,8.75
11,13,3,,,,,6.39,0.0,0.0,0.0,8.75
11,13,3,,,,,6.66,0.0,0.0,0.0,8.75
11,13,3,,,,,8.45,0.0,0.0,0.0,8.75
11,13,3,,,,,5.095,0.0,0.0,0.0,8.75
11,14,3,,,,,4.8025,0.0,0.0,0.0,8.75
11,14,3,,,,,5.2,0.0,0.0,0.0,8.75
11,14,3,,,,,6.535,0.0,0.0,0.0,8.75
11,14,3,,,,,5.3175,0.0,0.0,0.0,8.75
11,15,3,,,,,3.835,0.0,0.0,0.0,8.75
11,15,3,,,,,4.0725,0.0,0.0,0.0,8.35875
11,15,3,,,,,5.26,0.0,0.0,0.0,7.89
11,15,3,,,,,5.7,0.0,0.0,0.0,7.425000000000001
11,16,3,,,,,5.3675,0.0,0.0,0.0,6.17625
11,16,3,,,,,5.9325,0.0,0.0,0.0,5.52375
11,16,3,,,,,7.165,0.0,0.0,0.0,5.1225000000000005
11,16,3,,,,,5.654999999999999,0.0,0.0,0.0,4.3575
11,17,3,,,,,5.0375,0.0,0.0,0.0,3.0562500000000004
11,17,3,,,,,5.63,0.0,0.0,0.0,1.6949999999999998
11,17,3,,,,,6.8575,0.0,0.0,0.0,0.9112500000000001
11,17,3,,,,,7.255,0.0,0.0,0.0,0.3825
11,18,3,,,,,7.095,0.0,0.0,0.0,0.14250000000000002
11,18,3,,,,,8.0175,0.0,0.0,0.0,0.026250000000000002
11,18,3,,,,,7.25,0.0,0.0,0.0,0.0
11,18,3,,,,,6.75,0.0,0.0,0.0,0.0
11,19,3,,,,,7.75,0.0,0.0,0.0,0.0
11,19,3,,,,,7.25,0.0,0.0,0.0,0.0
11,19,3,,,,,6.5,0.0,0.0,0.0,0.0
11,19,3,,,,,7.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.25,0.0,0.0,0.0,0.0
11,20,3,,,,,6.5,0.0,0.0,0.0,0.0
11,20,3,,,,,7.25,0.0,0.0,0.0,0.0
11,21,3,,,,,8.0,0.0,0.0,0.0,0.0
11,21,3,,,,,7.75,0.0,0.0,0.0,0.0
11,21,3,,,,,7.5,0.0,0.0,0.0,0.0
11,21,3,,,,,7.0,0.0,0.0,0.0,0.0
11,22,3,,,,,7.25,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,22,3,,,,,6.75,0.0,0.0,0.0,0.0
11,23,3,,,,,6.0,0.0,0.0,0.0,0.0
11,23,3,,,,,4.75,0.0,0.0,0.0,0.0
11,23,3,,,,,2.5,0.0,0.0,0.0,0.0
11,23,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.5,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,24,3,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,1,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.25,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,2,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,2.5,0.0,0.0,0.0,0.0
11,3,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,2.5,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,4,4,,,,,3.0,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.75,0.0,0.0,0.0,0.0
11,5,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.25,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,6,4,,,,,2.5,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,7,4,,,,,2.75,0.0,0.0,0.0,0.0
11,8,4,,,,,3.25,0.0,0.0,0.0,0.0
11,8,4,,,,,3.75,0.0,0.0,0.0,0.0
11,8,4,,,,,4.75,0.0,0.0,0.0,0.0
11,8,4,,,,,5.505,0.0,0.0,0.0,0.0075
11,9,4,,,,,5.3325,0.0,0.0,0.0,0.12375
11,9,4,,,,,5.6675,0.0,0.0,0.0,0.25125000000000003
11,9,4,,,,,4.8475,0.0,0.0,0.0,0.52125
11,9,4,,,,,7.2925,0.0,0.0,0.0,1.18875
11,10,4,,,,,6.825,0.0,0.0,0.0,2.3625
11,10,4,,,,,6.065,0.0,0.0,0.0,3.4725
11,10,4,,,,,6.0175,0.0,0.0,0.0,4.52625
11,10,4,,,,,6.2425,0.0,0.0,0.0,5.9887500000000005
11,11,4,,,,,6.5325,0.0,0.0,0.0,6.79875
11,11,4,,,,,5.63,0.0,0.0,0.0,7.32
11,11,4,,,,,5.1375,0.0,0.0,0.0,7.706250000000001
11,11,4,,,,,5.9275,0.0,0.0,0.0,8.14125
11,12,4,,,,,5.99,0.0,0.0,0.0,8.61
11,12,4,,,,,6.775,0.0,0.0,0.0,8.75
11,12,4,,,,,8.055,0.0,0.0,0.0,8.75
11,12,4,,,,,6.4875,0.0,0.0,0.0,8.75
11,13,4,,,,,7.09,0.0,0.0,0.0,8.75
11,13,4,,,,,7.895,0.0,0.0,0.0,8.75
11,13,4,,,,,8.675,0.0,0.0,0.0,8.75
11,13,4,,,,,6.175,0.0,0.0,0.0,8.75
11,14,4,,,,,5.4525,0.0,0.0,0.0,8.75
11,14,4,,,,,5.3825,0.0,0.0,0.0,8.75
11,14,4,,,,,5.2325,0.0,0.0,0.0,8.75
11,14,4,,,,,5.5225,0.0,0.0,0.0,8.65875
11,15,4,,,,,3.63,0.0,0.0,0.0,8.07
11,15,4,,,,,4.4175,0.0,0.0,0.0,7.376250000000001
11,15,4,,,,,4.1275,0.0,0.0,0.0,8.44125
11,15,4,,,,,5.3875,0.0,0.0,0.0,7.706250000000001
11,16,4,,,,,5.2575,0.0,0.0,0.0,6.76125
11,16,4,,,,,5.6025,0.0,0.0,0.0,6.1537500000000005
11,16,4,,,,,7.0175,0.0,0.0,0.0,5.65125
11,16,4,,,,,6.1875,0.0,0.0,0.0,4.40625
11,17,4,,,,,5.9925,0.0,0.0,0.0,2.98875
11,17,4,,,,,7.2425,0.0,0.0,0.0,1.86375
11,17,4,,,,,7.405,0.0,0.0,0.0,0.9825
11,17,4,,,,,6.2675,0.0,0.0,0.0,0.40125
11,18,4,,,,,5.875,0.0,0.0,0.0,0.1875
11,18,4,,,,,6.0275,0.0,0.0,0.0,0.04125
11,18,4,,,,,5.75,0.0,0.0,0.0,0.0
11,18,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,6.5,0.0,0.0,0.0,0.0
11,19,4,,,,,6.0,0.0,0.0,0.0,0.0
11,19,4,,,,,5.0,0.0,0.0,0.0,0.0
11,19,4,,,,,4.5,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,5.0,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,20,4,,,,,4.75,0.0,0.0,0.0,0.0
11,21,4,,,,,5.75,0.0,0.0,0.0,0.0
11,21,4,,,,,5.5,0.0,0.0,0.0,0.0
11,21,4,,,,,5.0,0.0,0.0,0.0,0.0
11,21,4,,,,,4.25,0.0,0.0,0.0,0.0
11,22,4,,,,,3.75,0.0,0.0,0.0,0.0
11,22,4,,,,,3.75,0.0,0.0,0.0,0.0
11,22,4,,,,,3.0,0.0,0.0,0.0,0.0
11,22,4,,,,,2.75,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.5,0.0,0.0,0.0,0.0
11,23,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,24,4,,,,,2.25,0.0,0.0,0.0,0.0
11,24,4,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.5,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,1,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.25,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,2,5,,,,,2.5,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.75,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,3,5,,,,,2.25,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.5,0.0,0.0,0.0,0.0
11,4,5,,,,,2.75,0.0,0.0,0.0,0.0
11,4,5,,,,,2.75,0.0,0.0,0.0,0.0
11,5,5,,,,,2.75,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.5,0.0,0.0,0.0,0.0
11,5,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.25,0.0,0.0,0.0,0.0
11,6,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.5,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,7,5,,,,,2.75,0.0,0.0,0.0,0.0
11,8,5,,,,,3.25,0.0,0.0,0.0,0.0
11,8,5,,,,,3.5,0.0,0.0,0.0,0.0
11,8,5,,,,,4.75,0.0,0.0,0.0,0.0
11,8,5,,,,,5.51,0.0,0.0,0.0,0.015
11,9,5,,,,,5.12,0.0,0.0,0.0,0.18
11,9,5,,,,,5.2425,0.0,0.0,0.0,0.36375
11,9,5,,,,,4.625,0.0,0.0,0.0,0.5625
11,9,5,,,,,6.78,0.0,0.0,0.0,0.795
11,10,5,,,,,7.1825,0.0,0.0,0.0,1.39875
11,10,5,,,,,6.46,0.0,0.0,0.0,3.69
11,10,5,,,,,7.68,0.0,0.0,0.0,4.7700000000000005
11,10,5,,,,,6.07,0.0,0.0,0.0,6.105
11,11,5,,,,,6.0,0.0,0.0,0.0,7.125
11,11,5,,,,,7.1925,0.0,0.0,0.0,7.78875
11,11,5,,,,,7.465,0.0,0.0,0.0,8.1975
11,11,5,,,,,5.37,0.0,0.0,0.0,7.305
11,12,5,,,,,5.1375,0.0,0.0,0.0,8.75
11,12,5,,,,,6.3100000000000005,0.0,0.0,0.0,4.965
11,12,5,,,,,6.1,0.0,0.0,0.0,5.4
11,12,5,,,,,6.1775,0.0,0.0,0.0,5.89125
11,13,5,,,,,6.8625,0.0,0.0,0.0,5.043749999999999
11,13,5,,,,,5.9975000000000005,0.0,0.0,0.0,2.62125
11,13,5,,,,,5.395,0.0,0.0,0.0,4.3425
11,13,5,,,,,4.9775,0.0,0.0,0.0,4.0912500000000005
11,14,5,,,,,5.3,0.0,0.0,0.0,2.7
11,14,5,,,,,6.02,0.0,0.0,0.0,3.4050000000000002
11,14,5,,,,,5.1925,0.0,0.0,0.0,1.41375
11,14,5,,,,,5.27,0.0,0.0,0.0,2.6550000000000002
11,15,5,,,,,4.425,0.0,0.0,0.0,3.6374999999999997
11,15,5,,,,,4.6625,0.0,0.0,0.0,5.86875
11,15,5,,,,,5.4975,0.0,0.0,0.0,7.49625
11,15,5,,,,,5.654999999999999,0.0,0.0,0.0,5.4825
11,16,5,,,,,6.595,0.0,0.0,0.0,2.7675
11,16,5,,,,,6.38,0.0,0.0,0.0,2.07
11,16,5,,,,,6.0975,0.0,0.0,0.0,1.6462499999999998
11,16,5,,,,,6.1850000000000005,0.0,0.0,0.0,1.0275
11,17,5,,,,,6.07,0.0,0.0,0.0,0.855
11,17,5,,,,,5.6925,0.0,0.0,0.0,0.6637500000000001
11,17,5,,,,,7.32,0.0,0.0,0.0,0.48
11,17,5,,,,,7.6775,0.0,0.0,0.0,0.26625
11,18,5,,,,,8.0725,0.0,0.0,0.0,0.10874999999999999
11,18,5,,,,,6.7525,0.0,0.0,0.0,0.00375
11,18,5,,,,,9.25,0.0,0.0,0.0,0.0
11,18,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,10.5,0.0,0.0,0.0,0.0
11,19,5,,,,,10.75,0.0,0.0,0.0,0.0
11,19,5,,,,,9.75,0.0,0.0,0.0,0.0
11,19,5,,,,,8.75,0.0,0.0,0.0,0.0
11,20,5,,,,,7.75,0.0,0.0,0.0,0.0
11,20,5,,,,,8.75,0.0,0.0,0.0,0.0
11,20,5,,,,,8.25,0.0,0.0,0.0,0.0
11,20,5,,,,,8.25,0.0,0.0,0.0,0.0
11,21,5,,,,,8.75,0.0,0.0,0.0,0.0
11,21,5,,,,,9.25,0.0,0.0,0.0,0.0
11,21,5,,,,,7.75,0.0,0.0,0.0,0.0
11,21,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,8.25,0.0,0.0,0.0,0.0
11,22,5,,,,,7.5,0.0,0.0,0.0,0.0
11,22,5,,,,,6.5,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,23,5,,,,,6.0,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,23,5,,,,,6.25,0.0,0.0,0.0,0.0
11,24,5,,,,,6.75,0.0,0.0,0.0,0.0
11,24,5,,,,,7.5,0.0,0.0,0.0,0.0
11,24,5,,,,,7.25,0.0,0.0,0.0,0.0
11,24,5,,,,,7.5,0.0,0.0,0.0,0.0
11,1,6,,,,,7.0,0.0,0.0,0.0,0.0
11,1,6,,,,,8.75,0.0,0.0,0.0,0.0
11,1,6,,,,,9.0,0.0,0.0,0.0,0.0
11,1,6,,,,,9.0,0.0,0.0,0.0,0.0
11,2,6,,,,,8.5,0.0,0.0,0.0,0.0
11,2,6,,,,,7.5,0.0,0.0,0.0,0.0
11,2,6,,,,,5.0,0.0,0.0,0.0,0.0
11,2,6,,,,,3.0,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,3,6,,,,,2.5,0.0,0.0,0.0,0.0
11,3,6,,,,,2.75,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.5,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,4,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.25,0.0,0.0,0.0,0.0
11,5,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.0,0.0,0.0,0.0,0.0
11,6,6,,,,,2.25,0.0,0.0,0.0,0.0
11,6,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,7,6,,,,,2.25,0.0,0.0,0.0,0.0
11,7,6,,,,,2.5,0.0,0.0,0.0,0.0
11,8,6,,,,,2.75,0.0,0.0,0.0,0.0
11,8,6,,,,,3.0,0.0,0.0,0.0,0.0
11,8,6,,,,,3.25,0.0,0.0,0.0,0.0
11,8,6,,,,,3.75,0.0,0.0,0.0,0.0
11,9,6,,,,,3.8025,0.0,0.0,0.0,0.07875
11,9,6,,,,,4.6625,0.0,0.0,0.0,0.24375000000000002
11,9,6,,,,,4.5275,0.0,0.0,0.0,0.41625
11,9,6,,,,,4.55,0.0,0.0,0.0,0.44999999999999996
11,10,6,,,,,5.305,0.0,0.0,0.0,0.8325
11,10,6,,,,,4.0725,0.0,0.0,0.0,3.1087499999999997
11,10,6,,,,,4.6925,0.0,0.0,0.0,4.41375
11,10,6,,,,,5.0025,0.0,0.0,0.0,2.25375
11,11,6,,,,,6.6025,0.0,0.0,0.0,2.40375
11,11,6,,,,,4.6275,0.0,0.0,0.0,2.44125
11,11,6,,,,,4.9825,0.0,0.0,0.0,0.72375
11,11,6,,,,,4.5025,0.0,0.0,0.0,0.7537499999999999
11,12,6,,,,,4.475,0.0,0.0,0.0,1.0875
11,12,6,,,,,4.265,0.0,0.0,0.0,2.2725
11,12,6,,,,,4.69,0.0,0.0,0.0,2.535
11,12,6,,,,,5.38,0.0,0.0,0.0,2.07
11,13,6,,,,,4.61,0.0,0.0,0.0,1.665
11,13,6,,,,,4.23,0.0,0.0,0.0,1.095
11,13,6,,,,,5.8975,0.0,0.0,0.0,0.5962500000000001
11,13,6,,,,,6.15,0.0,0.0,0.0,0.6000000000000001
11,14,6,,,,,5.635,0.0,0.0,0.0,0.9525
11,14,6,,,,,5.255,0.0,0.0,0.0,1.1325
11,14,6,,,,,4.915,0.0,0.0,0.0,1.3725
11,14,6,,,,,6.8975,0.0,0.0,0.0,0.5962500000000001
11,15,6,,,,,4.55,0.0,0.0,0.0,0.44999999999999996
11,15,6,,,,,4.6925,0.0,0.0,0.0,0.6637500000000001
11,15,6,,,,,4.4625,0.0,0.0,0.0,0.6937500000000001
11,15,6,,,,,4.285,0.0,0.0,0.0,0.4275
11,16,6,,,,,4.74,0.0,0.0,0.0,0.36
11,16,6,,,,,4.405,0.0,0.0,0.0,0.23249999999999998
11,16,6,,,,,4.2975,0.0,0.0,0.0,0.44625
11,16,6,,,,,6.5425,0.0,0.0,0.0,0.81375
11,17,6,,,,,4.4675,0.0,0.0,0.0,0.32625
11,17,6,,,,,5.1525,0.0,0.0,0.0,0.22875
11,17,6,,,,,5.3325,0.0,0.0,0.0,0.12375
11,17,6,,,,,5.2875,0.0,0.0,0.0,0.056249999999999994
11,18,6,,,,,5.0225,0.0,0.0,0.0,0.03375
11,18,6,,,,,6.25,0.0,0.0,0.0,0.0
11,18,6,,,,,6.5,0.0,0.0,0.0,0.0
11,18,6,,,,,5.5,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,4.75,0.0,0.0,0.0,0.0
11,19,6,,,,,5.25,0.0,0.0,0.0,0.0
11,19,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.5,0.0,0.0,0.0,0.0
11,20,6,,,,,5.0,0.0,0.0,0.0,0.0
11,20,6,,,,,4.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.75,0.0,0.0,0.0,0.0
11,21,6,,,,,5.5,0.0,0.0,0.0,0.0
11,21,6,,,,,6.0,0.0,0.0,0.0,0.0
11,21,6,,,,,5.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.75,0.0,0.0,0.0,0.0
11,22,6,,,,,3.75,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,22,6,,,,,3.25,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.75,0.0,0.0,0.0,0.0
11,23,6,,,,,2.5,0.0,0.0,0.0,0.0
11,24,6,,,,,2.75,0.0,0.0,0.0,0.0
11,24,6,,,,,2.25,0.0,0.0,0.0,0.0
11,24,6,,,,,2.5,0.0,0.0,0.0,0.0
11,24,6,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.5,0.0,0.0,0.0,0.0
11,1,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.25,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,2,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.25,0.0,0.0,0.0,0.0
11,3,7,,,,,2.75,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,3,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.25,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,4,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.5,0.0,0.0,0.0,0.0
11,5,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.5,0.0,0.0,0.0,0.0
11,6,7,,,,,2.0,0.0,0.0,0.0,0.0
11,6,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.25,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.5,0.0,0.0,0.0,0.0
11,7,7,,,,,2.75,0.0,0.0,0.0,0.0
11,8,7,,,,,2.5,0.0,0.0,0.0,0.0
11,8,7,,,,,3.25,0.0,0.0,0.0,0.0
11,8,7,,,,,4.0,0.0,0.0,0.0,0.0
11,8,7,,,,,4.5,0.0,0.0,0.0,0.0
11,9,7,,,,,4.315,0.0,0.0,0.0,0.0975
11,9,7,,,,,3.9325,0.0,0.0,0.0,0.27375
11,9,7,,,,,3.8425,0.0,0.0,0.0,0.51375
11,9,7,,,,,3.99,0.0,0.0,0.0,1.1099999999999999
11,10,7,,,,,5.8825,0.0,0.0,0.0,2.07375
11,10,7,,,,,5.04,0.0,0.0,0.0,3.435
11,10,7,,,,,4.025,0.0,0.0,0.0,4.5375
11,10,7,,,,,4.2375,0.0,0.0,0.0,5.981249999999999
11,11,7,,,,,4.9975,0.0,0.0,0.0,7.12125
11,11,7,,,,,4.99,0.0,0.0,0.0,7.86
11,11,7,,,,,5.855,0.0,0.0,0.0,8.4075
11,11,7,,,,,4.81,0.0,0.0,0.0,8.75
11,12,7,,,,,5.2325,0.0,0.0,0.0,8.75
11,12,7,,,,,6.0575,0.0,0.0,0.0,8.71125
11,12,7,,,,,5.5075,0.0,0.0,0.0,8.75
11,12,7,,,,,4.9925,0.0,0.0,0.0,8.75
11,13,7,,,,,6.0875,0.0,0.0,0.0,8.75
11,13,7,,,,,5.385,0.0,0.0,0.0,8.75
11,13,7,,,,,4.8775,0.0,0.0,0.0,8.75
11,13,7,,,,,4.36,0.0,0.0,0.0,8.75
11,14,7,,,,,3.98,0.0,0.0,0.0,8.75
11,14,7,,,,,3.605,0.0,0.0,0.0,8.75
11,14,7,,,,,3.7075,0.0,0.0,0.0,8.75
11,14,7,,,,,4.0225,0.0,0.0,0.0,8.75
11,15,7,,,,,3.64,0.0,0.0,0.0,8.75
11,15,7,,,,,3.1900000000000004,0.0,0.0,0.0,8.535
11,15,7,,,,,4.37,0.0,0.0,0.0,8.055
11,15,7,,,,,4.085,0.0,0.0,0.0,7.6274999999999995
11,16,7,,,,,5.945,0.0,0.0,0.0,7.0425
11,16,7,,,,,4.1725,0.0,0.0,0.0,6.258750000000001
11,16,7,,,,,4.135,0.0,0.0,0.0,5.4525
11,16,7,,,,,4.4,0.0,0.0,0.0,4.35
11,17,7,,,,,4.475,0.0,0.0,0.0,2.9625000000000004
11,17,7,,,,,3.82,0.0,0.0,0.0,1.605
11,17,7,,,,,3.735,0.0,0.0,0.0,0.7275
11,17,7,,,,,4.1975,0.0,0.0,0.0,0.29625
11,18,7,,,,,3.835,0.0,0.0,0.0,0.1275
11,18,7,,,,,4.265,0.0,0.0,0.0,0.0225
11,18,7,,,,,4.75,0.0,0.0,0.0,0.0
11,18,7,,,,,6.0,0.0,0.0,0.0,0.0
11,19,7,,,,,6.25,0.0,0.0,0.0,0.0
11,19,7,,,,,5.5,0.0,0.0,0.0,0.0
11,19,7,,,,,4.75,0.0,0.0,0.0,0.0
11,19,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.25,0.0,0.0,0.0,0.0
11,20,7,,,,,4.75,0.0,0.0,0.0,0.0
11,20,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,6.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.0,0.0,0.0,0.0,0.0
11,21,7,,,,,5.25,0.0,0.0,0.0,0.0
11,21,7,,,,,4.25,0.0,0.0,0.0,0.0
11,22,7,,,,,4.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.25,0.0,0.0,0.0,0.0
11,22,7,,,,,3.0,0.0,0.0,0.0,0.0
11,23,7,,,,,3.0,0.0,0.0,0.0,0.0
11,23,7,,,,,2.75,0.0,0.0,0.0,0.0
11,23,7,,,,,2.5,0.0,0.0,0.0,0.0
11,23,7,,,,,2.75,0.0,0.0,0.0,0.0
11,24,7,,,,,2.75,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.5,0.0,0.0,0.0,0.0
11,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,3.25,0.0,0.0,0.0,0.0
12,3,1,,,,,3.0,0.0,0.0,0.0,0.0
12,3,1,,,,,2.25,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.25,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,7,1,,,,,2.75,0.0,0.0,0.0,0.0
12,7,1,,,,,3.0,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,8,1,,,,,3.5,0.0,0.0,0.0,0.0
12,8,1,,,,,3.75,0.0,0.0,0.0,0.0
12,8,1,,,,,4.0,0.0,0.0,0.0,0.0
12,8,1,,,,,4.25,0.0,0.0,0.0,0.0
12,9,1,,,,,4.11,0.0,0.0,0.0,0.165
12,9,1,,,,,4.83,0.0,0.0,0.0,0.495
12,9,1,,,,,4.99,0.0,0.0,0.0,0.735
12,9,1,,,,,4.9375,0.0,0.0,0.0,1.03125
12,10,1,,,,,5.2125,0.0,0.0,0.0,1.44375
12,10,1,,,,,4.7825,0.0,0.0,0.0,2.67375
12,10,1,,,,,6.48,0.0,0.0,0.0,2.5949999999999998
12,10,1,,,,,4.46,0.0,0.0,0.0,2.94
12,11,1,,,,,5.16,0.0,0.0,0.0,5.115
12,11,1,,,,,6.484999999999999,0.0,0.0,0.0,4.8525
12,11,1,,,,,5.842499999999999,0.0,0.0,0.0,5.01375
12,11,1,,,,,4.24,0.0,0.0,0.0,6.36
12,12,1,,,,,5.17,0.0,0.0,0.0,7.005
12,12,1,,,,,5.03,0.0,0.0,0.0,8.295
12,12,1,,,,,6.705,0.0,0.0,0.0,8.75
12,12,1,,,,,6.3625,0.0,0.0,0.0,8.75
12,13,1,,,,,6.2175,0.0,0.0,0.0,8.75
12,13,1,,,,,5.7575,0.0,0.0,0.0,8.26125
12,13,1,,,,,5.4225,0.0,0.0,0.0,8.75
12,13,1,,,,,4.9225,0.0,0.0,0.0,8.508750000000001
12,14,1,,,,,5.0225,0.0,0.0,0.0,6.7837499999999995
12,14,1,,,,,5.275,0.0,0.0,0.0,6.4125000000000005
12,14,1,,,,,4.44,0.0,0.0,0.0,6.285
12,14,1,,,,,5.4875,0.0,0.0,0.0,5.606249999999999
12,15,1,,,,,4.6975,0.0,0.0,0.0,4.42125
12,15,1,,,,,5.5075,0.0,0.0,0.0,4.5112499999999995
12,15,1,,,,,4.345,0.0,0.0,0.0,6.5175
12,15,1,,,,,4.2325,0.0,0.0,0.0,2.59875
12,16,1,,,,,3.89,0.0,0.0,0.0,1.71
12,16,1,,,,,4.75,0.0,0.0,0.0,2.25
12,16,1,,,,,4.015,0.0,0.0,0.0,1.5225
12,16,1,,,,,3.935,0.0,0.0,0.0,1.4025
12,17,1,,,,,5.3325,0.0,0.0,0.0,0.87375
12,17,1,,,,,5.845,0.0,0.0,0.0,0.5175
12,17,1,,,,,6.1775,0.0,0.0,0.0,0.26625
12,17,1,,,,,6.31,0.0,0.0,0.0,0.09
12,18,1,,,,,5.515,0.0,0.0,0.0,0.0225
12,18,1,,,,,6.0,0.0,0.0,0.0,0.0
12,18,1,,,,,6.75,0.0,0.0,0.0,0.0
12,18,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,19,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.0,0.0,0.0,0.0,0.0
12,21,1,,,,,5.5,0.0,0.0,0.0,0.0
12,21,1,,,,,6.25,0.0,0.0,0.0,0.0
12,21,1,,,,,5.25,0.0,0.0,0.0,0.0
12,21,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,3.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.5,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,2.5,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.25,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.25,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,3,2,,,,,3.25,0.0,0.0,0.0,0.0
12,3,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,3.25,0.0,0.0,0.0,0.0
12,4,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,3.25,0.0,0.0,0.0,0.0
12,4,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.5,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,8,2,,,,,3.5,0.0,0.0,0.0,0.0
12,8,2,,,,,3.75,0.0,0.0,0.0,0.0
12,8,2,,,,,4.5,0.0,0.0,0.0,0.0
12,8,2,,,,,5.5,0.0,0.0,0.0,0.0
12,9,2,,,,,4.83,0.0,0.0,0.0,0.12
12,9,2,,,,,5.0375,0.0,0.0,0.0,0.43124999999999997
12,9,2,,,,,6.155,0.0,0.0,0.0,0.6075
12,9,2,,,,,7.0375,0.0,0.0,0.0,0.43124999999999997
12,10,2,,,,,7.03,0.0,0.0,0.0,0.42000000000000004
12,10,2,,,,,5.79,0.0,0.0,0.0,1.56
12,10,2,,,,,6.315,0.0,0.0,0.0,3.8475
12,10,2,,,,,5.8625,0.0,0.0,0.0,5.043749999999999
12,11,2,,,,,6.755,0.0,0.0,0.0,6.3825
12,11,2,,,,,7.43,0.0,0.0,0.0,7.02
12,11,2,,,,,7.8375,0.0,0.0,0.0,6.1312500000000005
12,11,2,,,,,8.129999999999999,0.0,0.0,0.0,6.195
12,12,2,,,,,8.155000000000001,0.0,0.0,0.0,8.75
12,12,2,,,,,8.795,0.0,0.0,0.0,8.692499999999999
12,12,2,,,,,10.4325,0.0,0.0,0.0,2.52375
12,12,2,,,,,9.37,0.0,0.0,0.0,0.5549999999999999
12,13,2,,,,,8.4525,0.0,0.0,0.0,1.05375
12,13,2,,,,,8.74,0.0,0.0,0.0,6.36
12,13,2,,,,,9.3375,0.0,0.0,0.0,7.6312500000000005
12,13,2,,,,,8.23,0.0,0.0,0.0,6.720000000000001
12,14,2,,,,,6.2075,0.0,0.0,0.0,4.43625
12,14,2,,,,,7.002500000000001,0.0,0.0,0.0,8.75
12,14,2,,,,,5.3625,0.0,0.0,0.0,6.168749999999999
12,14,2,,,,,5.545,0.0,0.0,0.0,5.6925
12,15,2,,,,,4.87,0.0,0.0,0.0,6.18
12,15,2,,,,,4.9350000000000005,0.0,0.0,0.0,4.7775
12,15,2,,,,,5.345,0.0,0.0,0.0,2.7675
12,15,2,,,,,5.6325,0.0,0.0,0.0,2.07375
12,16,2,,,,,5.89,0.0,0.0,0.0,0.96
12,16,2,,,,,7.1,0.0,0.0,0.0,0.5249999999999999
12,16,2,,,,,8.5425,0.0,0.0,0.0,0.06375
12,16,2,,,,,9.01,0.0,0.0,0.0,0.015
12,17,2,,,,,9.0,0.0,0.0,0.0,0.0
12,17,2,,,,,8.75,0.0,0.0,0.0,0.0
12,17,2,,,,,9.75,0.0,0.0,0.0,0.0
12,17,2,,,,,9.25,0.0,0.0,0.0,0.0
12,18,2,,,,,8.75,0.0,0.0,0.0,0.0
12,18,2,,,,,9.0,0.0,0.0,0.0,0.0
12,18,2,,,,,9.75,0.0,0.0,0.0,0.0
12,18,2,,,,,10.0,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,19,2,,,,,7.25,0.0,0.0,0.0,0.0
12,19,2,,,,,6.75,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,20,2,,,,,7.0,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,7.75,0.0,0.0,0.0,0.0
12,21,2,,,,,7.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,22,2,,,,,7.0,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.75,0.0,0.0,0.0,0.0
12,23,2,,,,,6.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.25,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,2.25,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.25,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,8,3,,,,,3.0,0.0,0.0,0.0,0.0
12,8,3,,,,,4.75,0.0,0.0,0.0,0.0
12,8,3,,,,,5.5,0.0,0.0,0.0,0.0
12,8,3,,,,,5.75,0.0,0.0,0.0,0.0
12,9,3,,,,,5.29,0.0,0.0,0.0,0.06
12,9,3,,,,,5.96,0.0,0.0,0.0,0.315
12,9,3,,,,,6.3575,0.0,0.0,0.0,0.53625
12,9,3,,,,,8.1,0.0,0.0,0.0,0.8999999999999999
12,10,3,,,,,6.1225000000000005,0.0,0.0,0.0,1.68375
12,10,3,,,,,6.4075,0.0,0.0,0.0,2.48625
12,10,3,,,,,8.7225,0.0,0.0,0.0,3.70875
12,10,3,,,,,7.8,0.0,0.0,0.0,4.949999999999999
12,11,3,,,,,8.0425,0.0,0.0,0.0,6.813750000000001
12,11,3,,,,,7.3725,0.0,0.0,0.0,5.80875
12,11,3,,,,,6.9,0.0,0.0,0.0,7.3500000000000005
12,11,3,,,,,6.532500000000001,0.0,0.0,0.0,5.29875
12,12,3,,,,,5.895,0.0,0.0,0.0,3.2175000000000002
12,12,3,,,,,5.99,0.0,0.0,0.0,4.86
12,12,3,,,,,7.9575,0.0,0.0,0.0,2.5612500000000002
12,12,3,,,,,8.14,0.0,0.0,0.0,2.835
12,13,3,,,,,7.425,0.0,0.0,0.0,3.6374999999999997
12,13,3,,,,,7.335,0.0,0.0,0.0,3.1275
12,13,3,,,,,8.985,0.0,0.0,0.0,7.102500000000001
12,13,3,,,,,7.935,0.0,0.0,0.0,2.9025
12,14,3,,,,,6.83,0.0,0.0,0.0,3.495
12,14,3,,,,,6.215,0.0,0.0,0.0,3.3225
12,14,3,,,,,5.465,0.0,0.0,0.0,1.8225000000000002
12,14,3,,,,,4.475,0.0,0.0,0.0,1.0875
12,15,3,,,,,4.485,0.0,0.0,0.0,1.4775
12,15,3,,,,,5.5775,0.0,0.0,0.0,1.99125
12,15,3,,,,,5.8625,0.0,0.0,0.0,2.04375
12,15,3,,,,,5.7575,0.0,0.0,0.0,3.3862499999999995
12,16,3,,,,,6.1275,0.0,0.0,0.0,4.31625
12,16,3,,,,,5.76,0.0,0.0,0.0,1.8900000000000001
12,16,3,,,,,7.045,0.0,0.0,0.0,1.1925000000000001
12,16,3,,,,,7.32,0.0,0.0,0.0,0.48
12,17,3,,,,,9.46,0.0,0.0,0.0,0.315
12,17,3,,,,,7.54,0.0,0.0,0.0,0.43499999999999994
12,17,3,,,,,7.8825,0.0,0.0,0.0,0.19875
12,17,3,,,,,7.535,0.0,0.0,0.0,0.052500000000000005
12,18,3,,,,,8.505,0.0,0.0,0.0,0.0075
12,18,3,,,,,8.25,0.0,0.0,0.0,0.0
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,18,3,,,,,9.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,7.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,20,3,,,,,6.25,0.0,0.0,0.0,0.0
12,20,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.0,0.0,0.0,0.0,0.0
12,21,3,,,,,6.5,0.0,0.0,0.0,0.0
12,21,3,,,,,7.0,0.0,0.0,0.0,0.0
12,21,3,,,,,7.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.25,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,23,3,,,,,5.75,0.0,0.0,0.0,0.0
12,23,3,,,,,6.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.75,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,24,3,,,,,2.25,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.5,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,7,4,,,,,2.5,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,8,4,,,,,3.5,0.0,0.0,0.0,0.0
12,8,4,,,,,5.0,0.0,0.0,0.0,0.0
12,8,4,,,,,6.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.5,0.0,0.0,0.0,0.0
12,9,4,,,,,6.5,0.0,0.0,0.0,0.0
12,9,4,,,,,6.76,0.0,0.0,0.0,0.015
12,9,4,,,,,7.125,0.0,0.0,0.0,0.1875
12,9,4,,,,,7.93,0.0,0.0,0.0,0.27
12,10,4,,,,,6.765,0.0,0.0,0.0,0.3975
12,10,4,,,,,7.0425,0.0,0.0,0.0,0.43875
12,10,4,,,,,7.33,0.0,0.0,0.0,0.495
12,10,4,,,,,7.3425,0.0,0.0,0.0,0.51375
12,11,4,,,,,7.3825,0.0,0.0,0.0,0.57375
12,11,4,,,,,6.95,0.0,0.0,0.0,0.675
12,11,4,,,,,6.575,0.0,0.0,0.0,0.8624999999999999
12,11,4,,,,,6.6975,0.0,0.0,0.0,0.67125
12,12,4,,,,,5.82,0.0,0.0,0.0,1.23
12,12,4,,,,,7.3875,0.0,0.0,0.0,1.3312499999999998
12,12,4,,,,,7.655,0.0,0.0,0.0,1.3575
12,12,4,,,,,7.91,0.0,0.0,0.0,1.365
12,13,4,,,,,7.88,0.0,0.0,0.0,1.32
12,13,4,,,,,7.9825,0.0,0.0,0.0,1.4737500000000001
12,13,4,,,,,7.8425,0.0,0.0,0.0,1.63875
12,13,4,,,,,6.74,0.0,0.0,0.0,1.8599999999999999
12,14,4,,,,,5.735,0.0,0.0,0.0,1.8525
12,14,4,,,,,5.55,0.0,0.0,0.0,1.9500000000000002
12,14,4,,,,,5.7,0.0,0.0,0.0,2.175
12,14,4,,,,,4.7875,0.0,0.0,0.0,1.9312500000000001
12,15,4,,,,,4.4925,0.0,0.0,0.0,1.86375
12,15,4,,,,,4.6925,0.0,0.0,0.0,2.16375
12,15,4,,,,,5.8575,0.0,0.0,0.0,2.03625
12,15,4,,,,,6.15,0.0,0.0,0.0,2.0999999999999996
12,16,4,,,,,5.965,0.0,0.0,0.0,1.8225000000000002
12,16,4,,,,,5.51,0.0,0.0,0.0,1.8900000000000001
12,16,4,,,,,8.225,0.0,0.0,0.0,1.4625
12,16,4,,,,,6.26,0.0,0.0,0.0,1.1400000000000001
12,17,4,,,,,6.34,0.0,0.0,0.0,0.885
12,17,4,,,,,6.7125,0.0,0.0,0.0,0.6937500000000001
12,17,4,,,,,8.33,0.0,0.0,0.0,0.495
12,17,4,,,,,8.225,0.0,0.0,0.0,0.3375
12,18,4,,,,,8.035,0.0,0.0,0.0,0.052500000000000005
12,18,4,,,,,8.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,20,4,,,,,5.75,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,4.5,0.0,0.0,0.0,0.0
12,22,4,,,,,4.25,0.0,0.0,0.0,0.0
12,22,4,,,,,3.75,0.0,0.0,0.0,0.0
12,22,4,,,,,3.0,0.0,0.0,0.0,0.0
12,23,4,,,,,2.5,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,2.5,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.0,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.75,0.0,0.0,0.0,0.0
12,8,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,4.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.5,0.0,0.0,0.0,0.0
12,8,5,,,,,7.0,0.0,0.0,0.0,0.0
12,9,5,,,,,7.0,0.0,0.0,0.0,0.0
12,9,5,,,,,7.5,0.0,0.0,0.0,0.0
12,9,5,,,,,7.5175,0.0,0.0,0.0,0.026250000000000002
12,9,5,,,,,8.605,0.0,0.0,0.0,0.1575
12,10,5,,,,,8.7975,0.0,0.0,0.0,0.07125000000000001
12,10,5,,,,,9.0725,0.0,0.0,0.0,0.10874999999999999
12,10,5,,,,,8.9925,0.0,0.0,0.0,0.36375
12,10,5,,,,,7.185,0.0,0.0,0.0,0.27749999999999997
12,11,5,,,,,7.3325,0.0,0.0,0.0,0.49875
12,11,5,,,,,7.585,0.0,0.0,0.0,0.5025000000000001
12,11,5,,,,,9.3725,0.0,0.0,0.0,0.55875
12,11,5,,,,,7.09,0.0,0.0,0.0,0.885
12,12,5,,,,,7.395,0.0,0.0,0.0,0.9675
12,12,5,,,,,8.72,0.0,0.0,0.0,0.705
12,12,5,,,,,8.715,0.0,0.0,0.0,1.8225000000000002
