month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,12,5,,,,,8.225,0.0,0.0,0.0,3.7125000000000004
12,13,5,,,,,7.795,0.0,0.0,0.0,2.6925
12,13,5,,,,,8.0075,0.0,0.0,0.0,2.63625
12,13,5,,,,,8.67,0.0,0.0,0.0,2.88
12,13,5,,,,,8.77,0.0,0.0,0.0,3.7800000000000002
12,14,5,,,,,7.98,0.0,0.0,0.0,1.47
12,14,5,,,,,8.38,0.0,0.0,0.0,0.5700000000000001
12,14,5,,,,,6.6775,0.0,0.0,0.0,1.0162499999999999
12,14,5,,,,,6.325,0.0,0.0,0.0,0.8624999999999999
12,15,5,,,,,5.405,0.0,0.0,0.0,0.9825
12,15,5,,,,,5.51,0.0,0.0,0.0,0.765
12,15,5,,,,,5.4825,0.0,0.0,0.0,1.4737500000000001
12,15,5,,,,,6.325,0.0,0.0,0.0,0.8624999999999999
12,16,5,,,,,6.1225,0.0,0.0,0.0,0.55875
12,16,5,,,,,5.6225,0.0,0.0,0.0,0.55875
12,16,5,,,,,6.295,0.0,0.0,0.0,0.4425
12,16,5,,,,,6.7875,0.0,0.0,0.0,0.43124999999999997
12,17,5,,,,,6.9475,0.0,0.0,0.0,0.29625
12,17,5,,,,,6.8175,0.0,0.0,0.0,0.10125
12,17,5,,,,,7.01,0.0,0.0,0.0,0.015
12,17,5,,,,,9.25,0.0,0.0,0.0,0.0
12,18,5,,,,,9.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,18,5,,,,,6.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,19,5,,,,,6.75,0.0,0.0,0.0,0.0
12,19,5,,,,,6.5,0.0,0.0,0.0,0.0
12,19,5,,,,,5.5,0.0,0.0,0.0,0.0
12,20,5,,,,,5.0,0.0,0.0,0.0,0.0
12,20,5,,,,,5.25,0.0,0.0,0.0,0.0
12,20,5,,,,,5.0,0.0,0.0,0.0,0.0
12,20,5,,,,,4.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.0,0.0,0.0,0.0,0.0
12,22,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,3,6,,,,,3.25,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.0,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,4,6,,,,,3.25,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.25,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,7,6,,,,,2.5,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.5,0.0,0.0,0.0,0.0
12,8,6,,,,,4.0,0.0,0.0,0.0,0.0
12,8,6,,,,,4.75,0.0,0.0,0.0,0.0
12,8,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,6.0,0.0,0.0,0.0,0.0
12,9,6,,,,,5.25,0.0,0.0,0.0,0.0
12,9,6,,,,,5.5,0.0,0.0,0.0,0.0
12,9,6,,,,,5.5025,0.0,0.0,0.0,0.00375
12,10,6,,,,,5.54,0.0,0.0,0.0,0.06
12,10,6,,,,,4.7875,0.0,0.0,0.0,0.056249999999999994
12,10,6,,,,,5.29,0.0,0.0,0.0,0.06
12,10,6,,,,,4.58,0.0,0.0,0.0,0.12
12,11,6,,,,,5.325,0.0,0.0,0.0,0.11249999999999999
12,11,6,,,,,4.6,0.0,0.0,0.0,0.15000000000000002
12,11,6,,,,,4.935,0.0,0.0,0.0,0.27749999999999997
12,11,6,,,,,3.735,0.0,0.0,0.0,0.3525
12,12,6,,,,,4.705,0.0,0.0,0.0,0.3075
12,12,6,,,,,4.5325,0.0,0.0,0.0,0.42374999999999996
12,12,6,,,,,5.2325,0.0,0.0,0.0,0.34875
12,12,6,,,,,5.2825,0.0,0.0,0.0,0.42374999999999996
12,13,6,,,,,4.445,0.0,0.0,0.0,0.6675
12,13,6,,,,,6.09,0.0,0.0,0.0,0.51
12,13,6,,,,,5.7875,0.0,0.0,0.0,0.43124999999999997
12,13,6,,,,,4.61,0.0,0.0,0.0,0.54
12,14,6,,,,,5.275,0.0,0.0,0.0,0.41250000000000003
12,14,6,,,,,4.9125,0.0,0.0,0.0,0.24375000000000002
12,14,6,,,,,4.87,0.0,0.0,0.0,0.5549999999999999
12,14,6,,,,,4.625,0.0,0.0,0.0,0.5625
12,15,6,,,,,3.18,0.0,0.0,0.0,0.27
12,15,6,,,,,3.4625,0.0,0.0,0.0,0.31875
12,15,6,,,,,3.4925,0.0,0.0,0.0,0.36375
12,15,6,,,,,4.215,0.0,0.0,0.0,0.3225
12,16,6,,,,,4.8425,0.0,0.0,0.0,0.51375
12,16,6,,,,,5.25,0.0,0.0,0.0,0.375
12,16,6,,,,,4.9825,0.0,0.0,0.0,0.34875
12,16,6,,,,,5.1,0.0,0.0,0.0,0.15000000000000002
12,17,6,,,,,6.5825,0.0,0.0,0.0,0.12375
12,17,6,,,,,6.0425,0.0,0.0,0.0,0.06375
12,17,6,,,,,5.7875,0.0,0.0,0.0,0.056249999999999994
12,17,6,,,,,5.78,0.0,0.0,0.0,0.045
12,18,6,,,,,5.005,0.0,0.0,0.0,0.0075
12,18,6,,,,,5.25,0.0,0.0,0.0,0.0
12,18,6,,,,,4.75,0.0,0.0,0.0,0.0
12,18,6,,,,,5.25,0.0,0.0,0.0,0.0
12,19,6,,,,,4.75,0.0,0.0,0.0,0.0
12,19,6,,,,,5.5,0.0,0.0,0.0,0.0
12,19,6,,,,,5.0,0.0,0.0,0.0,0.0
12,19,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.25,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.5,0.0,0.0,0.0,0.0
12,21,6,,,,,4.5,0.0,0.0,0.0,0.0
12,21,6,,,,,4.5,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,3.75,0.0,0.0,0.0,0.0
12,22,6,,,,,3.5,0.0,0.0,0.0,0.0
12,22,6,,,,,2.75,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.5,0.0,0.0,0.0,0.0
12,23,6,,,,,2.25,0.0,0.0,0.0,0.0
12,24,6,,,,,2.5,0.0,0.0,0.0,0.0
12,24,6,,,,,2.5,0.0,0.0,0.0,0.0
12,24,6,,,,,2.25,0.0,0.0,0.0,0.0
12,24,6,,,,,2.25,0.0,0.0,0.0,0.0
12,1,7,,,,,2.5,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,3.25,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.5,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,4.0,0.0,0.0,0.0,0.0
12,7,7,,,,,3.75,0.0,0.0,0.0,0.0
12,7,7,,,,,3.5,0.0,0.0,0.0,0.0
12,8,7,,,,,3.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,4.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.5,0.0,0.0,0.0,0.0
12,9,7,,,,,4.75,0.0,0.0,0.0,0.0
12,9,7,,,,,6.0275,0.0,0.0,0.0,0.04125
12,9,7,,,,,5.815,0.0,0.0,0.0,0.0975
12,9,7,,,,,5.35,0.0,0.0,0.0,0.15000000000000002
12,10,7,,,,,5.44,0.0,0.0,0.0,0.28500000000000003
12,10,7,,,,,5.7575,0.0,0.0,0.0,0.38625
12,10,7,,,,,5.875,0.0,0.0,0.0,0.5625
12,10,7,,,,,5.105,0.0,0.0,0.0,0.9075
12,11,7,,,,,4.53,0.0,0.0,0.0,0.795
12,11,7,,,,,4.59,0.0,0.0,0.0,0.51
12,11,7,,,,,4.7875,0.0,0.0,0.0,0.8062499999999999
12,11,7,,,,,4.38,0.0,0.0,0.0,0.5700000000000001
12,12,7,,,,,4.395,0.0,0.0,0.0,0.5925
12,12,7,,,,,5.2,0.0,0.0,0.0,0.675
12,12,7,,,,,5.17,0.0,0.0,0.0,1.0050000000000001
12,12,7,,,,,5.82,0.0,0.0,0.0,0.855
12,13,7,,,,,5.0575,0.0,0.0,0.0,0.8362499999999999
12,13,7,,,,,6.2075,0.0,0.0,0.0,1.06125
12,13,7,,,,,4.95,0.0,0.0,0.0,2.175
12,13,7,,,,,4.625,0.0,0.0,0.0,2.4375
12,14,7,,,,,4.535,0.0,0.0,0.0,3.0525
12,14,7,,,,,4.4375,0.0,0.0,0.0,2.90625
12,14,7,,,,,3.87,0.0,0.0,0.0,2.43
12,14,7,,,,,4.28,0.0,0.0,0.0,2.295
12,15,7,,,,,3.4,0.0,0.0,0.0,2.0999999999999996
12,15,7,,,,,3.31,0.0,0.0,0.0,3.09
12,15,7,,,,,3.4975,0.0,0.0,0.0,3.74625
12,15,7,,,,,3.77,0.0,0.0,0.0,1.53
12,16,7,,,,,4.155,0.0,0.0,0.0,2.8575
12,16,7,,,,,4.94,0.0,0.0,0.0,1.41
12,16,7,,,,,3.85,0.0,0.0,0.0,1.275
12,16,7,,,,,4.18,0.0,0.0,0.0,1.02
12,17,7,,,,,4.675,0.0,0.0,0.0,1.0125000000000002
12,17,7,,,,,6.5600000000000005,0.0,0.0,0.0,0.8400000000000001
12,17,7,,,,,5.7575,0.0,0.0,0.0,0.38625
12,17,7,,,,,5.585,0.0,0.0,0.0,0.1275
12,18,7,,,,,5.755,0.0,0.0,0.0,0.0075
12,18,7,,,,,6.0,0.0,0.0,0.0,0.0
12,18,7,,,,,5.5,0.0,0.0,0.0,0.0
12,18,7,,,,,6.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,19,7,,,,,5.5,0.0,0.0,0.0,0.0
12,19,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,4.75,0.0,0.0,0.0,0.0
12,20,7,,,,,5.0,0.0,0.0,0.0,0.0
12,20,7,,,,,4.25,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,21,7,,,,,5.75,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.5,0.0,0.0,0.0,0.0
12,21,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,4.5,0.0,0.0,0.0,0.0
12,22,7,,,,,3.25,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,23,7,,,,,3.5,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,3.0,0.0,0.0,0.0,0.0
12,24,7,,,,,2.5,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.25,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.5,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.0,0.0,0.0,0.0,0.0
12,6,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,4.0,0.0,0.0,0.0,0.0
12,8,1,,,,,5.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.0,0.0,0.0,0.0,0.0
12,9,1,,,,,6.005,0.0,0.0,0.0,0.0075
12,9,1,,,,,5.835,0.0,0.0,0.0,0.1275
12,9,1,,,,,5.655,0.0,0.0,0.0,0.23249999999999998
12,9,1,,,,,5.625,0.0,0.0,0.0,0.1875
12,10,1,,,,,5.61,0.0,0.0,0.0,0.165
12,10,1,,,,,5.3425,0.0,0.0,0.0,0.51375
12,10,1,,,,,5.89,0.0,0.0,0.0,0.585
12,10,1,,,,,5.535,0.0,0.0,0.0,0.8025
12,11,1,,,,,5.005,0.0,0.0,0.0,1.1325
12,11,1,,,,,4.925,0.0,0.0,0.0,1.3875000000000002
12,11,1,,,,,4.9175,0.0,0.0,0.0,2.1262499999999998
12,11,1,,,,,4.2725,0.0,0.0,0.0,1.53375
12,12,1,,,,,4.0125,0.0,0.0,0.0,1.1437499999999998
12,12,1,,,,,5.015,0.0,0.0,0.0,1.1475
12,12,1,,,,,4.67,0.0,0.0,0.0,1.0050000000000001
12,12,1,,,,,5.0,0.0,0.0,0.0,1.5
12,13,1,,,,,4.8725000000000005,0.0,0.0,0.0,1.30875
12,13,1,,,,,6.6575,0.0,0.0,0.0,1.36125
12,13,1,,,,,6.05,0.0,0.0,0.0,1.2000000000000002
12,13,1,,,,,6.2775,0.0,0.0,0.0,1.5412500000000002
12,14,1,,,,,5.6375,0.0,0.0,0.0,2.83125
12,14,1,,,,,6.5125,0.0,0.0,0.0,1.8937499999999998
12,14,1,,,,,4.87,0.0,0.0,0.0,0.9299999999999999
12,14,1,,,,,4.425,0.0,0.0,0.0,1.0125000000000002
12,15,1,,,,,4.14,0.0,0.0,0.0,0.96
12,15,1,,,,,4.1625,0.0,0.0,0.0,0.9937499999999999
12,15,1,,,,,4.355,0.0,0.0,0.0,0.9075
12,15,1,,,,,4.0600000000000005,0.0,0.0,0.0,1.215
12,16,1,,,,,4.02,0.0,0.0,0.0,0.78
12,16,1,,,,,4.045,0.0,0.0,0.0,0.4425
12,16,1,,,,,4.0725,0.0,0.0,0.0,0.48375
12,16,1,,,,,5.18,0.0,0.0,0.0,0.27
12,17,1,,,,,4.865,0.0,0.0,0.0,0.17250000000000001
12,17,1,,,,,4.6975,0.0,0.0,0.0,0.29625
12,17,1,,,,,5.3675,0.0,0.0,0.0,0.17625
12,17,1,,,,,5.2825,0.0,0.0,0.0,0.04875
12,18,1,,,,,5.2525,0.0,0.0,0.0,0.00375
12,18,1,,,,,5.75,0.0,0.0,0.0,0.0
12,18,1,,,,,6.5,0.0,0.0,0.0,0.0
12,18,1,,,,,7.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,19,1,,,,,6.25,0.0,0.0,0.0,0.0
12,19,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.5,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.75,0.0,0.0,0.0,0.0
12,21,1,,,,,5.75,0.0,0.0,0.0,0.0
12,21,1,,,,,5.0,0.0,0.0,0.0,0.0
12,21,1,,,,,5.5,0.0,0.0,0.0,0.0
12,21,1,,,,,5.0,0.0,0.0,0.0,0.0
12,22,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,4.0,0.0,0.0,0.0,0.0
12,22,1,,,,,3.25,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,2.75,0.0,0.0,0.0,0.0
12,23,1,,,,,2.75,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,24,1,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.5,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.0,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.0,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,7,2,,,,,2.5,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,8,2,,,,,3.25,0.0,0.0,0.0,0.0
12,8,2,,,,,4.5,0.0,0.0,0.0,0.0
12,8,2,,,,,6.25,0.0,0.0,0.0,0.0
12,8,2,,,,,7.0,0.0,0.0,0.0,0.0
12,9,2,,,,,6.5,0.0,0.0,0.0,0.0
12,9,2,,,,,7.0,0.0,0.0,0.0,0.0
12,9,2,,,,,6.515,0.0,0.0,0.0,0.0225
12,9,2,,,,,7.7725,0.0,0.0,0.0,0.03375
12,10,2,,,,,7.5275,0.0,0.0,0.0,0.04125
12,10,2,,,,,6.855,0.0,0.0,0.0,0.1575
12,10,2,,,,,7.67,0.0,0.0,0.0,0.255
12,10,2,,,,,8.2025,0.0,0.0,0.0,0.30375
12,11,2,,,,,8.2775,0.0,0.0,0.0,0.41625
12,11,2,,,,,8.4325,0.0,0.0,0.0,0.27375
12,11,2,,,,,7.865,0.0,0.0,0.0,0.17250000000000001
12,11,2,,,,,10.0875,0.0,0.0,0.0,0.13124999999999998
12,12,2,,,,,8.57,0.0,0.0,0.0,0.48
12,12,2,,,,,8.445,0.0,0.0,0.0,0.2925
12,12,2,,,,,8.675,0.0,0.0,0.0,0.26249999999999996
12,12,2,,,,,9.2,0.0,0.0,0.0,0.30000000000000004
12,13,2,,,,,7.9425,0.0,0.0,0.0,1.03875
12,13,2,,,,,8.8775,0.0,0.0,0.0,1.31625
12,13,2,,,,,8.815,0.0,0.0,0.0,0.8474999999999999
12,13,2,,,,,7.7125,0.0,0.0,0.0,1.06875
12,14,2,,,,,7.085,0.0,0.0,0.0,1.2525
12,14,2,,,,,6.345,0.0,0.0,0.0,1.6425
12,14,2,,,,,6.525,0.0,0.0,0.0,1.9124999999999999
12,14,2,,,,,5.9125,0.0,0.0,0.0,2.1187500000000004
12,15,2,,,,,4.7425,0.0,0.0,0.0,1.48875
12,15,2,,,,,5.395,0.0,0.0,0.0,1.3425
12,15,2,,,,,6.5825,0.0,0.0,0.0,0.87375
12,15,2,,,,,7.71,0.0,0.0,0.0,1.815
12,16,2,,,,,7.6525,0.0,0.0,0.0,3.22875
12,16,2,,,,,6.955,0.0,0.0,0.0,2.1825
12,16,2,,,,,6.58,0.0,0.0,0.0,3.495
12,16,2,,,,,6.03,0.0,0.0,0.0,2.67
12,17,2,,,,,6.7725,0.0,0.0,0.0,1.53375
12,17,2,,,,,7.115,0.0,0.0,0.0,0.9225
12,17,2,,,,,7.0175,0.0,0.0,0.0,0.7762499999999999
12,17,2,,,,,6.5125,0.0,0.0,0.0,0.39375000000000004
12,18,2,,,,,6.1025,0.0,0.0,0.0,0.15375
12,18,2,,,,,6.755,0.0,0.0,0.0,0.0075
12,18,2,,,,,6.25,0.0,0.0,0.0,0.0
12,18,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.0,0.0,0.0,0.0,0.0
12,19,2,,,,,7.5,0.0,0.0,0.0,0.0
12,19,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.5,0.0,0.0,0.0,0.0
12,20,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,5.0,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,4.75,0.0,0.0,0.0,0.0
12,22,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.0,0.0,0.0,0.0,0.0
12,23,2,,,,,4.75,0.0,0.0,0.0,0.0
12,23,2,,,,,4.75,0.0,0.0,0.0,0.0
12,24,2,,,,,5.25,0.0,0.0,0.0,0.0
12,24,2,,,,,5.5,0.0,0.0,0.0,0.0
12,24,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,6.25,0.0,0.0,0.0,0.0
12,1,3,,,,,6.0,0.0,0.0,0.0,0.0
12,1,3,,,,,5.5,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,1,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.5,0.0,0.0,0.0,0.0
12,2,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,1.25,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,5,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.0,0.0,0.0,0.0,0.0
12,7,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.75,0.0,0.0,0.0,0.0
12,8,3,,,,,3.5,0.0,0.0,0.0,0.0
12,8,3,,,,,4.25,0.0,0.0,0.0,0.0
12,8,3,,,,,6.25,0.0,0.0,0.0,0.0
12,8,3,,,,,6.75,0.0,0.0,0.0,0.0
12,9,3,,,,,7.25,0.0,0.0,0.0,0.0
12,9,3,,,,,7.5225,0.0,0.0,0.0,0.03375
12,9,3,,,,,6.635,0.0,0.0,0.0,0.2025
12,9,3,,,,,6.735,0.0,0.0,0.0,0.3525
12,10,3,,,,,6.7,0.0,0.0,0.0,1.0499999999999998
12,10,3,,,,,7.07,0.0,0.0,0.0,1.23
12,10,3,,,,,7.435,0.0,0.0,0.0,3.2775
12,10,3,,,,,7.055,0.0,0.0,0.0,4.2075000000000005
12,11,3,,,,,8.42,0.0,0.0,0.0,5.505
12,11,3,,,,,7.6025,0.0,0.0,0.0,6.5287500000000005
12,11,3,,,,,9.295,0.0,0.0,0.0,7.1925
12,11,3,,,,,9.415,0.0,0.0,0.0,7.7475000000000005
12,12,3,,,,,9.45,0.0,0.0,0.0,8.175
12,12,3,,,,,8.18,0.0,0.0,0.0,8.52
12,12,3,,,,,7.91,0.0,0.0,0.0,8.75
12,12,3,,,,,9.345,0.0,0.0,0.0,8.75
12,13,3,,,,,6.96,0.0,0.0,0.0,8.75
12,13,3,,,,,7.0125,0.0,0.0,0.0,8.75
12,13,3,,,,,5.945,0.0,0.0,0.0,8.75
12,13,3,,,,,6.27,0.0,0.0,0.0,8.75
12,14,3,,,,,5.0425,0.0,0.0,0.0,8.75
12,14,3,,,,,6.455,0.0,0.0,0.0,8.75
12,14,3,,,,,5.2925,0.0,0.0,0.0,8.75
12,14,3,,,,,7.105,0.0,0.0,0.0,8.75
12,15,3,,,,,4.6275,0.0,0.0,0.0,8.44125
12,15,3,,,,,4.535,0.0,0.0,0.0,7.9275
12,15,3,,,,,4.7475,0.0,0.0,0.0,7.49625
12,15,3,,,,,6.235,0.0,0.0,0.0,7.102500000000001
12,16,3,,,,,5.5375,0.0,0.0,0.0,6.4312499999999995
12,16,3,,,,,5.18,0.0,0.0,0.0,5.8950000000000005
12,16,3,,,,,8.11,0.0,0.0,0.0,5.04
12,16,3,,,,,6.3525,0.0,0.0,0.0,3.90375
12,17,3,,,,,6.88,0.0,0.0,0.0,2.445
12,17,3,,,,,6.1850000000000005,0.0,0.0,0.0,1.4025
12,17,3,,,,,6.2375,0.0,0.0,0.0,0.73125
12,17,3,,,,,6.755,0.0,0.0,0.0,0.3825
12,18,3,,,,,7.37,0.0,0.0,0.0,0.18
12,18,3,,,,,6.5125,0.0,0.0,0.0,0.018750000000000003
12,18,3,,,,,7.25,0.0,0.0,0.0,0.0
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,7.5,0.0,0.0,0.0,0.0
12,19,3,,,,,6.75,0.0,0.0,0.0,0.0
12,19,3,,,,,5.75,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,5.5,0.0,0.0,0.0,0.0
12,20,3,,,,,4.75,0.0,0.0,0.0,0.0
12,20,3,,,,,5.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.0,0.0,0.0,0.0,0.0
12,22,3,,,,,3.0,0.0,0.0,0.0,0.0
12,23,3,,,,,2.75,0.0,0.0,0.0,0.0
12,23,3,,,,,2.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.25,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.25,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.5,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,3.0,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.0,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,7,4,,,,,2.0,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,8,4,,,,,3.25,0.0,0.0,0.0,0.0
12,8,4,,,,,4.0,0.0,0.0,0.0,0.0
12,8,4,,,,,4.75,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,9,4,,,,,5.7525,0.0,0.0,0.0,0.00375
12,9,4,,,,,6.875,0.0,0.0,0.0,0.1875
12,9,4,,,,,6.745,0.0,0.0,0.0,0.3675
12,9,4,,,,,6.5025,0.0,0.0,0.0,0.37875000000000003
12,10,4,,,,,9.0625,0.0,0.0,0.0,0.46875
12,10,4,,,,,8.7125,0.0,0.0,0.0,0.6937500000000001
12,10,4,,,,,7.1775,0.0,0.0,0.0,1.3912499999999999
12,10,4,,,,,7.22,0.0,0.0,0.0,1.455
12,11,4,,,,,6.4175,0.0,0.0,0.0,1.75125
12,11,4,,,,,6.2575,0.0,0.0,0.0,1.88625
12,11,4,,,,,5.8575,0.0,0.0,0.0,2.03625
12,11,4,,,,,5.2725,0.0,0.0,0.0,1.90875
12,12,4,,,,,7.4725,0.0,0.0,0.0,2.5837499999999998
12,12,4,,,,,7.2575,0.0,0.0,0.0,2.26125
12,12,4,,,,,6.4350000000000005,0.0,0.0,0.0,2.1525
12,12,4,,,,,7.59,0.0,0.0,0.0,2.3850000000000002
12,13,4,,,,,8.45,0.0,0.0,0.0,2.925
12,13,4,,,,,6.952500000000001,0.0,0.0,0.0,3.30375
12,13,4,,,,,6.545,0.0,0.0,0.0,2.6925
12,13,4,,,,,5.1925,0.0,0.0,0.0,3.28875
12,14,4,,,,,6.51,0.0,0.0,0.0,3.3899999999999997
12,14,4,,,,,5.4275,0.0,0.0,0.0,2.89125
12,14,4,,,,,5.34,0.0,0.0,0.0,2.7600000000000002
12,14,4,,,,,4.4325,0.0,0.0,0.0,2.14875
12,15,4,,,,,5.55,0.0,0.0,0.0,1.5750000000000002
12,15,4,,,,,4.6675,0.0,0.0,0.0,1.37625
12,15,4,,,,,5.605,0.0,0.0,0.0,1.2825
12,15,4,,,,,6.38,0.0,0.0,0.0,0.9450000000000001
12,16,4,,,,,6.665,0.0,0.0,0.0,0.9975
12,16,4,,,,,8.0,0.0,0.0,0.0,0.75
12,16,4,,,,,7.82,0.0,0.0,0.0,0.48
12,16,4,,,,,8.235,0.0,0.0,0.0,0.3525
12,17,4,,,,,7.4,0.0,0.0,0.0,0.22499999999999998
12,17,4,,,,,7.61,0.0,0.0,0.0,0.165
12,17,4,,,,,8.0575,0.0,0.0,0.0,0.08625000000000001
12,17,4,,,,,7.025,0.0,0.0,0.0,0.037500000000000006
12,18,4,,,,,8.26,0.0,0.0,0.0,0.015
12,18,4,,,,,6.75,0.0,0.0,0.0,0.0
12,18,4,,,,,7.5,0.0,0.0,0.0,0.0
12,18,4,,,,,7.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,19,4,,,,,7.0,0.0,0.0,0.0,0.0
12,19,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,6.5,0.0,0.0,0.0,0.0
12,20,4,,,,,5.75,0.0,0.0,0.0,0.0
12,20,4,,,,,6.0,0.0,0.0,0.0,0.0
12,21,4,,,,,6.5,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,5.5,0.0,0.0,0.0,0.0
12,21,4,,,,,5.0,0.0,0.0,0.0,0.0
12,22,4,,,,,4.0,0.0,0.0,0.0,0.0
12,22,4,,,,,4.0,0.0,0.0,0.0,0.0
12,22,4,,,,,3.5,0.0,0.0,0.0,0.0
12,22,4,,,,,3.5,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,23,4,,,,,2.75,0.0,0.0,0.0,0.0
12,23,4,,,,,2.5,0.0,0.0,0.0,0.0
12,24,4,,,,,2.25,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.25,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.25,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.25,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,5,5,,,,,2.0,0.0,0.0,0.0,0.0
12,6,5,,,,,2.5,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,6,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.0,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,8,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,4.75,0.0,0.0,0.0,0.0
12,8,5,,,,,6.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.5,0.0,0.0,0.0,0.0
12,9,5,,,,,6.75,0.0,0.0,0.0,0.0
12,9,5,,,,,6.75,0.0,0.0,0.0,0.0
12,9,5,,,,,6.755,0.0,0.0,0.0,0.0075
12,9,5,,,,,7.54,0.0,0.0,0.0,0.06
12,10,5,,,,,8.86,0.0,0.0,0.0,0.165
12,10,5,,,,,8.8875,0.0,0.0,0.0,0.20625000000000002
12,10,5,,,,,8.7125,0.0,0.0,0.0,0.31875
12,10,5,,,,,9.265,0.0,0.0,0.0,0.3975
12,11,5,,,,,8.525,0.0,0.0,0.0,0.41250000000000003
12,11,5,,,,,8.265,0.0,0.0,0.0,0.3975
12,11,5,,,,,8.2825,0.0,0.0,0.0,0.42374999999999996
12,11,5,,,,,10.1175,0.0,0.0,0.0,0.55125
12,12,5,,,,,8.7125,0.0,0.0,0.0,1.06875
12,12,5,,,,,9.085,0.0,0.0,0.0,1.2525
12,12,5,,,,,8.105,0.0,0.0,0.0,0.9075
12,12,5,,,,,10.5375,0.0,0.0,0.0,0.8062499999999999
12,13,5,,,,,11.73,0.0,0.0,0.0,0.72
12,13,5,,,,,10.195,0.0,0.0,0.0,0.6675
12,13,5,,,,,10.295,0.0,0.0,0.0,0.8175000000000001
12,13,5,,,,,10.525,0.0,0.0,0.0,0.7875000000000001
12,14,5,,,,,10.44,0.0,0.0,0.0,1.035
12,14,5,,,,,12.115,0.0,0.0,0.0,1.2974999999999999
12,14,5,,,,,11.165,0.0,0.0,0.0,1.3725
12,14,5,,,,,11.295,0.0,0.0,0.0,1.1925000000000001
12,15,5,,,,,9.1325,0.0,0.0,0.0,0.94875
12,15,5,,,,,7.84,0.0,0.0,0.0,0.885
12,15,5,,,,,5.825,0.0,0.0,0.0,0.8624999999999999
12,15,5,,,,,6.305,0.0,0.0,0.0,0.8325
12,16,5,,,,,7.2875,0.0,0.0,0.0,0.8062499999999999
12,16,5,,,,,6.795,0.0,0.0,0.0,0.8175000000000001
12,16,5,,,,,7.31,0.0,0.0,0.0,0.8400000000000001
12,16,5,,,,,8.275,0.0,0.0,0.0,0.7875000000000001
12,17,5,,,,,8.36,0.0,0.0,0.0,0.54
12,17,5,,,,,7.95,0.0,0.0,0.0,0.30000000000000004
12,17,5,,,,,8.1,0.0,0.0,0.0,0.15000000000000002
12,17,5,,,,,10.29,0.0,0.0,0.0,0.06
12,18,5,,,,,9.505,0.0,0.0,0.0,0.0075
12,18,5,,,,,9.25,0.0,0.0,0.0,0.0
12,18,5,,,,,10.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,9.75,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,6.5,0.0,0.0,0.0,0.0
12,20,5,,,,,6.75,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,5.0,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.25,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.0,0.0,0.0,0.0,0.0
12,23,5,,,,,4.0,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,23,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.25,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.25,0.0,0.0,0.0,0.0
12,3,6,,,,,3.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.5,0.0,0.0,0.0,0.0
12,4,6,,,,,3.0,0.0,0.0,0.0,0.0
12,4,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.75,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.25,0.0,0.0,0.0,0.0
12,5,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,2.75,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.25,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,7,6,,,,,3.5,0.0,0.0,0.0,0.0
12,7,6,,,,,3.75,0.0,0.0,0.0,0.0
12,7,6,,,,,3.75,0.0,0.0,0.0,0.0
12,8,6,,,,,4.25,0.0,0.0,0.0,0.0
12,8,6,,,,,5.0,0.0,0.0,0.0,0.0
12,8,6,,,,,7.25,0.0,0.0,0.0,0.0
12,8,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,6.75,0.0,0.0,0.0,0.0
12,9,6,,,,,7.3275,0.0,0.0,0.0,0.11624999999999999
12,9,6,,,,,6.935,0.0,0.0,0.0,0.27749999999999997
12,9,6,,,,,5.6075,0.0,0.0,0.0,0.53625
12,10,6,,,,,5.695,0.0,0.0,0.0,1.0425
12,10,6,,,,,6.405,0.0,0.0,0.0,1.7325
12,10,6,,,,,5.8625,0.0,0.0,0.0,2.79375
12,10,6,,,,,5.94,0.0,0.0,0.0,3.66
12,11,6,,,,,5.91,0.0,0.0,0.0,4.74
12,11,6,,,,,5.5,0.0,0.0,0.0,6.0
12,11,6,,,,,4.93,0.0,0.0,0.0,6.645
12,11,6,,,,,4.455,0.0,0.0,0.0,7.4325
12,12,6,,,,,5.6475,0.0,0.0,0.0,7.7212499999999995
12,12,6,,,,,6.43,0.0,0.0,0.0,8.145
12,12,6,,,,,4.9325,0.0,0.0,0.0,8.14875
12,12,6,,,,,5.4575,0.0,0.0,0.0,8.75
12,13,6,,,,,6.0675,0.0,0.0,0.0,8.75
12,13,6,,,,,6.89,0.0,0.0,0.0,8.75
12,13,6,,,,,6.2375,0.0,0.0,0.0,8.75
12,13,6,,,,,5.41,0.0,0.0,0.0,8.75
12,14,6,,,,,5.2775,0.0,0.0,0.0,8.75
12,14,6,,,,,5.19,0.0,0.0,0.0,8.75
12,14,6,,,,,5.5625,0.0,0.0,0.0,8.71875
12,14,6,,,,,5.1375,0.0,0.0,0.0,8.45625
12,15,6,,,,,4.6725,0.0,0.0,0.0,8.133750000000001
12,15,6,,,,,3.675,0.0,0.0,0.0,7.762499999999999
12,15,6,,,,,3.8525,0.0,0.0,0.0,7.2787500000000005
12,15,6,,,,,3.9775,0.0,0.0,0.0,6.7162500000000005
12,16,6,,,,,4.11,0.0,0.0,0.0,6.165000000000001
12,16,6,,,,,4.4175,0.0,0.0,0.0,5.50125
12,16,6,,,,,4.385,0.0,0.0,0.0,4.7025
12,16,6,,,,,4.9,0.0,0.0,0.0,3.5999999999999996
12,17,6,,,,,5.0425,0.0,0.0,0.0,2.3137499999999998
12,17,6,,,,,6.105,0.0,0.0,0.0,1.2825
12,17,6,,,,,5.9225,0.0,0.0,0.0,0.63375
12,17,6,,,,,7.4475,0.0,0.0,0.0,0.29625
12,18,6,,,,,7.3525,0.0,0.0,0.0,0.15375
12,18,6,,,,,7.265,0.0,0.0,0.0,0.0225
12,18,6,,,,,6.5,0.0,0.0,0.0,0.0
12,18,6,,,,,6.75,0.0,0.0,0.0,0.0
12,19,6,,,,,6.25,0.0,0.0,0.0,0.0
12,19,6,,,,,7.25,0.0,0.0,0.0,0.0
12,19,6,,,,,6.0,0.0,0.0,0.0,0.0
12,19,6,,,,,5.75,0.0,0.0,0.0,0.0
12,20,6,,,,,6.0,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,5.5,0.0,0.0,0.0,0.0
12,20,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,6.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.0,0.0,0.0,0.0,0.0
12,21,6,,,,,4.0,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,4.25,0.0,0.0,0.0,0.0
12,22,6,,,,,4.5,0.0,0.0,0.0,0.0
12,22,6,,,,,3.5,0.0,0.0,0.0,0.0
12,23,6,,,,,3.25,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,23,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.25,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,24,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.25,0.0,0.0,0.0,0.0
12,1,7,,,,,3.0,0.0,0.0,0.0,0.0
12,1,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,2,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,3.0,0.0,0.0,0.0,0.0
12,3,7,,,,,3.0,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,4,7,,,,,3.25,0.0,0.0,0.0,0.0
12,4,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,6,7,,,,,2.25,0.0,0.0,0.0,0.0
12,7,7,,,,,2.5,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,3.0,0.0,0.0,0.0,0.0
12,7,7,,,,,3.0,0.0,0.0,0.0,0.0
12,8,7,,,,,3.25,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,8,7,,,,,6.5,0.0,0.0,0.0,0.0
12,9,7,,,,,6.005,0.0,0.0,0.0,0.0075
12,9,7,,,,,6.3325,0.0,0.0,0.0,0.12375
12,9,7,,,,,5.44,0.0,0.0,0.0,0.28500000000000003
12,9,7,,,,,6.845,0.0,0.0,0.0,0.5175
12,10,7,,,,,6.4375,0.0,0.0,0.0,1.03125
12,10,7,,,,,5.9350000000000005,0.0,0.0,0.0,1.7775
12,10,7,,,,,6.225,0.0,0.0,0.0,2.9625000000000004
12,10,7,,,,,6.5175,0.0,0.0,0.0,4.15125
12,11,7,,,,,5.285,0.0,0.0,0.0,5.3025
12,11,7,,,,,4.43,0.0,0.0,0.0,6.645
12,11,7,,,,,4.715,0.0,0.0,0.0,7.4475
12,11,7,,,,,5.07,0.0,0.0,0.0,7.98
12,12,7,,,,,5.605,0.0,0.0,0.0,8.4075
12,12,7,,,,,4.865,0.0,0.0,0.0,8.75
12,12,7,,,,,5.8125,0.0,0.0,0.0,8.75
12,12,7,,,,,6.485,0.0,0.0,0.0,8.75
12,13,7,,,,,6.025,0.0,0.0,0.0,8.75
12,13,7,,,,,5.86,0.0,0.0,0.0,8.75
12,13,7,,,,,6.08,0.0,0.0,0.0,8.75
12,13,7,,,,,6.995,0.0,0.0,0.0,8.75
12,14,7,,,,,5.23,0.0,0.0,0.0,8.75
12,14,7,,,,,5.23,0.0,0.0,0.0,8.75
12,14,7,,,,,3.995,0.0,0.0,0.0,8.75
12,14,7,,,,,4.1875,0.0,0.0,0.0,7.03125
12,15,7,,,,,3.4450000000000003,0.0,0.0,0.0,5.9174999999999995
12,15,7,,,,,4.765,0.0,0.0,0.0,6.022499999999999
12,15,7,,,,,4.5275,0.0,0.0,0.0,4.54125
12,15,7,,,,,4.58,0.0,0.0,0.0,3.495
12,16,7,,,,,4.8375,0.0,0.0,0.0,3.1312499999999996
12,16,7,,,,,4.1175,0.0,0.0,0.0,2.42625
12,16,7,,,,,5.9475,0.0,0.0,0.0,1.7962500000000001
12,16,7,,,,,4.52,0.0,0.0,0.0,1.53
12,17,7,,,,,4.55,0.0,0.0,0.0,1.2000000000000002
12,17,7,,,,,5.595,0.0,0.0,0.0,0.8925
12,17,7,,,,,6.1675,0.0,0.0,0.0,0.62625
12,17,7,,,,,5.48,0.0,0.0,0.0,0.34500000000000003
12,18,7,,,,,5.0625,0.0,0.0,0.0,0.09375
12,18,7,,,,,5.0,0.0,0.0,0.0,0.0
12,18,7,,,,,5.75,0.0,0.0,0.0,0.0
12,18,7,,,,,6.25,0.0,0.0,0.0,0.0
12,19,7,,,,,6.5,0.0,0.0,0.0,0.0
12,19,7,,,,,6.75,0.0,0.0,0.0,0.0
12,19,7,,,,,6.5,0.0,0.0,0.0,0.0
12,19,7,,,,,5.75,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,5.25,0.0,0.0,0.0,0.0
12,20,7,,,,,4.5,0.0,0.0,0.0,0.0
12,20,7,,,,,4.75,0.0,0.0,0.0,0.0
12,21,7,,,,,5.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.0,0.0,0.0,0.0,0.0
12,21,7,,,,,4.75,0.0,0.0,0.0,0.0
12,21,7,,,,,4.0,0.0,0.0,0.0,0.0
12,22,7,,,,,4.25,0.0,0.0,0.0,0.0
12,22,7,,,,,4.75,0.0,0.0,0.0,0.0
12,22,7,,,,,4.25,0.0,0.0,0.0,0.0
12,22,7,,,,,3.5,0.0,0.0,0.0,0.0
12,23,7,,,,,3.25,0.0,0.0,0.0,0.0
12,23,7,,,,,2.75,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,23,7,,,,,3.0,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.75,0.0,0.0,0.0,0.0
12,24,7,,,,,2.25,0.0,0.0,0.0,0.0
12,24,7,,,,,2.5,0.0,0.0,0.0,0.0
12,1,1,,,,,2.25,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,2.5,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,3.0,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,2,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.75,0.0,0.0,0.0,0.0
12,3,1,,,,,2.5,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,2.75,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,4,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.75,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,5,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,6,1,,,,,2.25,0.0,0.0,0.0,0.0
12,7,1,,,,,2.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.5,0.0,0.0,0.0,0.0
12,7,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,3.25,0.0,0.0,0.0,0.0
12,8,1,,,,,6.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.75,0.0,0.0,0.0,0.0
12,8,1,,,,,7.25,0.0,0.0,0.0,0.0
12,9,1,,,,,6.5,0.0,0.0,0.0,0.0
12,9,1,,,,,7.25,0.0,0.0,0.0,0.0
12,9,1,,,,,7.5,0.0,0.0,0.0,0.0
12,9,1,,,,,7.0,0.0,0.0,0.0,0.0
12,10,1,,,,,7.2725,0.0,0.0,0.0,0.03375
12,10,1,,,,,6.805,0.0,0.0,0.0,0.0825
12,10,1,,,,,10.375,0.0,0.0,0.0,0.1875
12,10,1,,,,,9.85,0.0,0.0,0.0,0.15000000000000002
12,11,1,,,,,9.14,0.0,0.0,0.0,0.21000000000000002
12,11,1,,,,,8.705,0.0,0.0,0.0,0.3075
12,11,1,,,,,9.155,0.0,0.0,0.0,0.6075
12,11,1,,,,,8.7075,0.0,0.0,0.0,0.68625
12,12,1,,,,,8.385,0.0,0.0,0.0,0.9525
12,12,1,,,,,7.4075,0.0,0.0,0.0,0.98625
12,12,1,,,,,7.6,0.0,0.0,0.0,0.8999999999999999
12,12,1,,,,,9.585,0.0,0.0,0.0,0.8775
12,13,1,,,,,7.925,0.0,0.0,0.0,0.6375
12,13,1,,,,,9.085,0.0,0.0,0.0,0.5025000000000001
12,13,1,,,,,7.385,0.0,0.0,0.0,0.5775
12,13,1,,,,,9.7875,0.0,0.0,0.0,0.43124999999999997
12,14,1,,,,,7.375,0.0,0.0,0.0,0.9375
12,14,1,,,,,7.8975,0.0,0.0,0.0,0.97125
12,14,1,,,,,7.0025,0.0,0.0,0.0,0.7537499999999999
12,14,1,,,,,6.44,0.0,0.0,0.0,0.66
12,15,1,,,,,4.905,0.0,0.0,0.0,0.9825
12,15,1,,,,,6.1,0.0,0.0,0.0,0.8999999999999999
12,15,1,,,,,5.9475,0.0,0.0,0.0,0.67125
12,15,1,,,,,7.255,0.0,0.0,0.0,0.7575000000000001
12,16,1,,,,,7.435,0.0,0.0,0.0,0.6525
12,16,1,,,,,7.345,0.0,0.0,0.0,0.14250000000000002
12,16,1,,,,,7.3275,0.0,0.0,0.0,0.11624999999999999
12,16,1,,,,,7.84,0.0,0.0,0.0,0.135
12,17,1,,,,,8.0125,0.0,0.0,0.0,0.018750000000000003
12,17,1,,,,,8.5,0.0,0.0,0.0,0.0
12,17,1,,,,,9.5,0.0,0.0,0.0,0.0
12,17,1,,,,,10.5025,0.0,0.0,0.0,0.00375
12,18,1,,,,,10.25,0.0,0.0,0.0,0.0
12,18,1,,,,,9.75,0.0,0.0,0.0,0.0
12,18,1,,,,,9.25,0.0,0.0,0.0,0.0
12,18,1,,,,,9.25,0.0,0.0,0.0,0.0
12,19,1,,,,,7.75,0.0,0.0,0.0,0.0
12,19,1,,,,,6.75,0.0,0.0,0.0,0.0
12,19,1,,,,,7.5,0.0,0.0,0.0,0.0
12,19,1,,,,,6.0,0.0,0.0,0.0,0.0
12,20,1,,,,,5.25,0.0,0.0,0.0,0.0
12,20,1,,,,,5.75,0.0,0.0,0.0,0.0
12,20,1,,,,,6.0,0.0,0.0,0.0,0.0
12,20,1,,,,,6.0,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,21,1,,,,,6.0,0.0,0.0,0.0,0.0
12,21,1,,,,,4.75,0.0,0.0,0.0,0.0
12,21,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.75,0.0,0.0,0.0,0.0
12,22,1,,,,,4.5,0.0,0.0,0.0,0.0
12,22,1,,,,,4.25,0.0,0.0,0.0,0.0
12,22,1,,,,,3.5,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,23,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,3.25,0.0,0.0,0.0,0.0
12,24,1,,,,,3.0,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,24,1,,,,,2.75,0.0,0.0,0.0,0.0
12,1,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,2,,,,,3.25,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.75,0.0,0.0,0.0,0.0
12,2,2,,,,,3.0,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,2,2,,,,,2.5,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,3,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,4,2,,,,,2.5,0.0,0.0,0.0,0.0
12,4,2,,,,,3.0,0.0,0.0,0.0,0.0
12,4,2,,,,,2.75,0.0,0.0,0.0,0.0
12,5,2,,,,,3.0,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.5,0.0,0.0,0.0,0.0
12,5,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,6,2,,,,,2.5,0.0,0.0,0.0,0.0
12,6,2,,,,,2.25,0.0,0.0,0.0,0.0
12,7,2,,,,,2.75,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,7,2,,,,,3.5,0.0,0.0,0.0,0.0
12,7,2,,,,,3.0,0.0,0.0,0.0,0.0
12,8,2,,,,,3.75,0.0,0.0,0.0,0.0
12,8,2,,,,,5.75,0.0,0.0,0.0,0.0
12,8,2,,,,,7.0,0.0,0.0,0.0,0.0
12,8,2,,,,,8.0,0.0,0.0,0.0,0.0
12,9,2,,,,,7.75,0.0,0.0,0.0,0.0
12,9,2,,,,,6.54,0.0,0.0,0.0,0.06
12,9,2,,,,,7.67,0.0,0.0,0.0,0.255
12,9,2,,,,,7.3325,0.0,0.0,0.0,0.49875
12,10,2,,,,,9.28,0.0,0.0,0.0,0.795
12,10,2,,,,,8.7725,0.0,0.0,0.0,1.15875
12,10,2,,,,,8.79,0.0,0.0,0.0,1.56
12,10,2,,,,,8.11,0.0,0.0,0.0,1.665
12,11,2,,,,,8.295,0.0,0.0,0.0,1.9425
12,11,2,,,,,8.11,0.0,0.0,0.0,2.415
12,11,2,,,,,7.609999999999999,0.0,0.0,0.0,3.54
12,11,2,,,,,8.1175,0.0,0.0,0.0,3.5512500000000005
12,12,2,,,,,10.0925,0.0,0.0,0.0,4.63875
12,12,2,,,,,7.4075,0.0,0.0,0.0,7.73625
12,12,2,,,,,6.3175,0.0,0.0,0.0,8.35125
12,12,2,,,,,7.2625,0.0,0.0,0.0,8.75
12,13,2,,,,,7.5325,0.0,0.0,0.0,8.67375
12,13,2,,,,,8.495000000000001,0.0,0.0,0.0,7.1175
12,13,2,,,,,8.2,0.0,0.0,0.0,8.75
12,13,2,,,,,9.06,0.0,0.0,0.0,8.75
12,14,2,,,,,8.3675,0.0,0.0,0.0,3.5512500000000005
12,14,2,,,,,7.234999999999999,0.0,0.0,0.0,8.602500000000001
12,14,2,,,,,5.815,0.0,0.0,0.0,3.0975
12,14,2,,,,,5.75,0.0,0.0,0.0,5.25
12,15,2,,,,,4.985,0.0,0.0,0.0,6.352500000000001
12,15,2,,,,,5.1,0.0,0.0,0.0,8.024999999999999
12,15,2,,,,,4.935,0.0,0.0,0.0,7.4025
12,15,2,,,,,5.89,0.0,0.0,0.0,6.209999999999999
12,16,2,,,,,6.1175,0.0,0.0,0.0,4.6762500000000005
12,16,2,,,,,5.585,0.0,0.0,0.0,2.7525
12,16,2,,,,,6.17,0.0,0.0,0.0,4.755
12,16,2,,,,,9.1725,0.0,0.0,0.0,4.00875
12,17,2,,,,,7.895,0.0,0.0,0.0,2.4675000000000002
12,17,2,,,,,8.4775,0.0,0.0,0.0,1.46625
12,17,2,,,,,7.755,0.0,0.0,0.0,0.7575000000000001
12,17,2,,,,,9.47,0.0,0.0,0.0,0.33
12,18,2,,,,,9.09,0.0,0.0,0.0,0.135
12,18,2,,,,,8.265,0.0,0.0,0.0,0.0225
12,18,2,,,,,10.75,0.0,0.0,0.0,0.0
12,18,2,,,,,12.5,0.0,0.0,0.0,0.0
12,19,2,,,,,9.0,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,19,2,,,,,7.5,0.0,0.0,0.0,0.0
12,19,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.0,0.0,0.0,0.0,0.0
12,20,2,,,,,5.75,0.0,0.0,0.0,0.0
12,20,2,,,,,5.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,5.5,0.0,0.0,0.0,0.0
12,21,2,,,,,5.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,4.75,0.0,0.0,0.0,0.0
12,22,2,,,,,4.5,0.0,0.0,0.0,0.0
12,22,2,,,,,3.75,0.0,0.0,0.0,0.0
12,23,2,,,,,3.75,0.0,0.0,0.0,0.0
12,23,2,,,,,3.0,0.0,0.0,0.0,0.0
12,23,2,,,,,3.0,0.0,0.0,0.0,0.0
12,23,2,,,,,3.25,0.0,0.0,0.0,0.0
12,24,2,,,,,2.75,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,3.0,0.0,0.0,0.0,0.0
12,24,2,,,,,2.5,0.0,0.0,0.0,0.0
12,1,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,1,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,3.0,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,2,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,2.5,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,3,3,,,,,3.0,0.0,0.0,0.0,0.0
12,3,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,2.5,0.0,0.0,0.0,0.0
12,4,3,,,,,2.75,0.0,0.0,0.0,0.0
12,4,3,,,,,3.0,0.0,0.0,0.0,0.0
12,4,3,,,,,3.0,0.0,0.0,0.0,0.0
12,5,3,,,,,2.75,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,5,3,,,,,2.5,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.5,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,6,3,,,,,2.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.5,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,7,3,,,,,3.25,0.0,0.0,0.0,0.0
12,7,3,,,,,2.75,0.0,0.0,0.0,0.0
12,8,3,,,,,3.25,0.0,0.0,0.0,0.0
12,8,3,,,,,4.75,0.0,0.0,0.0,0.0
12,8,3,,,,,5.75,0.0,0.0,0.0,0.0
12,8,3,,,,,6.25,0.0,0.0,0.0,0.0
12,9,3,,,,,6.2875,0.0,0.0,0.0,0.056249999999999994
12,9,3,,,,,7.105,0.0,0.0,0.0,0.1575
12,9,3,,,,,6.745,0.0,0.0,0.0,0.3675
12,9,3,,,,,8.3975,0.0,0.0,0.0,0.5962500000000001
12,10,3,,,,,12.895,0.0,0.0,0.0,0.5925
12,10,3,,,,,11.855,0.0,0.0,0.0,0.5325
12,10,3,,,,,12.51,0.0,0.0,0.0,0.765
12,10,3,,,,,11.3975,0.0,0.0,0.0,0.97125
12,11,3,,,,,11.425,0.0,0.0,0.0,1.0125000000000002
12,11,3,,,,,11.8725,0.0,0.0,0.0,0.9337500000000001
12,11,3,,,,,11.0375,0.0,0.0,0.0,1.18125
12,11,3,,,,,9.2575,0.0,0.0,0.0,1.88625
12,12,3,,,,,8.865,0.0,0.0,0.0,2.4225
12,12,3,,,,,8.3875,0.0,0.0,0.0,1.7062499999999998
12,12,3,,,,,6.005,0.0,0.0,0.0,1.5074999999999998
12,12,3,,,,,6.61,0.0,0.0,0.0,1.665
12,13,3,,,,,7.425,0.0,0.0,0.0,2.8875
12,13,3,,,,,8.1625,0.0,0.0,0.0,3.6187500000000004
12,13,3,,,,,6.3775,0.0,0.0,0.0,3.94125
12,13,3,,,,,6.9475,0.0,0.0,0.0,4.42125
12,14,3,,,,,6.71,0.0,0.0,0.0,2.94
12,14,3,,,,,7.425,0.0,0.0,0.0,3.6374999999999997
12,14,3,,,,,5.88,0.0,0.0,0.0,2.82
12,14,3,,,,,6.39,0.0,0.0,0.0,2.46
12,15,3,,,,,5.297499999999999,0.0,0.0,0.0,3.82125
12,15,3,,,,,5.5925,0.0,0.0,0.0,2.38875
12,15,3,,,,,5.465,0.0,0.0,0.0,1.8225000000000002
12,15,3,,,,,6.2625,0.0,0.0,0.0,1.5187499999999998
12,16,3,,,,,8.26,0.0,0.0,0.0,2.64
12,16,3,,,,,6.005,0.0,0.0,0.0,2.2575
12,16,3,,,,,7.045,0.0,0.0,0.0,1.5675
12,16,3,,,,,7.575,0.0,0.0,0.0,1.2374999999999998
12,17,3,,,,,7.145,0.0,0.0,0.0,0.9675
12,17,3,,,,,7.2,0.0,0.0,0.0,0.675
12,17,3,,,,,7.31,0.0,0.0,0.0,0.46499999999999997
12,17,3,,,,,7.4625,0.0,0.0,0.0,0.31875
12,18,3,,,,,6.8175,0.0,0.0,0.0,0.10125
12,18,3,,,,,8.0,0.0,0.0,0.0,0.0
12,18,3,,,,,8.25,0.0,0.0,0.0,0.0
12,18,3,,,,,7.75,0.0,0.0,0.0,0.0
12,19,3,,,,,6.75,0.0,0.0,0.0,0.0
12,19,3,,,,,6.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.0,0.0,0.0,0.0,0.0
12,19,3,,,,,5.25,0.0,0.0,0.0,0.0
12,20,3,,,,,5.25,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,5.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.5,0.0,0.0,0.0,0.0
12,21,3,,,,,5.0,0.0,0.0,0.0,0.0
12,21,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.25,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,3.5,0.0,0.0,0.0,0.0
12,23,3,,,,,3.5,0.0,0.0,0.0,0.0
12,23,3,,,,,2.75,0.0,0.0,0.0,0.0
12,23,3,,,,,3.0,0.0,0.0,0.0,0.0
12,23,3,,,,,3.0,0.0,0.0,0.0,0.0
12,24,3,,,,,3.0,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.75,0.0,0.0,0.0,0.0
12,24,3,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,1,4,,,,,2.75,0.0,0.0,0.0,0.0
12,1,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,3.0,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,2,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.75,0.0,0.0,0.0,0.0
12,3,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.5,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,4,4,,,,,3.0,0.0,0.0,0.0,0.0
12,4,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,5,4,,,,,2.5,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,2.5,0.0,0.0,0.0,0.0
12,6,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,2.25,0.0,0.0,0.0,0.0
12,6,4,,,,,2.5,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,3.0,0.0,0.0,0.0,0.0
12,7,4,,,,,2.75,0.0,0.0,0.0,0.0
12,7,4,,,,,3.0,0.0,0.0,0.0,0.0
12,8,4,,,,,3.25,0.0,0.0,0.0,0.0
12,8,4,,,,,4.25,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.0,0.0,0.0,0.0,0.0
12,9,4,,,,,7.0025,0.0,0.0,0.0,0.00375
12,9,4,,,,,8.2825,0.0,0.0,0.0,0.04875
12,9,4,,,,,7.895,0.0,0.0,0.0,0.21749999999999997
12,9,4,,,,,7.335,0.0,0.0,0.0,0.5025000000000001
12,10,4,,,,,9.4125,0.0,0.0,0.0,0.6187499999999999
12,10,4,,,,,8.67,0.0,0.0,0.0,1.0050000000000001
12,10,4,,,,,7.275,0.0,0.0,0.0,1.1625
12,10,4,,,,,8.1425,0.0,0.0,0.0,1.3387499999999999
12,11,4,,,,,8.665,0.0,0.0,0.0,1.7475
12,11,4,,,,,6.17,0.0,0.0,0.0,2.13
12,11,4,,,,,6.195,0.0,0.0,0.0,2.5425
12,11,4,,,,,7.7075,0.0,0.0,0.0,5.18625
12,12,4,,,,,7.125,0.0,0.0,0.0,4.3125
12,12,4,,,,,6.18,0.0,0.0,0.0,4.0200000000000005
12,12,4,,,,,6.9575,0.0,0.0,0.0,4.43625
12,12,4,,,,,8.5525,0.0,0.0,0.0,2.70375
12,13,4,,,,,7.385,0.0,0.0,0.0,2.4525
12,13,4,,,,,7.415,0.0,0.0,0.0,3.2475
12,13,4,,,,,8.015,0.0,0.0,0.0,6.022499999999999
12,13,4,,,,,7.005,0.0,0.0,0.0,5.2575
12,14,4,,,,,6.547499999999999,0.0,0.0,0.0,3.82125
12,14,4,,,,,6.4025,0.0,0.0,0.0,3.22875
12,14,4,,,,,5.7175,0.0,0.0,0.0,2.95125
12,14,4,,,,,4.4975000000000005,0.0,0.0,0.0,2.99625
12,15,4,,,,,4.2775,0.0,0.0,0.0,4.16625
12,15,4,,,,,5.16,0.0,0.0,0.0,1.7399999999999998
12,15,4,,,,,6.785,0.0,0.0,0.0,2.3024999999999998
12,15,4,,,,,6.4175,0.0,0.0,0.0,3.2512499999999998
12,16,4,,,,,7.0175,0.0,0.0,0.0,2.65125
12,16,4,,,,,7.8,0.0,0.0,0.0,0.8250000000000001
12,16,4,,,,,9.645,0.0,0.0,0.0,0.21749999999999997
12,16,4,,,,,7.5475,0.0,0.0,0.0,0.07125000000000001
12,17,4,,,,,8.54,0.0,0.0,0.0,0.06
12,17,4,,,,,7.2825,0.0,0.0,0.0,0.04875
12,17,4,,,,,6.765,0.0,0.0,0.0,0.0225
12,17,4,,,,,8.0,0.0,0.0,0.0,0.0
12,18,4,,,,,8.0,0.0,0.0,0.0,0.0
12,18,4,,,,,9.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.25,0.0,0.0,0.0,0.0
12,18,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,8.5,0.0,0.0,0.0,0.0
12,19,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.75,0.0,0.0,0.0,0.0
12,20,4,,,,,8.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.75,0.0,0.0,0.0,0.0
12,20,4,,,,,7.5,0.0,0.0,0.0,0.0
12,21,4,,,,,8.0,0.0,0.0,0.0,0.0
12,21,4,,,,,8.0,0.0,0.0,0.0,0.0
12,21,4,,,,,7.75,0.0,0.0,0.0,0.0
12,21,4,,,,,7.25,0.0,0.0,0.0,0.0
12,22,4,,,,,7.0,0.0,0.0,0.0,0.0
12,22,4,,,,,7.25,0.0,0.0,0.0,0.0
12,22,4,,,,,7.75,0.0,0.0,0.0,0.0
12,22,4,,,,,7.25,0.0,0.0,0.0,0.0
12,23,4,,,,,6.5,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.25,0.0,0.0,0.0,0.0
12,23,4,,,,,3.0,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.75,0.0,0.0,0.0,0.0
12,24,4,,,,,2.5,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,1,5,,,,,2.75,0.0,0.0,0.0,0.0
12,1,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,2,5,,,,,3.0,0.0,0.0,0.0,0.0
12,2,5,,,,,2.5,0.0,0.0,0.0,0.0
12,2,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,3,5,,,,,2.5,0.0,0.0,0.0,0.0
12,3,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,2.5,0.0,0.0,0.0,0.0
12,4,5,,,,,2.75,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,4,5,,,,,3.0,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.5,0.0,0.0,0.0,0.0
12,5,5,,,,,2.75,0.0,0.0,0.0,0.0
12,5,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.25,0.0,0.0,0.0,0.0
12,6,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,2.5,0.0,0.0,0.0,0.0
12,7,5,,,,,3.75,0.0,0.0,0.0,0.0
12,7,5,,,,,3.25,0.0,0.0,0.0,0.0
12,8,5,,,,,3.75,0.0,0.0,0.0,0.0
12,8,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,7.25,0.0,0.0,0.0,0.0
12,8,5,,,,,7.5,0.0,0.0,0.0,0.0
12,9,5,,,,,7.75,0.0,0.0,0.0,0.0
12,9,5,,,,,8.75,0.0,0.0,0.0,0.0
12,9,5,,,,,7.29,0.0,0.0,0.0,0.06
12,9,5,,,,,7.3575,0.0,0.0,0.0,0.16125
12,10,5,,,,,7.94,0.0,0.0,0.0,0.28500000000000003
12,10,5,,,,,8.21,0.0,0.0,0.0,0.315
12,10,5,,,,,7.63,0.0,0.0,0.0,0.5700000000000001
12,10,5,,,,,7.55,0.0,0.0,0.0,0.8250000000000001
12,11,5,,,,,10.2075,0.0,0.0,0.0,0.68625
12,11,5,,,,,7.439999999999999,0.0,0.0,0.0,1.035
12,11,5,,,,,6.055,0.0,0.0,0.0,3.8325000000000005
12,11,5,,,,,5.82,0.0,0.0,0.0,6.48
12,12,5,,,,,8.717500000000001,0.0,0.0,0.0,8.20125
12,12,5,,,,,8.425,0.0,0.0,0.0,8.75
12,12,5,,,,,7.415,0.0,0.0,0.0,8.75
12,12,5,,,,,8.115,0.0,0.0,0.0,8.75
12,13,5,,,,,7.7925,0.0,0.0,0.0,8.75
12,13,5,,,,,7.7225,0.0,0.0,0.0,8.75
12,13,5,,,,,7.942499999999999,0.0,0.0,0.0,8.53875
12,13,5,,,,,8.645,0.0,0.0,0.0,5.8425
12,14,5,,,,,7.245,0.0,0.0,0.0,6.3675
12,14,5,,,,,7.68,0.0,0.0,0.0,8.75
12,14,5,,,,,7.800000000000001,0.0,0.0,0.0,7.949999999999999
12,14,5,,,,,8.09,0.0,0.0,0.0,8.75
12,15,5,,,,,6.8375,0.0,0.0,0.0,8.75
12,15,5,,,,,7.807500000000001,0.0,0.0,0.0,7.96125
12,15,5,,,,,6.5,0.0,0.0,0.0,4.125
12,15,5,,,,,5.93,0.0,0.0,0.0,6.645
