month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
12,16,5,,,,,6.275,0.0,0.0,0.0,6.7875000000000005
12,16,5,,,,,5.7125,0.0,0.0,0.0,5.94375
12,16,5,,,,,5.359999999999999,0.0,0.0,0.0,5.04
12,16,5,,,,,5.425,0.0,0.0,0.0,3.6374999999999997
12,17,5,,,,,5.1175,0.0,0.0,0.0,2.05125
12,17,5,,,,,6.4825,0.0,0.0,0.0,1.4737500000000001
12,17,5,,,,,4.55,0.0,0.0,0.0,0.8250000000000001
12,17,5,,,,,5.5625,0.0,0.0,0.0,0.46875
12,18,5,,,,,5.41,0.0,0.0,0.0,0.24
12,18,5,,,,,5.78,0.0,0.0,0.0,0.045
12,18,5,,,,,8.0,0.0,0.0,0.0,0.0
12,18,5,,,,,8.25,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,7.0,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.25,0.0,0.0,0.0,0.0
12,20,5,,,,,6.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.0,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,22,5,,,,,4.75,0.0,0.0,0.0,0.0
12,22,5,,,,,4.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.5,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,23,5,,,,,2.75,0.0,0.0,0.0,0.0
12,23,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,3.0,0.0,0.0,0.0,0.0
12,24,5,,,,,2.75,0.0,0.0,0.0,0.0
12,24,5,,,,,2.5,0.0,0.0,0.0,0.0
12,1,6,,,,,2.25,0.0,0.0,0.0,0.0
12,1,6,,,,,3.0,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,1,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,3.0,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,2,6,,,,,2.5,0.0,0.0,0.0,0.0
12,2,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.75,0.0,0.0,0.0,0.0
12,3,6,,,,,2.5,0.0,0.0,0.0,0.0
12,4,6,,,,,2.5,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,2.75,0.0,0.0,0.0,0.0
12,4,6,,,,,3.25,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.75,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.25,0.0,0.0,0.0,0.0
12,6,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,2.75,0.0,0.0,0.0,0.0
12,7,6,,,,,3.0,0.0,0.0,0.0,0.0
12,8,6,,,,,2.75,0.0,0.0,0.0,0.0
12,8,6,,,,,4.0,0.0,0.0,0.0,0.0
12,8,6,,,,,5.0,0.0,0.0,0.0,0.0
12,8,6,,,,,5.25,0.0,0.0,0.0,0.0
12,9,6,,,,,7.0,0.0,0.0,0.0,0.0
12,9,6,,,,,7.0125,0.0,0.0,0.0,0.018750000000000003
12,9,6,,,,,6.4575,0.0,0.0,0.0,0.31124999999999997
12,9,6,,,,,6.6675,0.0,0.0,0.0,0.62625
12,10,6,,,,,6.155,0.0,0.0,0.0,0.9825
12,10,6,,,,,5.71,0.0,0.0,0.0,1.44
12,10,6,,,,,6.3875,0.0,0.0,0.0,0.9562499999999999
12,10,6,,,,,4.99,0.0,0.0,0.0,1.1099999999999999
12,11,6,,,,,4.9725,0.0,0.0,0.0,0.70875
12,11,6,,,,,5.8100000000000005,0.0,0.0,0.0,1.59
12,11,6,,,,,7.34,0.0,0.0,0.0,2.3850000000000002
12,11,6,,,,,5.545,0.0,0.0,0.0,1.1925000000000001
12,12,6,,,,,5.945,0.0,0.0,0.0,0.6675
12,12,6,,,,,6.075,0.0,0.0,0.0,1.2374999999999998
12,12,6,,,,,6.25,0.0,0.0,0.0,1.125
12,12,6,,,,,6.39,0.0,0.0,0.0,0.96
12,13,6,,,,,6.845,0.0,0.0,0.0,0.8925
12,13,6,,,,,6.9775,0.0,0.0,0.0,0.7162499999999999
12,13,6,,,,,6.64,0.0,0.0,0.0,0.585
12,13,6,,,,,5.6975,0.0,0.0,0.0,0.67125
12,14,6,,,,,6.105,0.0,0.0,0.0,1.2825
12,14,6,,,,,6.5625,0.0,0.0,0.0,1.59375
12,14,6,,,,,4.76,0.0,0.0,0.0,1.1400000000000001
12,14,6,,,,,5.48,0.0,0.0,0.0,1.845
12,15,6,,,,,4.59,0.0,0.0,0.0,1.26
12,15,6,,,,,4.68,0.0,0.0,0.0,0.645
12,15,6,,,,,5.1325,0.0,0.0,0.0,1.32375
12,15,6,,,,,4.66,0.0,0.0,0.0,1.365
12,16,6,,,,,4.515,0.0,0.0,0.0,1.5225
12,16,6,,,,,5.755,0.0,0.0,0.0,1.8824999999999998
12,16,6,,,,,5.5475,0.0,0.0,0.0,1.19625
12,16,6,,,,,5.885,0.0,0.0,0.0,0.9525
12,17,6,,,,,5.5075,0.0,0.0,0.0,0.38625
12,17,6,,,,,5.2375,0.0,0.0,0.0,0.35624999999999996
12,17,6,,,,,4.9575,0.0,0.0,0.0,0.31124999999999997
12,17,6,,,,,5.655,0.0,0.0,0.0,0.23249999999999998
12,18,6,,,,,5.29,0.0,0.0,0.0,0.06
12,18,6,,,,,7.0,0.0,0.0,0.0,0.0
12,18,6,,,,,7.5,0.0,0.0,0.0,0.0
12,18,6,,,,,7.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.0,0.0,0.0,0.0,0.0
12,19,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,8.25,0.0,0.0,0.0,0.0
12,20,6,,,,,9.0,0.0,0.0,0.0,0.0
12,20,6,,,,,8.25,0.0,0.0,0.0,0.0
12,20,6,,,,,8.5,0.0,0.0,0.0,0.0
12,20,6,,,,,8.75,0.0,0.0,0.0,0.0
12,21,6,,,,,7.25,0.0,0.0,0.0,0.0
12,21,6,,,,,6.25,0.0,0.0,0.0,0.0
12,21,6,,,,,5.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.75,0.0,0.0,0.0,0.0
12,22,6,,,,,7.25,0.0,0.0,0.0,0.0
12,22,6,,,,,7.25,0.0,0.0,0.0,0.0
12,22,6,,,,,8.0,0.0,0.0,0.0,0.0
12,22,6,,,,,6.25,0.0,0.0,0.0,0.0
12,23,6,,,,,6.0,0.0,0.0,0.0,0.0
12,23,6,,,,,6.0,0.0,0.0,0.0,0.0
12,23,6,,,,,6.25,0.0,0.0,0.0,0.0
12,23,6,,,,,5.75,0.0,0.0,0.0,0.0
12,24,6,,,,,5.0,0.0,0.0,0.0,0.0
12,24,6,,,,,5.5,0.0,0.0,0.0,0.0
12,24,6,,,,,5.5,0.0,0.0,0.0,0.0
12,24,6,,,,,4.5,0.0,0.0,0.0,0.0
12,1,7,,,,,4.5,0.0,0.0,0.0,0.0
12,1,7,,,,,5.0,0.0,0.0,0.0,0.0
12,1,7,,,,,4.25,0.0,0.0,0.0,0.0
12,1,7,,,,,4.25,0.0,0.0,0.0,0.0
12,2,7,,,,,3.25,0.0,0.0,0.0,0.0
12,2,7,,,,,3.0,0.0,0.0,0.0,0.0
12,2,7,,,,,2.25,0.0,0.0,0.0,0.0
12,2,7,,,,,2.25,0.0,0.0,0.0,0.0
12,3,7,,,,,2.75,0.0,0.0,0.0,0.0
12,3,7,,,,,2.25,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,3,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.25,0.0,0.0,0.0,0.0
12,4,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.5,0.0,0.0,0.0,0.0
12,4,7,,,,,2.75,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,5,7,,,,,2.25,0.0,0.0,0.0,0.0
12,5,7,,,,,1.75,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,6,7,,,,,2.0,0.0,0.0,0.0,0.0
12,7,7,,,,,2.0,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,2.75,0.0,0.0,0.0,0.0
12,7,7,,,,,2.5,0.0,0.0,0.0,0.0
12,8,7,,,,,2.75,0.0,0.0,0.0,0.0
12,8,7,,,,,4.0,0.0,0.0,0.0,0.0
12,8,7,,,,,4.75,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,9,7,,,,,6.75,0.0,0.0,0.0,0.0
12,9,7,,,,,6.25,0.0,0.0,0.0,0.0
12,9,7,,,,,6.2525,0.0,0.0,0.0,0.00375
12,9,7,,,,,6.19,0.0,0.0,0.0,0.28500000000000003
12,10,7,,,,,5.7025,0.0,0.0,0.0,0.67875
12,10,7,,,,,5.5175,0.0,0.0,0.0,1.90125
12,10,7,,,,,7.135,0.0,0.0,0.0,1.3275000000000001
12,10,7,,,,,6.5225,0.0,0.0,0.0,0.03375
12,11,7,,,,,5.76,0.0,0.0,0.0,0.39
12,11,7,,,,,5.0275,0.0,0.0,0.0,0.41625
12,11,7,,,,,5.87,0.0,0.0,0.0,2.43
12,11,7,,,,,5.5525,0.0,0.0,0.0,3.4537500000000003
12,12,7,,,,,6.89,0.0,0.0,0.0,8.084999999999999
12,12,7,,,,,8.504999999999999,0.0,0.0,0.0,3.7575
12,12,7,,,,,8.92,0.0,0.0,0.0,0.63
12,12,7,,,,,9.74,0.0,0.0,0.0,0.735
12,13,7,,,,,9.57,0.0,0.0,0.0,8.355
12,13,7,,,,,12.015,0.0,0.0,0.0,5.2725
12,13,7,,,,,9.56,0.0,0.0,0.0,2.34
12,13,7,,,,,8.3775,0.0,0.0,0.0,0.56625
12,14,7,,,,,6.21,0.0,0.0,0.0,1.065
12,14,7,,,,,6.045,0.0,0.0,0.0,6.4425
12,14,7,,,,,5.4075,0.0,0.0,0.0,1.36125
12,14,7,,,,,5.63,0.0,0.0,0.0,1.6949999999999998
12,15,7,,,,,5.02,0.0,0.0,0.0,2.6550000000000002
12,15,7,,,,,5.265,0.0,0.0,0.0,1.5225
12,15,7,,,,,6.4025,0.0,0.0,0.0,0.60375
12,15,7,,,,,6.1,0.0,0.0,0.0,0.15000000000000002
12,16,7,,,,,6.0175,0.0,0.0,0.0,0.026250000000000002
12,16,7,,,,,6.295,0.0,0.0,0.0,0.0675
12,16,7,,,,,6.8825,0.0,0.0,0.0,0.19875
12,16,7,,,,,6.535,0.0,0.0,0.0,1.1775
12,17,7,,,,,5.9775,0.0,0.0,0.0,2.59125
12,17,7,,,,,7.275,0.0,0.0,0.0,1.5374999999999999
12,17,7,,,,,6.4125,0.0,0.0,0.0,0.6187499999999999
12,17,7,,,,,7.445,0.0,0.0,0.0,0.2925
12,18,7,,,,,7.35,0.0,0.0,0.0,0.15000000000000002
12,18,7,,,,,7.515,0.0,0.0,0.0,0.0225
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,18,7,,,,,8.5,0.0,0.0,0.0,0.0
12,19,7,,,,,8.5,0.0,0.0,0.0,0.0
12,19,7,,,,,8.25,0.0,0.0,0.0,0.0
12,19,7,,,,,7.75,0.0,0.0,0.0,0.0
12,19,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.25,0.0,0.0,0.0,0.0
12,20,7,,,,,6.75,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,6.25,0.0,0.0,0.0,0.0
12,21,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,7.0,0.0,0.0,0.0,0.0
12,21,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,6.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,5.0,0.0,0.0,0.0,0.0
12,24,7,,,,,4.25,0.0,0.0,0.0,0.0
12,24,7,,,,,4.0,0.0,0.0,0.0,0.0
12,24,7,,,,,5.0,0.0,0.0,0.0,0.0
12,24,7,,,,,5.0,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,1,1,,,,,5.5,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,1,1,,,,,5.25,0.0,0.0,0.0,0.0
12,2,1,,,,,5.75,0.0,0.0,0.0,0.0
12,2,1,,,,,6.75,0.0,0.0,0.0,0.0
12,2,1,,,,,6.25,0.0,0.0,0.0,0.0
12,2,1,,,,,6.25,0.0,0.0,0.0,0.0
12,3,1,,,,,5.25,0.0,0.0,0.0,0.0
12,3,1,,,,,5.25,0.0,0.0,0.0,0.0
12,3,1,,,,,4.75,0.0,0.0,0.0,0.0
12,3,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.75,0.0,0.0,0.0,0.0
12,4,1,,,,,5.0,0.0,0.0,0.0,0.0
12,4,1,,,,,5.25,0.0,0.0,0.0,0.0
12,4,1,,,,,5.0,0.0,0.0,0.0,0.0
12,5,1,,,,,4.5,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,3.75,0.0,0.0,0.0,0.0
12,6,1,,,,,3.75,0.0,0.0,0.0,0.0
12,6,1,,,,,4.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.5,0.0,0.0,0.0,0.0
12,7,1,,,,,5.0,0.0,0.0,0.0,0.0
12,7,1,,,,,5.25,0.0,0.0,0.0,0.0
12,7,1,,,,,6.0,0.0,0.0,0.0,0.0
12,7,1,,,,,6.0,0.0,0.0,0.0,0.0
12,8,1,,,,,6.25,0.0,0.0,0.0,0.0
12,8,1,,,,,7.25,0.0,0.0,0.0,0.0
12,8,1,,,,,8.75,0.0,0.0,0.0,0.0
12,8,1,,,,,9.25,0.0,0.0,0.0,0.0
12,9,1,,,,,10.0,0.0,0.0,0.0,0.0
12,9,1,,,,,9.75,0.0,0.0,0.0,0.0
12,9,1,,,,,8.8275,0.0,0.0,0.0,0.11624999999999999
12,9,1,,,,,9.3875,0.0,0.0,0.0,0.20625000000000002
12,10,1,,,,,9.67,0.0,0.0,0.0,0.255
12,10,1,,,,,9.29,0.0,0.0,0.0,1.185
12,10,1,,,,,6.9075,0.0,0.0,0.0,2.48625
12,10,1,,,,,7.5075,0.0,0.0,0.0,1.51125
12,11,1,,,,,7.945,0.0,0.0,0.0,3.6674999999999995
12,11,1,,,,,9.93,0.0,0.0,0.0,5.1450000000000005
12,11,1,,,,,8.835,0.0,0.0,0.0,4.6274999999999995
12,11,1,,,,,10.84,0.0,0.0,0.0,8.01
12,12,1,,,,,10.0775,0.0,0.0,0.0,4.24125
12,12,1,,,,,12.1925,0.0,0.0,0.0,2.91375
12,12,1,,,,,11.5425,0.0,0.0,0.0,2.3137499999999998
12,12,1,,,,,12.3075,0.0,0.0,0.0,2.33625
12,13,1,,,,,11.845,0.0,0.0,0.0,2.3925
12,13,1,,,,,11.28,0.0,0.0,0.0,3.42
12,13,1,,,,,10.36,0.0,0.0,0.0,4.665
12,13,1,,,,,8.84,0.0,0.0,0.0,6.135
12,14,1,,,,,9.785,0.0,0.0,0.0,8.75
12,14,1,,,,,8.030000000000001,0.0,0.0,0.0,8.295
12,14,1,,,,,7.0375,0.0,0.0,0.0,8.75
12,14,1,,,,,6.745,0.0,0.0,0.0,8.75
12,15,1,,,,,6.0325,0.0,0.0,0.0,8.29875
12,15,1,,,,,6.685,0.0,0.0,0.0,6.2775
12,15,1,,,,,7.525,0.0,0.0,0.0,4.1625
12,15,1,,,,,7.967499999999999,0.0,0.0,0.0,3.70125
12,16,1,,,,,9.8825,0.0,0.0,0.0,2.44875
12,16,1,,,,,8.8325,0.0,0.0,0.0,1.62375
12,16,1,,,,,8.4875,0.0,0.0,0.0,1.1062500000000002
12,16,1,,,,,8.3575,0.0,0.0,0.0,0.9112500000000001
12,17,1,,,,,7.765,0.0,0.0,0.0,0.7725
12,17,1,,,,,6.985,0.0,0.0,0.0,0.3525
12,17,1,,,,,8.335,0.0,0.0,0.0,0.1275
12,17,1,,,,,9.53,0.0,0.0,0.0,0.045
12,18,1,,,,,11.5025,0.0,0.0,0.0,0.00375
12,18,1,,,,,11.5,0.0,0.0,0.0,0.0
12,18,1,,,,,11.5,0.0,0.0,0.0,0.0
12,18,1,,,,,11.0,0.0,0.0,0.0,0.0
12,19,1,,,,,10.5,0.0,0.0,0.0,0.0
12,19,1,,,,,9.5,0.0,0.0,0.0,0.0
12,19,1,,,,,9.75,0.0,0.0,0.0,0.0
12,19,1,,,,,9.25,0.0,0.0,0.0,0.0
12,20,1,,,,,9.0,0.0,0.0,0.0,0.0
12,20,1,,,,,8.75,0.0,0.0,0.0,0.0
12,20,1,,,,,8.5,0.0,0.0,0.0,0.0
12,20,1,,,,,9.25,0.0,0.0,0.0,0.0
12,21,1,,,,,9.0,0.0,0.0,0.0,0.0
12,21,1,,,,,7.5,0.0,0.0,0.0,0.0
12,21,1,,,,,7.25,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.0,0.0,0.0,0.0,0.0
12,22,1,,,,,6.5,0.0,0.0,0.0,0.0
12,23,1,,,,,7.0,0.0,0.0,0.0,0.0
12,23,1,,,,,6.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.75,0.0,0.0,0.0,0.0
12,23,1,,,,,5.75,0.0,0.0,0.0,0.0
12,24,1,,,,,5.25,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,24,1,,,,,5.25,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,3.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,2,2,,,,,4.5,0.0,0.0,0.0,0.0
12,2,2,,,,,5.0,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,5.25,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,5.25,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,6.25,0.0,0.0,0.0,0.0
12,4,2,,,,,6.0,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,5,2,,,,,5.0,0.0,0.0,0.0,0.0
12,5,2,,,,,4.25,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,3.5,0.0,0.0,0.0,0.0
12,6,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.0,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,7,2,,,,,4.25,0.0,0.0,0.0,0.0
12,7,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,8,2,,,,,6.0,0.0,0.0,0.0,0.0
12,8,2,,,,,7.25,0.0,0.0,0.0,0.0
12,8,2,,,,,7.75,0.0,0.0,0.0,0.0
12,8,2,,,,,8.75,0.0,0.0,0.0,0.0
12,9,2,,,,,9.25,0.0,0.0,0.0,0.0
12,9,2,,,,,9.02,0.0,0.0,0.0,0.03
12,9,2,,,,,8.865,0.0,0.0,0.0,0.17250000000000001
12,9,2,,,,,8.73,0.0,0.0,0.0,0.34500000000000003
12,10,2,,,,,8.02,0.0,0.0,0.0,0.78
12,10,2,,,,,8.48,0.0,0.0,0.0,1.47
12,10,2,,,,,8.6075,0.0,0.0,0.0,2.41125
12,10,2,,,,,9.0275,0.0,0.0,0.0,4.16625
12,11,2,,,,,8.975,0.0,0.0,0.0,3.7125000000000004
12,11,2,,,,,8.8725,0.0,0.0,0.0,5.80875
12,11,2,,,,,8.075,0.0,0.0,0.0,7.237500000000001
12,11,2,,,,,9.885,0.0,0.0,0.0,7.7025
12,12,2,,,,,8.705,0.0,0.0,0.0,8.182500000000001
12,12,2,,,,,10.07,0.0,0.0,0.0,8.73
12,12,2,,,,,12.01,0.0,0.0,0.0,8.75
12,12,2,,,,,11.5075,0.0,0.0,0.0,8.75
12,13,2,,,,,12.23,0.0,0.0,0.0,8.75
12,13,2,,,,,11.58,0.0,0.0,0.0,8.75
12,13,2,,,,,10.58,0.0,0.0,0.0,8.75
12,13,2,,,,,9.94,0.0,0.0,0.0,8.75
12,14,2,,,,,9.1475,0.0,0.0,0.0,8.75
12,14,2,,,,,8.785,0.0,0.0,0.0,8.75
12,14,2,,,,,6.5525,0.0,0.0,0.0,8.75
12,14,2,,,,,6.1825,0.0,0.0,0.0,8.75
12,15,2,,,,,6.105,0.0,0.0,0.0,8.75
12,15,2,,,,,6.5875,0.0,0.0,0.0,8.75
12,15,2,,,,,7.0725,0.0,0.0,0.0,8.35875
12,15,2,,,,,8.2575,0.0,0.0,0.0,7.88625
12,16,2,,,,,11.03,0.0,0.0,0.0,7.17
12,16,2,,,,,9.0575,0.0,0.0,0.0,6.46125
12,16,2,,,,,9.745,0.0,0.0,0.0,5.6175
12,16,2,,,,,7.814999999999999,0.0,0.0,0.0,4.5975
12,17,2,,,,,7.2375,0.0,0.0,0.0,2.98125
12,17,2,,,,,7.1275,0.0,0.0,0.0,1.69125
12,17,2,,,,,8.3075,0.0,0.0,0.0,0.8362499999999999
12,17,2,,,,,8.005,0.0,0.0,0.0,0.3825
12,18,2,,,,,9.625,0.0,0.0,0.0,0.1875
12,18,2,,,,,10.0225,0.0,0.0,0.0,0.03375
12,18,2,,,,,9.5,0.0,0.0,0.0,0.0
12,18,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.25,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,8.25,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,7.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.25,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.75,0.0,0.0,0.0,0.0
12,22,2,,,,,5.75,0.0,0.0,0.0,0.0
12,22,2,,,,,6.0,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,5.75,0.0,0.0,0.0,0.0
12,23,2,,,,,5.5,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,5.75,0.0,0.0,0.0,0.0
12,24,2,,,,,5.5,0.0,0.0,0.0,0.0
12,24,2,,,,,5.25,0.0,0.0,0.0,0.0
12,24,2,,,,,5.0,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.5,0.0,0.0,0.0,0.0
12,1,3,,,,,5.25,0.0,0.0,0.0,0.0
12,1,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.75,0.0,0.0,0.0,0.0
12,2,3,,,,,6.25,0.0,0.0,0.0,0.0
12,2,3,,,,,6.5,0.0,0.0,0.0,0.0
12,2,3,,,,,5.75,0.0,0.0,0.0,0.0
12,3,3,,,,,5.25,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.5,0.0,0.0,0.0,0.0
12,3,3,,,,,4.25,0.0,0.0,0.0,0.0
12,4,3,,,,,4.5,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,4,3,,,,,5.75,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,6,3,,,,,4.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.0,0.0,0.0,0.0,0.0
12,6,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.0,0.0,0.0,0.0,0.0
12,7,3,,,,,5.5,0.0,0.0,0.0,0.0
12,7,3,,,,,5.75,0.0,0.0,0.0,0.0
12,8,3,,,,,6.75,0.0,0.0,0.0,0.0
12,8,3,,,,,7.5,0.0,0.0,0.0,0.0
12,8,3,,,,,9.0,0.0,0.0,0.0,0.0
12,8,3,,,,,9.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.0,0.0,0.0,0.0,0.0
12,9,3,,,,,9.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.0,0.0,0.0,0.0,0.0
12,9,3,,,,,8.055,0.0,0.0,0.0,0.0825
12,10,3,,,,,8.395,0.0,0.0,0.0,0.5925
12,10,3,,,,,6.14,0.0,0.0,0.0,1.71
12,10,3,,,,,6.640000000000001,0.0,0.0,0.0,3.21
12,10,3,,,,,5.59,0.0,0.0,0.0,4.26
12,11,3,,,,,5.3225,0.0,0.0,0.0,5.35875
12,11,3,,,,,6.385,0.0,0.0,0.0,7.3275
12,11,3,,,,,6.8625,0.0,0.0,0.0,7.293749999999999
12,11,3,,,,,6.9825,0.0,0.0,0.0,7.47375
12,12,3,,,,,7.035,0.0,0.0,0.0,8.3025
12,12,3,,,,,7.0525,0.0,0.0,0.0,8.75
12,12,3,,,,,8.344999999999999,0.0,0.0,0.0,8.75
12,12,3,,,,,9.2125,0.0,0.0,0.0,8.75
12,13,3,,,,,9.25,0.0,0.0,0.0,8.75
12,13,3,,,,,10.1575,0.0,0.0,0.0,8.75
12,13,3,,,,,9.4275,0.0,0.0,0.0,8.75
12,13,3,,,,,9.49,0.0,0.0,0.0,8.75
12,14,3,,,,,7.195,0.0,0.0,0.0,8.75
12,14,3,,,,,6.3425,0.0,0.0,0.0,8.75
12,14,3,,,,,5.94,0.0,0.0,0.0,8.75
12,14,3,,,,,6.05,0.0,0.0,0.0,8.75
12,15,3,,,,,5.6025,0.0,0.0,0.0,8.75
12,15,3,,,,,6.8575,0.0,0.0,0.0,8.411249999999999
12,15,3,,,,,7.2775,0.0,0.0,0.0,7.91625
12,15,3,,,,,7.41,0.0,0.0,0.0,7.365
12,16,3,,,,,7.3275,0.0,0.0,0.0,6.866249999999999
12,16,3,,,,,6.9325,0.0,0.0,0.0,6.27375
12,16,3,,,,,6.895,0.0,0.0,0.0,5.4675
12,16,3,,,,,5.995,0.0,0.0,0.0,4.4925
12,17,3,,,,,6.42,0.0,0.0,0.0,2.88
12,17,3,,,,,6.6525,0.0,0.0,0.0,1.7287500000000002
12,17,3,,,,,6.57,0.0,0.0,0.0,0.855
12,17,3,,,,,6.765,0.0,0.0,0.0,0.3975
12,18,3,,,,,8.135,0.0,0.0,0.0,0.2025
12,18,3,,,,,8.5475,0.0,0.0,0.0,0.07125000000000001
12,18,3,,,,,9.5,0.0,0.0,0.0,0.0
12,18,3,,,,,9.25,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.25,0.0,0.0,0.0,0.0
12,19,3,,,,,7.5,0.0,0.0,0.0,0.0
12,20,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.5,0.0,0.0,0.0,0.0
12,20,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.0,0.0,0.0,0.0,0.0
12,21,3,,,,,7.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.25,0.0,0.0,0.0,0.0
12,21,3,,,,,6.0,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,22,3,,,,,6.0,0.0,0.0,0.0,0.0
12,23,3,,,,,5.75,0.0,0.0,0.0,0.0
12,23,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.0,0.0,0.0,0.0,0.0
12,23,3,,,,,5.5,0.0,0.0,0.0,0.0
12,24,3,,,,,5.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.0,0.0,0.0,0.0,0.0
12,24,3,,,,,5.25,0.0,0.0,0.0,0.0
12,24,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,4.0,0.0,0.0,0.0,0.0
12,1,4,,,,,4.75,0.0,0.0,0.0,0.0
12,1,4,,,,,5.0,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,2,4,,,,,5.25,0.0,0.0,0.0,0.0
12,2,4,,,,,5.5,0.0,0.0,0.0,0.0
12,3,4,,,,,4.75,0.0,0.0,0.0,0.0
12,3,4,,,,,4.5,0.0,0.0,0.0,0.0
12,3,4,,,,,4.0,0.0,0.0,0.0,0.0
12,3,4,,,,,3.75,0.0,0.0,0.0,0.0
12,4,4,,,,,4.25,0.0,0.0,0.0,0.0
12,4,4,,,,,4.5,0.0,0.0,0.0,0.0
12,4,4,,,,,4.75,0.0,0.0,0.0,0.0
12,4,4,,,,,4.75,0.0,0.0,0.0,0.0
12,5,4,,,,,4.25,0.0,0.0,0.0,0.0
12,5,4,,,,,3.75,0.0,0.0,0.0,0.0
12,5,4,,,,,3.25,0.0,0.0,0.0,0.0
12,5,4,,,,,2.75,0.0,0.0,0.0,0.0
12,6,4,,,,,3.0,0.0,0.0,0.0,0.0
12,6,4,,,,,3.5,0.0,0.0,0.0,0.0
12,6,4,,,,,4.0,0.0,0.0,0.0,0.0
12,6,4,,,,,4.25,0.0,0.0,0.0,0.0
12,7,4,,,,,4.0,0.0,0.0,0.0,0.0
12,7,4,,,,,4.5,0.0,0.0,0.0,0.0
12,7,4,,,,,4.5,0.0,0.0,0.0,0.0
12,7,4,,,,,4.75,0.0,0.0,0.0,0.0
12,8,4,,,,,5.25,0.0,0.0,0.0,0.0
12,8,4,,,,,6.0,0.0,0.0,0.0,0.0
12,8,4,,,,,6.75,0.0,0.0,0.0,0.0
12,8,4,,,,,7.5,0.0,0.0,0.0,0.0
12,9,4,,,,,9.25,0.0,0.0,0.0,0.0
12,9,4,,,,,8.75,0.0,0.0,0.0,0.0
12,9,4,,,,,10.0025,0.0,0.0,0.0,0.00375
12,9,4,,,,,7.85,0.0,0.0,0.0,0.15000000000000002
12,10,4,,,,,6.9925,0.0,0.0,0.0,0.36375
12,10,4,,,,,7.3225,0.0,0.0,0.0,0.48375
12,10,4,,,,,6.8425,0.0,0.0,0.0,0.51375
12,10,4,,,,,6.465,0.0,0.0,0.0,0.6975
12,11,4,,,,,5.795,0.0,0.0,0.0,1.1925000000000001
12,11,4,,,,,7.095,0.0,0.0,0.0,2.7675
12,11,4,,,,,7.65,0.0,0.0,0.0,6.2250000000000005
12,11,4,,,,,6.87,0.0,0.0,0.0,5.805
12,12,4,,,,,7.782500000000001,0.0,0.0,0.0,5.29875
12,12,4,,,,,8.235,0.0,0.0,0.0,2.2275
12,12,4,,,,,10.06,0.0,0.0,0.0,3.465
12,12,4,,,,,9.615,0.0,0.0,0.0,4.6725
12,13,4,,,,,8.655000000000001,0.0,0.0,0.0,6.2325
12,13,4,,,,,8.682500000000001,0.0,0.0,0.0,4.39875
12,13,4,,,,,9.5975,0.0,0.0,0.0,4.64625
12,13,4,,,,,9.43,0.0,0.0,0.0,2.52
12,14,4,,,,,7.99,0.0,0.0,0.0,2.235
12,14,4,,,,,6.6125,0.0,0.0,0.0,2.41875
12,14,4,,,,,5.825,0.0,0.0,0.0,4.237500000000001
12,14,4,,,,,5.455,0.0,0.0,0.0,2.9325
12,15,4,,,,,4.98,0.0,0.0,0.0,7.095000000000001
12,15,4,,,,,7.4,0.0,0.0,0.0,5.1
12,15,4,,,,,7.1175,0.0,0.0,0.0,8.05125
12,15,4,,,,,5.735,0.0,0.0,0.0,2.2275
12,16,4,,,,,5.895,0.0,0.0,0.0,3.5925000000000002
12,16,4,,,,,5.785,0.0,0.0,0.0,4.9275
12,16,4,,,,,7.2925,0.0,0.0,0.0,4.18875
12,16,4,,,,,5.26,0.0,0.0,0.0,2.265
12,17,4,,,,,5.4325,0.0,0.0,0.0,2.89875
12,17,4,,,,,5.375,0.0,0.0,0.0,1.6875
12,17,4,,,,,5.7125,0.0,0.0,0.0,0.6937500000000001
12,17,4,,,,,6.29,0.0,0.0,0.0,0.43499999999999994
12,18,4,,,,,7.205,0.0,0.0,0.0,0.3075
12,18,4,,,,,7.7975,0.0,0.0,0.0,0.07125000000000001
12,18,4,,,,,8.5,0.0,0.0,0.0,0.0
12,18,4,,,,,9.0,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,8.75,0.0,0.0,0.0,0.0
12,19,4,,,,,7.5,0.0,0.0,0.0,0.0
12,20,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,20,4,,,,,7.25,0.0,0.0,0.0,0.0
12,20,4,,,,,7.0,0.0,0.0,0.0,0.0
12,21,4,,,,,5.75,0.0,0.0,0.0,0.0
12,21,4,,,,,6.25,0.0,0.0,0.0,0.0
12,21,4,,,,,6.25,0.0,0.0,0.0,0.0
12,21,4,,,,,5.5,0.0,0.0,0.0,0.0
12,22,4,,,,,5.0,0.0,0.0,0.0,0.0
12,22,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,5.25,0.0,0.0,0.0,0.0
12,22,4,,,,,5.75,0.0,0.0,0.0,0.0
12,23,4,,,,,6.25,0.0,0.0,0.0,0.0
12,23,4,,,,,5.25,0.0,0.0,0.0,0.0
12,23,4,,,,,5.25,0.0,0.0,0.0,0.0
12,23,4,,,,,6.0,0.0,0.0,0.0,0.0
12,24,4,,,,,5.5,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,24,4,,,,,5.25,0.0,0.0,0.0,0.0
12,1,5,,,,,4.75,0.0,0.0,0.0,0.0
12,1,5,,,,,4.0,0.0,0.0,0.0,0.0
12,1,5,,,,,4.0,0.0,0.0,0.0,0.0
12,1,5,,,,,4.5,0.0,0.0,0.0,0.0
12,2,5,,,,,4.5,0.0,0.0,0.0,0.0
12,2,5,,,,,5.0,0.0,0.0,0.0,0.0
12,2,5,,,,,5.25,0.0,0.0,0.0,0.0
12,2,5,,,,,5.25,0.0,0.0,0.0,0.0
12,3,5,,,,,4.75,0.0,0.0,0.0,0.0
12,3,5,,,,,4.5,0.0,0.0,0.0,0.0
12,3,5,,,,,4.0,0.0,0.0,0.0,0.0
12,3,5,,,,,4.0,0.0,0.0,0.0,0.0
12,4,5,,,,,4.25,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,4,5,,,,,4.75,0.0,0.0,0.0,0.0
12,5,5,,,,,4.5,0.0,0.0,0.0,0.0
12,5,5,,,,,4.25,0.0,0.0,0.0,0.0
12,5,5,,,,,3.75,0.0,0.0,0.0,0.0
12,5,5,,,,,3.25,0.0,0.0,0.0,0.0
12,6,5,,,,,3.5,0.0,0.0,0.0,0.0
12,6,5,,,,,3.75,0.0,0.0,0.0,0.0
12,6,5,,,,,4.25,0.0,0.0,0.0,0.0
12,6,5,,,,,4.75,0.0,0.0,0.0,0.0
12,7,5,,,,,4.5,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,7,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,5.25,0.0,0.0,0.0,0.0
12,8,5,,,,,6.0,0.0,0.0,0.0,0.0
12,8,5,,,,,8.0,0.0,0.0,0.0,0.0
12,8,5,,,,,9.0,0.0,0.0,0.0,0.0
12,9,5,,,,,8.0,0.0,0.0,0.0,0.0
12,9,5,,,,,8.05,0.0,0.0,0.0,0.07500000000000001
12,9,5,,,,,7.23,0.0,0.0,0.0,0.34500000000000003
12,9,5,,,,,7.86,0.0,0.0,0.0,0.915
12,10,5,,,,,6.945,0.0,0.0,0.0,1.4175
12,10,5,,,,,6.975,0.0,0.0,0.0,1.8375000000000001
12,10,5,,,,,5.59,0.0,0.0,0.0,1.6350000000000002
12,10,5,,,,,6.095,0.0,0.0,0.0,2.3925
12,11,5,,,,,5.415,0.0,0.0,0.0,2.8725
12,11,5,,,,,6.8625,0.0,0.0,0.0,6.168749999999999
12,11,5,,,,,7.025,0.0,0.0,0.0,7.5375000000000005
12,11,5,,,,,9.8325,0.0,0.0,0.0,8.37375
12,12,5,,,,,7.435,0.0,0.0,0.0,4.7775
12,12,5,,,,,7.1225000000000005,0.0,0.0,0.0,4.30875
12,12,5,,,,,7.9825,0.0,0.0,0.0,6.72375
12,12,5,,,,,8.6,0.0,0.0,0.0,6.8999999999999995
12,13,5,,,,,7.890000000000001,0.0,0.0,0.0,6.209999999999999
12,13,5,,,,,8.2625,0.0,0.0,0.0,8.75
12,13,5,,,,,8.835,0.0,0.0,0.0,8.75
12,13,5,,,,,10.5525,0.0,0.0,0.0,8.75
12,14,5,,,,,7.195,0.0,0.0,0.0,8.75
12,14,5,,,,,6.84,0.0,0.0,0.0,8.75
12,14,5,,,,,6.3,0.0,0.0,0.0,6.824999999999999
12,14,5,,,,,6.005,0.0,0.0,0.0,3.7575
12,15,5,,,,,5.5775,0.0,0.0,0.0,1.24125
12,15,5,,,,,5.755,0.0,0.0,0.0,1.5074999999999998
12,15,5,,,,,6.1625,0.0,0.0,0.0,2.4937500000000004
12,15,5,,,,,5.515000000000001,0.0,0.0,0.0,3.7725
12,16,5,,,,,6.77,0.0,0.0,0.0,7.154999999999999
12,16,5,,,,,6.445,0.0,0.0,0.0,5.9174999999999995
12,16,5,,,,,6.195,0.0,0.0,0.0,4.4174999999999995
12,16,5,,,,,5.51,0.0,0.0,0.0,2.64
12,17,5,,,,,5.495,0.0,0.0,0.0,0.7424999999999999
12,17,5,,,,,5.72,0.0,0.0,0.0,0.705
12,17,5,,,,,5.255,0.0,0.0,0.0,0.7575000000000001
12,17,5,,,,,6.22,0.0,0.0,0.0,0.33
12,18,5,,,,,7.6,0.0,0.0,0.0,0.15000000000000002
12,18,5,,,,,8.525,0.0,0.0,0.0,0.037500000000000006
12,18,5,,,,,10.5,0.0,0.0,0.0,0.0
12,18,5,,,,,9.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,8.75,0.0,0.0,0.0,0.0
12,19,5,,,,,8.5,0.0,0.0,0.0,0.0
12,19,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.75,0.0,0.0,0.0,0.0
12,20,5,,,,,7.0,0.0,0.0,0.0,0.0
12,21,5,,,,,6.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,21,5,,,,,5.75,0.0,0.0,0.0,0.0
12,21,5,,,,,6.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.5,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.25,0.0,0.0,0.0,0.0
12,22,5,,,,,5.5,0.0,0.0,0.0,0.0
12,23,5,,,,,5.75,0.0,0.0,0.0,0.0
12,23,5,,,,,5.0,0.0,0.0,0.0,0.0
12,23,5,,,,,5.5,0.0,0.0,0.0,0.0
12,23,5,,,,,6.0,0.0,0.0,0.0,0.0
12,24,5,,,,,5.0,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,24,5,,,,,4.75,0.0,0.0,0.0,0.0
12,1,6,,,,,4.0,0.0,0.0,0.0,0.0
12,1,6,,,,,4.0,0.0,0.0,0.0,0.0
12,1,6,,,,,4.25,0.0,0.0,0.0,0.0
12,1,6,,,,,4.75,0.0,0.0,0.0,0.0
12,2,6,,,,,5.25,0.0,0.0,0.0,0.0
12,2,6,,,,,5.5,0.0,0.0,0.0,0.0
12,2,6,,,,,5.75,0.0,0.0,0.0,0.0
12,2,6,,,,,5.0,0.0,0.0,0.0,0.0
12,3,6,,,,,4.5,0.0,0.0,0.0,0.0
12,3,6,,,,,4.5,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,3,6,,,,,3.75,0.0,0.0,0.0,0.0
12,4,6,,,,,4.25,0.0,0.0,0.0,0.0
12,4,6,,,,,4.0,0.0,0.0,0.0,0.0
12,4,6,,,,,4.5,0.0,0.0,0.0,0.0
12,4,6,,,,,4.5,0.0,0.0,0.0,0.0
12,5,6,,,,,4.25,0.0,0.0,0.0,0.0
12,5,6,,,,,3.5,0.0,0.0,0.0,0.0
12,5,6,,,,,3.0,0.0,0.0,0.0,0.0
12,5,6,,,,,2.5,0.0,0.0,0.0,0.0
12,6,6,,,,,3.0,0.0,0.0,0.0,0.0
12,6,6,,,,,3.25,0.0,0.0,0.0,0.0
12,6,6,,,,,3.75,0.0,0.0,0.0,0.0
12,6,6,,,,,4.0,0.0,0.0,0.0,0.0
12,7,6,,,,,4.0,0.0,0.0,0.0,0.0
12,7,6,,,,,4.25,0.0,0.0,0.0,0.0
12,7,6,,,,,5.0,0.0,0.0,0.0,0.0
12,7,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,5.75,0.0,0.0,0.0,0.0
12,8,6,,,,,7.0,0.0,0.0,0.0,0.0
12,8,6,,,,,8.0,0.0,0.0,0.0,0.0
12,8,6,,,,,8.25,0.0,0.0,0.0,0.0
12,9,6,,,,,9.0,0.0,0.0,0.0,0.0
12,9,6,,,,,8.295,0.0,0.0,0.0,0.0675
12,9,6,,,,,7.4175,0.0,0.0,0.0,0.25125000000000003
12,9,6,,,,,8.28,0.0,0.0,0.0,0.42000000000000004
12,10,6,,,,,7.2,0.0,0.0,0.0,0.675
12,10,6,,,,,6.0775,0.0,0.0,0.0,0.86625
12,10,6,,,,,5.07,0.0,0.0,0.0,1.23
12,10,6,,,,,5.3100000000000005,0.0,0.0,0.0,2.715
12,11,6,,,,,4.7475000000000005,0.0,0.0,0.0,3.74625
12,11,6,,,,,5.0525,0.0,0.0,0.0,6.07875
12,11,6,,,,,5.8475,0.0,0.0,0.0,7.27125
12,11,6,,,,,6.2,0.0,0.0,0.0,8.175
12,12,6,,,,,7.475,0.0,0.0,0.0,8.212499999999999
12,12,6,,,,,8.25,0.0,0.0,0.0,8.625
12,12,6,,,,,8.08,0.0,0.0,0.0,8.75
12,12,6,,,,,9.0775,0.0,0.0,0.0,8.75
12,13,6,,,,,9.4625,0.0,0.0,0.0,8.75
12,13,6,,,,,8.305,0.0,0.0,0.0,8.75
12,13,6,,,,,8.372499999999999,0.0,0.0,0.0,8.75
12,13,6,,,,,8.1125,0.0,0.0,0.0,8.75
12,14,6,,,,,7.29,0.0,0.0,0.0,8.75
12,14,6,,,,,6.6525,0.0,0.0,0.0,8.75
12,14,6,,,,,6.8,0.0,0.0,0.0,8.75
12,14,6,,,,,5.155,0.0,0.0,0.0,8.75
12,15,6,,,,,4.6925,0.0,0.0,0.0,8.75
12,15,6,,,,,5.4675,0.0,0.0,0.0,8.57625
12,15,6,,,,,5.1775,0.0,0.0,0.0,8.14125
12,15,6,,,,,6.1025,0.0,0.0,0.0,7.6537500000000005
12,16,6,,,,,7.2375,0.0,0.0,0.0,7.106249999999999
12,16,6,,,,,5.84,0.0,0.0,0.0,6.51
12,16,6,,,,,5.8075,0.0,0.0,0.0,5.71125
12,16,6,,,,,5.3875,0.0,0.0,0.0,4.706250000000001
12,17,6,,,,,5.404999999999999,0.0,0.0,0.0,3.2325
12,17,6,,,,,5.48,0.0,0.0,0.0,1.845
12,17,6,,,,,5.6125,0.0,0.0,0.0,0.9187500000000001
12,17,6,,,,,5.7925,0.0,0.0,0.0,0.43875
12,18,6,,,,,6.35,0.0,0.0,0.0,0.15000000000000002
12,18,6,,,,,8.2725,0.0,0.0,0.0,0.03375
12,18,6,,,,,9.5,0.0,0.0,0.0,0.0
12,18,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,9.5,0.0,0.0,0.0,0.0
12,19,6,,,,,9.0,0.0,0.0,0.0,0.0
12,19,6,,,,,8.0,0.0,0.0,0.0,0.0
12,19,6,,,,,7.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.75,0.0,0.0,0.0,0.0
12,20,6,,,,,6.25,0.0,0.0,0.0,0.0
12,20,6,,,,,6.5,0.0,0.0,0.0,0.0
12,21,6,,,,,7.75,0.0,0.0,0.0,0.0
12,21,6,,,,,6.0,0.0,0.0,0.0,0.0
12,21,6,,,,,5.75,0.0,0.0,0.0,0.0
12,21,6,,,,,5.25,0.0,0.0,0.0,0.0
12,22,6,,,,,5.0,0.0,0.0,0.0,0.0
12,22,6,,,,,5.5,0.0,0.0,0.0,0.0
12,22,6,,,,,5.25,0.0,0.0,0.0,0.0
12,22,6,,,,,5.75,0.0,0.0,0.0,0.0
12,23,6,,,,,5.5,0.0,0.0,0.0,0.0
12,23,6,,,,,5.5,0.0,0.0,0.0,0.0
12,23,6,,,,,4.5,0.0,0.0,0.0,0.0
12,23,6,,,,,5.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.25,0.0,0.0,0.0,0.0
12,24,6,,,,,4.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.0,0.0,0.0,0.0,0.0
12,24,6,,,,,4.25,0.0,0.0,0.0,0.0
12,1,7,,,,,3.75,0.0,0.0,0.0,0.0
12,1,7,,,,,3.25,0.0,0.0,0.0,0.0
12,1,7,,,,,4.0,0.0,0.0,0.0,0.0
12,1,7,,,,,4.0,0.0,0.0,0.0,0.0
12,2,7,,,,,4.25,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,2,7,,,,,5.0,0.0,0.0,0.0,0.0
12,3,7,,,,,4.5,0.0,0.0,0.0,0.0
12,3,7,,,,,4.75,0.0,0.0,0.0,0.0
12,3,7,,,,,4.0,0.0,0.0,0.0,0.0
12,3,7,,,,,4.0,0.0,0.0,0.0,0.0
12,4,7,,,,,4.25,0.0,0.0,0.0,0.0
12,4,7,,,,,5.0,0.0,0.0,0.0,0.0
12,4,7,,,,,5.25,0.0,0.0,0.0,0.0
12,4,7,,,,,5.25,0.0,0.0,0.0,0.0
12,5,7,,,,,4.75,0.0,0.0,0.0,0.0
12,5,7,,,,,3.5,0.0,0.0,0.0,0.0
12,5,7,,,,,3.0,0.0,0.0,0.0,0.0
12,5,7,,,,,2.5,0.0,0.0,0.0,0.0
12,6,7,,,,,2.75,0.0,0.0,0.0,0.0
12,6,7,,,,,3.25,0.0,0.0,0.0,0.0
12,6,7,,,,,3.75,0.0,0.0,0.0,0.0
12,6,7,,,,,4.0,0.0,0.0,0.0,0.0
12,7,7,,,,,4.25,0.0,0.0,0.0,0.0
12,7,7,,,,,5.0,0.0,0.0,0.0,0.0
12,7,7,,,,,4.75,0.0,0.0,0.0,0.0
12,7,7,,,,,5.0,0.0,0.0,0.0,0.0
12,8,7,,,,,5.5,0.0,0.0,0.0,0.0
12,8,7,,,,,7.75,0.0,0.0,0.0,0.0
12,8,7,,,,,8.5,0.0,0.0,0.0,0.0
12,8,7,,,,,9.25,0.0,0.0,0.0,0.0
12,9,7,,,,,8.75,0.0,0.0,0.0,0.0
12,9,7,,,,,9.0,0.0,0.0,0.0,0.0
12,9,7,,,,,7.07,0.0,0.0,0.0,0.10500000000000001
12,9,7,,,,,7.1575,0.0,0.0,0.0,0.23625000000000002
12,10,7,,,,,6.4925,0.0,0.0,0.0,0.36375
12,10,7,,,,,4.96,0.0,0.0,0.0,0.6900000000000001
12,10,7,,,,,5.69,0.0,0.0,0.0,1.035
12,10,7,,,,,4.6575,0.0,0.0,0.0,1.36125
12,11,7,,,,,4.495,0.0,0.0,0.0,3.3675
12,11,7,,,,,3.86,0.0,0.0,0.0,5.79
12,11,7,,,,,5.61,0.0,0.0,0.0,6.165000000000001
12,11,7,,,,,5.32,0.0,0.0,0.0,3.4799999999999995
12,12,7,,,,,5.4425,0.0,0.0,0.0,1.41375
12,12,7,,,,,6.12,0.0,0.0,0.0,1.305
12,12,7,,,,,6.8825,0.0,0.0,0.0,2.07375
12,12,7,,,,,8.335,0.0,0.0,0.0,3.1275
12,13,7,,,,,7.815000000000001,0.0,0.0,0.0,8.7225
12,13,7,,,,,7.895,0.0,0.0,0.0,8.4675
12,13,7,,,,,7.32,0.0,0.0,0.0,8.75
12,13,7,,,,,7.255,0.0,0.0,0.0,8.75
12,14,7,,,,,6.2325,0.0,0.0,0.0,8.598749999999999
12,14,7,,,,,5.5625,0.0,0.0,0.0,8.71875
12,14,7,,,,,5.4825,0.0,0.0,0.0,8.75
12,14,7,,,,,5.2775,0.0,0.0,0.0,8.75
12,15,7,,,,,4.38,0.0,0.0,0.0,8.75
12,15,7,,,,,5.8075,0.0,0.0,0.0,8.33625
12,15,7,,,,,4.7525,0.0,0.0,0.0,7.87875
12,15,7,,,,,6.425,0.0,0.0,0.0,7.387499999999999
12,16,7,,,,,5.065,0.0,0.0,0.0,6.8475
12,16,7,,,,,4.875,0.0,0.0,0.0,6.1875
12,16,7,,,,,5.5825,0.0,0.0,0.0,5.37375
12,16,7,,,,,4.865,0.0,0.0,0.0,4.2975
12,17,7,,,,,4.83,0.0,0.0,0.0,3.12
12,17,7,,,,,4.4575,0.0,0.0,0.0,1.81125
12,17,7,,,,,4.8825,0.0,0.0,0.0,0.94875
12,17,7,,,,,5.55,0.0,0.0,0.0,0.44999999999999996
12,18,7,,,,,6.395,0.0,0.0,0.0,0.21749999999999997
12,18,7,,,,,8.05,0.0,0.0,0.0,0.07500000000000001
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,18,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,8.25,0.0,0.0,0.0,0.0
12,19,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,8.0,0.0,0.0,0.0,0.0
12,19,7,,,,,7.25,0.0,0.0,0.0,0.0
12,20,7,,,,,7.0,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,20,7,,,,,6.25,0.0,0.0,0.0,0.0
12,20,7,,,,,6.5,0.0,0.0,0.0,0.0
12,21,7,,,,,6.25,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,21,7,,,,,6.0,0.0,0.0,0.0,0.0
12,22,7,,,,,5.25,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.75,0.0,0.0,0.0,0.0
12,22,7,,,,,5.5,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,23,7,,,,,4.75,0.0,0.0,0.0,0.0
12,23,7,,,,,4.5,0.0,0.0,0.0,0.0
12,23,7,,,,,5.25,0.0,0.0,0.0,0.0
12,24,7,,,,,4.75,0.0,0.0,0.0,0.0
12,24,7,,,,,4.0,0.0,0.0,0.0,0.0
12,24,7,,,,,3.75,0.0,0.0,0.0,0.0
12,24,7,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.25,0.0,0.0,0.0,0.0
12,1,1,,,,,3.0,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,1,1,,,,,3.75,0.0,0.0,0.0,0.0
12,2,1,,,,,4.25,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,2,1,,,,,5.0,0.0,0.0,0.0,0.0
12,3,1,,,,,4.25,0.0,0.0,0.0,0.0
12,3,1,,,,,4.0,0.0,0.0,0.0,0.0
12,3,1,,,,,3.5,0.0,0.0,0.0,0.0
12,3,1,,,,,3.75,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.5,0.0,0.0,0.0,0.0
12,4,1,,,,,4.75,0.0,0.0,0.0,0.0
12,5,1,,,,,4.0,0.0,0.0,0.0,0.0
12,5,1,,,,,3.5,0.0,0.0,0.0,0.0
12,5,1,,,,,3.0,0.0,0.0,0.0,0.0
12,5,1,,,,,2.5,0.0,0.0,0.0,0.0
12,6,1,,,,,2.75,0.0,0.0,0.0,0.0
12,6,1,,,,,3.25,0.0,0.0,0.0,0.0
12,6,1,,,,,4.0,0.0,0.0,0.0,0.0
12,6,1,,,,,4.0,0.0,0.0,0.0,0.0
12,7,1,,,,,4.5,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,7,1,,,,,4.75,0.0,0.0,0.0,0.0
12,8,1,,,,,5.5,0.0,0.0,0.0,0.0
12,8,1,,,,,7.5,0.0,0.0,0.0,0.0
12,8,1,,,,,8.25,0.0,0.0,0.0,0.0
12,8,1,,,,,9.75,0.0,0.0,0.0,0.0
12,9,1,,,,,8.75,0.0,0.0,0.0,0.0
12,9,1,,,,,7.28,0.0,0.0,0.0,0.045
12,9,1,,,,,6.39,0.0,0.0,0.0,0.21000000000000002
12,9,1,,,,,7.0,0.0,0.0,0.0,0.375
12,10,1,,,,,6.9725,0.0,0.0,0.0,0.70875
12,10,1,,,,,5.6325,0.0,0.0,0.0,1.32375
12,10,1,,,,,5.74,0.0,0.0,0.0,2.235
12,10,1,,,,,7.355,0.0,0.0,0.0,3.5324999999999998
12,11,1,,,,,6.220000000000001,0.0,0.0,0.0,4.455
12,11,1,,,,,6.895,0.0,0.0,0.0,5.8425
12,11,1,,,,,6.78,0.0,0.0,0.0,6.795
12,11,1,,,,,7.934999999999999,0.0,0.0,0.0,7.4025
12,12,1,,,,,6.7275,0.0,0.0,0.0,7.8412500000000005
12,12,1,,,,,7.77,0.0,0.0,0.0,8.28
12,12,1,,,,,9.48,0.0,0.0,0.0,8.595
12,12,1,,,,,8.9025,0.0,0.0,0.0,8.75
12,13,1,,,,,8.8,0.0,0.0,0.0,8.75
12,13,1,,,,,8.932500000000001,0.0,0.0,0.0,8.75
12,13,1,,,,,7.945,0.0,0.0,0.0,8.75
12,13,1,,,,,7.04,0.0,0.0,0.0,8.75
12,14,1,,,,,6.2575,0.0,0.0,0.0,8.75
12,14,1,,,,,5.92,0.0,0.0,0.0,8.75
12,14,1,,,,,4.51,0.0,0.0,0.0,8.75
12,14,1,,,,,5.3,0.0,0.0,0.0,8.7
12,15,1,,,,,6.1425,0.0,0.0,0.0,8.463750000000001
12,15,1,,,,,5.9275,0.0,0.0,0.0,8.14125
12,15,1,,,,,4.695,0.0,0.0,0.0,7.7925
12,15,1,,,,,6.165,0.0,0.0,0.0,7.3725000000000005
12,16,1,,,,,6.315,0.0,0.0,0.0,6.8475
12,16,1,,,,,6.395,0.0,0.0,0.0,6.217499999999999
12,16,1,,,,,6.135,0.0,0.0,0.0,5.4525
12,16,1,,,,,5.785,0.0,0.0,0.0,4.5525
12,17,1,,,,,6.67,0.0,0.0,0.0,3.255
12,17,1,,,,,7.2675,0.0,0.0,0.0,1.90125
12,17,1,,,,,5.91,0.0,0.0,0.0,0.99
12,17,1,,,,,7.085,0.0,0.0,0.0,0.5025000000000001
12,18,1,,,,,7.9225,0.0,0.0,0.0,0.25875
12,18,1,,,,,9.065,0.0,0.0,0.0,0.0975
12,18,1,,,,,10.5025,0.0,0.0,0.0,0.00375
12,18,1,,,,,10.5,0.0,0.0,0.0,0.0
12,19,1,,,,,10.25,0.0,0.0,0.0,0.0
12,19,1,,,,,10.75,0.0,0.0,0.0,0.0
12,19,1,,,,,9.75,0.0,0.0,0.0,0.0
12,19,1,,,,,8.5,0.0,0.0,0.0,0.0
12,20,1,,,,,7.75,0.0,0.0,0.0,0.0
12,20,1,,,,,7.25,0.0,0.0,0.0,0.0
12,20,1,,,,,7.0,0.0,0.0,0.0,0.0
12,20,1,,,,,7.25,0.0,0.0,0.0,0.0
12,21,1,,,,,7.0,0.0,0.0,0.0,0.0
12,21,1,,,,,6.25,0.0,0.0,0.0,0.0
12,21,1,,,,,6.5,0.0,0.0,0.0,0.0
12,21,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,22,1,,,,,5.0,0.0,0.0,0.0,0.0
12,22,1,,,,,5.75,0.0,0.0,0.0,0.0
12,23,1,,,,,6.0,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,23,1,,,,,5.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,24,1,,,,,4.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.5,0.0,0.0,0.0,0.0
12,24,1,,,,,4.75,0.0,0.0,0.0,0.0
12,1,2,,,,,4.0,0.0,0.0,0.0,0.0
12,1,2,,,,,3.5,0.0,0.0,0.0,0.0
12,1,2,,,,,4.25,0.0,0.0,0.0,0.0
12,1,2,,,,,4.75,0.0,0.0,0.0,0.0
12,2,2,,,,,5.5,0.0,0.0,0.0,0.0
12,2,2,,,,,6.0,0.0,0.0,0.0,0.0
12,2,2,,,,,6.75,0.0,0.0,0.0,0.0
12,2,2,,,,,6.75,0.0,0.0,0.0,0.0
12,3,2,,,,,5.5,0.0,0.0,0.0,0.0
12,3,2,,,,,4.75,0.0,0.0,0.0,0.0
12,3,2,,,,,5.0,0.0,0.0,0.0,0.0
12,3,2,,,,,4.75,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.5,0.0,0.0,0.0,0.0
12,4,2,,,,,5.25,0.0,0.0,0.0,0.0
12,5,2,,,,,4.75,0.0,0.0,0.0,0.0
12,5,2,,,,,4.75,0.0,0.0,0.0,0.0
12,5,2,,,,,4.0,0.0,0.0,0.0,0.0
12,5,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,3.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.25,0.0,0.0,0.0,0.0
12,6,2,,,,,4.75,0.0,0.0,0.0,0.0
12,6,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,4.75,0.0,0.0,0.0,0.0
12,7,2,,,,,5.0,0.0,0.0,0.0,0.0
12,7,2,,,,,5.25,0.0,0.0,0.0,0.0
12,7,2,,,,,5.5,0.0,0.0,0.0,0.0
12,8,2,,,,,6.5,0.0,0.0,0.0,0.0
12,8,2,,,,,8.5,0.0,0.0,0.0,0.0
12,8,2,,,,,9.5,0.0,0.0,0.0,0.0
12,8,2,,,,,10.25,0.0,0.0,0.0,0.0
12,9,2,,,,,9.75,0.0,0.0,0.0,0.0
12,9,2,,,,,8.2775,0.0,0.0,0.0,0.04125
12,9,2,,,,,6.89,0.0,0.0,0.0,0.21000000000000002
12,9,2,,,,,7.01,0.0,0.0,0.0,0.39
12,10,2,,,,,6.23,0.0,0.0,0.0,0.72
12,10,2,,,,,7.145,0.0,0.0,0.0,1.3425
12,10,2,,,,,6.745,0.0,0.0,0.0,2.2425
12,10,2,,,,,5.8775,0.0,0.0,0.0,3.56625
12,11,2,,,,,6.282500000000001,0.0,0.0,0.0,4.54875
12,11,2,,,,,6.265,0.0,0.0,0.0,6.022499999999999
12,11,2,,,,,6.9325,0.0,0.0,0.0,7.02375
12,11,2,,,,,8.094999999999999,0.0,0.0,0.0,7.6425
12,12,2,,,,,7.6775,0.0,0.0,0.0,8.14125
12,12,2,,,,,8.93,0.0,0.0,0.0,8.52
12,12,2,,,,,9.65,0.0,0.0,0.0,8.75
12,12,2,,,,,10.7925,0.0,0.0,0.0,8.75
12,13,2,,,,,9.9025,0.0,0.0,0.0,8.75
12,13,2,,,,,9.695,0.0,0.0,0.0,8.75
12,13,2,,,,,8.93,0.0,0.0,0.0,8.75
12,13,2,,,,,9.23,0.0,0.0,0.0,8.75
12,14,2,,,,,7.780000000000001,0.0,0.0,0.0,8.75
12,14,2,,,,,6.665,0.0,0.0,0.0,8.75
12,14,2,,,,,6.2375,0.0,0.0,0.0,8.75
12,14,2,,,,,6.34,0.0,0.0,0.0,8.75
12,15,2,,,,,5.635,0.0,0.0,0.0,8.4525
12,15,2,,,,,6.6675,0.0,0.0,0.0,8.12625
12,15,2,,,,,6.395,0.0,0.0,0.0,7.717499999999999
12,15,2,,,,,8.344999999999999,0.0,0.0,0.0,7.2675
12,16,2,,,,,8.2675,0.0,0.0,0.0,6.77625
12,16,2,,,,,7.39,0.0,0.0,0.0,6.209999999999999
12,16,2,,,,,7.18,0.0,0.0,0.0,5.5200000000000005
12,16,2,,,,,7.085,0.0,0.0,0.0,4.6274999999999995
12,17,2,,,,,5.715,0.0,0.0,0.0,3.3225
12,17,2,,,,,6.7975,0.0,0.0,0.0,1.94625
12,17,2,,,,,7.19,0.0,0.0,0.0,1.035
12,17,2,,,,,8.345,0.0,0.0,0.0,0.5175
12,18,2,,,,,9.175,0.0,0.0,0.0,0.26249999999999996
12,18,2,,,,,9.8125,0.0,0.0,0.0,0.09375
12,18,2,,,,,9.7525,0.0,0.0,0.0,0.00375
12,18,2,,,,,10.0,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,9.75,0.0,0.0,0.0,0.0
12,19,2,,,,,9.5,0.0,0.0,0.0,0.0
12,19,2,,,,,8.5,0.0,0.0,0.0,0.0
12,20,2,,,,,8.0,0.0,0.0,0.0,0.0
12,20,2,,,,,7.25,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,20,2,,,,,6.75,0.0,0.0,0.0,0.0
12,21,2,,,,,6.5,0.0,0.0,0.0,0.0
12,21,2,,,,,6.0,0.0,0.0,0.0,0.0
12,21,2,,,,,5.75,0.0,0.0,0.0,0.0
12,21,2,,,,,5.0,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,5.5,0.0,0.0,0.0,0.0
12,22,2,,,,,5.25,0.0,0.0,0.0,0.0
12,22,2,,,,,5.75,0.0,0.0,0.0,0.0
12,23,2,,,,,5.25,0.0,0.0,0.0,0.0
12,23,2,,,,,5.25,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,23,2,,,,,6.0,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.25,0.0,0.0,0.0,0.0
12,24,2,,,,,4.0,0.0,0.0,0.0,0.0
12,24,2,,,,,3.75,0.0,0.0,0.0,0.0
12,1,3,,,,,3.5,0.0,0.0,0.0,0.0
12,1,3,,,,,3.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,1,3,,,,,4.75,0.0,0.0,0.0,0.0
12,2,3,,,,,5.0,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,2,3,,,,,5.25,0.0,0.0,0.0,0.0
12,3,3,,,,,5.0,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.75,0.0,0.0,0.0,0.0
12,3,3,,,,,4.5,0.0,0.0,0.0,0.0
12,4,3,,,,,5.0,0.0,0.0,0.0,0.0
12,4,3,,,,,5.0,0.0,0.0,0.0,0.0
12,4,3,,,,,5.25,0.0,0.0,0.0,0.0
12,4,3,,,,,4.75,0.0,0.0,0.0,0.0
12,5,3,,,,,4.5,0.0,0.0,0.0,0.0
12,5,3,,,,,4.25,0.0,0.0,0.0,0.0
12,5,3,,,,,3.75,0.0,0.0,0.0,0.0
12,5,3,,,,,3.25,0.0,0.0,0.0,0.0
12,6,3,,,,,3.25,0.0,0.0,0.0,0.0
12,6,3,,,,,4.0,0.0,0.0,0.0,0.0
12,6,3,,,,,4.5,0.0,0.0,0.0,0.0
12,6,3,,,,,4.5,0.0,0.0,0.0,0.0
12,7,3,,,,,4.5,0.0,0.0,0.0,0.0
12,7,3,,,,,5.0,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,7,3,,,,,5.25,0.0,0.0,0.0,0.0
12,8,3,,,,,5.5,0.0,0.0,0.0,0.0
12,8,3,,,,,7.0,0.0,0.0,0.0,0.0
12,8,3,,,,,7.5,0.0,0.0,0.0,0.0
12,8,3,,,,,8.5,0.0,0.0,0.0,0.0
12,9,3,,,,,8.75,0.0,0.0,0.0,0.0
12,9,3,,,,,9.2825,0.0,0.0,0.0,0.04875
12,9,3,,,,,9.1525,0.0,0.0,0.0,0.22875
12,9,3,,,,,7.02,0.0,0.0,0.0,0.405
12,10,3,,,,,6.745,0.0,0.0,0.0,0.7424999999999999
12,10,3,,,,,5.655,0.0,0.0,0.0,1.3575
12,10,3,,,,,6.29,0.0,0.0,0.0,2.31
12,10,3,,,,,4.5600000000000005,0.0,0.0,0.0,3.09
12,11,3,,,,,5.585,0.0,0.0,0.0,4.2524999999999995
12,11,3,,,,,6.609999999999999,0.0,0.0,0.0,5.79
12,11,3,,,,,6.075,0.0,0.0,0.0,6.862500000000001
12,11,3,,,,,5.7325,0.0,0.0,0.0,7.47375
12,12,3,,,,,6.9025,0.0,0.0,0.0,8.10375
12,12,3,,,,,8.9225,0.0,0.0,0.0,8.508750000000001
12,12,3,,,,,7.665,0.0,0.0,0.0,8.75
12,12,3,,,,,8.9275,0.0,0.0,0.0,8.75
12,13,3,,,,,7.5425,0.0,0.0,0.0,8.75
12,13,3,,,,,6.3525,0.0,0.0,0.0,8.75
12,13,3,,,,,7.185,0.0,0.0,0.0,8.75
12,13,3,,,,,7.1625,0.0,0.0,0.0,8.75
12,14,3,,,,,6.09,0.0,0.0,0.0,8.75
12,14,3,,,,,5.02,0.0,0.0,0.0,8.75
12,14,3,,,,,4.8725,0.0,0.0,0.0,8.75
12,14,3,,,,,5.405,0.0,0.0,0.0,8.75
12,15,3,,,,,5.1625,0.0,0.0,0.0,8.493749999999999
12,15,3,,,,,5.4225,0.0,0.0,0.0,8.133750000000001
12,15,3,,,,,5.355,0.0,0.0,0.0,7.657500000000001
12,15,3,,,,,6.265,0.0,0.0,0.0,7.147499999999999
12,16,3,,,,,5.31,0.0,0.0,0.0,6.84
12,16,3,,,,,5.86,0.0,0.0,0.0,6.165000000000001
12,16,3,,,,,5.7625,0.0,0.0,0.0,5.268750000000001
12,16,3,,,,,6.3875,0.0,0.0,0.0,4.331250000000001
12,17,3,,,,,5.825,0.0,0.0,0.0,3.1125000000000003
12,17,3,,,,,6.21,0.0,0.0,0.0,1.815
12,17,3,,,,,6.6850000000000005,0.0,0.0,0.0,1.0275
12,17,3,,,,,7.3675,0.0,0.0,0.0,0.55125
12,18,3,,,,,8.415,0.0,0.0,0.0,0.2475
12,18,3,,,,,9.31,0.0,0.0,0.0,0.09
12,18,3,,,,,8.75,0.0,0.0,0.0,0.0
12,18,3,,,,,8.75,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,19,3,,,,,8.25,0.0,0.0,0.0,0.0
12,19,3,,,,,8.0,0.0,0.0,0.0,0.0
12,20,3,,,,,7.75,0.0,0.0,0.0,0.0
12,20,3,,,,,7.25,0.0,0.0,0.0,0.0
12,20,3,,,,,7.0,0.0,0.0,0.0,0.0
12,20,3,,,,,6.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.75,0.0,0.0,0.0,0.0
12,21,3,,,,,5.25,0.0,0.0,0.0,0.0
12,21,3,,,,,4.25,0.0,0.0,0.0,0.0
12,21,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,4.5,0.0,0.0,0.0,0.0
12,22,3,,,,,4.75,0.0,0.0,0.0,0.0
12,22,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.25,0.0,0.0,0.0,0.0
12,23,3,,,,,5.0,0.0,0.0,0.0,0.0
12,23,3,,,,,4.75,0.0,0.0,0.0,0.0
12,23,3,,,,,4.75,0.0,0.0,0.0,0.0
12,24,3,,,,,4.0,0.0,0.0,0.0,0.0
12,24,3,,,,,4.25,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
12,24,3,,,,,3.75,0.0,0.0,0.0,0.0
