month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,1,3,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,5.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,5.25,0.0,0.0,0.0,0.0
1,7,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,8,3,,,,,7.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.75,0.0,0.0,0.0,0.0
1,9,3,,,,,6.0025,0.0,0.0,0.0,0.000625
1,9,3,,,,,6.5475,0.0,0.0,0.0,0.011875
1,9,3,,,,,5.615,0.0,0.0,0.0,0.02875
1,9,3,,,,,5.465,0.0,0.0,0.0,0.05375
1,10,3,,,,,4.115,0.0,0.0,0.0,0.21225341870588124
1,10,3,,,,,3.675,0.0,0.0,0.0,0.39252344555197227
1,10,3,,,,,4.13,0.0,0.0,0.0,0.6571133236647831
1,10,3,,,,,4.7825,0.0,0.0,0.0,0.7457945465487472
1,11,3,,,,,6.835,0.0,0.0,0.0,0.967987407951256
1,11,3,,,,,5.5825,0.0,0.0,0.0,1.6260605912859656
1,11,3,,,,,3.8,0.0,0.0,0.0,2.004551580498514
1,11,3,,,,,3.93,0.0,0.0,0.0,2.205006738548365
1,12,3,,,,,5.6425,0.0,0.0,0.0,2.2878913910806506
1,12,3,,,,,8.725,0.0,0.0,0.0,2.330862601044032
1,12,3,,,,,5.435,0.0,0.0,0.0,2.440243862769003
1,12,3,,,,,4.5475,0.0,0.0,0.0,2.498840967264524
1,13,3,,,,,4.225,0.0,0.0,0.0,2.906401433536394
1,13,3,,,,,4.5025,0.0,0.0,0.0,2.922466969098656
1,13,3,,,,,7.125,0.0,0.0,0.0,2.9940316275123657
1,13,3,,,,,4.4525,0.0,0.0,0.0,3.0393072277332847
1,14,3,,,,,4.485,0.0,0.0,0.0,3.089222465831501
1,14,3,,,,,4.3625,0.0,0.0,0.0,3.1682346753387254
1,14,3,,,,,5.2925,0.0,0.0,0.0,3.124855423060249
1,14,3,,,,,3.8875,0.0,0.0,0.0,2.254171859470829
1,15,3,,,,,4.9675,0.0,0.0,0.0,3.2042842491028343
1,15,3,,,,,4.245,0.0,0.0,0.0,2.899498278755358
1,15,3,,,,,4.22,0.0,0.0,0.0,2.7221096187647627
1,15,3,,,,,4.7425,0.0,0.0,0.0,2.575360818227089
1,16,3,,,,,4.18,0.0,0.0,0.0,2.5995954373028187
1,16,3,,,,,4.415,0.0,0.0,0.0,2.4123963093448713
1,16,3,,,,,4.6475,0.0,0.0,0.0,1.8702252500704382
1,16,3,,,,,6.7675,0.0,0.0,0.0,1.0719799119856053
1,17,3,,,,,7.2625,0.0,0.0,0.0,1.235475248931949
1,17,3,,,,,5.1850000000000005,0.0,0.0,0.0,0.9679591206508164
1,17,3,,,,,5.33,0.0,0.0,0.0,0.47376902107803665
1,17,3,,,,,5.5275,0.0,0.0,0.0,0.22667397129164688
1,18,3,,,,,6.48,0.0,0.0,0.0,0.0575
1,18,3,,,,,5.8275,0.0,0.0,0.0,0.019375
1,18,3,,,,,5.755,0.0,0.0,0.0,0.00125
1,18,3,,,,,6.75,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,19,3,,,,,6.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.0,0.0,0.0,0.0,0.0
1,20,3,,,,,4.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,4.0,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.25,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,5.5,0.0,0.0,0.0,0.0
1,9,4,,,,,5.75,0.0,0.0,0.0,0.0
1,9,4,,,,,6.5075,0.0,0.0,0.0,0.001875
1,9,4,,,,,5.5925,0.0,0.0,0.0,0.023125
1,9,4,,,,,5.395,0.0,0.0,0.0,0.03625
1,10,4,,,,,6.2175,0.0,0.0,0.0,0.20384496447526113
1,10,4,,,,,5.325,0.0,0.0,0.0,0.30459592392855106
1,10,4,,,,,4.735,0.0,0.0,0.0,0.45455084032414544
1,10,4,,,,,5.6175,0.0,0.0,0.0,0.8130368123323632
1,11,4,,,,,7.385,0.0,0.0,0.0,1.3243939508851428
1,11,4,,,,,7.64,0.0,0.0,0.0,1.5682354364271727
1,11,4,,,,,7.67,0.0,0.0,0.0,2.3141035098498524
1,11,4,,,,,8.085,0.0,0.0,0.0,1.2765818948965095
1,12,4,,,,,8.2025,0.0,0.0,0.0,1.4525
1,12,4,,,,,6.6775,0.0,0.0,0.0,1.4275
1,12,4,,,,,6.34,0.0,0.0,0.0,2.59
1,12,4,,,,,6.13,0.0,0.0,0.0,2.88
1,13,4,,,,,7.37,0.0,0.0,0.0,2.7642286036560058
1,13,4,,,,,6.2275,0.0,0.0,0.0,2.8677667830612394
1,13,4,,,,,6.395,0.0,0.0,0.0,4.233026032427925
1,13,4,,,,,4.835,0.0,0.0,0.0,4.656810208598183
1,14,4,,,,,5.15,0.0,0.0,0.0,4.3338477603783865
1,14,4,,,,,6.605,0.0,0.0,0.0,3.5508002673100187
1,14,4,,,,,6.2225,0.0,0.0,0.0,4.159016401863122
1,14,4,,,,,4.922499999999999,0.0,0.0,0.0,2.3860786817083275
1,15,4,,,,,5.3975,0.0,0.0,0.0,1.6475
1,15,4,,,,,5.025,0.0,0.0,0.0,1.275
1,15,4,,,,,6.2025,0.0,0.0,0.0,1.2025
1,15,4,,,,,4.9675,0.0,0.0,0.0,1.4675
1,16,4,,,,,5.9425,0.0,0.0,0.0,2.1634235311346406
1,16,4,,,,,6.77,0.0,0.0,0.0,2.9799494020645905
1,16,4,,,,,6.217499999999999,0.0,0.0,0.0,2.681461092751829
1,16,4,,,,,5.27,0.0,0.0,0.0,1.9932111894604214
1,17,4,,,,,5.08,0.0,0.0,0.0,1.3102343207331555
1,17,4,,,,,5.9175,0.0,0.0,0.0,0.6575800068341213
1,17,4,,,,,6.2175,0.0,0.0,0.0,0.4605522894306393
1,17,4,,,,,7.0075,0.0,0.0,0.0,0.2536731861569831
1,18,4,,,,,6.615,0.0,0.0,0.0,0.02875
1,18,4,,,,,8.0225,0.0,0.0,0.0,0.005625
1,18,4,,,,,7.5,0.0,0.0,0.0,0.0
1,18,4,,,,,7.75,0.0,0.0,0.0,0.0
1,19,4,,,,,7.25,0.0,0.0,0.0,0.0
1,19,4,,,,,7.0,0.0,0.0,0.0,0.0
1,19,4,,,,,6.5,0.0,0.0,0.0,0.0
1,19,4,,,,,6.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,21,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.5,0.0,0.0,0.0,0.0
1,24,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,2,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,3,5,,,,,4.5,0.0,0.0,0.0,0.0
1,3,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.75,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.5,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.75,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,8,5,,,,,8.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.75,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,9,5,,,,,6.0,0.0,0.0,0.0,0.0
1,9,5,,,,,5.7525,0.0,0.0,0.0,0.000625
1,9,5,,,,,5.5475,0.0,0.0,0.0,0.011875
1,9,5,,,,,6.6025,0.0,0.0,0.0,0.025625
1,10,5,,,,,6.49,0.0,0.0,0.0,0.15399948181775755
1,10,5,,,,,6.11,0.0,0.0,0.0,0.2309992227266363
1,10,5,,,,,5.97,0.0,0.0,0.0,0.3015823185597752
1,10,5,,,,,7.02,0.0,0.0,0.0,0.49408167083197213
1,11,5,,,,,6.625,0.0,0.0,0.0,1.0611745641257695
1,11,5,,,,,7.1325,0.0,0.0,0.0,1.0682490612199413
1,11,5,,,,,7.6075,0.0,0.0,0.0,1.280483974045095
1,11,5,,,,,6.3625,0.0,0.0,0.0,1.2852003054412098
1,12,5,,,,,5.9575,0.0,0.0,0.0,0.9491100472052455
1,12,5,,,,,6.3225,0.0,0.0,0.0,0.8611993395738848
1,12,5,,,,,7.025,0.0,0.0,0.0,0.8302677942961838
1,12,5,,,,,6.595,0.0,0.0,0.0,0.8758511241791116
1,13,5,,,,,6.1375,0.0,0.0,0.0,1.1230421942363789
1,13,5,,,,,6.95,0.0,0.0,0.0,1.3759796253706984
1,13,5,,,,,6.105,0.0,0.0,0.0,1.0967367013984095
1,13,5,,,,,6.23,0.0,0.0,0.0,0.9955617289446816
1,14,5,,,,,6.4025,0.0,0.0,0.0,1.347544533918985
1,14,5,,,,,6.4875,0.0,0.0,0.0,1.1890098828696927
1,14,5,,,,,5.705,0.0,0.0,0.0,1.157783360693317
1,14,5,,,,,5.4825,0.0,0.0,0.0,0.9440017857935136
1,15,5,,,,,5.3625,0.0,0.0,0.0,0.8625
1,15,5,,,,,4.4,0.0,0.0,0.0,0.9
1,15,5,,,,,4.6225000000000005,0.0,0.0,0.0,0.8725
1,15,5,,,,,4.88,0.0,0.0,0.0,0.63
1,16,5,,,,,5.7125,0.0,0.0,0.0,0.6948908363381078
1,16,5,,,,,6.805,0.0,0.0,0.0,0.5412833883054735
1,16,5,,,,,7.675,0.0,0.0,0.0,0.4144962883420292
1,16,5,,,,,5.9375,0.0,0.0,0.0,0.4266873556462065
1,17,5,,,,,6.22,0.0,0.0,0.0,0.4559106078617211
1,17,5,,,,,7.9225,0.0,0.0,0.0,0.4098345357905897
1,17,5,,,,,8.45,0.0,0.0,0.0,0.43651015646335
1,17,5,,,,,8.9025,0.0,0.0,0.0,0.1479284419125797
1,18,5,,,,,9.3,0.0,0.0,0.0,0.0125
1,18,5,,,,,8.015,0.0,0.0,0.0,0.00375
1,18,5,,,,,7.75,0.0,0.0,0.0,0.0
1,18,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,9.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,20,5,,,,,7.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.25,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,4.75,0.0,0.0,0.0,0.0
1,3,6,,,,,5.25,0.0,0.0,0.0,0.0
1,4,6,,,,,5.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,2.75,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.5,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.75,0.0,0.0,0.0,0.0
1,8,6,,,,,6.0,0.0,0.0,0.0,0.0
1,8,6,,,,,6.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.0,0.0,0.0,0.0,0.0
1,8,6,,,,,6.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.75,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.565,0.0,0.0,0.0,0.01625
1,9,6,,,,,4.97,0.0,0.0,0.0,0.055
1,10,6,,,,,4.5575,0.0,0.0,0.0,0.18672993303228075
1,10,6,,,,,4.055,0.0,0.0,0.0,0.18521180349543295
1,10,6,,,,,5.655,0.0,0.0,0.0,0.2459369849693454
1,10,6,,,,,5.6975,0.0,0.0,0.0,0.42355814078053927
1,11,6,,,,,3.98,0.0,0.0,0.0,0.6679020361138903
1,11,6,,,,,4.275,0.0,0.0,0.0,0.6985710071599363
1,11,6,,,,,5.255,0.0,0.0,0.0,0.6849403533616937
1,11,6,,,,,6.76,0.0,0.0,0.0,0.8587311892892877
1,12,6,,,,,4.155,0.0,0.0,0.0,0.7191531803767877
1,12,6,,,,,4.235,0.0,0.0,0.0,0.8880646035257842
1,12,6,,,,,4.11,0.0,0.0,0.0,0.6961198044928337
1,12,6,,,,,3.2675,0.0,0.0,0.0,1.0326630187972734
1,13,6,,,,,3.92,0.0,0.0,0.0,0.8245550104780588
1,13,6,,,,,5.4075,0.0,0.0,0.0,0.8172966036956815
1,13,6,,,,,7.0,0.0,0.0,0.0,0.8710088138852734
1,13,6,,,,,5.1,0.0,0.0,0.0,1.509748610734474
1,14,6,,,,,4.66,0.0,0.0,0.0,1.1790351672152233
1,14,6,,,,,4.3675,0.0,0.0,0.0,0.9984761167385464
1,14,6,,,,,4.1125,0.0,0.0,0.0,0.8410656624768282
1,14,6,,,,,6.68,0.0,0.0,0.0,0.4197612113645822
1,15,6,,,,,4.8475,0.0,0.0,0.0,0.3817706213250428
1,15,6,,,,,4.7975,0.0,0.0,0.0,0.19008662735430998
1,15,6,,,,,4.1425,0.0,0.0,0.0,0.41052322042065265
1,15,6,,,,,5.32,0.0,0.0,0.0,0.3641995885443922
1,16,6,,,,,5.0825,0.0,0.0,0.0,0.40364485517301424
1,16,6,,,,,4.86,0.0,0.0,0.0,0.42270105005242686
1,16,6,,,,,7.0825,0.0,0.0,0.0,0.40364485517301424
1,16,6,,,,,6.585,0.0,0.0,0.0,0.4053772365256881
1,17,6,,,,,5.57,0.0,0.0,0.0,0.25910178937846123
1,17,6,,,,,4.995,0.0,0.0,0.0,0.1983748074928844
1,17,6,,,,,5.96,0.0,0.0,0.0,0.1700355492796152
1,17,6,,,,,7.3325,0.0,0.0,0.0,0.06679968007413455
1,18,6,,,,,8.7825,0.0,0.0,0.0,0.008125
1,18,6,,,,,8.75,0.0,0.0,0.0,0.0
1,18,6,,,,,8.5,0.0,0.0,0.0,0.0
1,18,6,,,,,7.75,0.0,0.0,0.0,0.0
1,19,6,,,,,9.25,0.0,0.0,0.0,0.0
1,19,6,,,,,9.25,0.0,0.0,0.0,0.0
1,19,6,,,,,8.0,0.0,0.0,0.0,0.0
1,19,6,,,,,8.0,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,20,6,,,,,5.75,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.0,0.0,0.0,0.0,0.0
1,21,6,,,,,5.5,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,3.25,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.25,0.0,0.0,0.0,0.0
1,1,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,3.5,0.0,0.0,0.0,0.0
1,2,7,,,,,3.5,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,3.75,0.0,0.0,0.0,0.0
1,4,7,,,,,3.75,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.5,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.25,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.0,0.0,0.0,0.0,0.0
1,8,7,,,,,6.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.25,0.0,0.0,0.0,0.0
1,9,7,,,,,5.75,0.0,0.0,0.0,0.0
1,9,7,,,,,5.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.26,0.0,0.0,0.0,0.0025
1,10,7,,,,,5.59,0.0,0.0,0.0,0.05044316467734176
1,10,7,,,,,3.8425,0.0,0.0,0.0,0.05184436369615681
1,10,7,,,,,4.12,0.0,0.0,0.0,0.06725755290312234
1,10,7,,,,,5.4325,0.0,0.0,0.0,0.10228752837349857
1,11,7,,,,,7.17,0.0,0.0,0.0,0.08630394792347548
1,11,7,,,,,6.225,0.0,0.0,0.0,0.1142258134281293
1,11,7,,,,,5.7375,0.0,0.0,0.0,0.2474892624276135
1,11,7,,,,,5.86,0.0,0.0,0.0,0.18276130148500686
1,12,7,,,,,6.11,0.0,0.0,0.0,0.056196043600130134
1,12,7,,,,,7.815,0.0,0.0,0.0,0.03320675303644054
1,12,7,,,,,5.07,0.0,0.0,0.0,0.03576111865462827
1,12,7,,,,,5.12,0.0,0.0,0.0,0.0613047748365056
1,13,7,,,,,5.69,0.0,0.0,0.0,0.10978048349831673
1,13,7,,,,,6.805,0.0,0.0,0.0,0.17622656561571898
1,13,7,,,,,7.2175,0.0,0.0,0.0,0.2701177686077004
1,13,7,,,,,4.7225,0.0,0.0,0.0,0.27300672869976134
1,14,7,,,,,5.75,0.0,0.0,0.0,0.30990473978741184
1,14,7,,,,,6.295,0.0,0.0,0.0,0.9576056459431026
1,14,7,,,,,6.0225,0.0,0.0,0.0,0.9436599326526691
1,14,7,,,,,4.315,0.0,0.0,0.0,0.8150494656408931
1,15,7,,,,,4.64,0.0,0.0,0.0,0.5719232916942423
1,15,7,,,,,4.48,0.0,0.0,0.0,0.6297582313037724
1,15,7,,,,,6.47,0.0,0.0,0.0,0.3020269068497684
1,15,7,,,,,3.905,0.0,0.0,0.0,0.4209098382693581
1,16,7,,,,,3.9575,0.0,0.0,0.0,0.4898958880097981
1,16,7,,,,,4.55,0.0,0.0,0.0,0.5539458804351074
1,16,7,,,,,4.555,0.0,0.0,0.0,0.7305161298237978
1,16,7,,,,,4.1675,0.0,0.0,0.0,0.2890905063520716
1,17,7,,,,,4.785,0.0,0.0,0.0,0.6357470974571346
1,17,7,,,,,5.6,0.0,0.0,0.0,0.6883885768644133
1,17,7,,,,,6.2925,0.0,0.0,0.0,0.236886657332754
1,17,7,,,,,7.295,0.0,0.0,0.0,0.643845786596716
1,18,7,,,,,6.4975,0.0,0.0,0.0,0.061875
1,18,7,,,,,5.815,0.0,0.0,0.0,0.01625
1,18,7,,,,,6.505,0.0,0.0,0.0,0.00125
1,18,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,4.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,3.75,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.25,0.0,0.0,0.0,0.0
1,24,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,3.5,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,4,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.5,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.25,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,4.75,0.0,0.0,0.0,0.0
1,8,1,,,,,5.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,6.005,0.0,0.0,0.0,0.00125
1,9,1,,,,,6.325,0.0,0.0,0.0,0.01875
1,9,1,,,,,6.3925,0.0,0.0,0.0,0.098125
1,10,1,,,,,5.665,0.0,0.0,0.0,0.4177504487862465
1,10,1,,,,,6.3775,0.0,0.0,0.0,0.23714405175459854
1,10,1,,,,,5.6475,0.0,0.0,0.0,0.4067570159234504
1,10,1,,,,,5.9675,0.0,0.0,0.0,0.7648288291688046
1,11,1,,,,,6.3475,0.0,0.0,0.0,1.1876710311587173
1,11,1,,,,,8.0875,0.0,0.0,0.0,1.5026690313036546
1,11,1,,,,,7.2725,0.0,0.0,0.0,0.8180305207845564
1,11,1,,,,,7.4975,0.0,0.0,0.0,2.4090918480472494
1,12,1,,,,,7.0525,0.0,0.0,0.0,1.658650590567692
1,12,1,,,,,6.76,0.0,0.0,0.0,3.4289584413038927
1,12,1,,,,,6.765000000000001,0.0,0.0,0.0,2.171913802632613
1,12,1,,,,,7.1775,0.0,0.0,0.0,2.829250898785933
1,13,1,,,,,7.342500000000001,0.0,0.0,0.0,3.621272189246975
1,13,1,,,,,6.7425,0.0,0.0,0.0,3.722945718191672
1,13,1,,,,,6.5975,0.0,0.0,0.0,3.7941171884529608
1,13,1,,,,,5.2475000000000005,0.0,0.0,0.0,2.0317760200782047
1,14,1,,,,,5.775,0.0,0.0,0.0,1.7399191460042664
1,14,1,,,,,5.78,0.0,0.0,0.0,3.638325976595061
1,14,1,,,,,5.95,0.0,0.0,0.0,3.583199825434529
1,14,1,,,,,7.205,0.0,0.0,0.0,3.069837542752082
1,15,1,,,,,5.42,0.0,0.0,0.0,2.3923344924400656
1,15,1,,,,,5.06,0.0,0.0,0.0,3.298423033173496
1,15,1,,,,,5.395,0.0,0.0,0.0,2.701969065712281
1,15,1,,,,,5.955,0.0,0.0,0.0,2.578115236403395
1,16,1,,,,,5.85,0.0,0.0,0.0,1.9668815474023968
1,16,1,,,,,6.0875,0.0,0.0,0.0,0.577987121385792
1,16,1,,,,,7.0175,0.0,0.0,0.0,2.0824789716795555
1,16,1,,,,,7.4725,0.0,0.0,0.0,1.8788894781765002
1,17,1,,,,,6.105,0.0,0.0,0.0,1.7196307943883302
1,17,1,,,,,6.365,0.0,0.0,0.0,1.1151050044370883
1,17,1,,,,,7.564999999999999,0.0,0.0,0.0,0.46156360989520495
1,17,1,,,,,7.335,0.0,0.0,0.0,0.27367045896441355
1,18,1,,,,,7.5675,0.0,0.0,0.0,0.079375
1,18,1,,,,,7.135,0.0,0.0,0.0,0.03375
1,18,1,,,,,7.0125,0.0,0.0,0.0,0.003125
1,18,1,,,,,6.5,0.0,0.0,0.0,0.0
1,19,1,,,,,6.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,5.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.25,0.0,0.0,0.0,0.0
1,20,1,,,,,5.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,5.25,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,21,1,,,,,4.25,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.0,0.0,0.0,0.0,0.0
1,22,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,4.0,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.25,0.0,0.0,0.0,0.0
1,24,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.25,0.0,0.0,0.0,0.0
1,2,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,3,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.5,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.0,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.25,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,6,2,,,,,3.0,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.25,0.0,0.0,0.0,0.0
1,8,2,,,,,5.0,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,8,2,,,,,5.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.0,0.0,0.0,0.0,0.0
1,9,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,7.0,0.0,0.0,0.0,0.0
1,9,2,,,,,5.7775,0.0,0.0,0.0,0.006875
1,9,2,,,,,5.835,0.0,0.0,0.0,0.02125
1,10,2,,,,,6.3175,0.0,0.0,0.0,0.0392066112904831
1,10,2,,,,,5.6075,0.0,0.0,0.0,0.06244015872188048
1,10,2,,,,,6.19,0.0,0.0,0.0,0.1103593502991376
1,10,2,,,,,7.55,0.0,0.0,0.0,0.1742516057354804
1,11,2,,,,,7.3475,0.0,0.0,0.0,0.17245253487802206
1,11,2,,,,,6.425,0.0,0.0,0.0,0.2109131721529766
1,11,2,,,,,6.68,0.0,0.0,0.0,0.3374610754447626
1,11,2,,,,,6.8975,0.0,0.0,0.0,0.3213324211036526
1,12,2,,,,,5.6850000000000005,0.0,0.0,0.0,0.3526081239422082
1,12,2,,,,,5.54,0.0,0.0,0.0,0.2779684480712298
1,12,2,,,,,6.3875,0.0,0.0,0.0,0.19946809931037324
1,12,2,,,,,8.095,0.0,0.0,0.0,0.30628004926366986
1,13,2,,,,,6.7425,0.0,0.0,0.0,0.2878063048871127
1,13,2,,,,,5.87,0.0,0.0,0.0,0.21621996509285624
1,13,2,,,,,5.79,0.0,0.0,0.0,0.31556427337876314
1,13,2,,,,,5.2775,0.0,0.0,0.0,0.1621649738196422
1,14,2,,,,,4.9875,0.0,0.0,0.0,0.1478388235001094
1,14,2,,,,,5.6425,0.0,0.0,0.0,0.2443231083107072
1,14,2,,,,,6.3275,0.0,0.0,0.0,0.2038619566159404
1,14,2,,,,,6.545,0.0,0.0,0.0,0.18363138076855698
1,15,2,,,,,5.4575,0.0,0.0,0.0,0.13399138502820332
1,15,2,,,,,5.5275,0.0,0.0,0.0,0.17919329804976591
1,15,2,,,,,6.25,0.0,0.0,0.0,0.16143540364843773
1,15,2,,,,,6.52,0.0,0.0,0.0,0.17435023594031276
1,16,2,,,,,6.515,0.0,0.0,0.0,0.18256691930192864
1,16,2,,,,,6.915,0.0,0.0,0.0,0.11367374220686122
1,16,2,,,,,8.205,0.0,0.0,0.0,0.14123101304488817
1,16,2,,,,,7.1975,0.0,0.0,0.0,0.13606402476275814
1,17,2,,,,,7.3025,0.0,0.0,0.0,0.2457423113159317
1,17,2,,,,,7.1975,0.0,0.0,0.0,0.3635361464921634
1,17,2,,,,,7.29,0.0,0.0,0.0,0.23558767035246342
1,17,2,,,,,7.54,0.0,0.0,0.0,0.23558767035246342
1,18,2,,,,,7.895,0.0,0.0,0.0,0.03625
1,18,2,,,,,7.2825,0.0,0.0,0.0,0.008125
1,18,2,,,,,8.0,0.0,0.0,0.0,0.0
1,18,2,,,,,7.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.5,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.25,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,2.5,0.0,0.0,0.0,0.0
1,2,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,3.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,7,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,8,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,6.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.75,0.0,0.0,0.0,0.0
1,9,3,,,,,6.0,0.0,0.0,0.0,0.0
1,9,3,,,,,7.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.75,0.0,0.0,0.0,0.0
1,10,3,,,,,6.5,0.0,0.0,0.0,0.0
1,10,3,,,,,7.25,0.0,0.0,0.0,0.0
1,10,3,,,,,7.51,0.0,0.0,0.0,0.00656229354155185
1,10,3,,,,,9.545,0.0,0.0,0.0,0.029530320936983323
1,11,3,,,,,8.275,0.0,0.0,0.0,0.1405383194869009
1,11,3,,,,,8.7875,0.0,0.0,0.0,0.27468853354257905
1,11,3,,,,,7.0225,0.0,0.0,0.0,0.5225470242740223
1,11,3,,,,,7.01,0.0,0.0,0.0,0.38839681021834427
1,12,3,,,,,6.215,0.0,0.0,0.0,0.40695666696030064
1,12,3,,,,,6.3125,0.0,0.0,0.0,0.8893283805950627
1,12,3,,,,,6.1125,0.0,0.0,0.0,0.7754943478788947
1,12,3,,,,,6.88,0.0,0.0,0.0,0.7854548257415593
1,13,3,,,,,6.2725,0.0,0.0,0.0,0.8322293872115512
1,13,3,,,,,5.46,0.0,0.0,0.0,0.9548565071346677
1,13,3,,,,,5.665,0.0,0.0,0.0,1.0889288249172753
1,13,3,,,,,6.2925,0.0,0.0,0.0,1.0088124399008391
1,14,3,,,,,6.3775,0.0,0.0,0.0,1.0646966562296991
1,14,3,,,,,7.939999999999999,0.0,0.0,0.0,0.9197742438572357
1,14,3,,,,,6.4775,0.0,0.0,0.0,0.7555288431684437
1,14,3,,,,,5.385,0.0,0.0,0.0,0.6840337863980281
1,15,3,,,,,4.835,0.0,0.0,0.0,1.2240925536659701
1,15,3,,,,,4.797499999999999,0.0,0.0,0.0,1.8774003772517407
1,15,3,,,,,5.5375,0.0,0.0,0.0,1.409769514053505
1,15,3,,,,,4.84,0.0,0.0,0.0,0.9994463546785826
1,16,3,,,,,5.355,0.0,0.0,0.0,0.4864001444546966
1,16,3,,,,,5.9275,0.0,0.0,0.0,0.34369596984195505
1,16,3,,,,,7.3875,0.0,0.0,0.0,0.3115372826052809
1,16,3,,,,,7.33,0.0,0.0,0.0,0.2653091697025618
1,17,3,,,,,6.46,0.0,0.0,0.0,0.18008252946781705
1,17,3,,,,,7.58,0.0,0.0,0.0,0.28298683202085545
1,17,3,,,,,6.25,0.0,0.0,0.0,0.2143839636521632
1,17,3,,,,,7.125,0.0,0.0,0.0,0.1071919818260816
1,18,3,,,,,7.0425,0.0,0.0,0.0,0.010625
1,18,3,,,,,6.26,0.0,0.0,0.0,0.0025
1,18,3,,,,,7.0,0.0,0.0,0.0,0.0
1,18,3,,,,,7.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,7.0,0.0,0.0,0.0,0.0
1,19,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.25,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.0,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,23,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,3.25,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.75,0.0,0.0,0.0,0.0
1,5,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,7,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.25,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,7.0,0.0,0.0,0.0,0.0
1,9,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,6.75,0.0,0.0,0.0,0.0
1,9,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,7.0,0.0,0.0,0.0,0.0
1,10,4,,,,,6.265,0.0,0.0,0.0,0.014092725099032869
1,10,4,,,,,6.03,0.0,0.0,0.0,0.028185450198065738
1,10,4,,,,,5.2925,0.0,0.0,0.0,0.03992938778059313
1,10,4,,,,,6.8225,0.0,0.0,0.0,0.06811483797865886
1,11,4,,,,,6.16,0.0,0.0,0.0,0.14438369923190375
1,11,4,,,,,6.6425,0.0,0.0,0.0,0.12859173212841424
1,11,4,,,,,7.1375,0.0,0.0,0.0,0.1240797415274173
1,11,4,,,,,6.66,0.0,0.0,0.0,0.14438369923190375
1,12,4,,,,,9.08,0.0,0.0,0.0,0.2956915610139408
1,12,4,,,,,7.47,0.0,0.0,0.0,0.6451452240304163
1,12,4,,,,,6.86,0.0,0.0,0.0,1.442616403734681
1,12,4,,,,,6.9925,0.0,0.0,0.0,1.1133235289691559
1,13,4,,,,,7.952500000000001,0.0,0.0,0.0,2.312578400164795
1,13,4,,,,,6.915,0.0,0.0,0.0,1.5700073542403192
1,13,4,,,,,6.43,0.0,0.0,0.0,2.055625244590929
1,13,4,,,,,6.4925,0.0,0.0,0.0,0.9358752547048149
1,14,4,,,,,5.4925,0.0,0.0,0.0,2.4925
1,14,4,,,,,6.31,0.0,0.0,0.0,4.81
1,14,4,,,,,5.75,0.0,0.0,0.0,3.25
1,14,4,,,,,5.2525,0.0,0.0,0.0,2.0025
1,15,4,,,,,4.6850000000000005,0.0,0.0,0.0,1.6165693425130834
1,15,4,,,,,4.555,0.0,0.0,0.0,2.4451998521765406
1,15,4,,,,,4.51,0.0,0.0,0.0,2.041982327384947
1,15,4,,,,,4.8825,0.0,0.0,0.0,2.5025381240505737
1,16,4,,,,,5.6475,0.0,0.0,0.0,2.1549733591516613
1,16,4,,,,,6.859999999999999,0.0,0.0,0.0,2.3130171344129997
1,16,4,,,,,6.282500000000001,0.0,0.0,0.0,2.06944378665729
1,16,4,,,,,6.1825,0.0,0.0,0.0,0.8794671258660361
1,17,4,,,,,7.1850000000000005,0.0,0.0,0.0,1.3964699953666124
1,17,4,,,,,5.94,0.0,0.0,0.0,0.5718482473608086
1,17,4,,,,,6.1025,0.0,0.0,0.0,0.7065226534421585
1,17,4,,,,,7.24,0.0,0.0,0.0,0.4060951321837627
1,18,4,,,,,7.3375,0.0,0.0,0.0,0.084375
1,18,4,,,,,7.875,0.0,0.0,0.0,0.03125
1,18,4,,,,,6.7625,0.0,0.0,0.0,0.003125
1,18,4,,,,,6.75,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,19,4,,,,,7.0,0.0,0.0,0.0,0.0
1,19,4,,,,,7.75,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.25,0.0,0.0,0.0,0.0
1,24,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.5,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.5,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.75,0.0,0.0,0.0,0.0
1,8,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.5,0.0,0.0,0.0,0.0
1,8,5,,,,,5.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.7525,0.0,0.0,0.0,0.000625
1,10,5,,,,,7.035,0.0,0.0,0.0,0.019972552081065447
1,10,5,,,,,7.3075,0.0,0.0,0.0,0.032812049847464664
1,10,5,,,,,7.28,0.0,0.0,0.0,0.017119330355198956
1,10,5,,,,,9.8175,0.0,0.0,0.0,0.038518493299197654
1,11,5,,,,,6.3275,0.0,0.0,0.0,0.03946390960446638
1,11,5,,,,,7.355,0.0,0.0,0.0,0.053467232367341536
1,11,5,,,,,7.1225,0.0,0.0,0.0,0.06237843776189846
1,11,5,,,,,8.88,0.0,0.0,0.0,0.06619752578813715
1,12,5,,,,,7.3325,0.0,0.0,0.0,0.04277528545345542
1,12,5,,,,,7.6625,0.0,0.0,0.0,0.084254350135594
1,12,5,,,,,8.39,0.0,0.0,0.0,0.07258836319374254
1,12,5,,,,,7.1175,0.0,0.0,0.0,0.06092237625189104
1,13,5,,,,,7.625,0.0,0.0,0.0,0.07351342562638477
1,13,5,,,,,5.8925,0.0,0.0,0.0,0.08380530521407864
1,13,5,,,,,5.355,0.0,0.0,0.0,0.06175127752616321
1,13,5,,,,,4.91,0.0,0.0,0.0,0.09409718480177251
1,14,5,,,,,6.655,0.0,0.0,0.0,0.09562090287339636
1,14,5,,,,,6.6575,0.0,0.0,0.0,0.09716317550038664
1,14,5,,,,,6.9375,0.0,0.0,0.0,0.11567044702426979
1,14,5,,,,,6.91,0.0,0.0,0.0,0.0987054481273769
1,15,5,,,,,6.605,0.0,0.0,0.0,0.06726510491206206
1,15,5,,,,,4.6075,0.0,0.0,0.0,0.06886665502901593
1,15,5,,,,,5.34,0.0,0.0,0.0,0.057655804210338904
1,15,5,,,,,5.29,0.0,0.0,0.0,0.18577981356664758
1,16,5,,,,,5.1,0.0,0.0,0.0,0.929895016848121
1,16,5,,,,,5.405,0.0,0.0,0.0,1.3121851904412374
1,16,5,,,,,6.8225,0.0,0.0,0.0,0.3943443682559624
1,16,5,,,,,6.9225,0.0,0.0,0.0,0.46322548061508245
1,17,5,,,,,7.015,0.0,0.0,0.0,0.21384315086495562
1,17,5,,,,,6.3675,0.0,0.0,0.0,0.09481724613823503
1,17,5,,,,,6.345,0.0,0.0,0.0,0.07666075219687088
1,17,5,,,,,8.07,0.0,0.0,0.0,0.056486870039799596
1,18,5,,,,,8.41,0.0,0.0,0.0,0.04
1,18,5,,,,,8.275,0.0,0.0,0.0,0.00625
1,18,5,,,,,6.75,0.0,0.0,0.0,0.0
1,18,5,,,,,7.25,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,20,5,,,,,6.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.0,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,3.5,0.0,0.0,0.0,0.0
1,23,5,,,,,3.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.5,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,24,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,2.5,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,2.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.0,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.0,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,4,6,,,,,3.75,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,2.75,0.0,0.0,0.0,0.0
1,5,6,,,,,2.5,0.0,0.0,0.0,0.0
1,6,6,,,,,2.75,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.25,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.25,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,4.75,0.0,0.0,0.0,0.0
1,10,6,,,,,5.25,0.0,0.0,0.0,0.0
1,10,6,,,,,5.75,0.0,0.0,0.0,0.0
1,10,6,,,,,4.545,0.0,0.0,0.0,0.025672067919779704
1,10,6,,,,,4.815,0.0,0.0,0.0,0.037081875884126245
1,11,6,,,,,4.32,0.0,0.0,0.0,0.03494984323454433
1,11,6,,,,,5.335,0.0,0.0,0.0,0.0424390953562324
1,11,6,,,,,4.345,0.0,0.0,0.0,0.04743193010402444
1,11,6,,,,,5.6375,0.0,0.0,0.0,0.06865147778214065
1,12,6,,,,,4.5475,0.0,0.0,0.0,0.5402677596142318
1,12,6,,,,,5.205,0.0,0.0,0.0,0.3636169647045665
1,12,6,,,,,4.945,0.0,0.0,0.0,0.48740146332739764
1,12,6,,,,,5.69,0.0,0.0,0.0,0.3558804335406395
1,13,6,,,,,5.2425,0.0,0.0,0.0,0.436334024046247
1,13,6,,,,,4.57,0.0,0.0,0.0,0.481877306017404
1,13,6,,,,,4.85,0.0,0.0,0.0,0.3525931507444419
1,13,6,,,,,3.8625,0.0,0.0,0.0,0.5068526541951353
1,14,6,,,,,5.1075,0.0,0.0,0.0,0.6885878199406748
1,14,6,,,,,4.6175,0.0,0.0,0.0,0.8502427483240387
1,14,6,,,,,4.875,0.0,0.0,0.0,0.8549058712581742
1,14,6,,,,,5.045,0.0,0.0,0.0,0.9606033244319121
1,15,6,,,,,4.34,0.0,0.0,0.0,0.7038894535441598
1,15,6,,,,,3.515,0.0,0.0,0.0,0.9783417634122953
1,15,6,,,,,3.29,0.0,0.0,0.0,1.3173710873670512
1,15,6,,,,,3.65,0.0,0.0,0.0,1.3884058028623334
1,16,6,,,,,3.445,0.0,0.0,0.0,1.5111117928048776
1,16,6,,,,,3.68,0.0,0.0,0.0,1.156568479231068
1,16,6,,,,,5.4350000000000005,0.0,0.0,0.0,1.1600106473240177
1,16,6,,,,,5.415,0.0,0.0,0.0,0.6299167610097782
1,17,6,,,,,5.45,0.0,0.0,0.0,0.362346394001169
1,17,6,,,,,6.0875,0.0,0.0,0.0,0.2717597955008768
1,17,6,,,,,6.12,0.0,0.0,0.0,0.2979292572898501
1,17,6,,,,,6.6575,0.0,0.0,0.0,0.32812479012328083
1,18,6,,,,,5.3925,0.0,0.0,0.0,0.035625
1,18,6,,,,,5.52,0.0,0.0,0.0,0.005
1,18,6,,,,,6.25,0.0,0.0,0.0,0.0
1,18,6,,,,,6.5,0.0,0.0,0.0,0.0
1,19,6,,,,,5.25,0.0,0.0,0.0,0.0
1,19,6,,,,,5.0,0.0,0.0,0.0,0.0
1,19,6,,,,,5.25,0.0,0.0,0.0,0.0
1,19,6,,,,,5.0,0.0,0.0,0.0,0.0
1,20,6,,,,,4.75,0.0,0.0,0.0,0.0
1,20,6,,,,,4.5,0.0,0.0,0.0,0.0
1,20,6,,,,,4.75,0.0,0.0,0.0,0.0
1,20,6,,,,,5.0,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.5,0.0,0.0,0.0,0.0
1,21,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.5,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,23,6,,,,,3.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,24,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,3.5,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,5,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.25,0.0,0.0,0.0,0.0
1,8,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.25,0.0,0.0,0.0,0.0
1,8,7,,,,,3.75,0.0,0.0,0.0,0.0
1,8,7,,,,,3.5,0.0,0.0,0.0,0.0
1,9,7,,,,,4.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.075,0.0,0.0,0.0,0.01875
1,9,7,,,,,6.28,0.0,0.0,0.0,0.07
1,9,7,,,,,5.19,0.0,0.0,0.0,0.11
1,10,7,,,,,5.785,0.0,0.0,0.0,0.3082439359571999
1,10,7,,,,,7.435,0.0,0.0,0.0,0.39466746940314373
1,10,7,,,,,5.1125,0.0,0.0,0.0,0.6409745397240837
1,10,7,,,,,4.375,0.0,0.0,0.0,0.9362549456643919
1,11,7,,,,,4.5075,0.0,0.0,0.0,1.0145421163069543
1,11,7,,,,,5.1525,0.0,0.0,0.0,1.3405095708613681
1,11,7,,,,,4.1225000000000005,0.0,0.0,0.0,1.5780362431723363
1,11,7,,,,,5.105,0.0,0.0,0.0,1.6955361395814856
1,12,7,,,,,4.345000000000001,0.0,0.0,0.0,1.477839844689544
1,12,7,,,,,6.467499999999999,0.0,0.0,0.0,1.9310613787815045
1,12,7,,,,,4.8325,0.0,0.0,0.0,2.250524122009648
1,12,7,,,,,4.61,0.0,0.0,0.0,2.394671945173567
1,13,7,,,,,3.5,0.0,0.0,0.0,2.9436317450166647
1,13,7,,,,,4.8775,0.0,0.0,0.0,3.01869435451459
1,13,7,,,,,5.6525,0.0,0.0,0.0,3.0334125132396728
1,13,7,,,,,4.1475,0.0,0.0,0.0,3.030468881494656
1,14,7,,,,,4.0275,0.0,0.0,0.0,3.3163940554829043
1,14,7,,,,,5.405,0.0,0.0,0.0,3.2394147524423254
1,14,7,,,,,5.1125,0.0,0.0,0.0,3.2127076473057974
1,14,7,,,,,5.445,0.0,0.0,0.0,3.1074502329441898
1,15,7,,,,,4.59,0.0,0.0,0.0,3.0187045629901776
1,15,7,,,,,3.825,0.0,0.0,0.0,2.8444220555408535
1,15,7,,,,,4.1375,0.0,0.0,0.0,2.8855264205053173
1,15,7,,,,,4.735,0.0,0.0,0.0,2.785231769992027
1,16,7,,,,,3.077500000000001,0.0,0.0,0.0,2.6479810913863133
1,16,7,,,,,4.7575,0.0,0.0,0.0,2.253637728332048
1,16,7,,,,,4.535,0.0,0.0,0.0,1.9267478352739076
1,16,7,,,,,4.43,0.0,0.0,0.0,1.5081904060671882
1,17,7,,,,,4.9575,0.0,0.0,0.0,1.170812208067052
1,17,7,,,,,4.46,0.0,0.0,0.0,0.9719950406594393
1,17,7,,,,,5.32,0.0,0.0,0.0,0.6587073829262315
1,17,7,,,,,5.04,0.0,0.0,0.0,0.4337829107075184
1,18,7,,,,,5.3525,0.0,0.0,0.0,0.088125
1,18,7,,,,,5.9525,0.0,0.0,0.0,0.050625
1,18,7,,,,,5.7975,0.0,0.0,0.0,0.011875
1,18,7,,,,,5.75,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,19,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,4.75,0.0,0.0,0.0,0.0
1,21,7,,,,,4.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.0,0.0,0.0,0.0,0.0
1,24,7,,,,,3.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.5,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,2.5,0.0,0.0,0.0,0.0
1,2,1,,,,,3.5,0.0,0.0,0.0,0.0
1,2,1,,,,,3.5,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,3.75,0.0,0.0,0.0,0.0
1,4,1,,,,,3.5,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.25,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,4.5,0.0,0.0,0.0,0.0
1,8,1,,,,,6.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,8,1,,,,,6.0,0.0,0.0,0.0,0.0
1,9,1,,,,,5.775,0.0,0.0,0.0,0.00625
1,9,1,,,,,6.8275,0.0,0.0,0.0,0.019375
1,9,1,,,,,6.7,0.0,0.0,0.0,0.05
1,9,1,,,,,6.1325,0.0,0.0,0.0,0.095625
1,10,1,,,,,7.535,0.0,0.0,0.0,0.3271629633234965
1,10,1,,,,,6.52,0.0,0.0,0.0,0.47087005936278925
1,10,1,,,,,5.675,0.0,0.0,0.0,0.7185354801964642
1,10,1,,,,,7.4075,0.0,0.0,0.0,1.013593666745225
1,11,1,,,,,7.140000000000001,0.0,0.0,0.0,1.1006270132469638
1,11,1,,,,,6.01,0.0,0.0,0.0,1.0337664937506528
1,11,1,,,,,6.0225,0.0,0.0,0.0,1.6830850003975182
1,11,1,,,,,7.3675,0.0,0.0,0.0,2.246256299231829
1,12,1,,,,,6.3125,0.0,0.0,0.0,3.8125
1,12,1,,,,,6.047499999999999,0.0,0.0,0.0,3.5475
1,12,1,,,,,6.775,0.0,0.0,0.0,3.775
1,12,1,,,,,8.425,0.0,0.0,0.0,3.175
1,13,1,,,,,6.605,0.0,0.0,0.0,3.080690266794172
1,13,1,,,,,6.422499999999999,0.0,0.0,0.0,3.395704488922078
1,13,1,,,,,6.407500000000001,0.0,0.0,0.0,3.1327792326578416
1,13,1,,,,,5.3875,0.0,0.0,0.0,3.3609785116796322
1,14,1,,,,,6.2425,0.0,0.0,0.0,3.098676890400756
1,14,1,,,,,6.0025,0.0,0.0,0.0,3.347144428258642
1,14,1,,,,,4.8775,0.0,0.0,0.0,2.510955598929217
1,14,1,,,,,5.12,0.0,0.0,0.0,2.264877172012272
1,15,1,,,,,3.88,0.0,0.0,0.0,1.7644510095456831
1,15,1,,,,,4.375,0.0,0.0,0.0,1.7597583206905087
1,15,1,,,,,6.83,0.0,0.0,0.0,1.7175241209939367
1,15,1,,,,,5.965,0.0,0.0,0.0,1.3749578345661841
1,16,1,,,,,5.4175,0.0,0.0,0.0,1.10277781110373
1,16,1,,,,,4.71,0.0,0.0,0.0,0.9067808982094911
1,16,1,,,,,6.6525,0.0,0.0,0.0,0.8524685006604852
1,16,1,,,,,6.865,0.0,0.0,0.0,0.817047371824177
1,17,1,,,,,6.625,0.0,0.0,0.0,0.5779068807259704
1,17,1,,,,,6.465,0.0,0.0,0.0,0.4299627192601221
1,17,1,,,,,7.3575,0.0,0.0,0.0,0.3305627357752551
1,17,1,,,,,7.52,0.0,0.0,0.0,0.24965577247361925
1,18,1,,,,,7.685,0.0,0.0,0.0,0.04625
1,18,1,,,,,7.59,0.0,0.0,0.0,0.0225
1,18,1,,,,,7.03,0.0,0.0,0.0,0.0075
1,18,1,,,,,7.015,0.0,0.0,0.0,0.00375
1,19,1,,,,,7.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.75,0.0,0.0,0.0,0.0
1,19,1,,,,,7.0,0.0,0.0,0.0,0.0
1,19,1,,,,,6.5,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.25,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,20,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,6.0,0.0,0.0,0.0,0.0
1,21,1,,,,,5.5,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,21,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.0,0.0,0.0,0.0,0.0
1,23,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.5,0.0,0.0,0.0,0.0
1,24,1,,,,,3.0,0.0,0.0,0.0,0.0
1,24,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,2,,,,,2.25,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.25,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,4.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,3.75,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,4,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,2.75,0.0,0.0,0.0,0.0
1,5,2,,,,,2.75,0.0,0.0,0.0,0.0
1,5,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.25,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,7,2,,,,,3.25,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,3.75,0.0,0.0,0.0,0.0
1,8,2,,,,,4.0,0.0,0.0,0.0,0.0
1,8,2,,,,,4.5,0.0,0.0,0.0,0.0
1,8,2,,,,,4.5,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,5.25,0.0,0.0,0.0,0.0
1,9,2,,,,,6.0425,0.0,0.0,0.0,0.010625
1,9,2,,,,,6.1075,0.0,0.0,0.0,0.026875
1,9,2,,,,,5.975,0.0,0.0,0.0,0.05625
1,10,2,,,,,6.655,0.0,0.0,0.0,0.23833898433609713
1,10,2,,,,,6.2975,0.0,0.0,0.0,0.4693218271803394
1,10,2,,,,,6.5275,0.0,0.0,0.0,0.8989204903046626
1,10,2,,,,,7.02,0.0,0.0,0.0,1.3358752949208406
1,11,2,,,,,5.9425,0.0,0.0,0.0,1.7535571413919264
1,11,2,,,,,5.35,0.0,0.0,0.0,2.1147047750536934
1,11,2,,,,,5.25,0.0,0.0,0.0,2.3344143620722586
1,11,2,,,,,7.075,0.0,0.0,0.0,2.2382914177516366
1,12,2,,,,,5.795,0.0,0.0,0.0,4.295
1,12,2,,,,,6.115,0.0,0.0,0.0,5.115
1,12,2,,,,,6.8075,0.0,0.0,0.0,5.3075
1,12,2,,,,,7.2575,0.0,0.0,0.0,5.5075
1,13,2,,,,,6.1425,0.0,0.0,0.0,5.6425
1,13,2,,,,,5.8575,0.0,0.0,0.0,5.8575
1,13,2,,,,,6.18,0.0,0.0,0.0,5.93
1,13,2,,,,,5.41,0.0,0.0,0.0,5.91
1,14,2,,,,,5.38,0.0,0.0,0.0,5.88
1,14,2,,,,,5.2625,0.0,0.0,0.0,6.0125
1,14,2,,,,,5.0275,0.0,0.0,0.0,5.5275
