month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,14,2,,,,,3.8275,0.0,0.0,0.0,2.0775
1,15,2,,,,,4.175,0.0,0.0,0.0,3.2157269739562
1,15,2,,,,,3.7,0.0,0.0,0.0,3.6458560596446095
1,15,2,,,,,4.7525,0.0,0.0,0.0,2.8695754716641
1,15,2,,,,,4.745,0.0,0.0,0.0,1.4296671514786166
1,16,2,,,,,6.1825,0.0,0.0,0.0,1.2264829221891853
1,16,2,,,,,5.64,0.0,0.0,0.0,1.1900951217053872
1,16,2,,,,,6.3875,0.0,0.0,0.0,1.1879546628533992
1,16,2,,,,,5.24,0.0,0.0,0.0,1.0616675905861008
1,17,2,,,,,5.79,0.0,0.0,0.0,0.9716827488454319
1,17,2,,,,,5.5975,0.0,0.0,0.0,0.7918280092754842
1,17,2,,,,,5.0575,0.0,0.0,0.0,0.5208780120012773
1,17,2,,,,,7.14,0.0,0.0,0.0,0.364381030817037
1,18,2,,,,,7.7625,0.0,0.0,0.0,0.065625
1,18,2,,,,,6.3775,0.0,0.0,0.0,0.031875
1,18,2,,,,,7.7725,0.0,0.0,0.0,0.005625
1,18,2,,,,,7.5,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,7.25,0.0,0.0,0.0,0.0
1,19,2,,,,,7.0,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,6.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.5,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,6.0,0.0,0.0,0.0,0.0
1,21,2,,,,,6.0,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,4.25,0.0,0.0,0.0,0.0
1,23,2,,,,,4.25,0.0,0.0,0.0,0.0
1,23,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,4.0,0.0,0.0,0.0,0.0
1,23,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,3.25,0.0,0.0,0.0,0.0
1,24,2,,,,,3.0,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,2.25,0.0,0.0,0.0,0.0
1,2,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.0,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.75,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,7,3,,,,,4.75,0.0,0.0,0.0,0.0
1,8,3,,,,,5.75,0.0,0.0,0.0,0.0
1,8,3,,,,,7.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.75,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,9,3,,,,,5.5,0.0,0.0,0.0,0.0
1,9,3,,,,,6.5475,0.0,0.0,0.0,0.011875
1,9,3,,,,,7.1175,0.0,0.0,0.0,0.029375
1,9,3,,,,,8.2325,0.0,0.0,0.0,0.058125
1,10,3,,,,,6.9325,0.0,0.0,0.0,0.3025693799820602
1,10,3,,,,,8.2925,0.0,0.0,0.0,0.5544190373081681
1,10,3,,,,,7.515,0.0,0.0,0.0,1.0598673079140375
1,10,3,,,,,8.43,0.0,0.0,0.0,1.525089591585876
1,11,3,,,,,7.984999999999999,0.0,0.0,0.0,1.768554820864571
1,11,3,,,,,7.945,0.0,0.0,0.0,2.0410959322875866
1,11,3,,,,,9.0075,0.0,0.0,0.0,2.374366313103775
1,11,3,,,,,10.09,0.0,0.0,0.0,2.5713661382084547
1,12,3,,,,,8.84,0.0,0.0,0.0,2.4119239453850683
1,12,3,,,,,8.344999999999999,0.0,0.0,0.0,2.545919720128683
1,12,3,,,,,7.32,0.0,0.0,0.0,2.6641512860789316
1,12,3,,,,,8.4825,0.0,0.0,0.0,2.749540750376333
1,13,3,,,,,6.95,0.0,0.0,0.0,3.075990608638298
1,13,3,,,,,7.02,0.0,0.0,0.0,2.969514010646972
1,13,3,,,,,6.9075,0.0,0.0,0.0,3.050850300779235
1,13,3,,,,,6.41,0.0,0.0,0.0,3.2002133062948444
1,14,3,,,,,6.7225,0.0,0.0,0.0,3.492091306722864
1,14,3,,,,,8.74,0.0,0.0,0.0,3.503258341509095
1,14,3,,,,,6.94,0.0,0.0,0.0,3.471352527834149
1,14,3,,,,,5.775,0.0,0.0,0.0,3.3660633427068265
1,15,3,,,,,6.3625,0.0,0.0,0.0,3.351759452910956
1,15,3,,,,,6.1925,0.0,0.0,0.0,3.240307304843501
1,15,3,,,,,6.275,0.0,0.0,0.0,3.130494158953509
1,15,3,,,,,6.29,0.0,0.0,0.0,2.976427954272027
1,16,3,,,,,5.49,0.0,0.0,0.0,3.1057818521728398
1,16,3,,,,,5.407500000000001,0.0,0.0,0.0,2.8622270253220217
1,16,3,,,,,6.09,0.0,0.0,0.0,2.629659634268984
1,16,3,,,,,6.2075,0.0,0.0,0.0,2.349480021425562
1,17,3,,,,,6.4025,0.0,0.0,0.0,2.5842578229910833
1,17,3,,,,,6.9675,0.0,0.0,0.0,1.9168811561677501
1,17,3,,,,,6.0575,0.0,0.0,0.0,1.2738613020022025
1,17,3,,,,,7.6675,0.0,0.0,0.0,0.6503268979628835
1,18,3,,,,,7.8,0.0,0.0,0.0,0.075
1,18,3,,,,,7.115,0.0,0.0,0.0,0.02875
1,18,3,,,,,8.5375,0.0,0.0,0.0,0.009375
1,18,3,,,,,7.7525,0.0,0.0,0.0,0.000625
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,19,3,,,,,7.75,0.0,0.0,0.0,0.0
1,19,3,,,,,7.25,0.0,0.0,0.0,0.0
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.75,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,20,3,,,,,6.0,0.0,0.0,0.0,0.0
1,21,3,,,,,6.0,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.0,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,23,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.5,0.0,0.0,0.0,0.0
1,2,4,,,,,2.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.5,0.0,0.0,0.0,0.0
1,2,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,3,4,,,,,4.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.75,0.0,0.0,0.0,0.0
1,6,4,,,,,2.75,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.25,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.0,0.0,0.0,0.0,0.0
1,7,4,,,,,4.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.5,0.0,0.0,0.0,0.0
1,8,4,,,,,6.5,0.0,0.0,0.0,0.0
1,8,4,,,,,6.75,0.0,0.0,0.0,0.0
1,9,4,,,,,7.25,0.0,0.0,0.0,0.0
1,9,4,,,,,7.0475,0.0,0.0,0.0,0.011875
1,9,4,,,,,6.875,0.0,0.0,0.0,0.03125
1,9,4,,,,,7.48,0.0,0.0,0.0,0.0575
1,10,4,,,,,6.1725,0.0,0.0,0.0,0.4075326479076479
1,10,4,,,,,6.045,0.0,0.0,0.0,0.7668365800865802
1,10,4,,,,,5.2125,0.0,0.0,0.0,1.4106899350649351
1,10,4,,,,,6.055,0.0,0.0,0.0,1.9822002164502166
1,11,4,,,,,6.1850000000000005,0.0,0.0,0.0,2.5264183637100306
1,11,4,,,,,6.6925,0.0,0.0,0.0,2.9632692392067392
1,11,4,,,,,7.025,0.0,0.0,0.0,3.2494818817735487
1,11,4,,,,,6.58,0.0,0.0,0.0,3.512022802022802
1,12,4,,,,,6.1,0.0,0.0,0.0,4.35
1,12,4,,,,,6.2525,0.0,0.0,0.0,4.5025
1,12,4,,,,,8.215,0.0,0.0,0.0,4.715
1,12,4,,,,,7.435,0.0,0.0,0.0,4.935
1,13,4,,,,,6.3775,0.0,0.0,0.0,5.1275
1,13,4,,,,,6.6575,0.0,0.0,0.0,5.1575
1,13,4,,,,,6.03,0.0,0.0,0.0,5.28
1,13,4,,,,,6.1325,0.0,0.0,0.0,5.3825
1,14,4,,,,,7.125,0.0,0.0,0.0,5.375
1,14,4,,,,,7.56,0.0,0.0,0.0,5.31
1,14,4,,,,,6.175,0.0,0.0,0.0,5.175
1,14,4,,,,,5.3475,0.0,0.0,0.0,5.0975
1,15,4,,,,,5.4575,0.0,0.0,0.0,4.9575
1,15,4,,,,,4.595,0.0,0.0,0.0,4.845
1,15,4,,,,,5.845,0.0,0.0,0.0,4.595
1,15,4,,,,,4.5675,0.0,0.0,0.0,4.3175
1,16,4,,,,,5.3475,0.0,0.0,0.0,4.0975
1,16,4,,,,,5.84,0.0,0.0,0.0,3.84
1,16,4,,,,,5.995,0.0,0.0,0.0,3.495
1,16,4,,,,,6.3875,0.0,0.0,0.0,3.1375
1,17,4,,,,,6.625,0.0,0.0,0.0,2.571282790900185
1,17,4,,,,,7.195,0.0,0.0,0.0,1.905198106019375
1,17,4,,,,,6.8125,0.0,0.0,0.0,1.2856413954500925
1,17,4,,,,,7.1875,0.0,0.0,0.0,0.6734312071405246
1,18,4,,,,,7.8125,0.0,0.0,0.0,0.078125
1,18,4,,,,,8.3925,0.0,0.0,0.0,0.035625
1,18,4,,,,,8.0575,0.0,0.0,0.0,0.014375
1,18,4,,,,,8.255,0.0,0.0,0.0,0.00125
1,19,4,,,,,8.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,7.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.5,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.25,0.0,0.0,0.0,0.0
1,21,4,,,,,6.75,0.0,0.0,0.0,0.0
1,21,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,6.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,4.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.75,0.0,0.0,0.0,0.0
1,2,5,,,,,4.0,0.0,0.0,0.0,0.0
1,2,5,,,,,4.25,0.0,0.0,0.0,0.0
1,2,5,,,,,5.0,0.0,0.0,0.0,0.0
1,3,5,,,,,5.25,0.0,0.0,0.0,0.0
1,3,5,,,,,5.0,0.0,0.0,0.0,0.0
1,3,5,,,,,5.75,0.0,0.0,0.0,0.0
1,3,5,,,,,6.0,0.0,0.0,0.0,0.0
1,4,5,,,,,6.25,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,4,5,,,,,5.75,0.0,0.0,0.0,0.0
1,5,5,,,,,4.75,0.0,0.0,0.0,0.0
1,5,5,,,,,4.5,0.0,0.0,0.0,0.0
1,5,5,,,,,4.25,0.0,0.0,0.0,0.0
1,5,5,,,,,4.25,0.0,0.0,0.0,0.0
1,6,5,,,,,4.5,0.0,0.0,0.0,0.0
1,6,5,,,,,4.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.75,0.0,0.0,0.0,0.0
1,6,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.5,0.0,0.0,0.0,0.0
1,7,5,,,,,5.0,0.0,0.0,0.0,0.0
1,7,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,7.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,9,5,,,,,5.5,0.0,0.0,0.0,0.0
1,9,5,,,,,6.7925,0.0,0.0,0.0,0.010625
1,9,5,,,,,6.61,0.0,0.0,0.0,0.0275
1,9,5,,,,,6.725,0.0,0.0,0.0,0.05625
1,10,5,,,,,6.945,0.0,0.0,0.0,0.2876288173743764
1,10,5,,,,,6.845,0.0,0.0,0.0,0.5461715745648272
1,10,5,,,,,6.59,0.0,0.0,0.0,1.0277074598320417
1,10,5,,,,,7.5,0.0,0.0,0.0,1.4543030091962852
1,11,5,,,,,6.404999999999999,0.0,0.0,0.0,2.158424843752439
1,11,5,,,,,6.135,0.0,0.0,0.0,2.4868064364627944
1,11,5,,,,,6.4725,0.0,0.0,0.0,2.7176997438372634
1,11,5,,,,,8.4925,0.0,0.0,0.0,2.9024143897368377
1,12,5,,,,,7.2775,0.0,0.0,0.0,2.654226077212831
1,12,5,,,,,6.7925,0.0,0.0,0.0,2.809581109893428
1,12,5,,,,,7.5425,0.0,0.0,0.0,2.956142461478896
1,12,5,,,,,6.7425,0.0,0.0,0.0,3.07339154274727
1,13,5,,,,,5.6375,0.0,0.0,0.0,3.482320288914311
1,13,5,,,,,5.945,0.0,0.0,0.0,3.519486584341238
1,13,5,,,,,6.775,0.0,0.0,0.0,3.5711962127613113
1,13,5,,,,,6.3,0.0,0.0,0.0,3.587355471642584
1,14,5,,,,,6.26,0.0,0.0,0.0,4.222127600541903
1,14,5,,,,,7.1425,0.0,0.0,0.0,4.132091304160111
1,14,5,,,,,6.0075,0.0,0.0,0.0,4.028645346615074
1,14,5,,,,,7.3325,0.0,0.0,0.0,3.8945487349826164
1,15,5,,,,,5.7125,0.0,0.0,0.0,3.736580662487442
1,15,5,,,,,6.2225,0.0,0.0,0.0,3.5558694566442206
1,15,5,,,,,5.5425,0.0,0.0,0.0,3.4203360522618045
1,15,5,,,,,5.7975,0.0,0.0,0.0,3.2358600296301825
1,16,5,,,,,5.7775,0.0,0.0,0.0,3.735189624171166
1,16,5,,,,,5.285,0.0,0.0,0.0,3.5102899385444726
1,16,5,,,,,6.96,0.0,0.0,0.0,3.2088779887355017
1,16,5,,,,,7.870000000000001,0.0,0.0,0.0,2.8935547181661176
1,17,5,,,,,6.875,0.0,0.0,0.0,2.3005829707655905
1,17,5,,,,,6.7275,0.0,0.0,0.0,1.7331058379767448
1,17,5,,,,,6.6,0.0,0.0,0.0,1.1831569563937323
1,17,5,,,,,8.965,0.0,0.0,0.0,0.6266349806085323
1,18,5,,,,,8.575,0.0,0.0,0.0,0.2978786816269285
1,18,5,,,,,9.14,0.0,0.0,0.0,0.1283169705469846
1,18,5,,,,,8.295,0.0,0.0,0.0,0.041244740532959324
1,18,5,,,,,10.7575,0.0,0.0,0.0,0.006874123422159888
1,19,5,,,,,10.0,0.0,0.0,0.0,0.0
1,19,5,,,,,11.5,0.0,0.0,0.0,0.0
1,19,5,,,,,11.75,0.0,0.0,0.0,0.0
1,19,5,,,,,11.0,0.0,0.0,0.0,0.0
1,20,5,,,,,9.75,0.0,0.0,0.0,0.0
1,20,5,,,,,9.5,0.0,0.0,0.0,0.0
1,20,5,,,,,8.25,0.0,0.0,0.0,0.0
1,20,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,5.75,0.0,0.0,0.0,0.0
1,21,5,,,,,6.25,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.5,0.0,0.0,0.0,0.0
1,23,5,,,,,4.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.5,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.5,0.0,0.0,0.0,0.0
1,24,5,,,,,3.25,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,2.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,2.75,0.0,0.0,0.0,0.0
1,2,6,,,,,3.0,0.0,0.0,0.0,0.0
1,2,6,,,,,3.75,0.0,0.0,0.0,0.0
1,2,6,,,,,4.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,3,6,,,,,4.5,0.0,0.0,0.0,0.0
1,3,6,,,,,4.5,0.0,0.0,0.0,0.0
1,4,6,,,,,5.0,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.0,0.0,0.0,0.0,0.0
1,4,6,,,,,4.25,0.0,0.0,0.0,0.0
1,5,6,,,,,4.0,0.0,0.0,0.0,0.0
1,5,6,,,,,3.25,0.0,0.0,0.0,0.0
1,5,6,,,,,3.25,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.25,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.25,0.0,0.0,0.0,0.0
1,8,6,,,,,5.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.25,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.75,0.0,0.0,0.0,0.0
1,9,6,,,,,5.795,0.0,0.0,0.0,0.01125
1,9,6,,,,,5.615,0.0,0.0,0.0,0.02875
1,9,6,,,,,4.9875,0.0,0.0,0.0,0.059375
1,10,6,,,,,5.7125,0.0,0.0,0.0,0.4357011613813898
1,10,6,,,,,5.14,0.0,0.0,0.0,0.8384303429825664
1,10,6,,,,,3.9125,0.0,0.0,0.0,1.566169039560131
1,10,6,,,,,4.6025,0.0,0.0,0.0,2.2161880695129073
1,11,6,,,,,5.234999999999999,0.0,0.0,0.0,3.0640978208851504
1,11,6,,,,,4.9025,0.0,0.0,0.0,3.4595416663935126
1,11,6,,,,,3.79,0.0,0.0,0.0,3.826570385278519
1,11,6,,,,,4.365,0.0,0.0,0.0,4.134400923698202
1,12,6,,,,,4.41,0.0,0.0,0.0,3.5279984993434628
1,12,6,,,,,5.385,0.0,0.0,0.0,3.698341774526355
1,12,6,,,,,5.3425,0.0,0.0,0.0,3.8554361283061347
1,12,6,,,,,4.505,0.0,0.0,0.0,3.978461827049334
1,13,6,,,,,4.3925,0.0,0.0,0.0,4.612141153292925
1,13,6,,,,,4.4475,0.0,0.0,0.0,4.659181999548115
1,13,6,,,,,4.195,0.0,0.0,0.0,4.657043779263788
1,13,6,,,,,4.7225,0.0,0.0,0.0,4.680564202391383
1,14,6,,,,,4.4425,0.0,0.0,0.0,3.5377763578510857
1,14,6,,,,,5.3575,0.0,0.0,0.0,3.4825239939710046
1,14,6,,,,,4.565,0.0,0.0,0.0,3.4548978120309646
1,14,6,,,,,3.93,0.0,0.0,0.0,3.3671440576331877
1,15,6,,,,,3.79,0.0,0.0,0.0,4.887799099067145
1,15,6,,,,,3.86,0.0,0.0,0.0,4.7132348455290325
1,15,6,,,,,3.1675000000000004,0.0,0.0,0.0,4.526548074384108
1,15,6,,,,,3.4625000000000004,0.0,0.0,0.0,4.327738785632368
1,16,6,,,,,3.205,0.0,0.0,0.0,2.9447975455650526
1,16,6,,,,,3.6825,0.0,0.0,0.0,2.753963459675284
1,16,6,,,,,3.59,0.0,0.0,0.0,2.514107773740437
1,16,6,,,,,3.4775,0.0,0.0,0.0,2.2602459163641395
1,17,6,,,,,3.9875,0.0,0.0,0.0,2.521665566297199
1,17,6,,,,,4.0825,0.0,0.0,0.0,1.9183081431283715
1,17,6,,,,,4.7075,0.0,0.0,0.0,1.3425854110970474
1,17,6,,,,,6.065,0.0,0.0,0.0,0.7507424425688464
1,18,6,,,,,6.135,0.0,0.0,0.0,0.41758951787052134
1,18,6,,,,,6.41,0.0,0.0,0.0,0.17354369573839848
1,18,6,,,,,6.0625,0.0,0.0,0.0,0.0677905061478119
1,18,6,,,,,7.255,0.0,0.0,0.0,0.0054232404918249525
1,19,6,,,,,7.25,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,6.25,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,20,6,,,,,6.5,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,20,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.75,0.0,0.0,0.0,0.0
1,21,6,,,,,5.5,0.0,0.0,0.0,0.0
1,21,6,,,,,4.75,0.0,0.0,0.0,0.0
1,22,6,,,,,3.75,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,4.25,0.0,0.0,0.0,0.0
1,22,6,,,,,4.5,0.0,0.0,0.0,0.0
1,23,6,,,,,4.5,0.0,0.0,0.0,0.0
1,23,6,,,,,4.75,0.0,0.0,0.0,0.0
1,23,6,,,,,5.0,0.0,0.0,0.0,0.0
1,23,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.75,0.0,0.0,0.0,0.0
1,24,6,,,,,4.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,2,7,,,,,4.0,0.0,0.0,0.0,0.0
1,2,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,3.75,0.0,0.0,0.0,0.0
1,3,7,,,,,4.25,0.0,0.0,0.0,0.0
1,3,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,5.0,0.0,0.0,0.0,0.0
1,4,7,,,,,5.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,5,7,,,,,4.25,0.0,0.0,0.0,0.0
1,5,7,,,,,3.25,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.25,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,8,7,,,,,4.75,0.0,0.0,0.0,0.0
1,8,7,,,,,6.25,0.0,0.0,0.0,0.0
1,8,7,,,,,5.25,0.0,0.0,0.0,0.0
1,8,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.5,0.0,0.0,0.0,0.0
1,9,7,,,,,5.75,0.0,0.0,0.0,0.0
1,9,7,,,,,6.0,0.0,0.0,0.0,0.0
1,9,7,,,,,4.7625,0.0,0.0,0.0,0.003125
1,10,7,,,,,4.635,0.0,0.0,0.0,0.07718166082561094
1,10,7,,,,,4.66,0.0,0.0,0.0,0.23440356250741093
1,10,7,,,,,4.345,0.0,0.0,0.0,0.19724202210989455
1,10,7,,,,,4.875,0.0,0.0,0.0,0.21439350229336368
1,11,7,,,,,6.995,0.0,0.0,0.0,0.12242661973574952
1,11,7,,,,,4.5,0.0,0.0,0.0,0.12492512217933623
1,11,7,,,,,4.445,0.0,0.0,0.0,0.09744159529988226
1,11,7,,,,,3.97,0.0,0.0,0.0,0.10993410751781589
1,12,7,,,,,4.9825,0.0,0.0,0.0,0.1208949507664
1,12,7,,,,,6.195,0.0,0.0,0.0,0.10139576515891613
1,12,7,,,,,3.4825,0.0,0.0,0.0,0.1208949507664
1,12,7,,,,,4.59,0.0,0.0,0.0,0.17679261617452044
1,13,7,,,,,3.9425,0.0,0.0,0.0,0.25965513436540805
1,13,7,,,,,5.0975,0.0,0.0,0.0,0.3506077803013137
1,13,7,,,,,7.5475,0.0,0.0,0.0,0.3212682170961828
1,13,7,,,,,4.5275,0.0,0.0,0.0,0.30953239181413045
1,14,7,,,,,5.005,0.0,0.0,0.0,0.3194871720547308
1,14,7,,,,,4.4175,0.0,0.0,0.0,0.264130483827426
1,14,7,,,,,5.41,0.0,0.0,0.0,0.2593856248365141
1,14,7,,,,,7.26,0.0,0.0,0.0,0.16448844501827725
1,15,7,,,,,4.285,0.0,0.0,0.0,0.34950279997077993
1,15,7,,,,,4.045,0.0,0.0,0.0,0.35603556258705626
1,15,7,,,,,3.42,0.0,0.0,0.0,0.27437602988360293
1,15,7,,,,,4.65,0.0,0.0,0.0,0.26131050465105043
1,16,7,,,,,4.725,0.0,0.0,0.0,0.3233349971300354
1,16,7,,,,,5.2625,0.0,0.0,0.0,0.34886144427188026
1,16,7,,,,,4.8675,0.0,0.0,0.0,0.42033549626904604
1,16,7,,,,,5.2425,0.0,0.0,0.0,0.165071024850597
1,17,7,,,,,4.855,0.0,0.0,0.0,0.08470560408269612
1,17,7,,,,,6.55,0.0,0.0,0.0,0.24201601166484604
1,17,7,,,,,6.37,0.0,0.0,0.0,0.09680640466593841
1,17,7,,,,,5.495,0.0,0.0,0.0,0.19764640952629092
1,18,7,,,,,6.1875,0.0,0.0,0.0,0.2064755846383644
1,18,7,,,,,6.895,0.0,0.0,0.0,0.15967445212033513
1,18,7,,,,,6.5025,0.0,0.0,0.0,0.0027530077951781924
1,18,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,6.5,0.0,0.0,0.0,0.0
1,19,7,,,,,6.5,0.0,0.0,0.0,0.0
1,19,7,,,,,6.25,0.0,0.0,0.0,0.0
1,19,7,,,,,7.25,0.0,0.0,0.0,0.0
1,20,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.75,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,4.5,0.0,0.0,0.0,0.0
1,21,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,5.0,0.0,0.0,0.0,0.0
1,23,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.75,0.0,0.0,0.0,0.0
1,24,7,,,,,4.5,0.0,0.0,0.0,0.0
1,24,7,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,4.0,0.0,0.0,0.0,0.0
1,2,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,5.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,4,1,,,,,4.5,0.0,0.0,0.0,0.0
1,5,1,,,,,4.25,0.0,0.0,0.0,0.0
1,5,1,,,,,3.5,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,6,1,,,,,3.0,0.0,0.0,0.0,0.0
1,7,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,3.75,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,8,1,,,,,5.25,0.0,0.0,0.0,0.0
1,8,1,,,,,6.5,0.0,0.0,0.0,0.0
1,8,1,,,,,5.25,0.0,0.0,0.0,0.0
1,8,1,,,,,5.0,0.0,0.0,0.0,0.0
1,9,1,,,,,5.5,0.0,0.0,0.0,0.0
1,9,1,,,,,7.5,0.0,0.0,0.0,0.0
1,9,1,,,,,6.7725,0.0,0.0,0.0,0.005625
1,9,1,,,,,10.305,0.0,0.0,0.0,0.01375
1,10,1,,,,,8.075,0.0,0.0,0.0,0.04310924265493929
1,10,1,,,,,7.0875,0.0,0.0,0.0,0.0502941164307625
1,10,1,,,,,6.0975,0.0,0.0,0.0,0.056042015451421075
1,10,1,,,,,8.14,0.0,0.0,0.0,0.08047058628922
1,11,1,,,,,11.4275,0.0,0.0,0.0,0.08958339139579369
1,11,1,,,,,7.7525,0.0,0.0,0.0,0.12743552860528398
1,11,1,,,,,8.495,0.0,0.0,0.0,0.12365031488433494
1,11,1,,,,,9.24,0.0,0.0,0.0,0.12112683907036892
1,12,1,,,,,10.66,0.0,0.0,0.0,0.21265221430981188
1,12,1,,,,,7.7325,0.0,0.0,0.0,0.25025534976703473
1,12,1,,,,,7.5325,0.0,0.0,0.0,0.276188546634085
1,12,1,,,,,7.5625,0.0,0.0,0.0,0.2917484647543151
1,13,1,,,,,9.8575,0.0,0.0,0.0,0.3568042559393191
1,13,1,,,,,7.635,0.0,0.0,0.0,0.3729558889242265
1,13,1,,,,,6.6525,0.0,0.0,0.0,0.5300672279592353
1,13,1,,,,,5.915,0.0,0.0,0.0,0.3905758521804892
1,14,1,,,,,5.3075,0.0,0.0,0.0,0.5103023084865687
1,14,1,,,,,6.4,0.0,0.0,0.0,0.4107696600820676
1,14,1,,,,,5.405,0.0,0.0,0.0,0.4139294266980835
1,14,1,,,,,5.955,0.0,0.0,0.0,0.44552709285824255
1,15,1,,,,,5.5775,0.0,0.0,0.0,0.652497919956296
1,15,1,,,,,5.9525,0.0,0.0,0.0,0.5539332794795142
1,15,1,,,,,6.405,0.0,0.0,0.0,0.3193494351447733
1,15,1,,,,,6.35,0.0,0.0,0.0,0.27598099333498927
1,16,1,,,,,6.585,0.0,0.0,0.0,0.29339295172083135
1,16,1,,,,,7.5425,0.0,0.0,0.0,0.2561714578458005
1,16,1,,,,,7.0025,0.0,0.0,0.0,0.22113946361047734
1,16,1,,,,,7.3075,0.0,0.0,0.0,0.26930845568404665
1,17,1,,,,,7.7125,0.0,0.0,0.0,0.1942017321481607
1,17,1,,,,,7.665,0.0,0.0,0.0,0.15079193319739537
1,17,1,,,,,7.605,0.0,0.0,0.0,0.09595850294379704
1,17,1,,,,,8.1125,0.0,0.0,0.0,0.10281268172549685
1,18,1,,,,,9.8975,0.0,0.0,0.0,0.1564138613389281
1,18,1,,,,,9.815,0.0,0.0,0.0,0.06892814228495137
1,18,1,,,,,9.755,0.0,0.0,0.0,0.005302164791150105
1,18,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,7.75,0.0,0.0,0.0,0.0
1,19,1,,,,,7.75,0.0,0.0,0.0,0.0
1,19,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,8.5,0.0,0.0,0.0,0.0
1,20,1,,,,,7.0,0.0,0.0,0.0,0.0
1,20,1,,,,,6.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,4.75,0.0,0.0,0.0,0.0
1,24,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,2,,,,,3.5,0.0,0.0,0.0,0.0
1,2,2,,,,,3.75,0.0,0.0,0.0,0.0
1,2,2,,,,,4.0,0.0,0.0,0.0,0.0
1,2,2,,,,,4.25,0.0,0.0,0.0,0.0
1,2,2,,,,,4.75,0.0,0.0,0.0,0.0
1,3,2,,,,,5.0,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,4.5,0.0,0.0,0.0,0.0
1,3,2,,,,,6.0,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,4,2,,,,,5.5,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,4,2,,,,,5.25,0.0,0.0,0.0,0.0
1,5,2,,,,,4.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.75,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,6,2,,,,,4.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,6,2,,,,,3.75,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,5.0,0.0,0.0,0.0,0.0
1,7,2,,,,,5.5,0.0,0.0,0.0,0.0
1,7,2,,,,,5.25,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,6.5,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,7.25,0.0,0.0,0.0,0.0
1,9,2,,,,,8.5,0.0,0.0,0.0,0.0
1,9,2,,,,,8.53,0.0,0.0,0.0,0.0075
1,9,2,,,,,7.93,0.0,0.0,0.0,0.045
1,9,2,,,,,10.475,0.0,0.0,0.0,0.05625
1,10,2,,,,,8.595,0.0,0.0,0.0,0.199252657255528
1,10,2,,,,,6.8075,0.0,0.0,0.0,0.32198074324625175
1,10,2,,,,,5.875,0.0,0.0,0.0,0.6497369258332435
1,10,2,,,,,8.095,0.0,0.0,0.0,0.9211825748480208
1,11,2,,,,,11.605,0.0,0.0,0.0,1.2007408557736305
1,11,2,,,,,8.475,0.0,0.0,0.0,1.6443266496263096
1,11,2,,,,,7.5275,0.0,0.0,0.0,1.7985619400176143
1,11,2,,,,,7.1175,0.0,0.0,0.0,1.079647032739135
1,12,2,,,,,7.535,0.0,0.0,0.0,0.7962901645480571
1,12,2,,,,,9.2475,0.0,0.0,0.0,1.4252815811698938
1,12,2,,,,,7.005,0.0,0.0,0.0,1.5588612016071086
1,12,2,,,,,6.3625,0.0,0.0,0.0,2.1333832584390127
1,13,2,,,,,7.975,0.0,0.0,0.0,2.459067150829852
1,13,2,,,,,8.4825,0.0,0.0,0.0,2.1543902774251467
1,13,2,,,,,8.085,0.0,0.0,0.0,1.7538252509692152
1,13,2,,,,,5.640000000000001,0.0,0.0,0.0,1.7878500794712635
1,14,2,,,,,6.175,0.0,0.0,0.0,3.2545428690723357
1,14,2,,,,,6.26,0.0,0.0,0.0,2.9803022009170017
1,14,2,,,,,4.9975000000000005,0.0,0.0,0.0,2.311221052706699
1,14,2,,,,,4.4025,0.0,0.0,0.0,2.0832378466498556
1,15,2,,,,,4.0925,0.0,0.0,0.0,3.3245362791674147
1,15,2,,,,,4.1675,0.0,0.0,0.0,2.807768981887506
1,15,2,,,,,6.545,0.0,0.0,0.0,3.096775877773677
1,15,2,,,,,4.25,0.0,0.0,0.0,2.8709294293328274
1,16,2,,,,,4.6825,0.0,0.0,0.0,3.213042162931529
1,16,2,,,,,4.915,0.0,0.0,0.0,2.7286286685929806
1,16,2,,,,,6.375,0.0,0.0,0.0,0.819056632939574
1,16,2,,,,,7.1825,0.0,0.0,0.0,0.6388641736928677
1,17,2,,,,,6.83,0.0,0.0,0.0,0.5710941626954735
1,17,2,,,,,6.045,0.0,0.0,0.0,0.5366315839121261
1,17,2,,,,,6.675,0.0,0.0,0.0,0.41847417094064865
1,17,2,,,,,9.5325,0.0,0.0,0.0,0.2781622430370194
1,18,2,,,,,9.675,0.0,0.0,0.0,0.17098288209968537
1,18,2,,,,,9.07,0.0,0.0,0.0,0.06839315283987416
1,18,2,,,,,7.505,0.0,0.0,0.0,0.004885225202848153
1,18,2,,,,,8.5,0.0,0.0,0.0,0.0
1,19,2,,,,,7.5,0.0,0.0,0.0,0.0
1,19,2,,,,,9.0,0.0,0.0,0.0,0.0
1,19,2,,,,,8.25,0.0,0.0,0.0,0.0
1,19,2,,,,,7.5,0.0,0.0,0.0,0.0
1,20,2,,,,,7.5,0.0,0.0,0.0,0.0
1,20,2,,,,,7.0,0.0,0.0,0.0,0.0
1,20,2,,,,,6.75,0.0,0.0,0.0,0.0
1,20,2,,,,,6.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.75,0.0,0.0,0.0,0.0
1,21,2,,,,,6.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.75,0.0,0.0,0.0,0.0
1,21,2,,,,,5.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,5.0,0.0,0.0,0.0,0.0
1,22,2,,,,,5.0,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,5.0,0.0,0.0,0.0,0.0
1,24,2,,,,,4.5,0.0,0.0,0.0,0.0
1,24,2,,,,,4.5,0.0,0.0,0.0,0.0
1,24,2,,,,,4.0,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,1,3,,,,,3.5,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,1,3,,,,,3.25,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.25,0.0,0.0,0.0,0.0
1,2,3,,,,,4.0,0.0,0.0,0.0,0.0
1,2,3,,,,,4.5,0.0,0.0,0.0,0.0
1,3,3,,,,,5.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,3,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.5,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,5,3,,,,,4.0,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,6,3,,,,,3.0,0.0,0.0,0.0,0.0
1,7,3,,,,,3.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,7,3,,,,,4.5,0.0,0.0,0.0,0.0
1,8,3,,,,,5.0,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,8,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,8.0,0.0,0.0,0.0,0.0
1,9,3,,,,,7.5,0.0,0.0,0.0,0.0
1,9,3,,,,,8.75,0.0,0.0,0.0,0.0
1,10,3,,,,,10.75,0.0,0.0,0.0,0.0
1,10,3,,,,,9.02,0.0,0.0,0.0,0.014178810171775129
1,10,3,,,,,7.505,0.0,0.0,0.0,0.0035447025429437822
1,10,3,,,,,7.27,0.0,0.0,0.0,0.014178810171775129
1,11,3,,,,,9.3125,0.0,0.0,0.0,0.039168565981087214
1,11,3,,,,,10.825,0.0,0.0,0.0,0.04700227917730465
1,11,3,,,,,7.83,0.0,0.0,0.0,0.050135764455791626
1,11,3,,,,,7.355,0.0,0.0,0.0,0.06580319084822651
1,12,3,,,,,8.55,0.0,0.0,0.0,0.2084866999111063
1,12,3,,,,,10.96,0.0,0.0,0.0,0.14594068993777443
1,12,3,,,,,6.505,0.0,0.0,0.0,0.35095261151702895
1,12,3,,,,,7.6675,0.0,0.0,0.0,0.46388290730221154
1,13,3,,,,,7.465,0.0,0.0,0.0,0.7601231421073718
1,13,3,,,,,9.17,0.0,0.0,0.0,0.7246769852215358
1,13,3,,,,,6.345000000000001,0.0,0.0,0.0,2.0440617137498753
1,13,3,,,,,6.885,0.0,0.0,0.0,2.469415596379907
1,14,3,,,,,6.1025,0.0,0.0,0.0,0.5312206680288937
1,14,3,,,,,6.65,0.0,0.0,0.0,0.13225410822296108
1,14,3,,,,,5.4425,0.0,0.0,0.0,0.16972610555280004
1,14,3,,,,,5.1325,0.0,0.0,0.0,0.3372479759685507
1,15,3,,,,,4.355,0.0,0.0,0.0,0.7370647203874898
1,15,3,,,,,4.74,0.0,0.0,0.0,1.9310233610151784
1,15,3,,,,,4.3775,0.0,0.0,0.0,1.8340411609641925
1,15,3,,,,,5.69,0.0,0.0,0.0,2.31895216121912
1,16,3,,,,,5.4675,0.0,0.0,0.0,2.92868432307636
1,16,3,,,,,5.785,0.0,0.0,0.0,1.0659230434907436
1,16,3,,,,,6.4825,0.0,0.0,0.0,0.855863290620418
1,16,3,,,,,5.422499999999999,0.0,0.0,0.0,2.376626460160958
1,17,3,,,,,5.3825,0.0,0.0,0.0,2.353871940353183
1,17,3,,,,,5.0225,0.0,0.0,0.0,1.4474372989682627
1,17,3,,,,,4.945,0.0,0.0,0.0,0.7716943568547295
1,17,3,,,,,5.745,0.0,0.0,0.0,0.6083727998484376
1,18,3,,,,,8.92,0.0,0.0,0.0,0.45873232323232316
1,18,3,,,,,8.7275,0.0,0.0,0.0,0.24848000841750842
1,18,3,,,,,8.5875,0.0,0.0,0.0,0.095569234006734
1,18,3,,,,,7.5225,0.0,0.0,0.0,0.024574945887445885
1,19,3,,,,,7.5,0.0,0.0,0.0,0.0
1,19,3,,,,,8.0,0.0,0.0,0.0,0.0
1,19,3,,,,,8.5,0.0,0.0,0.0,0.0
1,19,3,,,,,8.25,0.0,0.0,0.0,0.0
1,20,3,,,,,7.0,0.0,0.0,0.0,0.0
1,20,3,,,,,7.0,0.0,0.0,0.0,0.0
1,20,3,,,,,6.5,0.0,0.0,0.0,0.0
1,20,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,4.5,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.0,0.0,0.0,0.0,0.0
1,22,3,,,,,5.0,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,23,3,,,,,5.0,0.0,0.0,0.0,0.0
1,24,3,,,,,5.0,0.0,0.0,0.0,0.0
1,24,3,,,,,4.75,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,3.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,2,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,3,4,,,,,4.0,0.0,0.0,0.0,0.0
1,3,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.5,0.0,0.0,0.0,0.0
1,4,4,,,,,4.25,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.25,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.25,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,4.0,0.0,0.0,0.0,0.0
1,7,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,4.5,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.0,0.0,0.0,0.0,0.0
1,9,4,,,,,5.0025,0.0,0.0,0.0,0.000625
1,9,4,,,,,6.555,0.0,0.0,0.0,0.01375
1,9,4,,,,,5.875,0.0,0.0,0.0,0.03125
1,9,4,,,,,8.785,0.0,0.0,0.0,0.07125
1,10,4,,,,,7.5925,0.0,0.0,0.0,0.5048530229091651
1,10,4,,,,,6.1975,0.0,0.0,0.0,1.0203569534746415
1,10,4,,,,,6.1850000000000005,0.0,0.0,0.0,1.64876050519702
1,10,4,,,,,7.055,0.0,0.0,0.0,2.3900636780763005
1,11,4,,,,,9.5875,0.0,0.0,0.0,3.1374929228143116
1,11,4,,,,,7.205,0.0,0.0,0.0,3.4829696716185845
1,11,4,,,,,7.525,0.0,0.0,0.0,3.783792963094413
1,11,4,,,,,6.605,0.0,0.0,0.0,4.094016982428863
1,12,4,,,,,6.3525,0.0,0.0,0.0,4.6025
1,12,4,,,,,6.7675,0.0,0.0,0.0,4.7675
1,12,4,,,,,5.9475,0.0,0.0,0.0,4.9475
1,12,4,,,,,5.93,0.0,0.0,0.0,5.18
1,13,4,,,,,7.8475,0.0,0.0,0.0,5.3475
1,13,4,,,,,7.175,0.0,0.0,0.0,5.425
1,13,4,,,,,7.0025,0.0,0.0,0.0,5.5025
1,13,4,,,,,7.5475,0.0,0.0,0.0,5.5475
1,14,4,,,,,6.5425,0.0,0.0,0.0,5.5425
1,14,4,,,,,6.95,0.0,0.0,0.0,5.45
1,14,4,,,,,5.645,0.0,0.0,0.0,5.395
1,14,4,,,,,5.83,0.0,0.0,0.0,5.33
1,15,4,,,,,7.905000000000001,0.0,0.0,0.0,4.454405742662736
1,15,4,,,,,6.715,0.0,0.0,0.0,4.290227839441414
1,15,4,,,,,6.435,0.0,0.0,0.0,4.048281455746832
1,15,4,,,,,5.7275,0.0,0.0,0.0,3.0048876760639507
1,16,4,,,,,4.87,0.0,0.0,0.0,2.2343299710082167
1,16,4,,,,,5.71,0.0,0.0,0.0,3.026244391112394
1,16,4,,,,,5.8525,0.0,0.0,0.0,2.9248982004443
1,16,4,,,,,6.7,0.0,0.0,0.0,3.0168168384921072
1,17,4,,,,,6.3225,0.0,0.0,0.0,2.7398047135486383
1,17,4,,,,,7.26,0.0,0.0,0.0,2.1937851736474485
1,17,4,,,,,8.120000000000001,0.0,0.0,0.0,1.5725362749154277
1,17,4,,,,,9.1575,0.0,0.0,0.0,0.8809115243739202
1,18,4,,,,,12.07,0.0,0.0,0.0,0.3124942791762014
1,18,4,,,,,11.6925,0.0,0.0,0.0,0.18798483981693365
1,18,4,,,,,12.3475,0.0,0.0,0.0,0.09521310068649885
1,18,4,,,,,11.7625,0.0,0.0,0.0,0.012206807780320367
1,19,4,,,,,10.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.0,0.0,0.0,0.0,0.0
1,19,4,,,,,8.5,0.0,0.0,0.0,0.0
1,19,4,,,,,7.5,0.0,0.0,0.0,0.0
1,20,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,6.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,6.25,0.0,0.0,0.0,0.0
1,21,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,22,4,,,,,4.5,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.5,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,24,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.25,0.0,0.0,0.0,0.0
1,24,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.5,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,1,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.5,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,2.75,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,3,5,,,,,3.25,0.0,0.0,0.0,0.0
1,3,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.0,0.0,0.0,0.0,0.0
1,5,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,2.5,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,2.5,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.0,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,8,5,,,,,4.5,0.0,0.0,0.0,0.0
1,8,5,,,,,5.0,0.0,0.0,0.0,0.0
1,8,5,,,,,5.25,0.0,0.0,0.0,0.0
1,8,5,,,,,5.75,0.0,0.0,0.0,0.0
1,9,5,,,,,5.0,0.0,0.0,0.0,0.0
1,9,5,,,,,6.2525,0.0,0.0,0.0,0.000625
1,9,5,,,,,5.57,0.0,0.0,0.0,0.0175
1,9,5,,,,,8.87,0.0,0.0,0.0,0.03
1,10,5,,,,,7.2,0.0,0.0,0.0,0.12835469023142432
1,10,5,,,,,6.605,0.0,0.0,0.0,0.22782957516077815
1,10,5,,,,,6.6425,0.0,0.0,0.0,0.2518960795791702
1,10,5,,,,,6.785,0.0,0.0,0.0,0.34334879636906
1,11,5,,,,,10.0275,0.0,0.0,0.0,0.27314844742990535
1,11,5,,,,,5.9350000000000005,0.0,0.0,0.0,0.3547046189374127
1,11,5,,,,,5.84,0.0,0.0,0.0,0.43496624804003886
1,11,5,,,,,7.015,0.0,0.0,0.0,0.6550384568698204
1,12,5,,,,,11.6,0.0,0.0,0.0,0.857278849433763
1,12,5,,,,,8.7675,0.0,0.0,0.0,0.9470252289838602
1,12,5,,,,,7.88,0.0,0.0,0.0,0.7394030076366206
1,12,5,,,,,7.515,0.0,0.0,0.0,0.8117359105575943
1,13,5,,,,,7.5975,0.0,0.0,0.0,0.9675530895178172
1,13,5,,,,,9.895,0.0,0.0,0.0,0.9963222737131826
1,13,5,,,,,5.9775,0.0,0.0,0.0,1.0462898041577646
1,13,5,,,,,6.5675,0.0,0.0,0.0,0.94938307844706
1,14,5,,,,,6.8025,0.0,0.0,0.0,1.0290849395815578
1,14,5,,,,,6.2525,0.0,0.0,0.0,0.995942107388915
1,14,5,,,,,5.4425,0.0,0.0,0.0,0.9561707087577436
1,14,5,,,,,4.715,0.0,0.0,0.0,0.6396566613180052
1,15,5,,,,,4.05,0.0,0.0,0.0,0.989635847684869
1,15,5,,,,,4.745,0.0,0.0,0.0,0.9377977794728043
1,15,5,,,,,4.455,0.0,0.0,0.0,0.6644697834455549
1,15,5,,,,,4.2875,0.0,0.0,0.0,0.7422268857636516
1,16,5,,,,,4.51,0.0,0.0,0.0,0.5623760410364879
1,16,5,,,,,6.7575,0.0,0.0,0.0,0.5605261198488678
1,16,5,,,,,5.825,0.0,0.0,0.0,0.4254818731526059
1,16,5,,,,,6.165,0.0,0.0,0.0,0.3070869171449243
1,17,5,,,,,6.8,0.0,0.0,0.0,0.2868146647155162
1,17,5,,,,,7.4325,0.0,0.0,0.0,0.17447892103527235
1,17,5,,,,,6.6875,0.0,0.0,0.0,0.1792591654471976
1,17,5,,,,,6.6725,0.0,0.0,0.0,0.1649184322114218
1,18,5,,,,,7.3675,0.0,0.0,0.0,0.11487475312125273
1,18,5,,,,,7.285,0.0,0.0,0.0,0.03421801156803273
1,18,5,,,,,6.76,0.0,0.0,0.0,0.009776574733723637
1,18,5,,,,,7.5,0.0,0.0,0.0,0.0
1,19,5,,,,,7.0,0.0,0.0,0.0,0.0
1,19,5,,,,,6.75,0.0,0.0,0.0,0.0
1,19,5,,,,,6.75,0.0,0.0,0.0,0.0
1,19,5,,,,,6.0,0.0,0.0,0.0,0.0
1,20,5,,,,,5.75,0.0,0.0,0.0,0.0
1,20,5,,,,,5.25,0.0,0.0,0.0,0.0
1,20,5,,,,,4.75,0.0,0.0,0.0,0.0
1,20,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,5.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.5,0.0,0.0,0.0,0.0
1,21,5,,,,,4.75,0.0,0.0,0.0,0.0
1,21,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.0,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,22,5,,,,,3.75,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,23,5,,,,,4.25,0.0,0.0,0.0,0.0
1,23,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,4.0,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,1,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.25,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.5,0.0,0.0,0.0,0.0
1,2,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,3.75,0.0,0.0,0.0,0.0
1,3,6,,,,,4.0,0.0,0.0,0.0,0.0
1,3,6,,,,,4.25,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.75,0.0,0.0,0.0,0.0
1,4,6,,,,,4.5,0.0,0.0,0.0,0.0
1,4,6,,,,,5.0,0.0,0.0,0.0,0.0
1,5,6,,,,,4.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.5,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,5,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,6,6,,,,,2.5,0.0,0.0,0.0,0.0
1,6,6,,,,,3.0,0.0,0.0,0.0,0.0
1,7,6,,,,,3.5,0.0,0.0,0.0,0.0
1,7,6,,,,,3.75,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,7,6,,,,,4.0,0.0,0.0,0.0,0.0
1,8,6,,,,,5.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.25,0.0,0.0,0.0,0.0
1,8,6,,,,,6.5,0.0,0.0,0.0,0.0
1,8,6,,,,,5.5,0.0,0.0,0.0,0.0
1,9,6,,,,,5.25,0.0,0.0,0.0,0.0
1,9,6,,,,,5.2725,0.0,0.0,0.0,0.005625
1,9,6,,,,,4.835,0.0,0.0,0.0,0.02125
1,9,6,,,,,5.675,0.0,0.0,0.0,0.04375
1,10,6,,,,,4.555,0.0,0.0,0.0,0.47300220875556037
1,10,6,,,,,4.22,0.0,0.0,0.0,0.42305787615404145
1,10,6,,,,,5.4025,0.0,0.0,0.0,0.9709765838118799
1,10,6,,,,,6.7425,0.0,0.0,0.0,0.2893833388970353
1,11,6,,,,,4.6425,0.0,0.0,0.0,0.4641732086439272
1,11,6,,,,,4.7375,0.0,0.0,0.0,0.903642521029494
1,11,6,,,,,3.93,0.0,0.0,0.0,0.8737378045062157
1,11,6,,,,,6.3325,0.0,0.0,0.0,0.4329682870544195
1,12,6,,,,,3.8675,0.0,0.0,0.0,1.2857550072588533
1,12,6,,,,,4.19,0.0,0.0,0.0,1.0535859404782155
1,12,6,,,,,3.5600000000000005,0.0,0.0,0.0,2.0691558934134027
1,12,6,,,,,5.2275,0.0,0.0,0.0,2.7032082570774834
1,13,6,,,,,6.7325,0.0,0.0,0.0,3.230233840330584
1,13,6,,,,,4.6875,0.0,0.0,0.0,3.3567886300616436
1,13,6,,,,,5.47,0.0,0.0,0.0,3.376852194287299
1,13,6,,,,,5.2675,0.0,0.0,0.0,3.4061758650786427
1,14,6,,,,,8.844999999999999,0.0,0.0,0.0,3.665328073950459
1,14,6,,,,,4.9025,0.0,0.0,0.0,3.3754428777533043
1,14,6,,,,,4.445,0.0,0.0,0.0,3.5670619057480337
1,14,6,,,,,5.3325,0.0,0.0,0.0,3.493362279596215
1,15,6,,,,,3.9,0.0,0.0,0.0,3.4613435919202225
1,15,6,,,,,3.745,0.0,0.0,0.0,3.3571672313867014
1,15,6,,,,,3.03,0.0,0.0,0.0,2.2045062099996757
1,15,6,,,,,3.515,0.0,0.0,0.0,0.5141607471493146
1,16,6,,,,,6.335,0.0,0.0,0.0,1.0955430364660652
1,16,6,,,,,4.315,0.0,0.0,0.0,2.8097050115044517
1,16,6,,,,,3.5474999999999994,0.0,0.0,0.0,2.6248105242775286
1,16,6,,,,,4.57,0.0,0.0,0.0,2.294765224648162
1,17,6,,,,,3.3475,0.0,0.0,0.0,1.504035317430251
1,17,6,,,,,3.8875,0.0,0.0,0.0,0.7225068168981584
1,17,6,,,,,5.98,0.0,0.0,0.0,1.2048564383203093
1,17,6,,,,,4.7875,0.0,0.0,0.0,0.4375745510791664
1,18,6,,,,,5.7325,0.0,0.0,0.0,0.5518891632771644
1,18,6,,,,,5.985,0.0,0.0,0.0,0.5547486926205694
1,18,6,,,,,5.87,0.0,0.0,0.0,0.13725740848343987
1,18,6,,,,,5.5225,0.0,0.0,0.0,0.025735764090644975
1,19,6,,,,,6.0,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,6.75,0.0,0.0,0.0,0.0
1,19,6,,,,,7.0,0.0,0.0,0.0,0.0
1,20,6,,,,,6.25,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,20,6,,,,,5.5,0.0,0.0,0.0,0.0
1,20,6,,,,,6.0,0.0,0.0,0.0,0.0
1,21,6,,,,,6.25,0.0,0.0,0.0,0.0
1,21,6,,,,,5.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.25,0.0,0.0,0.0,0.0
1,21,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,3.5,0.0,0.0,0.0,0.0
1,22,6,,,,,4.0,0.0,0.0,0.0,0.0
1,22,6,,,,,4.75,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.25,0.0,0.0,0.0,0.0
1,23,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,4.0,0.0,0.0,0.0,0.0
1,24,6,,,,,3.75,0.0,0.0,0.0,0.0
1,24,6,,,,,3.5,0.0,0.0,0.0,0.0
1,24,6,,,,,3.0,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,1,7,,,,,2.5,0.0,0.0,0.0,0.0
1,1,7,,,,,2.75,0.0,0.0,0.0,0.0
1,2,7,,,,,2.5,0.0,0.0,0.0,0.0
1,2,7,,,,,2.5,0.0,0.0,0.0,0.0
1,2,7,,,,,3.0,0.0,0.0,0.0,0.0
1,2,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,3.25,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,3,7,,,,,4.0,0.0,0.0,0.0,0.0
1,4,7,,,,,4.5,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.25,0.0,0.0,0.0,0.0
1,4,7,,,,,4.0,0.0,0.0,0.0,0.0
1,5,7,,,,,3.5,0.0,0.0,0.0,0.0
1,5,7,,,,,3.0,0.0,0.0,0.0,0.0
1,5,7,,,,,2.5,0.0,0.0,0.0,0.0
1,5,7,,,,,2.25,0.0,0.0,0.0,0.0
1,6,7,,,,,2.5,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,6,7,,,,,2.75,0.0,0.0,0.0,0.0
1,6,7,,,,,3.0,0.0,0.0,0.0,0.0
1,7,7,,,,,3.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.0,0.0,0.0,0.0,0.0
1,7,7,,,,,4.5,0.0,0.0,0.0,0.0
1,7,7,,,,,4.5,0.0,0.0,0.0,0.0
1,8,7,,,,,5.5,0.0,0.0,0.0,0.0
1,8,7,,,,,6.75,0.0,0.0,0.0,0.0
1,8,7,,,,,7.0,0.0,0.0,0.0,0.0
1,8,7,,,,,6.5,0.0,0.0,0.0,0.0
1,9,7,,,,,6.0,0.0,0.0,0.0,0.0
1,9,7,,,,,5.0,0.0,0.0,0.0,0.0
1,9,7,,,,,4.765,0.0,0.0,0.0,0.00375
1,9,7,,,,,4.7725,0.0,0.0,0.0,0.005625
1,10,7,,,,,4.55,0.0,0.0,0.0,0.03209023043287319
1,10,7,,,,,5.57,0.0,0.0,0.0,0.04492632260602248
1,10,7,,,,,6.7025,0.0,0.0,0.0,0.12996543325313645
1,10,7,,,,,5.15,0.0,0.0,0.0,0.09627069129861959
1,11,7,,,,,4.49,0.0,0.0,0.0,0.1354874727892313
1,11,7,,,,,4.35,0.0,0.0,0.0,0.19758589781762895
1,11,7,,,,,3.965,0.0,0.0,0.0,0.12137419437368636
1,11,7,,,,,3.7925,0.0,0.0,0.0,0.16512535746187562
1,12,7,,,,,4.7075,0.0,0.0,0.0,0.11335695782212775
1,12,7,,,,,6.975,0.0,0.0,0.0,0.12291718318062048
1,12,7,,,,,4.1975,0.0,0.0,0.0,0.10789397190298908
1,12,7,,,,,4.5125,0.0,0.0,0.0,0.14340338037739056
1,13,7,,,,,4.54,0.0,0.0,0.0,0.17619461194069402
1,13,7,,,,,4.105,0.0,0.0,0.0,0.21568650772050477
1,13,7,,,,,4.56,0.0,0.0,0.0,0.1883459644883281
1,13,7,,,,,6.83,0.0,0.0,0.0,0.20049731703596219
1,14,7,,,,,7.11,0.0,0.0,0.0,0.24659268949715135
1,14,7,,,,,5.075,0.0,0.0,0.0,0.22261840024048385
1,14,7,,,,,4.5925,0.0,0.0,0.0,0.23460554486881763
1,14,7,,,,,4.735,0.0,0.0,0.0,0.16097022786619603
1,15,7,,,,,4.2575,0.0,0.0,0.0,0.17536221654123188
1,15,7,,,,,4.225,0.0,0.0,0.0,0.15322912124962007
1,15,7,,,,,4.055,0.0,0.0,0.0,0.20771058658281832
1,15,7,,,,,3.735,0.0,0.0,0.0,0.16003930441626985
1,16,7,,,,,7.48,0.0,0.0,0.0,0.17114237066503066
1,16,7,,,,,4.9725,0.0,0.0,0.0,0.16556164118682315
1,16,7,,,,,3.715,0.0,0.0,0.0,0.15998091170861561
1,16,7,,,,,3.97,0.0,0.0,0.0,0.16370139802742062
1,17,7,,,,,4.225,0.0,0.0,0.0,0.18653723584330925
1,17,7,,,,,6.83,0.0,0.0,0.0,0.0663243505220655
1,17,7,,,,,8.2925,0.0,0.0,0.0,0.035234811214847304
1,17,7,,,,,7.8,0.0,0.0,0.0,0.041452719076290945
1,18,7,,,,,7.045,0.0,0.0,0.0,0.051174042641605924
1,18,7,,,,,7.0175,0.0,0.0,0.0,0.019901016582846754
1,18,7,,,,,8.25,0.0,0.0,0.0,0.0
1,18,7,,,,,8.25,0.0,0.0,0.0,0.0
1,19,7,,,,,7.5,0.0,0.0,0.0,0.0
1,19,7,,,,,7.0,0.0,0.0,0.0,0.0
1,19,7,,,,,6.75,0.0,0.0,0.0,0.0
1,19,7,,,,,6.0,0.0,0.0,0.0,0.0
1,20,7,,,,,5.5,0.0,0.0,0.0,0.0
1,20,7,,,,,5.0,0.0,0.0,0.0,0.0
1,20,7,,,,,4.75,0.0,0.0,0.0,0.0
1,20,7,,,,,4.5,0.0,0.0,0.0,0.0
1,21,7,,,,,6.0,0.0,0.0,0.0,0.0
1,21,7,,,,,5.5,0.0,0.0,0.0,0.0
1,21,7,,,,,5.25,0.0,0.0,0.0,0.0
1,21,7,,,,,4.0,0.0,0.0,0.0,0.0
1,22,7,,,,,3.75,0.0,0.0,0.0,0.0
1,22,7,,,,,3.5,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,22,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.5,0.0,0.0,0.0,0.0
1,23,7,,,,,4.25,0.0,0.0,0.0,0.0
1,23,7,,,,,4.0,0.0,0.0,0.0,0.0
1,24,7,,,,,4.25,0.0,0.0,0.0,0.0
1,24,7,,,,,4.25,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,24,7,,,,,3.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,1,1,,,,,2.75,0.0,0.0,0.0,0.0
1,1,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.0,0.0,0.0,0.0,0.0
1,2,1,,,,,3.25,0.0,0.0,0.0,0.0
1,2,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,3.25,0.0,0.0,0.0,0.0
1,3,1,,,,,3.75,0.0,0.0,0.0,0.0
1,3,1,,,,,4.0,0.0,0.0,0.0,0.0
1,3,1,,,,,4.25,0.0,0.0,0.0,0.0
1,4,1,,,,,4.75,0.0,0.0,0.0,0.0
1,4,1,,,,,4.75,0.0,0.0,0.0,0.0
1,4,1,,,,,4.0,0.0,0.0,0.0,0.0
1,4,1,,,,,4.25,0.0,0.0,0.0,0.0
1,5,1,,,,,4.0,0.0,0.0,0.0,0.0
1,5,1,,,,,3.0,0.0,0.0,0.0,0.0
1,5,1,,,,,3.25,0.0,0.0,0.0,0.0
1,5,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,2.75,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.25,0.0,0.0,0.0,0.0
1,6,1,,,,,3.5,0.0,0.0,0.0,0.0
1,7,1,,,,,4.0,0.0,0.0,0.0,0.0
1,7,1,,,,,4.5,0.0,0.0,0.0,0.0
1,7,1,,,,,4.25,0.0,0.0,0.0,0.0
1,7,1,,,,,4.75,0.0,0.0,0.0,0.0
1,8,1,,,,,6.25,0.0,0.0,0.0,0.0
1,8,1,,,,,7.5,0.0,0.0,0.0,0.0
1,8,1,,,,,6.5,0.0,0.0,0.0,0.0
1,8,1,,,,,5.5,0.0,0.0,0.0,0.0
1,9,1,,,,,5.2525,0.0,0.0,0.0,0.000625
1,9,1,,,,,6.0575,0.0,0.0,0.0,0.014375
1,9,1,,,,,6.17,0.0,0.0,0.0,0.0425
1,9,1,,,,,6.1725,0.0,0.0,0.0,0.043125
1,10,1,,,,,9.7575,0.0,0.0,0.0,0.24947314147170882
1,10,1,,,,,7.515,0.0,0.0,0.0,0.49894628294341764
1,10,1,,,,,6.1925,0.0,0.0,0.0,0.4287062722377909
1,10,1,,,,,6.2125,0.0,0.0,0.0,0.4480828269152052
1,11,1,,,,,7.65,0.0,0.0,0.0,0.38905247219816586
1,11,1,,,,,9.2325,0.0,0.0,0.0,0.4692945445890375
1,11,1,,,,,8.09,0.0,0.0,0.0,0.330694601368441
1,11,1,,,,,8.6925,0.0,0.0,0.0,0.18723150224536733
1,12,1,,,,,8.165,0.0,0.0,0.0,0.415
1,12,1,,,,,10.615,0.0,0.0,0.0,0.365
1,12,1,,,,,7.995,0.0,0.0,0.0,2.495
1,12,1,,,,,7.2725,0.0,0.0,0.0,2.2725
1,13,1,,,,,6.9875,0.0,0.0,0.0,1.4875
1,13,1,,,,,8.682500000000001,0.0,0.0,0.0,1.4325
1,13,1,,,,,7.01,0.0,0.0,0.0,1.01
1,13,1,,,,,6.58,0.0,0.0,0.0,0.83
1,14,1,,,,,6.425,0.0,0.0,0.0,0.675
1,14,1,,,,,8.3175,0.0,0.0,0.0,0.8175
1,14,1,,,,,6.6325,0.0,0.0,0.0,1.1325
1,14,1,,,,,6.345,0.0,0.0,0.0,1.095
1,15,1,,,,,4.345000000000001,0.0,0.0,0.0,2.345
1,15,1,,,,,5.545,0.0,0.0,0.0,3.795
1,15,1,,,,,4.154999999999999,0.0,0.0,0.0,3.655
1,15,1,,,,,5.2875,0.0,0.0,0.0,5.0375
1,16,1,,,,,6.0625,0.0,0.0,0.0,3.2664002559051415
1,16,1,,,,,5.5725,0.0,0.0,0.0,2.2901779907440574
1,16,1,,,,,6.235,0.0,0.0,0.0,0.7247710756498955
1,16,1,,,,,6.5375,0.0,0.0,0.0,0.28349889013516316
1,17,1,,,,,7.12,0.0,0.0,0.0,0.6113356269478105
1,17,1,,,,,8.5675,0.0,0.0,0.0,0.8060756048868309
1,17,1,,,,,7.04,0.0,0.0,0.0,0.28594730937881463
1,17,1,,,,,6.645,0.0,0.0,0.0,0.14297365468940731
1,18,1,,,,,7.9025,0.0,0.0,0.0,0.42609987433827073
1,18,1,,,,,7.625,0.0,0.0,0.0,0.3969874605636063
1,18,1,,,,,7.61,0.0,0.0,0.0,0.11644965509865783
1,18,1,,,,,8.04,0.0,0.0,0.0,0.04234532912678467
1,19,1,,,,,7.2575,0.0,0.0,0.0,0.001875
1,19,1,,,,,7.25,0.0,0.0,0.0,0.0
1,19,1,,,,,8.0,0.0,0.0,0.0,0.0
1,19,1,,,,,7.25,0.0,0.0,0.0,0.0
1,20,1,,,,,6.5,0.0,0.0,0.0,0.0
1,20,1,,,,,6.0,0.0,0.0,0.0,0.0
1,20,1,,,,,5.75,0.0,0.0,0.0,0.0
1,20,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,6.5,0.0,0.0,0.0,0.0
1,21,1,,,,,6.25,0.0,0.0,0.0,0.0
1,21,1,,,,,5.75,0.0,0.0,0.0,0.0
1,21,1,,,,,4.5,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,22,1,,,,,3.5,0.0,0.0,0.0,0.0
1,22,1,,,,,3.75,0.0,0.0,0.0,0.0
1,22,1,,,,,4.25,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.75,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,23,1,,,,,4.5,0.0,0.0,0.0,0.0
1,24,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,4.25,0.0,0.0,0.0,0.0
1,24,1,,,,,3.75,0.0,0.0,0.0,0.0
1,24,1,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,3.25,0.0,0.0,0.0,0.0
1,1,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
