month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
1,1,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,2.75,0.0,0.0,0.0,0.0
1,2,2,,,,,2.5,0.0,0.0,0.0,0.0
1,2,2,,,,,3.0,0.0,0.0,0.0,0.0
1,2,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.0,0.0,0.0,0.0,0.0
1,3,2,,,,,3.5,0.0,0.0,0.0,0.0
1,3,2,,,,,3.75,0.0,0.0,0.0,0.0
1,3,2,,,,,5.0,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,4.25,0.0,0.0,0.0,0.0
1,4,2,,,,,3.75,0.0,0.0,0.0,0.0
1,4,2,,,,,4.0,0.0,0.0,0.0,0.0
1,5,2,,,,,3.5,0.0,0.0,0.0,0.0
1,5,2,,,,,3.0,0.0,0.0,0.0,0.0
1,5,2,,,,,2.5,0.0,0.0,0.0,0.0
1,5,2,,,,,2.25,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,6,2,,,,,2.5,0.0,0.0,0.0,0.0
1,6,2,,,,,2.75,0.0,0.0,0.0,0.0
1,7,2,,,,,3.5,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,7,2,,,,,4.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,7.0,0.0,0.0,0.0,0.0
1,8,2,,,,,6.25,0.0,0.0,0.0,0.0
1,8,2,,,,,5.75,0.0,0.0,0.0,0.0
1,9,2,,,,,4.75,0.0,0.0,0.0,0.0
1,9,2,,,,,6.0475,0.0,0.0,0.0,0.011875
1,9,2,,,,,5.2075,0.0,0.0,0.0,0.051875
1,9,2,,,,,5.33,0.0,0.0,0.0,0.0825
1,10,2,,,,,8.9075,0.0,0.0,0.0,0.15297547507080173
1,10,2,,,,,12.87,0.0,0.0,0.0,0.359370957309185
1,10,2,,,,,6.42,0.0,0.0,0.0,0.6507528145869026
1,10,2,,,,,6.5600000000000005,0.0,0.0,0.0,0.5439128002517395
1,11,2,,,,,7.765,0.0,0.0,0.0,1.2320312754189033
1,11,2,,,,,9.1075,0.0,0.0,0.0,0.8351516353136046
1,11,2,,,,,7.625,0.0,0.0,0.0,2.313102196932724
1,11,2,,,,,7.515000000000001,0.0,0.0,0.0,2.4494534843308635
1,12,2,,,,,6.87,0.0,0.0,0.0,3.37
1,12,2,,,,,10.705,0.0,0.0,0.0,1.205
1,12,2,,,,,8.4575,0.0,0.0,0.0,0.9575
1,12,2,,,,,7.465,0.0,0.0,0.0,2.965
1,13,2,,,,,7.955,0.0,0.0,0.0,1.205
1,13,2,,,,,7.97,0.0,0.0,0.0,1.47
1,13,2,,,,,4.9525,0.0,0.0,0.0,1.2025
1,13,2,,,,,5.21,0.0,0.0,0.0,4.46
1,14,2,,,,,6.335,0.0,0.0,0.0,5.585
1,14,2,,,,,7.3025,0.0,0.0,0.0,5.5525
1,14,2,,,,,5.7325,0.0,0.0,0.0,1.9825
1,14,2,,,,,5.63,0.0,0.0,0.0,5.38
1,15,2,,,,,4.7375,0.0,0.0,0.0,2.9875
1,15,2,,,,,4.7,0.0,0.0,0.0,2.95
1,15,2,,,,,6.1025,0.0,0.0,0.0,4.8525
1,15,2,,,,,4.5625,0.0,0.0,0.0,3.5625
1,16,2,,,,,5.675,0.0,0.0,0.0,2.675
1,16,2,,,,,6.1850000000000005,0.0,0.0,0.0,2.685
1,16,2,,,,,6.425,0.0,0.0,0.0,2.175
1,16,2,,,,,7.8825,0.0,0.0,0.0,2.3825
1,17,2,,,,,5.79,0.0,0.0,0.0,1.2707814098117822
1,17,2,,,,,6.295,0.0,0.0,0.0,0.7831559851165635
1,17,2,,,,,5.545,0.0,0.0,0.0,0.7831559851165635
1,17,2,,,,,6.21,0.0,0.0,0.0,0.4531468593127286
1,18,2,,,,,7.09,0.0,0.0,0.0,0.10074524419693459
1,18,2,,,,,7.055,0.0,0.0,0.0,0.061566538120348915
1,18,2,,,,,7.2975,0.0,0.0,0.0,0.053171101103937704
1,18,2,,,,,6.7625,0.0,0.0,0.0,0.013992395027352028
1,19,2,,,,,8.0,0.0,0.0,0.0,0.0
1,19,2,,,,,7.25,0.0,0.0,0.0,0.0
1,19,2,,,,,6.75,0.0,0.0,0.0,0.0
1,19,2,,,,,6.5,0.0,0.0,0.0,0.0
1,20,2,,,,,6.25,0.0,0.0,0.0,0.0
1,20,2,,,,,5.75,0.0,0.0,0.0,0.0
1,20,2,,,,,5.0,0.0,0.0,0.0,0.0
1,20,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,5.0,0.0,0.0,0.0,0.0
1,21,2,,,,,5.25,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,21,2,,,,,4.75,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,3.5,0.0,0.0,0.0,0.0
1,22,2,,,,,4.0,0.0,0.0,0.0,0.0
1,22,2,,,,,4.5,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.75,0.0,0.0,0.0,0.0
1,23,2,,,,,4.25,0.0,0.0,0.0,0.0
1,24,2,,,,,4.25,0.0,0.0,0.0,0.0
1,24,2,,,,,3.75,0.0,0.0,0.0,0.0
1,24,2,,,,,3.5,0.0,0.0,0.0,0.0
1,24,2,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,3,,,,,2.5,0.0,0.0,0.0,0.0
1,1,3,,,,,2.75,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.5,0.0,0.0,0.0,0.0
1,2,3,,,,,3.0,0.0,0.0,0.0,0.0
1,2,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.25,0.0,0.0,0.0,0.0
1,3,3,,,,,3.75,0.0,0.0,0.0,0.0
1,3,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.25,0.0,0.0,0.0,0.0
1,4,3,,,,,4.0,0.0,0.0,0.0,0.0
1,4,3,,,,,3.75,0.0,0.0,0.0,0.0
1,5,3,,,,,3.5,0.0,0.0,0.0,0.0
1,5,3,,,,,2.75,0.0,0.0,0.0,0.0
1,5,3,,,,,2.5,0.0,0.0,0.0,0.0
1,5,3,,,,,2.25,0.0,0.0,0.0,0.0
1,6,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,2.75,0.0,0.0,0.0,0.0
1,6,3,,,,,2.5,0.0,0.0,0.0,0.0
1,6,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.25,0.0,0.0,0.0,0.0
1,7,3,,,,,3.75,0.0,0.0,0.0,0.0
1,7,3,,,,,4.0,0.0,0.0,0.0,0.0
1,7,3,,,,,4.25,0.0,0.0,0.0,0.0
1,8,3,,,,,5.25,0.0,0.0,0.0,0.0
1,8,3,,,,,6.5,0.0,0.0,0.0,0.0
1,8,3,,,,,6.0,0.0,0.0,0.0,0.0
1,8,3,,,,,5.5,0.0,0.0,0.0,0.0
1,9,3,,,,,5.0,0.0,0.0,0.0,0.0
1,9,3,,,,,6.25,0.0,0.0,0.0,0.0
1,9,3,,,,,5.25,0.0,0.0,0.0,0.0
1,9,3,,,,,5.755,0.0,0.0,0.0,0.00125
1,10,3,,,,,6.7625,0.0,0.0,0.0,0.012144017830892577
1,10,3,,,,,6.57,0.0,0.0,0.0,0.06800649985299845
1,10,3,,,,,5.795,0.0,0.0,0.0,0.04371846419121328
1,10,3,,,,,6.09,0.0,0.0,0.0,0.08743692838242656
1,11,3,,,,,8.17,0.0,0.0,0.0,0.17
1,11,3,,,,,6.4025,0.0,0.0,0.0,0.1525
1,11,3,,,,,5.9675,0.0,0.0,0.0,0.2175
1,11,3,,,,,7.4075,0.0,0.0,0.0,0.1575
1,12,3,,,,,9.265,0.0,0.0,0.0,1.7362925883140727
1,12,3,,,,,10.345,0.0,0.0,0.0,4.274329346302915
1,12,3,,,,,8.955,0.0,0.0,0.0,4.382540215829572
1,12,3,,,,,6.76,0.0,0.0,0.0,4.436645650592899
1,13,3,,,,,8.0425,0.0,0.0,0.0,5.2925
1,13,3,,,,,6.07,0.0,0.0,0.0,4.82
1,13,3,,,,,6.58,0.0,0.0,0.0,5.58
1,13,3,,,,,7.3025,0.0,0.0,0.0,5.5525
1,14,3,,,,,7.1425,0.0,0.0,0.0,5.3925
1,14,3,,,,,9.1975,0.0,0.0,0.0,3.4475
1,14,3,,,,,7.5875,0.0,0.0,0.0,3.3375
1,14,3,,,,,6.115,0.0,0.0,0.0,4.615
1,15,3,,,,,5.9275,0.0,0.0,0.0,3.9275
1,15,3,,,,,5.9925,0.0,0.0,0.0,4.2425
1,15,3,,,,,6.7275,0.0,0.0,0.0,2.2275
1,15,3,,,,,8.615,0.0,0.0,0.0,1.865
1,16,3,,,,,6.5975,0.0,0.0,0.0,1.0762627017181217
1,16,3,,,,,6.745,0.0,0.0,0.0,0.48542144633300244
1,16,3,,,,,6.64,0.0,0.0,0.0,1.3631026472785321
1,16,3,,,,,6.2625,0.0,0.0,0.0,1.728394543761448
1,17,3,,,,,7.7375,0.0,0.0,0.0,2.9465545774234796
1,17,3,,,,,8.51,0.0,0.0,0.0,1.4893045730240853
1,17,3,,,,,7.9325,0.0,0.0,0.0,0.17999873150787785
1,17,3,,,,,8.44,0.0,0.0,0.0,0.1873959396520372
1,18,3,,,,,9.8325,0.0,0.0,0.0,0.08098185329592246
1,18,3,,,,,10.5525,0.0,0.0,0.0,0.05153390664285974
1,18,3,,,,,9.845,0.0,0.0,0.0,0.09325183106803192
1,18,3,,,,,9.005,0.0,0.0,0.0,0.004907991108843785
1,19,3,,,,,10.0,0.0,0.0,0.0,0.0
1,19,3,,,,,10.5,0.0,0.0,0.0,0.0
1,19,3,,,,,10.75,0.0,0.0,0.0,0.0
1,19,3,,,,,10.0,0.0,0.0,0.0,0.0
1,20,3,,,,,9.0,0.0,0.0,0.0,0.0
1,20,3,,,,,9.0,0.0,0.0,0.0,0.0
1,20,3,,,,,8.5,0.0,0.0,0.0,0.0
1,20,3,,,,,8.75,0.0,0.0,0.0,0.0
1,21,3,,,,,5.75,0.0,0.0,0.0,0.0
1,21,3,,,,,6.25,0.0,0.0,0.0,0.0
1,21,3,,,,,5.5,0.0,0.0,0.0,0.0
1,21,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,3.75,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,22,3,,,,,5.25,0.0,0.0,0.0,0.0
1,22,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.75,0.0,0.0,0.0,0.0
1,23,3,,,,,4.5,0.0,0.0,0.0,0.0
1,24,3,,,,,4.25,0.0,0.0,0.0,0.0
1,24,3,,,,,4.0,0.0,0.0,0.0,0.0
1,24,3,,,,,3.5,0.0,0.0,0.0,0.0
1,24,3,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,3.0,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,1,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,2.75,0.0,0.0,0.0,0.0
1,2,4,,,,,3.0,0.0,0.0,0.0,0.0
1,2,4,,,,,3.25,0.0,0.0,0.0,0.0
1,3,4,,,,,3.25,0.0,0.0,0.0,0.0
1,3,4,,,,,3.0,0.0,0.0,0.0,0.0
1,3,4,,,,,3.5,0.0,0.0,0.0,0.0
1,3,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,4,4,,,,,4.0,0.0,0.0,0.0,0.0
1,4,4,,,,,3.75,0.0,0.0,0.0,0.0
1,5,4,,,,,3.25,0.0,0.0,0.0,0.0
1,5,4,,,,,3.0,0.0,0.0,0.0,0.0
1,5,4,,,,,2.25,0.0,0.0,0.0,0.0
1,5,4,,,,,2.25,0.0,0.0,0.0,0.0
1,6,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,6,4,,,,,2.5,0.0,0.0,0.0,0.0
1,6,4,,,,,3.0,0.0,0.0,0.0,0.0
1,7,4,,,,,3.5,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,7,4,,,,,3.75,0.0,0.0,0.0,0.0
1,8,4,,,,,5.0,0.0,0.0,0.0,0.0
1,8,4,,,,,5.75,0.0,0.0,0.0,0.0
1,8,4,,,,,6.25,0.0,0.0,0.0,0.0
1,8,4,,,,,5.5,0.0,0.0,0.0,0.0
1,9,4,,,,,5.52,0.0,0.0,0.0,0.005
1,9,4,,,,,6.115,0.0,0.0,0.0,0.02875
1,9,4,,,,,5.24,0.0,0.0,0.0,0.06
1,9,4,,,,,7.67,0.0,0.0,0.0,0.105
1,10,4,,,,,8.365,0.0,0.0,0.0,0.8398066843330767
1,10,4,,,,,5.79,0.0,0.0,0.0,1.4951471605467495
1,10,4,,,,,5.33,0.0,0.0,0.0,2.2621382364116407
1,10,4,,,,,6.220000000000001,0.0,0.0,0.0,2.88349809534016
1,11,4,,,,,10.385,0.0,0.0,0.0,3.385
1,11,4,,,,,7.8025,0.0,0.0,0.0,3.8025
1,11,4,,,,,7.75,0.0,0.0,0.0,4.25
1,11,4,,,,,9.585,0.0,0.0,0.0,4.335
1,12,4,,,,,10.9425,0.0,0.0,0.0,4.65380139266754
1,12,4,,,,,7.647500000000001,0.0,0.0,0.0,5.10504905034761
1,12,4,,,,,7.69,0.0,0.0,0.0,4.651322009933034
1,12,4,,,,,7.6225,0.0,0.0,0.0,4.336440402650787
1,13,4,,,,,9.305,0.0,0.0,0.0,5.055
1,13,4,,,,,6.74,0.0,0.0,0.0,5.74
1,13,4,,,,,5.775,0.0,0.0,0.0,5.275
1,13,4,,,,,5.6975,0.0,0.0,0.0,5.6975
1,14,4,,,,,5.9,0.0,0.0,0.0,5.4
1,14,4,,,,,6.48,0.0,0.0,0.0,5.73
1,14,4,,,,,8.0125,0.0,0.0,0.0,4.0125
1,14,4,,,,,5.17,0.0,0.0,0.0,4.67
1,15,4,,,,,5.175,0.0,0.0,0.0,4.925
1,15,4,,,,,5.8025,0.0,0.0,0.0,5.0525
1,15,4,,,,,5.24,0.0,0.0,0.0,4.49
1,15,4,,,,,5.185,0.0,0.0,0.0,4.685
1,16,4,,,,,6.4725,0.0,0.0,0.0,4.4725
1,16,4,,,,,6.385,0.0,0.0,0.0,4.135
1,16,4,,,,,6.5225,0.0,0.0,0.0,3.7725
1,16,4,,,,,6.1425,0.0,0.0,0.0,3.3925
1,17,4,,,,,5.215,0.0,0.0,0.0,2.9048558223979777
1,17,4,,,,,5.705,0.0,0.0,0.0,2.4052010266398094
1,17,4,,,,,6.35,0.0,0.0,0.0,1.8124732787306101
1,17,4,,,,,7.3025,0.0,0.0,0.0,1.2760791597549295
1,18,4,,,,,8.06,0.0,0.0,0.0,0.8638091428824677
1,18,4,,,,,7.865,0.0,0.0,0.0,0.3892473298174083
1,18,4,,,,,6.425,0.0,0.0,0.0,0.18662543210423682
1,18,4,,,,,6.29,0.0,0.0,0.0,0.042657241623825566
1,19,4,,,,,5.7525,0.0,0.0,0.0,0.000625
1,19,4,,,,,6.25,0.0,0.0,0.0,0.0
1,19,4,,,,,7.25,0.0,0.0,0.0,0.0
1,19,4,,,,,6.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,20,4,,,,,5.25,0.0,0.0,0.0,0.0
1,20,4,,,,,5.0,0.0,0.0,0.0,0.0
1,20,4,,,,,5.75,0.0,0.0,0.0,0.0
1,21,4,,,,,5.0,0.0,0.0,0.0,0.0
1,21,4,,,,,5.5,0.0,0.0,0.0,0.0
1,21,4,,,,,5.25,0.0,0.0,0.0,0.0
1,21,4,,,,,4.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,22,4,,,,,3.5,0.0,0.0,0.0,0.0
1,22,4,,,,,3.75,0.0,0.0,0.0,0.0
1,22,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.25,0.0,0.0,0.0,0.0
1,23,4,,,,,4.0,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,4.5,0.0,0.0,0.0,0.0
1,24,4,,,,,3.75,0.0,0.0,0.0,0.0
1,24,4,,,,,3.5,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.75,0.0,0.0,0.0,0.0
1,1,5,,,,,3.0,0.0,0.0,0.0,0.0
1,1,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.0,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.25,0.0,0.0,0.0,0.0
1,2,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,3.5,0.0,0.0,0.0,0.0
1,3,5,,,,,3.75,0.0,0.0,0.0,0.0
1,3,5,,,,,4.0,0.0,0.0,0.0,0.0
1,4,5,,,,,4.5,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,4,5,,,,,4.25,0.0,0.0,0.0,0.0
1,5,5,,,,,3.75,0.0,0.0,0.0,0.0
1,5,5,,,,,3.25,0.0,0.0,0.0,0.0
1,5,5,,,,,2.5,0.0,0.0,0.0,0.0
1,5,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.0,0.0,0.0,0.0,0.0
1,6,5,,,,,2.75,0.0,0.0,0.0,0.0
1,6,5,,,,,3.25,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,4.25,0.0,0.0,0.0,0.0
1,7,5,,,,,3.75,0.0,0.0,0.0,0.0
1,8,5,,,,,4.5,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,8,5,,,,,6.25,0.0,0.0,0.0,0.0
1,8,5,,,,,6.0,0.0,0.0,0.0,0.0
1,9,5,,,,,5.77,0.0,0.0,0.0,0.017805488513453115
1,9,5,,,,,6.09,0.0,0.0,0.0,0.080124698310539
1,9,5,,,,,4.9475,0.0,0.0,0.0,0.1758291990703495
1,9,5,,,,,5.96,0.0,0.0,0.0,0.4095262358094216
1,10,5,,,,,9.73,0.0,0.0,0.0,0.780461665817626
1,10,5,,,,,6.455,0.0,0.0,0.0,1.3578440206316862
1,10,5,,,,,5.5125,0.0,0.0,0.0,2.0009285054763115
1,10,5,,,,,6.37,0.0,0.0,0.0,2.484735099337748
1,11,5,,,,,9.2125,0.0,0.0,0.0,2.8639714619451238
1,11,5,,,,,6.87,0.0,0.0,0.0,3.201030919199315
1,11,5,,,,,6.7375,0.0,0.0,0.0,3.5050047855573894
1,11,5,,,,,7.83,0.0,0.0,0.0,3.7883001576053914
1,12,5,,,,,9.12,0.0,0.0,0.0,4.87
1,12,5,,,,,6.82,0.0,0.0,0.0,5.07
1,12,5,,,,,7.504999999999999,0.0,0.0,0.0,5.255
1,12,5,,,,,8.335,0.0,0.0,0.0,5.335
1,13,5,,,,,6.3725,0.0,0.0,0.0,5.3725
1,13,5,,,,,5.935,0.0,0.0,0.0,5.435
1,13,5,,,,,5.93,0.0,0.0,0.0,5.43
1,13,5,,,,,6.555,0.0,0.0,0.0,5.555
1,14,5,,,,,6.835,0.0,0.0,0.0,5.255342384916433
1,14,5,,,,,6.055,0.0,0.0,0.0,5.2271131509777575
1,14,5,,,,,5.465,0.0,0.0,0.0,5.1424254491617365
1,14,5,,,,,5.9125,0.0,0.0,0.0,5.093024289769058
1,15,5,,,,,5.795,0.0,0.0,0.0,5.111766190223097
1,15,5,,,,,5.8575,0.0,0.0,0.0,4.9307546395778035
1,15,5,,,,,5.8275,0.0,0.0,0.0,4.660444057280831
1,15,5,,,,,5.7525,0.0,0.0,0.0,4.588039437022714
1,16,5,,,,,6.4875,0.0,0.0,0.0,4.4875
1,16,5,,,,,5.79,0.0,0.0,0.0,4.04
1,16,5,,,,,8.4725,0.0,0.0,0.0,3.4725
1,16,5,,,,,5.88,0.0,0.0,0.0,3.38
1,17,5,,,,,5.005,0.0,0.0,0.0,2.6996850693997683
1,17,5,,,,,5.7325,0.0,0.0,0.0,2.230272274470857
1,17,5,,,,,5.99,0.0,0.0,0.0,1.338612563529336
1,17,5,,,,,6.4975000000000005,0.0,0.0,0.0,1.1207511228207025
1,18,5,,,,,8.405,0.0,0.0,0.0,0.734350938131641
1,18,5,,,,,8.0925,0.0,0.0,0.0,0.38399266612227034
1,18,5,,,,,7.695,0.0,0.0,0.0,0.2186235617338473
1,18,5,,,,,7.325,0.0,0.0,0.0,0.08408598528224895
1,19,5,,,,,7.5025,0.0,0.0,0.0,0.000625
1,19,5,,,,,8.0,0.0,0.0,0.0,0.0
1,19,5,,,,,8.25,0.0,0.0,0.0,0.0
1,19,5,,,,,7.5,0.0,0.0,0.0,0.0
1,20,5,,,,,6.5,0.0,0.0,0.0,0.0
1,20,5,,,,,7.0,0.0,0.0,0.0,0.0
1,20,5,,,,,6.25,0.0,0.0,0.0,0.0
1,20,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,6.0,0.0,0.0,0.0,0.0
1,21,5,,,,,5.25,0.0,0.0,0.0,0.0
1,21,5,,,,,4.75,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,4.25,0.0,0.0,0.0,0.0
1,22,5,,,,,5.0,0.0,0.0,0.0,0.0
1,23,5,,,,,5.0,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,23,5,,,,,5.25,0.0,0.0,0.0,0.0
1,24,5,,,,,4.75,0.0,0.0,0.0,0.0
1,24,5,,,,,4.5,0.0,0.0,0.0,0.0
1,24,5,,,,,4.25,0.0,0.0,0.0,0.0
1,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.5,0.0,0.0,0.0,0.0
2,2,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.75,0.0,0.0,0.0,0.0
2,3,6,,,,,4.5,0.0,0.0,0.0,0.0
2,3,6,,,,,4.5,0.0,0.0,0.0,0.0
2,4,6,,,,,4.75,0.0,0.0,0.0,0.0
2,4,6,,,,,4.75,0.0,0.0,0.0,0.0
2,4,6,,,,,4.5,0.0,0.0,0.0,0.0
2,4,6,,,,,4.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.75,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.5,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.0,0.0,0.0,0.0,0.0
2,7,6,,,,,4.5,0.0,0.0,0.0,0.0
2,8,6,,,,,5.0,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,6.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,9,6,,,,,5.5,0.0,0.0,0.0,0.0
2,9,6,,,,,5.25,0.0,0.0,0.0,0.0
2,9,6,,,,,5.25,0.0,0.0,0.0,0.0
2,9,6,,,,,5.0,0.0,0.0,0.0,0.0
2,10,6,,,,,4.0125,0.0,0.0,0.0,0.011409470582558767
2,10,6,,,,,4.3125,0.0,0.0,0.0,0.057047352912793836
2,10,6,,,,,3.19,0.0,0.0,0.0,0.17342395285489326
2,10,6,,,,,3.945,0.0,0.0,0.0,0.17798774108791676
2,11,6,,,,,6.2725,0.0,0.0,0.0,0.7629932462256331
2,11,6,,,,,4.045,0.0,0.0,0.0,2.019833253762356
2,11,6,,,,,3.78,0.0,0.0,0.0,1.7580944702674786
2,11,6,,,,,3.795,0.0,0.0,0.0,2.019833253762356
2,12,6,,,,,3.855,0.0,0.0,0.0,1.605
2,12,6,,,,,4.075,0.0,0.0,0.0,1.325
2,12,6,,,,,5.8125,0.0,0.0,0.0,1.3125
2,12,6,,,,,4.1025,0.0,0.0,0.0,1.6025
2,13,6,,,,,4.095,0.0,0.0,0.0,1.595
2,13,6,,,,,4.035,0.0,0.0,0.0,1.535
2,13,6,,,,,7.385,0.0,0.0,0.0,2.385
2,13,6,,,,,5.1975,0.0,0.0,0.0,1.4475
2,14,6,,,,,4.5,0.0,0.0,0.0,1.25
2,14,6,,,,,4.72,0.0,0.0,0.0,0.97
2,14,6,,,,,5.005,0.0,0.0,0.0,0.755
2,14,6,,,,,6.8100000000000005,0.0,0.0,0.0,0.81
2,15,6,,,,,4.26,0.0,0.0,0.0,0.76
2,15,6,,,,,3.4975,0.0,0.0,0.0,0.7475
2,15,6,,,,,3.34,0.0,0.0,0.0,0.84
2,15,6,,,,,3.2875,0.0,0.0,0.0,0.7875
2,16,6,,,,,3.6775,0.0,0.0,0.0,0.6775
2,16,6,,,,,4.005,0.0,0.0,0.0,0.505
2,16,6,,,,,4.68,0.0,0.0,0.0,0.43
2,16,6,,,,,5.96,0.0,0.0,0.0,0.46
2,17,6,,,,,3.9075,0.0,0.0,0.0,0.3956177286714154
2,17,6,,,,,4.405,0.0,0.0,0.0,0.39319062604152943
2,17,6,,,,,5.3125,0.0,0.0,0.0,0.5460980917243464
2,17,6,,,,,7.8725,0.0,0.0,0.0,0.3616382918530116
2,18,6,,,,,8.005,0.0,0.0,0.0,0.26350832209809966
2,18,6,,,,,7.0725,0.0,0.0,0.0,0.3332605250064201
2,18,6,,,,,6.3975,0.0,0.0,0.0,0.15242148042929293
2,18,6,,,,,6.275,0.0,0.0,0.0,0.025834149225303887
2,19,6,,,,,6.25,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.5,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.5,0.0,0.0,0.0,0.0
2,20,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.0,0.0,0.0,0.0,0.0
2,21,6,,,,,4.25,0.0,0.0,0.0,0.0
2,21,6,,,,,4.25,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.5,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.5,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.25,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.5,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,3,7,,,,,3.25,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,3.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,6.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.5,0.0,0.0,0.0,0.0
2,9,7,,,,,4.5,0.0,0.0,0.0,0.0
2,9,7,,,,,4.5175,0.0,0.0,0.0,0.014799601956476515
2,9,7,,,,,4.5575,0.0,0.0,0.0,0.04862726357127998
2,10,7,,,,,4.8475,0.0,0.0,0.0,0.06370452094463958
2,10,7,,,,,4.56,0.0,0.0,0.0,0.0392027821197782
2,10,7,,,,,4.055,0.0,0.0,0.0,0.19928080910887253
2,10,7,,,,,3.635,0.0,0.0,0.0,0.41489611076765265
2,11,7,,,,,4.7825,0.0,0.0,0.0,0.40361611364595107
2,11,7,,,,,9.0,0.0,0.0,0.0,0.7737050101839319
2,11,7,,,,,5.93,0.0,0.0,0.0,0.7375987763753483
2,11,7,,,,,5.5125,0.0,0.0,0.0,0.9091033869661198
2,12,7,,,,,5.1125,0.0,0.0,0.0,2.586234256108358
2,12,7,,,,,7.385,0.0,0.0,0.0,3.0193759282695956
2,12,7,,,,,4.3525,0.0,0.0,0.0,3.1413284379072253
2,12,7,,,,,4.28,0.0,0.0,0.0,2.680151706059177
2,13,7,,,,,4.2675,0.0,0.0,0.0,3.60572225282211
2,13,7,,,,,5.7525,0.0,0.0,0.0,3.752639414402205
2,13,7,,,,,6.4325,0.0,0.0,0.0,3.708876855633666
2,13,7,,,,,4.2,0.0,0.0,0.0,3.7198174953258007
2,14,7,,,,,4.775,0.0,0.0,0.0,4.056665642651419
2,14,7,,,,,5.235,0.0,0.0,0.0,3.6930806721897147
2,14,7,,,,,8.0275,0.0,0.0,0.0,3.890022531189804
2,14,7,,,,,5.345,0.0,0.0,0.0,3.767144277283765
2,15,7,,,,,5.1925,0.0,0.0,0.0,3.7658079561419338
2,15,7,,,,,4.1075,0.0,0.0,0.0,3.7069942351916234
2,15,7,,,,,3.5250000000000004,0.0,0.0,0.0,3.3039472651497905
2,15,7,,,,,3.955,0.0,0.0,0.0,3.2555124361318875
2,16,7,,,,,4.07,0.0,0.0,0.0,3.2493646532786036
2,16,7,,,,,3.7475,0.0,0.0,0.0,3.02006047369822
2,16,7,,,,,4.165,0.0,0.0,0.0,2.7836460869990667
2,16,7,,,,,6.795,0.0,0.0,0.0,2.5205684236045185
2,17,7,,,,,5.202500000000001,0.0,0.0,0.0,2.6624663472747927
2,17,7,,,,,5.6475,0.0,0.0,0.0,2.201055317536304
2,17,7,,,,,4.365,0.0,0.0,0.0,1.7583501403547812
2,17,7,,,,,6.2575,0.0,0.0,0.0,1.2532921213167056
2,18,7,,,,,5.5175,0.0,0.0,0.0,1.139438186293071
2,18,7,,,,,5.7625,0.0,0.0,0.0,0.5739184967815221
2,18,7,,,,,6.2225,0.0,0.0,0.0,0.24916461567588033
2,18,7,,,,,5.8225,0.0,0.0,0.0,0.08118847027641043
2,19,7,,,,,6.0075,0.0,0.0,0.0,0.001875
2,19,7,,,,,6.5,0.0,0.0,0.0,0.0
2,19,7,,,,,6.75,0.0,0.0,0.0,0.0
2,19,7,,,,,6.5,0.0,0.0,0.0,0.0
2,20,7,,,,,6.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,21,7,,,,,4.25,0.0,0.0,0.0,0.0
2,21,7,,,,,4.25,0.0,0.0,0.0,0.0
2,21,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,3.25,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.25,0.0,0.0,0.0,0.0
2,24,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,2.75,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,2.5,0.0,0.0,0.0,0.0
2,1,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,2.5,0.0,0.0,0.0,0.0
2,2,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,2.75,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,2.75,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,8,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.25,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,6.25,0.0,0.0,0.0,0.0
2,9,1,,,,,5.29,0.0,0.0,0.0,0.03383604822589835
2,9,1,,,,,5.87,0.0,0.0,0.0,0.10150814467769506
2,9,1,,,,,5.005,0.0,0.0,0.0,0.215704807440102
2,9,1,,,,,6.335,0.0,0.0,0.0,0.4948522053037634
2,10,1,,,,,7.51,0.0,0.0,0.0,0.7472917173870275
2,10,1,,,,,6.51,0.0,0.0,0.0,1.192108215831687
2,10,1,,,,,6.0600000000000005,0.0,0.0,0.0,1.6665791475059901
2,10,1,,,,,4.995,0.0,0.0,0.0,1.9245727166038926
2,11,1,,,,,6.87,0.0,0.0,0.0,1.804822283352129
2,11,1,,,,,10.9625,0.0,0.0,0.0,1.9755824027024338
2,11,1,,,,,8.33,0.0,0.0,0.0,2.158806764341082
2,11,1,,,,,7.93,0.0,0.0,0.0,2.33330615637789
2,12,1,,,,,5.725,0.0,0.0,0.0,2.7499310516110564
2,12,1,,,,,5.96,0.0,0.0,0.0,2.879827292239921
2,12,1,,,,,6.9025,0.0,0.0,0.0,2.9862316595635643
2,12,1,,,,,7.255,0.0,0.0,0.0,3.0428885304761537
2,13,1,,,,,6.5575,0.0,0.0,0.0,3.5169937895351264
2,13,1,,,,,9.8675,0.0,0.0,0.0,3.5549640328769354
2,13,1,,,,,7.4575,0.0,0.0,0.0,3.6119193978896496
2,13,1,,,,,7.1875,0.0,0.0,0.0,3.599262650109047
2,14,1,,,,,5.9525,0.0,0.0,0.0,3.835811480521156
2,14,1,,,,,6.3325,0.0,0.0,0.0,3.7550929574764322
2,14,1,,,,,5.6075,0.0,0.0,0.0,3.771909316444083
2,14,1,,,,,5.7325,0.0,0.0,0.0,3.687827521605829
2,15,1,,,,,4.34,0.0,0.0,0.0,3.6801895108251235
2,15,1,,,,,5.605,0.0,0.0,0.0,3.5182336053861905
2,15,1,,,,,8.4875,0.0,0.0,0.0,3.4372556526667237
2,15,1,,,,,6.715,0.0,0.0,0.0,3.2494557197641303
2,16,1,,,,,6.6925,0.0,0.0,0.0,3.1388083607375235
2,16,1,,,,,5.4075,0.0,0.0,0.0,2.9374441777751836
2,16,1,,,,,6.085,0.0,0.0,0.0,2.709584707580957
2,16,1,,,,,6.26,0.0,0.0,0.0,2.4799588849046046
2,17,1,,,,,5.635,0.0,0.0,0.0,2.590038038447811
2,17,1,,,,,6.9575,0.0,0.0,0.0,2.2368510332049274
2,17,1,,,,,5.91,0.0,0.0,0.0,1.7845238159640422
2,17,1,,,,,7.5625,0.0,0.0,0.0,1.290888177057322
2,18,1,,,,,8.53,0.0,0.0,0.0,1.1520179911685329
2,18,1,,,,,7.5725,0.0,0.0,0.0,0.640320679557267
2,18,1,,,,,7.28,0.0,0.0,0.0,0.3131699393467856
2,18,1,,,,,6.6175,0.0,0.0,0.0,0.13141952811874036
2,19,1,,,,,7.265,0.0,0.0,0.0,0.00375
2,19,1,,,,,7.75,0.0,0.0,0.0,0.0
2,19,1,,,,,7.5,0.0,0.0,0.0,0.0
2,19,1,,,,,7.5,0.0,0.0,0.0,0.0
2,20,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,5.75,0.0,0.0,0.0,0.0
2,20,1,,,,,5.25,0.0,0.0,0.0,0.0
2,21,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.0,0.0,0.0,0.0,0.0
2,21,1,,,,,4.5,0.0,0.0,0.0,0.0
2,22,1,,,,,3.75,0.0,0.0,0.0,0.0
2,22,1,,,,,3.75,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.0,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.75,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,3.25,0.0,0.0,0.0,0.0
2,24,1,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.5,0.0,0.0,0.0,0.0
2,3,2,,,,,2.25,0.0,0.0,0.0,0.0
2,3,2,,,,,4.0,0.0,0.0,0.0,0.0
2,3,2,,,,,4.25,0.0,0.0,0.0,0.0
2,3,2,,,,,4.5,0.0,0.0,0.0,0.0
2,4,2,,,,,5.0,0.0,0.0,0.0,0.0
2,4,2,,,,,4.75,0.0,0.0,0.0,0.0
2,4,2,,,,,4.5,0.0,0.0,0.0,0.0
2,4,2,,,,,4.25,0.0,0.0,0.0,0.0
2,5,2,,,,,4.25,0.0,0.0,0.0,0.0
2,5,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.75,0.0,0.0,0.0,0.0
2,5,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,8,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,6.0,0.0,0.0,0.0,0.0
2,8,2,,,,,5.5,0.0,0.0,0.0,0.0
2,8,2,,,,,6.7525,0.0,0.0,0.0,0.000625
2,9,2,,,,,5.565,0.0,0.0,0.0,0.05648980402542373
2,9,2,,,,,6.17,0.0,0.0,0.0,0.14774256437418515
2,9,2,,,,,5.7775,0.0,0.0,0.0,0.24116800949315514
2,9,2,,,,,6.8325,0.0,0.0,0.0,0.2889670744377445
2,10,2,,,,,9.3825,0.0,0.0,0.0,0.5509322816678957
2,10,2,,,,,7.015,0.0,0.0,0.0,1.1018645633357913
2,10,2,,,,,6.315,0.0,0.0,0.0,1.7986959077378732
2,10,2,,,,,6.095000000000001,0.0,0.0,0.0,2.695866263655553
2,11,2,,,,,6.77,0.0,0.0,0.0,3.412421879320834
2,11,2,,,,,9.79,0.0,0.0,0.0,3.6741701484732845
2,11,2,,,,,7.14,0.0,0.0,0.0,4.255832968812062
2,11,2,,,,,7.495,0.0,0.0,0.0,4.842342979320332
2,12,2,,,,,7.5425,0.0,0.0,0.0,4.7045222615515545
2,12,2,,,,,6.9675,0.0,0.0,0.0,3.9348185697756435
2,12,2,,,,,7.13,0.0,0.0,0.0,1.9872349860396255
2,12,2,,,,,6.885,0.0,0.0,0.0,2.2251433998612704
2,13,2,,,,,7.1025,0.0,0.0,0.0,3.533922102910479
2,13,2,,,,,7.605,0.0,0.0,0.0,5.007820218003608
2,13,2,,,,,6.32,0.0,0.0,0.0,3.9925226811507706
2,13,2,,,,,6.98,0.0,0.0,0.0,3.9042359388157406
2,14,2,,,,,6.9475,0.0,0.0,0.0,4.444399898048862
2,14,2,,,,,7.2575,0.0,0.0,0.0,3.5550468583115697
2,14,2,,,,,6.404999999999999,0.0,0.0,0.0,2.5119492771303307
2,14,2,,,,,6.225,0.0,0.0,0.0,2.105117567463272
2,15,2,,,,,5.025,0.0,0.0,0.0,2.0654896987580713
2,15,2,,,,,5.1825,0.0,0.0,0.0,4.932207819122295
2,15,2,,,,,4.2925,0.0,0.0,0.0,3.4432394208966968
2,15,2,,,,,4.9025,0.0,0.0,0.0,3.997063032431828
2,16,2,,,,,5.3025,0.0,0.0,0.0,2.1875368628280074
2,16,2,,,,,5.8875,0.0,0.0,0.0,1.5318132823242805
2,16,2,,,,,6.305,0.0,0.0,0.0,1.47269066441001
2,16,2,,,,,6.54,0.0,0.0,0.0,2.3577383386418163
2,17,2,,,,,7.797499999999999,0.0,0.0,0.0,2.7447366088350167
2,17,2,,,,,8.975,0.0,0.0,0.0,1.852020911192695
2,17,2,,,,,8.0,0.0,0.0,0.0,0.8323689488506495
2,17,2,,,,,8.2075,0.0,0.0,0.0,0.5889010313118346
2,18,2,,,,,8.7925,0.0,0.0,0.0,0.6061875191518639
2,18,2,,,,,8.5275,0.0,0.0,0.0,0.31007748675510094
2,18,2,,,,,8.185,0.0,0.0,0.0,0.2067183245034006
2,18,2,,,,,8.815,0.0,0.0,0.0,0.07263076266335697
2,19,2,,,,,8.255,0.0,0.0,0.0,0.00125
2,19,2,,,,,8.75,0.0,0.0,0.0,0.0
2,19,2,,,,,9.0,0.0,0.0,0.0,0.0
2,19,2,,,,,9.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.75,0.0,0.0,0.0,0.0
2,21,2,,,,,7.25,0.0,0.0,0.0,0.0
2,21,2,,,,,8.25,0.0,0.0,0.0,0.0
2,21,2,,,,,7.75,0.0,0.0,0.0,0.0
2,22,2,,,,,7.5,0.0,0.0,0.0,0.0
2,22,2,,,,,7.25,0.0,0.0,0.0,0.0
2,22,2,,,,,7.75,0.0,0.0,0.0,0.0
2,22,2,,,,,8.25,0.0,0.0,0.0,0.0
2,23,2,,,,,7.75,0.0,0.0,0.0,0.0
2,23,2,,,,,6.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.5,0.0,0.0,0.0,0.0
2,23,2,,,,,4.5,0.0,0.0,0.0,0.0
2,24,2,,,,,5.0,0.0,0.0,0.0,0.0
2,24,2,,,,,4.75,0.0,0.0,0.0,0.0
2,24,2,,,,,3.75,0.0,0.0,0.0,0.0
2,24,2,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,3.5,0.0,0.0,0.0,0.0
2,2,3,,,,,3.25,0.0,0.0,0.0,0.0
2,3,3,,,,,3.5,0.0,0.0,0.0,0.0
2,3,3,,,,,3.0,0.0,0.0,0.0,0.0
2,3,3,,,,,3.75,0.0,0.0,0.0,0.0
2,3,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,4.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,4.0,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,8,3,,,,,5.75,0.0,0.0,0.0,0.0
2,8,3,,,,,6.5,0.0,0.0,0.0,0.0
2,9,3,,,,,6.045,0.0,0.0,0.0,0.03798736341144939
2,9,3,,,,,6.88,0.0,0.0,0.0,0.10974127207752045
2,9,3,,,,,5.79,0.0,0.0,0.0,0.24480745309600718
2,9,3,,,,,6.71,0.0,0.0,0.0,0.5993561782695348
2,10,3,,,,,5.6525,0.0,0.0,0.0,0.8297219726285167
2,10,3,,,,,5.325,0.0,0.0,0.0,1.22757439800654
2,10,3,,,,,5.52,0.0,0.0,0.0,1.6387378710737903
2,10,3,,,,,6.01,0.0,0.0,0.0,1.9286229096391898
2,11,3,,,,,9.3475,0.0,0.0,0.0,1.7950862366669236
2,11,3,,,,,6.8,0.0,0.0,0.0,2.0208754019460846
2,11,3,,,,,6.385,0.0,0.0,0.0,2.188034231489773
2,11,3,,,,,7.574999999999999,0.0,0.0,0.0,2.407586127009842
2,12,3,,,,,7.3775,0.0,0.0,0.0,2.8331384475353296
2,12,3,,,,,4.81,0.0,0.0,0.0,2.9339766272867087
2,12,3,,,,,6.18,0.0,0.0,0.0,3.000281183835561
2,12,3,,,,,6.1,0.0,0.0,0.0,3.0942126389464346
2,13,3,,,,,7.5,0.0,0.0,0.0,3.6141923563195197
2,13,3,,,,,7.565000000000001,0.0,0.0,0.0,3.6550484438257413
2,13,3,,,,,5.85,0.0,0.0,0.0,3.6770478755598592
2,13,3,,,,,5.3175,0.0,0.0,0.0,3.6566198318067493
2,14,3,,,,,4.8,0.0,0.0,0.0,3.8849295101735883
2,14,3,,,,,6.705,0.0,0.0,0.0,3.821297044058677
2,14,3,,,,,6.11,0.0,0.0,0.0,3.7576645779437645
2,14,3,,,,,5.7375,0.0,0.0,0.0,3.675612187427167
2,15,3,,,,,4.8425,0.0,0.0,0.0,3.6767363855758655
2,15,3,,,,,6.115,0.0,0.0,0.0,3.520169698122705
2,15,3,,,,,5.16,0.0,0.0,0.0,3.379087628109967
2,15,3,,,,,6.1775,0.0,0.0,0.0,3.219079914558935
2,16,3,,,,,6.8775,0.0,0.0,0.0,3.1151421819035283
2,16,3,,,,,8.120000000000001,0.0,0.0,0.0,2.931898524144497
2,16,3,,,,,4.945,0.0,0.0,0.0,2.8073639994538935
2,16,3,,,,,5.4875,0.0,0.0,0.0,2.659701634463606
2,17,3,,,,,5.8175,0.0,0.0,0.0,2.74813675723756
2,17,3,,,,,6.285,0.0,0.0,0.0,2.307026637198675
2,17,3,,,,,8.4375,0.0,0.0,0.0,1.8120720893616165
2,17,3,,,,,6.94,0.0,0.0,0.0,1.3999551227525173
2,18,3,,,,,7.635,0.0,0.0,0.0,1.2371701414513092
2,18,3,,,,,7.6625,0.0,0.0,0.0,0.722136756574002
2,18,3,,,,,7.24,0.0,0.0,0.0,0.2616042589852988
2,18,3,,,,,6.815,0.0,0.0,0.0,0.07085115347518511
2,19,3,,,,,5.76,0.0,0.0,0.0,0.0025
2,19,3,,,,,7.25,0.0,0.0,0.0,0.0
2,19,3,,,,,8.0,0.0,0.0,0.0,0.0
2,19,3,,,,,7.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,5.5,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,4.75,0.0,0.0,0.0,0.0
2,21,3,,,,,4.0,0.0,0.0,0.0,0.0
2,22,3,,,,,3.25,0.0,0.0,0.0,0.0
2,22,3,,,,,3.75,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.75,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.5,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,3.0,0.0,0.0,0.0,0.0
2,1,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,4.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.5,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.75,0.0,0.0,0.0,0.0
2,6,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,7,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.5,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,8,4,,,,,5.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,6.5,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5,0.0,0.0,0.0,0.0
2,9,4,,,,,5.5625,0.0,0.0,0.0,0.053329325779236096
2,9,4,,,,,6.185,0.0,0.0,0.0,0.15785480430653887
2,9,4,,,,,6.31,0.0,0.0,0.0,0.26451345586501107
2,9,4,,,,,5.68,0.0,0.0,0.0,0.36690576136114433
2,10,4,,,,,6.1675,0.0,0.0,0.0,0.4840565846895645
2,10,4,,,,,6.2125,0.0,0.0,0.0,0.6979842138782111
2,10,4,,,,,6.39,0.0,0.0,0.0,0.8267033805934134
2,10,4,,,,,7.34,0.0,0.0,0.0,1.153033662406603
2,11,4,,,,,10.495,0.0,0.0,0.0,1.545129201398919
2,11,4,,,,,7.3825,0.0,0.0,0.0,1.4579978554553708
2,11,4,,,,,6.83,0.0,0.0,0.0,1.6109617738895996
2,11,4,,,,,6.765000000000001,0.0,0.0,0.0,2.1414948580792035
2,12,4,,,,,7.1875,0.0,0.0,0.0,1.8257449628035824
2,12,4,,,,,8.99,0.0,0.0,0.0,2.1422074230228696
2,12,4,,,,,6.49,0.0,0.0,0.0,1.8558160563085826
2,12,4,,,,,5.8975,0.0,0.0,0.0,1.9460293368235828
2,13,4,,,,,6.7825,0.0,0.0,0.0,2.7310375853291626
2,13,4,,,,,10.065,0.0,0.0,0.0,2.911193596503825
2,13,4,,,,,8.059999999999999,0.0,0.0,0.0,2.748574896151475
2,13,4,,,,,6.9675,0.0,0.0,0.0,2.849015858133809
2,14,4,,,,,6.55,0.0,0.0,0.0,3.2887759124250646
2,14,4,,,,,7.095,0.0,0.0,0.0,3.3196081866040497
2,14,4,,,,,6.265,0.0,0.0,0.0,3.2647952547302985
2,14,4,,,,,5.1775,0.0,0.0,0.0,3.2048436104933837
2,15,4,,,,,5.2425,0.0,0.0,0.0,3.320836844828861
2,15,4,,,,,4.8325,0.0,0.0,0.0,3.208800177422932
2,15,4,,,,,6.125,0.0,0.0,0.0,2.0131588674502847
2,15,4,,,,,8.035,0.0,0.0,0.0,1.4249663635691583
2,16,4,,,,,6.79,0.0,0.0,0.0,1.3316080786902167
2,16,4,,,,,6.5625,0.0,0.0,0.0,1.3483461690648144
2,16,4,,,,,5.3325,0.0,0.0,0.0,1.5492032535599867
2,16,4,,,,,4.95,0.0,0.0,0.0,2.380528408831672
2,17,4,,,,,5.7875,0.0,0.0,0.0,2.6019501833037793
2,17,4,,,,,5.12,0.0,0.0,0.0,1.816011321351115
2,17,4,,,,,4.9925,0.0,0.0,0.0,0.8501845454910291
2,17,4,,,,,6.3075,0.0,0.0,0.0,0.6917118594297289
2,18,4,,,,,9.0575,0.0,0.0,0.0,0.5791336370376442
2,18,4,,,,,8.525,0.0,0.0,0.0,0.28567130078090075
2,18,4,,,,,6.895,0.0,0.0,0.0,0.1506266858662931
2,18,4,,,,,7.295,0.0,0.0,0.0,0.04674621285505648
2,19,4,,,,,7.2575,0.0,0.0,0.0,0.001875
2,19,4,,,,,7.5,0.0,0.0,0.0,0.0
2,19,4,,,,,7.75,0.0,0.0,0.0,0.0
2,19,4,,,,,6.75,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,5.75,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,4.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,2.5,0.0,0.0,0.0,0.0
2,1,5,,,,,2.5,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,2.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.0,0.0,0.0,0.0,0.0
2,4,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,3.75,0.0,0.0,0.0,0.0
2,4,5,,,,,3.75,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,6,5,,,,,2.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.0,0.0,0.0,0.0,0.0
2,6,5,,,,,2.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.0,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,7,5,,,,,4.5,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,7.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,7.25,0.0,0.0,0.0,0.0
2,9,5,,,,,6.5,0.0,0.0,0.0,0.0
2,9,5,,,,,6.5425,0.0,0.0,0.0,0.03617187527876996
2,9,5,,,,,6.37,0.0,0.0,0.0,0.10213235372829163
2,9,5,,,,,8.26,0.0,0.0,0.0,0.22128676641129855
2,10,5,,,,,6.4775,0.0,0.0,0.0,0.1391706082549388
2,10,5,,,,,7.0225,0.0,0.0,0.0,0.31963359478332093
2,10,5,,,,,5.22,0.0,0.0,0.0,0.593386769262816
2,10,5,,,,,6.475,0.0,0.0,0.0,0.4435107296036511
2,11,5,,,,,7.355,0.0,0.0,0.0,0.6076539961780014
2,11,5,,,,,8.0,0.0,0.0,0.0,0.6873913983914042
2,11,5,,,,,7.45,0.0,0.0,0.0,2.1721568189168377
2,11,5,,,,,8.7475,0.0,0.0,0.0,1.6483645733425873
2,12,5,,,,,7.6925,0.0,0.0,0.0,3.0861488122969067
2,12,5,,,,,6.4,0.0,0.0,0.0,2.893778321599657
2,12,5,,,,,7.452500000000001,0.0,0.0,0.0,1.44853335302801
2,12,5,,,,,6.345000000000001,0.0,0.0,0.0,2.0355099784888497
2,13,5,,,,,6.335,0.0,0.0,0.0,1.015296193802762
2,13,5,,,,,6.88,0.0,0.0,0.0,2.190301901237419
2,13,5,,,,,6.9725,0.0,0.0,0.0,3.4014323796126247
2,13,5,,,,,6.9375,0.0,0.0,0.0,2.994553380598034
2,14,5,,,,,6.0,0.0,0.0,0.0,6.0
2,14,5,,,,,8.717500000000001,0.0,0.0,0.0,5.7175
2,14,5,,,,,8.395,0.0,0.0,0.0,2.895
2,14,5,,,,,6.0625,0.0,0.0,0.0,3.5625
2,15,5,,,,,7.975,0.0,0.0,0.0,1.4620810218416262
2,15,5,,,,,6.805,0.0,0.0,0.0,1.04575964613079
2,15,5,,,,,6.69,0.0,0.0,0.0,3.409870315345894
2,15,5,,,,,6.905,0.0,0.0,0.0,4.862038923480119
2,16,5,,,,,6.63,0.0,0.0,0.0,4.71425199677762
2,16,5,,,,,5.955,0.0,0.0,0.0,1.8885989044467721
2,16,5,,,,,5.45,0.0,0.0,0.0,4.057348030013525
2,16,5,,,,,5.5025,0.0,0.0,0.0,3.625047257768037
2,17,5,,,,,5.67,0.0,0.0,0.0,3.064402134359126
2,17,5,,,,,7.075,0.0,0.0,0.0,2.53126784490191
2,17,5,,,,,6.3675,0.0,0.0,0.0,1.4493188457093233
2,17,5,,,,,6.4350000000000005,0.0,0.0,0.0,1.2857944628085807
2,18,5,,,,,7.3575,0.0,0.0,0.0,1.2400022446689112
2,18,5,,,,,8.1,0.0,0.0,0.0,0.39187429854096517
2,18,5,,,,,8.4,0.0,0.0,0.0,0.16794612794612795
2,18,5,,,,,9.04,0.0,0.0,0.0,0.04478563411896745
2,19,5,,,,,9.005,0.0,0.0,0.0,0.00125
2,19,5,,,,,9.5,0.0,0.0,0.0,0.0
2,19,5,,,,,10.25,0.0,0.0,0.0,0.0
2,19,5,,,,,10.25,0.0,0.0,0.0,0.0
2,20,5,,,,,9.75,0.0,0.0,0.0,0.0
2,20,5,,,,,9.5,0.0,0.0,0.0,0.0
2,20,5,,,,,8.5,0.0,0.0,0.0,0.0
2,20,5,,,,,6.75,0.0,0.0,0.0,0.0
2,21,5,,,,,5.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.25,0.0,0.0,0.0,0.0
2,21,5,,,,,5.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.0,0.0,0.0,0.0,0.0
2,22,5,,,,,3.75,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,2.75,0.0,0.0,0.0,0.0
2,1,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,2,6,,,,,2.75,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,2.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.5,0.0,0.0,0.0,0.0
2,4,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.5,0.0,0.0,0.0,0.0
2,6,6,,,,,2.25,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.25,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,8,6,,,,,4.5,0.0,0.0,0.0,0.0
2,8,6,,,,,6.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.0025,0.0,0.0,0.0,0.000625
2,9,6,,,,,5.3125,0.0,0.0,0.0,0.057444025252621
2,9,6,,,,,4.8925,0.0,0.0,0.0,0.13097237757597588
2,9,6,,,,,5.395,0.0,0.0,0.0,0.36304623959656473
2,9,6,,,,,4.7175,0.0,0.0,0.0,0.8892335109105731
2,10,6,,,,,4.4775,0.0,0.0,0.0,1.4732518311937055
2,10,6,,,,,4.855,0.0,0.0,0.0,1.568240255202402
2,10,6,,,,,3.810000000000001,0.0,0.0,0.0,2.2797221762087174
2,10,6,,,,,7.385,0.0,0.0,0.0,2.5218495315250022
2,11,6,,,,,5.2075,0.0,0.0,0.0,2.0712451445677984
2,11,6,,,,,4.955,0.0,0.0,0.0,2.3491802651133087
2,11,6,,,,,4.7225,0.0,0.0,0.0,2.219290987672442
2,11,6,,,,,6.265,0.0,0.0,0.0,2.6620318580891595
2,12,6,,,,,4.9875,0.0,0.0,0.0,2.810184754392743
2,12,6,,,,,3.39,0.0,0.0,0.0,2.9006445274892902
2,12,6,,,,,3.755,0.0,0.0,0.0,2.2273865441149865
2,12,6,,,,,4.12,0.0,0.0,0.0,3.185370370678423
2,13,6,,,,,7.0575,0.0,0.0,0.0,2.5912117633296807
2,13,6,,,,,3.855,0.0,0.0,0.0,1.9429834758519338
2,13,6,,,,,4.33,0.0,0.0,0.0,1.9259696100388697
2,13,6,,,,,4.42,0.0,0.0,0.0,1.6469422107046165
2,14,6,,,,,3.85,0.0,0.0,0.0,1.348049519177652
2,14,6,,,,,6.75,0.0,0.0,0.0,1.8216885394292595
2,14,6,,,,,5.7075,0.0,0.0,0.0,1.9728886882018881
2,14,6,,,,,4.605,0.0,0.0,0.0,1.7160306041423623
2,15,6,,,,,4.505,0.0,0.0,0.0,1.9191681303829191
2,15,6,,,,,3.365,0.0,0.0,0.0,1.7851613781367304
2,15,6,,,,,3.2475,0.0,0.0,0.0,1.6726914253586789
2,15,6,,,,,2.975,0.0,0.0,0.0,1.6511546258905416
2,16,6,,,,,2.955,0.0,0.0,0.0,1.3157076673439372
2,16,6,,,,,3.4325,0.0,0.0,0.0,0.843228453469568
2,16,6,,,,,3.3175,0.0,0.0,0.0,0.739237813095305
2,16,6,,,,,4.23,0.0,0.0,0.0,0.6601144997670614
2,17,6,,,,,5.42,0.0,0.0,0.0,0.6357254971378092
2,17,6,,,,,6.45,0.0,0.0,0.0,0.6641908179051736
2,17,6,,,,,6.15,0.0,0.0,0.0,0.8539596230209378
2,17,6,,,,,5.7,0.0,0.0,0.0,0.4269798115104689
2,18,6,,,,,6.4825,0.0,0.0,0.0,0.2323126204520236
2,18,6,,,,,7.1125,0.0,0.0,0.0,0.11240933247678561
2,18,6,,,,,6.805,0.0,0.0,0.0,0.05495567365531741
2,18,6,,,,,6.27,0.0,0.0,0.0,0.01998388132920633
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,19,6,,,,,6.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.0,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,4.5,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,22,6,,,,,5.0,0.0,0.0,0.0,0.0
2,22,6,,,,,3.25,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.75,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,3.5,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,3.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.25,0.0,0.0,0.0,0.0
2,8,7,,,,,7.5,0.0,0.0,0.0,0.0
2,8,7,,,,,6.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.25,0.0,0.0,0.0,0.0
2,9,7,,,,,5.5,0.0,0.0,0.0,0.0
2,9,7,,,,,5.2525,0.0,0.0,0.0,0.0023148581002813175
2,9,7,,,,,4.79,0.0,0.0,0.0,0.03703772960450108
2,10,7,,,,,4.8175,0.0,0.0,0.0,0.06464640811577899
2,10,7,,,,,4.3425,0.0,0.0,0.0,0.08858952223273414
2,10,7,,,,,4.095,0.0,0.0,0.0,0.09098383364442966
2,10,7,,,,,4.11,0.0,0.0,0.0,0.10534970211460279
2,11,7,,,,,9.36,0.0,0.0,0.0,0.09371966794380589
2,11,7,,,,,6.585,0.0,0.0,0.0,0.07241974341112273
2,11,7,,,,,6.07,0.0,0.0,0.0,0.059639788691512846
2,11,7,,,,,6.575,0.0,0.0,0.0,0.06389977359804946
2,12,7,,,,,7.5775,0.0,0.0,0.0,0.05499026961582555
2,12,7,,,,,5.34,0.0,0.0,0.0,0.06385966794095871
2,12,7,,,,,4.1375,0.0,0.0,0.0,0.09756338157646469
2,12,7,,,,,4.45,0.0,0.0,0.0,0.14191037320213046
2,13,7,,,,,3.9125,0.0,0.0,0.0,0.16164997085142557
2,13,7,,,,,4.6175,0.0,0.0,0.0,0.1168853635387231
2,13,7,,,,,4.11,0.0,0.0,0.0,0.1094245956532727
2,13,7,,,,,4.595,0.0,0.0,0.0,0.09450305988237187
2,14,7,,,,,4.8825,0.0,0.0,0.0,0.131890635901525
2,14,7,,,,,5.6475,0.0,0.0,0.0,0.1468216512866033
2,14,7,,,,,5.22,0.0,0.0,0.0,0.21898822564781506
2,14,7,,,,,5.66,0.0,0.0,0.0,0.15926416410750188
2,15,7,,,,,4.445,0.0,0.0,0.0,0.695
2,15,7,,,,,4.865,0.0,0.0,0.0,1.865
2,15,7,,,,,4.085,0.0,0.0,0.0,1.085
2,15,7,,,,,5.835,0.0,0.0,0.0,0.835
2,16,7,,,,,4.26,0.0,0.0,0.0,0.76
2,16,7,,,,,3.76,0.0,0.0,0.0,0.51
2,16,7,,,,,3.35,0.0,0.0,0.0,0.35
2,16,7,,,,,3.615,0.0,0.0,0.0,0.365
2,17,7,,,,,4.21,0.0,0.0,0.0,0.45371863216746844
2,17,7,,,,,4.455,0.0,0.0,0.0,0.4487869079047786
2,17,7,,,,,4.855,0.0,0.0,0.0,0.35015242265098107
2,17,7,,,,,4.4025,0.0,0.0,0.0,0.39700380314653494
2,18,7,,,,,6.59,0.0,0.0,0.0,0.3342573553797319
2,18,7,,,,,7.48,0.0,0.0,0.0,0.22611526981570096
2,18,7,,,,,7.6275,0.0,0.0,0.0,0.12534650826739946
2,18,7,,,,,6.5325,0.0,0.0,0.0,0.03195107073482731
2,19,7,,,,,6.005,0.0,0.0,0.0,0.00125
2,19,7,,,,,7.0,0.0,0.0,0.0,0.0
2,19,7,,,,,6.25,0.0,0.0,0.0,0.0
2,19,7,,,,,6.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.0,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,23,7,,,,,4.5,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,24,7,,,,,4.25,0.0,0.0,0.0,0.0
2,24,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,3.0,0.0,0.0,0.0,0.0
2,1,1,,,,,3.5,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,4.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.5,0.0,0.0,0.0,0.0
2,6,1,,,,,3.25,0.0,0.0,0.0,0.0
2,6,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.0,0.0,0.0,0.0,0.0
2,8,1,,,,,7.0,0.0,0.0,0.0,0.0
2,8,1,,,,,6.0,0.0,0.0,0.0,0.0
2,9,1,,,,,5.5,0.0,0.0,0.0,0.0
2,9,1,,,,,5.5,0.0,0.0,0.0,0.0
2,9,1,,,,,6.035,0.0,0.0,0.0,0.03044338106623699
2,9,1,,,,,5.06,0.0,0.0,0.0,0.05218865325640626
2,10,1,,,,,5.5925,0.0,0.0,0.0,0.07346839012231142
2,10,1,,,,,6.1475,0.0,0.0,0.0,0.11715229776260472
2,10,1,,,,,4.7425,0.0,0.0,0.0,0.19260632005038403
2,10,1,,,,,7.5375,0.0,0.0,0.0,0.8240373486691688
2,11,1,,,,,7.57,0.0,0.0,0.0,0.7555153109008356
2,11,1,,,,,6.8775,0.0,0.0,0.0,1.038833552488649
2,11,1,,,,,6.0425,0.0,0.0,0.0,1.190857974804061
2,11,1,,,,,7.7425,0.0,0.0,0.0,1.144789968041815
2,12,1,,,,,6.13,0.0,0.0,0.0,1.079116443687556
2,12,1,,,,,6.2025,0.0,0.0,0.0,1.1483517907383063
2,12,1,,,,,6.155,0.0,0.0,0.0,1.819218429402473
2,12,1,,,,,5.702500000000001,0.0,0.0,0.0,3.297034975071936
2,13,1,,,,,6.3075,0.0,0.0,0.0,2.0575
2,13,1,,,,,5.2125,0.0,0.0,0.0,2.9625
2,13,1,,,,,4.635,0.0,0.0,0.0,1.885
2,13,1,,,,,6.18,0.0,0.0,0.0,1.43
