month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,14,1,,,,,5.5525,0.0,0.0,0.0,1.0480399804326397
2,14,1,,,,,6.725,0.0,0.0,0.0,1.2198090033539035
2,14,1,,,,,4.9425,0.0,0.0,0.0,1.4363873366024538
2,14,1,,,,,4.3475,0.0,0.0,0.0,1.8396711295480301
2,15,1,,,,,4.1475,0.0,0.0,0.0,3.8975
2,15,1,,,,,6.13,0.0,0.0,0.0,5.63
2,15,1,,,,,7.94,0.0,0.0,0.0,4.19
2,15,1,,,,,4.3100000000000005,0.0,0.0,0.0,3.56
2,16,1,,,,,5.5600000000000005,0.0,0.0,0.0,2.56
2,16,1,,,,,6.0225,0.0,0.0,0.0,2.2725
2,16,1,,,,,6.215,0.0,0.0,0.0,2.215
2,16,1,,,,,6.109999999999999,0.0,0.0,0.0,2.36
2,17,1,,,,,5.3725000000000005,0.0,0.0,0.0,1.5097785850657615
2,17,1,,,,,6.275,0.0,0.0,0.0,1.1864207679253287
2,17,1,,,,,6.5975,0.0,0.0,0.0,0.7886208633856597
2,17,1,,,,,6.02,0.0,0.0,0.0,0.7165050912176496
2,18,1,,,,,8.05,0.0,0.0,0.0,0.5596155591866376
2,18,1,,,,,8.285,0.0,0.0,0.0,0.5443533166633657
2,18,1,,,,,7.7275,0.0,0.0,0.0,0.23147734493629105
2,18,1,,,,,7.5675,0.0,0.0,0.0,0.06868009135472372
2,19,1,,,,,6.265,0.0,0.0,0.0,0.00375
2,19,1,,,,,7.0,0.0,0.0,0.0,0.0
2,19,1,,,,,7.0,0.0,0.0,0.0,0.0
2,19,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,7.0,0.0,0.0,0.0,0.0
2,21,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,7.0,0.0,0.0,0.0,0.0
2,21,1,,,,,6.75,0.0,0.0,0.0,0.0
2,21,1,,,,,6.75,0.0,0.0,0.0,0.0
2,22,1,,,,,5.25,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,5.5,0.0,0.0,0.0,0.0
2,22,1,,,,,5.25,0.0,0.0,0.0,0.0
2,23,1,,,,,6.0,0.0,0.0,0.0,0.0
2,23,1,,,,,6.5,0.0,0.0,0.0,0.0
2,23,1,,,,,7.0,0.0,0.0,0.0,0.0
2,23,1,,,,,7.0,0.0,0.0,0.0,0.0
2,24,1,,,,,7.25,0.0,0.0,0.0,0.0
2,24,1,,,,,7.5,0.0,0.0,0.0,0.0
2,24,1,,,,,7.25,0.0,0.0,0.0,0.0
2,24,1,,,,,6.25,0.0,0.0,0.0,0.0
2,1,2,,,,,4.25,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.0,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.0,0.0,0.0,0.0,0.0
2,3,2,,,,,3.25,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.75,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.25,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,5,2,,,,,2.25,0.0,0.0,0.0,0.0
2,5,2,,,,,2.25,0.0,0.0,0.0,0.0
2,6,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,3.75,0.0,0.0,0.0,0.0
2,7,2,,,,,3.75,0.0,0.0,0.0,0.0
2,8,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,6.25,0.0,0.0,0.0,0.0
2,8,2,,,,,5.5,0.0,0.0,0.0,0.0
2,8,2,,,,,5.02,0.0,0.0,0.0,0.005
2,9,2,,,,,5.36,0.0,0.0,0.0,0.09937146336815769
2,9,2,,,,,6.2325,0.0,0.0,0.0,0.21003513848269692
2,9,2,,,,,5.6,0.0,0.0,0.0,0.3161819288986835
2,9,2,,,,,5.415,0.0,0.0,0.0,0.37490142997986764
2,10,2,,,,,6.6075,0.0,0.0,0.0,0.22375012973856104
2,10,2,,,,,6.66,0.0,0.0,0.0,0.25660854039946857
2,10,2,,,,,6.7,0.0,0.0,0.0,0.28164351995063625
2,10,2,,,,,6.5575,0.0,0.0,0.0,0.19245640529960145
2,11,2,,,,,7.285,0.0,0.0,0.0,0.5256532212789101
2,11,2,,,,,5.6375,0.0,0.0,0.0,0.5942894699172391
2,11,2,,,,,5.9825,0.0,0.0,0.0,0.4904980695373269
2,11,2,,,,,4.96,0.0,0.0,0.0,0.4754315759337912
2,12,2,,,,,5.14,0.0,0.0,0.0,0.4590935370354904
2,12,2,,,,,9.625,0.0,0.0,0.0,0.6276669451657095
2,12,2,,,,,6.755,0.0,0.0,0.0,0.5415869069715551
2,12,2,,,,,6.5575,0.0,0.0,0.0,0.7585803365859862
2,13,2,,,,,6.4775,0.0,0.0,0.0,0.8474793745714375
2,13,2,,,,,6.6025,0.0,0.0,0.0,0.7611780125987861
2,13,2,,,,,5.865,0.0,0.0,0.0,1.1150135966866572
2,13,2,,,,,6.0625,0.0,0.0,0.0,1.9417806443846581
2,14,2,,,,,6.955,0.0,0.0,0.0,1.3977996756265585
2,14,2,,,,,7.84,0.0,0.0,0.0,1.0985639679411077
2,14,2,,,,,5.38,0.0,0.0,0.0,0.9264009580398891
2,14,2,,,,,4.8100000000000005,0.0,0.0,0.0,0.6640573239046994
2,15,2,,,,,4.225,0.0,0.0,0.0,0.6262066979985984
2,15,2,,,,,5.7775,0.0,0.0,0.0,0.8874860444049104
2,15,2,,,,,5.0825,0.0,0.0,0.0,0.9349913801151487
2,15,2,,,,,5.2275,0.0,0.0,0.0,1.0602327197148687
2,16,2,,,,,7.28,0.0,0.0,0.0,0.8614652305033188
2,16,2,,,,,6.13,0.0,0.0,0.0,0.9451026315230584
2,16,2,,,,,6.9525,0.0,0.0,0.0,1.214833249811719
2,16,2,,,,,5.9225,0.0,0.0,0.0,0.980648526956448
2,17,2,,,,,6.4825,0.0,0.0,0.0,0.9465881974155816
2,17,2,,,,,7.345,0.0,0.0,0.0,1.054976158951717
2,17,2,,,,,8.2275,0.0,0.0,0.0,1.18263309142761
2,17,2,,,,,6.905,0.0,0.0,0.0,0.39019666153008714
2,18,2,,,,,7.68,0.0,0.0,0.0,0.20135200151077395
2,18,2,,,,,7.9375,0.0,0.0,0.0,0.20974166824038953
2,18,2,,,,,8.7775,0.0,0.0,0.0,0.0307621113419238
2,18,2,,,,,6.7725,0.0,0.0,0.0,0.025169000188846744
2,19,2,,,,,6.7925,0.0,0.0,0.0,0.010625
2,19,2,,,,,6.2525,0.0,0.0,0.0,0.000625
2,19,2,,,,,7.5,0.0,0.0,0.0,0.0
2,19,2,,,,,7.0,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,20,2,,,,,6.0,0.0,0.0,0.0,0.0
2,20,2,,,,,5.75,0.0,0.0,0.0,0.0
2,21,2,,,,,5.25,0.0,0.0,0.0,0.0
2,21,2,,,,,5.5,0.0,0.0,0.0,0.0
2,21,2,,,,,4.5,0.0,0.0,0.0,0.0
2,21,2,,,,,4.0,0.0,0.0,0.0,0.0
2,22,2,,,,,3.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.5,0.0,0.0,0.0,0.0
2,22,2,,,,,4.0,0.0,0.0,0.0,0.0
2,22,2,,,,,4.0,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.25,0.0,0.0,0.0,0.0
2,23,2,,,,,4.0,0.0,0.0,0.0,0.0
2,24,2,,,,,3.75,0.0,0.0,0.0,0.0
2,24,2,,,,,4.0,0.0,0.0,0.0,0.0
2,24,2,,,,,3.5,0.0,0.0,0.0,0.0
2,24,2,,,,,3.0,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,1,3,,,,,2.5,0.0,0.0,0.0,0.0
2,1,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.5,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,3,3,,,,,2.75,0.0,0.0,0.0,0.0
2,3,3,,,,,2.5,0.0,0.0,0.0,0.0
2,3,3,,,,,3.25,0.0,0.0,0.0,0.0
2,3,3,,,,,3.25,0.0,0.0,0.0,0.0
2,4,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,3.5,0.0,0.0,0.0,0.0
2,4,3,,,,,3.75,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.0,0.0,0.0,0.0,0.0
2,5,3,,,,,2.75,0.0,0.0,0.0,0.0
2,5,3,,,,,2.25,0.0,0.0,0.0,0.0
2,6,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,7,3,,,,,3.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.25,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,6.25,0.0,0.0,0.0,0.0
2,8,3,,,,,5.75,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,9,3,,,,,5.62,0.0,0.0,0.0,0.11052380023410066
2,9,3,,,,,5.265,0.0,0.0,0.0,0.244073392183639
2,9,3,,,,,5.3825,0.0,0.0,0.0,0.5825525304005722
2,9,3,,,,,6.07,0.0,0.0,0.0,0.5249880511119781
2,10,3,,,,,9.085,0.0,0.0,0.0,0.5201359123957697
2,10,3,,,,,6.05,0.0,0.0,0.0,1.1558575831017106
2,10,3,,,,,4.89,0.0,0.0,0.0,1.013598188258423
2,10,3,,,,,7.2575,0.0,0.0,0.0,3.118592671330192
2,11,3,,,,,6.532500000000001,0.0,0.0,0.0,3.6062562895024897
2,11,3,,,,,5.8925,0.0,0.0,0.0,3.9494822681464807
2,11,3,,,,,6.2625,0.0,0.0,0.0,4.302242301752805
2,11,3,,,,,7.145,0.0,0.0,0.0,4.666919904062045
2,12,3,,,,,7.46,0.0,0.0,0.0,4.727802194741534
2,12,3,,,,,7.145,0.0,0.0,0.0,4.895680007798573
2,12,3,,,,,6.82,0.0,0.0,0.0,5.0544833444741535
2,12,3,,,,,6.96,0.0,0.0,0.0,5.181526013814617
2,13,3,,,,,6.07,0.0,0.0,0.0,5.196315812285675
2,13,3,,,,,6.6675,0.0,0.0,0.0,5.283367494707987
2,13,3,,,,,6.21,0.0,0.0,0.0,3.7588470051069915
2,13,3,,,,,6.2975,0.0,0.0,0.0,4.283389194061947
2,14,3,,,,,5.34,0.0,0.0,0.0,4.877128052828711
2,14,3,,,,,6.1375,0.0,0.0,0.0,3.7788609210821713
2,14,3,,,,,4.5075,0.0,0.0,0.0,4.573449199352018
2,14,3,,,,,5.8625,0.0,0.0,0.0,4.897677749680517
2,15,3,,,,,7.23,0.0,0.0,0.0,4.272401376706203
2,15,3,,,,,5.8675,0.0,0.0,0.0,3.926699256381203
2,15,3,,,,,5.1325,0.0,0.0,0.0,2.2720973839291356
2,15,3,,,,,5.390000000000001,0.0,0.0,0.0,2.2792498415910325
2,16,3,,,,,6.475,0.0,0.0,0.0,2.3661538872456953
2,16,3,,,,,5.7375,0.0,0.0,0.0,1.4220823867789787
2,16,3,,,,,5.8175,0.0,0.0,0.0,1.0205532422766788
2,16,3,,,,,6.83,0.0,0.0,0.0,1.0325035144344854
2,17,3,,,,,6.005,0.0,0.0,0.0,0.879422400298399
2,17,3,,,,,6.58,0.0,0.0,0.0,0.7262891465150956
2,17,3,,,,,7.095,0.0,0.0,0.0,0.5206530628632312
2,17,3,,,,,7.5425,0.0,0.0,0.0,0.4747130867282402
2,18,3,,,,,8.405,0.0,0.0,0.0,0.42303960553837405
2,18,3,,,,,8.045,0.0,0.0,0.0,0.3081399595896798
2,18,3,,,,,7.43,0.0,0.0,0.0,0.18801760246149957
2,18,3,,,,,6.63,0.0,0.0,0.0,0.13579049066663856
2,19,3,,,,,6.29,0.0,0.0,0.0,0.01
2,19,3,,,,,7.0,0.0,0.0,0.0,0.0
2,19,3,,,,,7.75,0.0,0.0,0.0,0.0
2,19,3,,,,,7.25,0.0,0.0,0.0,0.0
2,20,3,,,,,6.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,5.75,0.0,0.0,0.0,0.0
2,20,3,,,,,5.25,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,4.25,0.0,0.0,0.0,0.0
2,21,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,3.25,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,24,3,,,,,3.5,0.0,0.0,0.0,0.0
2,24,3,,,,,3.0,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.0,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,2.75,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.0,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.0,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.0,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.0,0.0,0.0,0.0,0.0
2,8,4,,,,,6.0,0.0,0.0,0.0,0.0
2,9,4,,,,,6.5425,0.0,0.0,0.0,0.041002962867309464
2,9,4,,,,,6.31,0.0,0.0,0.0,0.05788653581267217
2,9,4,,,,,5.9075,0.0,0.0,0.0,0.15195215650826446
2,9,4,,,,,5.63,0.0,0.0,0.0,0.3666147268135904
2,10,4,,,,,8.7875,0.0,0.0,0.0,0.4255831734930177
2,10,4,,,,,7.75,0.0,0.0,0.0,0.3958913241795513
2,10,4,,,,,6.2025,0.0,0.0,0.0,0.358281648382494
2,10,4,,,,,8.14,0.0,0.0,0.0,0.5067408949498258
2,11,4,,,,,8.465,0.0,0.0,0.0,0.5555139134235737
2,11,4,,,,,8.08,0.0,0.0,0.0,0.6448623050930996
2,11,4,,,,,6.905,0.0,0.0,0.0,0.8973686293765423
2,11,4,,,,,5.725,0.0,0.0,0.0,0.9517546069145145
2,12,4,,,,,5.84,0.0,0.0,0.0,1.59
2,12,4,,,,,9.53,0.0,0.0,0.0,2.28
2,12,4,,,,,6.98,0.0,0.0,0.0,1.98
2,12,4,,,,,6.7275,0.0,0.0,0.0,1.7275
2,13,4,,,,,6.885,0.0,0.0,0.0,1.8186973846255885
2,13,4,,,,,8.7175,0.0,0.0,0.0,1.8982955460216684
2,13,4,,,,,9.4,0.0,0.0,0.0,2.0743763272917852
2,13,4,,,,,6.984999999999999,0.0,0.0,0.0,2.1563865541847163
2,14,4,,,,,7.2,0.0,0.0,0.0,1.4126571243330512
2,14,4,,,,,6.675,0.0,0.0,0.0,1.6318625401778353
2,14,4,,,,,8.6225,0.0,0.0,0.0,2.3113993292966653
2,14,4,,,,,5.62,0.0,0.0,0.0,3.526771579369411
2,15,4,,,,,4.827500000000001,0.0,0.0,0.0,1.922937168154224
2,15,4,,,,,5.895,0.0,0.0,0.0,1.5226145085986516
2,15,4,,,,,6.165,0.0,0.0,0.0,1.3097261578523356
2,15,4,,,,,5.4075,0.0,0.0,0.0,1.5341845276609511
2,16,4,,,,,5.43,0.0,0.0,0.0,1.8290549030279621
2,16,4,,,,,6.95,0.0,0.0,0.0,2.7957056807940357
2,16,4,,,,,7.575,0.0,0.0,0.0,1.0187741040181655
2,16,4,,,,,6.965,0.0,0.0,0.0,0.6776032412771984
2,17,4,,,,,6.47,0.0,0.0,0.0,0.672882055852644
2,17,4,,,,,5.8975,0.0,0.0,0.0,0.838766173788539
2,17,4,,,,,7.485,0.0,0.0,0.0,0.4532608292896283
2,17,4,,,,,8.065,0.0,0.0,0.0,0.2943858994355318
2,18,4,,,,,8.26,0.0,0.0,0.0,0.2812785840274683
2,18,4,,,,,8.19,0.0,0.0,0.0,0.20554973448161146
2,18,4,,,,,8.37,0.0,0.0,0.0,0.1298208849357546
2,18,4,,,,,7.095,0.0,0.0,0.0,0.10277486724080573
2,19,4,,,,,5.795,0.0,0.0,0.0,0.01125
2,19,4,,,,,6.0025,0.0,0.0,0.0,0.000625
2,19,4,,,,,6.5,0.0,0.0,0.0,0.0
2,19,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.0,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,6.0,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,6.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,3.75,0.0,0.0,0.0,0.0
2,22,4,,,,,3.25,0.0,0.0,0.0,0.0
2,22,4,,,,,3.25,0.0,0.0,0.0,0.0
2,22,4,,,,,4.0,0.0,0.0,0.0,0.0
2,22,4,,,,,3.75,0.0,0.0,0.0,0.0
2,23,4,,,,,4.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.75,0.0,0.0,0.0,0.0
2,24,4,,,,,3.75,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,1,5,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,2,5,,,,,4.25,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,4,5,,,,,4.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,5,5,,,,,4.0,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,7,5,,,,,3.75,0.0,0.0,0.0,0.0
2,8,5,,,,,4.0,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,4.25,0.0,0.0,0.0,0.0
2,8,5,,,,,5.505,0.0,0.0,0.0,0.00125
2,9,5,,,,,5.345,0.0,0.0,0.0,0.08080516292659774
2,9,5,,,,,6.655,0.0,0.0,0.0,0.1318400026697121
2,9,5,,,,,6.28,0.0,0.0,0.0,0.23816258546786706
2,9,5,,,,,6.9925,0.0,0.0,0.0,0.20626581062842056
2,10,5,,,,,9.65,0.0,0.0,0.0,0.3147403570304981
2,10,5,,,,,7.0725,0.0,0.0,0.0,0.6471848591439616
2,10,5,,,,,6.8375,0.0,0.0,0.0,0.46227489938854405
2,10,5,,,,,5.4225,0.0,0.0,0.0,0.7258699484015861
2,11,5,,,,,5.2225,0.0,0.0,0.0,1.0919820474967668
2,11,5,,,,,7.885,0.0,0.0,0.0,1.2124894041814693
2,11,5,,,,,7.5175,0.0,0.0,0.0,1.6815411155850044
2,11,5,,,,,7.915,0.0,0.0,0.0,1.2347369161847992
2,12,5,,,,,7.9725,0.0,0.0,0.0,0.9548731883595769
2,12,5,,,,,8.3375,0.0,0.0,0.0,1.239968250732784
2,12,5,,,,,7.49,0.0,0.0,0.0,1.3590833110393978
2,12,5,,,,,9.61,0.0,0.0,0.0,1.0622720132261962
2,13,5,,,,,8.432500000000001,0.0,0.0,0.0,1.1735297764940282
2,13,5,,,,,8.08,0.0,0.0,0.0,1.2943644306181952
2,13,5,,,,,7.6125,0.0,0.0,0.0,2.1402070094873635
2,13,5,,,,,6.16,0.0,0.0,0.0,2.383924362720853
2,14,5,,,,,5.7175,0.0,0.0,0.0,1.8108548714798713
2,14,5,,,,,7.6,0.0,0.0,0.0,1.4726138726138727
2,14,5,,,,,8.870000000000001,0.0,0.0,0.0,1.9512133812133812
2,14,5,,,,,6.3,0.0,0.0,0.0,1.1964987714987716
2,15,5,,,,,5.205,0.0,0.0,0.0,0.8944894674712249
2,15,5,,,,,5.2375,0.0,0.0,0.0,1.289772157453322
2,15,5,,,,,4.1775,0.0,0.0,0.0,1.4308119904985777
2,15,5,,,,,5.18,0.0,0.0,0.0,1.2470890500843632
2,16,5,,,,,5.795,0.0,0.0,0.0,0.9723888912013342
2,16,5,,,,,6.04,0.0,0.0,0.0,1.3440742202705702
2,16,5,,,,,5.845000000000001,0.0,0.0,0.0,2.1362520428322753
2,16,5,,,,,5.665,0.0,0.0,0.0,2.564253330851395
2,17,5,,,,,5.6025,0.0,0.0,0.0,1.8188906789928037
2,17,5,,,,,5.345000000000001,0.0,0.0,0.0,2.6775108925007025
2,17,5,,,,,6.6875,0.0,0.0,0.0,1.0273163763633553
2,17,5,,,,,5.99,0.0,0.0,0.0,0.6401803103232697
2,18,5,,,,,7.045,0.0,0.0,0.0,0.8397801485152618
2,18,5,,,,,6.3875,0.0,0.0,0.0,0.40932680194926285
2,18,5,,,,,6.565,0.0,0.0,0.0,0.3327430777135943
2,18,5,,,,,7.1275,0.0,0.0,0.0,0.13468172193169292
2,19,5,,,,,6.0425,0.0,0.0,0.0,0.010625
2,19,5,,,,,6.0025,0.0,0.0,0.0,0.000625
2,19,5,,,,,7.0,0.0,0.0,0.0,0.0
2,19,5,,,,,6.25,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,5.5,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,5.5,0.0,0.0,0.0,0.0
2,21,5,,,,,5.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.75,0.0,0.0,0.0,0.0
2,21,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.75,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.0,0.0,0.0,0.0,0.0
2,23,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,3.75,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,1,6,,,,,3.75,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,1,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,6,,,,,3.25,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,2.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,2,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.0,0.0,0.0,0.0,0.0
2,3,6,,,,,3.5,0.0,0.0,0.0,0.0
2,3,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.75,0.0,0.0,0.0,0.0
2,4,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.75,0.0,0.0,0.0,0.0
2,5,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.5,0.0,0.0,0.0,0.0
2,5,6,,,,,3.25,0.0,0.0,0.0,0.0
2,6,6,,,,,2.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,7,6,,,,,3.25,0.0,0.0,0.0,0.0
2,7,6,,,,,3.5,0.0,0.0,0.0,0.0
2,7,6,,,,,3.75,0.0,0.0,0.0,0.0
2,7,6,,,,,4.0,0.0,0.0,0.0,0.0
2,8,6,,,,,5.25,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.255,0.0,0.0,0.0,0.00125
2,9,6,,,,,5.0725,0.0,0.0,0.0,0.06628752968449621
2,9,6,,,,,5.66,0.0,0.0,0.0,0.14628972068302615
2,9,6,,,,,5.5425,0.0,0.0,0.0,0.2674358956236571
2,9,6,,,,,5.075,0.0,0.0,0.0,0.29715099513739685
2,10,6,,,,,4.48,0.0,0.0,0.0,0.35497498040337006
2,10,6,,,,,4.2575,0.0,0.0,0.0,0.37531208865564647
2,10,6,,,,,3.4325,0.0,0.0,0.0,0.5047300502610419
2,10,6,,,,,3.7275,0.0,0.0,0.0,0.5380089546738578
2,11,6,,,,,4.415,0.0,0.0,0.0,0.588566250617125
2,11,6,,,,,4.35,0.0,0.0,0.0,0.5310372186019171
2,11,6,,,,,4.0225,0.0,0.0,0.0,0.6837104189499683
2,11,6,,,,,4.42,0.0,0.0,0.0,0.5929915607721408
2,12,6,,,,,5.25,0.0,0.0,0.0,0.39282523711496076
2,12,6,,,,,3.9775,0.0,0.0,0.0,0.3751481014447875
2,12,6,,,,,4.46,0.0,0.0,0.0,0.3613992181457639
2,12,6,,,,,4.3100000000000005,0.0,0.0,0.0,0.439964265568756
2,13,6,,,,,5.0925,0.0,0.0,0.0,0.44327982788043324
2,13,6,,,,,4.6325,0.0,0.0,0.0,0.4732058922099139
2,13,6,,,,,4.5025,0.0,0.0,0.0,0.7500219872576106
2,13,6,,,,,4.95,0.0,0.0,0.0,1.2718577340029307
2,14,6,,,,,4.952500000000001,0.0,0.0,0.0,2.0872589482888038
2,14,6,,,,,6.77,0.0,0.0,0.0,2.357474938536182
2,14,6,,,,,5.67,0.0,0.0,0.0,0.9957565624864017
2,14,6,,,,,6.175,0.0,0.0,0.0,0.574474939896001
2,15,6,,,,,5.945,0.0,0.0,0.0,0.5508439935984546
2,15,6,,,,,5.65,0.0,0.0,0.0,0.7133231571778549
2,15,6,,,,,4.59,0.0,0.0,0.0,1.0620589229092507
2,15,6,,,,,4.6025,0.0,0.0,0.0,1.2701115104194585
2,16,6,,,,,4.8575,0.0,0.0,0.0,1.081489562389207
2,16,6,,,,,3.84,0.0,0.0,0.0,0.6692090109811666
2,16,6,,,,,3.215,0.0,0.0,0.0,0.3704549882217173
2,16,6,,,,,3.3925,0.0,0.0,0.0,0.31269587715489044
2,17,6,,,,,4.63,0.0,0.0,0.0,0.7940364835570316
2,17,6,,,,,4.52,0.0,0.0,0.0,0.9203604695774684
2,17,6,,,,,6.0075,0.0,0.0,0.0,0.23234590285901777
2,17,6,,,,,6.365,0.0,0.0,0.0,0.329344677838996
2,18,6,,,,,7.135,0.0,0.0,0.0,0.14863213030958194
2,18,6,,,,,7.37,0.0,0.0,0.0,0.13211744916407284
2,18,6,,,,,7.61,0.0,0.0,0.0,0.12110766173373345
2,18,6,,,,,6.055,0.0,0.0,0.0,0.06055383086686673
2,19,6,,,,,6.01,0.0,0.0,0.0,0.0025
2,19,6,,,,,6.25,0.0,0.0,0.0,0.0
2,19,6,,,,,6.0,0.0,0.0,0.0,0.0
2,19,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,21,6,,,,,4.75,0.0,0.0,0.0,0.0
2,21,6,,,,,3.75,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,3.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.5,0.0,0.0,0.0,0.0
2,22,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,5.0,0.0,0.0,0.0,0.0
2,23,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,24,6,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.0,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.75,0.0,0.0,0.0,0.0
2,1,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,2.5,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.0,0.0,0.0,0.0,0.0
2,3,7,,,,,2.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,3.5,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,4,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.5,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,5,7,,,,,2.5,0.0,0.0,0.0,0.0
2,5,7,,,,,2.25,0.0,0.0,0.0,0.0
2,6,7,,,,,2.5,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,7,7,,,,,3.25,0.0,0.0,0.0,0.0
2,7,7,,,,,3.5,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,8,7,,,,,4.5,0.0,0.0,0.0,0.0
2,8,7,,,,,5.25,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.75,0.0,0.0,0.0,0.0
2,9,7,,,,,6.5,0.0,0.0,0.0,0.0
2,9,7,,,,,5.75,0.0,0.0,0.0,0.0
2,9,7,,,,,5.76,0.0,0.0,0.0,0.00923951016115097
2,9,7,,,,,5.83,0.0,0.0,0.0,0.07391608128920776
2,10,7,,,,,5.15,0.0,0.0,0.0,0.1281313292521137
2,10,7,,,,,4.14,0.0,0.0,0.0,0.11958924063530615
2,10,7,,,,,3.625,0.0,0.0,0.0,0.10677610771009477
2,10,7,,,,,3.9575,0.0,0.0,0.0,0.17724833879875732
2,11,7,,,,,3.9725,0.0,0.0,0.0,0.21880374248294548
2,11,7,,,,,4.715,0.0,0.0,0.0,0.4572752370991894
2,11,7,,,,,4.55,0.0,0.0,0.0,0.540863183665708
2,11,7,,,,,4.105,0.0,0.0,0.0,1.0866433053647404
2,12,7,,,,,5.64,0.0,0.0,0.0,1.1408902685635796
2,12,7,,,,,3.7725,0.0,0.0,0.0,1.0444481055734929
2,12,7,,,,,4.54,0.0,0.0,0.0,0.853615740508002
2,12,7,,,,,4.16,0.0,0.0,0.0,1.5676981388175806
2,13,7,,,,,4.9625,0.0,0.0,0.0,5.7125
2,13,7,,,,,4.105,0.0,0.0,0.0,6.105
2,13,7,,,,,5.1275,0.0,0.0,0.0,6.1275
2,13,7,,,,,4.87,0.0,0.0,0.0,6.12
2,14,7,,,,,4.605,0.0,0.0,0.0,5.895832589263993
2,14,7,,,,,5.57,0.0,0.0,0.0,5.862031747228901
2,14,7,,,,,4.99,0.0,0.0,0.0,5.784772679720117
2,14,7,,,,,4.84,0.0,0.0,0.0,5.639911928141149
2,15,7,,,,,7.4175,0.0,0.0,0.0,5.6089262865036105
2,15,7,,,,,4.7575,0.0,0.0,0.0,5.450579889354854
2,15,7,,,,,4.61,0.0,0.0,0.0,5.057188058938412
2,15,7,,,,,4.125,0.0,0.0,0.0,4.082368051491379
2,16,7,,,,,5.36,0.0,0.0,0.0,4.106346291851229
2,16,7,,,,,4.3275,0.0,0.0,0.0,3.6320232115018185
2,16,7,,,,,4.31,0.0,0.0,0.0,3.616435129049021
2,16,7,,,,,3.9475,0.0,0.0,0.0,3.516226027566751
2,17,7,,,,,3.5875000000000004,0.0,0.0,0.0,3.500576271192541
2,17,7,,,,,4.575,0.0,0.0,0.0,3.000493946736464
2,17,7,,,,,5.2775,0.0,0.0,0.0,2.710202255954643
2,17,7,,,,,4.7575,0.0,0.0,0.0,2.2028016535796966
2,18,7,,,,,5.4175,0.0,0.0,0.0,1.6348175868895733
2,18,7,,,,,5.9,0.0,0.0,0.0,1.1274604047514298
2,18,7,,,,,5.9675,0.0,0.0,0.0,0.7034372525296965
2,18,7,,,,,5.83,0.0,0.0,0.0,0.3235321161460625
2,19,7,,,,,5.6175,0.0,0.0,0.0,0.029375
2,19,7,,,,,5.5275,0.0,0.0,0.0,0.006875
2,19,7,,,,,5.5,0.0,0.0,0.0,0.0
2,19,7,,,,,6.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.0,0.0,0.0,0.0,0.0
2,20,7,,,,,5.5,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,4.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,3.5,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,3.75,0.0,0.0,0.0,0.0
2,24,7,,,,,4.0,0.0,0.0,0.0,0.0
2,24,7,,,,,3.75,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,4.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.5,0.0,0.0,0.0,0.0
2,3,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,4,1,,,,,4.5,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,4,1,,,,,4.25,0.0,0.0,0.0,0.0
2,5,1,,,,,3.75,0.0,0.0,0.0,0.0
2,5,1,,,,,3.0,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,6,1,,,,,2.5,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.0,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.75,0.0,0.0,0.0,0.0
2,8,1,,,,,4.5,0.0,0.0,0.0,0.0
2,8,1,,,,,5.25,0.0,0.0,0.0,0.0
2,8,1,,,,,5.01,0.0,0.0,0.0,0.0025
2,8,1,,,,,6.3175,0.0,0.0,0.0,0.016875
2,9,1,,,,,5.4575,0.0,0.0,0.0,0.17410855764200064
2,9,1,,,,,6.265,0.0,0.0,0.0,0.2223555073500249
2,9,1,,,,,5.4275,0.0,0.0,0.0,0.3587055826118326
2,9,1,,,,,5.315,0.0,0.0,0.0,0.47407872321797756
2,10,1,,,,,6.395,0.0,0.0,0.0,0.41196685564641905
2,10,1,,,,,6.4125,0.0,0.0,0.0,0.5828213267866005
2,10,1,,,,,6.255,0.0,0.0,0.0,0.961255996508311
2,10,1,,,,,6.695,0.0,0.0,0.0,1.0826105741405896
2,11,1,,,,,6.57,0.0,0.0,0.0,0.7715508589393874
2,11,1,,,,,6.4775,0.0,0.0,0.0,0.8636109046082916
2,11,1,,,,,7.3925,0.0,0.0,0.0,2.129071214914181
2,11,1,,,,,8.809999999999999,0.0,0.0,0.0,2.373103399465085
2,12,1,,,,,8.5025,0.0,0.0,0.0,1.3803264757914633
2,12,1,,,,,8.545,0.0,0.0,0.0,1.712769145321705
2,12,1,,,,,8.075,0.0,0.0,0.0,2.1907512323882274
2,12,1,,,,,7.852499999999999,0.0,0.0,0.0,3.433198259987425
2,13,1,,,,,7.1025,0.0,0.0,0.0,3.990383706889678
2,13,1,,,,,7.6175,0.0,0.0,0.0,2.807416473834814
2,13,1,,,,,6.6175,0.0,0.0,0.0,3.148329221112873
2,13,1,,,,,5.91,0.0,0.0,0.0,2.6659376837144197
2,14,1,,,,,5.995,0.0,0.0,0.0,2.479796111744946
2,14,1,,,,,8.375,0.0,0.0,0.0,2.2172712014886855
2,14,1,,,,,7.904999999999999,0.0,0.0,0.0,2.061175308903882
2,14,1,,,,,5.452500000000001,0.0,0.0,0.0,1.7401144389283205
2,15,1,,,,,4.6525,0.0,0.0,0.0,1.744928647347108
2,15,1,,,,,4.7925,0.0,0.0,0.0,1.4834617116364073
2,15,1,,,,,5.4325,0.0,0.0,0.0,1.4035690368359153
2,15,1,,,,,6.21,0.0,0.0,0.0,1.6051164664462472
2,16,1,,,,,9.905,0.0,0.0,0.0,2.183885679612472
2,16,1,,,,,7.577500000000001,0.0,0.0,0.0,2.1256236692269415
2,16,1,,,,,6.41,0.0,0.0,0.0,1.8117605810210182
2,16,1,,,,,6.234999999999999,0.0,0.0,0.0,2.244027109687859
2,17,1,,,,,6.3625,0.0,0.0,0.0,2.217764866363212
2,17,1,,,,,6.4275,0.0,0.0,0.0,1.8484910991410126
2,17,1,,,,,6.8075,0.0,0.0,0.0,1.3221698676978768
2,17,1,,,,,6.84,0.0,0.0,0.0,0.9253066810855125
2,18,1,,,,,8.57,0.0,0.0,0.0,0.9310965952056753
2,18,1,,,,,8.3775,0.0,0.0,0.0,0.7125159920628796
2,18,1,,,,,7.895,0.0,0.0,0.0,0.44851604281249
2,18,1,,,,,6.48,0.0,0.0,0.0,0.26116124011866504
2,19,1,,,,,5.835,0.0,0.0,0.0,0.02125
2,19,1,,,,,6.01,0.0,0.0,0.0,0.0025
2,19,1,,,,,6.5,0.0,0.0,0.0,0.0
2,19,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.5,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.5,0.0,0.0,0.0,0.0
2,20,1,,,,,6.25,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.5,0.0,0.0,0.0,0.0
2,21,1,,,,,5.25,0.0,0.0,0.0,0.0
2,21,1,,,,,4.75,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,24,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,1,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,2.75,0.0,0.0,0.0,0.0
2,3,2,,,,,3.5,0.0,0.0,0.0,0.0
2,3,2,,,,,3.25,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.75,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,4,2,,,,,3.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.25,0.0,0.0,0.0,0.0
2,5,2,,,,,2.75,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,2.5,0.0,0.0,0.0,0.0
2,6,2,,,,,2.75,0.0,0.0,0.0,0.0
2,7,2,,,,,3.0,0.0,0.0,0.0,0.0
2,7,2,,,,,3.5,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,7,2,,,,,4.0,0.0,0.0,0.0,0.0
2,8,2,,,,,5.0,0.0,0.0,0.0,0.0
2,8,2,,,,,7.25,0.0,0.0,0.0,0.0
2,8,2,,,,,5.75,0.0,0.0,0.0,0.0
2,8,2,,,,,5.75,0.0,0.0,0.0,0.0
2,9,2,,,,,4.5375,0.0,0.0,0.0,0.031200055294529273
2,9,2,,,,,5.91,0.0,0.0,0.0,0.13312023592332495
2,9,2,,,,,5.645,0.0,0.0,0.0,0.32864058243570843
2,9,2,,,,,6.06,0.0,0.0,0.0,0.25792045710144207
2,10,2,,,,,10.04,0.0,0.0,0.0,0.32545056797320904
2,10,2,,,,,7.314999999999999,0.0,0.0,0.0,0.6418608423916067
2,10,2,,,,,5.61,0.0,0.0,0.0,0.6689817230560409
2,10,2,,,,,5.525,0.0,0.0,0.0,0.6177533929121097
2,11,2,,,,,6.41,0.0,0.0,0.0,0.48838744313079296
2,11,2,,,,,8.105,0.0,0.0,0.0,0.458869520743767
2,11,2,,,,,7.7475,0.0,0.0,0.0,0.6695201486875432
2,11,2,,,,,6.95,0.0,0.0,0.0,1.0465445209945563
2,12,2,,,,,8.3375,0.0,0.0,0.0,0.9737977659005694
2,12,2,,,,,7.345,0.0,0.0,0.0,0.8250444063850495
2,12,2,,,,,6.8725000000000005,0.0,0.0,0.0,0.8419133440620672
2,12,2,,,,,6.9625,0.0,0.0,0.0,1.050474755341559
2,13,2,,,,,7.029999999999999,0.0,0.0,0.0,1.5372938874838322
2,13,2,,,,,10.065,0.0,0.0,0.0,1.0552039183825426
2,13,2,,,,,7.205,0.0,0.0,0.0,0.8124733045693062
2,13,2,,,,,6.654999999999999,0.0,0.0,0.0,1.6215753506134283
2,14,2,,,,,7.1875,0.0,0.0,0.0,2.076276912692136
2,14,2,,,,,7.8325,0.0,0.0,0.0,1.6486522208866066
2,14,2,,,,,7.5175,0.0,0.0,0.0,1.2493002359773109
2,14,2,,,,,6.1575,0.0,0.0,0.0,1.171550292012669
2,15,2,,,,,5.62,0.0,0.0,0.0,1.0001428395739258
2,15,2,,,,,5.49,0.0,0.0,0.0,1.2702544093858616
2,15,2,,,,,6.45,0.0,0.0,0.0,1.606068793476377
2,15,2,,,,,9.26,0.0,0.0,0.0,0.9198393999001068
2,16,2,,,,,7.435,0.0,0.0,0.0,0.8922324378754283
2,16,2,,,,,5.82,0.0,0.0,0.0,0.805644479769374
2,16,2,,,,,6.285,0.0,0.0,0.0,0.7792916229544878
2,16,2,,,,,6.225,0.0,0.0,0.0,0.5458806054512113
2,17,2,,,,,7.04,0.0,0.0,0.0,0.45969084146392236
2,17,2,,,,,6.5975,0.0,0.0,0.0,0.5086394032864697
2,17,2,,,,,7.075,0.0,0.0,0.0,0.4894856182254729
2,17,2,,,,,8.3475,0.0,0.0,0.0,0.5086394032864697
2,18,2,,,,,8.85,0.0,0.0,0.0,0.6820500984773381
2,18,2,,,,,8.3375,0.0,0.0,0.0,0.6678407214257269
2,18,2,,,,,7.8475,0.0,0.0,0.0,0.3950206820347917
2,18,2,,,,,7.415,0.0,0.0,0.0,0.187563777081268
2,19,2,,,,,7.3225,0.0,0.0,0.0,0.018125
2,19,2,,,,,7.515,0.0,0.0,0.0,0.00375
2,19,2,,,,,8.5,0.0,0.0,0.0,0.0
2,19,2,,,,,8.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.0,0.0,0.0,0.0,0.0
2,20,2,,,,,7.25,0.0,0.0,0.0,0.0
2,20,2,,,,,6.5,0.0,0.0,0.0,0.0
2,20,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.25,0.0,0.0,0.0,0.0
2,21,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.25,0.0,0.0,0.0,0.0
2,21,2,,,,,4.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.75,0.0,0.0,0.0,0.0
2,22,2,,,,,3.25,0.0,0.0,0.0,0.0
2,22,2,,,,,4.25,0.0,0.0,0.0,0.0
2,22,2,,,,,5.0,0.0,0.0,0.0,0.0
2,23,2,,,,,5.75,0.0,0.0,0.0,0.0
2,23,2,,,,,5.5,0.0,0.0,0.0,0.0
2,23,2,,,,,5.25,0.0,0.0,0.0,0.0
2,23,2,,,,,5.5,0.0,0.0,0.0,0.0
2,24,2,,,,,5.25,0.0,0.0,0.0,0.0
2,24,2,,,,,5.0,0.0,0.0,0.0,0.0
2,24,2,,,,,4.5,0.0,0.0,0.0,0.0
2,24,2,,,,,4.0,0.0,0.0,0.0,0.0
2,1,3,,,,,3.5,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,1,3,,,,,3.5,0.0,0.0,0.0,0.0
2,2,3,,,,,4.0,0.0,0.0,0.0,0.0
2,2,3,,,,,4.25,0.0,0.0,0.0,0.0
2,2,3,,,,,4.5,0.0,0.0,0.0,0.0
2,2,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,3,3,,,,,5.25,0.0,0.0,0.0,0.0
2,3,3,,,,,5.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.75,0.0,0.0,0.0,0.0
2,4,3,,,,,5.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.5,0.0,0.0,0.0,0.0
2,4,3,,,,,5.0,0.0,0.0,0.0,0.0
2,5,3,,,,,5.0,0.0,0.0,0.0,0.0
2,5,3,,,,,4.25,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,5,3,,,,,3.5,0.0,0.0,0.0,0.0
2,6,3,,,,,3.5,0.0,0.0,0.0,0.0
2,6,3,,,,,4.0,0.0,0.0,0.0,0.0
2,6,3,,,,,3.75,0.0,0.0,0.0,0.0
2,6,3,,,,,4.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.25,0.0,0.0,0.0,0.0
2,7,3,,,,,3.5,0.0,0.0,0.0,0.0
2,7,3,,,,,3.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,8,3,,,,,5.5,0.0,0.0,0.0,0.0
2,8,3,,,,,8.5,0.0,0.0,0.0,0.0
2,8,3,,,,,7.0,0.0,0.0,0.0,0.0
2,8,3,,,,,7.0375,0.0,0.0,0.0,0.009375
2,9,3,,,,,6.36,0.0,0.0,0.0,0.09187792337759343
2,9,3,,,,,6.875,0.0,0.0,0.0,0.10440673111090161
2,9,3,,,,,6.32,0.0,0.0,0.0,0.0584677694221049
2,9,3,,,,,6.815,0.0,0.0,0.0,0.05429150017766884
2,10,3,,,,,7.8825,0.0,0.0,0.0,0.08033412111140888
2,10,3,,,,,7.9575,0.0,0.0,0.0,0.12580626513673462
2,10,3,,,,,6.28,0.0,0.0,0.0,0.1697626710278829
2,10,3,,,,,7.18,0.0,0.0,0.0,0.2607069590785344
2,11,3,,,,,7.35,0.0,0.0,0.0,0.3211516103473559
2,11,3,,,,,7.95,0.0,0.0,0.0,0.37467687873858185
2,11,3,,,,,7.69,0.0,0.0,0.0,0.23551118092139434
2,11,3,,,,,8.01,0.0,0.0,0.0,0.2729788687952525
2,12,3,,,,,10.085,0.0,0.0,0.0,0.6756844436221292
2,12,3,,,,,9.7675,0.0,0.0,0.0,0.9450240951120563
2,12,3,,,,,7.5675,0.0,0.0,0.0,2.2216629056423463
2,12,3,,,,,7.1975,0.0,0.0,0.0,1.9912451691076112
2,13,3,,,,,8.9075,0.0,0.0,0.0,1.800378270990963
2,13,3,,,,,9.6725,0.0,0.0,0.0,3.504216973358704
2,13,3,,,,,8.045,0.0,0.0,0.0,3.0791041360880245
2,13,3,,,,,7.525,0.0,0.0,0.0,1.541245744686525
2,14,3,,,,,5.9175,0.0,0.0,0.0,1.377724525395975
2,14,3,,,,,7.25,0.0,0.0,0.0,1.616625909851861
2,14,3,,,,,6.895,0.0,0.0,0.0,2.978184176149317
2,14,3,,,,,7.967500000000001,0.0,0.0,0.0,3.030275455466766
2,15,3,,,,,7.08,0.0,0.0,0.0,3.0078969311017323
2,15,3,,,,,7.805,0.0,0.0,0.0,3.358081010090291
2,15,3,,,,,6.89,0.0,0.0,0.0,3.6050529394822224
2,15,3,,,,,7.7325,0.0,0.0,0.0,2.9360170412040802
2,16,3,,,,,7.715,0.0,0.0,0.0,3.3677499799247705
2,16,3,,,,,7.2575,0.0,0.0,0.0,2.64555051614471
2,16,3,,,,,8.0475,0.0,0.0,0.0,2.6757207287308225
2,16,3,,,,,7.58,0.0,0.0,0.0,2.511670197793838
2,17,3,,,,,10.0,0.0,0.0,0.0,2.55727040204346
2,17,3,,,,,6.5975,0.0,0.0,0.0,1.7879582227620525
2,17,3,,,,,6.5525,0.0,0.0,0.0,1.7495991667314006
2,17,3,,,,,7.875,0.0,0.0,0.0,1.8113998681141175
2,18,3,,,,,9.795,0.0,0.0,0.0,1.4677094557947798
2,18,3,,,,,9.8275,0.0,0.0,0.0,0.9378606754209888
2,18,3,,,,,9.03,0.0,0.0,0.0,0.6006841788194852
2,18,3,,,,,9.99,0.0,0.0,0.0,0.272007930031465
2,19,3,,,,,10.095,0.0,0.0,0.0,0.02375
2,19,3,,,,,9.7625,0.0,0.0,0.0,0.003125
2,19,3,,,,,11.0,0.0,0.0,0.0,0.0
2,19,3,,,,,11.25,0.0,0.0,0.0,0.0
2,20,3,,,,,9.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.5,0.0,0.0,0.0,0.0
2,20,3,,,,,6.25,0.0,0.0,0.0,0.0
2,20,3,,,,,6.25,0.0,0.0,0.0,0.0
2,21,3,,,,,5.75,0.0,0.0,0.0,0.0
2,21,3,,,,,6.25,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,5.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.25,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.75,0.0,0.0,0.0,0.0
2,24,3,,,,,5.0,0.0,0.0,0.0,0.0
2,24,3,,,,,4.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,1,4,,,,,4.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,1,4,,,,,3.25,0.0,0.0,0.0,0.0
2,2,4,,,,,3.5,0.0,0.0,0.0,0.0
2,2,4,,,,,3.25,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.5,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.75,0.0,0.0,0.0,0.0
2,5,4,,,,,4.75,0.0,0.0,0.0,0.0
2,5,4,,,,,4.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.25,0.0,0.0,0.0,0.0
2,5,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.5,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,4.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.75,0.0,0.0,0.0,0.0
2,8,4,,,,,5.75,0.0,0.0,0.0,0.0
2,8,4,,,,,8.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.0,0.0,0.0,0.0,0.0
2,8,4,,,,,5.5625,0.0,0.0,0.0,0.015625
2,9,4,,,,,5.3925,0.0,0.0,0.0,0.11958125367070313
2,9,4,,,,,6.16,0.0,0.0,0.0,0.3440583438946547
2,9,4,,,,,5.79,0.0,0.0,0.0,0.8727333601230266
2,9,4,,,,,7.125,0.0,0.0,0.0,1.153854202085732
2,10,4,,,,,11.2,0.0,0.0,0.0,0.27740537423550604
2,10,4,,,,,8.7325,0.0,0.0,0.0,0.2974402068191815
2,10,4,,,,,9.245,0.0,0.0,0.0,1.3839445892415805
2,10,4,,,,,7.29,0.0,0.0,0.0,1.7199133202601375
2,11,4,,,,,8.065,0.0,0.0,0.0,1.4010911497039544
2,11,4,,,,,8.515,0.0,0.0,0.0,1.6468966145642976
2,11,4,,,,,6.995,0.0,0.0,0.0,2.4553234767716474
2,11,4,,,,,8.04,0.0,0.0,0.0,2.6164626148467613
2,12,4,,,,,7.035,0.0,0.0,0.0,2.4791323977677435
2,12,4,,,,,6.04,0.0,0.0,0.0,2.3286026734918828
2,12,4,,,,,6.485,0.0,0.0,0.0,3.062819083735366
2,12,4,,,,,8.535,0.0,0.0,0.0,3.55434471402389
2,13,4,,,,,7.7675,0.0,0.0,0.0,3.902495886353754
2,13,4,,,,,8.157499999999999,0.0,0.0,0.0,3.9972248718916
2,13,4,,,,,7.93,0.0,0.0,0.0,4.012449173138754
2,13,4,,,,,8.11,0.0,0.0,0.0,3.9650846803698316
2,14,4,,,,,8.3975,0.0,0.0,0.0,4.015787280638388
2,14,4,,,,,9.1325,0.0,0.0,0.0,4.005121178963385
2,14,4,,,,,8.5225,0.0,0.0,0.0,3.7491347387633285
2,14,4,,,,,7.36,0.0,0.0,0.0,3.8113536652008424
2,15,4,,,,,6.74,0.0,0.0,0.0,3.1139119839921063
2,15,4,,,,,6.765,0.0,0.0,0.0,3.31587561502933
2,15,4,,,,,7.890000000000001,0.0,0.0,0.0,3.2240739645578644
2,15,4,,,,,8.39,0.0,0.0,0.0,3.0404706636149337
2,16,4,,,,,8.2,0.0,0.0,0.0,2.6139742680790725
2,16,4,,,,,8.86,0.0,0.0,0.0,1.9775283593293853
2,16,4,,,,,8.54,0.0,0.0,0.0,1.5456543498206687
2,16,4,,,,,11.6,0.0,0.0,0.0,1.591114771874218
2,17,4,,,,,9.2525,0.0,0.0,0.0,1.7153263391708822
2,17,4,,,,,9.775,0.0,0.0,0.0,1.5204515615622052
2,17,4,,,,,6.55,0.0,0.0,0.0,1.327718265026151
2,17,4,,,,,7.39,0.0,0.0,0.0,1.6189596909028552
2,18,4,,,,,8.2875,0.0,0.0,0.0,1.4591622478912514
2,18,4,,,,,9.12,0.0,0.0,0.0,1.2693294894277296
2,18,4,,,,,8.445,0.0,0.0,0.0,0.5043318060672675
2,18,4,,,,,7.9875,0.0,0.0,0.0,0.26916585155275513
2,19,4,,,,,6.645,0.0,0.0,0.0,0.03625
2,19,4,,,,,6.5275,0.0,0.0,0.0,0.006875
2,19,4,,,,,6.5,0.0,0.0,0.0,0.0
2,19,4,,,,,7.5,0.0,0.0,0.0,0.0
2,20,4,,,,,7.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,20,4,,,,,5.5,0.0,0.0,0.0,0.0
2,20,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,6.0,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.75,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,22,4,,,,,5.0,0.0,0.0,0.0,0.0
2,22,4,,,,,4.75,0.0,0.0,0.0,0.0
2,22,4,,,,,5.0,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,23,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,5.0,0.0,0.0,0.0,0.0
2,24,4,,,,,5.0,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,3.0,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,1,5,,,,,2.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.75,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,3.25,0.0,0.0,0.0,0.0
2,3,5,,,,,3.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,3,5,,,,,4.0,0.0,0.0,0.0,0.0
2,4,5,,,,,5.0,0.0,0.0,0.0,0.0
2,4,5,,,,,5.25,0.0,0.0,0.0,0.0
2,4,5,,,,,4.75,0.0,0.0,0.0,0.0
2,4,5,,,,,4.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.75,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,5,5,,,,,2.5,0.0,0.0,0.0,0.0
2,5,5,,,,,2.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,3.75,0.0,0.0,0.0,0.0
2,6,5,,,,,3.5,0.0,0.0,0.0,0.0
2,6,5,,,,,3.75,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.5,0.0,0.0,0.0,0.0
2,7,5,,,,,3.75,0.0,0.0,0.0,0.0
2,7,5,,,,,4.0,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,9.0,0.0,0.0,0.0,0.0
2,8,5,,,,,7.75,0.0,0.0,0.0,0.0
2,8,5,,,,,6.76,0.0,0.0,0.0,0.0025
2,9,5,,,,,6.545,0.0,0.0,0.0,0.03779746571606314
2,9,5,,,,,6.3825,0.0,0.0,0.0,0.11129253794174149
2,9,5,,,,,5.45,0.0,0.0,0.0,0.1679887365158362
2,9,5,,,,,6.205,0.0,0.0,0.0,0.17218845492873208
2,10,5,,,,,11.4325,0.0,0.0,0.0,0.2672487326760451
2,10,5,,,,,8.27,0.0,0.0,0.0,0.16683735912724207
2,10,5,,,,,8.57,0.0,0.0,0.0,0.1977331663730276
2,10,5,,,,,8.03,0.0,0.0,0.0,0.32749555680532694
2,11,5,,,,,8.46,0.0,0.0,0.0,0.3833678619566899
2,11,5,,,,,7.33,0.0,0.0,0.0,0.448162430174722
2,11,5,,,,,6.7025,0.0,0.0,0.0,0.24432951765549607
2,11,5,,,,,6.8125,0.0,0.0,0.0,0.3037245385220255
2,12,5,,,,,7.26,0.0,0.0,0.0,0.31669474179871865
2,12,5,,,,,7.265,0.0,0.0,0.0,0.475042112698078
2,12,5,,,,,7.265,0.0,0.0,0.0,0.31979959220851
2,12,5,,,,,7.08,0.0,0.0,0.0,0.20492012704622975
2,13,5,,,,,8.7675,0.0,0.0,0.0,0.1810024546537421
2,13,5,,,,,7.635,0.0,0.0,0.0,0.091347033189739
2,13,5,,,,,7.61,0.0,0.0,0.0,0.07443091593237994
2,13,5,,,,,6.8825,0.0,0.0,0.0,0.0896554214640031
2,14,5,,,,,5.635,0.0,0.0,0.0,0.09702733775417707
2,14,5,,,,,7.3525,0.0,0.0,0.0,0.07366890459113443
2,14,5,,,,,7.665,0.0,0.0,0.0,0.11858896836621641
2,14,5,,,,,7.6325,0.0,0.0,0.0,0.09523053520317379
2,15,5,,,,,7.06,0.0,0.0,0.0,0.04461608949142391
2,15,5,,,,,7.27,0.0,0.0,0.0,0.014872029830474639
2,15,5,,,,,7.33,0.0,0.0,0.0,0.059488119321898555
2,15,5,,,,,6.83,0.0,0.0,0.0,0.059488119321898555
2,16,5,,,,,6.21,0.0,0.0,0.0,0.1593846554776247
2,16,5,,,,,6.4675,0.0,0.0,0.0,0.3548206020751884
2,16,5,,,,,7.5375,0.0,0.0,0.0,0.40794882056772985
2,16,5,,,,,9.4025,0.0,0.0,0.0,0.8747181687522023
2,17,5,,,,,7.285,0.0,0.0,0.0,1.7389751205075368
2,17,5,,,,,5.69,0.0,0.0,0.0,2.939594306902175
2,17,5,,,,,5.3825,0.0,0.0,0.0,2.035925417498381
2,17,5,,,,,5.68,0.0,0.0,0.0,1.435615824301062
2,18,5,,,,,7.7875,0.0,0.0,0.0,2.026840307612199
2,18,5,,,,,8.3725,0.0,0.0,0.0,1.2727990183466815
2,18,5,,,,,8.93,0.0,0.0,0.0,0.771049739399326
2,18,5,,,,,8.34,0.0,0.0,0.0,0.385524869699663
2,19,5,,,,,7.1925,0.0,0.0,0.0,0.048125
2,19,5,,,,,7.285,0.0,0.0,0.0,0.00875
2,19,5,,,,,7.5,0.0,0.0,0.0,0.0
2,19,5,,,,,8.25,0.0,0.0,0.0,0.0
2,20,5,,,,,7.25,0.0,0.0,0.0,0.0
2,20,5,,,,,6.25,0.0,0.0,0.0,0.0
2,20,5,,,,,5.75,0.0,0.0,0.0,0.0
2,20,5,,,,,6.5,0.0,0.0,0.0,0.0
2,21,5,,,,,6.5,0.0,0.0,0.0,0.0
2,21,5,,,,,6.0,0.0,0.0,0.0,0.0
2,21,5,,,,,6.0,0.0,0.0,0.0,0.0
2,21,5,,,,,5.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.5,0.0,0.0,0.0,0.0
2,22,5,,,,,4.25,0.0,0.0,0.0,0.0
2,22,5,,,,,5.0,0.0,0.0,0.0,0.0
2,22,5,,,,,5.25,0.0,0.0,0.0,0.0
2,23,5,,,,,5.0,0.0,0.0,0.0,0.0
2,23,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.5,0.0,0.0,0.0,0.0
2,23,5,,,,,4.25,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,4.0,0.0,0.0,0.0,0.0
2,24,5,,,,,4.25,0.0,0.0,0.0,0.0
2,24,5,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,1,6,,,,,4.5,0.0,0.0,0.0,0.0
2,2,6,,,,,4.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.5,0.0,0.0,0.0,0.0
2,2,6,,,,,3.75,0.0,0.0,0.0,0.0
2,2,6,,,,,4.0,0.0,0.0,0.0,0.0
2,3,6,,,,,4.25,0.0,0.0,0.0,0.0
2,3,6,,,,,4.25,0.0,0.0,0.0,0.0
2,3,6,,,,,5.5,0.0,0.0,0.0,0.0
2,3,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.75,0.0,0.0,0.0,0.0
2,4,6,,,,,5.5,0.0,0.0,0.0,0.0
2,4,6,,,,,5.25,0.0,0.0,0.0,0.0
2,5,6,,,,,4.0,0.0,0.0,0.0,0.0
2,5,6,,,,,3.0,0.0,0.0,0.0,0.0
2,5,6,,,,,2.75,0.0,0.0,0.0,0.0
2,5,6,,,,,2.25,0.0,0.0,0.0,0.0
2,6,6,,,,,3.0,0.0,0.0,0.0,0.0
2,6,6,,,,,3.75,0.0,0.0,0.0,0.0
2,6,6,,,,,3.5,0.0,0.0,0.0,0.0
2,6,6,,,,,4.0,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.25,0.0,0.0,0.0,0.0
2,7,6,,,,,4.5,0.0,0.0,0.0,0.0
2,7,6,,,,,4.75,0.0,0.0,0.0,0.0
2,8,6,,,,,5.75,0.0,0.0,0.0,0.0
2,8,6,,,,,6.25,0.0,0.0,0.0,0.0
2,8,6,,,,,6.0,0.0,0.0,0.0,0.0
2,8,6,,,,,6.3475,0.0,0.0,0.0,0.024375
2,9,6,,,,,5.5975,0.0,0.0,0.0,0.29088716233494716
2,9,6,,,,,6.2275,0.0,0.0,0.0,0.6089795988451051
2,9,6,,,,,5.7075,0.0,0.0,0.0,1.010780571278989
2,9,6,,,,,5.785,0.0,0.0,0.0,1.70346870604782
2,10,6,,,,,5.3425,0.0,0.0,0.0,1.1446818502720657
2,10,6,,,,,4.1525,0.0,0.0,0.0,1.1819577856947654
2,10,6,,,,,3.54,0.0,0.0,0.0,0.6461162139934592
2,10,6,,,,,3.9775,0.0,0.0,0.0,0.9179199097839769
2,11,6,,,,,6.38,0.0,0.0,0.0,1.728714573609577
2,11,6,,,,,4.6,0.0,0.0,0.0,1.7121454243417538
2,11,6,,,,,4.715,0.0,0.0,0.0,2.051812984332134
2,11,6,,,,,5.0625,0.0,0.0,0.0,3.0721964267422597
2,12,6,,,,,5.04,0.0,0.0,0.0,2.831577520564102
2,12,6,,,,,5.03,0.0,0.0,0.0,3.6049599270617856
2,12,6,,,,,5.0275,0.0,0.0,0.0,3.6034006883390077
2,12,6,,,,,5.15,0.0,0.0,0.0,3.5238795134773517
2,13,6,,,,,5.9275,0.0,0.0,0.0,3.2322216505868484
2,13,6,,,,,5.075,0.0,0.0,0.0,3.5069000270931596
2,13,6,,,,,4.4675,0.0,0.0,0.0,3.7781233296811525
2,13,6,,,,,4.46,0.0,0.0,0.0,3.9456944147195943
2,14,6,,,,,4.8775,0.0,0.0,0.0,4.424374312365608
2,14,6,,,,,5.33,0.0,0.0,0.0,4.390076837075952
2,14,6,,,,,5.26,0.0,0.0,0.0,4.33953318928067
2,14,6,,,,,4.87,0.0,0.0,0.0,4.2384458936901055
2,15,6,,,,,4.7525,0.0,0.0,0.0,3.905264449633666
2,15,6,,,,,4.935,0.0,0.0,0.0,4.226830727494981
2,15,6,,,,,4.1875,0.0,0.0,0.0,4.042813030915385
2,15,6,,,,,3.64,0.0,0.0,0.0,3.8216200420974857
2,16,6,,,,,4.65,0.0,0.0,0.0,3.73130860956668
2,16,6,,,,,3.6525,0.0,0.0,0.0,3.5428394502059133
2,16,6,,,,,2.835,0.0,0.0,0.0,3.301065882137052
2,16,6,,,,,3.9575,0.0,0.0,0.0,3.0136028208898233
2,17,6,,,,,5.09,0.0,0.0,0.0,3.0844403749637292
2,17,6,,,,,5.470000000000001,0.0,0.0,0.0,2.7665454059563257
2,17,6,,,,,4.5600000000000005,0.0,0.0,0.0,2.4142834132724458
2,17,6,,,,,4.8675,0.0,0.0,0.0,2.034098213851429
2,18,6,,,,,7.82,0.0,0.0,0.0,2.077362901400775
2,18,6,,,,,7.235,0.0,0.0,0.0,1.4096391116648117
2,18,6,,,,,6.76,0.0,0.0,0.0,0.8674702225629609
2,18,6,,,,,6.385,0.0,0.0,0.0,0.4394421522193947
2,19,6,,,,,6.1475,0.0,0.0,0.0,0.036875
2,19,6,,,,,6.5475,0.0,0.0,0.0,0.011875
2,19,6,,,,,7.0025,0.0,0.0,0.0,0.000625
2,19,6,,,,,7.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,20,6,,,,,5.5,0.0,0.0,0.0,0.0
2,20,6,,,,,5.25,0.0,0.0,0.0,0.0
2,20,6,,,,,6.0,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,21,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.75,0.0,0.0,0.0,0.0
2,21,6,,,,,5.25,0.0,0.0,0.0,0.0
2,22,6,,,,,3.75,0.0,0.0,0.0,0.0
2,22,6,,,,,3.25,0.0,0.0,0.0,0.0
2,22,6,,,,,4.0,0.0,0.0,0.0,0.0
2,22,6,,,,,4.25,0.0,0.0,0.0,0.0
2,23,6,,,,,4.75,0.0,0.0,0.0,0.0
2,23,6,,,,,5.25,0.0,0.0,0.0,0.0
2,23,6,,,,,5.5,0.0,0.0,0.0,0.0
2,23,6,,,,,5.0,0.0,0.0,0.0,0.0
2,24,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.25,0.0,0.0,0.0,0.0
2,24,6,,,,,4.0,0.0,0.0,0.0,0.0
2,24,6,,,,,3.5,0.0,0.0,0.0,0.0
2,1,7,,,,,4.25,0.0,0.0,0.0,0.0
2,1,7,,,,,4.0,0.0,0.0,0.0,0.0
2,1,7,,,,,4.0,0.0,0.0,0.0,0.0
2,1,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.0,0.0,0.0,0.0,0.0
2,2,7,,,,,2.75,0.0,0.0,0.0,0.0
2,2,7,,,,,3.25,0.0,0.0,0.0,0.0
2,2,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,4.25,0.0,0.0,0.0,0.0
2,3,7,,,,,4.0,0.0,0.0,0.0,0.0
2,3,7,,,,,3.75,0.0,0.0,0.0,0.0
2,3,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.0,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,4.25,0.0,0.0,0.0,0.0
2,4,7,,,,,5.0,0.0,0.0,0.0,0.0
2,5,7,,,,,4.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.75,0.0,0.0,0.0,0.0
2,5,7,,,,,2.75,0.0,0.0,0.0,0.0
2,5,7,,,,,3.0,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,2.75,0.0,0.0,0.0,0.0
2,6,7,,,,,3.5,0.0,0.0,0.0,0.0
2,6,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.25,0.0,0.0,0.0,0.0
2,7,7,,,,,3.75,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,7,7,,,,,4.0,0.0,0.0,0.0,0.0
2,8,7,,,,,4.75,0.0,0.0,0.0,0.0
2,8,7,,,,,5.0,0.0,0.0,0.0,0.0
2,8,7,,,,,5.8,0.0,0.0,0.0,0.0125
2,8,7,,,,,5.895,0.0,0.0,0.0,0.03625
2,9,7,,,,,6.335,0.0,0.0,0.0,0.2792330425078378
2,9,7,,,,,4.2125,0.0,0.0,0.0,0.8022740400411756
2,9,7,,,,,4.3175,0.0,0.0,0.0,0.8897948444093039
2,9,7,,,,,3.83,0.0,0.0,0.0,1.1085968553296248
2,10,7,,,,,4.1675,0.0,0.0,0.0,1.179869333455523
2,10,7,,,,,4.105,0.0,0.0,0.0,0.8337538184261974
2,10,7,,,,,4.7,0.0,0.0,0.0,1.0460380009775172
2,10,7,,,,,5.145,0.0,0.0,0.0,0.8583664772727273
2,11,7,,,,,5.585,0.0,0.0,0.0,0.5914176616745213
2,11,7,,,,,4.69,0.0,0.0,0.0,0.784922979549595
2,11,7,,,,,3.9625,0.0,0.0,0.0,1.2060014529538048
2,11,7,,,,,4.592499999999999,0.0,0.0,0.0,1.1405912046580051
2,12,7,,,,,4.12,0.0,0.0,0.0,2.8990310619040076
2,12,7,,,,,3.475,0.0,0.0,0.0,3.435540057126502
2,12,7,,,,,4.77,0.0,0.0,0.0,2.5225335213969933
2,12,7,,,,,5.145,0.0,0.0,0.0,3.071592434636388
2,13,7,,,,,5.470000000000001,0.0,0.0,0.0,2.3864891900213667
2,13,7,,,,,4.895,0.0,0.0,0.0,4.05428062685186
2,13,7,,,,,4.895,0.0,0.0,0.0,4.226217888380777
2,13,7,,,,,4.38,0.0,0.0,0.0,4.215901652689043
2,14,7,,,,,4.6125,0.0,0.0,0.0,4.4314928159480536
2,14,7,,,,,4.7475,0.0,0.0,0.0,3.6231305272311483
2,14,7,,,,,4.555,0.0,0.0,0.0,4.208558821526127
2,14,7,,,,,5.0875,0.0,0.0,0.0,4.232120951017875
2,15,7,,,,,5.3575,0.0,0.0,0.0,4.37792610181935
