month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
2,15,7,,,,,5.895,0.0,0.0,0.0,3.0979946550646527
2,15,7,,,,,5.635,0.0,0.0,0.0,2.903669296725254
2,15,7,,,,,4.52,0.0,0.0,0.0,2.0703124715389842
2,16,7,,,,,4.1475,0.0,0.0,0.0,1.8298261395577005
2,16,7,,,,,3.325,0.0,0.0,0.0,1.7744925023865084
2,16,7,,,,,3.5075,0.0,0.0,0.0,1.722974978123674
2,16,7,,,,,3.4175,0.0,0.0,0.0,1.4634793003553246
2,17,7,,,,,4.4625,0.0,0.0,0.0,1.6878630313970548
2,17,7,,,,,5.755,0.0,0.0,0.0,1.2943866814025822
2,17,7,,,,,5.4,0.0,0.0,0.0,1.204080633862867
2,17,7,,,,,5.3475,0.0,0.0,0.0,1.3739420089970928
2,18,7,,,,,6.7575,0.0,0.0,0.0,1.4343414502801184
2,18,7,,,,,7.3225,0.0,0.0,0.0,0.9381676682746698
2,18,7,,,,,6.795,0.0,0.0,0.0,0.6216430142367113
2,18,7,,,,,5.865,0.0,0.0,0.0,0.41632972513100847
2,19,7,,,,,6.2,0.0,0.0,0.0,0.05
2,19,7,,,,,6.3075,0.0,0.0,0.0,0.014375
2,19,7,,,,,7.0,0.0,0.0,0.0,0.0
2,19,7,,,,,7.25,0.0,0.0,0.0,0.0
2,20,7,,,,,6.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.25,0.0,0.0,0.0,0.0
2,20,7,,,,,5.75,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,21,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,6.0,0.0,0.0,0.0,0.0
2,21,7,,,,,5.25,0.0,0.0,0.0,0.0
2,22,7,,,,,4.75,0.0,0.0,0.0,0.0
2,22,7,,,,,3.75,0.0,0.0,0.0,0.0
2,22,7,,,,,4.25,0.0,0.0,0.0,0.0
2,22,7,,,,,4.0,0.0,0.0,0.0,0.0
2,23,7,,,,,4.25,0.0,0.0,0.0,0.0
2,23,7,,,,,4.75,0.0,0.0,0.0,0.0
2,23,7,,,,,5.25,0.0,0.0,0.0,0.0
2,23,7,,,,,5.0,0.0,0.0,0.0,0.0
2,24,7,,,,,5.0,0.0,0.0,0.0,0.0
2,24,7,,,,,4.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,24,7,,,,,3.5,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,3.25,0.0,0.0,0.0,0.0
2,1,1,,,,,4.25,0.0,0.0,0.0,0.0
2,1,1,,,,,4.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.75,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,2,1,,,,,3.0,0.0,0.0,0.0,0.0
2,2,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,3.25,0.0,0.0,0.0,0.0
2,3,1,,,,,4.0,0.0,0.0,0.0,0.0
2,3,1,,,,,4.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.75,0.0,0.0,0.0,0.0
2,4,1,,,,,5.0,0.0,0.0,0.0,0.0
2,4,1,,,,,3.75,0.0,0.0,0.0,0.0
2,4,1,,,,,4.0,0.0,0.0,0.0,0.0
2,5,1,,,,,3.75,0.0,0.0,0.0,0.0
2,5,1,,,,,3.25,0.0,0.0,0.0,0.0
2,5,1,,,,,2.5,0.0,0.0,0.0,0.0
2,5,1,,,,,4.0,0.0,0.0,0.0,0.0
2,6,1,,,,,3.75,0.0,0.0,0.0,0.0
2,6,1,,,,,4.25,0.0,0.0,0.0,0.0
2,6,1,,,,,3.25,0.0,0.0,0.0,0.0
2,6,1,,,,,2.75,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,3.5,0.0,0.0,0.0,0.0
2,7,1,,,,,4.0,0.0,0.0,0.0,0.0
2,7,1,,,,,4.75,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.5,0.0,0.0,0.0,0.0
2,8,1,,,,,7.5,0.0,0.0,0.0,0.0
2,8,1,,,,,5.5175,0.0,0.0,0.0,0.004375
2,9,1,,,,,5.375,0.0,0.0,0.0,0.10378617327240093
2,9,1,,,,,5.415,0.0,0.0,0.0,0.13699774871956924
2,9,1,,,,,5.33,0.0,0.0,0.0,0.06642315089433659
2,9,1,,,,,5.1225,0.0,0.0,0.0,0.10171044980695292
2,10,1,,,,,7.48,0.0,0.0,0.0,0.14306674820920373
2,10,1,,,,,6.315,0.0,0.0,0.0,0.1959392421126051
2,10,1,,,,,6.345,0.0,0.0,0.0,0.21460012231380554
2,10,1,,,,,7.3525,0.0,0.0,0.0,0.3747726773741098
2,11,1,,,,,7.7425,0.0,0.0,0.0,0.8354239950524779
2,11,1,,,,,7.14,0.0,0.0,0.0,0.6381128002410885
2,11,1,,,,,6.2,0.0,0.0,0.0,0.3918236492708439
2,11,1,,,,,6.755,0.0,0.0,0.0,0.4226097931421245
2,12,1,,,,,8.825,0.0,0.0,0.0,0.5236257129185669
2,12,1,,,,,10.7375,0.0,0.0,0.0,0.6267641109176786
2,12,1,,,,,7.625,0.0,0.0,0.0,0.714035063070773
2,12,1,,,,,7.925,0.0,0.0,0.0,0.7457699547628074
2,13,1,,,,,6.33,0.0,0.0,0.0,0.9216151688294993
2,13,1,,,,,9.365,0.0,0.0,0.0,0.9458681995881704
2,13,1,,,,,8.8275,0.0,0.0,0.0,0.9198828094895941
2,13,1,,,,,7.875,0.0,0.0,0.0,0.9527976369477906
2,14,1,,,,,7.035,0.0,0.0,0.0,0.9289414446810624
2,14,1,,,,,7.49,0.0,0.0,0.0,0.7156825138009743
2,14,1,,,,,6.225,0.0,0.0,0.0,0.7048388393494444
2,14,1,,,,,5.66,0.0,0.0,0.0,0.8385774909183132
2,15,1,,,,,4.9275,0.0,0.0,0.0,0.6974263913671843
2,15,1,,,,,5.9350000000000005,0.0,0.0,0.0,0.5150804076404542
2,15,1,,,,,6.4375,0.0,0.0,0.0,0.5169602631427916
2,15,1,,,,,6.125,0.0,0.0,0.0,0.46996387558435593
2,16,1,,,,,6.2425,0.0,0.0,0.0,0.567785943334744
2,16,1,,,,,9.31,0.0,0.0,0.0,0.4282291289797395
2,16,1,,,,,7.1125,0.0,0.0,0.0,0.8507230464106432
2,16,1,,,,,6.6675,0.0,0.0,0.0,0.7016075461409125
2,17,1,,,,,6.8025,0.0,0.0,0.0,0.6940726122143679
2,17,1,,,,,6.49,0.0,0.0,0.0,0.4237951152461561
2,17,1,,,,,9.515,0.0,0.0,0.0,0.2291953174290436
2,17,1,,,,,8.855,0.0,0.0,0.0,0.3070352365558886
2,18,1,,,,,9.2275,0.0,0.0,0.0,0.2612081905466649
2,18,1,,,,,9.075,0.0,0.0,0.0,0.3731545579238069
2,18,1,,,,,8.8775,0.0,0.0,0.0,0.1463914034931858
2,18,1,,,,,7.2925,0.0,0.0,0.0,0.04879713449772861
2,19,1,,,,,7.28,0.0,0.0,0.0,0.0075
2,19,1,,,,,7.2625,0.0,0.0,0.0,0.003125
2,19,1,,,,,8.5,0.0,0.0,0.0,0.0
2,19,1,,,,,8.0,0.0,0.0,0.0,0.0
2,20,1,,,,,7.25,0.0,0.0,0.0,0.0
2,20,1,,,,,6.75,0.0,0.0,0.0,0.0
2,20,1,,,,,6.0,0.0,0.0,0.0,0.0
2,20,1,,,,,5.75,0.0,0.0,0.0,0.0
2,21,1,,,,,6.0,0.0,0.0,0.0,0.0
2,21,1,,,,,5.0,0.0,0.0,0.0,0.0
2,21,1,,,,,4.25,0.0,0.0,0.0,0.0
2,21,1,,,,,4.5,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,4.25,0.0,0.0,0.0,0.0
2,22,1,,,,,5.0,0.0,0.0,0.0,0.0
2,22,1,,,,,5.5,0.0,0.0,0.0,0.0
2,23,1,,,,,5.0,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.5,0.0,0.0,0.0,0.0
2,23,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.5,0.0,0.0,0.0,0.0
2,24,1,,,,,4.25,0.0,0.0,0.0,0.0
2,24,1,,,,,4.0,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,3.75,0.0,0.0,0.0,0.0
2,1,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.75,0.0,0.0,0.0,0.0
2,2,2,,,,,2.5,0.0,0.0,0.0,0.0
2,2,2,,,,,3.0,0.0,0.0,0.0,0.0
2,2,2,,,,,3.25,0.0,0.0,0.0,0.0
2,3,2,,,,,3.75,0.0,0.0,0.0,0.0
2,3,2,,,,,4.0,0.0,0.0,0.0,0.0
2,3,2,,,,,4.5,0.0,0.0,0.0,0.0
2,3,2,,,,,4.75,0.0,0.0,0.0,0.0
2,4,2,,,,,5.0,0.0,0.0,0.0,0.0
2,4,2,,,,,5.25,0.0,0.0,0.0,0.0
2,4,2,,,,,4.25,0.0,0.0,0.0,0.0
2,4,2,,,,,4.0,0.0,0.0,0.0,0.0
2,5,2,,,,,3.75,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,5,2,,,,,2.5,0.0,0.0,0.0,0.0
2,5,2,,,,,3.0,0.0,0.0,0.0,0.0
2,6,2,,,,,3.25,0.0,0.0,0.0,0.0
2,6,2,,,,,3.75,0.0,0.0,0.0,0.0
2,6,2,,,,,3.5,0.0,0.0,0.0,0.0
2,6,2,,,,,3.75,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.25,0.0,0.0,0.0,0.0
2,7,2,,,,,4.75,0.0,0.0,0.0,0.0
2,8,2,,,,,5.25,0.0,0.0,0.0,0.0
2,8,2,,,,,7.75,0.0,0.0,0.0,0.0
2,8,2,,,,,7.0,0.0,0.0,0.0,0.0
2,8,2,,,,,7.3,0.0,0.0,0.0,0.0125
2,9,2,,,,,6.3375,0.0,0.0,0.0,0.08453714657171636
2,9,2,,,,,7.3425,0.0,0.0,0.0,0.33090254515214695
2,9,2,,,,,6.915,0.0,0.0,0.0,0.6424823139450444
2,9,2,,,,,7.8725,0.0,0.0,0.0,0.6014214141816394
2,10,2,,,,,8.965,0.0,0.0,0.0,0.6960340014905514
2,10,2,,,,,6.405,0.0,0.0,0.0,0.8809940858027259
2,10,2,,,,,5.595,0.0,0.0,0.0,1.3093227021046037
2,10,2,,,,,5.6875,0.0,0.0,0.0,1.6427375909304973
2,11,2,,,,,8.735,0.0,0.0,0.0,3.79677898833509
2,11,2,,,,,7.4025,0.0,0.0,0.0,4.670943284896557
2,11,2,,,,,6.725,0.0,0.0,0.0,4.97821084417838
2,11,2,,,,,6.09,0.0,0.0,0.0,4.849587214711571
2,12,2,,,,,7.2375,0.0,0.0,0.0,4.7375
2,12,2,,,,,6.0475,0.0,0.0,0.0,5.5475
2,12,2,,,,,6.0725,0.0,0.0,0.0,6.0725
2,12,2,,,,,5.375,0.0,0.0,0.0,6.125
2,13,2,,,,,6.6425,0.0,0.0,0.0,6.1212831411665904
2,13,2,,,,,6.305,0.0,0.0,0.0,6.034085375622907
2,13,2,,,,,6.4225,0.0,0.0,0.0,6.151179517924426
2,13,2,,,,,5.97,0.0,0.0,0.0,5.451106028845136
2,14,2,,,,,7.2825,0.0,0.0,0.0,4.7825
2,14,2,,,,,7.04,0.0,0.0,0.0,5.79
2,14,2,,,,,7.135,0.0,0.0,0.0,6.135
2,14,2,,,,,6.355,0.0,0.0,0.0,6.105
2,15,2,,,,,6.205,0.0,0.0,0.0,5.628144161871106
2,15,2,,,,,6.04,0.0,0.0,0.0,5.472200620862083
2,15,2,,,,,5.845,0.0,0.0,0.0,5.28790370876051
2,15,2,,,,,5.595,0.0,0.0,0.0,5.051625616322596
2,16,2,,,,,5.845,0.0,0.0,0.0,4.538491998586668
2,16,2,,,,,5.53,0.0,0.0,0.0,4.257898283266787
2,16,2,,,,,7.1975,0.0,0.0,0.0,3.96171602820691
2,16,2,,,,,7.36,0.0,0.0,0.0,3.6610799046498936
2,17,2,,,,,7.52,0.0,0.0,0.0,3.578066542589326
2,17,2,,,,,6.84,0.0,0.0,0.0,3.169958157095053
2,17,2,,,,,7.4175,0.0,0.0,0.0,2.7689679411152146
2,17,2,,,,,8.9625,0.0,0.0,0.0,2.337132323906158
2,18,2,,,,,10.1675,0.0,0.0,0.0,2.1515478755151283
2,18,2,,,,,10.335,0.0,0.0,0.0,1.4979485860822406
2,18,2,,,,,9.565,0.0,0.0,0.0,0.9144779757730532
2,18,2,,,,,10.2,0.0,0.0,0.0,0.5049264896906429
2,19,2,,,,,10.185,0.0,0.0,0.0,0.04625
2,19,2,,,,,9.315,0.0,0.0,0.0,0.01625
2,19,2,,,,,10.5075,0.0,0.0,0.0,0.001875
2,19,2,,,,,11.25,0.0,0.0,0.0,0.0
2,20,2,,,,,11.25,0.0,0.0,0.0,0.0
2,20,2,,,,,10.75,0.0,0.0,0.0,0.0
2,20,2,,,,,10.25,0.0,0.0,0.0,0.0
2,20,2,,,,,10.25,0.0,0.0,0.0,0.0
2,21,2,,,,,7.5,0.0,0.0,0.0,0.0
2,21,2,,,,,6.5,0.0,0.0,0.0,0.0
2,21,2,,,,,7.0,0.0,0.0,0.0,0.0
2,21,2,,,,,7.0,0.0,0.0,0.0,0.0
2,22,2,,,,,6.25,0.0,0.0,0.0,0.0
2,22,2,,,,,6.75,0.0,0.0,0.0,0.0
2,22,2,,,,,8.75,0.0,0.0,0.0,0.0
2,22,2,,,,,7.5,0.0,0.0,0.0,0.0
2,23,2,,,,,7.75,0.0,0.0,0.0,0.0
2,23,2,,,,,7.0,0.0,0.0,0.0,0.0
2,23,2,,,,,6.75,0.0,0.0,0.0,0.0
2,23,2,,,,,7.0,0.0,0.0,0.0,0.0
2,24,2,,,,,6.25,0.0,0.0,0.0,0.0
2,24,2,,,,,6.25,0.0,0.0,0.0,0.0
2,24,2,,,,,5.75,0.0,0.0,0.0,0.0
2,24,2,,,,,5.5,0.0,0.0,0.0,0.0
2,1,3,,,,,6.25,0.0,0.0,0.0,0.0
2,1,3,,,,,6.5,0.0,0.0,0.0,0.0
2,1,3,,,,,4.5,0.0,0.0,0.0,0.0
2,1,3,,,,,3.25,0.0,0.0,0.0,0.0
2,2,3,,,,,3.25,0.0,0.0,0.0,0.0
2,2,3,,,,,2.75,0.0,0.0,0.0,0.0
2,2,3,,,,,3.0,0.0,0.0,0.0,0.0
2,2,3,,,,,3.75,0.0,0.0,0.0,0.0
2,3,3,,,,,4.25,0.0,0.0,0.0,0.0
2,3,3,,,,,4.0,0.0,0.0,0.0,0.0
2,3,3,,,,,4.0,0.0,0.0,0.0,0.0
2,3,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.25,0.0,0.0,0.0,0.0
2,4,3,,,,,4.0,0.0,0.0,0.0,0.0
2,4,3,,,,,4.5,0.0,0.0,0.0,0.0
2,5,3,,,,,4.75,0.0,0.0,0.0,0.0
2,5,3,,,,,4.0,0.0,0.0,0.0,0.0
2,5,3,,,,,3.0,0.0,0.0,0.0,0.0
2,5,3,,,,,2.5,0.0,0.0,0.0,0.0
2,6,3,,,,,2.25,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,2.75,0.0,0.0,0.0,0.0
2,6,3,,,,,3.0,0.0,0.0,0.0,0.0
2,7,3,,,,,4.5,0.0,0.0,0.0,0.0
2,7,3,,,,,4.5,0.0,0.0,0.0,0.0
2,7,3,,,,,4.75,0.0,0.0,0.0,0.0
2,7,3,,,,,4.0,0.0,0.0,0.0,0.0
2,8,3,,,,,4.5,0.0,0.0,0.0,0.0
2,8,3,,,,,5.25,0.0,0.0,0.0,0.0
2,8,3,,,,,4.535,0.0,0.0,0.0,0.00875
2,8,3,,,,,5.885,0.0,0.0,0.0,0.03375
2,9,3,,,,,6.3625,0.0,0.0,0.0,0.33615163637230444
2,9,3,,,,,6.2475000000000005,0.0,0.0,0.0,0.9249965718106862
2,9,3,,,,,6.0675,0.0,0.0,0.0,1.6853947561563127
2,9,3,,,,,5.285,0.0,0.0,0.0,2.118914452719216
2,10,3,,,,,7.734999999999999,0.0,0.0,0.0,2.111419400492972
2,10,3,,,,,10.9025,0.0,0.0,0.0,2.6267292541781857
2,10,3,,,,,6.795,0.0,0.0,0.0,2.736739222942445
2,10,3,,,,,6.529999999999999,0.0,0.0,0.0,2.532159281029963
2,11,3,,,,,7.779999999999999,0.0,0.0,0.0,2.487011124862253
2,11,3,,,,,9.6975,0.0,0.0,0.0,3.133422656607612
2,11,3,,,,,7.6525,0.0,0.0,0.0,3.63012034585064
2,11,3,,,,,8.377500000000001,0.0,0.0,0.0,3.612506952615072
2,12,3,,,,,8.504999999999999,0.0,0.0,0.0,3.363294417518399
2,12,3,,,,,8.657499999999999,0.0,0.0,0.0,3.620901649307392
2,12,3,,,,,6.855,0.0,0.0,0.0,3.5873007060305673
2,12,3,,,,,6.7,0.0,0.0,0.0,3.8081069047068468
2,13,3,,,,,6.81,0.0,0.0,0.0,4.159271705578018
2,13,3,,,,,7.934999999999999,0.0,0.0,0.0,4.453005583090589
2,13,3,,,,,6.395,0.0,0.0,0.0,4.617496554497629
2,13,3,,,,,6.23,0.0,0.0,0.0,4.2924310633837175
2,14,3,,,,,6.34,0.0,0.0,0.0,5.0771964522427835
2,14,3,,,,,7.7475,0.0,0.0,0.0,4.993182020787961
2,14,3,,,,,6.22,0.0,0.0,0.0,4.968204757382473
2,14,3,,,,,5.245,0.0,0.0,0.0,5.217977391437351
2,15,3,,,,,4.3575,0.0,0.0,0.0,4.464511523809566
2,15,3,,,,,5.275,0.0,0.0,0.0,4.199785695603293
2,15,3,,,,,5.62,0.0,0.0,0.0,4.076379670424428
2,15,3,,,,,5.38,0.0,0.0,0.0,3.6862573972783403
2,16,3,,,,,5.695,0.0,0.0,0.0,2.86990847084232
2,16,3,,,,,4.5425,0.0,0.0,0.0,2.945636772846955
2,16,3,,,,,4.785,0.0,0.0,0.0,2.1631109854657273
2,16,3,,,,,4.4275,0.0,0.0,0.0,1.8854405447820657
2,17,3,,,,,6.905,0.0,0.0,0.0,1.4457897358830207
2,17,3,,,,,6.4175,0.0,0.0,0.0,1.238312356866575
2,17,3,,,,,7.5275,0.0,0.0,0.0,1.3344071429373499
2,17,3,,,,,7.5075,0.0,0.0,0.0,0.8801408815118691
2,18,3,,,,,8.605,0.0,0.0,0.0,0.6885006286833903
2,18,3,,,,,8.11,0.0,0.0,0.0,0.694190716523749
2,18,3,,,,,7.425,0.0,0.0,0.0,0.4836574664304808
2,18,3,,,,,7.7875,0.0,0.0,0.0,0.32718005082061935
2,19,3,,,,,6.6625,0.0,0.0,0.0,0.040625
2,19,3,,,,,7.305,0.0,0.0,0.0,0.01375
2,19,3,,,,,7.2575,0.0,0.0,0.0,0.001875
2,19,3,,,,,8.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.5,0.0,0.0,0.0,0.0
2,20,3,,,,,5.75,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,20,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,6.75,0.0,0.0,0.0,0.0
2,21,3,,,,,6.0,0.0,0.0,0.0,0.0
2,21,3,,,,,4.75,0.0,0.0,0.0,0.0
2,21,3,,,,,3.75,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,3.5,0.0,0.0,0.0,0.0
2,22,3,,,,,4.5,0.0,0.0,0.0,0.0
2,22,3,,,,,5.0,0.0,0.0,0.0,0.0
2,23,3,,,,,5.5,0.0,0.0,0.0,0.0
2,23,3,,,,,5.0,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,23,3,,,,,4.5,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,4.25,0.0,0.0,0.0,0.0
2,24,3,,,,,3.75,0.0,0.0,0.0,0.0
2,24,3,,,,,4.0,0.0,0.0,0.0,0.0
2,1,4,,,,,4.0,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,1,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,2.75,0.0,0.0,0.0,0.0
2,2,4,,,,,4.0,0.0,0.0,0.0,0.0
2,2,4,,,,,4.25,0.0,0.0,0.0,0.0
2,3,4,,,,,3.75,0.0,0.0,0.0,0.0
2,3,4,,,,,3.25,0.0,0.0,0.0,0.0
2,3,4,,,,,4.0,0.0,0.0,0.0,0.0
2,3,4,,,,,4.25,0.0,0.0,0.0,0.0
2,4,4,,,,,4.5,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,4,4,,,,,5.0,0.0,0.0,0.0,0.0
2,5,4,,,,,3.75,0.0,0.0,0.0,0.0
2,5,4,,,,,3.0,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,5,4,,,,,2.5,0.0,0.0,0.0,0.0
2,6,4,,,,,2.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.75,0.0,0.0,0.0,0.0
2,6,4,,,,,3.25,0.0,0.0,0.0,0.0
2,7,4,,,,,3.5,0.0,0.0,0.0,0.0
2,7,4,,,,,3.75,0.0,0.0,0.0,0.0
2,7,4,,,,,4.25,0.0,0.0,0.0,0.0
2,7,4,,,,,5.0,0.0,0.0,0.0,0.0
2,8,4,,,,,6.0,0.0,0.0,0.0,0.0
2,8,4,,,,,7.25,0.0,0.0,0.0,0.0
2,8,4,,,,,7.8075,0.0,0.0,0.0,0.014375
2,8,4,,,,,8.035,0.0,0.0,0.0,0.00875
2,9,4,,,,,6.8375,0.0,0.0,0.0,0.07501984366208503
2,9,4,,,,,6.075,0.0,0.0,0.0,0.06430272313893003
2,9,4,,,,,6.3975,0.0,0.0,0.0,0.12646202217322905
2,9,4,,,,,6.92,0.0,0.0,0.0,0.14575283911490808
2,10,4,,,,,7.43,0.0,0.0,0.0,0.1226968528571058
2,10,4,,,,,7.21,0.0,0.0,0.0,0.14314632833329008
2,10,4,,,,,7.875,0.0,0.0,0.0,0.08520614781743459
2,10,4,,,,,7.7175,0.0,0.0,0.0,0.14825869720233617
2,11,4,,,,,10.035,0.0,0.0,0.0,0.32963082993912146
2,11,4,,,,,9.185,0.0,0.0,0.0,0.11398449259577097
2,11,4,,,,,7.91,0.0,0.0,0.0,0.2526142808879248
2,11,4,,,,,8.9975,0.0,0.0,0.0,0.30652586522376246
2,12,4,,,,,7.99,0.0,0.0,0.0,0.4809890280202318
2,12,4,,,,,8.145,0.0,0.0,0.0,0.7442330230853587
2,12,4,,,,,8.57,0.0,0.0,0.0,0.6954841351103352
2,12,4,,,,,8.925,0.0,0.0,0.0,0.6012362850252898
2,13,4,,,,,7.03,0.0,0.0,0.0,0.5521539661713879
2,13,4,,,,,6.7075,0.0,0.0,0.0,0.5008319629054576
2,13,4,,,,,7.3575,0.0,0.0,0.0,0.4300429928834848
2,13,4,,,,,7.9475,0.0,0.0,0.0,0.49375306590326035
2,14,4,,,,,7.9075,0.0,0.0,0.0,0.4838814280778066
2,14,4,,,,,7.975,0.0,0.0,0.0,0.34957213435278806
2,14,4,,,,,8.3925,0.0,0.0,0.0,0.28885697417572487
2,14,4,,,,,7.1,0.0,0.0,0.0,0.2575794674178438
2,15,4,,,,,6.565,0.0,0.0,0.0,0.43705600416163115
2,15,4,,,,,6.54,0.0,0.0,0.0,0.61110485537644
2,15,4,,,,,5.5575,0.0,0.0,0.0,0.624641988248703
2,15,4,,,,,7.32,0.0,0.0,0.0,0.8276989813326467
2,16,4,,,,,5.8575,0.0,0.0,0.0,0.8842380416272602
2,16,4,,,,,5.46,0.0,0.0,0.0,0.566870437521765
2,16,4,,,,,6.6725,0.0,0.0,0.0,0.9361346309778444
2,16,4,,,,,6.305,0.0,0.0,0.0,1.4411283658123746
2,17,4,,,,,6.7525,0.0,0.0,0.0,1.5768783558182555
2,17,4,,,,,7.0,0.0,0.0,0.0,2.249469837115914
2,17,4,,,,,5.79,0.0,0.0,0.0,1.6106204033749945
2,17,4,,,,,6.83,0.0,0.0,0.0,0.9717709696340748
2,18,4,,,,,9.9575,0.0,0.0,0.0,1.0621691108236821
2,18,4,,,,,9.9675,0.0,0.0,0.0,0.5186047616815368
2,18,4,,,,,9.035,0.0,0.0,0.0,0.31615477450104373
2,18,4,,,,,8.59,0.0,0.0,0.0,0.09983834984243488
2,19,4,,,,,8.2725,0.0,0.0,0.0,0.005625
2,19,4,,,,,8.0,0.0,0.0,0.0,0.0
2,19,4,,,,,7.75,0.0,0.0,0.0,0.0
2,19,4,,,,,8.0,0.0,0.0,0.0,0.0
2,20,4,,,,,8.0,0.0,0.0,0.0,0.0
2,20,4,,,,,7.25,0.0,0.0,0.0,0.0
2,20,4,,,,,6.5,0.0,0.0,0.0,0.0
2,20,4,,,,,6.25,0.0,0.0,0.0,0.0
2,21,4,,,,,5.5,0.0,0.0,0.0,0.0
2,21,4,,,,,5.75,0.0,0.0,0.0,0.0
2,21,4,,,,,4.5,0.0,0.0,0.0,0.0
2,21,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,4.75,0.0,0.0,0.0,0.0
2,22,4,,,,,4.5,0.0,0.0,0.0,0.0
2,22,4,,,,,5.5,0.0,0.0,0.0,0.0
2,22,4,,,,,5.5,0.0,0.0,0.0,0.0
2,23,4,,,,,5.75,0.0,0.0,0.0,0.0
2,23,4,,,,,5.5,0.0,0.0,0.0,0.0
2,23,4,,,,,5.0,0.0,0.0,0.0,0.0
2,23,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.5,0.0,0.0,0.0,0.0
2,24,4,,,,,4.25,0.0,0.0,0.0,0.0
2,24,4,,,,,4.0,0.0,0.0,0.0,0.0
2,24,4,,,,,3.5,0.0,0.0,0.0,0.0
2,1,5,,,,,4.25,0.0,0.0,0.0,0.0
2,1,5,,,,,4.25,0.0,0.0,0.0,0.0
2,1,5,,,,,4.0,0.0,0.0,0.0,0.0
2,1,5,,,,,4.0,0.0,0.0,0.0,0.0
2,2,5,,,,,4.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.0,0.0,0.0,0.0,0.0
2,2,5,,,,,3.25,0.0,0.0,0.0,0.0
2,2,5,,,,,3.5,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,3.75,0.0,0.0,0.0,0.0
2,3,5,,,,,4.75,0.0,0.0,0.0,0.0
2,3,5,,,,,5.25,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.75,0.0,0.0,0.0,0.0
2,4,5,,,,,5.5,0.0,0.0,0.0,0.0
2,5,5,,,,,4.25,0.0,0.0,0.0,0.0
2,5,5,,,,,3.5,0.0,0.0,0.0,0.0
2,5,5,,,,,3.25,0.0,0.0,0.0,0.0
2,5,5,,,,,3.0,0.0,0.0,0.0,0.0
2,6,5,,,,,3.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.25,0.0,0.0,0.0,0.0
2,6,5,,,,,4.5,0.0,0.0,0.0,0.0
2,7,5,,,,,5.0,0.0,0.0,0.0,0.0
2,7,5,,,,,5.0,0.0,0.0,0.0,0.0
2,7,5,,,,,5.5,0.0,0.0,0.0,0.0
2,7,5,,,,,4.75,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.25,0.0,0.0,0.0,0.0
2,8,5,,,,,5.25,0.0,0.0,0.0,0.0
2,8,5,,,,,6.515,0.0,0.0,0.0,0.00375
2,9,5,,,,,6.305,0.0,0.0,0.0,0.04895923653274771
2,9,5,,,,,7.3425,0.0,0.0,0.0,0.08234053416871207
2,9,5,,,,,7.83,0.0,0.0,0.0,0.29375541919648623
2,9,5,,,,,8.4725,0.0,0.0,0.0,0.6431463344529131
2,10,5,,,,,7.68,0.0,0.0,0.0,0.6247586588152059
2,10,5,,,,,7.155,0.0,0.0,0.0,0.9438558232638325
2,10,5,,,,,7.34,0.0,0.0,0.0,1.0681357715227713
2,10,5,,,,,6.25,0.0,0.0,0.0,1.511512884230337
2,11,5,,,,,6.5600000000000005,0.0,0.0,0.0,1.372330451423315
2,11,5,,,,,6.4775,0.0,0.0,0.0,0.8777568147090683
2,11,5,,,,,6.9175,0.0,0.0,0.0,0.8421118679188523
2,11,5,,,,,6.2525,0.0,0.0,0.0,0.8926088758716582
2,12,5,,,,,7.81,0.0,0.0,0.0,0.8538253165783226
2,12,5,,,,,8.4725,0.0,0.0,0.0,0.959738762337084
2,12,5,,,,,9.43,0.0,0.0,0.0,0.7690945599713135
2,12,5,,,,,7.97,0.0,0.0,0.0,0.6322217992984527
2,13,5,,,,,7.965,0.0,0.0,0.0,1.0394973826743923
2,13,5,,,,,6.797499999999999,0.0,0.0,0.0,1.4528128948981691
2,13,5,,,,,6.3925,0.0,0.0,0.0,2.9393296298489213
2,13,5,,,,,6.5725,0.0,0.0,0.0,3.9539926040635156
2,14,5,,,,,6.6425,0.0,0.0,0.0,3.2600494603936636
2,14,5,,,,,6.9225,0.0,0.0,0.0,3.467861378187682
2,14,5,,,,,7.092499999999999,0.0,0.0,0.0,2.851847479012556
2,14,5,,,,,6.6675,0.0,0.0,0.0,4.02078951660391
2,15,5,,,,,6.99,0.0,0.0,0.0,3.876216894309775
2,15,5,,,,,6.6125,0.0,0.0,0.0,4.165573766680595
2,15,5,,,,,6.34,0.0,0.0,0.0,4.148095834792424
2,15,5,,,,,6.39,0.0,0.0,0.0,3.9927364402309102
2,16,5,,,,,6.3725,0.0,0.0,0.0,3.890230903882913
2,16,5,,,,,6.33,0.0,0.0,0.0,3.656697288821702
2,16,5,,,,,5.0225,0.0,0.0,0.0,3.411187590936839
2,16,5,,,,,6.9350000000000005,0.0,0.0,0.0,3.1417257274046717
2,17,5,,,,,7.33,0.0,0.0,0.0,3.3054626840294885
2,17,5,,,,,6.390000000000001,0.0,0.0,0.0,2.899204700517484
2,17,5,,,,,7.5125,0.0,0.0,0.0,2.5506538169361623
2,17,5,,,,,7.5575,0.0,0.0,0.0,2.130546129440795
2,18,5,,,,,8.335,0.0,0.0,0.0,2.0558172323454422
2,18,5,,,,,9.0625,0.0,0.0,0.0,1.4704414809010316
2,18,5,,,,,8.065,0.0,0.0,0.0,0.9130741386166406
2,18,5,,,,,7.725,0.0,0.0,0.0,0.5321597740403733
2,19,5,,,,,6.725,0.0,0.0,0.0,0.05625
2,19,5,,,,,6.345,0.0,0.0,0.0,0.02375
2,19,5,,,,,5.77,0.0,0.0,0.0,0.005
2,19,5,,,,,6.0,0.0,0.0,0.0,0.0
2,20,5,,,,,7.5,0.0,0.0,0.0,0.0
2,20,5,,,,,7.5,0.0,0.0,0.0,0.0
2,20,5,,,,,9.0,0.0,0.0,0.0,0.0
2,20,5,,,,,7.25,0.0,0.0,0.0,0.0
2,21,5,,,,,7.0,0.0,0.0,0.0,0.0
2,21,5,,,,,6.25,0.0,0.0,0.0,0.0
2,21,5,,,,,9.0,0.0,0.0,0.0,0.0
2,21,5,,,,,9.75,0.0,0.0,0.0,0.0
2,22,5,,,,,9.25,0.0,0.0,0.0,0.0
2,22,5,,,,,10.5,0.0,0.0,0.0,0.0
2,22,5,,,,,11.5,0.0,0.0,0.0,0.0
2,22,5,,,,,10.25,0.0,0.0,0.0,0.0
2,23,5,,,,,9.5,0.0,0.0,0.0,0.0
2,23,5,,,,,7.5,0.0,0.0,0.0,0.0
2,23,5,,,,,7.25,0.0,0.0,0.0,0.0
2,23,5,,,,,8.25,0.0,0.0,0.0,0.0
2,24,5,,,,,7.75,0.0,0.0,0.0,0.0
2,24,5,,,,,7.0,0.0,0.0,0.0,0.0
2,24,5,,,,,6.75,0.0,0.0,0.0,0.0
2,24,5,,,,,6.25,0.0,0.0,0.0,0.0
3,1,6,,,,,5.5,0.0,0.0,0.0,0.0
3,1,6,,,,,5.25,0.0,0.0,0.0,0.0
3,1,6,,,,,4.5,0.0,0.0,0.0,0.0
3,1,6,,,,,4.75,0.0,0.0,0.0,0.0
3,2,6,,,,,4.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.75,0.0,0.0,0.0,0.0
3,2,6,,,,,4.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,3,6,,,,,4.0,0.0,0.0,0.0,0.0
3,3,6,,,,,5.25,0.0,0.0,0.0,0.0
3,3,6,,,,,5.5,0.0,0.0,0.0,0.0
3,4,6,,,,,6.0,0.0,0.0,0.0,0.0
3,4,6,,,,,5.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.75,0.0,0.0,0.0,0.0
3,5,6,,,,,3.0,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,3.75,0.0,0.0,0.0,0.0
3,6,6,,,,,3.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.25,0.0,0.0,0.0,0.0
3,7,6,,,,,4.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.75,0.0,0.0,0.0,0.0
3,8,6,,,,,5.75,0.0,0.0,0.0,0.0
3,8,6,,,,,6.06,0.0,0.0,0.0,0.015
3,8,6,,,,,5.935,0.0,0.0,0.0,0.04625
3,9,6,,,,,5.0975,0.0,0.0,0.0,0.5390994740576457
3,9,6,,,,,4.7875,0.0,0.0,0.0,1.161657862509153
3,9,6,,,,,4.6925,0.0,0.0,0.0,1.7526372022710905
3,9,6,,,,,3.9825,0.0,0.0,0.0,2.239856810624444
3,10,6,,,,,3.7275,0.0,0.0,0.0,2.3252727867519254
3,10,6,,,,,4.455,0.0,0.0,0.0,2.698175475475366
3,10,6,,,,,4.6525,0.0,0.0,0.0,3.047649723022465
3,10,6,,,,,4.765,0.0,0.0,0.0,3.330743387236595
3,11,6,,,,,5.8825,0.0,0.0,0.0,2.969886052255167
3,11,6,,,,,7.45,0.0,0.0,0.0,3.173434637595915
3,11,6,,,,,5.725,0.0,0.0,0.0,3.3497365619067994
3,11,6,,,,,5.735,0.0,0.0,0.0,3.6766964942651663
3,12,6,,,,,6.245,0.0,0.0,0.0,3.901593269517093
3,12,6,,,,,5.445,0.0,0.0,0.0,4.037418970805764
3,12,6,,,,,4.7875,0.0,0.0,0.0,4.100238357651775
3,12,6,,,,,5.14,0.0,0.0,0.0,4.1698490295622195
3,13,6,,,,,6.385,0.0,0.0,0.0,4.325950893168134
3,13,6,,,,,6.13,0.0,0.0,0.0,4.322425260818364
3,13,6,,,,,5.89,0.0,0.0,0.0,4.329476525517904
3,13,6,,,,,7.145,0.0,0.0,0.0,4.333002157867675
3,14,6,,,,,6.1325,0.0,0.0,0.0,5.477041327305649
3,14,6,,,,,5.005,0.0,0.0,0.0,5.13988957825422
3,14,6,,,,,5.905,0.0,0.0,0.0,5.050577856651193
3,14,6,,,,,5.285,0.0,0.0,0.0,4.050286574697288
3,15,6,,,,,3.7175,0.0,0.0,0.0,1.9478382795282867
3,15,6,,,,,3.995,0.0,0.0,0.0,3.0699863751753607
3,15,6,,,,,4.6,0.0,0.0,0.0,2.283823912862929
3,15,6,,,,,4.57,0.0,0.0,0.0,1.3790782858441535
3,16,6,,,,,5.26,0.0,0.0,0.0,2.5569877122848608
3,16,6,,,,,4.425,0.0,0.0,0.0,3.9714011810404397
3,16,6,,,,,4.3025,0.0,0.0,0.0,2.168342569969139
3,16,6,,,,,3.93,0.0,0.0,0.0,2.9137766953943762
3,17,6,,,,,4.6475,0.0,0.0,0.0,3.3375164666545643
3,17,6,,,,,4.795,0.0,0.0,0.0,3.2368261243934624
3,17,6,,,,,4.3925,0.0,0.0,0.0,2.595846140731328
3,17,6,,,,,4.95,0.0,0.0,0.0,2.4067447662409664
3,18,6,,,,,8.5225,0.0,0.0,0.0,2.28076987372174
3,18,6,,,,,7.6575,0.0,0.0,0.0,1.5872354003774285
3,18,6,,,,,5.8775,0.0,0.0,0.0,0.9895552851376153
3,18,6,,,,,5.9925,0.0,0.0,0.0,0.5553914278407698
3,19,6,,,,,6.9775,0.0,0.0,0.0,0.056875
3,19,6,,,,,5.33,0.0,0.0,0.0,0.02
3,19,6,,,,,6.0225,0.0,0.0,0.0,0.005625
3,19,6,,,,,6.0,0.0,0.0,0.0,0.0
3,20,6,,,,,6.5,0.0,0.0,0.0,0.0
3,20,6,,,,,6.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.25,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,21,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.5,0.0,0.0,0.0,0.0
3,22,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.75,0.0,0.0,0.0,0.0
3,24,6,,,,,5.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.75,0.0,0.0,0.0,0.0
3,4,7,,,,,5.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,5,7,,,,,3.75,0.0,0.0,0.0,0.0
3,5,7,,,,,3.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.25,0.0,0.0,0.0,0.0
3,6,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.5,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.5,0.0,0.0,0.0,0.0
3,8,7,,,,,4.25,0.0,0.0,0.0,0.0
3,8,7,,,,,6.755,0.0,0.0,0.0,0.00125
3,8,7,,,,,5.575,0.0,0.0,0.0,0.01875
3,8,7,,,,,4.9825,0.0,0.0,0.0,0.058125
3,9,7,,,,,5.1525,0.0,0.0,0.0,0.6329975740551583
3,9,7,,,,,6.84,0.0,0.0,0.0,1.299949040971513
3,9,7,,,,,5.3175,0.0,0.0,0.0,2.0057049568720915
3,9,7,,,,,4.6675,0.0,0.0,0.0,2.5877716916354556
3,10,7,,,,,4.6825,0.0,0.0,0.0,2.9149997740860614
3,10,7,,,,,4.17,0.0,0.0,0.0,3.361523698631845
3,10,7,,,,,3.865,0.0,0.0,0.0,3.769119896422354
3,10,7,,,,,4.2675,0.0,0.0,0.0,4.137788367457591
3,11,7,,,,,5.845,0.0,0.0,0.0,4.739046859734307
3,11,7,,,,,5.67,0.0,0.0,0.0,5.056939579943522
3,11,7,,,,,4.925,0.0,0.0,0.0,5.306363098876906
3,11,7,,,,,4.96,0.0,0.0,0.0,5.585130561214219
3,12,7,,,,,5.1475,0.0,0.0,0.0,5.526193315804679
3,12,7,,,,,4.56,0.0,0.0,0.0,5.678462313484757
3,12,7,,,,,4.1425,0.0,0.0,0.0,5.755768112306951
3,12,7,,,,,3.9075,0.0,0.0,0.0,5.769823712092805
3,13,7,,,,,5.92,0.0,0.0,0.0,5.26911220081181
3,13,7,,,,,4.665,0.0,0.0,0.0,5.264842255754425
3,13,7,,,,,5.9375,0.0,0.0,0.0,5.284057008512653
3,13,7,,,,,5.17,0.0,0.0,0.0,5.26911220081181
3,14,7,,,,,5.3325,0.0,0.0,0.0,5.926111914837774
3,14,7,,,,,4.3625,0.0,0.0,0.0,5.955340580262375
3,14,7,,,,,4.6325,0.0,0.0,0.0,5.974826357212109
3,14,7,,,,,4.385,0.0,0.0,0.0,5.977262079330825
3,15,7,,,,,4.5,0.0,0.0,0.0,5.80247491763223
3,15,7,,,,,4.2975,0.0,0.0,0.0,5.606641389162142
3,15,7,,,,,5.3125,0.0,0.0,0.0,5.3793777882215466
3,15,7,,,,,4.3375,0.0,0.0,0.0,5.161784978810338
3,16,7,,,,,4.8375,0.0,0.0,0.0,5.0875
3,16,7,,,,,3.825,0.0,0.0,0.0,4.825
3,16,7,,,,,3.5325,0.0,0.0,0.0,4.5325
3,16,7,,,,,3.985,0.0,0.0,0.0,4.235
3,17,7,,,,,4.31,0.0,0.0,0.0,4.005932696472948
3,17,7,,,,,3.66,0.0,0.0,0.0,2.6245765942408976
3,17,7,,,,,3.85,0.0,0.0,0.0,1.8253634208066392
3,17,7,,,,,6.115,0.0,0.0,0.0,0.8534807345933745
3,18,7,,,,,5.7,0.0,0.0,0.0,0.9355708527736207
3,18,7,,,,,5.895,0.0,0.0,0.0,0.6352033684620899
3,18,7,,,,,5.235,0.0,0.0,0.0,0.4776335406265327
3,18,7,,,,,5.85,0.0,0.0,0.0,0.3446839983902813
3,19,7,,,,,5.3875,0.0,0.0,0.0,0.096875
3,19,7,,,,,5.7225,0.0,0.0,0.0,0.055625
3,19,7,,,,,6.09,0.0,0.0,0.0,0.0225
3,19,7,,,,,6.5,0.0,0.0,0.0,0.0
3,20,7,,,,,5.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,4.75,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,5.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,3,1,,,,,4.25,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,4.75,0.0,0.0,0.0,0.0
3,5,1,,,,,3.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.75,0.0,0.0,0.0,0.0
3,8,1,,,,,4.75,0.0,0.0,0.0,0.0
3,8,1,,,,,7.5,0.0,0.0,0.0,0.0
3,8,1,,,,,6.53,0.0,0.0,0.0,0.0075
3,8,1,,,,,6.3875,0.0,0.0,0.0,0.034375
3,9,1,,,,,7.55,0.0,0.0,0.0,0.27589483192635444
3,9,1,,,,,7.27,0.0,0.0,0.0,0.4782177086723477
3,9,1,,,,,6.47,0.0,0.0,0.0,0.8920599565618793
3,9,1,,,,,6.1475,0.0,0.0,0.0,1.0552977321183057
3,10,1,,,,,6.325,0.0,0.0,0.0,2.186388958926341
3,10,1,,,,,6.0725,0.0,0.0,0.0,2.6779154993165486
3,10,1,,,,,5.6425,0.0,0.0,0.0,2.2307742986940187
3,10,1,,,,,6.797499999999999,0.0,0.0,0.0,2.1683060427246943
3,11,1,,,,,6.215,0.0,0.0,0.0,2.183189944655682
3,11,1,,,,,7.717499999999999,0.0,0.0,0.0,1.890824669429248
3,11,1,,,,,6.475,0.0,0.0,0.0,2.629818304800586
3,11,1,,,,,8.025,0.0,0.0,0.0,2.9530361970107144
3,12,1,,,,,7.932500000000001,0.0,0.0,0.0,5.324020778745833
3,12,1,,,,,5.3225,0.0,0.0,0.0,5.2253031579009885
3,12,1,,,,,7.1075,0.0,0.0,0.0,4.8079968516023275
3,12,1,,,,,7.1125,0.0,0.0,0.0,4.588125786993354
3,13,1,,,,,6.355,0.0,0.0,0.0,2.979112923293425
3,13,1,,,,,6.2775,0.0,0.0,0.0,1.2899812962616473
3,13,1,,,,,7.2225,0.0,0.0,0.0,0.7057703575890026
3,13,1,,,,,6.145,0.0,0.0,0.0,0.6495264473441206
3,14,1,,,,,6.0025,0.0,0.0,0.0,0.5757881654638535
3,14,1,,,,,6.2475000000000005,0.0,0.0,0.0,0.5719623304773827
3,14,1,,,,,5.66,0.0,0.0,0.0,0.6963019675376833
3,14,1,,,,,5.665,0.0,0.0,0.0,0.8914195518476935
3,15,1,,,,,5.375,0.0,0.0,0.0,1.082721326202275
3,15,1,,,,,6.27,0.0,0.0,0.0,2.18119132624022
3,15,1,,,,,8.045,0.0,0.0,0.0,1.0197266308595974
3,15,1,,,,,6.5175,0.0,0.0,0.0,0.6043553584438153
3,16,1,,,,,6.2825,0.0,0.0,0.0,0.6970198309719571
3,16,1,,,,,7.2675,0.0,0.0,0.0,0.6836584284613125
3,16,1,,,,,6.245,0.0,0.0,0.0,0.44092628285127
3,16,1,,,,,7.2175,0.0,0.0,0.0,0.1937403364043459
3,17,1,,,,,6.7075,0.0,0.0,0.0,0.1882128858256118
3,17,1,,,,,6.975,0.0,0.0,0.0,0.20408626173861522
3,17,1,,,,,8.9325,0.0,0.0,0.0,0.16553663452132122
3,17,1,,,,,8.935,0.0,0.0,0.0,0.16780425965175028
3,18,1,,,,,9.5375,0.0,0.0,0.0,0.2954096455549099
3,18,1,,,,,9.135,0.0,0.0,0.0,0.3955920470909229
3,18,1,,,,,8.3575,0.0,0.0,0.0,0.3673354722987141
3,18,1,,,,,8.0775,0.0,0.0,0.0,0.3365101179799409
3,19,1,,,,,8.03,0.0,0.0,0.0,0.07
3,19,1,,,,,7.145,0.0,0.0,0.0,0.03625
3,19,1,,,,,7.025,0.0,0.0,0.0,0.00625
3,19,1,,,,,8.75,0.0,0.0,0.0,0.0
3,20,1,,,,,8.75,0.0,0.0,0.0,0.0
3,20,1,,,,,8.25,0.0,0.0,0.0,0.0
3,20,1,,,,,8.0,0.0,0.0,0.0,0.0
3,20,1,,,,,8.0,0.0,0.0,0.0,0.0
3,21,1,,,,,7.25,0.0,0.0,0.0,0.0
3,21,1,,,,,7.5,0.0,0.0,0.0,0.0
3,21,1,,,,,7.75,0.0,0.0,0.0,0.0
3,21,1,,,,,7.25,0.0,0.0,0.0,0.0
3,22,1,,,,,7.25,0.0,0.0,0.0,0.0
3,22,1,,,,,7.75,0.0,0.0,0.0,0.0
3,22,1,,,,,9.25,0.0,0.0,0.0,0.0
3,22,1,,,,,9.25,0.0,0.0,0.0,0.0
3,23,1,,,,,9.0,0.0,0.0,0.0,0.0
3,23,1,,,,,6.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,1,2,,,,,4.5,0.0,0.0,0.0,0.0
3,1,2,,,,,4.25,0.0,0.0,0.0,0.0
3,1,2,,,,,4.0,0.0,0.0,0.0,0.0
3,1,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.5,0.0,0.0,0.0,0.0
3,3,2,,,,,5.25,0.0,0.0,0.0,0.0
3,3,2,,,,,5.25,0.0,0.0,0.0,0.0
3,4,2,,,,,5.5,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.75,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,2.75,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,3.5,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,5.0,0.0,0.0,0.0,0.0
3,8,2,,,,,8.0025,0.0,0.0,0.0,0.000625
3,8,2,,,,,6.395,0.0,0.0,0.0,0.03625
3,8,2,,,,,6.245,0.0,0.0,0.0,0.06125
3,9,2,,,,,5.175,0.0,0.0,0.0,0.6552190209128348
3,9,2,,,,,4.6175,0.0,0.0,0.0,0.3567303558303211
3,9,2,,,,,4.73,0.0,0.0,0.0,0.4659335259824602
3,9,2,,,,,3.895,0.0,0.0,0.0,0.626098175538931
3,10,2,,,,,3.9225,0.0,0.0,0.0,0.8937206592460758
3,10,2,,,,,4.71,0.0,0.0,0.0,1.414452208671296
3,10,2,,,,,4.7,0.0,0.0,0.0,0.6781620178561008
3,10,2,,,,,9.105,0.0,0.0,0.0,0.8283264646670946
3,11,2,,,,,5.955,0.0,0.0,0.0,1.205
3,11,2,,,,,6.2275,0.0,0.0,0.0,1.4775
3,11,2,,,,,5.975,0.0,0.0,0.0,1.725
3,11,2,,,,,7.0600000000000005,0.0,0.0,0.0,2.06
3,12,2,,,,,6.8100000000000005,0.0,0.0,0.0,2.31
3,12,2,,,,,4.984999999999999,0.0,0.0,0.0,2.485
3,12,2,,,,,5.655,0.0,0.0,0.0,4.905
3,12,2,,,,,4.615,0.0,0.0,0.0,5.365
3,13,2,,,,,6.775,0.0,0.0,0.0,6.275
3,13,2,,,,,6.1575,0.0,0.0,0.0,6.1575
3,13,2,,,,,5.3625,0.0,0.0,0.0,6.1125
3,13,2,,,,,5.415,0.0,0.0,0.0,6.165
3,14,2,,,,,7.74,0.0,0.0,0.0,5.49
3,14,2,,,,,8.1075,0.0,0.0,0.0,6.1075
3,14,2,,,,,5.7525,0.0,0.0,0.0,6.0025
3,14,2,,,,,5.3525,0.0,0.0,0.0,5.8525
3,15,2,,,,,4.225,0.0,0.0,0.0,5.725
3,15,2,,,,,3.7375,0.0,0.0,0.0,5.4875
3,15,2,,,,,3.4450000000000003,0.0,0.0,0.0,5.195
3,15,2,,,,,4.5325,0.0,0.0,0.0,5.0325
3,16,2,,,,,4.335,0.0,0.0,0.0,3.335
3,16,2,,,,,4.62,0.0,0.0,0.0,4.62
3,16,2,,,,,6.565,0.0,0.0,0.0,4.565
3,16,2,,,,,3.4375,0.0,0.0,0.0,3.1875
3,17,2,,,,,4.925,0.0,0.0,0.0,3.1244760972265766
3,17,2,,,,,4.6225000000000005,0.0,0.0,0.0,3.318833271778466
3,17,2,,,,,6.945,0.0,0.0,0.0,2.898136096482604
3,17,2,,,,,5.202500000000001,0.0,0.0,0.0,2.4134732688025764
3,18,2,,,,,6.4825,0.0,0.0,0.0,2.0310299073273317
3,18,2,,,,,7.18,0.0,0.0,0.0,1.4650051790557803
3,18,2,,,,,7.9225,0.0,0.0,0.0,0.9450820123629073
3,18,2,,,,,7.0525,0.0,0.0,0.0,0.5660247282715515
3,19,2,,,,,5.27,0.0,0.0,0.0,0.0675
3,19,2,,,,,6.115,0.0,0.0,0.0,0.02875
3,19,2,,,,,6.5375,0.0,0.0,0.0,0.009375
3,19,2,,,,,6.0,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.25,0.0,0.0,0.0,0.0
3,20,2,,,,,6.25,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,4.75,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,4.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,5.25,0.0,0.0,0.0,0.0
3,23,2,,,,,5.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,3.75,0.0,0.0,0.0,0.0
3,1,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.25,0.0,0.0,0.0,0.0
3,4,3,,,,,4.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,4.0,0.0,0.0,0.0,0.0
3,5,3,,,,,3.25,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.75,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,8,3,,,,,4.75,0.0,0.0,0.0,0.0
3,8,3,,,,,7.25,0.0,0.0,0.0,0.0
3,8,3,,,,,6.0,0.0,0.0,0.0,0.0
3,8,3,,,,,5.515,0.0,0.0,0.0,0.00375
3,9,3,,,,,5.585,0.0,0.0,0.0,0.0820649646107179
3,9,3,,,,,6.645,0.0,0.0,0.0,0.1399931749241658
3,9,3,,,,,6.6875,0.0,0.0,0.0,0.4223932002022245
3,9,3,,,,,6.3325,0.0,0.0,0.0,0.5623863751263902
3,10,3,,,,,9.89,0.0,0.0,0.0,1.1094086490311073
3,10,3,,,,,6.75,0.0,0.0,0.0,1.216456852007793
3,10,3,,,,,5.1675,0.0,0.0,0.0,0.6495879589721614
3,10,3,,,,,5.6775,0.0,0.0,0.0,0.4160282433866652
3,11,3,,,,,6.2925,0.0,0.0,0.0,0.5392758593778992
3,11,3,,,,,7.7825,0.0,0.0,0.0,0.5293352905414401
3,11,3,,,,,9.88,0.0,0.0,0.0,0.37774161578544085
3,11,3,,,,,8.5,0.0,0.0,0.0,0.4970284418229486
3,12,3,,,,,7.9775,0.0,0.0,0.0,0.9338322270028334
3,12,3,,,,,9.0925,0.0,0.0,0.0,0.8048630703323654
3,12,3,,,,,7.5925,0.0,0.0,0.0,0.8048630703323654
3,12,3,,,,,8.86,0.0,0.0,0.0,1.2992448375691596
3,13,3,,,,,7.4725,0.0,0.0,0.0,2.2225
3,13,3,,,,,8.08,0.0,0.0,0.0,3.33
3,13,3,,,,,8.442499999999999,0.0,0.0,0.0,1.9425
3,13,3,,,,,7.4875,0.0,0.0,0.0,1.4875
3,14,3,,,,,6.045,0.0,0.0,0.0,1.51859296499175
3,14,3,,,,,5.775,0.0,0.0,0.0,1.4989348036326335
3,14,3,,,,,5.17,0.0,0.0,0.0,0.9042754225193592
3,14,3,,,,,5.7,0.0,0.0,0.0,0.6880356475690776
3,15,3,,,,,6.23,0.0,0.0,0.0,0.73
3,15,3,,,,,6.1,0.0,0.0,0.0,0.85
3,15,3,,,,,6.54,0.0,0.0,0.0,0.79
3,15,3,,,,,5.955,0.0,0.0,0.0,0.455
3,16,3,,,,,6.865,0.0,0.0,0.0,0.364004902342269
3,16,3,,,,,6.375,0.0,0.0,0.0,0.6232960656545701
3,16,3,,,,,6.9675,0.0,0.0,0.0,1.4634991621569307
3,16,3,,,,,6.79,0.0,0.0,0.0,1.0371646532492047
3,17,3,,,,,5.6675,0.0,0.0,0.0,0.9047223165760869
3,17,3,,,,,6.325,0.0,0.0,0.0,0.5669921874999999
3,17,3,,,,,6.0,0.0,0.0,0.0,0.4930366847826087
3,17,3,,,,,8.005,0.0,0.0,0.0,0.49796705163043475
3,18,3,,,,,8.42,0.0,0.0,0.0,0.6797493936944219
3,18,3,,,,,9.585,0.0,0.0,0.0,0.5935125303152788
3,18,3,,,,,8.905,0.0,0.0,0.0,0.41089329021827004
3,18,3,,,,,7.8325,0.0,0.0,0.0,0.3373383185125303
3,19,3,,,,,7.265,0.0,0.0,0.0,0.06625
3,19,3,,,,,6.3325,0.0,0.0,0.0,0.020625
3,19,3,,,,,5.525,0.0,0.0,0.0,0.00625
3,19,3,,,,,6.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,6.25,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.5,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,5.25,0.0,0.0,0.0,0.0
3,24,3,,,,,5.0,0.0,0.0,0.0,0.0
3,24,3,,,,,5.0,0.0,0.0,0.0,0.0
3,24,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,1,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,4,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.5,0.0,0.0,0.0,0.0
3,2,4,,,,,4.0,0.0,0.0,0.0,0.0
3,2,4,,,,,4.25,0.0,0.0,0.0,0.0
3,3,4,,,,,4.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,5,4,,,,,4.75,0.0,0.0,0.0,0.0
3,5,4,,,,,4.25,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,6,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,5.0,0.0,0.0,0.0,0.0
3,7,4,,,,,5.5,0.0,0.0,0.0,0.0
3,8,4,,,,,6.25,0.0,0.0,0.0,0.0
3,8,4,,,,,8.75,0.0,0.0,0.0,0.0
3,8,4,,,,,7.2725,0.0,0.0,0.0,0.005625
3,8,4,,,,,5.805,0.0,0.0,0.0,0.01375
3,9,4,,,,,5.8225,0.0,0.0,0.0,0.06421787188609955
3,9,4,,,,,6.805,0.0,0.0,0.0,0.04871700625842036
3,9,4,,,,,5.99,0.0,0.0,0.0,0.21258330003674336
3,9,4,,,,,5.6525,0.0,0.0,0.0,0.35651990943662176
3,10,4,,,,,9.08,0.0,0.0,0.0,0.40419046944342185
3,10,4,,,,,6.4925,0.0,0.0,0.0,0.5174334888995531
3,10,4,,,,,5.615,0.0,0.0,0.0,0.6028013035664826
3,10,4,,,,,5.9825,0.0,0.0,0.0,0.5104646877022527
3,11,4,,,,,5.845,0.0,0.0,0.0,0.39934324671681576
3,11,4,,,,,7.9275,0.0,0.0,0.0,0.45471436916074404
3,11,4,,,,,6.68,0.0,0.0,0.0,0.7919748422283068
3,11,4,,,,,7.7325,0.0,0.0,0.0,0.8272110110562612
3,12,4,,,,,8.015,0.0,0.0,0.0,1.2438970800290574
3,12,4,,,,,6.0575,0.0,0.0,0.0,1.2738492760070943
3,12,4,,,,,5.885,0.0,0.0,0.0,0.6237104338955897
3,12,4,,,,,5.385,0.0,0.0,0.0,0.4475210457894909
3,13,4,,,,,5.5175,0.0,0.0,0.0,0.7608077181957879
3,13,4,,,,,5.9875,0.0,0.0,0.0,1.4860986141662194
3,13,4,,,,,7.605,0.0,0.0,0.0,4.0040543793006815
3,13,4,,,,,8.18,0.0,0.0,0.0,2.7516190692486475
3,14,4,,,,,7.34,0.0,0.0,0.0,1.1983988121154394
3,14,4,,,,,7.93,0.0,0.0,0.0,2.019942651867533
3,14,4,,,,,6.8725000000000005,0.0,0.0,0.0,2.1650318162274216
3,14,4,,,,,7.07,0.0,0.0,0.0,1.937034557947597
3,15,4,,,,,5.41,0.0,0.0,0.0,1.1232350008362142
3,15,4,,,,,6.7975,0.0,0.0,0.0,1.2327703289319447
3,15,4,,,,,8.1,0.0,0.0,0.0,3.26614432867268
3,15,4,,,,,7.865,0.0,0.0,0.0,3.078938495199978
3,16,4,,,,,7.63,0.0,0.0,0.0,3.8989709911090946
3,16,4,,,,,6.87,0.0,0.0,0.0,2.332261186462518
3,16,4,,,,,7.075,0.0,0.0,0.0,4.295099322397576
3,16,4,,,,,6.9275,0.0,0.0,0.0,3.7187103459722017
3,17,4,,,,,7.1875,0.0,0.0,0.0,3.486383645452511
3,17,4,,,,,6.984999999999999,0.0,0.0,0.0,3.058563008281728
3,17,4,,,,,7.9075,0.0,0.0,0.0,1.8034648959188242
3,17,4,,,,,6.735,0.0,0.0,0.0,1.1676430649854512
3,18,4,,,,,7.4,0.0,0.0,0.0,1.0495765281652447
3,18,4,,,,,8.4225,0.0,0.0,0.0,0.7842669057679189
3,18,4,,,,,9.145,0.0,0.0,0.0,0.46064747625030183
3,18,4,,,,,8.31,0.0,0.0,0.0,0.36152080414580645
3,19,4,,,,,9.0,0.0,0.0,0.0,0.0625
3,19,4,,,,,9.5575,0.0,0.0,0.0,0.014375
3,19,4,,,,,11.2625,0.0,0.0,0.0,0.003125
3,19,4,,,,,10.75,0.0,0.0,0.0,0.0
3,20,4,,,,,10.25,0.0,0.0,0.0,0.0
3,20,4,,,,,9.75,0.0,0.0,0.0,0.0
3,20,4,,,,,9.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,5.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.0,0.0,0.0,0.0,0.0
3,21,4,,,,,4.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.5,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,22,4,,,,,5.25,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,4.0,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.75,0.0,0.0,0.0,0.0
3,24,4,,,,,4.75,0.0,0.0,0.0,0.0
3,1,5,,,,,4.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.75,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.5,0.0,0.0,0.0,0.0
3,3,5,,,,,4.75,0.0,0.0,0.0,0.0
3,4,5,,,,,4.25,0.0,0.0,0.0,0.0
3,4,5,,,,,4.25,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.75,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.5,0.0,0.0,0.0,0.0
3,6,5,,,,,3.0,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,8,5,,,,,5.25,0.0,0.0,0.0,0.0
3,8,5,,,,,8.0,0.0,0.0,0.0,0.0
3,8,5,,,,,7.0475,0.0,0.0,0.0,0.011875
3,8,5,,,,,6.63,0.0,0.0,0.0,0.0325
3,9,5,,,,,5.565,0.0,0.0,0.0,0.28637043413510316
3,9,5,,,,,5.395,0.0,0.0,0.0,0.5863775556099732
3,9,5,,,,,5.03,0.0,0.0,0.0,1.1636639863267684
3,9,5,,,,,5.58,0.0,0.0,0.0,0.981841488463211
3,10,5,,,,,5.8525,0.0,0.0,0.0,0.872959279107649
3,10,5,,,,,5.8725000000000005,0.0,0.0,0.0,0.6908453251895
3,10,5,,,,,5.84,0.0,0.0,0.0,0.4671618817900343
3,10,5,,,,,6.97,0.0,0.0,0.0,0.5700958557437708
3,11,5,,,,,6.845,0.0,0.0,0.0,0.6748293271057101
3,11,5,,,,,7.564999999999999,0.0,0.0,0.0,0.964482097644234
3,11,5,,,,,8.129999999999999,0.0,0.0,0.0,1.6208229500347189
3,11,5,,,,,6.8725000000000005,0.0,0.0,0.0,1.4621302087290382
3,12,5,,,,,7.525,0.0,0.0,0.0,2.8154841071109353
3,12,5,,,,,6.3675,0.0,0.0,0.0,3.4438404939297333
3,12,5,,,,,6.7,0.0,0.0,0.0,2.013723732238285
3,12,5,,,,,6.46,0.0,0.0,0.0,1.8347260671504375
3,13,5,,,,,6.2675,0.0,0.0,0.0,1.8213700617543718
3,13,5,,,,,6.315,0.0,0.0,0.0,1.6748646248108723
3,13,5,,,,,7.6725,0.0,0.0,0.0,1.210026386607423
3,13,5,,,,,6.7475000000000005,0.0,0.0,0.0,1.08341674974267
3,14,5,,,,,5.5125,0.0,0.0,0.0,0.9537800406834683
3,14,5,,,,,6.6125,0.0,0.0,0.0,1.407061644176602
3,14,5,,,,,5.635,0.0,0.0,0.0,1.6129270390964
3,14,5,,,,,4.3,0.0,0.0,0.0,0.9821101409017892
3,15,5,,,,,4.285,0.0,0.0,0.0,1.5992665957257546
3,15,5,,,,,5.390000000000001,0.0,0.0,0.0,2.2711943300478774
3,15,5,,,,,4.94,0.0,0.0,0.0,2.114018251843872
3,15,5,,,,,4.702500000000001,0.0,0.0,0.0,2.1238417567316223
3,16,5,,,,,4.9175,0.0,0.0,0.0,1.727351707623746
3,16,5,,,,,4.6025,0.0,0.0,0.0,0.6793851583618193
3,16,5,,,,,4.9,0.0,0.0,0.0,0.3187730948325252
3,16,5,,,,,6.19,0.0,0.0,0.0,0.15141722004544947
3,17,5,,,,,8.32,0.0,0.0,0.0,0.06272524545970948
3,17,5,,,,,7.0475,0.0,0.0,0.0,0.04256355941908857
3,17,5,,,,,7.535,0.0,0.0,0.0,0.03136262272985474
3,17,5,,,,,8.565,0.0,0.0,0.0,0.05824487078401594
3,18,5,,,,,9.0925,0.0,0.0,0.0,0.10842652880846079
3,18,5,,,,,9.25,0.0,0.0,0.0,0.29304467245529947
3,18,5,,,,,8.56,0.0,0.0,0.0,0.9494647387551703
3,18,5,,,,,7.32,0.0,0.0,0.0,0.6681418531980827
3,19,5,,,,,6.3,0.0,0.0,0.0,0.099291351010101
3,19,5,,,,,6.75,0.0,0.0,0.0,0.0
3,19,5,,,,,7.25,0.0,0.0,0.0,0.0
3,19,5,,,,,7.0,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.0,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.5,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,5,6,,,,,4.0,0.0,0.0,0.0,0.0
3,5,6,,,,,3.25,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.5,0.0,0.0,0.0,0.0
3,8,6,,,,,6.25,0.0,0.0,0.0,0.0
3,8,6,,,,,5.0125,0.0,0.0,0.0,0.003125
3,8,6,,,,,5.305,0.0,0.0,0.0,0.01375
3,9,6,,,,,5.4,0.0,0.0,0.0,0.12357094032728175
3,9,6,,,,,5.165,0.0,0.0,0.0,0.13592803436000991
3,9,6,,,,,4.755,0.0,0.0,0.0,0.21007059855637897
3,9,6,,,,,3.6325,0.0,0.0,0.0,0.31510589783456844
3,10,6,,,,,4.04,0.0,0.0,0.0,0.5029532530710222
3,10,6,,,,,4.045,0.0,0.0,0.0,0.665298923366099
3,10,6,,,,,4.41,0.0,0.0,0.0,0.5793512155628231
3,10,6,,,,,4.3425,0.0,0.0,0.0,0.8547022053770219
3,11,6,,,,,3.94,0.0,0.0,0.0,0.5602662259121042
3,11,6,,,,,4.8100000000000005,0.0,0.0,0.0,0.780796548877507
3,11,6,,,,,4.532500000000001,0.0,0.0,0.0,1.8074546064664427
3,11,6,,,,,3.7075,0.0,0.0,0.0,3.5508362136929366
3,12,6,,,,,3.702500000000001,0.0,0.0,0.0,1.9648220367850304
3,12,6,,,,,3.39,0.0,0.0,0.0,1.2577522945042192
3,12,6,,,,,4.9475,0.0,0.0,0.0,2.6269720542621187
3,12,6,,,,,3.5475000000000003,0.0,0.0,0.0,3.525366550336561
3,13,6,,,,,4.315,0.0,0.0,0.0,0.9519794885885777
3,13,6,,,,,4.38,0.0,0.0,0.0,1.3610048962330996
3,13,6,,,,,7.865,0.0,0.0,0.0,2.7980233637983676
3,13,6,,,,,5.140000000000001,0.0,0.0,0.0,2.454152445867132
3,14,6,,,,,4.0575,0.0,0.0,0.0,0.8123840909771638
3,14,6,,,,,4.875,0.0,0.0,0.0,1.2483443478372491
3,14,6,,,,,5.565,0.0,0.0,0.0,0.626092703684528
3,14,6,,,,,5.0525,0.0,0.0,0.0,0.23238410167431867
3,15,6,,,,,5.2525,0.0,0.0,0.0,0.39707689670670554
3,15,6,,,,,6.4775,0.0,0.0,0.0,1.1675246067346419
3,15,6,,,,,6.275,0.0,0.0,0.0,1.0075085438826856
3,15,6,,,,,4.625,0.0,0.0,0.0,1.284079516713227
3,16,6,,,,,3.9425,0.0,0.0,0.0,1.3517191061500942
3,16,6,,,,,4.0475,0.0,0.0,0.0,1.235914515076674
3,16,6,,,,,3.8175,0.0,0.0,0.0,1.6512137382365255
3,16,6,,,,,3.3375,0.0,0.0,0.0,0.8685344330506513
