month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
3,17,6,,,,,3.7675,0.0,0.0,0.0,1.349523410489649
3,17,6,,,,,3.5525,0.0,0.0,0.0,1.1583224001072607
3,17,6,,,,,3.78,0.0,0.0,0.0,0.9159862357853961
3,17,6,,,,,4.23,0.0,0.0,0.0,0.6491941282750865
3,18,6,,,,,6.2675,0.0,0.0,0.0,0.3137776480345258
3,18,6,,,,,6.915,0.0,0.0,0.0,0.48679522966103994
3,18,6,,,,,6.87,0.0,0.0,0.0,0.7272603431080598
3,18,6,,,,,6.73,0.0,0.0,0.0,0.5630402656320462
3,19,6,,,,,6.4675,0.0,0.0,0.0,0.3926439121037464
3,19,6,,,,,5.89,0.0,0.0,0.0,0.2527363112391931
3,19,6,,,,,5.7875,0.0,0.0,0.0,0.06769722622478386
3,19,6,,,,,6.25,0.0,0.0,0.0,0.0
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,4.25,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.5,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.25,0.0,0.0,0.0,0.0
3,1,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.25,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,4,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.0,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.25,0.0,0.0,0.0,0.0
3,8,7,,,,,4.5,0.0,0.0,0.0,0.0
3,8,7,,,,,6.025,0.0,0.0,0.0,0.00625
3,8,7,,,,,5.0975,0.0,0.0,0.0,0.024375
3,8,7,,,,,4.81,0.0,0.0,0.0,0.0775
3,9,7,,,,,5.415,0.0,0.0,0.0,0.8351142940285619
3,9,7,,,,,6.1775,0.0,0.0,0.0,1.0746962636269197
3,9,7,,,,,4.98,0.0,0.0,0.0,0.6662660487878143
3,9,7,,,,,4.0775,0.0,0.0,0.0,0.5270803331163874
3,10,7,,,,,4.0600000000000005,0.0,0.0,0.0,1.5177870054768214
3,10,7,,,,,3.9525,0.0,0.0,0.0,0.6834906226586326
3,10,7,,,,,3.2925,0.0,0.0,0.0,1.5007605486846134
3,10,7,,,,,3.265,0.0,0.0,0.0,4.149590755358104
3,11,7,,,,,4.6875,0.0,0.0,0.0,2.1875
3,11,7,,,,,7.375,0.0,0.0,0.0,1.375
3,11,7,,,,,4.1425,0.0,0.0,0.0,1.3925
3,11,7,,,,,3.805,0.0,0.0,0.0,2.805
3,12,7,,,,,3.9675,0.0,0.0,0.0,2.8995414542305897
3,12,7,,,,,5.6175,0.0,0.0,0.0,2.313282019508314
3,12,7,,,,,5.725,0.0,0.0,0.0,1.1969463458913137
3,12,7,,,,,3.2725,0.0,0.0,0.0,1.2433585511401604
3,13,7,,,,,3.3425,0.0,0.0,0.0,3.378726877062096
3,13,7,,,,,5.155,0.0,0.0,0.0,1.79164222708512
3,13,7,,,,,6.734999999999999,0.0,0.0,0.0,3.512747358615708
3,13,7,,,,,3.88,0.0,0.0,0.0,5.059860987778449
3,14,7,,,,,4.07,0.0,0.0,0.0,1.230619651489979
3,14,7,,,,,4.6675,0.0,0.0,0.0,3.1860929234598507
3,14,7,,,,,6.14,0.0,0.0,0.0,4.092742628818945
3,14,7,,,,,4.2525,0.0,0.0,0.0,3.7314811780974555
3,15,7,,,,,5.335,0.0,0.0,0.0,5.322154463965637
3,15,7,,,,,4.255,0.0,0.0,0.0,4.494152925991601
3,15,7,,,,,3.0925,0.0,0.0,0.0,3.3344519767207386
3,15,7,,,,,3.8075,0.0,0.0,0.0,5.045322624462269
3,16,7,,,,,3.295,0.0,0.0,0.0,5.531054795026287
3,16,7,,,,,6.075,0.0,0.0,0.0,5.062236805186368
3,16,7,,,,,3.8875,0.0,0.0,0.0,4.625837080601336
3,16,7,,,,,3.84,0.0,0.0,0.0,4.329085267883514
3,17,7,,,,,3.73,0.0,0.0,0.0,3.9289219381455327
3,17,7,,,,,3.705,0.0,0.0,0.0,3.4106596221841246
3,17,7,,,,,4.2475000000000005,0.0,0.0,0.0,2.7122394535313696
3,17,7,,,,,5.79,0.0,0.0,0.0,3.2477771800248245
3,18,7,,,,,5.96,0.0,0.0,0.0,1.4499703107729482
3,18,7,,,,,6.845,0.0,0.0,0.0,1.087477733079711
3,18,7,,,,,5.5725,0.0,0.0,0.0,0.5685671252859676
3,18,7,,,,,5.5975,0.0,0.0,0.0,0.3451127965709585
3,19,7,,,,,5.035,0.0,0.0,0.0,0.42299087816944947
3,19,7,,,,,5.42,0.0,0.0,0.0,0.2523103483817769
3,19,7,,,,,6.5375,0.0,0.0,0.0,0.0556566944959802
3,19,7,,,,,7.0,0.0,0.0,0.0,0.0
3,20,7,,,,,6.5,0.0,0.0,0.0,0.0
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,3.75,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.5,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.75,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,4.25,0.0,0.0,0.0,0.0
3,5,1,,,,,3.0,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,7,1,,,,,4.25,0.0,0.0,0.0,0.0
3,8,1,,,,,4.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.26,0.0,0.0,0.0,0.0025
3,8,1,,,,,5.005,0.0,0.0,0.0,0.00125
3,9,1,,,,,5.25,0.0,0.0,0.0,0.0
3,9,1,,,,,7.32,0.0,0.0,0.0,0.05866919415612758
3,9,1,,,,,7.3375,0.0,0.0,0.0,0.28286932896704364
3,9,1,,,,,6.9025,0.0,0.0,0.0,0.33734786639773356
3,10,1,,,,,6.4975,0.0,0.0,0.0,0.32969301138999924
3,10,1,,,,,6.205,0.0,0.0,0.0,0.6328780419647221
3,10,1,,,,,5.4725,0.0,0.0,0.0,1.1414999238578365
3,10,1,,,,,6.165,0.0,0.0,0.0,0.9377198213403999
3,11,1,,,,,7.105,0.0,0.0,0.0,0.37240013050949633
3,11,1,,,,,7.37,0.0,0.0,0.0,0.3816331915965086
3,11,1,,,,,7.4625,0.0,0.0,0.0,0.4385704016330845
3,11,1,,,,,9.84,0.0,0.0,0.0,0.20928271797227893
3,12,1,,,,,7.9675,0.0,0.0,0.0,0.15679855252361288
3,12,1,,,,,6.85,0.0,0.0,0.0,0.43254773109962175
3,12,1,,,,,6.92,0.0,0.0,0.0,0.4830116330612443
3,12,1,,,,,7.439999999999999,0.0,0.0,0.0,1.0381145546390922
3,13,1,,,,,6.285,0.0,0.0,0.0,1.4793569043043646
3,13,1,,,,,5.9825,0.0,0.0,0.0,1.2594524996104726
3,13,1,,,,,5.555,0.0,0.0,0.0,2.039113570797908
3,13,1,,,,,6.665,0.0,0.0,0.0,1.755600454002477
3,14,1,,,,,6.305,0.0,0.0,0.0,1.3891672059060634
3,14,1,,,,,6.96,0.0,0.0,0.0,0.7388368518946375
3,14,1,,,,,6.57,0.0,0.0,0.0,0.6310898109933363
3,14,1,,,,,5.2725,0.0,0.0,0.0,0.20972191889717579
3,15,1,,,,,4.4,0.0,0.0,0.0,0.1192449267165335
3,15,1,,,,,5.5975,0.0,0.0,0.0,0.07750920236574678
3,15,1,,,,,7.5825,0.0,0.0,0.0,0.06558470969409343
3,15,1,,,,,6.6525,0.0,0.0,0.0,0.12123234216180906
3,16,1,,,,,7.61,0.0,0.0,0.0,0.08858251083512401
3,16,1,,,,,7.3175,0.0,0.0,0.0,0.25568133809228977
3,16,1,,,,,6.8175,0.0,0.0,0.0,0.8596530028772261
3,16,1,,,,,7.03,0.0,0.0,0.0,0.8294544196379794
3,17,1,,,,,6.62,0.0,0.0,0.0,2.1571956568647326
3,17,1,,,,,7.73,0.0,0.0,0.0,1.1195572396386586
3,17,1,,,,,8.6375,0.0,0.0,0.0,0.5802583254224755
3,17,1,,,,,8.605,0.0,0.0,0.0,0.0955719594813489
3,18,1,,,,,9.855,0.0,0.0,0.0,0.1212957163637524
3,18,1,,,,,8.254999999999999,0.0,0.0,0.0,1.1609732851959158
3,18,1,,,,,7.8475,0.0,0.0,0.0,0.6902303859746863
3,18,1,,,,,6.965,0.0,0.0,0.0,0.24836741922101682
3,19,1,,,,,7.0,0.0,0.0,0.0,0.3550107356235997
3,19,1,,,,,7.68,0.0,0.0,0.0,0.2556077296489918
3,19,1,,,,,7.755,0.0,0.0,0.0,0.007100214712471993
3,19,1,,,,,7.75,0.0,0.0,0.0,0.0
3,20,1,,,,,6.25,0.0,0.0,0.0,0.0
3,20,1,,,,,6.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,6.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.5,0.0,0.0,0.0,0.0
3,21,1,,,,,4.5,0.0,0.0,0.0,0.0
3,22,1,,,,,4.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.75,0.0,0.0,0.0,0.0
3,24,1,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,2,2,,,,,3.0,0.0,0.0,0.0,0.0
3,3,2,,,,,3.25,0.0,0.0,0.0,0.0
3,3,2,,,,,3.5,0.0,0.0,0.0,0.0
3,3,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,5.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,5,2,,,,,2.5,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,3.25,0.0,0.0,0.0,0.0
3,7,2,,,,,3.75,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,4.25,0.0,0.0,0.0,0.0
3,8,2,,,,,5.005,0.0,0.0,0.0,0.00125
3,8,2,,,,,6.3075,0.0,0.0,0.0,0.014375
3,8,2,,,,,6.445,0.0,0.0,0.0,0.04875
3,9,2,,,,,5.3025,0.0,0.0,0.0,0.46038231091968007
3,9,2,,,,,5.88,0.0,0.0,0.0,0.3166430373746216
3,9,2,,,,,5.3475,0.0,0.0,0.0,0.9145150882069664
3,9,2,,,,,5.7525,0.0,0.0,0.0,1.251989904356234
3,10,2,,,,,5.8175,0.0,0.0,0.0,1.668708493243378
3,10,2,,,,,6.305,0.0,0.0,0.0,2.635487026329853
3,10,2,,,,,4.9925,0.0,0.0,0.0,2.2698985054148
3,10,2,,,,,6.6125,0.0,0.0,0.0,2.99782587150344
3,11,2,,,,,6.0,0.0,0.0,0.0,2.911465850384368
3,11,2,,,,,6.4325,0.0,0.0,0.0,3.0233274330570308
3,11,2,,,,,5.74,0.0,0.0,0.0,3.365041582865301
3,11,2,,,,,7.975,0.0,0.0,0.0,3.5090825249369484
3,12,2,,,,,5.69,0.0,0.0,0.0,4.02280305920009
3,12,2,,,,,6.125,0.0,0.0,0.0,4.148092380067432
3,12,2,,,,,6.6625,0.0,0.0,0.0,4.1734888640270285
3,12,2,,,,,7.67,0.0,0.0,0.0,4.178568160818948
3,13,2,,,,,6.4375,0.0,0.0,0.0,4.5640375184859385
3,13,2,,,,,6.195,0.0,0.0,0.0,4.569569685175013
3,13,2,,,,,5.4625,0.0,0.0,0.0,4.582478074116185
3,13,2,,,,,6.73,0.0,0.0,0.0,4.595386463057357
3,14,2,,,,,6.7,0.0,0.0,0.0,4.80487587399646
3,14,2,,,,,6.18,0.0,0.0,0.0,4.7893762744029225
3,14,2,,,,,5.42,0.0,0.0,0.0,4.7816264746061545
3,14,2,,,,,5.14,0.0,0.0,0.0,4.758377075215849
3,15,2,,,,,4.6225,0.0,0.0,0.0,4.858356775643854
3,15,2,,,,,5.16,0.0,0.0,0.0,4.689732714423059
3,15,2,,,,,4.82,0.0,0.0,0.0,4.618315464964839
3,15,2,,,,,5.5425,0.0,0.0,0.0,4.39811227913533
3,16,2,,,,,6.51,0.0,0.0,0.0,4.2294001202760505
3,16,2,,,,,6.2075,0.0,0.0,0.0,3.9861694099369815
3,16,2,,,,,4.5975,0.0,0.0,0.0,3.6967047629218905
3,16,2,,,,,5.705,0.0,0.0,0.0,3.3811078908290484
3,17,2,,,,,6.890000000000001,0.0,0.0,0.0,3.475170923598122
3,17,2,,,,,6.71,0.0,0.0,0.0,3.091026065719666
3,17,2,,,,,6.32,0.0,0.0,0.0,2.7426156132252526
3,17,2,,,,,6.0975,0.0,0.0,0.0,2.320502949626252
3,18,2,,,,,6.9,0.0,0.0,0.0,2.5326697117196497
3,18,2,,,,,7.66,0.0,0.0,0.0,1.9554566146300552
3,18,2,,,,,7.6075,0.0,0.0,0.0,1.3046193980137266
3,18,2,,,,,7.16,0.0,0.0,0.0,0.7774707022023112
3,19,2,,,,,6.3475,0.0,0.0,0.0,0.6208257388692311
3,19,2,,,,,6.6675,0.0,0.0,0.0,0.29924693887941356
3,19,2,,,,,6.825,0.0,0.0,0.0,0.13399116666242397
3,19,2,,,,,6.5125,0.0,0.0,0.0,0.022331861110404
3,20,2,,,,,6.5,0.0,0.0,0.0,0.0
3,20,2,,,,,6.25,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,7.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,4.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.75,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.0,0.0,0.0,0.0,0.0
3,24,2,,,,,3.75,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,3.25,0.0,0.0,0.0,0.0
3,1,3,,,,,3.0,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.25,0.0,0.0,0.0,0.0
3,2,3,,,,,3.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,3,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,4.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.5,0.0,0.0,0.0,0.0
3,4,3,,,,,4.5,0.0,0.0,0.0,0.0
3,5,3,,,,,4.5,0.0,0.0,0.0,0.0
3,5,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,3.0,0.0,0.0,0.0,0.0
3,5,3,,,,,3.0,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,3.75,0.0,0.0,0.0,0.0
3,7,3,,,,,4.25,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,7,3,,,,,4.5,0.0,0.0,0.0,0.0
3,8,3,,,,,5.2675,0.0,0.0,0.0,0.004375
3,8,3,,,,,5.885,0.0,0.0,0.0,0.03375
3,8,3,,,,,6.575,0.0,0.0,0.0,0.08125
3,8,3,,,,,7.54,0.0,0.0,0.0,0.135
3,9,3,,,,,6.005,0.0,0.0,0.0,0.8561785271659423
3,9,3,,,,,6.61,0.0,0.0,0.0,1.371589481330515
3,9,3,,,,,6.76,0.0,0.0,0.0,1.2863975880801723
3,9,3,,,,,7.2025,0.0,0.0,0.0,1.663371715712938
3,10,3,,,,,8.695,0.0,0.0,0.0,2.0087016003871567
3,10,3,,,,,7.615,0.0,0.0,0.0,2.508081961151311
3,10,3,,,,,6.86,0.0,0.0,0.0,3.0633631085681694
3,10,3,,,,,7.39,0.0,0.0,0.0,3.4583953342472755
3,11,3,,,,,10.105,0.0,0.0,0.0,2.8130148387504783
3,11,3,,,,,8.8975,0.0,0.0,0.0,2.8404667631240477
3,11,3,,,,,6.9125,0.0,0.0,0.0,2.6886737695290157
3,11,3,,,,,4.935,0.0,0.0,0.0,3.1876528654956617
3,12,3,,,,,6.0375,0.0,0.0,0.0,3.4224599857682887
3,12,3,,,,,8.1675,0.0,0.0,0.0,3.6806306645954754
3,12,3,,,,,6.37,0.0,0.0,0.0,3.988057591356795
3,12,3,,,,,7.395,0.0,0.0,0.0,3.8351933736301715
3,13,3,,,,,10.47,0.0,0.0,0.0,3.8531455619414183
3,13,3,,,,,10.015,0.0,0.0,0.0,3.3327494659320887
3,13,3,,,,,9.575,0.0,0.0,0.0,2.82342562728466
3,13,3,,,,,9.42,0.0,0.0,0.0,1.786324187719968
3,14,3,,,,,9.6075,0.0,0.0,0.0,1.6574453347990912
3,14,3,,,,,9.355,0.0,0.0,0.0,1.6554792074743
3,14,3,,,,,8.0625,0.0,0.0,0.0,1.6220550429528475
3,14,3,,,,,6.7325,0.0,0.0,0.0,1.7557517010386579
3,15,3,,,,,5.2125,0.0,0.0,0.0,2.173454694494631
3,15,3,,,,,5.282500000000001,0.0,0.0,0.0,3.0308174679911306
3,15,3,,,,,6.345000000000001,0.0,0.0,0.0,2.880578664224221
3,15,3,,,,,8.3,0.0,0.0,0.0,2.844521351320162
3,16,3,,,,,6.4975000000000005,0.0,0.0,0.0,2.856281340372563
3,16,3,,,,,5.635,0.0,0.0,0.0,3.1727385296204167
3,16,3,,,,,5.8825,0.0,0.0,0.0,2.762365013240942
3,16,3,,,,,8.425,0.0,0.0,0.0,2.3887413639999275
3,17,3,,,,,5.8,0.0,0.0,0.0,1.8994639244774105
3,17,3,,,,,5.67,0.0,0.0,0.0,0.8524423465947405
3,17,3,,,,,6.1575,0.0,0.0,0.0,0.6092183074848281
3,17,3,,,,,6.19,0.0,0.0,0.0,0.6393317599460553
3,18,3,,,,,7.785,0.0,0.0,0.0,0.9040855028785568
3,18,3,,,,,8.8125,0.0,0.0,0.0,0.6478319686231697
3,18,3,,,,,8.6075,0.0,0.0,0.0,0.41173320672494784
3,18,3,,,,,7.0375,0.0,0.0,0.0,0.3311141172962867
3,19,3,,,,,7.025,0.0,0.0,0.0,0.6522267502773327
3,19,3,,,,,6.44,0.0,0.0,0.0,0.45062939110070266
3,19,3,,,,,6.81,0.0,0.0,0.0,0.14230401824232713
3,19,3,,,,,7.0025,0.0,0.0,0.0,0.005929334093430298
3,20,3,,,,,6.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.25,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.75,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.5,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.5,0.0,0.0,0.0,0.0
3,23,3,,,,,4.75,0.0,0.0,0.0,0.0
3,23,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.5,0.0,0.0,0.0,0.0
3,24,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.0,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,3,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,4.5,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.0,0.0,0.0,0.0,0.0
3,5,4,,,,,3.75,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.75,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,3.25,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,7,4,,,,,4.0,0.0,0.0,0.0,0.0
3,8,4,,,,,4.255,0.0,0.0,0.0,0.007877108433734941
3,8,4,,,,,5.065,0.0,0.0,0.0,0.10240240963855422
3,8,4,,,,,4.745,0.0,0.0,0.0,0.3859783132530121
3,8,4,,,,,5.8275,0.0,0.0,0.0,1.3036614457831326
3,9,4,,,,,5.5525,0.0,0.0,0.0,0.6743578268071512
3,9,4,,,,,5.795,0.0,0.0,0.0,0.6680554172108226
3,9,4,,,,,5.035,0.0,0.0,0.0,0.8697325242933351
3,9,4,,,,,5.1075,0.0,0.0,0.0,0.9306558170578441
3,10,4,,,,,8.245000000000001,0.0,0.0,0.0,0.8558675404472091
3,10,4,,,,,6.1675,0.0,0.0,0.0,0.9744515972561598
3,10,4,,,,,4.62,0.0,0.0,0.0,1.2855199201897842
3,10,4,,,,,4.525,0.0,0.0,0.0,1.5639346622629724
3,11,4,,,,,6.09,0.0,0.0,0.0,1.5915066975166354
3,11,4,,,,,4.8975,0.0,0.0,0.0,1.6268393751642054
3,11,4,,,,,5.4875,0.0,0.0,0.0,2.450244384690187
3,11,4,,,,,5.1275,0.0,0.0,0.0,3.4579937993339254
3,12,4,,,,,7.37,0.0,0.0,0.0,3.1393493881826178
3,12,4,,,,,6.355,0.0,0.0,0.0,2.10988741348637
3,12,4,,,,,6.8325,0.0,0.0,0.0,3.7933805107206635
3,12,4,,,,,7.005,0.0,0.0,0.0,3.910596478136573
3,13,4,,,,,7.0625,0.0,0.0,0.0,4.833392569397457
3,13,4,,,,,4.9975,0.0,0.0,0.0,3.9079879695937185
3,13,4,,,,,5.4325,0.0,0.0,0.0,4.720432383505921
3,13,4,,,,,6.1025,0.0,0.0,0.0,4.8681495496717755
3,14,4,,,,,5.865,0.0,0.0,0.0,4.60363664482678
3,14,4,,,,,6.2925,0.0,0.0,0.0,4.546728945466176
3,14,4,,,,,6.555,0.0,0.0,0.0,4.360307171698681
3,14,4,,,,,5.5075,0.0,0.0,0.0,4.715489709087278
3,15,4,,,,,5.8175,0.0,0.0,0.0,4.840758395843568
3,15,4,,,,,5.4175,0.0,0.0,0.0,4.52163134873398
3,15,4,,,,,5.12,0.0,0.0,0.0,4.284280607446224
3,15,4,,,,,5.58,0.0,0.0,0.0,4.451822307178757
3,16,4,,,,,6.64,0.0,0.0,0.0,4.411277329712425
3,16,4,,,,,6.2425,0.0,0.0,0.0,4.085955856881128
3,16,4,,,,,5.6225,0.0,0.0,0.0,3.78314090103816
3,16,4,,,,,4.96,0.0,0.0,0.0,3.4455431462132298
3,17,4,,,,,4.94,0.0,0.0,0.0,3.5775223951030393
3,17,4,,,,,5.035,0.0,0.0,0.0,3.2097821489058997
3,17,4,,,,,5.5975,0.0,0.0,0.0,2.8125318829521992
3,17,4,,,,,7.38,0.0,0.0,0.0,2.3880415987616734
3,18,4,,,,,6.9325,0.0,0.0,0.0,2.583844492241508
3,18,4,,,,,7.475,0.0,0.0,0.0,2.04221385984724
3,18,4,,,,,8.19,0.0,0.0,0.0,1.408831590271429
3,18,4,,,,,7.73,0.0,0.0,0.0,0.8642412276454985
3,19,4,,,,,6.165,0.0,0.0,0.0,1.2740911050515717
3,19,4,,,,,5.9925,0.0,0.0,0.0,0.7444990192168823
3,19,4,,,,,5.88,0.0,0.0,0.0,0.3991128762812153
3,19,4,,,,,5.7675,0.0,0.0,0.0,0.053726733345548214
3,20,4,,,,,5.5,0.0,0.0,0.0,0.0
3,20,4,,,,,6.25,0.0,0.0,0.0,0.0
3,20,4,,,,,5.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,6.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,4.75,0.0,0.0,0.0,0.0
3,21,4,,,,,4.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,22,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.75,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,5.0,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,1,5,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,3.25,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,2,5,,,,,3.5,0.0,0.0,0.0,0.0
3,2,5,,,,,4.0,0.0,0.0,0.0,0.0
3,2,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,3,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.5,0.0,0.0,0.0,0.0
3,4,5,,,,,5.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.75,0.0,0.0,0.0,0.0
3,4,5,,,,,4.75,0.0,0.0,0.0,0.0
3,5,5,,,,,4.75,0.0,0.0,0.0,0.0
3,5,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.5,0.0,0.0,0.0,0.0
3,5,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,3.0,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.25,0.0,0.0,0.0,0.0
3,6,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,4.0,0.0,0.0,0.0,0.0
3,7,5,,,,,4.75,0.0,0.0,0.0,0.0
3,7,5,,,,,5.25,0.0,0.0,0.0,0.0
3,7,5,,,,,4.25,0.0,0.0,0.0,0.0
3,8,5,,,,,4.2725,0.0,0.0,0.0,0.03390187937062937
3,8,5,,,,,7.35,0.0,0.0,0.0,0.15067501942501943
3,8,5,,,,,6.115,0.0,0.0,0.0,0.5499638209013209
3,8,5,,,,,5.4,0.0,0.0,0.0,1.356075174825175
3,9,5,,,,,5.2325,0.0,0.0,0.0,1.2454462226616476
3,9,5,,,,,5.845000000000001,0.0,0.0,0.0,1.760006635059799
3,9,5,,,,,6.18,0.0,0.0,0.0,2.251464335064564
3,9,5,,,,,5.6775,0.0,0.0,0.0,2.669413404726736
3,10,5,,,,,6.1425,0.0,0.0,0.0,2.34958816865683
3,10,5,,,,,5.5525,0.0,0.0,0.0,2.6140579419304886
3,10,5,,,,,5.67,0.0,0.0,0.0,2.8511131655355357
3,10,5,,,,,7.04,0.0,0.0,0.0,3.089781009709325
3,11,5,,,,,7.609999999999999,0.0,0.0,0.0,3.105794935460378
3,11,5,,,,,5.645,0.0,0.0,0.0,3.279014418162179
3,11,5,,,,,5.8675,0.0,0.0,0.0,3.4142471722013052
3,11,5,,,,,6.8875,0.0,0.0,0.0,3.578349840024065
3,12,5,,,,,5.3125,0.0,0.0,0.0,4.0977671233392545
3,12,5,,,,,6.395,0.0,0.0,0.0,4.15353055223418
3,12,5,,,,,5.92,0.0,0.0,0.0,4.170428560990219
3,12,5,,,,,7.3,0.0,0.0,0.0,4.089318118961235
3,13,5,,,,,6.98,0.0,0.0,0.0,4.59271979603349
3,13,5,,,,,6.98,0.0,0.0,0.0,4.59271979603349
3,13,5,,,,,5.9125,0.0,0.0,0.0,2.8842722635603577
3,13,5,,,,,5.525,0.0,0.0,0.0,3.335803704181628
3,14,5,,,,,4.8825,0.0,0.0,0.0,4.543889569355545
3,14,5,,,,,5.9875,0.0,0.0,0.0,4.81810644944415
3,14,5,,,,,5.2175,0.0,0.0,0.0,4.802657611129298
3,14,5,,,,,4.235,0.0,0.0,0.0,4.816175344654793
3,15,5,,,,,4.105,0.0,0.0,0.0,4.9965782160708985
3,15,5,,,,,5.8975,0.0,0.0,0.0,5.03136193010579
3,15,5,,,,,5.52,0.0,0.0,0.0,4.927010788001114
3,15,5,,,,,5.115,0.0,0.0,0.0,4.80015253681504
3,16,5,,,,,5.48,0.0,0.0,0.0,4.689513340241027
3,16,5,,,,,4.47,0.0,0.0,0.0,4.272122100533711
3,16,5,,,,,4.565,0.0,0.0,0.0,3.7360608024782356
3,16,5,,,,,4.99,0.0,0.0,0.0,3.674679737815395
3,17,5,,,,,5.467499999999999,0.0,0.0,0.0,3.630176925783805
3,17,5,,,,,5.345000000000001,0.0,0.0,0.0,3.289347460162011
3,17,5,,,,,6.1675,0.0,0.0,0.0,2.440704965224524
3,17,5,,,,,5.7425,0.0,0.0,0.0,2.0518391319647593
3,18,5,,,,,8.01,0.0,0.0,0.0,2.694634453556587
3,18,5,,,,,8.0825,0.0,0.0,0.0,2.7810773729737788
3,18,5,,,,,8.16,0.0,0.0,0.0,1.9792447756212104
3,18,5,,,,,10.05,0.0,0.0,0.0,1.2519319363869101
3,19,5,,,,,9.3225,0.0,0.0,0.0,1.8530133127725343
3,19,5,,,,,9.02,0.0,0.0,0.0,0.8739102086438154
3,19,5,,,,,10.3725,0.0,0.0,0.0,0.3964962983661755
3,19,5,,,,,11.2775,0.0,0.0,0.0,0.08900937310261083
3,20,5,,,,,10.25,0.0,0.0,0.0,0.0
3,20,5,,,,,10.0,0.0,0.0,0.0,0.0
3,20,5,,,,,8.5,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,5.25,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,23,5,,,,,5.0,0.0,0.0,0.0,0.0
3,23,5,,,,,5.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,3.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,2,6,,,,,3.25,0.0,0.0,0.0,0.0
3,2,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.5,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.75,0.0,0.0,0.0,0.0
3,3,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,4,6,,,,,4.5,0.0,0.0,0.0,0.0
3,5,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,4.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,8,6,,,,,4.525,0.0,0.0,0.0,0.037263936414432375
3,8,6,,,,,7.4,0.0,0.0,0.0,0.22358361848659422
3,8,6,,,,,5.825,0.0,0.0,0.0,0.48443117338762076
3,8,6,,,,,6.625,0.0,0.0,0.0,1.6768771386494565
3,9,6,,,,,5.385,0.0,0.0,0.0,1.1366070952267886
3,9,6,,,,,4.4825,0.0,0.0,0.0,1.6269484233119915
3,9,6,,,,,5.165,0.0,0.0,0.0,2.597372892702373
3,9,6,,,,,4.09,0.0,0.0,0.0,3.1513149788237316
3,10,6,,,,,3.9225,0.0,0.0,0.0,2.887500144118075
3,10,6,,,,,4.1875,0.0,0.0,0.0,3.223749454286714
3,10,6,,,,,4.1525,0.0,0.0,0.0,3.527353200361311
3,10,6,,,,,6.82,0.0,0.0,0.0,3.7999436605465675
3,11,6,,,,,3.705,0.0,0.0,0.0,3.794913538321485
3,11,6,,,,,3.775,0.0,0.0,0.0,3.9906222139480567
3,11,6,,,,,5.18,0.0,0.0,0.0,4.238316006537935
3,11,6,,,,,5.809999999999999,0.0,0.0,0.0,4.470720058844488
3,12,6,,,,,6.93,0.0,0.0,0.0,5.272643773767347
3,12,6,,,,,3.94,0.0,0.0,0.0,5.2795091953477735
3,12,6,,,,,3.85,0.0,0.0,0.0,5.389355940634593
3,12,6,,,,,3.719999999999999,0.0,0.0,0.0,5.4717409995997075
3,13,6,,,,,6.754999999999999,0.0,0.0,0.0,5.010435463505283
3,13,6,,,,,4.595000000000001,0.0,0.0,0.0,2.666545594567209
3,13,6,,,,,4.5075,0.0,0.0,0.0,3.157946556013878
3,13,6,,,,,4.975,0.0,0.0,0.0,4.431880369273733
3,14,6,,,,,4.5525,0.0,0.0,0.0,4.682778848027882
3,14,6,,,,,5.455,0.0,0.0,0.0,5.961307067171388
3,14,6,,,,,5.75,0.0,0.0,0.0,5.029006610851917
3,14,6,,,,,6.859999999999999,0.0,0.0,0.0,6.081229532507088
3,15,6,,,,,4.555,0.0,0.0,0.0,6.227651834825127
3,15,6,,,,,3.865,0.0,0.0,0.0,5.677097092220472
3,15,6,,,,,2.8150000000000004,0.0,0.0,0.0,5.038772752968697
3,15,6,,,,,4.455,0.0,0.0,0.0,3.5546686642083207
3,16,6,,,,,5.075,0.0,0.0,0.0,3.314493413816919
3,16,6,,,,,2.8825000000000003,0.0,0.0,0.0,3.1579191850660586
3,16,6,,,,,3.0375,0.0,0.0,0.0,3.894021403349325
3,16,6,,,,,3.225,0.0,0.0,0.0,3.436499306350057
3,17,6,,,,,3.3275,0.0,0.0,0.0,2.5647798376345623
3,17,6,,,,,4.715,0.0,0.0,0.0,1.1021069859331543
3,17,6,,,,,5.655,0.0,0.0,0.0,1.2744529343506845
3,17,6,,,,,4.6025,0.0,0.0,0.0,1.2268310275511036
3,18,6,,,,,6.2325,0.0,0.0,0.0,0.8799978051339545
3,18,6,,,,,6.365,0.0,0.0,0.0,0.738837747655129
3,18,6,,,,,8.5175,0.0,0.0,0.0,0.6217049340024865
3,18,6,,,,,6.88,0.0,0.0,0.0,0.45651763269747814
3,19,6,,,,,6.495,0.0,0.0,0.0,0.8832266711117243
3,19,6,,,,,6.2725,0.0,0.0,0.0,0.9823643586854892
3,19,6,,,,,7.31,0.0,0.0,0.0,0.21630040925185082
3,19,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,6.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.5,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.75,0.0,0.0,0.0,0.0
3,22,6,,,,,5.0,0.0,0.0,0.0,0.0
3,23,6,,,,,5.5,0.0,0.0,0.0,0.0
3,23,6,,,,,5.25,0.0,0.0,0.0,0.0
3,23,6,,,,,5.25,0.0,0.0,0.0,0.0
3,23,6,,,,,5.0,0.0,0.0,0.0,0.0
3,24,6,,,,,4.75,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,3.75,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.25,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.75,0.0,0.0,0.0,0.0
3,3,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.5,0.0,0.0,0.0,0.0
3,4,7,,,,,4.75,0.0,0.0,0.0,0.0
3,4,7,,,,,4.5,0.0,0.0,0.0,0.0
3,4,7,,,,,4.75,0.0,0.0,0.0,0.0
3,5,7,,,,,4.0,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,7,7,,,,,4.0,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,7,7,,,,,4.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,4.5175,0.0,0.0,0.0,0.016683683825917506
3,8,7,,,,,7.4475,0.0,0.0,0.0,0.18828728889249757
3,8,7,,,,,6.225,0.0,0.0,0.0,0.4528428467034752
3,8,7,,,,,5.8375,0.0,0.0,0.0,0.7984334402403378
3,9,7,,,,,5.915,0.0,0.0,0.0,1.5694757452141297
3,9,7,,,,,5.19,0.0,0.0,0.0,2.3000125034969825
3,9,7,,,,,4.875,0.0,0.0,0.0,2.9457127350115044
3,9,7,,,,,4.475,0.0,0.0,0.0,3.5112895801337136
3,10,7,,,,,3.7625,0.0,0.0,0.0,3.9685512311083286
3,10,7,,,,,4.755,0.0,0.0,0.0,4.427087649013513
3,10,7,,,,,7.46,0.0,0.0,0.0,5.083469729466621
3,10,7,,,,,4.42,0.0,0.0,0.0,4.347949383994345
3,11,7,,,,,5.13,0.0,0.0,0.0,4.292147919737401
3,11,7,,,,,5.205,0.0,0.0,0.0,2.1592670374908445
3,11,7,,,,,6.940000000000001,0.0,0.0,0.0,5.664227992440342
3,11,7,,,,,6.035,0.0,0.0,0.0,6.627322658856828
3,12,7,,,,,5.1975,0.0,0.0,0.0,5.494169091135154
3,12,7,,,,,4.057500000000001,0.0,0.0,0.0,5.572682712444004
3,12,7,,,,,5.377500000000001,0.0,0.0,0.0,5.62264592600418
3,12,7,,,,,5.42,0.0,0.0,0.0,5.652980734237145
3,13,7,,,,,4.940000000000001,0.0,0.0,0.0,7.3897361985152665
3,13,7,,,,,5.23,0.0,0.0,0.0,7.426964088684109
3,13,7,,,,,5.25,0.0,0.0,0.0,7.4455780337685304
3,13,7,,,,,6.012499999999999,0.0,0.0,0.0,7.457211749446293
3,14,7,,,,,4.75,0.0,0.0,0.0,8.0
3,14,7,,,,,5.2225,0.0,0.0,0.0,7.9725
3,14,7,,,,,4.9175,0.0,0.0,0.0,7.9175
3,14,7,,,,,6.365,0.0,0.0,0.0,7.865
3,15,7,,,,,4.02,0.0,0.0,0.0,7.77
3,15,7,,,,,3.5625,0.0,0.0,0.0,7.5625
3,15,7,,,,,3.055,0.0,0.0,0.0,7.305
3,15,7,,,,,3.7775,0.0,0.0,0.0,7.0275
3,16,7,,,,,6.2175,0.0,0.0,0.0,6.661239196835611
3,16,7,,,,,3.615,0.0,0.0,0.0,6.311691475676764
3,16,7,,,,,3.9775,0.0,0.0,0.0,5.927436888587252
3,16,7,,,,,4.275,0.0,0.0,0.0,5.230820508121749
3,17,7,,,,,3.1225,0.0,0.0,0.0,5.0548358085639205
3,17,7,,,,,3.2425,0.0,0.0,0.0,3.939762218778225
3,17,7,,,,,4.3925,0.0,0.0,0.0,4.087780836891371
3,17,7,,,,,4.532500000000001,0.0,0.0,0.0,3.4858384565645784
3,18,7,,,,,5.255,0.0,0.0,0.0,3.6063271296146073
3,18,7,,,,,7.525,0.0,0.0,0.0,2.730247660523538
3,18,7,,,,,6.28,0.0,0.0,0.0,1.536139343063793
3,18,7,,,,,5.595,0.0,0.0,0.0,1.314119203636604
3,19,7,,,,,4.8375,0.0,0.0,0.0,0.5768070446932878
3,19,7,,,,,4.9975,0.0,0.0,0.0,0.24299530818993828
3,19,7,,,,,5.35,0.0,0.0,0.0,0.09817992250098517
3,19,7,,,,,5.515,0.0,0.0,0.0,0.014726988375147774
3,20,7,,,,,5.25,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,3.75,0.0,0.0,0.0,0.0
3,21,7,,,,,4.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,23,7,,,,,4.75,0.0,0.0,0.0,0.0
3,23,7,,,,,4.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.5,0.0,0.0,0.0,0.0
3,1,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.5,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,3,1,,,,,4.0,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.5,0.0,0.0,0.0,0.0
3,4,1,,,,,4.25,0.0,0.0,0.0,0.0
3,5,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,3.25,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.0,0.0,0.0,0.0,0.0
3,7,1,,,,,4.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.5,0.0,0.0,0.0,0.0
3,8,1,,,,,5.25,0.0,0.0,0.0,0.0
3,8,1,,,,,7.765,0.0,0.0,0.0,0.023354963541000383
3,8,1,,,,,6.3075,0.0,0.0,0.0,0.08952736024050148
3,8,1,,,,,5.67,0.0,0.0,0.0,0.26468958679800436
3,9,1,,,,,5.4,0.0,0.0,0.0,0.3304279741920536
3,9,1,,,,,5.275,0.0,0.0,0.0,0.4336867161270703
3,9,1,,,,,5.2,0.0,0.0,0.0,0.7847664387061273
3,9,1,,,,,5.105,0.0,0.0,0.0,1.1193247625755816
3,10,1,,,,,6.07,0.0,0.0,0.0,0.8418875009460105
3,10,1,,,,,5.475,0.0,0.0,0.0,1.1001938932817183
3,10,1,,,,,4.9125,0.0,0.0,0.0,1.6981253570217825
3,10,1,,,,,7.065,0.0,0.0,0.0,1.7953888751234994
3,11,1,,,,,6.495,0.0,0.0,0.0,1.5321304680873722
3,11,1,,,,,7.085,0.0,0.0,0.0,1.4338776124184425
3,11,1,,,,,7.495,0.0,0.0,0.0,1.9926907290354798
3,11,1,,,,,7.7325,0.0,0.0,0.0,1.6779745507209394
3,12,1,,,,,6.08,0.0,0.0,0.0,1.2687539315177483
3,12,1,,,,,6.16,0.0,0.0,0.0,1.1508915444368646
3,12,1,,,,,5.7425,0.0,0.0,0.0,2.248051706528032
3,12,1,,,,,8.045,0.0,0.0,0.0,4.711028942438852
3,13,1,,,,,6.852499999999999,0.0,0.0,0.0,5.566947937030983
3,13,1,,,,,6.2675,0.0,0.0,0.0,5.502590157412128
3,13,1,,,,,6.254999999999999,0.0,0.0,0.0,5.493125778056414
3,13,1,,,,,8.615,0.0,0.0,0.0,2.926386096786773
3,14,1,,,,,6.855,0.0,0.0,0.0,3.875503831225324
3,14,1,,,,,7.1525,0.0,0.0,0.0,3.9134207070200095
3,14,1,,,,,6.83,0.0,0.0,0.0,5.052922605902429
3,14,1,,,,,6.48,0.0,0.0,0.0,5.9709101251422085
3,15,1,,,,,5.8525,0.0,0.0,0.0,3.946524996805069
3,15,1,,,,,5.67,0.0,0.0,0.0,4.0014225624484165
3,15,1,,,,,5.8375,0.0,0.0,0.0,3.9343255377732143
3,15,1,,,,,9.2575,0.0,0.0,0.0,1.4293699498990025
3,16,1,,,,,10.14,0.0,0.0,0.0,0.3268722139658137
3,16,1,,,,,9.295,0.0,0.0,0.0,0.6663164361610817
3,16,1,,,,,9.55,0.0,0.0,0.0,0.6705071055708998
3,16,1,,,,,10.26,0.0,0.0,0.0,1.4751156322559797
3,17,1,,,,,10.51,0.0,0.0,0.0,0.9282801187554535
3,17,1,,,,,10.4125,0.0,0.0,0.0,1.068441225795262
3,17,1,,,,,8.89,0.0,0.0,0.0,1.5073063314444988
3,17,1,,,,,6.41,0.0,0.0,0.0,0.8363711961063987
3,18,1,,,,,7.6125,0.0,0.0,0.0,0.13604943717319964
3,18,1,,,,,8.365,0.0,0.0,0.0,0.13907275799927074
3,18,1,,,,,8.5925,0.0,0.0,0.0,0.11186287056463082
3,18,1,,,,,8.3575,0.0,0.0,0.0,0.13000279552105742
3,19,1,,,,,7.975,0.0,0.0,0.0,0.7965538344966266
3,19,1,,,,,6.475,0.0,0.0,0.0,0.7965538344966266
3,19,1,,,,,7.3325,0.0,0.0,0.0,0.2920697393154298
3,19,1,,,,,6.76,0.0,0.0,0.0,0.03540239264429452
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.75,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,23,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.5,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.75,0.0,0.0,0.0,0.0
3,24,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.25,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,3.5,0.0,0.0,0.0,0.0
3,2,2,,,,,3.75,0.0,0.0,0.0,0.0
3,3,2,,,,,4.0,0.0,0.0,0.0,0.0
3,3,2,,,,,3.5,0.0,0.0,0.0,0.0
3,3,2,,,,,4.0,0.0,0.0,0.0,0.0
3,3,2,,,,,4.25,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,4,2,,,,,5.0,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,4,2,,,,,4.75,0.0,0.0,0.0,0.0
3,5,2,,,,,4.5,0.0,0.0,0.0,0.0
3,5,2,,,,,4.0,0.0,0.0,0.0,0.0
3,5,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.75,0.0,0.0,0.0,0.0
3,6,2,,,,,3.0,0.0,0.0,0.0,0.0
3,6,2,,,,,3.5,0.0,0.0,0.0,0.0
3,7,2,,,,,3.75,0.0,0.0,0.0,0.0
3,7,2,,,,,4.25,0.0,0.0,0.0,0.0
3,7,2,,,,,4.5,0.0,0.0,0.0,0.0
3,7,2,,,,,4.75,0.0,0.0,0.0,0.0
3,8,2,,,,,5.0225,0.0,0.0,0.0,0.03235369570876903
3,8,2,,,,,6.655,0.0,0.0,0.0,0.22288101488263115
3,8,2,,,,,6.5825,0.0,0.0,0.0,0.47811572547403136
3,8,2,,,,,6.5975,0.0,0.0,0.0,0.8591703638217556
3,9,2,,,,,6.09,0.0,0.0,0.0,0.6916629553322549
3,9,2,,,,,6.165,0.0,0.0,0.0,0.7534185763440633
3,9,2,,,,,6.235,0.0,0.0,0.0,1.016909225994446
3,9,2,,,,,7.05,0.0,0.0,0.0,2.717247324519573
3,10,2,,,,,5.805,0.0,0.0,0.0,1.3360009954970402
3,10,2,,,,,7.16,0.0,0.0,0.0,1.07920275062048
3,10,2,,,,,6.5175,0.0,0.0,0.0,0.8240298110912401
3,10,2,,,,,5.4825,0.0,0.0,0.0,0.8012755362287601
3,11,2,,,,,5.6725,0.0,0.0,0.0,1.1944878143359408
3,11,2,,,,,5.875,0.0,0.0,0.0,1.941625185851659
3,11,2,,,,,8.42,0.0,0.0,0.0,2.280244618264188
3,11,2,,,,,7.7425,0.0,0.0,0.0,2.4806203374440794
3,12,2,,,,,6.565,0.0,0.0,0.0,2.820711700019343
3,12,2,,,,,5.41,0.0,0.0,0.0,4.447911930411805
3,12,2,,,,,6.147500000000001,0.0,0.0,0.0,5.48009118103389
3,12,2,,,,,7.022500000000001,0.0,0.0,0.0,5.046402420268308
3,13,2,,,,,5.555,0.0,0.0,0.0,6.049262007185215
3,13,2,,,,,6.6875,0.0,0.0,0.0,4.459030809144905
3,13,2,,,,,6.2,0.0,0.0,0.0,5.4071615706683485
3,13,2,,,,,7.31,0.0,0.0,0.0,1.7347976705894284
3,14,2,,,,,6.452500000000001,0.0,0.0,0.0,3.1732494410332523
3,14,2,,,,,5.6425,0.0,0.0,0.0,4.266997981172157
3,14,2,,,,,6.4125,0.0,0.0,0.0,5.434275834933846
3,14,2,,,,,5.8975,0.0,0.0,0.0,6.339605508914368
3,15,2,,,,,5.87,0.0,0.0,0.0,6.167951180496479
3,15,2,,,,,5.6775,0.0,0.0,0.0,5.013275861384697
3,15,2,,,,,5.0925,0.0,0.0,0.0,7.109604637801475
3,15,2,,,,,5.3125,0.0,0.0,0.0,6.596415607085127
3,16,2,,,,,6.0475,0.0,0.0,0.0,4.9336815054138015
3,16,2,,,,,5.415,0.0,0.0,0.0,2.693419916280238
3,16,2,,,,,4.9350000000000005,0.0,0.0,0.0,1.646688005687918
3,16,2,,,,,5.0475,0.0,0.0,0.0,1.1041745154418987
3,17,2,,,,,4.8725000000000005,0.0,0.0,0.0,0.8522216046887633
3,17,2,,,,,5.2425,0.0,0.0,0.0,0.9694325990299113
3,17,2,,,,,6.5725,0.0,0.0,0.0,1.04757326192401
3,17,2,,,,,6.505,0.0,0.0,0.0,1.2258316491511723
3,18,2,,,,,7.32,0.0,0.0,0.0,1.4495709807786348
3,18,2,,,,,7.41,0.0,0.0,0.0,2.0974852827933277
3,18,2,,,,,7.0325,0.0,0.0,0.0,1.4083899870065144
3,18,2,,,,,6.45,0.0,0.0,0.0,1.0432518422270478
3,19,2,,,,,7.0600000000000005,0.0,0.0,0.0,2.587642405063291
3,19,2,,,,,6.4075,0.0,0.0,0.0,2.1004628164556958
3,19,2,,,,,6.145,0.0,0.0,0.0,1.2618749999999999
3,19,2,,,,,6.4,0.0,0.0,0.0,0.4791930379746835
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.5,0.0,0.0,0.0,0.0
3,20,2,,,,,5.0,0.0,0.0,0.0,0.0
3,20,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,21,2,,,,,4.0,0.0,0.0,0.0,0.0
3,21,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,3.25,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,22,2,,,,,4.0,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.25,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,23,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.5,0.0,0.0,0.0,0.0
3,24,2,,,,,4.25,0.0,0.0,0.0,0.0
3,24,2,,,,,3.25,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.75,0.0,0.0,0.0,0.0
3,2,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.0,0.0,0.0,0.0,0.0
3,3,3,,,,,3.5,0.0,0.0,0.0,0.0
3,3,3,,,,,3.5,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,4.0,0.0,0.0,0.0,0.0
3,4,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,3.75,0.0,0.0,0.0,0.0
3,5,3,,,,,2.75,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.0,0.0,0.0,0.0,0.0
3,6,3,,,,,2.25,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.25,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,7,3,,,,,3.75,0.0,0.0,0.0,0.0
3,7,3,,,,,3.5,0.0,0.0,0.0,0.0
3,8,3,,,,,4.26,0.0,0.0,0.0,0.012169144057026026
3,8,3,,,,,5.59,0.0,0.0,0.0,0.10952229651323422
3,8,3,,,,,6.42,0.0,0.0,0.0,0.20687544896944243
3,8,3,,,,,5.54,0.0,0.0,0.0,0.35290517765375473
3,9,3,,,,,5.725,0.0,0.0,0.0,0.41324712167037425
3,9,3,,,,,5.835,0.0,0.0,0.0,0.5089464551098293
3,9,3,,,,,5.645,0.0,0.0,0.0,0.5611460915313503
3,9,3,,,,,6.665,0.0,0.0,0.0,0.7960444554281947
3,10,3,,,,,6.72,0.0,0.0,0.0,0.6748480456359967
3,10,3,,,,,6.15,0.0,0.0,0.0,0.800077579877728
3,10,3,,,,,5.315,0.0,0.0,0.0,1.0888012282683863
3,10,3,,,,,6.3125,0.0,0.0,0.0,1.260991837850767
3,11,3,,,,,7.255,0.0,0.0,0.0,1.8174738161978026
3,11,3,,,,,7.7325,0.0,0.0,0.0,1.307855477536168
3,11,3,,,,,6.9425,0.0,0.0,0.0,1.2814674729452744
3,11,3,,,,,7.66,0.0,0.0,0.0,1.424952247908259
3,12,3,,,,,5.6125,0.0,0.0,0.0,2.4340297963299156
3,12,3,,,,,7.0175,0.0,0.0,0.0,1.8223553939808363
3,12,3,,,,,7.547499999999999,0.0,0.0,0.0,2.025040403043253
3,12,3,,,,,7.5275,0.0,0.0,0.0,1.829594144304494
3,13,3,,,,,6.1525,0.0,0.0,0.0,1.0724336818966798
3,13,3,,,,,5.6075,0.0,0.0,0.0,0.846859395864936
3,13,3,,,,,5.43,0.0,0.0,0.0,1.0934617933064184
3,13,3,,,,,6.545,0.0,0.0,0.0,1.3725621811084063
3,14,3,,,,,6.32,0.0,0.0,0.0,1.25471581903743
3,14,3,,,,,6.0275,0.0,0.0,0.0,1.0209550693123037
3,14,3,,,,,5.9675,0.0,0.0,0.0,1.3725951714629212
3,14,3,,,,,4.95,0.0,0.0,0.0,1.3586094855819306
3,15,3,,,,,4.42,0.0,0.0,0.0,1.177784363609216
3,15,3,,,,,5.315,0.0,0.0,0.0,1.2980510767946642
3,15,3,,,,,6.145,0.0,0.0,0.0,1.1570487234048286
3,15,3,,,,,5.43,0.0,0.0,0.0,1.1860786196909712
3,16,3,,,,,5.3425,0.0,0.0,0.0,0.754608304867609
3,16,3,,,,,5.74,0.0,0.0,0.0,0.6628013597650215
3,16,3,,,,,5.165,0.0,0.0,0.0,0.5956255462753235
3,16,3,,,,,5.3100000000000005,0.0,0.0,0.0,2.51685381208069
3,17,3,,,,,5.6025,0.0,0.0,0.0,1.2554679909723543
3,17,3,,,,,5.99,0.0,0.0,0.0,0.6869103980181457
3,17,3,,,,,6.3100000000000005,0.0,0.0,0.0,0.519824084986705
3,17,3,,,,,6.64,0.0,0.0,0.0,0.36202034490145524
3,18,3,,,,,8.51,0.0,0.0,0.0,0.2774097094275123
3,18,3,,,,,6.7225,0.0,0.0,0.0,0.23739869364469804
3,18,3,,,,,6.8875,0.0,0.0,0.0,0.146707057870319
3,18,3,,,,,6.3425,0.0,0.0,0.0,0.09869383893094189
3,19,3,,,,,5.79,0.0,0.0,0.0,0.0711708406444409
3,19,3,,,,,6.255,0.0,0.0,0.0,0.008896355080555113
3,19,3,,,,,7.25,0.0,0.0,0.0,0.0
3,19,3,,,,,7.25,0.0,0.0,0.0,0.0
3,20,3,,,,,6.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,5.5,0.0,0.0,0.0,0.0
3,20,3,,,,,6.25,0.0,0.0,0.0,0.0
3,21,3,,,,,4.75,0.0,0.0,0.0,0.0
3,21,3,,,,,4.75,0.0,0.0,0.0,0.0
3,21,3,,,,,4.0,0.0,0.0,0.0,0.0
3,21,3,,,,,3.25,0.0,0.0,0.0,0.0
3,22,3,,,,,3.0,0.0,0.0,0.0,0.0
3,22,3,,,,,3.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,23,3,,,,,4.25,0.0,0.0,0.0,0.0
3,24,3,,,,,4.0,0.0,0.0,0.0,0.0
3,24,3,,,,,4.0,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.0,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,2,4,,,,,3.5,0.0,0.0,0.0,0.0
3,2,4,,,,,3.0,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.5,0.0,0.0,0.0,0.0
3,3,4,,,,,4.0,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,4.25,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,5,4,,,,,4.0,0.0,0.0,0.0,0.0
3,5,4,,,,,3.0,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.25,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.25,0.0,0.0,0.0,0.0
3,7,4,,,,,3.5,0.0,0.0,0.0,0.0
3,7,4,,,,,4.0,0.0,0.0,0.0,0.0
3,7,4,,,,,3.75,0.0,0.0,0.0,0.0
3,8,4,,,,,4.25,0.0,0.0,0.0,0.0
3,8,4,,,,,5.015,0.0,0.0,0.0,0.01740392709142709
3,8,4,,,,,6.895,0.0,0.0,0.0,0.1682379618837952
3,8,4,,,,,5.505,0.0,0.0,0.0,0.29586676055426053
3,9,4,,,,,5.4275,0.0,0.0,0.0,0.16763830127441165
3,9,4,,,,,7.0,0.0,0.0,0.0,0.7083308504552606
3,9,4,,,,,6.2,0.0,0.0,0.0,0.8972190772433299
3,9,4,,,,,5.7025,0.0,0.0,0.0,0.8995801800781809
3,10,4,,,,,5.83,0.0,0.0,0.0,2.4132546686836527
3,10,4,,,,,5.4125,0.0,0.0,0.0,1.5550526692583615
3,10,4,,,,,5.3975,0.0,0.0,0.0,3.6456046787575724
3,10,4,,,,,4.985,0.0,0.0,0.0,4.662819582708531
3,11,4,,,,,6.855,0.0,0.0,0.0,6.232369781921111
3,11,4,,,,,7.015,0.0,0.0,0.0,4.182699782831398
3,11,4,,,,,7.93,0.0,0.0,0.0,1.8927574632742319
3,11,4,,,,,8.235,0.0,0.0,0.0,2.9273994963075554
3,12,4,,,,,5.72,0.0,0.0,0.0,4.8347688816848295
3,12,4,,,,,5.172499999999999,0.0,0.0,0.0,2.2589020692836903
3,12,4,,,,,5.1075,0.0,0.0,0.0,4.739679458749595
3,12,4,,,,,6.135,0.0,0.0,0.0,5.819472683636373
3,13,4,,,,,5.3425,0.0,0.0,0.0,5.8168538230060625
3,13,4,,,,,5.325,0.0,0.0,0.0,5.208827223188949
3,13,4,,,,,5.4425,0.0,0.0,0.0,5.896075529822624
3,13,4,,,,,6.335000000000001,0.0,0.0,0.0,6.405074996119035
3,14,4,,,,,5.865,0.0,0.0,0.0,6.588342828914514
3,14,4,,,,,6.3375,0.0,0.0,0.0,5.754144152795024
3,14,4,,,,,6.6275,0.0,0.0,0.0,4.771778801841657
3,14,4,,,,,6.105,0.0,0.0,0.0,4.144607534394158
3,15,4,,,,,5.577500000000001,0.0,0.0,0.0,2.617847778180525
3,15,4,,,,,5.3825,0.0,0.0,0.0,0.5380304531922606
3,15,4,,,,,5.0175,0.0,0.0,0.0,1.7161682835025864
3,15,4,,,,,5.1325,0.0,0.0,0.0,1.3886714859072973
3,16,4,,,,,4.4925,0.0,0.0,0.0,1.1827024658182241
3,16,4,,,,,5.005,0.0,0.0,0.0,1.1946008809673008
3,16,4,,,,,5.2775,0.0,0.0,0.0,1.2160180282356392
3,16,4,,,,,6.41,0.0,0.0,0.0,1.81807783477892
3,17,4,,,,,6.18,0.0,0.0,0.0,2.161939049202982
3,17,4,,,,,9.225,0.0,0.0,0.0,2.4544950214575136
3,17,4,,,,,7.24,0.0,0.0,0.0,1.4776555886754326
3,17,4,,,,,6.8725000000000005,0.0,0.0,0.0,0.8652714772612853
3,18,4,,,,,7.3125,0.0,0.0,0.0,0.8310080763043681
3,18,4,,,,,7.2875,0.0,0.0,0.0,0.8054385970334644
3,18,4,,,,,7.1975,0.0,0.0,0.0,0.45769367894917506
3,18,4,,,,,6.8075,0.0,0.0,0.0,0.3145045950321147
3,19,4,,,,,6.65,0.0,0.0,0.0,0.16965182854001173
3,19,4,,,,,7.055,0.0,0.0,0.0,0.06220567046467097
3,19,4,,,,,6.765,0.0,0.0,0.0,0.016965182854001178
3,19,4,,,,,7.0,0.0,0.0,0.0,0.0
3,20,4,,,,,6.5,0.0,0.0,0.0,0.0
3,20,4,,,,,6.0,0.0,0.0,0.0,0.0
3,20,4,,,,,5.75,0.0,0.0,0.0,0.0
3,20,4,,,,,5.0,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,4.0,0.0,0.0,0.0,0.0
3,21,4,,,,,3.5,0.0,0.0,0.0,0.0
3,22,4,,,,,3.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.0,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,4.0,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.25,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,23,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.5,0.0,0.0,0.0,0.0
3,24,4,,,,,4.25,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,3.0,0.0,0.0,0.0,0.0
3,2,5,,,,,3.75,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.0,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.5,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,4,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,4.0,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.75,0.0,0.0,0.0,0.0
3,5,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.25,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,3.25,0.0,0.0,0.0,0.0
3,7,5,,,,,3.5,0.0,0.0,0.0,0.0
3,7,5,,,,,3.75,0.0,0.0,0.0,0.0
3,7,5,,,,,3.5,0.0,0.0,0.0,0.0
3,8,5,,,,,4.5,0.0,0.0,0.0,0.0
3,8,5,,,,,6.0,0.0,0.0,0.0,0.0
3,8,5,,,,,6.0925,0.0,0.0,0.0,0.09942453801015938
3,8,5,,,,,5.665,0.0,0.0,0.0,0.17735187861271678
3,9,5,,,,,5.625,0.0,0.0,0.0,0.1211930716244232
3,9,5,,,,,6.3875,0.0,0.0,0.0,0.37569852203571197
3,9,5,,,,,5.3875,0.0,0.0,0.0,0.13331237878686553
3,9,5,,,,,6.3525,0.0,0.0,0.0,0.3417644619808734
3,10,5,,,,,5.8975,0.0,0.0,0.0,0.6304723034133586
3,10,5,,,,,6.2375,0.0,0.0,0.0,1.204956718878813
3,10,5,,,,,5.3625,0.0,0.0,0.0,1.3266695187655617
3,10,5,,,,,6.73,0.0,0.0,0.0,1.1976539508856079
3,11,5,,,,,7.564999999999999,0.0,0.0,0.0,1.065
3,11,5,,,,,8.1525,0.0,0.0,0.0,1.4025
3,11,5,,,,,8.27,0.0,0.0,0.0,1.02
3,11,5,,,,,9.3,0.0,0.0,0.0,1.55
