month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
3,12,5,,,,,7.08,0.0,0.0,0.0,2.58
3,12,5,,,,,6.94,0.0,0.0,0.0,2.44
3,12,5,,,,,6.65,0.0,0.0,0.0,1.9
3,12,5,,,,,8.5175,0.0,0.0,0.0,1.2675
3,13,5,,,,,6.59,0.0,0.0,0.0,0.59
3,13,5,,,,,5.675,0.0,0.0,0.0,1.425
3,13,5,,,,,5.827500000000001,0.0,0.0,0.0,2.3275
3,13,5,,,,,6.77,0.0,0.0,0.0,2.02
3,14,5,,,,,7.1525,0.0,0.0,0.0,2.3942067436392658
3,14,5,,,,,7.04,0.0,0.0,0.0,2.7803691216455992
3,14,5,,,,,7.8125,0.0,0.0,0.0,3.5502025074775796
3,14,5,,,,,7.1725,0.0,0.0,0.0,4.1580968315649685
3,15,5,,,,,6.9,0.0,0.0,0.0,1.15
3,15,5,,,,,5.565,0.0,0.0,0.0,1.565
3,15,5,,,,,5.145,0.0,0.0,0.0,1.145
3,15,5,,,,,4.529999999999999,0.0,0.0,0.0,2.28
3,16,5,,,,,5.390000000000001,0.0,0.0,0.0,2.14
3,16,5,,,,,5.105,0.0,0.0,0.0,2.105
3,16,5,,,,,5.0025,0.0,0.0,0.0,0.5025
3,16,5,,,,,7.04,0.0,0.0,0.0,0.54
3,17,5,,,,,5.6025,0.0,0.0,0.0,0.3520924210705678
3,17,5,,,,,6.935,0.0,0.0,0.0,0.18478609332781576
3,17,5,,,,,7.815,0.0,0.0,0.0,0.3146357805311457
3,17,5,,,,,6.9,0.0,0.0,0.0,0.14982656215768844
3,18,5,,,,,7.5275,0.0,0.0,0.0,0.2735385397933052
3,18,5,,,,,6.925,0.0,0.0,0.0,0.1725017818516339
3,18,5,,,,,6.8525,0.0,0.0,0.0,0.10103675794167129
3,18,5,,,,,6.3425,0.0,0.0,0.0,0.5840417471262462
3,19,5,,,,,5.935,0.0,0.0,0.0,0.22831454185458147
3,19,5,,,,,5.7025,0.0,0.0,0.0,0.24991186338136623
3,19,5,,,,,5.81,0.0,0.0,0.0,0.0740479595204048
3,19,5,,,,,6.005,0.0,0.0,0.0,0.006170663293367067
3,20,5,,,,,5.5,0.0,0.0,0.0,0.0
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,5.5,0.0,0.0,0.0,0.0
3,20,5,,,,,5.0,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,4.5,0.0,0.0,0.0,0.0
3,21,5,,,,,3.5,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,3.0,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.25,0.0,0.0,0.0,0.0
3,24,5,,,,,4.75,0.0,0.0,0.0,0.0
3,24,5,,,,,4.0,0.0,0.0,0.0,0.0
3,24,5,,,,,3.0,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.0,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.75,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.0,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,5,6,,,,,3.75,0.0,0.0,0.0,0.0
3,5,6,,,,,3.0,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.25,0.0,0.0,0.0,0.0
3,7,6,,,,,3.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.5,0.0,0.0,0.0,0.0
3,8,6,,,,,4.0,0.0,0.0,0.0,0.0
3,8,6,,,,,4.765,0.0,0.0,0.0,0.014472681359044996
3,8,6,,,,,4.82,0.0,0.0,0.0,0.06753917967554332
3,8,6,,,,,5.6375,0.0,0.0,0.0,0.1326662457912458
3,9,6,,,,,5.195,0.0,0.0,0.0,0.18652238629492376
3,9,6,,,,,5.77,0.0,0.0,0.0,0.25826176563912523
3,9,6,,,,,5.58,0.0,0.0,0.0,0.3156532691144864
3,9,6,,,,,4.6075,0.0,0.0,0.0,0.34195770820736027
3,10,6,,,,,4.225,0.0,0.0,0.0,0.46270675110861914
3,10,6,,,,,3.6575,0.0,0.0,0.0,0.6404835554819308
3,10,6,,,,,3.5075,0.0,0.0,0.0,0.49436563407920886
3,10,6,,,,,3.26,0.0,0.0,0.0,0.4968009327692543
3,11,6,,,,,6.2,0.0,0.0,0.0,0.95
3,11,6,,,,,5.3325,0.0,0.0,0.0,1.0825
3,11,6,,,,,3.715,0.0,0.0,0.0,1.215
3,11,6,,,,,3.3,0.0,0.0,0.0,1.3
3,12,6,,,,,5.1175,0.0,0.0,0.0,1.4835932752934076
3,12,6,,,,,5.3100000000000005,0.0,0.0,0.0,1.2015500405776596
3,12,6,,,,,3.68,0.0,0.0,0.0,1.9995260217246547
3,12,6,,,,,3.265,0.0,0.0,0.0,2.536096078013151
3,13,6,,,,,4.3125,0.0,0.0,0.0,1.0095377455945533
3,13,6,,,,,6.0125,0.0,0.0,0.0,1.1995683800594104
3,13,6,,,,,3.5375,0.0,0.0,0.0,1.9359370886107317
3,13,6,,,,,3.7125,0.0,0.0,0.0,6.377903169226767
3,14,6,,,,,5.605,0.0,0.0,0.0,3.5636208887657066
3,14,6,,,,,5.9775,0.0,0.0,0.0,3.235906665742794
3,14,6,,,,,3.715,0.0,0.0,0.0,4.093172348484849
3,14,6,,,,,3.7275,0.0,0.0,0.0,3.4529359525129344
3,15,6,,,,,3.5925,0.0,0.0,0.0,4.923339260431117
3,15,6,,,,,3.545,0.0,0.0,0.0,3.8299660998989182
3,15,6,,,,,3.51,0.0,0.0,0.0,2.536457197072771
3,15,6,,,,,3.7175,0.0,0.0,0.0,3.764658647150367
3,16,6,,,,,3.8,0.0,0.0,0.0,4.3
3,16,6,,,,,5.2925,0.0,0.0,0.0,4.0425
3,16,6,,,,,6.2175,0.0,0.0,0.0,1.2175
3,16,6,,,,,4.8625,0.0,0.0,0.0,3.8625
3,17,6,,,,,5.925,0.0,0.0,0.0,2.892032313502373
3,17,6,,,,,5.45,0.0,0.0,0.0,2.669568289386806
3,17,6,,,,,4.9275,0.0,0.0,0.0,2.4001396379579525
3,17,6,,,,,6.12,0.0,0.0,0.0,2.0961054716666774
3,18,6,,,,,7.2575,0.0,0.0,0.0,2.9674324175926876
3,18,6,,,,,8.955,0.0,0.0,0.0,1.4356156833241434
3,18,6,,,,,7.935,0.0,0.0,0.0,0.6758740502247684
3,18,6,,,,,7.675,0.0,0.0,0.0,0.4193379143730315
3,19,6,,,,,7.045,0.0,0.0,0.0,0.28750715131189586
3,19,6,,,,,6.5825,0.0,0.0,0.0,0.32405467054645887
3,19,6,,,,,5.2575,0.0,0.0,0.0,0.2509596320773328
3,19,6,,,,,5.6,0.0,0.0,0.0,0.09746005129216809
3,20,6,,,,,5.2525,0.0,0.0,0.0,0.000625
3,20,6,,,,,5.5,0.0,0.0,0.0,0.0
3,20,6,,,,,5.0,0.0,0.0,0.0,0.0
3,20,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,6.0,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.0,0.0,0.0,0.0,0.0
3,22,6,,,,,3.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,22,6,,,,,4.0,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,23,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,4.0,0.0,0.0,0.0,0.0
3,24,6,,,,,4.25,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,2.75,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,2,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,3,7,,,,,3.0,0.0,0.0,0.0,0.0
3,3,7,,,,,4.0,0.0,0.0,0.0,0.0
3,3,7,,,,,3.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.75,0.0,0.0,0.0,0.0
3,4,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,2.75,0.0,0.0,0.0,0.0
3,5,7,,,,,2.5,0.0,0.0,0.0,0.0
3,5,7,,,,,2.25,0.0,0.0,0.0,0.0
3,6,7,,,,,2.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.75,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,7,7,,,,,3.5,0.0,0.0,0.0,0.0
3,7,7,,,,,3.7725,0.0,0.0,0.0,0.005625
3,8,7,,,,,4.6425,0.0,0.0,0.0,0.19221979350544277
3,8,7,,,,,5.38,0.0,0.0,0.0,0.5125861160145141
3,8,7,,,,,5.385,0.0,0.0,0.0,1.1937860859811709
3,8,7,,,,,4.95,0.0,0.0,0.0,1.9559207058448564
3,9,7,,,,,4.404999999999999,0.0,0.0,0.0,2.019545198308393
3,9,7,,,,,3.635,0.0,0.0,0.0,2.7036602770857145
3,9,7,,,,,5.59,0.0,0.0,0.0,3.1300607713921274
3,9,7,,,,,5.25,0.0,0.0,0.0,3.7485757741223082
3,10,7,,,,,4.555,0.0,0.0,0.0,3.1101170425877194
3,10,7,,,,,3.5,0.0,0.0,0.0,1.6181670356855982
3,10,7,,,,,4.8225,0.0,0.0,0.0,2.635994101131839
3,10,7,,,,,4.5125,0.0,0.0,0.0,2.1117079815697055
3,11,7,,,,,4.12,0.0,0.0,0.0,3.2948878273884645
3,11,7,,,,,4.13,0.0,0.0,0.0,3.3013231551763322
3,11,7,,,,,4.6925,0.0,0.0,0.0,3.180660759153805
3,11,7,,,,,5.0475,0.0,0.0,0.0,4.3744140638033375
3,12,7,,,,,3.7375,0.0,0.0,0.0,5.357223305796644
3,12,7,,,,,4.370000000000001,0.0,0.0,0.0,5.630897818580246
3,12,7,,,,,3.945,0.0,0.0,0.0,5.684559487753501
3,12,7,,,,,4.5,0.0,0.0,0.0,3.39857238097283
3,13,7,,,,,3.94,0.0,0.0,0.0,5.483755701911347
3,13,7,,,,,4.08,0.0,0.0,0.0,2.7304374704927152
3,13,7,,,,,3.7025,0.0,0.0,0.0,3.586559275137428
3,13,7,,,,,4.655000000000001,0.0,0.0,0.0,5.838407496263054
3,14,7,,,,,4.68,0.0,0.0,0.0,6.4757186336207955
3,14,7,,,,,4.385,0.0,0.0,0.0,4.856788975215597
3,14,7,,,,,3.965,0.0,0.0,0.0,6.107600153836728
3,14,7,,,,,4.449999999999999,0.0,0.0,0.0,6.293638525340504
3,15,7,,,,,4.1525,0.0,0.0,0.0,6.438304009811761
3,15,7,,,,,3.844999999999999,0.0,0.0,0.0,6.39145776108488
3,15,7,,,,,3.22,0.0,0.0,0.0,6.289618089939487
3,15,7,,,,,3.6675,0.0,0.0,0.0,5.83948674347685
3,16,7,,,,,3.8975,0.0,0.0,0.0,6.045340413442331
3,16,7,,,,,4.4875,0.0,0.0,0.0,5.698563278848228
3,16,7,,,,,4.0925,0.0,0.0,0.0,5.364473112592933
3,16,7,,,,,3.3075,0.0,0.0,0.0,4.911971241842091
3,17,7,,,,,4.31,0.0,0.0,0.0,4.883721695296229
3,17,7,,,,,4.7075,0.0,0.0,0.0,4.559519831342948
3,17,7,,,,,4.109999999999999,0.0,0.0,0.0,2.6304037756209446
3,17,7,,,,,4.1875,0.0,0.0,0.0,2.7016821996106732
3,18,7,,,,,4.8375,0.0,0.0,0.0,3.0417427956030894
3,18,7,,,,,5.66,0.0,0.0,0.0,2.3742834453128574
3,18,7,,,,,5.385,0.0,0.0,0.0,1.8570640225787285
3,18,7,,,,,5.665,0.0,0.0,0.0,1.147734528543352
3,19,7,,,,,5.28,0.0,0.0,0.0,0.8682525740803405
3,19,7,,,,,5.04,0.0,0.0,0.0,0.4750815971382995
3,19,7,,,,,5.19,0.0,0.0,0.0,0.31126035674578245
3,19,7,,,,,5.6,0.0,0.0,0.0,0.16382124039251708
3,20,7,,,,,5.255,0.0,0.0,0.0,0.00125
3,20,7,,,,,6.0,0.0,0.0,0.0,0.0
3,20,7,,,,,4.75,0.0,0.0,0.0,0.0
3,20,7,,,,,5.5,0.0,0.0,0.0,0.0
3,21,7,,,,,4.75,0.0,0.0,0.0,0.0
3,21,7,,,,,5.75,0.0,0.0,0.0,0.0
3,21,7,,,,,4.0,0.0,0.0,0.0,0.0
3,21,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.25,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.75,0.0,0.0,0.0,0.0
3,22,7,,,,,4.25,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,4.0,0.0,0.0,0.0,0.0
3,23,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,3.25,0.0,0.0,0.0,0.0
3,24,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,1,1,,,,,2.25,0.0,0.0,0.0,0.0
3,1,1,,,,,2.75,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,2.5,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,3.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.5,0.0,0.0,0.0,0.0
3,4,1,,,,,3.5,0.0,0.0,0.0,0.0
3,4,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,2.75,0.0,0.0,0.0,0.0
3,5,1,,,,,2.25,0.0,0.0,0.0,0.0
3,5,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,6,1,,,,,2.75,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.5,0.0,0.0,0.0,0.0
3,7,1,,,,,4.0175,0.0,0.0,0.0,0.004375
3,8,1,,,,,4.63,0.0,0.0,0.0,0.25016326732740896
3,8,1,,,,,6.2075,0.0,0.0,0.0,0.88038226770992
3,8,1,,,,,5.505,0.0,0.0,0.0,1.9339544897234306
3,8,1,,,,,5.605,0.0,0.0,0.0,3.088554185080703
3,9,1,,,,,5.2575,0.0,0.0,0.0,1.8318793880089588
3,9,1,,,,,4.925,0.0,0.0,0.0,2.3735314329684183
3,9,1,,,,,4.795,0.0,0.0,0.0,2.8766389503839465
3,9,1,,,,,4.8675,0.0,0.0,0.0,3.3412019402555426
3,10,1,,,,,5.5475,0.0,0.0,0.0,2.8787179335038107
3,10,1,,,,,4.925,0.0,0.0,0.0,1.6051215158150478
3,10,1,,,,,4.3725,0.0,0.0,0.0,3.373755410343965
3,10,1,,,,,5.955,0.0,0.0,0.0,3.7232818712644384
3,11,1,,,,,8.55,0.0,0.0,0.0,4.433834097098399
3,11,1,,,,,8.690000000000001,0.0,0.0,0.0,4.697833379215709
3,11,1,,,,,6.8225,0.0,0.0,0.0,4.956755752061531
3,11,1,,,,,5.8825,0.0,0.0,0.0,5.166601335282982
3,12,1,,,,,6.789999999999999,0.0,0.0,0.0,5.704420711828427
3,12,1,,,,,5.3825,0.0,0.0,0.0,5.772156131063874
3,12,1,,,,,5.782500000000001,0.0,0.0,0.0,5.88199735144568
3,12,1,,,,,5.035,0.0,0.0,0.0,4.236209732724962
3,13,1,,,,,6.5875,0.0,0.0,0.0,3.1475986859990615
3,13,1,,,,,6.02,0.0,0.0,0.0,2.325565267698389
3,13,1,,,,,5.205,0.0,0.0,0.0,1.8904843484104457
3,13,1,,,,,5.2125,0.0,0.0,0.0,3.8213965698520718
3,14,1,,,,,6.702500000000001,0.0,0.0,0.0,6.464199543286467
3,14,1,,,,,6.699999999999999,0.0,0.0,0.0,7.091526925124393
3,14,1,,,,,5.84,0.0,0.0,0.0,6.579594212186421
3,14,1,,,,,7.2925,0.0,0.0,0.0,4.231837221294646
3,15,1,,,,,3.77,0.0,0.0,0.0,2.970797425668717
3,15,1,,,,,6.14,0.0,0.0,0.0,5.393010099438381
3,15,1,,,,,6.8875,0.0,0.0,0.0,3.069964669281238
3,15,1,,,,,6.02,0.0,0.0,0.0,5.924715320509771
3,16,1,,,,,5.57,0.0,0.0,0.0,4.586043578952095
3,16,1,,,,,5.615,0.0,0.0,0.0,4.62483530095451
3,16,1,,,,,5.4350000000000005,0.0,0.0,0.0,2.099063179463976
3,16,1,,,,,5.325,0.0,0.0,0.0,4.374844203605617
3,17,1,,,,,5.78,0.0,0.0,0.0,4.910971091031779
3,17,1,,,,,5.715,0.0,0.0,0.0,4.385459979964931
3,17,1,,,,,5.9975,0.0,0.0,0.0,3.950634414613159
3,17,1,,,,,5.845000000000001,0.0,0.0,0.0,3.343738839443039
3,18,1,,,,,7.0025,0.0,0.0,0.0,3.667602184760365
3,18,1,,,,,6.6675,0.0,0.0,0.0,2.9530152478461886
3,18,1,,,,,6.5475,0.0,0.0,0.0,2.19567524633031
3,18,1,,,,,6.92,0.0,0.0,0.0,1.4291738738283517
3,19,1,,,,,6.9325,0.0,0.0,0.0,1.9730368013123525
3,19,1,,,,,5.88,0.0,0.0,0.0,1.098540636628123
3,19,1,,,,,6.205,0.0,0.0,0.0,0.5926337644967505
3,19,1,,,,,6.095,0.0,0.0,0.0,0.27463515915703074
3,20,1,,,,,6.0125,0.0,0.0,0.0,0.003125
3,20,1,,,,,5.5,0.0,0.0,0.0,0.0
3,20,1,,,,,5.0,0.0,0.0,0.0,0.0
3,20,1,,,,,5.75,0.0,0.0,0.0,0.0
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,4.75,0.0,0.0,0.0,0.0
3,21,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,3.75,0.0,0.0,0.0,0.0
3,22,1,,,,,3.25,0.0,0.0,0.0,0.0
3,22,1,,,,,4.25,0.0,0.0,0.0,0.0
3,22,1,,,,,5.0,0.0,0.0,0.0,0.0
3,23,1,,,,,5.0,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,4.75,0.0,0.0,0.0,0.0
3,23,1,,,,,5.0,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,4.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.5,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,1,2,,,,,3.0,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.5,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,2,2,,,,,2.75,0.0,0.0,0.0,0.0
3,3,2,,,,,2.25,0.0,0.0,0.0,0.0
3,3,2,,,,,2.5,0.0,0.0,0.0,0.0
3,3,2,,,,,2.75,0.0,0.0,0.0,0.0
3,3,2,,,,,3.0,0.0,0.0,0.0,0.0
3,4,2,,,,,3.5,0.0,0.0,0.0,0.0
3,4,2,,,,,3.5,0.0,0.0,0.0,0.0
3,4,2,,,,,3.0,0.0,0.0,0.0,0.0
3,4,2,,,,,3.25,0.0,0.0,0.0,0.0
3,5,2,,,,,2.75,0.0,0.0,0.0,0.0
3,5,2,,,,,2.5,0.0,0.0,0.0,0.0
3,5,2,,,,,2.0,0.0,0.0,0.0,0.0
3,5,2,,,,,2.25,0.0,0.0,0.0,0.0
3,6,2,,,,,2.25,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,6,2,,,,,2.5,0.0,0.0,0.0,0.0
3,6,2,,,,,2.75,0.0,0.0,0.0,0.0
3,7,2,,,,,3.0,0.0,0.0,0.0,0.0
3,7,2,,,,,2.75,0.0,0.0,0.0,0.0
3,7,2,,,,,2.5,0.0,0.0,0.0,0.0
3,7,2,,,,,2.78,0.0,0.0,0.0,0.0075
3,8,2,,,,,3.1875,0.0,0.0,0.0,0.3689524322660098
3,8,2,,,,,4.3075,0.0,0.0,0.0,1.0970185652709359
3,8,2,,,,,4.0625,0.0,0.0,0.0,2.0907304495073893
3,8,2,,,,,5.1850000000000005,0.0,0.0,0.0,3.315652524630542
3,9,2,,,,,4.359999999999999,0.0,0.0,0.0,1.930512431342732
3,9,2,,,,,5.7875,0.0,0.0,0.0,2.484716741611673
3,9,2,,,,,4.42,0.0,0.0,0.0,3.0021104334863673
3,9,2,,,,,6.74,0.0,0.0,0.0,3.468378266480163
3,10,2,,,,,6.755,0.0,0.0,0.0,2.9059373260557497
3,10,2,,,,,6.28,0.0,0.0,0.0,3.2267821412354074
3,10,2,,,,,7.0025,0.0,0.0,0.0,3.5155424748970985
3,10,2,,,,,10.405,0.0,0.0,0.0,3.7615234998681686
3,11,2,,,,,8.9775,0.0,0.0,0.0,4.238388622888909
3,11,2,,,,,7.0275,0.0,0.0,0.0,4.434686050425253
3,11,2,,,,,7.2825,0.0,0.0,0.0,4.601538863831147
3,11,2,,,,,9.735,0.0,0.0,0.0,4.73403962741818
3,12,2,,,,,7.344999999999999,0.0,0.0,0.0,5.5013209666785094
3,12,2,,,,,6.83,0.0,0.0,0.0,5.6715395877673105
3,12,2,,,,,7.640000000000001,0.0,0.0,0.0,5.714999661236792
3,12,2,,,,,10.44,0.0,0.0,0.0,5.751216389128027
3,13,2,,,,,8.49,0.0,0.0,0.0,6.11490675151966
3,13,2,,,,,6.727499999999999,0.0,0.0,0.0,6.105340251595505
3,13,2,,,,,5.265000000000001,0.0,0.0,0.0,6.13403975136797
3,13,2,,,,,5.275,0.0,0.0,0.0,6.141692951307293
3,14,2,,,,,5.02,0.0,0.0,0.0,6.436338529820222
3,14,2,,,,,5.505000000000001,0.0,0.0,0.0,6.42430049017592
3,14,2,,,,,5.702500000000001,0.0,0.0,0.0,6.382167351420861
3,14,2,,,,,5.155000000000001,0.0,0.0,0.0,6.344046892547238
3,15,2,,,,,5.844999999999999,0.0,0.0,0.0,6.85315433571225
3,15,2,,,,,4.74,0.0,0.0,0.0,6.761429516687421
3,15,2,,,,,5.0225,0.0,0.0,0.0,6.571428105850275
3,15,2,,,,,4.4475,0.0,0.0,0.0,6.287517951725803
3,16,2,,,,,5.3425,0.0,0.0,0.0,5.994319566230422
3,16,2,,,,,5.215,0.0,0.0,0.0,5.6636135908921705
3,16,2,,,,,4.54,0.0,0.0,0.0,5.291295605412021
3,16,2,,,,,4.1075,0.0,0.0,0.0,4.912407302541044
3,17,2,,,,,4.425,0.0,0.0,0.0,4.756495078789205
3,17,2,,,,,5.1625,0.0,0.0,0.0,4.285441218329404
3,17,2,,,,,4.8775,0.0,0.0,0.0,3.793706944483564
3,17,2,,,,,5.3525,0.0,0.0,0.0,3.3111639654759637
3,18,2,,,,,6.29,0.0,0.0,0.0,3.688803848742857
3,18,2,,,,,6.4350000000000005,0.0,0.0,0.0,2.954683345950282
3,18,2,,,,,5.825,0.0,0.0,0.0,2.2144957315643796
3,18,2,,,,,5.44,0.0,0.0,0.0,1.4439725592118418
3,19,2,,,,,6.6975,0.0,0.0,0.0,2.1569178549025283
3,19,2,,,,,5.89,0.0,0.0,0.0,1.2060185855368974
3,19,2,,,,,5.95,0.0,0.0,0.0,0.6184710695061013
3,19,2,,,,,5.35,0.0,0.0,0.0,0.30923553475305066
3,20,2,,,,,4.7625,0.0,0.0,0.0,0.003125
3,20,2,,,,,4.75,0.0,0.0,0.0,0.0
3,20,2,,,,,5.25,0.0,0.0,0.0,0.0
3,20,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,5.75,0.0,0.0,0.0,0.0
3,21,2,,,,,6.0,0.0,0.0,0.0,0.0
3,21,2,,,,,5.5,0.0,0.0,0.0,0.0
3,21,2,,,,,5.0,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,22,2,,,,,3.5,0.0,0.0,0.0,0.0
3,22,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.5,0.0,0.0,0.0,0.0
3,23,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.75,0.0,0.0,0.0,0.0
3,23,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.5,0.0,0.0,0.0,0.0
3,24,2,,,,,3.25,0.0,0.0,0.0,0.0
3,24,2,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.75,0.0,0.0,0.0,0.0
3,1,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.25,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,2,3,,,,,2.5,0.0,0.0,0.0,0.0
3,3,3,,,,,2.75,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.25,0.0,0.0,0.0,0.0
3,3,3,,,,,3.0,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.5,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,4,3,,,,,3.25,0.0,0.0,0.0,0.0
3,5,3,,,,,3.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.5,0.0,0.0,0.0,0.0
3,5,3,,,,,2.25,0.0,0.0,0.0,0.0
3,5,3,,,,,2.25,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,2.75,0.0,0.0,0.0,0.0
3,6,3,,,,,2.5,0.0,0.0,0.0,0.0
3,6,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0,0.0,0.0,0.0,0.0
3,7,3,,,,,3.0575,0.0,0.0,0.0,0.014375
3,8,3,,,,,4.245,0.0,0.0,0.0,0.4480534766871313
3,8,3,,,,,6.295,0.0,0.0,0.0,0.9966903869162718
3,8,3,,,,,5.24,0.0,0.0,0.0,1.8105018037561633
3,8,3,,,,,4.8875,0.0,0.0,0.0,1.6230508594278736
3,9,3,,,,,5.265,0.0,0.0,0.0,0.6169578723367813
3,9,3,,,,,5.495,0.0,0.0,0.0,0.6008282547593492
3,9,3,,,,,4.9,0.0,0.0,0.0,0.7258327909844488
3,9,3,,,,,4.695,0.0,0.0,0.0,0.9637446502515736
3,10,3,,,,,6.575,0.0,0.0,0.0,1.1086286047092972
3,10,3,,,,,6.8125,0.0,0.0,0.0,1.8603699188614917
3,10,3,,,,,6.45,0.0,0.0,0.0,1.9438967315450693
3,10,3,,,,,5.9825,0.0,0.0,0.0,1.6599055684209065
3,11,3,,,,,6.545,0.0,0.0,0.0,2.699048737558533
3,11,3,,,,,6.8175,0.0,0.0,0.0,2.38043420797035
3,11,3,,,,,8.835,0.0,0.0,0.0,2.2252972904221773
3,11,3,,,,,6.73,0.0,0.0,0.0,4.157002134731684
3,12,3,,,,,7.227499999999999,0.0,0.0,0.0,5.0879856123568805
3,12,3,,,,,8.2725,0.0,0.0,0.0,5.667698770626135
3,12,3,,,,,7.289999999999999,0.0,0.0,0.0,5.498160016792674
3,12,3,,,,,6.372499999999999,0.0,0.0,0.0,5.193719458833663
3,13,3,,,,,6.655000000000001,0.0,0.0,0.0,6.060002897157096
3,13,3,,,,,6.16,0.0,0.0,0.0,6.063835916067379
3,13,3,,,,,6.362500000000001,0.0,0.0,0.0,6.027422236419692
3,13,3,,,,,6.422499999999999,0.0,0.0,0.0,6.073418463343086
3,14,3,,,,,6.405,0.0,0.0,0.0,4.701121631487759
3,14,3,,,,,7.0975,0.0,0.0,0.0,4.058250214480753
3,14,3,,,,,6.1575,0.0,0.0,0.0,3.7079549532013942
3,14,3,,,,,5.9675,0.0,0.0,0.0,5.148942278009666
3,15,3,,,,,4.2875,0.0,0.0,0.0,6.395073972805994
3,15,3,,,,,4.8725,0.0,0.0,0.0,6.259576418325996
3,15,3,,,,,4.6575,0.0,0.0,0.0,6.083018998852058
3,15,3,,,,,5.595,0.0,0.0,0.0,5.82639484263994
3,16,3,,,,,6.1125,0.0,0.0,0.0,6.246312516231999
3,16,3,,,,,6.28,0.0,0.0,0.0,5.943667866083054
3,16,3,,,,,4.8325,0.0,0.0,0.0,5.536349126408908
3,16,3,,,,,5.635,0.0,0.0,0.0,5.1290303867347635
3,17,3,,,,,4.92,0.0,0.0,0.0,5.0831376221389
3,17,3,,,,,4.915,0.0,0.0,0.0,4.586622245121465
3,17,3,,,,,5.1525,0.0,0.0,0.0,4.082732877356245
3,17,3,,,,,5.095000000000001,0.0,0.0,0.0,3.5345995651043225
3,18,3,,,,,5.765000000000001,0.0,0.0,0.0,3.0815775762467315
3,18,3,,,,,6.4,0.0,0.0,0.0,2.4529970756192885
3,18,3,,,,,6.6,0.0,0.0,0.0,1.890851912456535
3,18,3,,,,,6.955,0.0,0.0,0.0,1.231608948383851
3,19,3,,,,,5.96,0.0,0.0,0.0,0.9219911590550536
3,19,3,,,,,5.17,0.0,0.0,0.0,0.5454032208494684
3,19,3,,,,,4.9875,0.0,0.0,0.0,0.30841253559940174
3,19,3,,,,,5.11,0.0,0.0,0.0,0.14284370069867025
3,20,3,,,,,5.765,0.0,0.0,0.0,0.00375
3,20,3,,,,,4.75,0.0,0.0,0.0,0.0
3,20,3,,,,,5.0,0.0,0.0,0.0,0.0
3,20,3,,,,,5.0,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.5,0.0,0.0,0.0,0.0
3,21,3,,,,,5.25,0.0,0.0,0.0,0.0
3,21,3,,,,,5.0,0.0,0.0,0.0,0.0
3,22,3,,,,,4.75,0.0,0.0,0.0,0.0
3,22,3,,,,,3.75,0.0,0.0,0.0,0.0
3,22,3,,,,,4.25,0.0,0.0,0.0,0.0
3,22,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,23,3,,,,,3.75,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.5,0.0,0.0,0.0,0.0
3,24,3,,,,,3.25,0.0,0.0,0.0,0.0
3,24,3,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,3.25,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,1,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,2.5,0.0,0.0,0.0,0.0
3,2,4,,,,,3.0,0.0,0.0,0.0,0.0
3,2,4,,,,,2.75,0.0,0.0,0.0,0.0
3,3,4,,,,,2.75,0.0,0.0,0.0,0.0
3,3,4,,,,,2.5,0.0,0.0,0.0,0.0
3,3,4,,,,,3.25,0.0,0.0,0.0,0.0
3,3,4,,,,,3.5,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,3.75,0.0,0.0,0.0,0.0
3,4,4,,,,,3.5,0.0,0.0,0.0,0.0
3,4,4,,,,,3.5,0.0,0.0,0.0,0.0
3,5,4,,,,,3.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.75,0.0,0.0,0.0,0.0
3,5,4,,,,,2.25,0.0,0.0,0.0,0.0
3,5,4,,,,,2.5,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,3.0,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,6,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,3.0,0.0,0.0,0.0,0.0
3,7,4,,,,,3.0,0.0,0.0,0.0,0.0
3,7,4,,,,,2.75,0.0,0.0,0.0,0.0
3,7,4,,,,,2.825,0.0,0.0,0.0,0.01875
3,8,4,,,,,4.035,0.0,0.0,0.0,0.356818605998198
3,8,4,,,,,5.885,0.0,0.0,0.0,0.7950168940661605
3,8,4,,,,,5.2675,0.0,0.0,0.0,1.2739050231690052
3,8,4,,,,,4.62,0.0,0.0,0.0,1.7152332990088817
3,9,4,,,,,4.4075,0.0,0.0,0.0,1.8067214961453864
3,9,4,,,,,5.115,0.0,0.0,0.0,2.713634121340253
3,9,4,,,,,4.779999999999999,0.0,0.0,0.0,3.3435003310056164
3,9,4,,,,,5.62,0.0,0.0,0.0,3.9023289982275187
3,10,4,,,,,5.545,0.0,0.0,0.0,3.9936736090590665
3,10,4,,,,,5.9425,0.0,0.0,0.0,4.632957579854059
3,10,4,,,,,5.9925,0.0,0.0,0.0,5.42280650129961
3,10,4,,,,,6.3225,0.0,0.0,0.0,5.7486191813959
3,11,4,,,,,6.725,0.0,0.0,0.0,5.294316194334738
3,11,4,,,,,6.1425,0.0,0.0,0.0,2.313543652044906
3,11,4,,,,,5.26,0.0,0.0,0.0,6.053409931787299
3,11,4,,,,,5.045,0.0,0.0,0.0,7.054253267154688
3,12,4,,,,,6.455,0.0,0.0,0.0,6.052852817272249
3,12,4,,,,,4.695,0.0,0.0,0.0,6.247713270142181
3,12,4,,,,,5.785,0.0,0.0,0.0,6.320785939968405
3,12,4,,,,,7.112500000000001,0.0,0.0,0.0,6.383709627874319
3,13,4,,,,,5.890000000000001,0.0,0.0,0.0,6.0999149383488795
3,13,4,,,,,5.682500000000001,0.0,0.0,0.0,6.132772528320974
3,13,4,,,,,4.975,0.0,0.0,0.0,6.165630118293068
3,13,4,,,,,4.969999999999999,0.0,0.0,0.0,6.161764519472822
3,14,4,,,,,5.965,0.0,0.0,0.0,6.83077524739355
3,14,4,,,,,5.9275,0.0,0.0,0.0,6.798615288601679
3,14,4,,,,,5.6425,0.0,0.0,0.0,6.768599327062599
3,14,4,,,,,4.594999999999999,0.0,0.0,0.0,6.727863379259562
3,15,4,,,,,4.5,0.0,0.0,0.0,6.387214101746917
3,15,4,,,,,5.807500000000001,0.0,0.0,0.0,6.2285639450261066
3,15,4,,,,,6.0625,0.0,0.0,0.0,6.026645563745076
3,15,4,,,,,5.5025,0.0,0.0,0.0,5.771156999675199
3,16,4,,,,,5.695,0.0,0.0,0.0,5.719261455559003
3,16,4,,,,,5.095,0.0,0.0,0.0,5.420270938838218
3,16,4,,,,,4.9375,0.0,0.0,0.0,5.072160551513305
3,16,4,,,,,5.26,0.0,0.0,0.0,4.706964991804346
3,17,4,,,,,5.575,0.0,0.0,0.0,4.691071768710867
3,17,4,,,,,5.84,0.0,0.0,0.0,4.242762446971996
3,17,4,,,,,6.815,0.0,0.0,0.0,3.757479160553631
3,17,4,,,,,5.535,0.0,0.0,0.0,3.2675741285503284
3,18,4,,,,,6.7325,0.0,0.0,0.0,3.7280471355950198
3,18,4,,,,,5.922499999999999,0.0,0.0,0.0,3.02806175556712
3,18,4,,,,,6.3325,0.0,0.0,0.0,2.2905771587520114
3,18,4,,,,,5.7025,0.0,0.0,0.0,1.5030936062206237
3,19,4,,,,,4.7275,0.0,0.0,0.0,2.302265614877025
3,19,4,,,,,4.915,0.0,0.0,0.0,1.3133199040191963
3,19,4,,,,,4.9725,0.0,0.0,0.0,0.7041293461307739
3,19,4,,,,,4.6075,0.0,0.0,0.0,0.340197324535093
3,20,4,,,,,4.27,0.0,0.0,0.0,0.005
3,20,4,,,,,4.5,0.0,0.0,0.0,0.0
3,20,4,,,,,4.5,0.0,0.0,0.0,0.0
3,20,4,,,,,5.5,0.0,0.0,0.0,0.0
3,21,4,,,,,5.75,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,21,4,,,,,5.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,3.25,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,22,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.5,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,23,4,,,,,3.75,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.5,0.0,0.0,0.0,0.0
3,24,4,,,,,3.25,0.0,0.0,0.0,0.0
3,24,4,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,1,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.75,0.0,0.0,0.0,0.0
3,2,5,,,,,2.5,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,2.75,0.0,0.0,0.0,0.0
3,3,5,,,,,3.25,0.0,0.0,0.0,0.0
3,3,5,,,,,3.0,0.0,0.0,0.0,0.0
3,4,5,,,,,3.5,0.0,0.0,0.0,0.0
3,4,5,,,,,3.75,0.0,0.0,0.0,0.0
3,4,5,,,,,3.25,0.0,0.0,0.0,0.0
3,4,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,3.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.5,0.0,0.0,0.0,0.0
3,5,5,,,,,2.25,0.0,0.0,0.0,0.0
3,5,5,,,,,2.25,0.0,0.0,0.0,0.0
3,6,5,,,,,2.0,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,6,5,,,,,2.5,0.0,0.0,0.0,0.0
3,6,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.75,0.0,0.0,0.0,0.0
3,7,5,,,,,2.59,0.0,0.0,0.0,0.0225
3,8,5,,,,,3.7775,0.0,0.0,0.0,0.5134502719915414
3,8,5,,,,,6.085,0.0,0.0,0.0,1.0824086814956817
3,8,5,,,,,5.25,0.0,0.0,0.0,1.8502712504199688
3,8,5,,,,,4.5325,0.0,0.0,0.0,2.8355406912686023
3,9,5,,,,,4.725,0.0,0.0,0.0,1.813383183512661
3,9,5,,,,,6.13,0.0,0.0,0.0,2.3472105925916686
3,9,5,,,,,5.305,0.0,0.0,0.0,2.8973380752303415
3,9,5,,,,,5.15,0.0,0.0,0.0,3.382265263630356
3,10,5,,,,,6.9075,0.0,0.0,0.0,2.8689801273090128
3,10,5,,,,,7.8225,0.0,0.0,0.0,3.1246165745088494
3,10,5,,,,,6.755,0.0,0.0,0.0,3.2370350121328744
3,10,5,,,,,7.29,0.0,0.0,0.0,3.5665904320170014
3,11,5,,,,,5.3575,0.0,0.0,0.0,4.236793575362832
3,11,5,,,,,5.805,0.0,0.0,0.0,4.535018526204336
3,11,5,,,,,6.9125,0.0,0.0,0.0,4.773265274641963
3,11,5,,,,,7.539999999999999,0.0,0.0,0.0,5.024840512502674
3,12,5,,,,,7.4725,0.0,0.0,0.0,5.635090962038735
3,12,5,,,,,7.055,0.0,0.0,0.0,5.695291027350253
3,12,5,,,,,5.890000000000001,0.0,0.0,0.0,5.757315337065149
3,12,5,,,,,7.960000000000001,0.0,0.0,0.0,5.808394180359771
3,13,5,,,,,6.01,0.0,0.0,0.0,6.156389225517553
3,13,5,,,,,5.785,0.0,0.0,0.0,6.175603923474849
3,13,5,,,,,5.08,0.0,0.0,0.0,6.2101903797979805
3,13,5,,,,,5.355,0.0,0.0,0.0,6.229405077755278
3,14,5,,,,,5.074999999999999,0.0,0.0,0.0,6.4881839310150875
3,14,5,,,,,7.879999999999999,0.0,0.0,0.0,6.331503328346612
3,14,5,,,,,4.9375,0.0,0.0,0.0,4.7707234786875645
3,14,5,,,,,3.94,0.0,0.0,0.0,3.165751664173306
3,15,5,,,,,4.2825,0.0,0.0,0.0,4.804349273850821
3,15,5,,,,,4.4275,0.0,0.0,0.0,6.586507370246846
3,15,5,,,,,4.4425,0.0,0.0,0.0,6.391259280431897
3,15,5,,,,,6.57,0.0,0.0,0.0,6.081770287001818
3,16,5,,,,,5.2225,0.0,0.0,0.0,5.981557232274751
3,16,5,,,,,4.845,0.0,0.0,0.0,5.657708131495443
3,16,5,,,,,4.6725,0.0,0.0,0.0,5.295254502146419
3,16,5,,,,,5.47,0.0,0.0,0.0,4.907064520417579
3,17,5,,,,,5.49,0.0,0.0,0.0,4.814703014975343
3,17,5,,,,,6.4625,0.0,0.0,0.0,4.330016785891471
3,17,5,,,,,4.935,0.0,0.0,0.0,3.845330556807597
3,17,5,,,,,6.1,0.0,0.0,0.0,3.3078112316624497
3,18,5,,,,,6.029999999999999,0.0,0.0,0.0,3.747446200934134
3,18,5,,,,,6.202500000000001,0.0,0.0,0.0,3.0332052170927275
3,18,5,,,,,5.595,0.0,0.0,0.0,2.2818608055192993
3,18,5,,,,,5.43,0.0,0.0,0.0,1.4594014907928308
3,19,5,,,,,5.21,0.0,0.0,0.0,2.0746820388349514
3,19,5,,,,,4.665,0.0,0.0,0.0,1.2126662621359223
3,19,5,,,,,5.475,0.0,0.0,0.0,0.6574696601941747
3,19,5,,,,,5.615,0.0,0.0,0.0,0.33604004854368935
3,20,5,,,,,5.2725,0.0,0.0,0.0,0.005625
3,20,5,,,,,5.75,0.0,0.0,0.0,0.0
3,20,5,,,,,6.0,0.0,0.0,0.0,0.0
3,20,5,,,,,6.75,0.0,0.0,0.0,0.0
3,21,5,,,,,6.0,0.0,0.0,0.0,0.0
3,21,5,,,,,6.25,0.0,0.0,0.0,0.0
3,21,5,,,,,5.5,0.0,0.0,0.0,0.0
3,21,5,,,,,4.75,0.0,0.0,0.0,0.0
3,22,5,,,,,3.75,0.0,0.0,0.0,0.0
3,22,5,,,,,3.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.25,0.0,0.0,0.0,0.0
3,22,5,,,,,4.0,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,23,5,,,,,4.25,0.0,0.0,0.0,0.0
3,23,5,,,,,3.75,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,3.5,0.0,0.0,0.0,0.0
3,24,5,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.5,0.0,0.0,0.0,0.0
3,1,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.5,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,2,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,2.75,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,3,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.25,0.0,0.0,0.0,0.0
3,4,6,,,,,4.25,0.0,0.0,0.0,0.0
3,4,6,,,,,3.5,0.0,0.0,0.0,0.0
3,4,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,3.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,5,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,2.5,0.0,0.0,0.0,0.0
3,6,6,,,,,3.25,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,6,6,,,,,2.75,0.0,0.0,0.0,0.0
3,7,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,3.0,0.0,0.0,0.0,0.0
3,7,6,,,,,2.5025,0.0,0.0,0.0,0.000625
3,7,6,,,,,3.5775,0.0,0.0,0.0,0.019375
3,8,6,,,,,4.03,0.0,0.0,0.0,0.5107964909109076
3,8,6,,,,,5.4575,0.0,0.0,0.0,1.2906732761409538
3,8,6,,,,,5.9775,0.0,0.0,0.0,2.239295330689782
3,8,6,,,,,4.85,0.0,0.0,0.0,3.374905386375639
3,9,6,,,,,4.952500000000001,0.0,0.0,0.0,2.0356147932258457
3,9,6,,,,,4.865,0.0,0.0,0.0,2.585500542670136
3,9,6,,,,,4.46,0.0,0.0,0.0,3.0793601968880275
3,9,6,,,,,3.745,0.0,0.0,0.0,3.5234188775713413
3,10,6,,,,,4.0375,0.0,0.0,0.0,2.943771373040554
3,10,6,,,,,3.8075,0.0,0.0,0.0,3.2635125978930004
3,10,6,,,,,3.265,0.0,0.0,0.0,3.5448233870660664
3,10,6,,,,,4.905,0.0,0.0,0.0,3.7846293057054017
3,11,6,,,,,3.985,0.0,0.0,0.0,4.247640891496359
3,11,6,,,,,3.925,0.0,0.0,0.0,4.036451047652915
3,11,6,,,,,3.3475,0.0,0.0,0.0,3.813339196495729
3,11,6,,,,,4.105,0.0,0.0,0.0,3.8184486282016192
3,12,6,,,,,5.1375,0.0,0.0,0.0,4.5337107255022815
3,12,6,,,,,4.3075,0.0,0.0,0.0,5.213305652991014
3,12,6,,,,,3.5650000000000013,0.0,0.0,0.0,5.7728634329613575
3,12,6,,,,,4.717500000000001,0.0,0.0,0.0,5.885513679094001
3,13,6,,,,,4.262499999999999,0.0,0.0,0.0,6.265169449932863
3,13,6,,,,,4.529999999999999,0.0,0.0,0.0,6.278853127358612
3,13,6,,,,,3.7925,0.0,0.0,0.0,6.2886271826627205
3,13,6,,,,,3.5375,0.0,0.0,0.0,6.284717560541077
3,14,6,,,,,4.27,0.0,0.0,0.0,6.481729656320113
3,14,6,,,,,4.0,0.0,0.0,0.0,6.4655657419652
3,14,6,,,,,3.985,0.0,0.0,0.0,6.453442806199016
3,14,6,,,,,3.4400000000000013,0.0,0.0,0.0,6.417073998900462
3,15,6,,,,,3.3475,0.0,0.0,0.0,6.552839505491811
3,15,6,,,,,3.4525,0.0,0.0,0.0,6.431761234922035
3,15,6,,,,,3.7275,0.0,0.0,0.0,6.243881159899971
3,15,6,,,,,4.96,0.0,0.0,0.0,6.020512626262626
3,16,6,,,,,4.805,0.0,0.0,0.0,5.861594976569382
3,16,6,,,,,4.455,0.0,0.0,0.0,5.560116910177129
3,16,6,,,,,3.7925,0.0,0.0,0.0,5.204803474786259
3,16,6,,,,,3.27,0.0,0.0,0.0,4.754739789957823
3,17,6,,,,,4.3025,0.0,0.0,0.0,4.692267550046605
3,17,6,,,,,4.6375,0.0,0.0,0.0,4.306856162957176
3,17,6,,,,,3.6,0.0,0.0,0.0,3.8076787640160474
3,17,6,,,,,4.047499999999999,0.0,0.0,0.0,3.294570833011446
3,18,6,,,,,5.4775,0.0,0.0,0.0,3.72816118637735
3,18,6,,,,,6.404999999999999,0.0,0.0,0.0,3.01132750738456
3,18,6,,,,,5.5600000000000005,0.0,0.0,0.0,2.266321325723931
3,18,6,,,,,5.1875,0.0,0.0,0.0,1.4868820852470541
3,19,6,,,,,4.71,0.0,0.0,0.0,1.2565529626259473
3,19,6,,,,,4.1425,0.0,0.0,0.0,0.6946437152544851
3,19,6,,,,,4.46,0.0,0.0,0.0,0.3716565100724633
3,19,6,,,,,4.365,0.0,0.0,0.0,0.20352618408730133
3,20,6,,,,,4.78,0.0,0.0,0.0,0.0075
3,20,6,,,,,4.75,0.0,0.0,0.0,0.0
3,20,6,,,,,4.75,0.0,0.0,0.0,0.0
3,20,6,,,,,5.75,0.0,0.0,0.0,0.0
3,21,6,,,,,5.25,0.0,0.0,0.0,0.0
3,21,6,,,,,4.75,0.0,0.0,0.0,0.0
3,21,6,,,,,4.5,0.0,0.0,0.0,0.0
3,21,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,3.25,0.0,0.0,0.0,0.0
3,22,6,,,,,3.25,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,22,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.75,0.0,0.0,0.0,0.0
3,23,6,,,,,3.25,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,3.5,0.0,0.0,0.0,0.0
3,24,6,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,3.0,0.0,0.0,0.0,0.0
3,1,7,,,,,2.75,0.0,0.0,0.0,0.0
3,1,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,2,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.5,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,3,7,,,,,2.75,0.0,0.0,0.0,0.0
3,4,7,,,,,2.75,0.0,0.0,0.0,0.0
3,4,7,,,,,2.5,0.0,0.0,0.0,0.0
3,4,7,,,,,3.25,0.0,0.0,0.0,0.0
3,4,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,5,7,,,,,3.25,0.0,0.0,0.0,0.0
3,5,7,,,,,3.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.5,0.0,0.0,0.0,0.0
3,6,7,,,,,3.0,0.0,0.0,0.0,0.0
3,6,7,,,,,2.25,0.0,0.0,0.0,0.0
3,7,7,,,,,2.5,0.0,0.0,0.0,0.0
3,7,7,,,,,2.75,0.0,0.0,0.0,0.0
3,7,7,,,,,3.0,0.0,0.0,0.0,0.0
3,7,7,,,,,3.25,0.0,0.0,0.0,0.0
3,8,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,3.75,0.0,0.0,0.0,0.0
3,8,7,,,,,4.2525,0.0,0.0,0.0,0.004379267364038173
3,8,7,,,,,4.075,0.0,0.0,0.0,0.13137802092114517
3,9,7,,,,,5.5625,0.0,0.0,0.0,0.253138486914212
3,9,7,,,,,6.465,0.0,0.0,0.0,0.579180858059717
3,9,7,,,,,5.72,0.0,0.0,0.0,0.9882526529130836
3,9,7,,,,,5.33,0.0,0.0,0.0,1.4823789793696256
3,10,7,,,,,4.4775,0.0,0.0,0.0,1.5267597180203878
3,10,7,,,,,4.3675,0.0,0.0,0.0,1.9211598066311035
3,10,7,,,,,4.234999999999999,0.0,0.0,0.0,2.3016942671265985
3,10,7,,,,,4.065,0.0,0.0,0.0,2.6591193474300603
3,11,7,,,,,4.8425,0.0,0.0,0.0,3.2650555179117635
3,11,7,,,,,4.3225,0.0,0.0,0.0,3.588695507296925
3,11,7,,,,,3.54,0.0,0.0,0.0,3.903907371958515
3,11,7,,,,,3.435,0.0,0.0,0.0,4.170236113223388
3,12,7,,,,,4.82,0.0,0.0,0.0,4.966565211611046
3,12,7,,,,,3.95,0.0,0.0,0.0,5.25382469112584
3,12,7,,,,,3.5,0.0,0.0,0.0,5.480608490742783
3,12,7,,,,,3.7325,0.0,0.0,0.0,5.656365935445913
3,13,7,,,,,5.219999999999999,0.0,0.0,0.0,6.174726801677149
3,13,7,,,,,3.2750000000000004,0.0,0.0,0.0,6.218717730963711
3,13,7,,,,,4.300000000000001,0.0,0.0,0.0,6.238713607912146
3,13,7,,,,,3.844999999999999,0.0,0.0,0.0,6.274706186419332
3,14,7,,,,,4.359999999999999,0.0,0.0,0.0,6.604736663735148
3,14,7,,,,,4.379999999999999,0.0,0.0,0.0,6.621542609444397
3,14,7,,,,,3.9025,0.0,0.0,0.0,6.640449298367303
3,14,7,,,,,3.9025,0.0,0.0,0.0,6.640449298367303
3,15,7,,,,,3.9,0.0,0.0,0.0,7.078876451490829
3,15,7,,,,,4.125,0.0,0.0,0.0,7.056474943732946
3,15,7,,,,,3.555,0.0,0.0,0.0,6.9937507220108746
3,15,7,,,,,4.065000000000001,0.0,0.0,0.0,7.002711325114029
3,16,7,,,,,3.817499999999999,0.0,0.0,0.0,7.036828784549481
3,16,7,,,,,3.7325,0.0,0.0,0.0,6.960317054880571
3,16,7,,,,,4.97,0.0,0.0,0.0,6.724030830903054
3,16,7,,,,,4.4225,0.0,0.0,0.0,6.456239777061869
3,17,7,,,,,4.1,0.0,0.0,0.0,6.618491382951418
3,17,7,,,,,3.975,0.0,0.0,0.0,6.256165212351888
3,17,7,,,,,3.575,0.0,0.0,0.0,5.86968396371239
3,17,7,,,,,3.87,0.0,0.0,0.0,5.4300615433849595
3,18,7,,,,,3.905,0.0,0.0,0.0,6.14350313578533
3,18,7,,,,,3.9125,0.0,0.0,0.0,5.556563214471211
3,18,7,,,,,3.875,0.0,0.0,0.0,4.915994264813673
3,18,7,,,,,4.335,0.0,0.0,0.0,4.27244592469261
3,19,7,,,,,5.02,0.0,0.0,0.0,3.21726676258279
3,19,7,,,,,4.415,0.0,0.0,0.0,2.572748089946171
3,19,7,,,,,4.8275,0.0,0.0,0.0,1.9468725194106118
3,19,7,,,,,4.71,0.0,0.0,0.0,1.289037345273237
3,20,7,,,,,4.255,0.0,0.0,0.0,0.18875
3,20,7,,,,,4.91,0.0,0.0,0.0,0.1025
3,20,7,,,,,3.72,0.0,0.0,0.0,0.055
3,20,7,,,,,5.3675,0.0,0.0,0.0,0.029375
3,21,7,,,,,4.785,0.0,0.0,0.0,0.00875
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.25,0.0,0.0,0.0,0.0
3,21,7,,,,,5.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.5,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,22,7,,,,,3.0,0.0,0.0,0.0,0.0
3,23,7,,,,,2.75,0.0,0.0,0.0,0.0
3,23,7,,,,,2.75,0.0,0.0,0.0,0.0
3,23,7,,,,,3.5,0.0,0.0,0.0,0.0
3,23,7,,,,,3.5,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,3.75,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,24,7,,,,,4.0,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.75,0.0,0.0,0.0,0.0
3,1,1,,,,,3.5,0.0,0.0,0.0,0.0
3,1,1,,,,,3.0,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,3.0,0.0,0.0,0.0,0.0
3,2,1,,,,,3.25,0.0,0.0,0.0,0.0
3,2,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.0,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,3,1,,,,,3.25,0.0,0.0,0.0,0.0
3,3,1,,,,,2.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.0,0.0,0.0,0.0,0.0
3,4,1,,,,,2.75,0.0,0.0,0.0,0.0
3,4,1,,,,,3.25,0.0,0.0,0.0,0.0
3,4,1,,,,,3.25,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,3.5,0.0,0.0,0.0,0.0
3,5,1,,,,,4.0,0.0,0.0,0.0,0.0
3,5,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,3.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.5,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,6,1,,,,,2.25,0.0,0.0,0.0,0.0
3,7,1,,,,,2.25,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,7,1,,,,,3.0,0.0,0.0,0.0,0.0
3,8,1,,,,,3.5,0.0,0.0,0.0,0.0
3,8,1,,,,,4.25,0.0,0.0,0.0,0.0
3,8,1,,,,,4.5075,0.0,0.0,0.0,0.007260878876135
3,8,1,,,,,4.3375,0.0,0.0,0.0,0.08471025355490833
3,9,1,,,,,4.5775,0.0,0.0,0.0,0.31829924977577817
3,9,1,,,,,6.0,0.0,0.0,0.0,0.7289295796391866
3,9,1,,,,,5.3,0.0,0.0,0.0,1.2634779380412569
3,9,1,,,,,6.3825,0.0,0.0,0.0,1.8296132448943585
3,10,1,,,,,6.52,0.0,0.0,0.0,2.52
3,10,1,,,,,5.6475,0.0,0.0,0.0,3.1475
3,10,1,,,,,5.5175,0.0,0.0,0.0,3.7675
3,10,1,,,,,6.0925,0.0,0.0,0.0,4.3425
3,11,1,,,,,6.625,0.0,0.0,0.0,4.771233927304497
3,11,1,,,,,5.87,0.0,0.0,0.0,5.255697679923108
3,11,1,,,,,4.805,0.0,0.0,0.0,5.681438553436432
3,11,1,,,,,7.99,0.0,0.0,0.0,6.107179426949756
3,12,1,,,,,7.3575,0.0,0.0,0.0,6.592989133852783
3,12,1,,,,,6.945,0.0,0.0,0.0,6.929747943186921
3,12,1,,,,,7.2125,0.0,0.0,0.0,7.19666048095546
3,12,1,,,,,6.945,0.0,0.0,0.0,7.428649882941199
3,13,1,,,,,6.635,0.0,0.0,0.0,7.635
3,13,1,,,,,7.5,0.0,0.0,0.0,7.75
3,13,1,,,,,6.797499999999999,0.0,0.0,0.0,7.7975
3,13,1,,,,,7.07,0.0,0.0,0.0,7.82
3,14,1,,,,,7.085000000000001,0.0,0.0,0.0,7.835
3,14,1,,,,,9.3225,0.0,0.0,0.0,7.8225
3,14,1,,,,,9.06,0.0,0.0,0.0,7.81
3,14,1,,,,,8.33,0.0,0.0,0.0,7.83
3,15,1,,,,,8.0875,0.0,0.0,0.0,7.8375
3,15,1,,,,,9.7725,0.0,0.0,0.0,7.7725
3,15,1,,,,,9.3,0.0,0.0,0.0,7.8
3,15,1,,,,,9.2725,0.0,0.0,0.0,7.7725
3,16,1,,,,,9.195,0.0,0.0,0.0,7.695
3,16,1,,,,,8.485,0.0,0.0,0.0,7.485
3,16,1,,,,,4.95,0.0,0.0,0.0,7.2
3,16,1,,,,,3.92,0.0,0.0,0.0,6.92
3,17,1,,,,,4.7975,0.0,0.0,0.0,6.5475
3,17,1,,,,,4.18,0.0,0.0,0.0,6.18
3,17,1,,,,,4.615,0.0,0.0,0.0,5.865
3,17,1,,,,,4.2025,0.0,0.0,0.0,5.4525
3,18,1,,,,,4.775,0.0,0.0,0.0,4.952513240815232
3,18,1,,,,,5.0425,0.0,0.0,0.0,4.476973412219541
3,18,1,,,,,4.7875,0.0,0.0,0.0,3.979258151202288
3,18,1,,,,,4.75,0.0,0.0,0.0,3.44951171002056
3,19,1,,,,,4.4375,0.0,0.0,0.0,2.8914259050128615
3,19,1,,,,,4.8675,0.0,0.0,0.0,2.3303662400401532
3,19,1,,,,,5.055,0.0,0.0,0.0,1.7766889390802434
3,19,1,,,,,4.7225,0.0,0.0,0.0,1.2033253340862036
3,20,1,,,,,5.0225,0.0,0.0,0.0,0.193125
3,20,1,,,,,4.1925,0.0,0.0,0.0,0.110625
3,20,1,,,,,4.495,0.0,0.0,0.0,0.06125
3,20,1,,,,,5.12,0.0,0.0,0.0,0.03
3,21,1,,,,,5.2775,0.0,0.0,0.0,0.006875
3,21,1,,,,,5.25,0.0,0.0,0.0,0.0
3,21,1,,,,,5.0,0.0,0.0,0.0,0.0
3,21,1,,,,,4.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.5,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,22,1,,,,,3.0,0.0,0.0,0.0,0.0
3,23,1,,,,,2.5,0.0,0.0,0.0,0.0
3,23,1,,,,,3.0,0.0,0.0,0.0,0.0
3,23,1,,,,,3.25,0.0,0.0,0.0,0.0
3,23,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
3,24,1,,,,,3.5,0.0,0.0,0.0,0.0
3,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,2,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.5,0.0,0.0,0.0,0.0
4,5,2,,,,,3.25,0.0,0.0,0.0,0.0
4,5,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,3.0,0.0,0.0,0.0,0.0
4,8,2,,,,,4.25,0.0,0.0,0.0,0.0
4,8,2,,,,,3.75,0.0,0.0,0.0,0.0
4,8,2,,,,,4.27,0.0,0.0,0.0,0.02076261142668484
4,9,2,,,,,4.595,0.0,0.0,0.0,0.09251230992034756
4,9,2,,,,,6.2075,0.0,0.0,0.0,0.2020663611418118
4,9,2,,,,,5.8625,0.0,0.0,0.0,0.3530074983802736
4,9,2,,,,,6.0600000000000005,0.0,0.0,0.0,0.5453357216357331
4,10,2,,,,,11.7975,0.0,0.0,0.0,0.5475
4,10,2,,,,,7.8475,0.0,0.0,0.0,0.8475
4,10,2,,,,,7.8725,0.0,0.0,0.0,0.8725
4,10,2,,,,,7.735,0.0,0.0,0.0,0.985
4,11,2,,,,,9.565,0.0,0.0,0.0,0.815
4,11,2,,,,,8.515,0.0,0.0,0.0,1.265
4,11,2,,,,,7.8875,0.0,0.0,0.0,1.3875
4,11,2,,,,,6.825,0.0,0.0,0.0,1.075
4,12,2,,,,,7.6325,0.0,0.0,0.0,1.3825
4,12,2,,,,,6.8025,0.0,0.0,0.0,1.8025
4,12,2,,,,,6.23,0.0,0.0,0.0,2.48
4,12,2,,,,,5.515000000000001,0.0,0.0,0.0,3.265
4,13,2,,,,,6.7225,0.0,0.0,0.0,3.1683906323242104
4,13,2,,,,,5.109999999999999,0.0,0.0,0.0,3.303581854029277
4,13,2,,,,,5.5275,0.0,0.0,0.0,2.9766648997242964
4,13,2,,,,,4.5275,0.0,0.0,0.0,2.730862678442356
4,14,2,,,,,5.165,0.0,0.0,0.0,2.875497568956474
4,14,2,,,,,5.82,0.0,0.0,0.0,3.768233520896649
4,14,2,,,,,5.890000000000001,0.0,0.0,0.0,7.7830791832132356
4,14,2,,,,,5.965,0.0,0.0,0.0,7.610450684219279
4,15,2,,,,,4.9,0.0,0.0,0.0,7.4
4,15,2,,,,,5.12,0.0,0.0,0.0,7.37
4,15,2,,,,,4.9,0.0,0.0,0.0,7.65
4,15,2,,,,,6.710000000000001,0.0,0.0,0.0,7.21
4,16,2,,,,,4.8025,0.0,0.0,0.0,7.044519370567043
4,16,2,,,,,5.1275,0.0,0.0,0.0,6.869717401074064
4,16,2,,,,,5.055,0.0,0.0,0.0,6.297865243732748
4,16,2,,,,,4.46,0.0,0.0,0.0,6.702406944559357
4,17,2,,,,,4.63,0.0,0.0,0.0,6.63
4,17,2,,,,,5.045,0.0,0.0,0.0,5.795
4,17,2,,,,,5.8725,0.0,0.0,0.0,5.8725
4,17,2,,,,,5.125,0.0,0.0,0.0,5.375
4,18,2,,,,,5.69,0.0,0.0,0.0,5.024957043037817
4,18,2,,,,,5.2175,0.0,0.0,0.0,4.5443310910468515
4,18,2,,,,,4.717499999999999,0.0,0.0,0.0,4.03573220005112
4,18,2,,,,,6.2075,0.0,0.0,0.0,3.5169613312354757
4,19,2,,,,,5.4375,0.0,0.0,0.0,3.3080991214891533
4,19,2,,,,,4.8675,0.0,0.0,0.0,2.6661871217448754
4,19,2,,,,,4.8175,0.0,0.0,0.0,2.0467983500617994
4,19,2,,,,,5.225,0.0,0.0,0.0,1.3795477187486682
4,20,2,,,,,4.0225,0.0,0.0,0.0,0.193125
4,20,2,,,,,3.9325,0.0,0.0,0.0,0.108125
4,20,2,,,,,4.24,0.0,0.0,0.0,0.06
4,20,2,,,,,4.1275,0.0,0.0,0.0,0.031875
4,21,2,,,,,5.7875,0.0,0.0,0.0,0.009375
4,21,2,,,,,5.5,0.0,0.0,0.0,0.0
4,21,2,,,,,5.25,0.0,0.0,0.0,0.0
4,21,2,,,,,5.0,0.0,0.0,0.0,0.0
4,22,2,,,,,4.5,0.0,0.0,0.0,0.0
4,22,2,,,,,3.0,0.0,0.0,0.0,0.0
4,22,2,,,,,3.25,0.0,0.0,0.0,0.0
4,22,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.5,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,5,3,,,,,3.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.75,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,8,3,,,,,3.0,0.0,0.0,0.0,0.0
4,8,3,,,,,3.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.2725,0.0,0.0,0.0,0.03986063111727588
4,8,3,,,,,4.2225,0.0,0.0,0.0,0.3941773521597281
4,9,3,,,,,4.455,0.0,0.0,0.0,0.36374744720843644
4,9,3,,,,,6.1925,0.0,0.0,0.0,0.3537543854719409
4,9,3,,,,,5.945,0.0,0.0,0.0,0.35575299781923997
4,9,3,,,,,7.0600000000000005,0.0,0.0,0.0,0.4476891657949987
4,10,3,,,,,6.68,0.0,0.0,0.0,0.4204061572682652
4,10,3,,,,,6.515,0.0,0.0,0.0,0.3183958396958185
4,10,3,,,,,6.2675,0.0,0.0,0.0,0.16538036333714845
4,10,3,,,,,7.26,0.0,0.0,0.0,0.9335489668751182
4,11,3,,,,,7.165,0.0,0.0,0.0,3.1457430212014135
4,11,3,,,,,7.2,0.0,0.0,0.0,3.506508833922261
4,11,3,,,,,7.715,0.0,0.0,0.0,3.685205918727915
4,11,3,,,,,6.81,0.0,0.0,0.0,3.9178492932862183
4,12,3,,,,,7.075,0.0,0.0,0.0,4.484917201268654
4,12,3,,,,,6.5575,0.0,0.0,0.0,4.841126674455834
4,12,3,,,,,5.9725,0.0,0.0,0.0,4.962939240416218
4,12,3,,,,,6.06,0.0,0.0,0.0,4.473843331635891
4,13,3,,,,,6.6875,0.0,0.0,0.0,1.462798190917852
4,13,3,,,,,6.595000000000001,0.0,0.0,0.0,1.816036865169126
4,13,3,,,,,5.984999999999999,0.0,0.0,0.0,6.705033485481236
4,13,3,,,,,5.66,0.0,0.0,0.0,6.423309389452612
4,14,3,,,,,5.845,0.0,0.0,0.0,5.584261046780185
4,14,3,,,,,7.605,0.0,0.0,0.0,2.4887938454854375
4,14,3,,,,,6.0025,0.0,0.0,0.0,5.018191813210081
4,14,3,,,,,6.140000000000001,0.0,0.0,0.0,3.716471423776719
4,15,3,,,,,5.135,0.0,0.0,0.0,0.6321735785276782
4,15,3,,,,,7.2925,0.0,0.0,0.0,0.5400853013405754
4,15,3,,,,,9.115,0.0,0.0,0.0,0.8611498353172309
4,15,3,,,,,8.9675,0.0,0.0,0.0,0.9631936019299665
4,16,3,,,,,9.785,0.0,0.0,0.0,1.021713813832071
4,16,3,,,,,9.0,0.0,0.0,0.0,0.9871631051517595
4,16,3,,,,,8.805,0.0,0.0,0.0,1.7818294047989258
4,16,3,,,,,8.28,0.0,0.0,0.0,1.0167779983063123
4,17,3,,,,,8.5775,0.0,0.0,0.0,0.8234703523345746
4,17,3,,,,,5.515,0.0,0.0,0.0,1.010057290174735
4,17,3,,,,,6.005,0.0,0.0,0.0,1.2488885706101405
4,17,3,,,,,4.9675,0.0,0.0,0.0,0.9627885992552276
4,18,3,,,,,5.29,0.0,0.0,0.0,0.9993012644756305
4,18,3,,,,,4.7725,0.0,0.0,0.0,0.6609302666943251
4,18,3,,,,,5.16,0.0,0.0,0.0,0.8348592842454634
4,18,3,,,,,4.5,0.0,0.0,0.0,0.6324691547314116
4,19,3,,,,,6.2075,0.0,0.0,0.0,2.987591516343187
4,19,3,,,,,4.71,0.0,0.0,0.0,6.115592033454462
4,19,3,,,,,4.7375,0.0,0.0,0.0,6.981447538190999
4,19,3,,,,,5.08,0.0,0.0,0.0,5.709966031235544
4,20,3,,,,,4.5125,0.0,0.0,0.0,0.253125
4,20,3,,,,,4.96,0.0,0.0,0.0,0.1775
4,20,3,,,,,5.2575,0.0,0.0,0.0,0.126875
4,20,3,,,,,5.015,0.0,0.0,0.0,0.06625
4,21,3,,,,,5.3225,0.0,0.0,0.0,0.018125
4,21,3,,,,,5.5025,0.0,0.0,0.0,0.000625
4,21,3,,,,,5.0,0.0,0.0,0.0,0.0
4,21,3,,,,,4.25,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.0,0.0,0.0,0.0,0.0
4,22,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.5,0.0,0.0,0.0,0.0
4,23,3,,,,,3.25,0.0,0.0,0.0,0.0
4,23,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.75,0.0,0.0,0.0,0.0
4,24,3,,,,,3.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,2.5,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.5,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.25,0.0,0.0,0.0,0.0
