month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,7,4,,,,,2.25,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,2.75,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.05,0.0,0.0,0.0,0.08493475584814503
4,8,4,,,,,4.4525,0.0,0.0,0.0,0.34398576118498736
4,9,4,,,,,4.02,0.0,0.0,0.0,0.4175983786522547
4,9,4,,,,,5.175,0.0,0.0,0.0,0.7428432697179531
4,9,4,,,,,4.69,0.0,0.0,0.0,1.156426279344705
4,9,4,,,,,5.4775,0.0,0.0,0.0,1.5880784495862184
4,10,4,,,,,6.0,0.0,0.0,0.0,1.55155735136432
4,10,4,,,,,8.1675,0.0,0.0,0.0,1.9658231641785933
4,10,4,,,,,8.035,0.0,0.0,0.0,2.34905782996558
4,10,4,,,,,6.315,0.0,0.0,0.0,2.677987988454816
4,11,4,,,,,5.86,0.0,0.0,0.0,3.323346685445002
4,11,4,,,,,5.9725,0.0,0.0,0.0,3.5712300544725357
4,11,4,,,,,7.105,0.0,0.0,0.0,4.003743794913681
4,11,4,,,,,8.96,0.0,0.0,0.0,4.2464985425130575
4,12,4,,,,,5.755,0.0,0.0,0.0,4.8349707002552655
4,12,4,,,,,5.025,0.0,0.0,0.0,4.849836098257588
4,12,4,,,,,5.165,0.0,0.0,0.0,3.838989034099684
4,12,4,,,,,7.530000000000001,0.0,0.0,0.0,3.367012647525957
4,13,4,,,,,5.425,0.0,0.0,0.0,1.908899231678487
4,13,4,,,,,5.125,0.0,0.0,0.0,1.86954048463357
4,13,4,,,,,4.515000000000001,0.0,0.0,0.0,2.9637136524822694
4,13,4,,,,,5.11,0.0,0.0,0.0,3.6288764775413718
4,14,4,,,,,5.609999999999999,0.0,0.0,0.0,2.7500753767333705
4,14,4,,,,,7.8725,0.0,0.0,0.0,2.9649250155406652
4,14,4,,,,,5.165,0.0,0.0,0.0,1.97661667702711
4,14,4,,,,,4.1525,0.0,0.0,0.0,1.9663857418458102
4,15,4,,,,,4.805,0.0,0.0,0.0,3.4244059642737854
4,15,4,,,,,6.775,0.0,0.0,0.0,4.032438589249649
4,15,4,,,,,5.7925,0.0,0.0,0.0,4.891706916906511
4,15,4,,,,,5.98,0.0,0.0,0.0,3.7833141109609274
4,16,4,,,,,7.870000000000001,0.0,0.0,0.0,3.8015346798637015
4,16,4,,,,,7.145,0.0,0.0,0.0,2.735887086538064
4,16,4,,,,,5.7225,0.0,0.0,0.0,2.5858265070697604
4,16,4,,,,,5.8175,0.0,0.0,0.0,2.0160312632915622
4,17,4,,,,,6.9025,0.0,0.0,0.0,2.259584983827554
4,17,4,,,,,7.327500000000001,0.0,0.0,0.0,2.4241749410262314
4,17,4,,,,,6.445,0.0,0.0,0.0,2.5346853408596286
4,17,4,,,,,6.2075,0.0,0.0,0.0,1.8410562355223463
4,18,4,,,,,8.34,0.0,0.0,0.0,2.661963201437773
4,18,4,,,,,9.5425,0.0,0.0,0.0,2.601464037768733
4,18,4,,,,,9.4775,0.0,0.0,0.0,2.200259057647729
4,18,4,,,,,9.68,0.0,0.0,0.0,1.8213432430890029
4,19,4,,,,,9.33,0.0,0.0,0.0,4.808746701665973
4,19,4,,,,,8.82,0.0,0.0,0.0,2.4956786679532263
4,19,4,,,,,8.5625,0.0,0.0,0.0,0.9510970533358332
4,19,4,,,,,8.695,0.0,0.0,0.0,0.59348456128156
4,20,4,,,,,6.075,0.0,0.0,0.0,0.01875
4,20,4,,,,,4.8375,0.0,0.0,0.0,0.021875
4,20,4,,,,,5.265,0.0,0.0,0.0,0.00375
4,20,4,,,,,5.2625,0.0,0.0,0.0,0.003125
4,21,4,,,,,6.25,0.0,0.0,0.0,0.0
4,21,4,,,,,6.75,0.0,0.0,0.0,0.0
4,21,4,,,,,6.0,0.0,0.0,0.0,0.0
4,21,4,,,,,4.5,0.0,0.0,0.0,0.0
4,22,4,,,,,3.0,0.0,0.0,0.0,0.0
4,22,4,,,,,2.5,0.0,0.0,0.0,0.0
4,22,4,,,,,2.25,0.0,0.0,0.0,0.0
4,22,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,2.75,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,3.25,0.0,0.0,0.0,0.0
4,23,4,,,,,3.5,0.0,0.0,0.0,0.0
4,24,4,,,,,3.25,0.0,0.0,0.0,0.0
4,24,4,,,,,4.0,0.0,0.0,0.0,0.0
4,24,4,,,,,4.25,0.0,0.0,0.0,0.0
4,24,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.5,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,6,5,,,,,3.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,3.0,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,3.25,0.0,0.0,0.0,0.0
4,8,5,,,,,3.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,5.0,0.0,0.0,0.0,0.0
4,9,5,,,,,4.77,0.0,0.0,0.0,0.01599179930597861
4,9,5,,,,,5.365,0.0,0.0,0.0,0.09195284600937702
4,9,5,,,,,4.79,0.0,0.0,0.0,0.23188108993668985
4,9,5,,,,,5.83,0.0,0.0,0.0,0.4637621798733797
4,10,5,,,,,8.4125,0.0,0.0,0.0,0.4116907835507167
4,10,5,,,,,9.38,0.0,0.0,0.0,0.5468496445654804
4,10,5,,,,,6.8625,0.0,0.0,0.0,0.38061978101858723
4,10,5,,,,,6.4425,0.0,0.0,0.0,0.27497837240934664
4,11,5,,,,,6.425,0.0,0.0,0.0,0.4662984156427623
4,11,5,,,,,6.7075,0.0,0.0,0.0,0.48874982084037677
4,11,5,,,,,7.9575,0.0,0.0,0.0,0.6614529377451036
4,11,5,,,,,7.37,0.0,0.0,0.0,0.9464130806379029
4,12,5,,,,,8.5375,0.0,0.0,0.0,2.0823255861683703
4,12,5,,,,,7.3825,0.0,0.0,0.0,2.153292736190252
4,12,5,,,,,6.1675,0.0,0.0,0.0,1.9926828703512565
4,12,5,,,,,6.1125,0.0,0.0,0.0,1.7648409676494254
4,13,5,,,,,7.1125,0.0,0.0,0.0,1.6664973878024347
4,13,5,,,,,5.2575,0.0,0.0,0.0,2.9641959454048044
4,13,5,,,,,4.9425,0.0,0.0,0.0,3.5045749800294996
4,13,5,,,,,6.08,0.0,0.0,0.0,3.415826598430553
4,14,5,,,,,6.92,0.0,0.0,0.0,5.700036534237454
4,14,5,,,,,4.795,0.0,0.0,0.0,6.62670432340178
4,14,5,,,,,5.67,0.0,0.0,0.0,3.640774780538952
4,14,5,,,,,5.87,0.0,0.0,0.0,1.74625396713633
4,15,5,,,,,4.48,0.0,0.0,0.0,2.7468029144029407
4,15,5,,,,,4.404999999999999,0.0,0.0,0.0,2.0452201266684433
4,15,5,,,,,6.8375,0.0,0.0,0.0,2.200418743349105
4,15,5,,,,,7.85,0.0,0.0,0.0,5.612662301875978
4,16,5,,,,,6.325,0.0,0.0,0.0,2.5632720041653045
4,16,5,,,,,5.4125,0.0,0.0,0.0,1.5084742325397589
4,16,5,,,,,5.28,0.0,0.0,0.0,1.3882499703974922
4,16,5,,,,,5.282500000000001,0.0,0.0,0.0,2.071033044073383
4,17,5,,,,,5.715,0.0,0.0,0.0,4.211424418649921
4,17,5,,,,,7.42,0.0,0.0,0.0,4.876386168963067
4,17,5,,,,,6.2275,0.0,0.0,0.0,4.459016559723965
4,17,5,,,,,5.9350000000000005,0.0,0.0,0.0,2.768315939246925
4,18,5,,,,,5.5875,0.0,0.0,0.0,2.0139410005437735
4,18,5,,,,,4.875,0.0,0.0,0.0,2.3786704730831976
4,18,5,,,,,4.865,0.0,0.0,0.0,3.0002963567156065
4,18,5,,,,,5.035,0.0,0.0,0.0,2.8988064165307232
4,19,5,,,,,4.9775,0.0,0.0,0.0,8.75
4,19,5,,,,,5.0,0.0,0.0,0.0,4.966570544147468
4,19,5,,,,,4.725,0.0,0.0,0.0,5.605129614109286
4,19,5,,,,,4.2475000000000005,0.0,0.0,0.0,4.959475443370115
4,20,5,,,,,3.86,0.0,0.0,0.0,0.215
4,20,5,,,,,4.7725,0.0,0.0,0.0,0.130625
4,20,5,,,,,4.55,0.0,0.0,0.0,0.075
4,20,5,,,,,5.415,0.0,0.0,0.0,0.04125
4,21,5,,,,,4.8125,0.0,0.0,0.0,0.015625
4,21,5,,,,,5.25,0.0,0.0,0.0,0.0
4,21,5,,,,,5.25,0.0,0.0,0.0,0.0
4,21,5,,,,,4.5,0.0,0.0,0.0,0.0
4,22,5,,,,,3.75,0.0,0.0,0.0,0.0
4,22,5,,,,,2.5,0.0,0.0,0.0,0.0
4,22,5,,,,,2.75,0.0,0.0,0.0,0.0
4,22,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,2.75,0.0,0.0,0.0,0.0
4,23,5,,,,,3.5,0.0,0.0,0.0,0.0
4,23,5,,,,,3.5,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.75,0.0,0.0,0.0,0.0
4,24,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,3.0,0.0,0.0,0.0,0.0
4,4,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,3.25,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,3.0,0.0,0.0,0.0,0.0
4,8,6,,,,,3.25,0.0,0.0,0.0,0.0
4,8,6,,,,,3.0,0.0,0.0,0.0,0.0
4,8,6,,,,,4.0025,0.0,0.0,0.0,0.0036513734428419856
4,8,6,,,,,4.33,0.0,0.0,0.0,0.11684395017094354
4,9,6,,,,,4.1225,0.0,0.0,0.0,0.11303805697605385
4,9,6,,,,,4.79,0.0,0.0,0.0,0.2676002981473928
4,9,6,,,,,4.3875,0.0,0.0,0.0,0.588259276099872
4,9,6,,,,,4.3175,0.0,0.0,0.0,0.7543560128810125
4,10,6,,,,,4.2575,0.0,0.0,0.0,0.5871466047582896
4,10,6,,,,,5.0,0.0,0.0,0.0,0.7751110293838808
4,10,6,,,,,5.945,0.0,0.0,0.0,0.5387021654217972
4,10,6,,,,,5.105,0.0,0.0,0.0,1.6316087168530689
4,11,6,,,,,6.6275,0.0,0.0,0.0,4.318233383590915
4,11,6,,,,,5.065,0.0,0.0,0.0,2.934893627186854
4,11,6,,,,,4.7775,0.0,0.0,0.0,3.787030917131755
4,11,6,,,,,4.5125,0.0,0.0,0.0,5.101757021618174
4,12,6,,,,,4.3,0.0,0.0,0.0,6.085744252710567
4,12,6,,,,,4.295,0.0,0.0,0.0,6.313378961399742
4,12,6,,,,,4.99,0.0,0.0,0.0,6.029996977113219
4,12,6,,,,,4.6125,0.0,0.0,0.0,4.750132441524088
4,13,6,,,,,4.1225,0.0,0.0,0.0,6.375807543949476
4,13,6,,,,,4.99,0.0,0.0,0.0,7.180611188092971
4,13,6,,,,,4.4275,0.0,0.0,0.0,6.658764444772261
4,13,6,,,,,3.215,0.0,0.0,0.0,7.1574179995009395
4,14,6,,,,,6.952500000000001,0.0,0.0,0.0,7.5593851898353
4,14,6,,,,,4.745,0.0,0.0,0.0,6.865030756624204
4,14,6,,,,,3.94,0.0,0.0,0.0,6.320342826684757
4,14,6,,,,,4.2425,0.0,0.0,0.0,7.843996900974831
4,15,6,,,,,3.5025000000000013,0.0,0.0,0.0,7.413746913156812
4,15,6,,,,,3.585,0.0,0.0,0.0,7.014489984908767
4,15,6,,,,,5.067499999999999,0.0,0.0,0.0,7.475906674440939
4,15,6,,,,,4.934999999999999,0.0,0.0,0.0,7.349196391823295
4,16,6,,,,,4.004999999999999,0.0,0.0,0.0,7.740176505413207
4,16,6,,,,,3.635,0.0,0.0,0.0,7.620405882505459
4,16,6,,,,,3.4000000000000004,0.0,0.0,0.0,7.385855079311121
4,16,6,,,,,3.0575,0.0,0.0,0.0,7.044009759761924
4,17,6,,,,,5.445,0.0,0.0,0.0,6.662157515178741
4,17,6,,,,,3.82,0.0,0.0,0.0,6.288997086770673
4,17,6,,,,,3.35,0.0,0.0,0.0,6.070076302104603
4,17,6,,,,,4.54,0.0,0.0,0.0,5.512823395681886
4,18,6,,,,,3.905,0.0,0.0,0.0,5.087267933876607
4,18,6,,,,,3.6325,0.0,0.0,0.0,4.571633114196582
4,18,6,,,,,3.375,0.0,0.0,0.0,3.5773707585456256
4,18,6,,,,,3.2375,0.0,0.0,0.0,2.9482469354910497
4,19,6,,,,,5.24,0.0,0.0,0.0,2.49353262732295
4,19,6,,,,,4.515000000000001,0.0,0.0,0.0,4.20888225350149
4,19,6,,,,,4.6925,0.0,0.0,0.0,2.8324187729826127
4,19,6,,,,,4.94,0.0,0.0,0.0,1.1547231629884802
4,20,6,,,,,4.92,0.0,0.0,0.0,0.1675
4,20,6,,,,,4.97,0.0,0.0,0.0,0.1175
4,20,6,,,,,4.995,0.0,0.0,0.0,0.06125
4,20,6,,,,,4.65,0.0,0.0,0.0,0.0375
4,21,6,,,,,5.055,0.0,0.0,0.0,0.01375
4,21,6,,,,,5.5,0.0,0.0,0.0,0.0
4,21,6,,,,,5.75,0.0,0.0,0.0,0.0
4,21,6,,,,,5.25,0.0,0.0,0.0,0.0
4,22,6,,,,,3.5,0.0,0.0,0.0,0.0
4,22,6,,,,,2.75,0.0,0.0,0.0,0.0
4,22,6,,,,,2.5,0.0,0.0,0.0,0.0
4,22,6,,,,,2.5,0.0,0.0,0.0,0.0
4,23,6,,,,,2.25,0.0,0.0,0.0,0.0
4,23,6,,,,,2.75,0.0,0.0,0.0,0.0
4,23,6,,,,,3.25,0.0,0.0,0.0,0.0
4,23,6,,,,,3.25,0.0,0.0,0.0,0.0
4,24,6,,,,,3.5,0.0,0.0,0.0,0.0
4,24,6,,,,,3.25,0.0,0.0,0.0,0.0
4,24,6,,,,,3.75,0.0,0.0,0.0,0.0
4,24,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,7,7,,,,,3.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,8,7,,,,,2.5,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,8,7,,,,,2.335,0.0,0.0,0.0,0.082398434535771
4,8,7,,,,,4.475,0.0,0.0,0.0,0.21811350318292322
4,9,7,,,,,4.2175,0.0,0.0,0.0,0.4528594138036976
4,9,7,,,,,4.94,0.0,0.0,0.0,0.6683914342771151
4,9,7,,,,,5.02,0.0,0.0,0.0,1.2302277123651248
4,9,7,,,,,5.1575,0.0,0.0,0.0,1.8477632766428944
4,10,7,,,,,4.5575,0.0,0.0,0.0,2.3075
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,10,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.0,0.0,0.0,0.0,0.0
4,11,7,,,,,0.75,0.0,0.0,0.0,0.0
4,11,7,,,,,6.525,0.0,0.0,0.0,2.775
4,12,7,,,,,4.359999999999999,0.0,0.0,0.0,3.11
4,12,7,,,,,4.515000000000001,0.0,0.0,0.0,3.265
4,12,7,,,,,5.8325,0.0,0.0,0.0,3.5825
4,12,7,,,,,4.6575,0.0,0.0,0.0,4.1575
4,13,7,,,,,4.895,0.0,0.0,0.0,4.895
4,13,7,,,,,3.465,0.0,0.0,0.0,6.965
4,13,7,,,,,5.1375,0.0,0.0,0.0,6.8875
4,13,7,,,,,4.28,0.0,0.0,0.0,6.28
4,14,7,,,,,3.8125,0.0,0.0,0.0,3.8125
4,14,7,,,,,4.355,0.0,0.0,0.0,3.355
4,14,7,,,,,4.105,0.0,0.0,0.0,2.605
4,14,7,,,,,4.41,0.0,0.0,0.0,3.66
4,15,7,,,,,3.9875,0.0,0.0,0.0,3.9875
4,15,7,,,,,3.7925,0.0,0.0,0.0,2.7925
4,15,7,,,,,3.91,0.0,0.0,0.0,3.41
4,15,7,,,,,3.755,0.0,0.0,0.0,3.005
4,16,7,,,,,3.73,0.0,0.0,0.0,2.48
4,16,7,,,,,3.495,0.0,0.0,0.0,2.745
4,16,7,,,,,3.3525,0.0,0.0,0.0,3.6025
4,16,7,,,,,3.565,0.0,0.0,0.0,2.065
4,17,7,,,,,3.715,0.0,0.0,0.0,0.715
4,17,7,,,,,4.805,0.0,0.0,0.0,1.305
4,17,7,,,,,4.795,0.0,0.0,0.0,2.045
4,17,7,,,,,3.775,0.0,0.0,0.0,3.275
4,18,7,,,,,2.975,0.0,0.0,0.0,3.003826910135481
4,18,7,,,,,3.205,0.0,0.0,0.0,3.2360555452047786
4,18,7,,,,,3.4475,0.0,0.0,0.0,2.2187931546294855
4,18,7,,,,,3.2775,0.0,0.0,0.0,1.7947234731985942
4,19,7,,,,,2.8600000000000003,0.0,0.0,0.0,2.1562343334662417
4,19,7,,,,,3.1975,0.0,0.0,0.0,2.6082399779040406
4,19,7,,,,,3.015,0.0,0.0,0.0,2.029003115031898
4,19,7,,,,,2.9875,0.0,0.0,0.0,0.9877160378455611
4,20,7,,,,,3.6675,0.0,0.0,0.0,0.104375
4,20,7,,,,,4.51,0.0,0.0,0.0,0.065
4,20,7,,,,,4.72,0.0,0.0,0.0,0.055
4,20,7,,,,,4.8625,0.0,0.0,0.0,0.028125
4,21,7,,,,,5.54,0.0,0.0,0.0,0.01
4,21,7,,,,,5.5,0.0,0.0,0.0,0.0
4,21,7,,,,,5.75,0.0,0.0,0.0,0.0
4,21,7,,,,,5.75,0.0,0.0,0.0,0.0
4,22,7,,,,,5.0,0.0,0.0,0.0,0.0
4,22,7,,,,,4.0,0.0,0.0,0.0,0.0
4,22,7,,,,,3.5,0.0,0.0,0.0,0.0
4,22,7,,,,,3.25,0.0,0.0,0.0,0.0
4,23,7,,,,,3.0,0.0,0.0,0.0,0.0
4,23,7,,,,,2.75,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5,0.0,0.0,0.0,0.0
4,23,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.0,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.75,0.0,0.0,0.0,0.0
4,1,1,,,,,4.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.5,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,3.25,0.0,0.0,0.0,0.0
4,6,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,3.25,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,8,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,4.505,0.0,0.0,0.0,0.004944388740344623
4,8,1,,,,,3.845,0.0,0.0,0.0,0.09394338606654784
4,8,1,,,,,4.5,0.0,0.0,0.0,0.24721943701723115
4,9,1,,,,,4.29,0.0,0.0,0.0,0.5242758781882104
4,9,1,,,,,4.465,0.0,0.0,0.0,0.9369004119474499
4,9,1,,,,,4.4525,0.0,0.0,0.0,1.4102050242006952
4,9,1,,,,,5.055,0.0,0.0,0.0,1.9951609808829116
4,10,1,,,,,5.1375,0.0,0.0,0.0,2.6375
4,10,1,,,,,5.92,0.0,0.0,0.0,3.17
4,10,1,,,,,7.25,0.0,0.0,0.0,3.75
4,10,1,,,,,6.2925,0.0,0.0,0.0,4.2925
4,11,1,,,,,7.3425,0.0,0.0,0.0,4.8425
4,11,1,,,,,7.3475,0.0,0.0,0.0,5.3475
4,11,1,,,,,6.985,0.0,0.0,0.0,5.735
4,11,1,,,,,7.3375,0.0,0.0,0.0,6.0875
4,12,1,,,,,8.35,0.0,0.0,0.0,6.1
4,12,1,,,,,6.3,0.0,0.0,0.0,6.3
4,12,1,,,,,6.26,0.0,0.0,0.0,6.51
4,12,1,,,,,5.275,0.0,0.0,0.0,7.275
4,13,1,,,,,6.785,0.0,0.0,0.0,7.535
4,13,1,,,,,5.6,0.0,0.0,0.0,7.6
4,13,1,,,,,5.039999999999999,0.0,0.0,0.0,7.79
4,13,1,,,,,4.3825,0.0,0.0,0.0,7.8825
4,14,1,,,,,3.885,0.0,0.0,0.0,7.885
4,14,1,,,,,6.050000000000001,0.0,0.0,0.0,7.55
4,14,1,,,,,5.945,0.0,0.0,0.0,7.695
4,14,1,,,,,4.342500000000001,0.0,0.0,0.0,7.8425
4,15,1,,,,,3.684999999999999,0.0,0.0,0.0,7.827687855179127
4,15,1,,,,,4.147500000000001,0.0,0.0,0.0,7.7906950014211915
4,15,1,,,,,4.852499999999999,0.0,0.0,0.0,7.74630357691167
4,15,1,,,,,5.555,0.0,0.0,0.0,7.699445962151618
4,16,1,,,,,5.6375,0.0,0.0,0.0,7.388856384154312
4,16,1,,,,,5.925,0.0,0.0,0.0,7.183274455298953
4,16,1,,,,,5.4425,0.0,0.0,0.0,6.9583436390219155
4,16,1,,,,,5.415,0.0,0.0,0.0,6.6898778260460965
4,17,1,,,,,5.1025,0.0,0.0,0.0,6.598701685065443
4,17,1,,,,,5.4825,0.0,0.0,0.0,6.22891454027571
4,17,1,,,,,5.355,0.0,0.0,0.0,5.8516317101186175
4,17,1,,,,,5.6875,0.0,0.0,0.0,5.434371891335608
4,18,1,,,,,5.2325,0.0,0.0,0.0,5.384894086340408
4,18,1,,,,,5.03,0.0,0.0,0.0,4.895849515528759
4,18,1,,,,,5.265,0.0,0.0,0.0,4.339257352063569
4,18,1,,,,,5.5,0.0,0.0,0.0,3.7826651885983793
4,19,1,,,,,4.945,0.0,0.0,0.0,2.855262827775979
4,19,1,,,,,4.9025,0.0,0.0,0.0,2.329293359501457
4,19,1,,,,,4.8575,0.0,0.0,0.0,1.8009000687924894
4,19,1,,,,,7.32,0.0,0.0,0.0,1.2797782453868565
4,20,1,,,,,6.595,0.0,0.0,0.0,0.21125
4,20,1,,,,,7.205,0.0,0.0,0.0,0.11375
4,20,1,,,,,8.4975,0.0,0.0,0.0,0.061875
4,20,1,,,,,8.61,0.0,0.0,0.0,0.0275
4,21,1,,,,,8.535,0.0,0.0,0.0,0.00875
4,21,1,,,,,9.75,0.0,0.0,0.0,0.0
4,21,1,,,,,7.5,0.0,0.0,0.0,0.0
4,21,1,,,,,6.0,0.0,0.0,0.0,0.0
4,22,1,,,,,5.25,0.0,0.0,0.0,0.0
4,22,1,,,,,5.75,0.0,0.0,0.0,0.0
4,22,1,,,,,4.5,0.0,0.0,0.0,0.0
4,22,1,,,,,3.75,0.0,0.0,0.0,0.0
4,23,1,,,,,4.0,0.0,0.0,0.0,0.0
4,23,1,,,,,3.25,0.0,0.0,0.0,0.0
4,23,1,,,,,3.0,0.0,0.0,0.0,0.0
4,23,1,,,,,3.25,0.0,0.0,0.0,0.0
4,24,1,,,,,3.0,0.0,0.0,0.0,0.0
4,24,1,,,,,3.5,0.0,0.0,0.0,0.0
4,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,24,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.75,0.0,0.0,0.0,0.0
4,2,2,,,,,3.5,0.0,0.0,0.0,0.0
4,2,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,8,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,4.51,0.0,0.0,0.0,0.013986478190688389
4,8,2,,,,,3.905,0.0,0.0,0.0,0.21679041195567
4,8,2,,,,,3.8275,0.0,0.0,0.0,0.45805716074504466
4,9,2,,,,,3.9975,0.0,0.0,0.0,0.44119268548636326
4,9,2,,,,,4.45,0.0,0.0,0.0,0.6207736278200086
4,9,2,,,,,4.015,0.0,0.0,0.0,0.9001217603390123
4,9,2,,,,,3.9625,0.0,0.0,0.0,1.2969734724096607
4,10,2,,,,,6.61,0.0,0.0,0.0,1.6320130093912897
4,10,2,,,,,5.4975000000000005,0.0,0.0,0.0,2.191372306964917
4,10,2,,,,,6.529999999999999,0.0,0.0,0.0,2.6586018378793588
4,10,2,,,,,7.3225,0.0,0.0,0.0,2.6958924577176004
4,11,2,,,,,7.1275,0.0,0.0,0.0,2.112623521701485
4,11,2,,,,,6.355,0.0,0.0,0.0,2.4631978854243197
4,11,2,,,,,5.34,0.0,0.0,0.0,3.369919014634166
4,11,2,,,,,4.925,0.0,0.0,0.0,3.7994184968914624
4,12,2,,,,,5.57,0.0,0.0,0.0,4.123441410009624
4,12,2,,,,,5.815,0.0,0.0,0.0,4.729351439685596
4,12,2,,,,,5.375,0.0,0.0,0.0,4.981475076195059
4,12,2,,,,,5.81,0.0,0.0,0.0,5.335261469361566
4,13,2,,,,,4.71,0.0,0.0,0.0,5.600712354785776
4,13,2,,,,,5.025,0.0,0.0,0.0,6.11027797160606
4,13,2,,,,,4.475,0.0,0.0,0.0,6.516126692967347
4,13,2,,,,,5.025,0.0,0.0,0.0,5.208391924136531
4,14,2,,,,,5.1825,0.0,0.0,0.0,5.534442085905976
4,14,2,,,,,5.8625,0.0,0.0,0.0,6.366958242783058
4,14,2,,,,,4.004999999999999,0.0,0.0,0.0,6.942110533958891
4,14,2,,,,,3.82,0.0,0.0,0.0,6.552707815419612
4,15,2,,,,,3.405,0.0,0.0,0.0,6.721527018095584
4,15,2,,,,,3.9675,0.0,0.0,0.0,7.269080812111336
4,15,2,,,,,4.77,0.0,0.0,0.0,7.320185832886138
4,15,2,,,,,4.1075,0.0,0.0,0.0,6.675289142156476
4,16,2,,,,,4.755,0.0,0.0,0.0,6.158592596009084
4,16,2,,,,,4.405,0.0,0.0,0.0,7.044721027089528
4,16,2,,,,,3.715,0.0,0.0,0.0,6.611502683005756
4,16,2,,,,,3.7075,0.0,0.0,0.0,6.357971493002184
4,17,2,,,,,4.75,0.0,0.0,0.0,6.183422184374109
4,17,2,,,,,4.4475,0.0,0.0,0.0,5.884144550650403
4,17,2,,,,,5.2625,0.0,0.0,0.0,4.959104591868036
4,17,2,,,,,5.565,0.0,0.0,0.0,4.021697788716921
4,18,2,,,,,4.385,0.0,0.0,0.0,4.495136988931615
4,18,2,,,,,3.795,0.0,0.0,0.0,4.397298457128993
4,18,2,,,,,4.68,0.0,0.0,0.0,4.000508855929467
4,18,2,,,,,3.9125,0.0,0.0,0.0,3.4379372980643854
4,19,2,,,,,3.495,0.0,0.0,0.0,3.61865477141918
4,19,2,,,,,3.2375,0.0,0.0,0.0,2.6200642470657995
4,19,2,,,,,3.5700000000000003,0.0,0.0,0.0,2.069685971267072
4,19,2,,,,,3.23,0.0,0.0,0.0,1.6214737227124194
4,20,2,,,,,2.87,0.0,0.0,0.0,0.2175
4,20,2,,,,,3.6025,0.0,0.0,0.0,0.150625
4,20,2,,,,,4.93,0.0,0.0,0.0,0.1075
4,20,2,,,,,4.505,0.0,0.0,0.0,0.06375
4,21,2,,,,,4.33,0.0,0.0,0.0,0.02
4,21,2,,,,,5.7525,0.0,0.0,0.0,0.000625
4,21,2,,,,,6.0,0.0,0.0,0.0,0.0
4,21,2,,,,,6.75,0.0,0.0,0.0,0.0
4,22,2,,,,,5.75,0.0,0.0,0.0,0.0
4,22,2,,,,,4.75,0.0,0.0,0.0,0.0
4,22,2,,,,,5.0,0.0,0.0,0.0,0.0
4,22,2,,,,,4.0,0.0,0.0,0.0,0.0
4,23,2,,,,,4.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,3.0,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.25,0.0,0.0,0.0,0.0
4,24,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,3.5,0.0,0.0,0.0,0.0
4,7,3,,,,,3.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.0,0.0,0.0,0.0,0.0
4,8,3,,,,,4.005,0.0,0.0,0.0,0.007563988811853103
4,8,3,,,,,3.59,0.0,0.0,0.0,0.13615179861335583
4,8,3,,,,,3.9925,0.0,0.0,0.0,0.3668534573748754
4,9,3,,,,,3.8025,0.0,0.0,0.0,0.5004907459750847
4,9,3,,,,,3.97,0.0,0.0,0.0,0.8786896354675695
4,9,3,,,,,4.2325,0.0,0.0,0.0,1.3429457572996615
4,9,3,,,,,5.765000000000001,0.0,0.0,0.0,1.82531919120325
4,10,3,,,,,6.315,0.0,0.0,0.0,1.9899560974501114
4,10,3,,,,,5.98,0.0,0.0,0.0,2.5058706412334733
4,10,3,,,,,6.0375,0.0,0.0,0.0,2.938385465533059
4,10,3,,,,,8.75,0.0,0.0,0.0,3.2971982121493073
4,11,3,,,,,6.32,0.0,0.0,0.0,4.593343989365369
4,11,3,,,,,6.525,0.0,0.0,0.0,5.026948038154009
4,11,3,,,,,6.15,0.0,0.0,0.0,5.384314012430361
4,11,3,,,,,7.235,0.0,0.0,0.0,5.7035609494505675
4,12,3,,,,,6.6125,0.0,0.0,0.0,5.769405763663647
4,12,3,,,,,6.6625,0.0,0.0,0.0,6.0414406130308915
4,12,3,,,,,7.620000000000001,0.0,0.0,0.0,6.229598050509902
4,12,3,,,,,7.747499999999999,0.0,0.0,0.0,6.345212861490982
4,13,3,,,,,6.502500000000001,0.0,0.0,0.0,5.664238464463619
4,13,3,,,,,6.715,0.0,0.0,0.0,6.038349180609912
4,13,3,,,,,6.1675,0.0,0.0,0.0,6.20214900767937
4,13,3,,,,,5.574999999999999,0.0,0.0,0.0,6.1273268644501115
4,14,3,,,,,6.3025,0.0,0.0,0.0,6.93204847231374
4,14,3,,,,,6.3225,0.0,0.0,0.0,6.949817260451679
4,14,3,,,,,6.3025,0.0,0.0,0.0,6.93204847231374
4,14,3,,,,,6.057500000000001,0.0,0.0,0.0,6.936490669348224
4,15,3,,,,,6.555,0.0,0.0,0.0,7.015054579842328
4,15,3,,,,,7.745000000000001,0.0,0.0,0.0,6.961127190375251
4,15,3,,,,,7.895,0.0,0.0,0.0,6.871248207930122
4,15,3,,,,,8.2725,0.0,0.0,0.0,6.761146454434839
4,16,3,,,,,8.190000000000001,0.0,0.0,0.0,7.255586929767551
4,16,3,,,,,9.09,0.0,0.0,0.0,6.182852303054607
4,16,3,,,,,8.4775,0.0,0.0,0.0,6.804550779899609
4,16,3,,,,,5.045,0.0,0.0,0.0,6.626574353194961
4,17,3,,,,,5.47,0.0,0.0,0.0,6.47
4,17,3,,,,,4.86,0.0,0.0,0.0,6.11
4,17,3,,,,,5.815,0.0,0.0,0.0,5.815
4,17,3,,,,,5.5475,0.0,0.0,0.0,4.7975
4,18,3,,,,,4.529999999999999,0.0,0.0,0.0,3.8144473887496737
4,18,3,,,,,4.3025,0.0,0.0,0.0,4.089430699182024
4,18,3,,,,,3.7075,0.0,0.0,0.0,3.7412866914786815
4,18,3,,,,,3.3975,0.0,0.0,0.0,3.4284616410785755
4,19,3,,,,,4.1475,0.0,0.0,0.0,3.800699409500101
4,19,3,,,,,3.975,0.0,0.0,0.0,2.4763763857932672
4,19,3,,,,,4.105,0.0,0.0,0.0,1.9452115957970302
4,19,3,,,,,3.19,0.0,0.0,0.0,1.7083408110689784
4,20,3,,,,,3.365,0.0,0.0,0.0,0.21625
4,20,3,,,,,4.2225,0.0,0.0,0.0,0.180625
4,20,3,,,,,4.27,0.0,0.0,0.0,0.13
4,20,3,,,,,5.0975,0.0,0.0,0.0,0.086875
4,21,3,,,,,4.6025,0.0,0.0,0.0,0.025625
4,21,3,,,,,5.5025,0.0,0.0,0.0,0.000625
4,21,3,,,,,5.0,0.0,0.0,0.0,0.0
4,21,3,,,,,5.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.0,0.0,0.0,0.0,0.0
4,22,3,,,,,3.5,0.0,0.0,0.0,0.0
4,22,3,,,,,3.75,0.0,0.0,0.0,0.0
4,23,3,,,,,3.5,0.0,0.0,0.0,0.0
4,23,3,,,,,2.75,0.0,0.0,0.0,0.0
4,23,3,,,,,2.75,0.0,0.0,0.0,0.0
4,23,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.75,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,4,,,,,2.75,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.0,0.0,0.0,0.0,0.0
4,6,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.5,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.75,0.0,0.0,0.0,0.0
4,7,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.005,0.0,0.0,0.0,0.004850461389596904
4,8,4,,,,,3.135,0.0,0.0,0.0,0.1309624575191164
4,8,4,,,,,4.38,0.0,0.0,0.0,0.36863506560936465
4,9,4,,,,,4.16,0.0,0.0,0.0,0.640709351073671
4,9,4,,,,,4.25,0.0,0.0,0.0,0.9707717440510166
4,9,4,,,,,4.5875,0.0,0.0,0.0,1.2984072076682347
4,9,4,,,,,5.2725,0.0,0.0,0.0,1.7206929163304268
4,10,4,,,,,6.115,0.0,0.0,0.0,2.365
4,10,4,,,,,5.415,0.0,0.0,0.0,2.165
4,10,4,,,,,5.8775,0.0,0.0,0.0,2.3775
4,10,4,,,,,5.7475000000000005,0.0,0.0,0.0,2.9975
4,11,4,,,,,5.605,0.0,0.0,0.0,3.855
4,11,4,,,,,5.415,0.0,0.0,0.0,3.665
4,11,4,,,,,4.8425,0.0,0.0,0.0,4.5925
4,11,4,,,,,5.1375,0.0,0.0,0.0,5.3875
4,12,4,,,,,7.105,0.0,0.0,0.0,6.105
4,12,4,,,,,6.07,0.0,0.0,0.0,6.32
4,12,4,,,,,5.6425,0.0,0.0,0.0,6.6425
4,12,4,,,,,5.6,0.0,0.0,0.0,7.1
4,13,4,,,,,4.42,0.0,0.0,0.0,7.159419638830709
4,13,4,,,,,5.335,0.0,0.0,0.0,7.324176157715934
4,13,4,,,,,4.5325,0.0,0.0,0.0,7.521384718199765
4,13,4,,,,,5.690000000000001,0.0,0.0,0.0,7.67865230440839
4,14,4,,,,,4.105,0.0,0.0,0.0,6.605
4,14,4,,,,,5.23,0.0,0.0,0.0,7.73
4,14,4,,,,,6.050000000000001,0.0,0.0,0.0,7.8
4,14,4,,,,,3.835000000000001,0.0,0.0,0.0,7.835
4,15,4,,,,,3.3600000000000003,0.0,0.0,0.0,7.545096460455129
4,15,4,,,,,3.5825,0.0,0.0,0.0,7.517831000184101
4,15,4,,,,,3.8225,0.0,0.0,0.0,7.507916287358274
4,15,4,,,,,5.005,0.0,0.0,0.0,7.193124155138234
4,16,4,,,,,4.53,0.0,0.0,0.0,5.2715058157184735
4,16,4,,,,,4.68,0.0,0.0,0.0,4.922068877176529
4,16,4,,,,,4.375,0.0,0.0,0.0,4.367961731774304
4,16,4,,,,,4.535,0.0,0.0,0.0,3.7789108925178834
4,17,4,,,,,4.8575,0.0,0.0,0.0,4.35265073990927
4,17,4,,,,,5.215,0.0,0.0,0.0,4.959474681273558
4,17,4,,,,,4.55,0.0,0.0,0.0,5.0443800887072445
4,17,4,,,,,5.735,0.0,0.0,0.0,4.4800088510598
4,18,4,,,,,5.535,0.0,0.0,0.0,3.604775069696714
4,18,4,,,,,4.2675,0.0,0.0,0.0,3.3319950608865665
4,18,4,,,,,3.735,0.0,0.0,0.0,2.788984389143002
4,18,4,,,,,4.0600000000000005,0.0,0.0,0.0,2.610530177771878
4,19,4,,,,,4.775,0.0,0.0,0.0,2.365088895631068
4,19,4,,,,,3.8475,0.0,0.0,0.0,1.9206601031553399
4,19,4,,,,,3.3325,0.0,0.0,0.0,1.6451662317961167
4,19,4,,,,,3.21,0.0,0.0,0.0,1.2579154126213592
4,20,4,,,,,3.03,0.0,0.0,0.0,0.195
4,20,4,,,,,3.6075,0.0,0.0,0.0,0.151875
4,20,4,,,,,3.4625,0.0,0.0,0.0,0.115625
4,20,4,,,,,4.61,0.0,0.0,0.0,0.09
4,21,4,,,,,4.655,0.0,0.0,0.0,0.03875
4,21,4,,,,,4.5375,0.0,0.0,0.0,0.009375
4,21,4,,,,,5.25,0.0,0.0,0.0,0.0
4,21,4,,,,,4.75,0.0,0.0,0.0,0.0
4,22,4,,,,,4.0,0.0,0.0,0.0,0.0
4,22,4,,,,,3.25,0.0,0.0,0.0,0.0
4,22,4,,,,,3.25,0.0,0.0,0.0,0.0
4,22,4,,,,,3.0,0.0,0.0,0.0,0.0
4,23,4,,,,,3.0,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,23,4,,,,,2.75,0.0,0.0,0.0,0.0
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,24,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.75,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,3.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.0,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,6,5,,,,,2.25,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,2.75,0.0,0.0,0.0,0.0
4,8,5,,,,,3.285,0.0,0.0,0.0,0.03617456986881261
4,8,5,,,,,3.3125,0.0,0.0,0.0,0.06459744619430823
4,8,5,,,,,4.335,0.0,0.0,0.0,0.08785252682425919
4,9,5,,,,,4.33,0.0,0.0,0.0,0.07693535646245285
4,9,5,,,,,4.8475,0.0,0.0,0.0,0.09376496568861442
4,9,5,,,,,4.865,0.0,0.0,0.0,0.11059457491477598
4,9,5,,,,,5.13,0.0,0.0,0.0,0.12501995425148588
4,10,5,,,,,6.7,0.0,0.0,0.0,0.18427734741771445
4,10,5,,,,,5.8725,0.0,0.0,0.0,0.34321655956549313
4,10,5,,,,,6.0625,0.0,0.0,0.0,0.28793335534017883
4,10,5,,,,,6.8125,0.0,0.0,0.0,0.28793335534017883
4,11,5,,,,,8.165,0.0,0.0,0.0,0.608181785885974
4,11,5,,,,,7.3875,0.0,0.0,0.0,0.8116711804117323
4,11,5,,,,,7.0600000000000005,0.0,0.0,0.0,0.9694326211114774
4,11,5,,,,,7.3975,0.0,0.0,0.0,0.5921770020468694
4,12,5,,,,,7.3,0.0,0.0,0.0,0.5034045273139253
4,12,5,,,,,6.2225,0.0,0.0,0.0,0.6612904926987472
4,12,5,,,,,6.44,0.0,0.0,0.0,0.8603641012274357
4,12,5,,,,,6.26,0.0,0.0,0.0,0.6956135286519693
4,13,5,,,,,6.52,0.0,0.0,0.0,1.27
4,13,5,,,,,6.4625,0.0,0.0,0.0,1.2125
4,13,5,,,,,5.275,0.0,0.0,0.0,1.025
4,13,5,,,,,6.3100000000000005,0.0,0.0,0.0,1.31
4,14,5,,,,,5.9350000000000005,0.0,0.0,0.0,1.525419936568781
4,14,5,,,,,5.77,0.0,0.0,0.0,1.8286933364207347
4,14,5,,,,,5.1375,0.0,0.0,0.0,2.387712215252321
4,14,5,,,,,3.9725,0.0,0.0,0.0,2.2383387496535976
4,15,5,,,,,3.68,0.0,0.0,0.0,1.243690672727984
4,15,5,,,,,3.905,0.0,0.0,0.0,0.7870909502229548
4,15,5,,,,,4.79,0.0,0.0,0.0,0.46964542886231564
4,15,5,,,,,5.39,0.0,0.0,0.0,0.3391883652894502
4,16,5,,,,,5.3625,0.0,0.0,0.0,0.32506285699483334
4,16,5,,,,,5.655,0.0,0.0,0.0,0.587354955397561
4,16,5,,,,,7.4,0.0,0.0,0.0,0.5828713297838392
4,16,5,,,,,6.09,0.0,0.0,0.0,0.529067822419177
4,17,5,,,,,5.4375,0.0,0.0,0.0,0.6774608308990719
4,17,5,,,,,6.375,0.0,0.0,0.0,0.6158734826355199
4,17,5,,,,,6.2025,0.0,0.0,0.0,0.6922417944823245
4,17,5,,,,,4.91,0.0,0.0,0.0,0.896711790717317
4,18,5,,,,,4.34,0.0,0.0,0.0,1.0557687902036181
4,18,5,,,,,4.18,0.0,0.0,0.0,0.8546699730219767
4,18,5,,,,,3.8575,0.0,0.0,0.0,1.0777639733328603
4,18,5,,,,,3.9425,0.0,0.0,0.0,1.1845977199606073
4,19,5,,,,,3.82,0.0,0.0,0.0,0.9443464081456103
4,19,5,,,,,4.7475000000000005,0.0,0.0,0.0,0.8608523659620047
4,19,5,,,,,4.4225,0.0,0.0,0.0,0.7744792188755159
4,19,5,,,,,3.575,0.0,0.0,0.0,0.6621941276630804
4,20,5,,,,,3.0375,0.0,0.0,0.0,0.071875
4,20,5,,,,,3.21,0.0,0.0,0.0,0.0525
4,20,5,,,,,4.21,0.0,0.0,0.0,0.0525
4,20,5,,,,,4.65,0.0,0.0,0.0,0.0375
4,21,5,,,,,4.8225,0.0,0.0,0.0,0.018125
4,21,5,,,,,4.755,0.0,0.0,0.0,0.00125
4,21,5,,,,,4.75,0.0,0.0,0.0,0.0
4,21,5,,,,,4.5,0.0,0.0,0.0,0.0
4,22,5,,,,,4.25,0.0,0.0,0.0,0.0
4,22,5,,,,,3.75,0.0,0.0,0.0,0.0
4,22,5,,,,,3.0,0.0,0.0,0.0,0.0
4,22,5,,,,,3.0,0.0,0.0,0.0,0.0
4,23,5,,,,,3.0,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,23,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,3.0,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.25,0.0,0.0,0.0,0.0
4,6,6,,,,,2.0,0.0,0.0,0.0,0.0
4,6,6,,,,,2.25,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.0,0.0,0.0,0.0,0.0
4,8,6,,,,,3.035,0.0,0.0,0.0,0.033917364334031
4,8,6,,,,,2.6675,0.0,0.0,0.0,0.16231881502714834
4,8,6,,,,,2.805,0.0,0.0,0.0,0.2955656034822701
4,9,6,,,,,3.38,0.0,0.0,0.0,0.6074520664678312
4,9,6,,,,,5.03,0.0,0.0,0.0,0.9931359181934383
4,9,6,,,,,4.41,0.0,0.0,0.0,0.8774307626757563
4,9,6,,,,,4.285,0.0,0.0,0.0,0.9979569663400083
4,10,6,,,,,4.12,0.0,0.0,0.0,1.0449656041751538
4,10,6,,,,,3.6425,0.0,0.0,0.0,1.2992094676909836
4,10,6,,,,,4.22,0.0,0.0,0.0,1.838019857343797
4,10,6,,,,,4.88,0.0,0.0,0.0,4.086561916327833
4,11,6,,,,,5.735,0.0,0.0,0.0,4.068370256425927
4,11,6,,,,,3.7325,0.0,0.0,0.0,4.495828377349243
4,11,6,,,,,3.31,0.0,0.0,0.0,2.1995834966104275
4,11,6,,,,,4.22,0.0,0.0,0.0,1.048239010103407
4,12,6,,,,,4.0375,0.0,0.0,0.0,1.3383713079836028
4,12,6,,,,,3.5675,0.0,0.0,0.0,1.5821072209822424
4,12,6,,,,,3.13,0.0,0.0,0.0,1.636512558705153
4,12,6,,,,,3.8075,0.0,0.0,0.0,2.661509121404791
4,13,6,,,,,4.8675,0.0,0.0,0.0,6.064049980801398
4,13,6,,,,,4.215,0.0,0.0,0.0,7.069761330091845
4,13,6,,,,,3.68,0.0,0.0,0.0,6.80859710726927
4,13,6,,,,,3.055,0.0,0.0,0.0,4.174045736690649
4,14,6,,,,,3.5650000000000004,0.0,0.0,0.0,4.934361480571353
4,14,6,,,,,3.94,0.0,0.0,0.0,3.1936412969267085
4,14,6,,,,,3.5075000000000003,0.0,0.0,0.0,6.737747590827205
4,14,6,,,,,3.69,0.0,0.0,0.0,7.139273713187904
4,15,6,,,,,3.895,0.0,0.0,0.0,7.046671565087241
4,15,6,,,,,3.63,0.0,0.0,0.0,2.793677263929457
4,15,6,,,,,3.8825,0.0,0.0,0.0,1.6802228272674773
4,15,6,,,,,3.6225,0.0,0.0,0.0,4.12580611901403
4,16,6,,,,,4.1625,0.0,0.0,0.0,7.1312132258516705
4,16,6,,,,,3.6775,0.0,0.0,0.0,6.468787731886303
4,16,6,,,,,4.1525,0.0,0.0,0.0,6.6715710463654965
4,16,6,,,,,4.5475,0.0,0.0,0.0,6.351624039076102
4,17,6,,,,,3.655,0.0,0.0,0.0,6.6082218202296605
4,17,6,,,,,3.4825,0.0,0.0,0.0,5.940448841401043
4,17,6,,,,,4.445,0.0,0.0,0.0,5.158484200765303
4,17,6,,,,,3.61625,0.0,0.0,0.0,8.68849600706379
4,18,6,,,,,2.7875,0.0,0.0,0.0,3.316403867363265
4,18,6,,,,,6.435,0.0,0.0,0.0,6.491576847599273
4,18,6,,,,,5.715,0.0,0.0,0.0,6.017444583672054
4,18,6,,,,,5.915,0.0,0.0,0.0,6.21920299385385
4,19,6,,,,,6.455,0.0,0.0,0.0,7.604058840571713
4,19,6,,,,,6.4925,0.0,0.0,0.0,6.987603588378125
4,19,6,,,,,5.9625,0.0,0.0,0.0,6.281179191269799
4,19,6,,,,,5.2525,0.0,0.0,0.0,5.334837074388831
4,20,6,,,,,5.4475,0.0,0.0,0.0,0.861875
4,20,6,,,,,5.45,0.0,0.0,0.0,0.7375
4,20,6,,,,,6.465,0.0,0.0,0.0,0.74125
4,20,6,,,,,7.3975,0.0,0.0,0.0,0.661875
4,21,6,,,,,7.0600000000000005,0.0,0.0,0.0,0.5775
4,21,6,,,,,6.75,0.0,0.0,0.0,0.5
4,21,6,,,,,5.88,0.0,0.0,0.0,0.4075
4,21,6,,,,,5.4875,0.0,0.0,0.0,0.309375
4,22,6,,,,,5.0325,0.0,0.0,0.0,0.258125
4,22,6,,,,,4.2075,0.0,0.0,0.0,0.176875
4,22,6,,,,,3.415,0.0,0.0,0.0,0.10375
4,22,6,,,,,3.215,0.0,0.0,0.0,0.05375
4,23,6,,,,,2.905,0.0,0.0,0.0,0.03875
4,23,6,,,,,2.8125,0.0,0.0,0.0,0.015625
4,23,6,,,,,2.2675,0.0,0.0,0.0,0.004375
4,23,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,3.0,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,2.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,2,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.0,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,6,7,,,,,2.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.0,0.0,0.0,0.0,0.0
4,8,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,2.75,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,8,7,,,,,3.0,0.0,0.0,0.0,0.0
4,9,7,,,,,3.775,0.0,0.0,0.0,0.023697725372204367
4,9,7,,,,,4.29,0.0,0.0,0.0,0.03791636059552699
4,9,7,,,,,3.32,0.0,0.0,0.0,0.06635363104217223
4,9,7,,,,,4.11,0.0,0.0,0.0,0.10426999163769922
4,10,7,,,,,3.85,0.0,0.0,0.0,0.09056125381101274
4,10,7,,,,,3.42,0.0,0.0,0.0,0.15395413147872167
4,10,7,,,,,3.2525,0.0,0.0,0.0,0.22866716587280717
4,10,7,,,,,2.7675,0.0,0.0,0.0,0.4686544884719909
4,11,7,,,,,0.975,0.0,0.0,0.0,1.4687242351482088
4,11,7,,,,,0.4249999999999998,0.0,0.0,0.0,1.9168095950239337
4,11,7,,,,,0.9900000000000002,0.0,0.0,0.0,1.9815330358948717
4,11,7,,,,,0.1150000000000002,0.0,0.0,0.0,2.1060011914159067
4,12,7,,,,,2.17,0.0,0.0,0.0,1.8332567878291899
4,12,7,,,,,1.255,0.0,0.0,0.0,1.914416593540378
4,12,7,,,,,1.375,0.0,0.0,0.0,2.506405764610221
4,12,7,,,,,0.48,0.0,0.0,0.0,2.3679566842793704
4,13,7,,,,,0.0,0.0,0.0,0.0,3.1221474404871437
4,13,7,,,,,0.9574999999999996,0.0,0.0,0.0,4.020332167054217
4,13,7,,,,,2.7350000000000003,0.0,0.0,0.0,5.002124514445356
4,13,7,,,,,2.9225000000000003,0.0,0.0,0.0,5.420162618565669
4,14,7,,,,,1.75,0.0,0.0,0.0,5.728947030148223
4,14,7,,,,,2.645,0.0,0.0,0.0,5.636402501199675
4,14,7,,,,,1.6525,0.0,0.0,0.0,5.643012824696
4,14,7,,,,,2.515,0.0,0.0,0.0,6.182855910229198
4,15,7,,,,,2.095,0.0,0.0,0.0,6.7409294825447486
4,15,7,,,,,2.7575000000000003,0.0,0.0,0.0,7.147157884524253
4,15,7,,,,,3.2725,0.0,0.0,0.0,7.408128857917147
4,15,7,,,,,2.1475,0.0,0.0,0.0,6.546432247657592
4,16,7,,,,,2.41,0.0,0.0,0.0,5.102330617921718
4,16,7,,,,,3.985,0.0,0.0,0.0,7.401345867275979
4,16,7,,,,,5.305,0.0,0.0,0.0,7.223357589906616
4,16,7,,,,,5.415,0.0,0.0,0.0,6.5905103814822175
4,17,7,,,,,6.2225,0.0,0.0,0.0,6.714439303585406
4,17,7,,,,,4.59,0.0,0.0,0.0,7.33119888260571
4,17,7,,,,,5.98,0.0,0.0,0.0,6.721930310618042
4,17,7,,,,,5.4375,0.0,0.0,0.0,6.929181505187618
4,18,7,,,,,6.9125,0.0,0.0,0.0,6.822947094517624
4,18,7,,,,,5.3225,0.0,0.0,0.0,5.993829472905356
4,18,7,,,,,4.915,0.0,0.0,0.0,5.838369918853056
4,18,7,,,,,5.0825,0.0,0.0,0.0,5.510177526964866
4,19,7,,,,,4.445,0.0,0.0,0.0,8.329008695439509
4,19,7,,,,,4.7625,0.0,0.0,0.0,7.518593338684145
4,19,7,,,,,5.23,0.0,0.0,0.0,8.39459144107289
4,19,7,,,,,5.605,0.0,0.0,0.0,7.223470983333927
4,20,7,,,,,6.51,0.0,0.0,0.0,1.0025
4,20,7,,,,,6.45,0.0,0.0,0.0,0.8625
4,20,7,,,,,6.7,0.0,0.0,0.0,0.8
4,20,7,,,,,6.9625,0.0,0.0,0.0,0.740625
4,21,7,,,,,7.0,0.0,0.0,0.0,0.625
4,21,7,,,,,6.8475,0.0,0.0,0.0,0.524375
4,21,7,,,,,5.65,0.0,0.0,0.0,0.4125
4,21,7,,,,,5.3125,0.0,0.0,0.0,0.328125
4,22,7,,,,,4.7775,0.0,0.0,0.0,0.256875
4,22,7,,,,,3.9825,0.0,0.0,0.0,0.183125
4,22,7,,,,,3.4075,0.0,0.0,0.0,0.101875
4,22,7,,,,,3.5525,0.0,0.0,0.0,0.075625
4,23,7,,,,,3.1775,0.0,0.0,0.0,0.044375
4,23,7,,,,,2.6025,0.0,0.0,0.0,0.025625
4,23,7,,,,,2.28,0.0,0.0,0.0,0.0075
4,23,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,2.5,0.0,0.0,0.0,0.0
4,1,1,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,2.75,0.0,0.0,0.0,0.0
4,2,1,,,,,2.75,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,2,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.25,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.25,0.0,0.0,0.0,0.0
4,5,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,3.25,0.0,0.0,0.0,0.0
4,8,1,,,,,3.5,0.0,0.0,0.0,0.0
4,8,1,,,,,3.0375,0.0,0.0,0.0,0.055847070308835706
4,8,1,,,,,3.82,0.0,0.0,0.0,0.10424786457649335
4,9,1,,,,,4.38,0.0,0.0,0.0,0.1112628851846578
4,9,1,,,,,4.55,0.0,0.0,0.0,0.2567605042722872
4,9,1,,,,,4.425,0.0,0.0,0.0,0.14977696082550088
4,9,1,,,,,5.1525,0.0,0.0,0.0,0.13051992300507934
4,10,1,,,,,6.155,0.0,0.0,0.0,0.12722765953829215
4,10,1,,,,,5.565,0.0,0.0,0.0,0.25855943712620666
4,10,1,,,,,5.175,0.0,0.0,0.0,0.34885003421789784
4,10,1,,,,,6.025,0.0,0.0,0.0,0.43093239521034443
4,11,1,,,,,5.375,0.0,0.0,0.0,0.47708753814425964
4,11,1,,,,,6.115,0.0,0.0,0.0,0.6602891527916553
4,11,1,,,,,6.9275,0.0,0.0,0.0,0.7079979066060813
4,11,1,,,,,6.225,0.0,0.0,0.0,0.7442565595050451
4,12,1,,,,,6.6825,0.0,0.0,0.0,0.7328052711016213
4,12,1,,,,,4.775,0.0,0.0,0.0,0.60903387142494
4,12,1,,,,,4.8775,0.0,0.0,0.0,0.6895835124843676
4,12,1,,,,,5.005,0.0,0.0,0.0,0.9862419466300641
4,13,1,,,,,6.2075,0.0,0.0,0.0,1.3950609485003622
4,13,1,,,,,4.2225,0.0,0.0,0.0,1.2030613450464323
4,13,1,,,,,3.74,0.0,0.0,0.0,2.03437877702249
4,13,1,,,,,2.59,0.0,0.0,0.0,2.1160807359390557
4,14,1,,,,,4.6850000000000005,0.0,0.0,0.0,1.702580170995216
4,14,1,,,,,3.945,0.0,0.0,0.0,1.9313506332478028
4,14,1,,,,,3.75,0.0,0.0,0.0,1.979744384878158
4,14,1,,,,,5.09,0.0,0.0,0.0,1.6189909636336934
4,15,1,,,,,3.46,0.0,0.0,0.0,1.7006421042861692
4,15,1,,,,,4.065,0.0,0.0,0.0,2.0536993832461636
4,15,1,,,,,4.202500000000001,0.0,0.0,0.0,2.936342580646149
4,15,1,,,,,4.1775,0.0,0.0,0.0,3.9060069383531753
4,16,1,,,,,6.3725,0.0,0.0,0.0,4.6225
4,16,1,,,,,5.6575,0.0,0.0,0.0,1.9075
4,16,1,,,,,5.54,0.0,0.0,0.0,2.54
4,16,1,,,,,5.470000000000001,0.0,0.0,0.0,3.47
4,17,1,,,,,3.7,0.0,0.0,0.0,4.45
4,17,1,,,,,4.05,0.0,0.0,0.0,4.05
4,17,1,,,,,5.27,0.0,0.0,0.0,3.02
4,17,1,,,,,7.689999999999999,0.0,0.0,0.0,2.69
4,18,1,,,,,7.88,0.0,0.0,0.0,6.032752608870159
4,18,1,,,,,6.6025,0.0,0.0,0.0,4.530444332489725
4,18,1,,,,,5.345000000000001,0.0,0.0,0.0,2.4636679757471702
4,18,1,,,,,4.720000000000001,0.0,0.0,0.0,2.9046586635300766
4,19,1,,,,,5.265,0.0,0.0,0.0,2.2577124873999876
4,19,1,,,,,7.705,0.0,0.0,0.0,5.059066791879292
4,19,1,,,,,7.695,0.0,0.0,0.0,6.325432436369937
4,19,1,,,,,5.945,0.0,0.0,0.0,3.7671180030555025
4,20,1,,,,,6.43,0.0,0.0,0.0,0.795
4,20,1,,,,,5.885,0.0,0.0,0.0,0.40875
4,20,1,,,,,7.095000000000001,0.0,0.0,0.0,0.52375
4,20,1,,,,,6.4625,0.0,0.0,0.0,0.303125
4,21,1,,,,,9.78,0.0,0.0,0.0,0.5075
4,21,1,,,,,10.6675,0.0,0.0,0.0,0.354375
4,21,1,,,,,9.495,0.0,0.0,0.0,0.12375
4,21,1,,,,,9.5675,0.0,0.0,0.0,0.266875
4,22,1,,,,,8.81,0.0,0.0,0.0,0.2025
4,22,1,,,,,7.9325,0.0,0.0,0.0,0.170625
4,22,1,,,,,7.53,0.0,0.0,0.0,0.07
4,22,1,,,,,6.365,0.0,0.0,0.0,0.09125
4,23,1,,,,,3.2625,0.0,0.0,0.0,0.065625
4,23,1,,,,,2.6375,0.0,0.0,0.0,0.034375
4,23,1,,,,,2.515,0.0,0.0,0.0,0.00375
4,23,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.75,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,3.0,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.25,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.5,0.0,0.0,0.0,0.0
4,8,2,,,,,2.25,0.0,0.0,0.0,0.0
4,8,2,,,,,2.3175,0.0,0.0,0.0,0.10274337041720356
4,8,2,,,,,2.6225,0.0,0.0,0.0,0.18646019075714718
4,8,2,,,,,3.655,0.0,0.0,0.0,0.235929220958023
4,9,2,,,,,4.115,0.0,0.0,0.0,0.09151583598837934
4,9,2,,,,,5.32,0.0,0.0,0.0,0.055705291471187426
4,9,2,,,,,4.815,0.0,0.0,0.0,0.05172634208038832
4,9,2,,,,,6.365,0.0,0.0,0.0,0.09151583598837934
4,10,2,,,,,5.775,0.0,0.0,0.0,0.19303436066227808
4,10,2,,,,,5.975,0.0,0.0,0.0,0.15793720417822754
4,10,2,,,,,4.34,0.0,0.0,0.0,0.7651180113523023
4,10,2,,,,,3.8975,0.0,0.0,0.0,1.3319370885697188
4,11,2,,,,,5.32,0.0,0.0,0.0,1.5320396796782916
4,11,2,,,,,4.98,0.0,0.0,0.0,1.6504582056437633
4,11,2,,,,,3.18,0.0,0.0,0.0,1.7984813631006031
4,11,2,,,,,4.565,0.0,0.0,0.0,0.9732522602787214
4,12,2,,,,,2.5625,0.0,0.0,0.0,1.8164824547899319
4,12,2,,,,,4.42,0.0,0.0,0.0,0.9190419338829059
4,12,2,,,,,6.375,0.0,0.0,0.0,0.4909412039972789
4,12,2,,,,,6.895,0.0,0.0,0.0,1.2921572489208382
4,13,2,,,,,3.775,0.0,0.0,0.0,5.066554121984813
4,13,2,,,,,5.245,0.0,0.0,0.0,4.83109600511249
4,13,2,,,,,7.0375,0.0,0.0,0.0,3.184991491621158
4,13,2,,,,,4.8275,0.0,0.0,0.0,5.110702518898373
4,14,2,,,,,4.435,0.0,0.0,0.0,5.074015226589821
4,14,2,,,,,4.5575,0.0,0.0,0.0,4.7370863351144195
4,14,2,,,,,3.96,0.0,0.0,0.0,5.542591830628458
4,14,2,,,,,0.3774999999999999,0.0,0.0,0.0,2.791377769773028
4,15,2,,,,,3.2,0.0,0.0,0.0,1.7076900481409254
4,15,2,,,,,5.55,0.0,0.0,0.0,4.860348598554941
4,15,2,,,,,7.9575,0.0,0.0,0.0,5.874015896361669
4,15,2,,,,,3.2025,0.0,0.0,0.0,1.7098793943564905
4,16,2,,,,,2.3125,0.0,0.0,0.0,4.216939265389072
4,16,2,,,,,4.6575,0.0,0.0,0.0,6.615395680443239
4,16,2,,,,,4.14,0.0,0.0,0.0,6.137090788423766
4,16,2,,,,,6.0475,0.0,0.0,0.0,6.051596677289852
4,17,2,,,,,8.65,0.0,0.0,0.0,5.222246669473227
4,17,2,,,,,8.785,0.0,0.0,0.0,3.418637403071825
4,17,2,,,,,6.73,0.0,0.0,0.0,2.6401358162336868
4,17,2,,,,,4.75,0.0,0.0,0.0,6.286037657699254
4,18,2,,,,,3.8,0.0,0.0,0.0,3.9687671830485938
4,18,2,,,,,5.765,0.0,0.0,0.0,6.200385451549688
4,18,2,,,,,6.285,0.0,0.0,0.0,7.852954081868283
4,18,2,,,,,6.5075,0.0,0.0,0.0,8.142478900959533
4,19,2,,,,,6.03,0.0,0.0,0.0,8.75
4,19,2,,,,,3.505,0.0,0.0,0.0,6.481371163166399
4,19,2,,,,,2.18,0.0,0.0,0.0,2.1879038772213253
4,19,2,,,,,3.585,0.0,0.0,0.0,1.9644083198707596
4,20,2,,,,,6.7925,0.0,0.0,0.0,1.010625
4,20,2,,,,,7.07,0.0,0.0,0.0,0.955
4,20,2,,,,,5.67,0.0,0.0,0.0,0.5425
4,20,2,,,,,7.689999999999999,0.0,0.0,0.0,0.7975
4,21,2,,,,,7.029999999999999,0.0,0.0,0.0,0.6325
4,21,2,,,,,8.105,0.0,0.0,0.0,0.52625
4,21,2,,,,,8.004999999999999,0.0,0.0,0.0,0.43875
4,21,2,,,,,5.675,0.0,0.0,0.0,0.35625
4,22,2,,,,,4.7675,0.0,0.0,0.0,0.129375
4,22,2,,,,,4.4525,0.0,0.0,0.0,0.238125
4,22,2,,,,,4.155,0.0,0.0,0.0,0.16375
