month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,22,2,,,,,3.365,0.0,0.0,0.0,0.09125
4,23,2,,,,,3.46,0.0,0.0,0.0,0.1775
4,23,2,,,,,2.895,0.0,0.0,0.0,0.03625
4,23,2,,,,,2.2775,0.0,0.0,0.0,0.006875
4,23,2,,,,,2.5025,0.0,0.0,0.0,0.000625
4,24,2,,,,,3.0,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.5,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,6,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.25,0.0,0.0,0.0,0.0
4,8,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,3.75,0.0,0.0,0.0,0.0
4,9,3,,,,,4.02,0.0,0.0,0.0,0.016608608653269033
4,9,3,,,,,5.0775,0.0,0.0,0.0,0.0643583585314175
4,9,3,,,,,6.0925,0.0,0.0,0.0,0.07681481502136926
4,9,3,,,,,6.35,0.0,0.0,0.0,0.08304304326634517
4,10,3,,,,,7.54,0.0,0.0,0.0,0.04
4,10,3,,,,,5.3475,0.0,0.0,0.0,0.0975
4,10,3,,,,,5.27,0.0,0.0,0.0,0.27
4,10,3,,,,,5.24,0.0,0.0,0.0,0.49
4,11,3,,,,,5.08,0.0,0.0,0.0,0.30727813333189247
4,11,3,,,,,6.225,0.0,0.0,0.0,0.20950781818083575
4,11,3,,,,,3.9675,0.0,0.0,0.0,1.1336700828229667
4,11,3,,,,,3.7175,0.0,0.0,0.0,1.5992430121137127
4,12,3,,,,,4.3475,0.0,0.0,0.0,1.2059538080654575
4,12,3,,,,,2.8375,0.0,0.0,0.0,1.8682215765021466
4,12,3,,,,,1.3025000000000002,0.0,0.0,0.0,2.5081154338430025
4,12,3,,,,,2.0375,0.0,0.0,0.0,2.7184301981438423
4,13,3,,,,,4.325,0.0,0.0,0.0,3.075
4,13,3,,,,,3.4375,0.0,0.0,0.0,3.1875
4,13,3,,,,,3.2075,0.0,0.0,0.0,1.9575
4,13,3,,,,,4.13,0.0,0.0,0.0,2.88
4,14,3,,,,,4.9975000000000005,0.0,0.0,0.0,3.6533876879581904
4,14,3,,,,,5.205,0.0,0.0,0.0,3.6119550057064966
4,14,3,,,,,4.035,0.0,0.0,0.0,4.4211109179160495
4,14,3,,,,,6.245,0.0,0.0,0.0,6.331888734700053
4,15,3,,,,,4.215,0.0,0.0,0.0,5.965
4,15,3,,,,,5.1275,0.0,0.0,0.0,5.6275
4,15,3,,,,,6.0225,0.0,0.0,0.0,5.2725
4,15,3,,,,,3.95,0.0,0.0,0.0,4.95
4,16,3,,,,,5.654999999999999,0.0,0.0,0.0,3.322740311156001
4,16,3,,,,,5.9725,0.0,0.0,0.0,2.9295569501231773
4,16,3,,,,,5.13,0.0,0.0,0.0,3.7545601874348247
4,16,3,,,,,6.85,0.0,0.0,0.0,3.500013734049413
4,17,3,,,,,7.1,0.0,0.0,0.0,4.6
4,17,3,,,,,5.95,0.0,0.0,0.0,4.7
4,17,3,,,,,3.1725000000000003,0.0,0.0,0.0,4.9225
4,17,3,,,,,4.2,0.0,0.0,0.0,4.2
4,18,3,,,,,5.4,0.0,0.0,0.0,5.848791134011744
4,18,3,,,,,4.484999999999999,0.0,0.0,0.0,4.697899975383627
4,18,3,,,,,2.4325,0.0,0.0,0.0,3.374060691825055
4,18,3,,,,,4.0525,0.0,0.0,0.0,5.097252918404859
4,19,3,,,,,4.1,0.0,0.0,0.0,8.75
4,19,3,,,,,4.595000000000001,0.0,0.0,0.0,7.249669085066505
4,19,3,,,,,4.535,0.0,0.0,0.0,7.733829762100823
4,19,3,,,,,6.1225,0.0,0.0,0.0,8.75
4,20,3,,,,,5.515,0.0,0.0,0.0,1.00375
4,20,3,,,,,6.2575,0.0,0.0,0.0,0.751875
4,20,3,,,,,7.075,0.0,0.0,0.0,0.70625
4,20,3,,,,,7.71,0.0,0.0,0.0,0.74
4,21,3,,,,,7.55,0.0,0.0,0.0,0.6375
4,21,3,,,,,7.342499999999999,0.0,0.0,0.0,0.523125
4,21,3,,,,,7.115,0.0,0.0,0.0,0.40375
4,21,3,,,,,6.1525,0.0,0.0,0.0,0.350625
4,22,3,,,,,5.305,0.0,0.0,0.0,0.26375
4,22,3,,,,,4.1875,0.0,0.0,0.0,0.171875
4,22,3,,,,,3.4125,0.0,0.0,0.0,0.103125
4,22,3,,,,,3.27,0.0,0.0,0.0,0.0675
4,23,3,,,,,3.2,0.0,0.0,0.0,0.05
4,23,3,,,,,2.91,0.0,0.0,0.0,0.04
4,23,3,,,,,2.295,0.0,0.0,0.0,0.01125
4,23,3,,,,,2.255,0.0,0.0,0.0,0.00125
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,3.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,3.25,0.0,0.0,0.0,0.0
4,5,4,,,,,3.5,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,8,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,3.0,0.0,0.0,0.0,0.0
4,8,4,,,,,3.29,0.0,0.0,0.0,0.03875
4,8,4,,,,,5.0475,0.0,0.0,0.0,0.046015625
4,9,4,,,,,4.075,0.0,0.0,0.0,0.07295013155893107
4,9,4,,,,,5.14,0.0,0.0,0.0,0.1361735789100047
4,9,4,,,,,4.8875,0.0,0.0,0.0,0.1337419078580403
4,9,4,,,,,6.3775,0.0,0.0,0.0,0.12401522365018283
4,10,4,,,,,5.9425,0.0,0.0,0.0,0.1925
4,10,4,,,,,5.995,0.0,0.0,0.0,0.245
4,10,4,,,,,6.97,0.0,0.0,0.0,0.22
4,10,4,,,,,6.9875,0.0,0.0,0.0,0.4875
4,11,4,,,,,5.6725,0.0,0.0,0.0,0.6298951488705369
4,11,4,,,,,5.09,0.0,0.0,0.0,0.552621766295341
4,11,4,,,,,4.07,0.0,0.0,0.0,1.002212355823754
4,11,4,,,,,6.095,0.0,0.0,0.0,1.025628532361692
4,12,4,,,,,5.2775,0.0,0.0,0.0,0.8552863911775959
4,12,4,,,,,4.075,0.0,0.0,0.0,0.8948251781176793
4,12,4,,,,,4.5625,0.0,0.0,0.0,0.8844202341860783
4,12,4,,,,,4.43,0.0,0.0,0.0,0.982226707143127
4,13,4,,,,,5.0,0.0,0.0,0.0,1.1516956856294325
4,13,4,,,,,4.0375,0.0,0.0,0.0,1.8772639675759755
4,13,4,,,,,4.415,0.0,0.0,0.0,1.9947369275101774
4,13,4,,,,,4.5025,0.0,0.0,0.0,2.536033899756011
4,14,4,,,,,2.8625,0.0,0.0,0.0,3.2077853689241684
4,14,4,,,,,2.6050000000000004,0.0,0.0,0.0,3.677624564223842
4,14,4,,,,,4.325,0.0,0.0,0.0,2.695016704003205
4,14,4,,,,,2.83,0.0,0.0,0.0,2.461289591620626
4,15,4,,,,,4.775,0.0,0.0,0.0,2.025
4,15,4,,,,,4.895,0.0,0.0,0.0,2.145
4,15,4,,,,,4.967499999999999,0.0,0.0,0.0,3.2175
4,15,4,,,,,4.1575,0.0,0.0,0.0,4.6575
4,16,4,,,,,4.77,0.0,0.0,0.0,4.589154013270823
4,16,4,,,,,4.94,0.0,0.0,0.0,4.75270876846077
4,16,4,,,,,7.0475,0.0,0.0,0.0,5.337176496566016
4,16,4,,,,,7.73,0.0,0.0,0.0,4.069627143843938
4,17,4,,,,,6.592499999999999,0.0,0.0,0.0,3.3439080270084593
4,17,4,,,,,4.672499999999999,0.0,0.0,0.0,2.4235204773157797
4,17,4,,,,,5.0125,0.0,0.0,0.0,2.5135583897857154
4,17,4,,,,,4.6975,0.0,0.0,0.0,3.1988469458068955
4,18,4,,,,,5.76,0.0,0.0,0.0,5.187494516095651
4,18,4,,,,,7.8425,0.0,0.0,0.0,5.857497965236609
4,18,4,,,,,7.21,0.0,0.0,0.0,5.70509374719167
4,18,4,,,,,5.69,0.0,0.0,0.0,4.244313694987351
4,19,4,,,,,5.215,0.0,0.0,0.0,3.5820490928495197
4,19,4,,,,,4.1425,0.0,0.0,0.0,2.2863500533617933
4,19,4,,,,,4.555,0.0,0.0,0.0,2.180640341515475
4,19,4,,,,,4.05,0.0,0.0,0.0,2.174599786552829
4,20,4,,,,,5.5600000000000005,0.0,0.0,0.0,0.5775
4,20,4,,,,,6.18,0.0,0.0,0.0,0.4825
4,20,4,,,,,6.61,0.0,0.0,0.0,0.465
4,20,4,,,,,6.2675,0.0,0.0,0.0,0.441875
4,21,4,,,,,6.6775,0.0,0.0,0.0,0.356875
4,21,4,,,,,6.635,0.0,0.0,0.0,0.28375
4,21,4,,,,,6.58,0.0,0.0,0.0,0.2075
4,21,4,,,,,5.93,0.0,0.0,0.0,0.17
4,22,4,,,,,4.71,0.0,0.0,0.0,0.115
4,22,4,,,,,4.165,0.0,0.0,0.0,0.10375
4,22,4,,,,,3.535,0.0,0.0,0.0,0.07125
4,22,4,,,,,3.4425,0.0,0.0,0.0,0.048125
4,23,4,,,,,2.835,0.0,0.0,0.0,0.02125
4,23,4,,,,,2.5275,0.0,0.0,0.0,0.006875
4,23,4,,,,,2.255,0.0,0.0,0.0,0.00125
4,23,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.75,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,3.25,0.0,0.0,0.0,0.0
4,2,5,,,,,3.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.75,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.5,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,3.0,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.25,0.0,0.0,0.0,0.0
4,8,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,3.5,0.0,0.0,0.0,0.0
4,8,5,,,,,3.75,0.0,0.0,0.0,0.0
4,9,5,,,,,4.25,0.0,0.0,0.0,0.0
4,9,5,,,,,5.005,0.0,0.0,0.0,0.004860338165963631
4,9,5,,,,,6.0225,0.0,0.0,0.0,0.02187152174683634
4,9,5,,,,,5.2725,0.0,0.0,0.0,0.02187152174683634
4,10,5,,,,,6.345,0.0,0.0,0.0,0.095
4,10,5,,,,,5.13,0.0,0.0,0.0,0.13
4,10,5,,,,,5.3,0.0,0.0,0.0,0.05
4,10,5,,,,,6.2925,0.0,0.0,0.0,0.0425
4,11,5,,,,,5.8125,0.0,0.0,0.0,0.26072645775289316
4,11,5,,,,,3.6575,0.0,0.0,0.0,0.5485684671120873
4,11,5,,,,,4.3475,0.0,0.0,0.0,0.28992782102121717
4,11,5,,,,,3.3875,0.0,0.0,0.0,0.5318819738159021
4,12,5,,,,,4.5575,0.0,0.0,0.0,0.4389665858088089
4,12,5,,,,,3.835,0.0,0.0,0.0,0.854311651305036
4,12,5,,,,,2.655,0.0,0.0,0.0,1.4999665398489341
4,12,5,,,,,0.0,0.0,0.0,0.0,2.346404351049776
4,13,5,,,,,0.1349999999999998,0.0,0.0,0.0,2.362188652218202
4,13,5,,,,,2.02,0.0,0.0,0.0,2.472724343049903
4,13,5,,,,,3.37,0.0,0.0,0.0,2.7592983563172755
4,13,5,,,,,0.7275,0.0,0.0,0.0,3.052013241297521
4,14,5,,,,,2.6225,0.0,0.0,0.0,1.8029087013111043
4,14,5,,,,,2.9775,0.0,0.0,0.0,2.104455268550417
4,14,5,,,,,1.96,0.0,0.0,0.0,2.7266605094033665
4,14,5,,,,,6.22,0.0,0.0,0.0,3.584581728872961
4,15,5,,,,,5.875,0.0,0.0,0.0,4.944570034713133
4,15,5,,,,,5.129999999999999,0.0,0.0,0.0,6.926793221962576
4,15,5,,,,,5.26,0.0,0.0,0.0,6.162033056593612
4,15,5,,,,,5.18,0.0,0.0,0.0,5.652192946347635
4,16,5,,,,,5.555,0.0,0.0,0.0,6.422544621588669
4,16,5,,,,,4.8225,0.0,0.0,0.0,4.845357016074513
4,16,5,,,,,5.705,0.0,0.0,0.0,3.6004484731939312
4,16,5,,,,,5.6525,0.0,0.0,0.0,4.2354201065827475
4,17,5,,,,,3.14,0.0,0.0,0.0,5.0628067556705565
4,17,5,,,,,4.2275,0.0,0.0,0.0,4.656501738800109
4,17,5,,,,,5.485,0.0,0.0,0.0,6.141361891363021
4,17,5,,,,,5.435,0.0,0.0,0.0,6.3383582631789945
4,18,5,,,,,5.58,0.0,0.0,0.0,7.04136064926285
4,18,5,,,,,7.655000000000001,0.0,0.0,0.0,8.131252306981771
4,18,5,,,,,6.3375,0.0,0.0,0.0,7.381538954550878
4,18,5,,,,,5.8875,0.0,0.0,0.0,6.126512197177574
4,19,5,,,,,4.7,0.0,0.0,0.0,7.303427215451395
4,19,5,,,,,7.275,0.0,0.0,0.0,8.75
4,19,5,,,,,8.2925,0.0,0.0,0.0,8.75
4,19,5,,,,,8.3925,0.0,0.0,0.0,8.75
4,20,5,,,,,7.45,0.0,0.0,0.0,0.8625
4,20,5,,,,,9.1125,0.0,0.0,0.0,0.903125
4,20,5,,,,,8.8325,0.0,0.0,0.0,0.708125
4,20,5,,,,,8.66,0.0,0.0,0.0,0.7275
4,21,5,,,,,9.135,0.0,0.0,0.0,0.53375
4,21,5,,,,,8.11,0.0,0.0,0.0,0.4025
4,21,5,,,,,7.8875,0.0,0.0,0.0,0.221875
4,21,5,,,,,7.68,0.0,0.0,0.0,0.295
4,22,5,,,,,6.49,0.0,0.0,0.0,0.1225
4,22,5,,,,,6.135,0.0,0.0,0.0,0.03375
4,22,5,,,,,5.4925,0.0,0.0,0.0,0.060625
4,22,5,,,,,5.035,0.0,0.0,0.0,0.00875
4,23,5,,,,,4.3375,0.0,0.0,0.0,0.021875
4,23,5,,,,,3.3275,0.0,0.0,0.0,0.019375
4,23,5,,,,,3.0325,0.0,0.0,0.0,0.008125
4,23,5,,,,,2.755,0.0,0.0,0.0,0.00125
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.25,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.0,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,3.0,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.75,0.0,0.0,0.0,0.0
4,8,6,,,,,3.75,0.0,0.0,0.0,0.0
4,8,6,,,,,3.3,0.0,0.0,0.0,0.05843452761382008
4,8,6,,,,,4.5,0.0,0.0,0.0,0.0
4,9,6,,,,,4.53,0.0,0.0,0.0,0.02490675395912736
4,9,6,,,,,3.95,0.0,0.0,0.0,0.16604502639418245
4,9,6,,,,,3.335,0.0,0.0,0.0,0.2781254192102556
4,9,6,,,,,3.675,0.0,0.0,0.0,0.1452893980949096
4,10,6,,,,,4.645,0.0,0.0,0.0,0.0994382591270236
4,10,6,,,,,3.075,0.0,0.0,0.0,0.565769405377893
4,10,6,,,,,1.5774999999999997,0.0,0.0,0.0,1.081819681192274
4,10,6,,,,,3.5425,0.0,0.0,0.0,0.7149267940684283
4,11,6,,,,,4.55,0.0,0.0,0.0,0.22524207666755391
4,11,6,,,,,2.9825,0.0,0.0,0.0,0.5499660705299443
4,11,6,,,,,4.6875,0.0,0.0,0.0,0.32847802847351615
4,11,6,,,,,3.1825,0.0,0.0,0.0,1.263232646643865
4,12,6,,,,,3.2975000000000003,0.0,0.0,0.0,1.0266614797329088
4,12,6,,,,,0.4375,0.0,0.0,0.0,2.126514625651015
4,12,6,,,,,0.6724999999999999,0.0,0.0,0.0,2.7080916488523155
4,12,6,,,,,5.6325,0.0,0.0,0.0,3.269887140652212
4,13,6,,,,,5.0375,0.0,0.0,0.0,2.7213908673181026
4,13,6,,,,,0.0,0.0,0.0,0.0,3.0028426984627883
4,13,6,,,,,0.7549999999999999,0.0,0.0,0.0,2.901437259300365
4,13,6,,,,,0.0,0.0,0.0,0.0,2.866255780407279
4,14,6,,,,,1.0425000000000004,0.0,0.0,0.0,4.0976311348176
4,14,6,,,,,1.465,0.0,0.0,0.0,4.245120205397889
4,14,6,,,,,2.31,0.0,0.0,0.0,5.18135517516842
4,14,6,,,,,6.1675,0.0,0.0,0.0,6.1282777587491175
4,15,6,,,,,3.76,0.0,0.0,0.0,5.519603411638334
4,15,6,,,,,0.0,0.0,0.0,0.0,2.8656087999719784
4,15,6,,,,,4.375,0.0,0.0,0.0,5.400570430716421
4,15,6,,,,,5.73,0.0,0.0,0.0,5.05228874579675
4,16,6,,,,,7.305,0.0,0.0,0.0,4.154212244563487
4,16,6,,,,,7.2375,0.0,0.0,0.0,5.004662940075113
4,16,6,,,,,8.440000000000001,0.0,0.0,0.0,5.189345262692919
4,16,6,,,,,8.375,0.0,0.0,0.0,5.358067384590667
4,17,6,,,,,7.7675,0.0,0.0,0.0,4.694431553839079
4,17,6,,,,,7.9475,0.0,0.0,0.0,4.379335990707772
4,17,6,,,,,7.5325,0.0,0.0,0.0,4.216864840968191
4,17,6,,,,,8.57,0.0,0.0,0.0,4.007621693576309
4,18,6,,,,,6.4275,0.0,0.0,0.0,3.545270663062735
4,18,6,,,,,5.345,0.0,0.0,0.0,1.780910939988563
4,18,6,,,,,6.1375,0.0,0.0,0.0,1.8371850774974952
4,18,6,,,,,6.1125,0.0,0.0,0.0,2.4661313202443855
4,19,6,,,,,6.5625,0.0,0.0,0.0,6.977941158825721
4,19,6,,,,,4.3975,0.0,0.0,0.0,4.971311593152595
4,19,6,,,,,3.83,0.0,0.0,0.0,1.7501430798352078
4,19,6,,,,,4.3100000000000005,0.0,0.0,0.0,1.68979331846158
4,20,6,,,,,3.74,0.0,0.0,0.0,0.1225
4,20,6,,,,,4.605,0.0,0.0,0.0,0.08875
4,20,6,,,,,6.3825,0.0,0.0,0.0,0.158125
4,20,6,,,,,5.91,0.0,0.0,0.0,0.165
4,21,6,,,,,5.73,0.0,0.0,0.0,0.12
4,21,6,,,,,5.85,0.0,0.0,0.0,0.15
4,21,6,,,,,5.96,0.0,0.0,0.0,0.115
4,21,6,,,,,5.0425,0.0,0.0,0.0,0.073125
4,22,6,,,,,4.36,0.0,0.0,0.0,0.0275
4,22,6,,,,,4.105,0.0,0.0,0.0,0.02625
4,22,6,,,,,3.5625,0.0,0.0,0.0,0.015625
4,22,6,,,,,3.3,0.0,0.0,0.0,0.0125
4,23,6,,,,,2.79,0.0,0.0,0.0,0.01
4,23,6,,,,,3.015,0.0,0.0,0.0,0.00375
4,23,6,,,,,2.5,0.0,0.0,0.0,0.0
4,23,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.25,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,3.0,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.25,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,2.0,0.0,0.0,0.0,0.0
4,8,7,,,,,3.75,0.0,0.0,0.0,0.0
4,8,7,,,,,4.255,0.0,0.0,0.0,0.005990814493878139
4,8,7,,,,,4.05,0.0,0.0,0.0,0.05990814493878139
4,9,7,,,,,3.8875,0.0,0.0,0.0,0.10943464318440166
4,9,7,,,,,3.9075,0.0,0.0,0.0,0.12535240946576914
4,9,7,,,,,3.905,0.0,0.0,0.0,0.12336268868059821
4,9,7,,,,,3.8725,0.0,0.0,0.0,0.097496318473376
4,10,7,,,,,3.7025,0.0,0.0,0.0,0.13941066497956842
4,10,7,,,,,3.7375,0.0,0.0,0.0,0.16350633546986418
4,10,7,,,,,4.645,0.0,0.0,0.0,0.27193685267619516
4,10,7,,,,,5.8575,0.0,0.0,0.0,0.246120062865164
4,11,7,,,,,4.8075,0.0,0.0,0.0,0.4062926086799503
4,11,7,,,,,6.0475,0.0,0.0,0.0,0.3990048488830005
4,11,7,,,,,4.67,0.0,0.0,0.0,0.4882799063956353
4,11,7,,,,,5.8,0.0,0.0,0.0,0.400826788832238
4,12,7,,,,,5.6925,0.0,0.0,0.0,0.3459403322850383
4,12,7,,,,,3.9875,0.0,0.0,0.0,0.5765672204750639
4,12,7,,,,,1.755,0.0,0.0,0.0,1.3720345382152366
4,12,7,,,,,1.895,0.0,0.0,0.0,1.8723776176783433
4,13,7,,,,,4.8525,0.0,0.0,0.0,0.9030510175709519
4,13,7,,,,,3.6175,0.0,0.0,0.0,0.9153374259732778
4,13,7,,,,,3.4225000000000003,0.0,0.0,0.0,1.1651610634872374
4,13,7,,,,,2.9450000000000003,0.0,0.0,0.0,1.5931376228349219
4,14,7,,,,,1.7000000000000002,0.0,0.0,0.0,2.5046867676150057
4,14,7,,,,,0.0,0.0,0.0,0.0,2.7190709739956125
4,14,7,,,,,0.0024999999999999,0.0,0.0,0.0,2.337000111139086
4,14,7,,,,,1.6799999999999995,0.0,0.0,0.0,3.1244906118044824
4,15,7,,,,,5.44,0.0,0.0,0.0,4.125338888654381
4,15,7,,,,,4.0,0.0,0.0,0.0,1.7592063491063459
4,15,7,,,,,3.24,0.0,0.0,0.0,1.3106087300842275
4,15,7,,,,,2.46,0.0,0.0,0.0,2.1638238094008053
4,16,7,,,,,4.0600000000000005,0.0,0.0,0.0,3.2550730805311474
4,16,7,,,,,4.9,0.0,0.0,0.0,4.708883810318936
4,16,7,,,,,6.46,0.0,0.0,0.0,5.9066775562447225
4,16,7,,,,,5.8975,0.0,0.0,0.0,5.1637711298594535
4,17,7,,,,,6.4475,0.0,0.0,0.0,5.639782175088993
4,17,7,,,,,3.3375,0.0,0.0,0.0,3.303689865618168
4,17,7,,,,,2.93,0.0,0.0,0.0,2.9003179943853885
4,17,7,,,,,2.9125,0.0,0.0,0.0,2.3880604646603243
4,18,7,,,,,4.890000000000001,0.0,0.0,0.0,4.087463109398399
4,18,7,,,,,6.4375,0.0,0.0,0.0,5.125600634794967
4,18,7,,,,,5.9350000000000005,0.0,0.0,0.0,4.79691132424621
4,18,7,,,,,5.415,0.0,0.0,0.0,4.770876527371061
4,19,7,,,,,4.6875,0.0,0.0,0.0,8.75
4,19,7,,,,,5.385,0.0,0.0,0.0,8.75
4,19,7,,,,,5.32,0.0,0.0,0.0,8.75
4,19,7,,,,,5.279999999999999,0.0,0.0,0.0,8.6347697504923
4,20,7,,,,,4.565,0.0,0.0,0.0,0.64125
4,20,7,,,,,5.045,0.0,0.0,0.0,0.44875
4,20,7,,,,,5.505,0.0,0.0,0.0,0.37625
4,20,7,,,,,5.245,0.0,0.0,0.0,0.31125
4,21,7,,,,,5.8775,0.0,0.0,0.0,0.281875
4,21,7,,,,,6.105,0.0,0.0,0.0,0.40125
4,21,7,,,,,6.26,0.0,0.0,0.0,0.3775
4,21,7,,,,,6.0025,0.0,0.0,0.0,0.250625
4,22,7,,,,,4.955,0.0,0.0,0.0,0.17625
4,22,7,,,,,4.495,0.0,0.0,0.0,0.12375
4,22,7,,,,,3.85,0.0,0.0,0.0,0.0875
4,22,7,,,,,3.275,0.0,0.0,0.0,0.06875
4,23,7,,,,,3.2225,0.0,0.0,0.0,0.055625
4,23,7,,,,,2.91,0.0,0.0,0.0,0.04
4,23,7,,,,,2.565,0.0,0.0,0.0,0.01625
4,23,7,,,,,2.2575,0.0,0.0,0.0,0.001875
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.75,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,2,1,,,,,3.25,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,3.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.75,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,3.25,0.0,0.0,0.0,0.0
4,5,1,,,,,3.0,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.25,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.5,0.0,0.0,0.0,0.0
4,8,1,,,,,2.0,0.0,0.0,0.0,0.0
4,8,1,,,,,4.75,0.0,0.0,0.0,0.0
4,8,1,,,,,3.5025,0.0,0.0,0.0,0.0024163628684479616
4,8,1,,,,,3.78,0.0,0.0,0.0,0.028996354421375534
4,9,1,,,,,4.2825,0.0,0.0,0.0,0.029866993253562846
4,9,1,,,,,4.555,0.0,0.0,0.0,0.050544142429106355
4,9,1,,,,,5.0375,0.0,0.0,0.0,0.03446191529257251
4,9,1,,,,,7.045,0.0,0.0,0.0,0.04135429835108702
4,10,1,,,,,5.5375,0.0,0.0,0.0,0.036840257305333454
4,10,1,,,,,5.8,0.0,0.0,0.0,0.04912034307377795
4,10,1,,,,,5.605,0.0,0.0,0.0,0.10315272045493368
4,10,1,,,,,6.14,0.0,0.0,0.0,0.13753696060657827
4,11,1,,,,,7.925,0.0,0.0,0.0,0.16637330647747312
4,11,1,,,,,6.945,0.0,0.0,0.0,0.18538739864632722
4,11,1,,,,,8.975,0.0,0.0,0.0,0.21390853689960831
4,11,1,,,,,7.3275,0.0,0.0,0.0,0.3113557592649855
4,12,1,,,,,7.175,0.0,0.0,0.0,0.425
4,12,1,,,,,6.59,0.0,0.0,0.0,0.34
4,12,1,,,,,7.4125,0.0,0.0,0.0,0.4125
4,12,1,,,,,7.07,0.0,0.0,0.0,0.32
4,13,1,,,,,6.1725,0.0,0.0,0.0,0.41958392598491223
4,13,1,,,,,7.09,0.0,0.0,0.0,0.5859278493043745
4,13,1,,,,,6.13,0.0,0.0,0.0,0.6256517712911118
4,13,1,,,,,5.44,0.0,0.0,0.0,0.9335121666883255
4,14,1,,,,,4.095,0.0,0.0,0.0,1.595
4,14,1,,,,,5.39,0.0,0.0,0.0,1.89
4,14,1,,,,,2.66,0.0,0.0,0.0,2.41
4,14,1,,,,,3.405,0.0,0.0,0.0,2.405
4,15,1,,,,,2.8599999999999994,0.0,0.0,0.0,3.61
4,15,1,,,,,3.5975,0.0,0.0,0.0,3.3475
4,15,1,,,,,3.73,0.0,0.0,0.0,3.48
4,15,1,,,,,4.095000000000001,0.0,0.0,0.0,3.595
4,16,1,,,,,5.5025,0.0,0.0,0.0,4.0025
4,16,1,,,,,7.5075,0.0,0.0,0.0,4.7575
4,16,1,,,,,7.7975,0.0,0.0,0.0,4.7975
4,16,1,,,,,7.4525,0.0,0.0,0.0,5.2025
4,17,1,,,,,6.1875,0.0,0.0,0.0,5.6875
4,17,1,,,,,6.7125,0.0,0.0,0.0,6.4625
4,17,1,,,,,7.727499999999999,0.0,0.0,0.0,7.2275
4,17,1,,,,,6.045,0.0,0.0,0.0,7.045
4,18,1,,,,,7.125,0.0,0.0,0.0,6.782824768742605
4,18,1,,,,,6.2,0.0,0.0,0.0,6.61017104735643
4,18,1,,,,,6.725,0.0,0.0,0.0,6.38818769128849
4,18,1,,,,,6.1225,0.0,0.0,0.0,6.04041376678205
4,19,1,,,,,6.5275,0.0,0.0,0.0,5.6858043209397735
4,19,1,,,,,6.5825,0.0,0.0,0.0,5.247866991157307
4,19,1,,,,,5.2,0.0,0.0,0.0,4.625405505567622
4,19,1,,,,,5.955,0.0,0.0,0.0,4.138261734236563
4,20,1,,,,,5.835,0.0,0.0,0.0,1.02125
4,20,1,,,,,7.0725,0.0,0.0,0.0,0.893125
4,20,1,,,,,7.9425,0.0,0.0,0.0,0.798125
4,20,1,,,,,8.0625,0.0,0.0,0.0,0.703125
4,21,1,,,,,7.46,0.0,0.0,0.0,0.615
4,21,1,,,,,7.365,0.0,0.0,0.0,0.52875
4,21,1,,,,,6.445,0.0,0.0,0.0,0.42375
4,21,1,,,,,6.145,0.0,0.0,0.0,0.34875
4,22,1,,,,,5.3325,0.0,0.0,0.0,0.270625
4,22,1,,,,,4.7225,0.0,0.0,0.0,0.180625
4,22,1,,,,,3.835,0.0,0.0,0.0,0.08375
4,22,1,,,,,3.2425,0.0,0.0,0.0,0.060625
4,23,1,,,,,3.13,0.0,0.0,0.0,0.0325
4,23,1,,,,,2.6275,0.0,0.0,0.0,0.031875
4,23,1,,,,,2.315,0.0,0.0,0.0,0.01625
4,23,1,,,,,2.5075,0.0,0.0,0.0,0.001875
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.25,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,24,1,,,,,2.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.5,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.25,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,2,2,,,,,2.75,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.5,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,3,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,2.0,0.0,0.0,0.0,0.0
4,4,2,,,,,2.5,0.0,0.0,0.0,0.0
4,4,2,,,,,2.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,3.0,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,8,2,,,,,2.75,0.0,0.0,0.0,0.0
4,8,2,,,,,2.515,0.0,0.0,0.0,0.014704091583014044
4,8,2,,,,,4.06,0.0,0.0,0.0,0.058816366332056176
4,8,2,,,,,4.1675,0.0,0.0,0.0,0.16419568934365683
4,9,2,,,,,3.0725,0.0,0.0,0.0,0.3137904139350094
4,9,2,,,,,3.0575,0.0,0.0,0.0,0.542443893856644
4,9,2,,,,,3.3675,0.0,0.0,0.0,0.35757512285617343
4,9,2,,,,,4.4975000000000005,0.0,0.0,0.0,0.7273126648571149
4,10,2,,,,,4.4375,0.0,0.0,0.0,0.6841284541269183
4,10,2,,,,,2.715,0.0,0.0,0.0,1.209041558929754
4,10,2,,,,,2.7325,0.0,0.0,0.0,1.4752297210809546
4,10,2,,,,,3.7025,0.0,0.0,0.0,1.6941508264015686
4,11,2,,,,,2.765,0.0,0.0,0.0,1.8799284535851664
4,11,2,,,,,3.41,0.0,0.0,0.0,2.2484504085063284
4,11,2,,,,,4.5625,0.0,0.0,0.0,2.857211359357107
4,11,2,,,,,3.4825,0.0,0.0,0.0,2.782574001398391
4,12,2,,,,,2.5675,0.0,0.0,0.0,2.9085868411943534
4,12,2,,,,,2.6899999999999995,0.0,0.0,0.0,3.0084612316768506
4,12,2,,,,,1.9400000000000004,0.0,0.0,0.0,3.6199370917737714
4,12,2,,,,,3.345,0.0,0.0,0.0,4.357784629624056
4,13,2,,,,,3.905,0.0,0.0,0.0,5.602673663766428
4,13,2,,,,,3.545,0.0,0.0,0.0,5.989064950922733
4,13,2,,,,,4.425,0.0,0.0,0.0,6.365548769177594
4,13,2,,,,,4.1875,0.0,0.0,0.0,6.6256198278404925
4,14,2,,,,,3.34,0.0,0.0,0.0,6.174982108196341
4,14,2,,,,,4.3125,0.0,0.0,0.0,6.36876680764256
4,14,2,,,,,5.050000000000001,0.0,0.0,0.0,6.575615644130096
4,14,2,,,,,3.4800000000000004,0.0,0.0,0.0,6.732385288625913
4,15,2,,,,,3.405000000000001,0.0,0.0,0.0,7.062895308452301
4,15,2,,,,,4.99,0.0,0.0,0.0,7.1388404192958745
4,15,2,,,,,5.455,0.0,0.0,0.0,7.107568903066168
4,15,2,,,,,5.922499999999999,0.0,0.0,0.0,7.078531066567154
4,16,2,,,,,5.844999999999999,0.0,0.0,0.0,7.248451502930763
4,16,2,,,,,5.7775,0.0,0.0,0.0,7.186084329387382
4,16,2,,,,,5.43,0.0,0.0,0.0,7.095998412046942
4,16,2,,,,,5.825,0.0,0.0,0.0,6.998982808757239
4,17,2,,,,,5.6975,0.0,0.0,0.0,7.451469484098127
4,17,2,,,,,5.835,0.0,0.0,0.0,7.338909522102687
4,17,2,,,,,6.1875,0.0,0.0,0.0,7.191330905264222
4,17,2,,,,,7.3025,0.0,0.0,0.0,7.056258950869694
4,18,2,,,,,7.1325,0.0,0.0,0.0,8.75
4,18,2,,,,,6.71,0.0,0.0,0.0,8.75
4,18,2,,,,,7.025,0.0,0.0,0.0,8.721793004968541
4,18,2,,,,,6.2,0.0,0.0,0.0,8.287374196291948
4,19,2,,,,,5.56,0.0,0.0,0.0,8.75
4,19,2,,,,,5.635,0.0,0.0,0.0,8.75
4,19,2,,,,,6.7175,0.0,0.0,0.0,8.75
4,19,2,,,,,6.51,0.0,0.0,0.0,8.75
4,20,2,,,,,6.32,0.0,0.0,0.0,1.0175
4,20,2,,,,,6.38,0.0,0.0,0.0,0.9075
4,20,2,,,,,7.2275,0.0,0.0,0.0,0.806875
4,20,2,,,,,7.6125,0.0,0.0,0.0,0.715625
4,21,2,,,,,6.995,0.0,0.0,0.0,0.62375
4,21,2,,,,,6.8575,0.0,0.0,0.0,0.526875
4,21,2,,,,,7.225,0.0,0.0,0.0,0.43125
4,21,2,,,,,6.36,0.0,0.0,0.0,0.34
4,22,2,,,,,5.76,0.0,0.0,0.0,0.2525
4,22,2,,,,,4.9350000000000005,0.0,0.0,0.0,0.17125
4,22,2,,,,,4.17,0.0,0.0,0.0,0.105
4,22,2,,,,,3.5,0.0,0.0,0.0,0.0625
4,23,2,,,,,3.42,0.0,0.0,0.0,0.0425
4,23,2,,,,,2.87,0.0,0.0,0.0,0.03
4,23,2,,,,,2.315,0.0,0.0,0.0,0.01625
4,23,2,,,,,2.2625,0.0,0.0,0.0,0.003125
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.75,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.25,0.0,0.0,0.0,0.0
4,1,3,,,,,3.5,0.0,0.0,0.0,0.0
4,2,3,,,,,3.25,0.0,0.0,0.0,0.0
4,2,3,,,,,4.0,0.0,0.0,0.0,0.0
4,2,3,,,,,3.0,0.0,0.0,0.0,0.0
4,2,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,3,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,4,3,,,,,2.75,0.0,0.0,0.0,0.0
4,5,3,,,,,3.25,0.0,0.0,0.0,0.0
4,5,3,,,,,3.5,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,5,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.0,0.0,0.0,0.0,0.0
4,6,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,3.75,0.0,0.0,0.0,0.0
4,7,3,,,,,3.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.5,0.0,0.0,0.0,0.0
4,8,3,,,,,2.0,0.0,0.0,0.0,0.0
4,8,3,,,,,3.045,0.0,0.0,0.0,0.06465519277355039
4,8,3,,,,,3.09,0.0,0.0,0.0,0.12931038554710078
4,8,3,,,,,3.675,0.0,0.0,0.0,0.25143686078602934
4,9,3,,,,,3.5575,0.0,0.0,0.0,0.28692189477888985
4,9,3,,,,,4.475,0.0,0.0,0.0,0.44321268299178107
4,9,3,,,,,3.4125,0.0,0.0,0.0,0.6181650578569579
4,9,3,,,,,4.1125,0.0,0.0,0.0,0.804780924379813
4,10,3,,,,,4.0675,0.0,0.0,0.0,1.0675
4,10,3,,,,,3.0125,0.0,0.0,0.0,1.2625
4,10,3,,,,,3.0275,0.0,0.0,0.0,1.5275
4,10,3,,,,,3.27,0.0,0.0,0.0,1.77
4,11,3,,,,,3.3,0.0,0.0,0.0,2.0312578203220815
4,11,3,,,,,3.2075,0.0,0.0,0.0,2.435032240703179
4,11,3,,,,,2.8599999999999994,0.0,0.0,0.0,2.8338523737176358
4,11,3,,,,,2.055,0.0,0.0,0.0,3.274783949348527
4,12,3,,,,,2.077500000000001,0.0,0.0,0.0,3.632463914786875
4,12,3,,,,,2.5975,0.0,0.0,0.0,4.125966523719383
4,12,3,,,,,3.5775,0.0,0.0,0.0,4.581507393503237
4,12,3,,,,,3.5175,0.0,0.0,0.0,4.999086524138436
4,13,3,,,,,2.6975,0.0,0.0,0.0,4.796197772864177
4,13,3,,,,,3.535,0.0,0.0,0.0,5.080307776961002
4,13,3,,,,,3.9025,0.0,0.0,0.0,5.389672003644211
4,13,3,,,,,3.5075000000000003,0.0,0.0,0.0,5.688513637583094
4,14,3,,,,,4.025,0.0,0.0,0.0,6.022894777195092
4,14,3,,,,,4.5575,0.0,0.0,0.0,6.2650965956374565
4,14,3,,,,,5.27,0.0,0.0,0.0,6.447283804200297
4,14,3,,,,,3.4825,0.0,0.0,0.0,6.629471012763138
4,15,3,,,,,3.1849999999999987,0.0,0.0,0.0,7.066575849697885
4,15,3,,,,,4.23,0.0,0.0,0.0,7.106650949034546
4,15,3,,,,,4.18,0.0,0.0,0.0,7.0621230608826995
4,15,3,,,,,4.375,0.0,0.0,0.0,7.01314238391567
4,16,3,,,,,6.305,0.0,0.0,0.0,7.212634026572628
4,16,3,,,,,4.73,0.0,0.0,0.0,7.143326204408254
4,16,3,,,,,5.655,0.0,0.0,0.0,7.074018382243879
4,16,3,,,,,5.805,0.0,0.0,0.0,6.981607952691379
4,17,3,,,,,7.192499999999999,0.0,0.0,0.0,7.453189083099883
4,17,3,,,,,6.825,0.0,0.0,0.0,7.335520327001229
4,17,3,,,,,6.185,0.0,0.0,0.0,7.195319255904959
4,17,3,,,,,7.039999999999999,0.0,0.0,0.0,7.050111003698108
4,18,3,,,,,5.87,0.0,0.0,0.0,8.75
4,18,3,,,,,6.215,0.0,0.0,0.0,8.75
4,18,3,,,,,5.99,0.0,0.0,0.0,8.680488265945778
4,18,3,,,,,6.1725,0.0,0.0,0.0,8.25582647481515
4,19,3,,,,,5.7875,0.0,0.0,0.0,8.75
4,19,3,,,,,6.3775,0.0,0.0,0.0,8.75
4,19,3,,,,,6.7125,0.0,0.0,0.0,8.75
4,19,3,,,,,6.255,0.0,0.0,0.0,8.75
4,20,3,,,,,6.315,0.0,0.0,0.0,1.01625
4,20,3,,,,,6.625,0.0,0.0,0.0,0.90625
4,20,3,,,,,7.2425,0.0,0.0,0.0,0.810625
4,20,3,,,,,7.125,0.0,0.0,0.0,0.71875
4,21,3,,,,,7.75,0.0,0.0,0.0,0.625
4,21,3,,,,,7.115,0.0,0.0,0.0,0.52875
4,21,3,,,,,6.23,0.0,0.0,0.0,0.4325
4,21,3,,,,,6.62,0.0,0.0,0.0,0.3425
4,22,3,,,,,5.7675,0.0,0.0,0.0,0.254375
4,22,3,,,,,4.695,0.0,0.0,0.0,0.17375
4,22,3,,,,,4.185,0.0,0.0,0.0,0.10875
4,22,3,,,,,3.7725,0.0,0.0,0.0,0.068125
4,23,3,,,,,3.4425,0.0,0.0,0.0,0.048125
4,23,3,,,,,2.89,0.0,0.0,0.0,0.035
4,23,3,,,,,2.5825,0.0,0.0,0.0,0.020625
4,23,3,,,,,2.275,0.0,0.0,0.0,0.00625
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,2.25,0.0,0.0,0.0,0.0
4,24,3,,,,,2.5,0.0,0.0,0.0,0.0
4,24,3,,,,,3.0,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.5,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,1,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.25,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,3.0,0.0,0.0,0.0,0.0
4,2,4,,,,,2.75,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,3.0,0.0,0.0,0.0,0.0
4,3,4,,,,,2.5,0.0,0.0,0.0,0.0
4,3,4,,,,,2.0,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,4,4,,,,,2.25,0.0,0.0,0.0,0.0
4,4,4,,,,,2.5,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,3.0,0.0,0.0,0.0,0.0
4,5,4,,,,,2.75,0.0,0.0,0.0,0.0
4,5,4,,,,,2.25,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,2.5,0.0,0.0,0.0,0.0
4,6,4,,,,,2.75,0.0,0.0,0.0,0.0
4,6,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,3.25,0.0,0.0,0.0,0.0
4,7,4,,,,,3.0,0.0,0.0,0.0,0.0
4,7,4,,,,,2.0,0.0,0.0,0.0,0.0
4,8,4,,,,,2.5,0.0,0.0,0.0,0.0
4,8,4,,,,,3.04,0.0,0.0,0.0,0.05542042441801931
4,8,4,,,,,2.84,0.0,0.0,0.0,0.12469595494054345
4,8,4,,,,,3.645,0.0,0.0,0.0,0.20089903851531998
4,9,4,,,,,4.2,0.0,0.0,0.0,0.16092321534607953
4,9,4,,,,,4.765,0.0,0.0,0.0,0.2132232603335554
4,9,4,,,,,4.31,0.0,0.0,0.0,0.24943098378642325
4,9,4,,,,,4.4025,0.0,0.0,0.0,0.3238579708839851
4,10,4,,,,,4.4175,0.0,0.0,0.0,0.2916015552933836
4,10,4,,,,,4.5425,0.0,0.0,0.0,0.37890741017164214
4,10,4,,,,,4.6725,0.0,0.0,0.0,0.4697054992450311
4,10,4,,,,,7.31,0.0,0.0,0.0,0.5657419396111155
4,11,4,,,,,5.0775,0.0,0.0,0.0,0.8148672030466759
4,11,4,,,,,3.6775,0.0,0.0,0.0,1.0795572457996565
4,11,4,,,,,3.5425,0.0,0.0,0.0,1.1665268312756358
4,11,4,,,,,6.575,0.0,0.0,0.0,1.3801695086405417
4,12,4,,,,,4.365,0.0,0.0,0.0,1.4939418525041344
4,12,4,,,,,4.59,0.0,0.0,0.0,1.6741761242539628
4,12,4,,,,,4.635,0.0,0.0,0.0,1.7102229786039285
4,12,4,,,,,4.0125,0.0,0.0,0.0,1.8123557325954982
4,13,4,,,,,3.6425,0.0,0.0,0.0,1.9947143245148866
4,13,4,,,,,3.7825000000000006,0.0,0.0,0.0,2.3198715184796956
4,13,4,,,,,5.5725,0.0,0.0,0.0,2.7700891716617386
4,13,4,,,,,3.2300000000000004,0.0,0.0,0.0,3.526704949926007
4,14,4,,,,,3.675,0.0,0.0,0.0,3.3983320344469234
4,14,4,,,,,4.0225,0.0,0.0,0.0,3.4827491996338216
4,14,4,,,,,3.8125,0.0,0.0,0.0,3.5173818827874213
4,14,4,,,,,3.115,0.0,0.0,0.0,3.56283727942652
4,15,4,,,,,2.5625,0.0,0.0,0.0,4.074894883044031
4,15,4,,,,,1.9725,0.0,0.0,0.0,4.441077217739496
4,15,4,,,,,2.875,0.0,0.0,0.0,4.577279183693296
4,15,4,,,,,4.9075,0.0,0.0,0.0,4.829587743574926
4,16,4,,,,,4.36,0.0,0.0,0.0,6.111495426147813
4,16,4,,,,,4.425,0.0,0.0,0.0,5.933723939695399
4,16,4,,,,,3.7575,0.0,0.0,0.0,5.532536936485225
4,16,4,,,,,4.135,0.0,0.0,0.0,5.414823384645113
4,17,4,,,,,5.29,0.0,0.0,0.0,5.553558862629792
4,17,4,,,,,7.1275,0.0,0.0,0.0,6.142496738405064
4,17,4,,,,,6.055,0.0,0.0,0.0,6.571043022479834
4,17,4,,,,,6.62,0.0,0.0,0.0,6.886813968640194
4,18,4,,,,,6.855,0.0,0.0,0.0,8.112577977146717
4,18,4,,,,,6.1825,0.0,0.0,0.0,7.908432141835585
4,18,4,,,,,6.6575,0.0,0.0,0.0,7.58298225945552
4,18,4,,,,,7.0825,0.0,0.0,0.0,7.19835967118817
4,19,4,,,,,7.2325,0.0,0.0,0.0,8.75
4,19,4,,,,,7.3225,0.0,0.0,0.0,8.75
4,19,4,,,,,7.1275,0.0,0.0,0.0,8.75
4,19,4,,,,,6.9375,0.0,0.0,0.0,8.75
4,20,4,,,,,7.2475,0.0,0.0,0.0,0.999375
4,20,4,,,,,7.085,0.0,0.0,0.0,0.89625
4,20,4,,,,,7.952500000000001,0.0,0.0,0.0,0.800625
4,20,4,,,,,8.8375,0.0,0.0,0.0,0.709375
4,21,4,,,,,7.7125,0.0,0.0,0.0,0.615625
4,21,4,,,,,8.58,0.0,0.0,0.0,0.52
4,21,4,,,,,8.4575,0.0,0.0,0.0,0.426875
4,21,4,,,,,8.3475,0.0,0.0,0.0,0.336875
4,22,4,,,,,8.2325,0.0,0.0,0.0,0.245625
4,22,4,,,,,7.7,0.0,0.0,0.0,0.175
4,22,4,,,,,7.445,0.0,0.0,0.0,0.11125
4,22,4,,,,,7.535,0.0,0.0,0.0,0.07125
4,23,4,,,,,7.2,0.0,0.0,0.0,0.05
4,23,4,,,,,6.395,0.0,0.0,0.0,0.03625
4,23,4,,,,,4.585,0.0,0.0,0.0,0.02125
4,23,4,,,,,2.2775,0.0,0.0,0.0,0.006875
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.5,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,24,4,,,,,2.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.0,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.25,0.0,0.0,0.0,0.0
4,1,5,,,,,3.5,0.0,0.0,0.0,0.0
4,2,5,,,,,3.5,0.0,0.0,0.0,0.0
4,2,5,,,,,2.75,0.0,0.0,0.0,0.0
4,2,5,,,,,3.0,0.0,0.0,0.0,0.0
4,2,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.5,0.0,0.0,0.0,0.0
4,3,5,,,,,2.25,0.0,0.0,0.0,0.0
4,3,5,,,,,2.0,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,4,5,,,,,2.25,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,3.0,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,5,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,2.75,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,6,5,,,,,3.0,0.0,0.0,0.0,0.0
4,6,5,,,,,2.5,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.75,0.0,0.0,0.0,0.0
4,7,5,,,,,2.5,0.0,0.0,0.0,0.0
4,8,5,,,,,2.25,0.0,0.0,0.0,0.0
4,8,5,,,,,3.0,0.0,0.0,0.0,0.0
4,8,5,,,,,2.2825,0.0,0.0,0.0,0.038102972937596125
4,8,5,,,,,2.5975,0.0,0.0,0.0,0.1143089188127884
4,9,5,,,,,2.6,0.0,0.0,0.0,0.09015018551914684
4,9,5,,,,,3.905,0.0,0.0,0.0,0.1397327875546776
4,9,5,,,,,4.6925,0.0,0.0,0.0,0.17353910712435766
4,9,5,,,,,3.8275,0.0,0.0,0.0,0.29524185757520593
4,10,5,,,,,3.515,0.0,0.0,0.0,0.21211260581430386
4,10,5,,,,,3.9575,0.0,0.0,0.0,0.1660881724772379
4,10,5,,,,,4.05,0.0,0.0,0.0,0.24012747828034392
4,10,5,,,,,6.315,0.0,0.0,0.0,0.25213385219436113
4,11,5,,,,,4.26,0.0,0.0,0.0,0.4054668730764348
4,11,5,,,,,4.3,0.0,0.0,0.0,0.4372681964549787
4,11,5,,,,,3.2075,0.0,0.0,0.0,0.5624859072579953
4,11,5,,,,,4.885,0.0,0.0,0.0,0.703604279750284
4,12,5,,,,,4.825,0.0,0.0,0.0,0.8728483103607805
4,12,5,,,,,3.0525,0.0,0.0,0.0,1.05756737139062
4,12,5,,,,,2.5775,0.0,0.0,0.0,1.077866169305987
4,12,5,,,,,2.715,0.0,0.0,0.0,0.9865215786868355
4,13,5,,,,,2.6425,0.0,0.0,0.0,1.1686744201320087
4,13,5,,,,,1.725,0.0,0.0,0.0,1.447729533018108
4,13,5,,,,,2.1275,0.0,0.0,0.0,1.5757172163718824
4,13,5,,,,,1.0825,0.0,0.0,0.0,1.9575821076897024
4,14,5,,,,,0.94,0.0,0.0,0.0,2.776325171288744
4,14,5,,,,,0.8900000000000001,0.0,0.0,0.0,2.9503894453507344
4,14,5,,,,,2.0975,0.0,0.0,0.0,2.913400787112561
4,14,5,,,,,2.1225,0.0,0.0,0.0,4.023060534257748
4,15,5,,,,,1.12,0.0,0.0,0.0,3.4854335636126703
4,15,5,,,,,1.1749999999999998,0.0,0.0,0.0,3.3098109421903263
4,15,5,,,,,0.915,0.0,0.0,0.0,3.976276274767426
4,15,5,,,,,0.2350000000000003,0.0,0.0,0.0,4.489634706617354
4,16,5,,,,,2.5700000000000003,0.0,0.0,0.0,4.550753825224746
4,16,5,,,,,1.4725,0.0,0.0,0.0,6.110944841030531
4,16,5,,,,,3.94,0.0,0.0,0.0,6.552330196485421
4,16,5,,,,,3.7,0.0,0.0,0.0,6.089701695580832
4,17,5,,,,,4.255,0.0,0.0,0.0,7.006537447671678
4,17,5,,,,,3.99,0.0,0.0,0.0,6.491424416186895
4,17,5,,,,,4.9175,0.0,0.0,0.0,6.168853634334772
4,17,5,,,,,4.67,0.0,0.0,0.0,6.1713541830312995
4,18,5,,,,,4.6075,0.0,0.0,0.0,5.811267206750802
4,18,5,,,,,6.585,0.0,0.0,0.0,5.044864489343206
4,18,5,,,,,7.5975,0.0,0.0,0.0,6.049372905362871
4,18,5,,,,,7.655,0.0,0.0,0.0,5.610365523546869
4,19,5,,,,,6.9325,0.0,0.0,0.0,5.354368716784766
4,19,5,,,,,6.505,0.0,0.0,0.0,4.933017105845881
4,19,5,,,,,7.42,0.0,0.0,0.0,4.602835141718335
4,19,5,,,,,6.675,0.0,0.0,0.0,4.114954329052258
4,20,5,,,,,6.1925,0.0,0.0,0.0,0.923125
4,20,5,,,,,7.17,0.0,0.0,0.0,0.9175
4,20,5,,,,,6.2125,0.0,0.0,0.0,0.615625
4,20,5,,,,,6.73,0.0,0.0,0.0,0.62
4,21,5,,,,,6.195,0.0,0.0,0.0,0.36125
4,21,5,,,,,6.65,0.0,0.0,0.0,0.35
4,21,5,,,,,6.025,0.0,0.0,0.0,0.25625
4,21,5,,,,,5.635,0.0,0.0,0.0,0.22125
4,22,5,,,,,4.89,0.0,0.0,0.0,0.16
4,22,5,,,,,4.4975000000000005,0.0,0.0,0.0,0.186875
4,22,5,,,,,4.0275,0.0,0.0,0.0,0.131875
4,22,5,,,,,3.38,0.0,0.0,0.0,0.095
4,23,5,,,,,3.18,0.0,0.0,0.0,0.045
4,23,5,,,,,2.6475,0.0,0.0,0.0,0.036875
4,23,5,,,,,2.28,0.0,0.0,0.0,0.0075
4,23,5,,,,,2.26,0.0,0.0,0.0,0.0025
4,24,5,,,,,2.25,0.0,0.0,0.0,0.0
4,24,5,,,,,2.75,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,24,5,,,,,2.5,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,3.0,0.0,0.0,0.0,0.0
4,1,6,,,,,3.25,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,3.0,0.0,0.0,0.0,0.0
4,2,6,,,,,2.75,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.5,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,3,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.25,0.0,0.0,0.0,0.0
4,4,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.75,0.0,0.0,0.0,0.0
4,5,6,,,,,3.0,0.0,0.0,0.0,0.0
4,5,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.75,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,6,6,,,,,2.5,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.75,0.0,0.0,0.0,0.0
4,7,6,,,,,2.25,0.0,0.0,0.0,0.0
4,8,6,,,,,2.015,0.0,0.0,0.0,0.014690921425200565
4,8,6,,,,,1.815,0.0,0.0,0.0,0.06366065950920245
4,8,6,,,,,3.1125,0.0,0.0,0.0,0.11018191068900424
4,8,6,,,,,2.705,0.0,0.0,0.0,0.2007759261444077
4,9,6,,,,,3.34,0.0,0.0,0.0,0.33141035953822007
4,9,6,,,,,4.015,0.0,0.0,0.0,0.501989221065245
4,9,6,,,,,3.965,0.0,0.0,0.0,0.696936491381845
4,9,6,,,,,2.1775,0.0,0.0,0.0,0.9040679660932325
4,10,6,,,,,3.1375,0.0,0.0,0.0,1.1375
4,10,6,,,,,2.1125,0.0,0.0,0.0,1.3625
4,10,6,,,,,1.63,0.0,0.0,0.0,1.63
4,10,6,,,,,1.3925,0.0,0.0,0.0,1.8925
4,11,6,,,,,2.4425,0.0,0.0,0.0,2.1925
4,11,6,,,,,1.0775,0.0,0.0,0.0,2.5775
4,11,6,,,,,0.7625000000000002,0.0,0.0,0.0,3.0125
4,11,6,,,,,0.0,0.0,0.0,0.0,3.485
4,12,6,,,,,1.535,0.0,0.0,0.0,4.035
4,12,6,,,,,1.0525000000000002,0.0,0.0,0.0,4.5525
4,12,6,,,,,0.8025000000000002,0.0,0.0,0.0,5.0525
4,12,6,,,,,1.005,0.0,0.0,0.0,5.505
4,13,6,,,,,3.68,0.0,0.0,0.0,5.93
4,13,6,,,,,2.3200000000000003,0.0,0.0,0.0,6.32
4,13,6,,,,,3.155,0.0,0.0,0.0,6.655
4,13,6,,,,,3.51,0.0,0.0,0.0,7.01
4,14,6,,,,,3.505,0.0,0.0,0.0,6.829678366887545
4,14,6,,,,,3.0625,0.0,0.0,0.0,7.119151295601249
4,14,6,,,,,3.8000000000000007,0.0,0.0,0.0,7.3427279478597995
4,14,6,,,,,3.7375000000000007,0.0,0.0,0.0,7.519235831221815
4,15,6,,,,,3.827500000000001,0.0,0.0,0.0,7.5506558970455995
4,15,6,,,,,3.5500000000000007,0.0,0.0,0.0,7.524949547659186
4,15,6,,,,,5.26,0.0,0.0,0.0,7.487558494006221
4,15,6,,,,,3.945,0.0,0.0,0.0,7.426798031820153
4,16,6,,,,,4.8825,0.0,0.0,0.0,7.397163253837238
4,16,6,,,,,4.059999999999999,0.0,0.0,0.0,7.329127182044888
4,16,6,,,,,3.965,0.0,0.0,0.0,7.239976467282498
4,16,6,,,,,5.620000000000001,0.0,0.0,0.0,7.150825752520109
4,17,6,,,,,5.005,0.0,0.0,0.0,7.565714020485098
4,17,6,,,,,5.8775,0.0,0.0,0.0,7.437182569770661
4,17,6,,,,,5.985,0.0,0.0,0.0,7.29352977191335
4,17,6,,,,,5.575,0.0,0.0,0.0,7.13223540238935
4,18,6,,,,,7.0075,0.0,0.0,0.0,8.75
4,18,6,,,,,6.1725,0.0,0.0,0.0,7.9935995157019075
4,18,6,,,,,6.49,0.0,0.0,0.0,7.774966033256707
4,18,6,,,,,5.4825,0.0,0.0,0.0,7.466483174464164
4,19,6,,,,,5.5925,0.0,0.0,0.0,7.419459133735328
4,19,6,,,,,6.68,0.0,0.0,0.0,6.895620555615375
4,19,6,,,,,6.2525,0.0,0.0,0.0,6.352733301927426
4,19,6,,,,,6.0425,0.0,0.0,0.0,5.768573917842145
4,20,6,,,,,6.34,0.0,0.0,0.0,1.0225
4,20,6,,,,,6.15,0.0,0.0,0.0,0.9125
4,20,6,,,,,7.2725,0.0,0.0,0.0,0.818125
4,20,6,,,,,7.654999999999999,0.0,0.0,0.0,0.72625
4,21,6,,,,,8.525,0.0,0.0,0.0,0.63125
4,21,6,,,,,7.38,0.0,0.0,0.0,0.5325
4,21,6,,,,,6.5075,0.0,0.0,0.0,0.439375
4,21,6,,,,,5.135,0.0,0.0,0.0,0.34625
4,22,6,,,,,5.2925,0.0,0.0,0.0,0.260625
4,22,6,,,,,4.72,0.0,0.0,0.0,0.18
4,22,6,,,,,4.7125,0.0,0.0,0.0,0.115625
4,22,6,,,,,3.535,0.0,0.0,0.0,0.07125
4,23,6,,,,,3.2,0.0,0.0,0.0,0.05
4,23,6,,,,,2.9,0.0,0.0,0.0,0.0375
4,23,6,,,,,2.335,0.0,0.0,0.0,0.02125
4,23,6,,,,,2.275,0.0,0.0,0.0,0.00625
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,24,6,,,,,2.25,0.0,0.0,0.0,0.0
4,24,6,,,,,2.5,0.0,0.0,0.0,0.0
4,1,7,,,,,3.0,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,1,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,3.25,0.0,0.0,0.0,0.0
4,2,7,,,,,2.75,0.0,0.0,0.0,0.0
4,2,7,,,,,3.0,0.0,0.0,0.0,0.0
4,2,7,,,,,3.25,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.5,0.0,0.0,0.0,0.0
4,3,7,,,,,2.75,0.0,0.0,0.0,0.0
4,3,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,4,7,,,,,2.5,0.0,0.0,0.0,0.0
4,4,7,,,,,2.25,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.75,0.0,0.0,0.0,0.0
4,5,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.75,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,6,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,3.0,0.0,0.0,0.0,0.0
4,7,7,,,,,2.75,0.0,0.0,0.0,0.0
4,7,7,,,,,2.5,0.0,0.0,0.0,0.0
4,7,7,,,,,2.25,0.0,0.0,0.0,0.0
4,8,7,,,,,1.785,0.0,0.0,0.0,0.034808201058201066
4,8,7,,,,,1.83,0.0,0.0,0.0,0.07956160241874527
4,8,7,,,,,2.39,0.0,0.0,0.0,0.13923280423280426
4,8,7,,,,,2.9925,0.0,0.0,0.0,0.24117110733182162
4,9,7,,,,,3.385,0.0,0.0,0.0,0.3449128244991165
4,9,7,,,,,3.3275,0.0,0.0,0.0,0.5173692367486747
4,9,7,,,,,3.035,0.0,0.0,0.0,0.7032638109917051
4,9,7,,,,,2.22,0.0,0.0,0.0,0.8690011422445272
4,10,7,,,,,1.4325,0.0,0.0,0.0,1.0947988638366455
4,10,7,,,,,1.685,0.0,0.0,0.0,1.3285719827531384
4,10,7,,,,,1.4275,0.0,0.0,0.0,1.5530867603264038
4,10,7,,,,,0.9249999999999998,0.0,0.0,0.0,1.7822307085712832
4,11,7,,,,,1.7200000000000002,0.0,0.0,0.0,2.093401969135798
4,11,7,,,,,1.5775,0.0,0.0,0.0,2.430515124075459
4,11,7,,,,,2.465,0.0,0.0,0.0,2.795917494814252
4,11,7,,,,,2.1975,0.0,0.0,0.0,3.250902382250298
4,12,7,,,,,1.9625000000000004,0.0,0.0,0.0,3.5367778378155377
4,12,7,,,,,1.4474999999999998,0.0,0.0,0.0,3.9696705195418556
4,12,7,,,,,1.9525,0.0,0.0,0.0,4.420414445875445
4,12,7,,,,,1.3724999999999996,0.0,0.0,0.0,4.795290582628132
4,13,7,,,,,2.53,0.0,0.0,0.0,5.739993090239827
4,13,7,,,,,1.885,0.0,0.0,0.0,6.092535918446599
4,13,7,,,,,1.9425,0.0,0.0,0.0,6.397907523160914
4,13,7,,,,,2.72,0.0,0.0,0.0,6.673486776195785
4,14,7,,,,,2.72,0.0,0.0,0.0,6.89694318619652
4,14,7,,,,,3.4425,0.0,0.0,0.0,7.117111028223597
4,14,7,,,,,5.425,0.0,0.0,0.0,7.347174054162003
4,14,7,,,,,4.555,0.0,0.0,0.0,7.475811445009283
4,15,7,,,,,4.4375,0.0,0.0,0.0,7.502033007565091
4,15,7,,,,,3.504999999999999,0.0,0.0,0.0,7.567904516899808
4,15,7,,,,,4.309999999999999,0.0,0.0,0.0,7.6215775985799485
4,15,7,,,,,4.0425,0.0,0.0,0.0,7.60449979986354
4,16,7,,,,,4.2175,0.0,0.0,0.0,7.537841923120785
4,16,7,,,,,4.895,0.0,0.0,0.0,7.467029673114142
4,16,7,,,,,5.532499999999999,0.0,0.0,0.0,7.35714859551763
4,16,7,,,,,5.74,0.0,0.0,0.0,7.315637966203392
4,17,7,,,,,5.115,0.0,0.0,0.0,7.46913814145984
4,17,7,,,,,5.2175,0.0,0.0,0.0,7.319552550710983
4,17,7,,,,,5.7375,0.0,0.0,0.0,7.086300443102598
4,17,7,,,,,6.165,0.0,0.0,0.0,7.012775322226041
4,18,7,,,,,4.945,0.0,0.0,0.0,8.75
4,18,7,,,,,5.175,0.0,0.0,0.0,8.500450424817295
4,18,7,,,,,5.8,0.0,0.0,0.0,8.004315186014729
4,18,7,,,,,6.11,0.0,0.0,0.0,7.422183172486386
4,19,7,,,,,6.2225,0.0,0.0,0.0,8.75
4,19,7,,,,,5.52,0.0,0.0,0.0,8.75
4,19,7,,,,,5.7175,0.0,0.0,0.0,8.75
4,19,7,,,,,5.4325,0.0,0.0,0.0,8.75
4,20,7,,,,,5.63,0.0,0.0,0.0,0.97
4,20,7,,,,,5.995,0.0,0.0,0.0,0.87375
4,20,7,,,,,6.7475000000000005,0.0,0.0,0.0,0.749375
4,20,7,,,,,6.76,0.0,0.0,0.0,0.6275
4,21,7,,,,,7.515000000000001,0.0,0.0,0.0,0.50375
4,21,7,,,,,6.8975,0.0,0.0,0.0,0.411875
4,21,7,,,,,6.5925,0.0,0.0,0.0,0.398125
4,21,7,,,,,5.2125,0.0,0.0,0.0,0.365625
4,22,7,,,,,5.2725,0.0,0.0,0.0,0.318125
4,22,7,,,,,4.6925,0.0,0.0,0.0,0.235625
4,22,7,,,,,3.805,0.0,0.0,0.0,0.13875
4,22,7,,,,,3.59,0.0,0.0,0.0,0.085
4,23,7,,,,,3.23,0.0,0.0,0.0,0.0575
4,23,7,,,,,2.65,0.0,0.0,0.0,0.0375
4,23,7,,,,,2.59,0.0,0.0,0.0,0.0225
4,23,7,,,,,2.5375,0.0,0.0,0.0,0.009375
4,24,7,,,,,2.0025,0.0,0.0,0.0,0.000625
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.25,0.0,0.0,0.0,0.0
4,24,7,,,,,2.5,0.0,0.0,0.0,0.0
4,1,1,,,,,3.0,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.25,0.0,0.0,0.0,0.0
4,1,1,,,,,3.5,0.0,0.0,0.0,0.0
4,2,1,,,,,3.75,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,3.0,0.0,0.0,0.0,0.0
4,2,1,,,,,2.75,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.5,0.0,0.0,0.0,0.0
4,3,1,,,,,2.0,0.0,0.0,0.0,0.0
4,3,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,4,1,,,,,2.25,0.0,0.0,0.0,0.0
4,4,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.75,0.0,0.0,0.0,0.0
4,5,1,,,,,2.5,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,3.0,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,6,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,3.0,0.0,0.0,0.0,0.0
4,7,1,,,,,2.75,0.0,0.0,0.0,0.0
4,7,1,,,,,2.0,0.0,0.0,0.0,0.0
4,8,1,,,,,2.02,0.0,0.0,0.0,0.024896485425935408
4,8,1,,,,,2.065,0.0,0.0,0.0,0.08091357763429007
4,8,1,,,,,2.38,0.0,0.0,0.0,0.16182715526858013
4,8,1,,,,,3.24,0.0,0.0,0.0,0.29875782511122484
4,9,1,,,,,3.3925,0.0,0.0,0.0,0.3194745573967234
4,9,1,,,,,3.575,0.0,0.0,0.0,0.4680200522372381
4,9,1,,,,,2.52,0.0,0.0,0.0,0.6267398960394318
4,9,1,,,,,4.9575,0.0,0.0,0.0,0.7793551304646182
4,10,1,,,,,4.6675,0.0,0.0,0.0,1.0482652870524285
4,10,1,,,,,4.13,0.0,0.0,0.0,1.2390630373724636
4,10,1,,,,,3.37,0.0,0.0,0.0,1.4545522612633268
4,10,1,,,,,3.1175,0.0,0.0,0.0,1.6767755234007793
4,11,1,,,,,2.925,0.0,0.0,0.0,1.7205288622447286
4,11,1,,,,,3.56,0.0,0.0,0.0,2.025082247055865
4,11,1,,,,,3.1899999999999995,0.0,0.0,0.0,2.3256803931032195
4,11,1,,,,,4.407500000000001,0.0,0.0,0.0,2.6954952175167417
4,12,1,,,,,3.385,0.0,0.0,0.0,3.1758687340062846
4,12,1,,,,,2.6100000000000003,0.0,0.0,0.0,3.564166713067543
4,12,1,,,,,3.1025,0.0,0.0,0.0,3.762403049746185
4,12,1,,,,,2.37,0.0,0.0,0.0,2.1417699055589363
4,13,1,,,,,2.94,0.0,0.0,0.0,2.4536752727423496
4,13,1,,,,,3.245,0.0,0.0,0.0,2.7082232177037158
4,13,1,,,,,3.535,0.0,0.0,0.0,2.9502524112735395
4,13,1,,,,,3.795,0.0,0.0,0.0,3.1672441020602777
4,14,1,,,,,4.025,0.0,0.0,0.0,3.5579251968543764
4,14,1,,,,,4.2525,0.0,0.0,0.0,3.7590253166765804
4,14,1,,,,,4.445,0.0,0.0,0.0,3.9291869565261375
