month,hour,day_type,daylight_savings_status,indoor_dry_bulb_temperature,average_unmet_cooling_setpoint_difference,indoor_relative_humidity,non_shiftable_load,dhw_demand,cooling_demand,heating_demand,solar_generation
4,14,1,,,,,4.5975,0.0,0.0,0.0,4.063990333549812
4,15,1,,,,,2.685,0.0,0.0,0.0,2.498704225913553
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,15,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,16,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,17,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,18,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,19,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,20,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,21,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,22,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.0,0.0,0.0,0.0,0.0
4,23,1,,,,,0.25,0.0,0.0,0.0,0.0
4,24,1,,,,,0.5,0.0,0.0,0.0,0.0
4,24,1,,,,,5.0,0.0,0.0,0.0,0.0
4,24,1,,,,,5.25,0.0,0.0,0.0,0.0
4,24,1,,,,,4.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.75,0.0,0.0,0.0,0.0
4,1,2,,,,,3.25,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,1,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,2,2,,,,,3.0,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,3,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.5,0.0,0.0,0.0,0.0
4,4,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.25,0.0,0.0,0.0,0.0
4,4,2,,,,,3.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,5,2,,,,,2.5,0.0,0.0,0.0,0.0
4,5,2,,,,,2.75,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,6,2,,,,,2.5,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,2.75,0.0,0.0,0.0,0.0
4,7,2,,,,,3.0,0.0,0.0,0.0,0.0
4,7,2,,,,,3.2575,0.0,0.0,0.0,0.019995366122224262
4,8,2,,,,,3.385,0.0,0.0,0.0,0.18895878831063076
4,8,2,,,,,3.295,0.0,0.0,0.0,0.4129099448269338
4,8,2,,,,,3.54,0.0,0.0,0.0,0.755835153242523
4,8,2,,,,,3.3475,0.0,0.0,0.0,1.186241282172293
4,9,2,,,,,4.145,0.0,0.0,0.0,0.9030692062264611
4,9,2,,,,,4.91,0.0,0.0,0.0,0.7177231245991963
4,9,2,,,,,5.325,0.0,0.0,0.0,1.0450364176856428
4,9,2,,,,,8.195,0.0,0.0,0.0,1.1396812253250972
4,10,2,,,,,6.05,0.0,0.0,0.0,1.0795349678634474
4,10,2,,,,,5.01,0.0,0.0,0.0,1.3999130873584058
4,10,2,,,,,5.0525,0.0,0.0,0.0,1.9518688693143946
4,10,2,,,,,5.12,0.0,0.0,0.0,2.3471179623869793
4,11,2,,,,,4.76,0.0,0.0,0.0,3.996670155067822
4,11,2,,,,,5.205,0.0,0.0,0.0,3.9548798777809915
4,11,2,,,,,6.82,0.0,0.0,0.0,4.0422595484716375
4,11,2,,,,,6.1225,0.0,0.0,0.0,3.702238656001514
4,12,2,,,,,5.335,0.0,0.0,0.0,5.849162729618144
4,12,2,,,,,5.4925,0.0,0.0,0.0,3.9904880125754767
4,12,2,,,,,6.3,0.0,0.0,0.0,2.4871155114549435
4,12,2,,,,,4.99,0.0,0.0,0.0,2.655884064017958
4,13,2,,,,,5.0925,0.0,0.0,0.0,6.659483565367515
4,13,2,,,,,5.4475,0.0,0.0,0.0,6.532302120918613
4,13,2,,,,,5.47,0.0,0.0,0.0,6.771315525141549
4,13,2,,,,,5.5375,0.0,0.0,0.0,6.830520680316038
4,14,2,,,,,5.9,0.0,0.0,0.0,6.978030119944501
4,14,2,,,,,4.497499999999999,0.0,0.0,0.0,7.064151377753943
4,14,2,,,,,4.502500000000001,0.0,0.0,0.0,6.8477441145404745
4,14,2,,,,,4.305,0.0,0.0,0.0,6.894117099514788
4,15,2,,,,,4.1,0.0,0.0,0.0,7.179057867698727
4,15,2,,,,,3.8249999999999993,0.0,0.0,0.0,7.156194626081853
4,15,2,,,,,4.23,0.0,0.0,0.0,7.069314307937729
4,15,2,,,,,4.004999999999999,0.0,0.0,0.0,7.092177549554603
4,16,2,,,,,4.305,0.0,0.0,0.0,7.098446783932419
4,16,2,,,,,5.1,0.0,0.0,0.0,6.6709427089239135
4,16,2,,,,,4.39,0.0,0.0,0.0,6.473633135843066
4,16,2,,,,,4.48,0.0,0.0,0.0,5.148840288014514
4,17,2,,,,,4.9275,0.0,0.0,0.0,5.516925735194148
4,17,2,,,,,3.6525,0.0,0.0,0.0,6.2538711351049265
4,17,2,,,,,4.05,0.0,0.0,0.0,5.641444095868727
4,17,2,,,,,3.475,0.0,0.0,0.0,5.3110892614259635
4,18,2,,,,,3.9875,0.0,0.0,0.0,4.7366898521216
4,18,2,,,,,5.8675,0.0,0.0,0.0,4.366753124884662
4,18,2,,,,,4.545,0.0,0.0,0.0,2.5445647859946114
4,18,2,,,,,4.605,0.0,0.0,0.0,1.8546827811473494
4,19,2,,,,,4.79,0.0,0.0,0.0,2.121351287566309
4,19,2,,,,,4.5675,0.0,0.0,0.0,1.110069852684821
4,19,2,,,,,4.135,0.0,0.0,0.0,1.1802616232292946
4,19,2,,,,,3.705,0.0,0.0,0.0,0.993083568444032
4,20,2,,,,,3.9675,0.0,0.0,0.0,0.116875
4,20,2,,,,,4.41,0.0,0.0,0.0,0.04
4,20,2,,,,,4.6075,0.0,0.0,0.0,0.026875
4,20,2,,,,,4.785,0.0,0.0,0.0,0.00875
4,21,2,,,,,5.265,0.0,0.0,0.0,0.00375
4,21,2,,,,,5.26,0.0,0.0,0.0,0.0025
4,21,2,,,,,5.75,0.0,0.0,0.0,0.0
4,21,2,,,,,5.5,0.0,0.0,0.0,0.0
4,22,2,,,,,5.25,0.0,0.0,0.0,0.0
4,22,2,,,,,3.5,0.0,0.0,0.0,0.0
4,22,2,,,,,3.25,0.0,0.0,0.0,0.0
4,22,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,2.75,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,23,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.5,0.0,0.0,0.0,0.0
4,24,2,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,1,3,,,,,2.5,0.0,0.0,0.0,0.0
4,1,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,2,3,,,,,2.5,0.0,0.0,0.0,0.0
4,2,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.25,0.0,0.0,0.0,0.0
4,3,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,3.0,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.5,0.0,0.0,0.0,0.0
4,4,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,5,3,,,,,2.25,0.0,0.0,0.0,0.0
4,5,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,6,3,,,,,2.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.0,0.0,0.0,0.0,0.0
4,7,3,,,,,2.25,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,7,3,,,,,2.75,0.0,0.0,0.0,0.0
4,8,3,,,,,2.765,0.0,0.0,0.0,0.014589509692132269
4,8,3,,,,,2.5925,0.0,0.0,0.0,0.08996864310148232
4,8,3,,,,,2.675,0.0,0.0,0.0,0.17021094640820977
4,8,3,,,,,3.97,0.0,0.0,0.0,0.4571379703534777
4,9,3,,,,,3.9175,0.0,0.0,0.0,0.8934928846738057
4,9,3,,,,,5.1725,0.0,0.0,0.0,1.1418206073896864
4,9,3,,,,,4.7825,0.0,0.0,0.0,1.735859473494342
4,9,3,,,,,5.175,0.0,0.0,0.0,1.3877137445887446
4,10,3,,,,,7.39,0.0,0.0,0.0,1.14
4,10,3,,,,,6.7375,0.0,0.0,0.0,1.4875
4,10,3,,,,,5.9525,0.0,0.0,0.0,0.9525
4,10,3,,,,,5.855,0.0,0.0,0.0,0.355
4,11,3,,,,,5.635,0.0,0.0,0.0,0.135
4,11,3,,,,,6.8825,0.0,0.0,0.0,0.3825
4,11,3,,,,,6.625,0.0,0.0,0.0,0.875
4,11,3,,,,,7.295,0.0,0.0,0.0,0.295
4,12,3,,,,,8.58,0.0,0.0,0.0,0.32454115673330786
4,12,3,,,,,7.1175,0.0,0.0,0.0,0.6072853463115685
4,12,3,,,,,7.05,0.0,0.0,0.0,0.5409019278888465
4,12,3,,,,,7.545,0.0,0.0,0.0,0.7818491503120598
4,13,3,,,,,6.7625,0.0,0.0,0.0,1.257971828775755
4,13,3,,,,,6.5,0.0,0.0,0.0,0.4982066648616852
4,13,3,,,,,5.9825,0.0,0.0,0.0,0.4807694315915262
4,13,3,,,,,6.095,0.0,0.0,0.0,0.5928659311854054
4,14,3,,,,,5.5275,0.0,0.0,0.0,0.709712122976282
4,14,3,,,,,5.0275,0.0,0.0,0.0,0.709712122976282
4,14,3,,,,,5.5600000000000005,0.0,0.0,0.0,0.7393785461232005
4,14,3,,,,,4.815,0.0,0.0,0.0,0.7439426112227264
4,15,3,,,,,3.5525,0.0,0.0,0.0,1.043851095232578
4,15,3,,,,,4.15,0.0,0.0,0.0,1.3884955185991537
4,15,3,,,,,6.12,0.0,0.0,0.0,1.110796414879323
4,15,3,,,,,5.285,0.0,0.0,0.0,1.274440529571366
4,16,3,,,,,5.6875,0.0,0.0,0.0,1.1866769028599824
4,16,3,,,,,5.105,0.0,0.0,0.0,0.8544073700591872
4,16,3,,,,,5.0600000000000005,0.0,0.0,0.0,0.8094385611087038
4,16,3,,,,,4.3625,0.0,0.0,0.0,1.11172888794251
4,17,3,,,,,4.4725,0.0,0.0,0.0,0.7229497540640277
4,17,3,,,,,4.8100000000000005,0.0,0.0,0.0,0.5603485983056825
4,17,3,,,,,5.105,0.0,0.0,0.0,0.605376610669532
4,17,3,,,,,4.815,0.0,0.0,0.0,0.5653517107905546
4,18,3,,,,,6.36,0.0,0.0,0.0,0.3691378590804757
4,18,3,,,,,6.625,0.0,0.0,0.0,0.3845186032088289
4,18,3,,,,,6.3875,0.0,0.0,0.0,0.3973358899824565
4,18,3,,,,,5.975,0.0,0.0,0.0,0.4870568973978499
4,19,3,,,,,4.53,0.0,0.0,0.0,0.6073478944594248
4,19,3,,,,,4.0600000000000005,0.0,0.0,0.0,0.6417260771646753
4,19,3,,,,,4.2625,0.0,0.0,0.0,0.5872939545480286
4,19,3,,,,,4.505,0.0,0.0,0.0,0.578699408871716
4,20,3,,,,,4.2875,0.0,0.0,0.0,0.071875
4,20,3,,,,,4.175,0.0,0.0,0.0,0.04375
4,20,3,,,,,5.1325,0.0,0.0,0.0,0.033125
4,20,3,,,,,5.405,0.0,0.0,0.0,0.03875
4,21,3,,,,,5.4025,0.0,0.0,0.0,0.038125
4,21,3,,,,,5.79,0.0,0.0,0.0,0.01
4,21,3,,,,,6.5,0.0,0.0,0.0,0.0
4,21,3,,,,,7.0,0.0,0.0,0.0,0.0
4,22,3,,,,,7.0,0.0,0.0,0.0,0.0
4,22,3,,,,,5.25,0.0,0.0,0.0,0.0
4,22,3,,,,,4.5,0.0,0.0,0.0,0.0
4,22,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,4.25,0.0,0.0,0.0,0.0
4,23,3,,,,,6.25,0.0,0.0,0.0,0.0
4,23,3,,,,,6.25,0.0,0.0,0.0,0.0
4,24,3,,,,,6.0,0.0,0.0,0.0,0.0
4,24,3,,,,,6.25,0.0,0.0,0.0,0.0
4,24,3,,,,,6.5,0.0,0.0,0.0,0.0
4,24,3,,,,,6.25,0.0,0.0,0.0,0.0
5,1,4,,,,,5.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.75,0.0,0.0,0.0,0.0
5,4,4,,,,,2.5,0.0,0.0,0.0,0.0
5,4,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.5,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.5,0.0,0.0,0.0,0.0
5,7,4,,,,,2.51,0.0,0.0,0.0,0.010240765430162339
5,8,4,,,,,2.335,0.0,0.0,0.0,0.0922486204821591
5,8,4,,,,,2.68,0.0,0.0,0.0,0.19535001984457218
5,8,4,,,,,3.36,0.0,0.0,0.0,0.39070003968914435
5,8,4,,,,,4.375,0.0,0.0,0.0,0.6782986800158757
5,9,4,,,,,4.0375,0.0,0.0,0.0,0.882102706924645
5,9,4,,,,,4.235,0.0,0.0,0.0,1.2625759226825037
5,9,4,,,,,3.5525,0.0,0.0,0.0,1.7450754756268279
5,9,4,,,,,3.885,0.0,0.0,0.0,2.2403283207194593
5,10,4,,,,,3.485,0.0,0.0,0.0,2.618054868376298
5,10,4,,,,,3.2775,0.0,0.0,0.0,3.0570949815429573
5,10,4,,,,,5.3,0.0,0.0,0.0,3.4799492840859605
5,10,4,,,,,4.4875,0.0,0.0,0.0,3.8340138914784276
5,11,4,,,,,3.34,0.0,0.0,0.0,4.720279983193571
5,11,4,,,,,4.19,0.0,0.0,0.0,5.276698055868648
5,11,4,,,,,6.3725,0.0,0.0,0.0,5.445941886307316
5,11,4,,,,,5.615,0.0,0.0,0.0,5.902668387628109
5,12,4,,,,,5.3425,0.0,0.0,0.0,6.049132576823448
5,12,4,,,,,6.545,0.0,0.0,0.0,6.46433659517955
5,12,4,,,,,5.69,0.0,0.0,0.0,6.367990911362113
5,12,4,,,,,5.235,0.0,0.0,0.0,5.721098462873599
5,13,4,,,,,4.79,0.0,0.0,0.0,6.714014986294783
5,13,4,,,,,5.845,0.0,0.0,0.0,6.534421992834224
5,13,4,,,,,3.25,0.0,0.0,0.0,6.216680542865541
5,13,4,,,,,3.96,0.0,0.0,0.0,5.25885124440922
5,14,4,,,,,3.385,0.0,0.0,0.0,6.7388808683007895
5,14,4,,,,,4.155000000000001,0.0,0.0,0.0,7.737233589530536
5,14,4,,,,,3.9025,0.0,0.0,0.0,7.734786646586345
5,14,4,,,,,4.6325,0.0,0.0,0.0,7.715211103032821
5,15,4,,,,,2.5875000000000004,0.0,0.0,0.0,7.784056357273204
5,15,4,,,,,3.615,0.0,0.0,0.0,7.811368835719776
5,15,4,,,,,4.585000000000001,0.0,0.0,0.0,7.781573404687151
5,15,4,,,,,3.775,0.0,0.0,0.0,7.721982542621903
5,16,4,,,,,3.8975,0.0,0.0,0.0,7.6475
5,16,4,,,,,4.785,0.0,0.0,0.0,7.535
5,16,4,,,,,4.4025,0.0,0.0,0.0,7.1525
5,16,4,,,,,3.6375,0.0,0.0,0.0,6.3875
5,17,4,,,,,3.9025,0.0,0.0,0.0,6.9025
5,17,4,,,,,3.87,0.0,0.0,0.0,5.62
5,17,4,,,,,3.655,0.0,0.0,0.0,4.405
5,17,4,,,,,4.245,0.0,0.0,0.0,5.245
5,18,4,,,,,3.505,0.0,0.0,0.0,4.694356612580441
5,18,4,,,,,4.765,0.0,0.0,0.0,4.951040675518592
5,18,4,,,,,4.3,0.0,0.0,0.0,3.257913106522703
5,18,4,,,,,3.945,0.0,0.0,0.0,1.9201942400565628
5,19,4,,,,,4.075,0.0,0.0,0.0,2.285779333397345
5,19,4,,,,,3.98,0.0,0.0,0.0,2.6839473463117214
5,19,4,,,,,3.81,0.0,0.0,0.0,2.025249645934852
5,19,4,,,,,3.81,0.0,0.0,0.0,1.7794669219136323
5,20,4,,,,,4.0575,0.0,0.0,0.0,0.264375
5,20,4,,,,,3.365,0.0,0.0,0.0,0.15375
5,20,4,,,,,3.96,0.0,0.0,0.0,0.115
5,20,4,,,,,4.48,0.0,0.0,0.0,0.0575
5,21,4,,,,,3.6025,0.0,0.0,0.0,0.025625
5,21,4,,,,,4.54,0.0,0.0,0.0,0.01
5,21,4,,,,,5.5075,0.0,0.0,0.0,0.001875
5,21,4,,,,,5.0,0.0,0.0,0.0,0.0
5,22,4,,,,,4.5,0.0,0.0,0.0,0.0
5,22,4,,,,,3.25,0.0,0.0,0.0,0.0
5,22,4,,,,,2.75,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.0,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.75,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.75,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.25,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.5,0.0,0.0,0.0,0.0
5,6,5,,,,,2.25,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.75,0.0,0.0,0.0,0.0
5,8,5,,,,,2.7775,0.0,0.0,0.0,0.026912054914462753
5,8,5,,,,,2.5875,0.0,0.0,0.0,0.08562926563692694
5,8,5,,,,,3.67,0.0,0.0,0.0,0.4110204750572493
5,8,5,,,,,3.51,0.0,0.0,0.0,0.49909629114094567
5,9,5,,,,,5.49,0.0,0.0,0.0,0.7202528472337216
5,9,5,,,,,5.3,0.0,0.0,0.0,1.0219803913451457
5,9,5,,,,,5.125,0.0,0.0,0.0,2.06829364915089
5,9,5,,,,,4.3625,0.0,0.0,0.0,1.8127985513146034
5,10,5,,,,,4.585,0.0,0.0,0.0,1.335
5,10,5,,,,,4.985,0.0,0.0,0.0,1.235
5,10,5,,,,,7.91,0.0,0.0,0.0,1.41
5,10,5,,,,,5.2,0.0,0.0,0.0,2.2
5,11,5,,,,,4.93,0.0,0.0,0.0,3.43
5,11,5,,,,,4.815,0.0,0.0,0.0,3.815
5,11,5,,,,,8.58,0.0,0.0,0.0,4.33
5,11,5,,,,,7.16,0.0,0.0,0.0,2.91
5,12,5,,,,,5.5425,0.0,0.0,0.0,4.5425
5,12,5,,,,,6.545,0.0,0.0,0.0,6.545
5,12,5,,,,,6.2025,0.0,0.0,0.0,7.2025
5,12,5,,,,,6.272500000000001,0.0,0.0,0.0,7.5225
5,13,5,,,,,8.6875,0.0,0.0,0.0,6.930636043794751
5,13,5,,,,,5.9675,0.0,0.0,0.0,4.962585160007269
5,13,5,,,,,5.4375,0.0,0.0,0.0,4.9326148419800475
5,13,5,,,,,4.96,0.0,0.0,0.0,3.7063293293662736
5,14,5,,,,,4.8,0.0,0.0,0.0,4.3
5,14,5,,,,,7.34,0.0,0.0,0.0,5.59
5,14,5,,,,,5.470000000000001,0.0,0.0,0.0,3.22
5,14,5,,,,,3.3375,0.0,0.0,0.0,1.3375
5,15,5,,,,,3.2875,0.0,0.0,0.0,2.7875
5,15,5,,,,,3.915,0.0,0.0,0.0,2.665
5,15,5,,,,,4.685,0.0,0.0,0.0,4.185
5,15,5,,,,,5.855,0.0,0.0,0.0,5.605
5,16,5,,,,,6.775,0.0,0.0,0.0,1.5235670913889077
5,16,5,,,,,5.1875,0.0,0.0,0.0,1.9356795013547599
5,16,5,,,,,5.2,0.0,0.0,0.0,0.4495771745082023
5,16,5,,,,,4.89,0.0,0.0,0.0,1.8882241329344494
5,17,5,,,,,7.657500000000001,0.0,0.0,0.0,2.661120784192095
5,17,5,,,,,4.675,0.0,0.0,0.0,2.428304008152711
5,17,5,,,,,4.58,0.0,0.0,0.0,2.8338558115761536
5,17,5,,,,,6.145,0.0,0.0,0.0,3.399625611413796
5,18,5,,,,,6.12,0.0,0.0,0.0,3.81954661074178
5,18,5,,,,,4.8825,0.0,0.0,0.0,5.559068807494335
5,18,5,,,,,4.37,0.0,0.0,0.0,3.572805873613758
5,18,5,,,,,3.81,0.0,0.0,0.0,1.046180725422813
5,19,5,,,,,3.6975,0.0,0.0,0.0,0.44056690140845073
5,19,5,,,,,3.8325,0.0,0.0,0.0,0.3273485915492958
5,19,5,,,,,3.545,0.0,0.0,0.0,0.536556338028169
5,19,5,,,,,4.01,0.0,0.0,0.0,0.25597183098591547
5,20,5,,,,,4.0675,0.0,0.0,0.0,0.079375
5,20,5,,,,,3.785,0.0,0.0,0.0,0.07125
5,20,5,,,,,4.4225,0.0,0.0,0.0,0.043125
5,20,5,,,,,4.6125,0.0,0.0,0.0,0.028125
5,21,5,,,,,5.315,0.0,0.0,0.0,0.01625
5,21,5,,,,,5.5025,0.0,0.0,0.0,0.000625
5,21,5,,,,,5.5,0.0,0.0,0.0,0.0
5,21,5,,,,,4.5,0.0,0.0,0.0,0.0
5,22,5,,,,,4.0,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,3.0,0.0,0.0,0.0,0.0
5,23,5,,,,,3.0,0.0,0.0,0.0,0.0
5,23,5,,,,,2.75,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.5,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.5,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.75,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.75,0.0,0.0,0.0,0.0
5,4,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.5,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.25,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,2.5,0.0,0.0,0.0,0.0
5,7,6,,,,,2.5025,0.0,0.0,0.0,0.003705161054172767
5,8,6,,,,,2.54,0.0,0.0,0.0,0.04134753043234924
5,8,6,,,,,2.605,0.0,0.0,0.0,0.10853726738491674
5,8,6,,,,,3.7675,0.0,0.0,0.0,0.27651160976633554
5,8,6,,,,,3.825,0.0,0.0,0.0,0.852792815167203
5,9,6,,,,,4.195,0.0,0.0,0.0,1.1467306904466925
5,9,6,,,,,4.395,0.0,0.0,0.0,1.3386521449147584
5,9,6,,,,,4.3,0.0,0.0,0.0,1.007587635957345
5,9,6,,,,,4.26,0.0,0.0,0.0,1.2091051631488139
5,10,6,,,,,3.705,0.0,0.0,0.0,1.2933586759852442
5,10,6,,,,,4.8875,0.0,0.0,0.0,1.4555840769249742
5,10,6,,,,,5.805,0.0,0.0,0.0,1.6044758832669181
5,10,6,,,,,3.51,0.0,0.0,0.0,4.008967442400998
5,11,6,,,,,3.8025,0.0,0.0,0.0,2.026206316090965
5,11,6,,,,,3.74,0.0,0.0,0.0,3.951212316720275
5,11,6,,,,,7.225,0.0,0.0,0.0,2.838008846642068
5,11,6,,,,,4.19,0.0,0.0,0.0,3.0272094364182056
5,12,6,,,,,3.745,0.0,0.0,0.0,5.166288660969088
5,12,6,,,,,4.49,0.0,0.0,0.0,5.368969321007107
5,12,6,,,,,6.01,0.0,0.0,0.0,4.971880680932621
5,12,6,,,,,6.415,0.0,0.0,0.0,3.4455712206463174
5,13,6,,,,,4.27,0.0,0.0,0.0,4.090251050973596
5,13,6,,,,,3.675,0.0,0.0,0.0,2.293799069466325
5,13,6,,,,,5.4725,0.0,0.0,0.0,3.1920250602199607
5,13,6,,,,,4.745,0.0,0.0,0.0,5.569429890162161
5,14,6,,,,,3.945,0.0,0.0,0.0,0.6114283793205472
5,14,6,,,,,3.935000000000001,0.0,0.0,0.0,2.3621369762239848
5,14,6,,,,,5.5425,0.0,0.0,0.0,2.236772164636678
5,14,6,,,,,4.5125,0.0,0.0,0.0,1.5505647748956324
5,15,6,,,,,3.0875,0.0,0.0,0.0,0.9863462675992196
5,15,6,,,,,3.45,0.0,0.0,0.0,0.6348895515581183
5,15,6,,,,,3.7175,0.0,0.0,0.0,1.3310005955879127
5,15,6,,,,,3.715,0.0,0.0,0.0,0.875240596076549
5,16,6,,,,,6.79,0.0,0.0,0.0,0.7523456403838131
5,16,6,,,,,4.2675,0.0,0.0,0.0,0.9690021380892783
5,16,6,,,,,4.69,0.0,0.0,0.0,1.847532332081769
5,16,6,,,,,3.7875,0.0,0.0,0.0,4.559309814351272
5,17,6,,,,,6.39,0.0,0.0,0.0,4.7389019981888225
5,17,6,,,,,4.605,0.0,0.0,0.0,4.703155970185243
5,17,6,,,,,4.24,0.0,0.0,0.0,5.351691049678757
5,17,6,,,,,4.1975,0.0,0.0,0.0,3.2656549868984395
5,18,6,,,,,4.44,0.0,0.0,0.0,5.943975112658088
5,18,6,,,,,3.67,0.0,0.0,0.0,4.913150599877293
5,18,6,,,,,3.155,0.0,0.0,0.0,5.562436169615846
5,18,6,,,,,3.5700000000000003,0.0,0.0,0.0,4.779277286529138
5,19,6,,,,,3.225,0.0,0.0,0.0,8.75
5,19,6,,,,,3.155,0.0,0.0,0.0,8.546293350779841
5,19,6,,,,,3.595,0.0,0.0,0.0,7.548421057468448
5,19,6,,,,,3.0,0.0,0.0,0.0,4.828414322474487
5,20,6,,,,,3.35,0.0,0.0,0.0,2.4400970507867714
5,20,6,,,,,2.79,0.0,0.0,0.0,2.8615683595590315
5,20,6,,,,,3.3375,0.0,0.0,0.0,2.4123686752096485
5,20,6,,,,,4.39,0.0,0.0,0.0,1.419692829548667
5,21,6,,,,,3.8275,0.0,0.0,0.0,0.081875
5,21,6,,,,,4.26,0.0,0.0,0.0,0.065
5,21,6,,,,,4.39,0.0,0.0,0.0,0.035
5,21,6,,,,,4.25,0.0,0.0,0.0,0.0
5,22,6,,,,,4.0,0.0,0.0,0.0,0.0
5,22,6,,,,,3.25,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.75,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.5,0.0,0.0,0.0,0.0
5,24,6,,,,,3.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.75,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.5,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.5,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,2.25,0.0,0.0,0.0,0.0
5,7,7,,,,,2.5,0.0,0.0,0.0,0.0
5,7,7,,,,,2.51,0.0,0.0,0.0,0.026692118553960663
5,8,7,,,,,2.305,0.0,0.0,0.0,0.07327299994363712
5,8,7,,,,,2.91,0.0,0.0,0.0,0.21315781801785347
5,8,7,,,,,3.905,0.0,0.0,0.0,0.5395557268576916
5,8,7,,,,,3.295,0.0,0.0,0.0,0.7260688176233133
5,9,7,,,,,3.6275,0.0,0.0,0.0,0.5311785547756466
5,9,7,,,,,2.955,0.0,0.0,0.0,0.5967822806642723
5,9,7,,,,,3.5175,0.0,0.0,0.0,0.6496885112196156
5,9,7,,,,,3.465,0.0,0.0,0.0,0.6052472775531272
5,10,7,,,,,3.4125,0.0,0.0,0.0,0.29940127982673564
5,10,7,,,,,4.065,0.0,0.0,0.0,0.4100890257020743
5,10,7,,,,,3.415,0.0,0.0,0.0,0.6641264752520318
5,10,7,,,,,3.6275,0.0,0.0,0.0,0.8183634981930775
5,11,7,,,,,3.2575,0.0,0.0,0.0,1.5532425868903332
5,11,7,,,,,3.305,0.0,0.0,0.0,2.363714123511815
5,11,7,,,,,3.285,0.0,0.0,0.0,2.1548097656237006
5,11,7,,,,,4.7675,0.0,0.0,0.0,2.9149895123832286
5,12,7,,,,,4.029999999999999,0.0,0.0,0.0,2.6728099514281665
5,12,7,,,,,3.91,0.0,0.0,0.0,4.001066116314725
5,12,7,,,,,4.23,0.0,0.0,0.0,2.632065897290542
5,12,7,,,,,4.86,0.0,0.0,0.0,3.960322062177101
5,13,7,,,,,4.2875,0.0,0.0,0.0,6.830231769555322
5,13,7,,,,,3.555,0.0,0.0,0.0,6.845103191759643
5,13,7,,,,,4.48,0.0,0.0,0.0,6.993817413802839
5,13,7,,,,,3.765000000000001,0.0,0.0,0.0,6.811111369578342
5,14,7,,,,,3.4224999999999994,0.0,0.0,0.0,7.178968786283716
5,14,7,,,,,4.3125,0.0,0.0,0.0,6.4235190271887035
5,14,7,,,,,3.6,0.0,0.0,0.0,4.699600245532931
5,14,7,,,,,2.6900000000000004,0.0,0.0,0.0,4.559051453143162
5,15,7,,,,,2.9575,0.0,0.0,0.0,7.240887396950273
5,15,7,,,,,3.705,0.0,0.0,0.0,5.191236267621905
5,15,7,,,,,3.575,0.0,0.0,0.0,6.892833431592626
5,15,7,,,,,3.18,0.0,0.0,0.0,6.7608914055093345
5,16,7,,,,,4.495,0.0,0.0,0.0,6.9511294733914335
5,16,7,,,,,4.025,0.0,0.0,0.0,7.219772158353422
5,16,7,,,,,3.2300000000000004,0.0,0.0,0.0,5.977299740404228
5,16,7,,,,,3.3025,0.0,0.0,0.0,6.766437627480068
5,17,7,,,,,3.675,0.0,0.0,0.0,6.832974669527578
5,17,7,,,,,4.315,0.0,0.0,0.0,6.464454687350811
5,17,7,,,,,4.2,0.0,0.0,0.0,6.090816372088254
5,17,7,,,,,3.82,0.0,0.0,0.0,5.701823057568332
5,18,7,,,,,3.4025,0.0,0.0,0.0,6.851606958625075
5,18,7,,,,,3.4675,0.0,0.0,0.0,6.2731597918124775
5,18,7,,,,,3.295,0.0,0.0,0.0,5.711334670023231
5,18,7,,,,,3.075,0.0,0.0,0.0,5.086345777145253
5,19,7,,,,,2.615,0.0,0.0,0.0,7.746391772149789
5,19,7,,,,,2.42,0.0,0.0,0.0,6.72198037880457
5,19,7,,,,,3.2325,0.0,0.0,0.0,5.714834346021352
5,19,7,,,,,3.36,0.0,0.0,0.0,4.857321438108782
5,20,7,,,,,2.52,0.0,0.0,0.0,1.873058347634224
5,20,7,,,,,2.66,0.0,0.0,0.0,1.4920973277764156
5,20,7,,,,,3.06,0.0,0.0,0.0,1.1217185584702132
5,20,7,,,,,3.23,0.0,0.0,0.0,0.7725042902672223
5,21,7,,,,,3.6625,0.0,0.0,0.0,0.103125
5,21,7,,,,,4.4525,0.0,0.0,0.0,0.050625
5,21,7,,,,,3.87,0.0,0.0,0.0,0.03
5,21,7,,,,,3.7675,0.0,0.0,0.0,0.004375
5,22,7,,,,,3.5,0.0,0.0,0.0,0.0
5,22,7,,,,,3.0,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,22,7,,,,,2.75,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.75,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,23,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.5,0.0,0.0,0.0,0.0
5,24,7,,,,,2.0,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,1,,,,,2.25,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,2,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.5,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,3,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,4,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.5,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,5,1,,,,,2.5,0.0,0.0,0.0,0.0
5,5,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,6,1,,,,,2.0,0.0,0.0,0.0,0.0
5,6,1,,,,,2.25,0.0,0.0,0.0,0.0
5,7,1,,,,,2.75,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.5,0.0,0.0,0.0,0.0
5,7,1,,,,,2.525,0.0,0.0,0.0,0.02937451627999064
5,8,1,,,,,2.39,0.0,0.0,0.0,0.1369767528795029
5,8,1,,,,,3.2575,0.0,0.0,0.0,0.2519393847605142
5,8,1,,,,,3.9325,0.0,0.0,0.0,0.4231603258598928
5,8,1,,,,,3.6875,0.0,0.0,0.0,0.6726536971761302
5,9,1,,,,,3.565,0.0,0.0,0.0,1.0360295653129636
5,9,1,,,,,4.4875,0.0,0.0,0.0,1.447036599439468
5,9,1,,,,,4.0725,0.0,0.0,0.0,2.0161232620761664
5,9,1,,,,,5.285,0.0,0.0,0.0,2.4660422047590265
5,10,1,,,,,4.85,0.0,0.0,0.0,2.6
5,10,1,,,,,4.605,0.0,0.0,0.0,2.355
5,10,1,,,,,5.5225,0.0,0.0,0.0,3.0225
5,10,1,,,,,6.57,0.0,0.0,0.0,4.32
5,11,1,,,,,5.335,0.0,0.0,0.0,2.581206273354079
5,11,1,,,,,5.425,0.0,0.0,0.0,2.9207072918996833
5,11,1,,,,,5.39,0.0,0.0,0.0,6.130988981970617
5,11,1,,,,,6.09,0.0,0.0,0.0,6.3306954634680315
5,12,1,,,,,6.005,0.0,0.0,0.0,6.727362045827876
5,12,1,,,,,6.585,0.0,0.0,0.0,7.05601185709704
5,12,1,,,,,7.1175,0.0,0.0,0.0,7.337356013713824
5,12,1,,,,,6.112500000000001,0.0,0.0,0.0,7.581353600868202
5,13,1,,,,,5.26,0.0,0.0,0.0,7.76
5,13,1,,,,,4.8575,0.0,0.0,0.0,7.8575
5,13,1,,,,,5.395,0.0,0.0,0.0,7.895
5,13,1,,,,,4.6675,0.0,0.0,0.0,7.6675
5,14,1,,,,,6.135,0.0,0.0,0.0,6.953744645722377
5,14,1,,,,,4.85,0.0,0.0,0.0,7.626991419140319
5,14,1,,,,,3.985,0.0,0.0,0.0,7.518706973066104
5,14,1,,,,,3.7325,0.0,0.0,0.0,7.516352963368839
5,15,1,,,,,5.237500000000001,0.0,0.0,0.0,7.272599761618595
5,15,1,,,,,4.43,0.0,0.0,0.0,7.220246148311169
5,15,1,,,,,4.895,0.0,0.0,0.0,7.188378731515344
5,15,1,,,,,5.852499999999999,0.0,0.0,0.0,7.149682582548985
5,16,1,,,,,5.772500000000001,0.0,0.0,0.0,7.646911464131844
5,16,1,,,,,5.807500000000001,0.0,0.0,0.0,7.43538544743344
5,16,1,,,,,6.275,0.0,0.0,0.0,7.157450099911118
5,16,1,,,,,5.5225,0.0,0.0,0.0,6.90903001053276
5,17,1,,,,,6.205,0.0,0.0,0.0,6.87565523947677
5,17,1,,,,,6.0975,0.0,0.0,0.0,6.509056171898404
5,17,1,,,,,7.2175,0.0,0.0,0.0,6.11938443573119
5,17,1,,,,,6.9825,0.0,0.0,0.0,5.62204024614935
5,18,1,,,,,7.4175,0.0,0.0,0.0,7.016880113651632
5,18,1,,,,,5.9575,0.0,0.0,0.0,6.392252179006299
5,18,1,,,,,5.2225,0.0,0.0,0.0,5.733677073999809
5,18,1,,,,,6.5075,0.0,0.0,0.0,5.102259705282245
5,19,1,,,,,5.4325,0.0,0.0,0.0,7.593622697943057
5,19,1,,,,,7.115,0.0,0.0,0.0,6.239536011035693
5,19,1,,,,,7.58,0.0,0.0,0.0,4.962996138797033
5,19,1,,,,,6.7825,0.0,0.0,0.0,3.6566305686088714
5,20,1,,,,,6.55,0.0,0.0,0.0,0.2625
5,20,1,,,,,5.9125,0.0,0.0,0.0,0.165625
5,20,1,,,,,6.675,0.0,0.0,0.0,0.10625
5,20,1,,,,,7.8025,0.0,0.0,0.0,0.075625
5,21,1,,,,,7.48,0.0,0.0,0.0,0.0575
5,21,1,,,,,8.155,0.0,0.0,0.0,0.03875
5,21,1,,,,,7.32,0.0,0.0,0.0,0.0175
5,21,1,,,,,5.255,0.0,0.0,0.0,0.00125
5,22,1,,,,,3.5,0.0,0.0,0.0,0.0
5,22,1,,,,,3.25,0.0,0.0,0.0,0.0
5,22,1,,,,,3.0,0.0,0.0,0.0,0.0
5,22,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,23,1,,,,,2.75,0.0,0.0,0.0,0.0
5,23,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.5,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,24,1,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,1,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,3.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,2,2,,,,,2.0,0.0,0.0,0.0,0.0
5,2,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.5,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,3,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.25,0.0,0.0,0.0,0.0
5,4,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.25,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,5,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.5,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,6,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.0,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.25,0.0,0.0,0.0,0.0
5,7,2,,,,,2.5425,0.0,0.0,0.0,0.160803107077332
5,8,2,,,,,2.66,0.0,0.0,0.0,0.2175972850330126
5,8,2,,,,,3.2775,0.0,0.0,0.0,0.3773952912291313
5,8,2,,,,,3.455,0.0,0.0,0.0,0.6187922793126295
5,8,2,,,,,3.9875,0.0,0.0,0.0,1.0029874856990426
5,9,2,,,,,3.72,0.0,0.0,0.0,1.0088885732931874
5,9,2,,,,,4.6875,0.0,0.0,0.0,1.3954913667477493
5,9,2,,,,,4.47,0.0,0.0,0.0,1.6291069585144093
5,9,2,,,,,5.8225,0.0,0.0,0.0,1.7138701378279761
5,10,2,,,,,5.065,0.0,0.0,0.0,2.5873778693035985
5,10,2,,,,,5.0025,0.0,0.0,0.0,2.723460155557294
5,10,2,,,,,4.7625,0.0,0.0,0.0,2.9121609258290855
5,10,2,,,,,5.7675,0.0,0.0,0.0,3.460118931810633
5,11,2,,,,,6.575,0.0,0.0,0.0,3.611103377455138
5,11,2,,,,,6.4125,0.0,0.0,0.0,3.4828401427367854
5,11,2,,,,,6.4725,0.0,0.0,0.0,3.924854982381568
5,11,2,,,,,7.5075,0.0,0.0,0.0,3.952480909859367
5,12,2,,,,,8.15,0.0,0.0,0.0,3.791135196395162
5,12,2,,,,,6.0175,0.0,0.0,0.0,5.721352954989904
5,12,2,,,,,5.72,0.0,0.0,0.0,6.090275250983195
5,12,2,,,,,5.76,0.0,0.0,0.0,6.326711639575582
5,13,2,,,,,5.405,0.0,0.0,0.0,5.865353613293427
5,13,2,,,,,4.8275,0.0,0.0,0.0,5.162445558984911
5,13,2,,,,,5.835,0.0,0.0,0.0,4.531739540466392
5,13,2,,,,,5.305,0.0,0.0,0.0,2.170308252275845
5,14,2,,,,,4.885,0.0,0.0,0.0,3.6269725828697315
5,14,2,,,,,4.075,0.0,0.0,0.0,3.355059281614686
5,14,2,,,,,3.0825,0.0,0.0,0.0,4.019492590326613
5,14,2,,,,,4.19,0.0,0.0,0.0,4.333070026451384
5,15,2,,,,,2.9825,0.0,0.0,0.0,3.8429858390362783
5,15,2,,,,,3.9375,0.0,0.0,0.0,6.07205382127705
5,15,2,,,,,6.5025,0.0,0.0,0.0,7.493027911788987
5,15,2,,,,,6.390000000000001,0.0,0.0,0.0,7.163888545775838
5,16,2,,,,,5.425,0.0,0.0,0.0,5.862361436285683
5,16,2,,,,,5.699999999999999,0.0,0.0,0.0,7.310151102736803
5,16,2,,,,,5.4075,0.0,0.0,0.0,7.032460297860112
5,16,2,,,,,5.12,0.0,0.0,0.0,6.759516344348837
5,17,2,,,,,4.82,0.0,0.0,0.0,7.041844995431712
5,17,2,,,,,5.235,0.0,0.0,0.0,6.69594791721036
5,17,2,,,,,5.055,0.0,0.0,0.0,6.251960622776982
5,17,2,,,,,4.65,0.0,0.0,0.0,5.8337865431362435
5,18,2,,,,,5.2025,0.0,0.0,0.0,7.133401793697238
5,18,2,,,,,3.4675,0.0,0.0,0.0,6.468394610623109
5,18,2,,,,,3.4575,0.0,0.0,0.0,5.769108706771961
5,18,2,,,,,3.4375,0.0,0.0,0.0,5.056111314610008
5,19,2,,,,,3.1475,0.0,0.0,0.0,8.75
5,19,2,,,,,3.0975,0.0,0.0,0.0,7.771667977060977
5,19,2,,,,,2.795,0.0,0.0,0.0,6.118599042575437
5,19,2,,,,,3.5225,0.0,0.0,0.0,4.555289507247483
5,20,2,,,,,2.795,0.0,0.0,0.0,1.8953006088280058
5,20,2,,,,,2.9125,0.0,0.0,0.0,1.2015661754531617
5,20,2,,,,,2.685,0.0,0.0,0.0,0.7889528850145289
5,20,2,,,,,3.8175,0.0,0.0,0.0,0.5758449218209492
5,21,2,,,,,3.4875,0.0,0.0,0.0,0.059375
5,21,2,,,,,4.9075,0.0,0.0,0.0,0.039375
5,21,2,,,,,4.5725,0.0,0.0,0.0,0.018125
5,21,2,,,,,4.7575,0.0,0.0,0.0,0.001875
5,22,2,,,,,4.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.75,0.0,0.0,0.0,0.0
5,22,2,,,,,3.0,0.0,0.0,0.0,0.0
5,22,2,,,,,3.0,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.75,0.0,0.0,0.0,0.0
5,23,2,,,,,2.5,0.0,0.0,0.0,0.0
5,23,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.25,0.0,0.0,0.0,0.0
5,24,2,,,,,2.5,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.0,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,2,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.25,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,3,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.75,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,4,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.0,0.0,0.0,0.0,0.0
5,5,3,,,,,2.25,0.0,0.0,0.0,0.0
5,5,3,,,,,1.75,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,6,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.0,0.0,0.0,0.0,0.0
5,7,3,,,,,2.25,0.0,0.0,0.0,0.0
5,7,3,,,,,2.5,0.0,0.0,0.0,0.0
5,7,3,,,,,2.27,0.0,0.0,0.0,0.04950286907849189
5,8,3,,,,,2.8925,0.0,0.0,0.0,0.18716370072530206
5,8,3,,,,,3.3225,0.0,0.0,0.0,0.4235810069046311
5,8,3,,,,,2.695,0.0,0.0,0.0,0.5844761180544521
5,8,3,,,,,2.7975,0.0,0.0,0.0,1.0474600093223048
5,9,3,,,,,4.1275,0.0,0.0,0.0,0.7280862790574689
5,9,3,,,,,5.1375,0.0,0.0,0.0,1.15124753526181
5,9,3,,,,,4.69,0.0,0.0,0.0,0.9873762644767954
5,9,3,,,,,6.4275,0.0,0.0,0.0,2.22159659507279
5,10,3,,,,,5.3125,0.0,0.0,0.0,2.235607071707541
5,10,3,,,,,4.8875,0.0,0.0,0.0,2.4728551691132394
5,10,3,,,,,5.575,0.0,0.0,0.0,3.339723217326367
5,10,3,,,,,6.1975,0.0,0.0,0.0,2.1516577449332166
5,11,3,,,,,6.4325,0.0,0.0,0.0,2.3076651706066014
5,11,3,,,,,5.6,0.0,0.0,0.0,2.439475542670235
5,11,3,,,,,7.12,0.0,0.0,0.0,2.4552140945584298
5,11,3,,,,,5.65,0.0,0.0,0.0,3.462481415402914
5,12,3,,,,,6.2375,0.0,0.0,0.0,5.5608961211030685
5,12,3,,,,,5.645,0.0,0.0,0.0,5.484549866379204
5,12,3,,,,,6.0175,0.0,0.0,0.0,6.411021984514743
5,12,3,,,,,6.4175,0.0,0.0,0.0,4.677755661054047
5,13,3,,,,,6.685,0.0,0.0,0.0,5.092458088726069
5,13,3,,,,,5.6275,0.0,0.0,0.0,5.686649702280038
5,13,3,,,,,5.075,0.0,0.0,0.0,3.06748739127139
5,13,3,,,,,5.4175,0.0,0.0,0.0,5.720971239525033
5,14,3,,,,,6.4025,0.0,0.0,0.0,2.9929736575235686
5,14,3,,,,,6.0425,0.0,0.0,0.0,1.136934152049732
5,14,3,,,,,5.1725,0.0,0.0,0.0,1.4711971909502335
5,14,3,,,,,7.154999999999999,0.0,0.0,0.0,2.775262862450216
5,15,3,,,,,5.8875,0.0,0.0,0.0,4.4607120206438235
5,15,3,,,,,5.789999999999999,0.0,0.0,0.0,7.109758903491638
5,15,3,,,,,6.34,0.0,0.0,0.0,7.15539278605577
5,15,3,,,,,7.07,0.0,0.0,0.0,4.627275692002902
5,16,3,,,,,8.285,0.0,0.0,0.0,2.6557105498955753
5,16,3,,,,,9.81,0.0,0.0,0.0,3.1563382119046155
5,16,3,,,,,8.235,0.0,0.0,0.0,3.800002348773381
5,16,3,,,,,9.2225,0.0,0.0,0.0,4.26487089206749
5,17,3,,,,,8.594999999999999,0.0,0.0,0.0,5.973351175871626
5,17,3,,,,,8.875,0.0,0.0,0.0,6.259499735194819
5,17,3,,,,,9.905,0.0,0.0,0.0,6.034668724298025
5,17,3,,,,,9.2725,0.0,0.0,0.0,5.643769353079736
5,18,3,,,,,7.33,0.0,0.0,0.0,6.790014856629315
5,18,3,,,,,4.8725,0.0,0.0,0.0,6.178512534403347
5,18,3,,,,,3.88,0.0,0.0,0.0,5.520228613755722
5,18,3,,,,,4.140000000000001,0.0,0.0,0.0,4.865286235852501
5,19,3,,,,,3.855,0.0,0.0,0.0,8.75
5,19,3,,,,,3.32,0.0,0.0,0.0,7.522460760600224
5,19,3,,,,,3.5425,0.0,0.0,0.0,5.978453736780528
5,19,3,,,,,2.95,0.0,0.0,0.0,4.975946806622717
5,20,3,,,,,2.72,0.0,0.0,0.0,8.75
5,20,3,,,,,2.925,0.0,0.0,0.0,8.75
5,20,3,,,,,3.0,0.0,0.0,0.0,5.85446167782009
5,20,3,,,,,3.46,0.0,0.0,0.0,3.5907364957296553
5,21,3,,,,,3.61,0.0,0.0,0.0,0.09
5,21,3,,,,,5.2,0.0,0.0,0.0,0.05
5,21,3,,,,,4.3175,0.0,0.0,0.0,0.016875
5,21,3,,,,,3.505,0.0,0.0,0.0,0.00125
5,22,3,,,,,3.75,0.0,0.0,0.0,0.0
5,22,3,,,,,3.0,0.0,0.0,0.0,0.0
5,22,3,,,,,2.5,0.0,0.0,0.0,0.0
5,22,3,,,,,2.75,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.25,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,23,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.75,0.0,0.0,0.0,0.0
5,24,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.5,0.0,0.0,0.0,0.0
5,24,3,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,4,,,,,2.0,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.5,0.0,0.0,0.0,0.0
5,2,4,,,,,2.25,0.0,0.0,0.0,0.0
5,2,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,3,4,,,,,2.25,0.0,0.0,0.0,0.0
5,3,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,1.75,0.0,0.0,0.0,0.0
5,4,4,,,,,2.0,0.0,0.0,0.0,0.0
5,4,4,,,,,1.75,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.0,0.0,0.0,0.0,0.0
5,5,4,,,,,2.25,0.0,0.0,0.0,0.0
5,5,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,6,4,,,,,1.75,0.0,0.0,0.0,0.0
5,6,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.0,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.25,0.0,0.0,0.0,0.0
5,7,4,,,,,2.3025,0.0,0.0,0.0,0.05685528156982704
5,8,4,,,,,2.92,0.0,0.0,0.0,0.1903311720236499
5,8,4,,,,,3.075,0.0,0.0,0.0,0.3638684171040366
5,8,4,,,,,3.265,0.0,0.0,0.0,0.5765914917187042
5,8,4,,,,,3.82,0.0,0.0,0.0,0.918068006231723
5,9,4,,,,,3.615,0.0,0.0,0.0,1.0139089984466834
5,9,4,,,,,3.5425,0.0,0.0,0.0,1.402649892469963
5,9,4,,,,,3.4925,0.0,0.0,0.0,1.3571831212391703
5,9,4,,,,,3.9375,0.0,0.0,0.0,1.7618373851932276
5,10,4,,,,,4.7575,0.0,0.0,0.0,1.6587409679074916
5,10,4,,,,,4.255,0.0,0.0,0.0,2.7590575125105783
5,10,4,,,,,4.8425,0.0,0.0,0.0,1.3538118420241654
5,10,4,,,,,4.0625,0.0,0.0,0.0,1.1480765281751741
5,11,4,,,,,6.1125,0.0,0.0,0.0,3.438388244842139
5,11,4,,,,,5.8475,0.0,0.0,0.0,1.4561426435176739
5,11,4,,,,,7.9625,0.0,0.0,0.0,2.3349513295919397
5,11,4,,,,,6.4175,0.0,0.0,0.0,3.678779858521647
5,12,4,,,,,6.14,0.0,0.0,0.0,5.106513398588994
5,12,4,,,,,5.145,0.0,0.0,0.0,5.734431577079985
5,12,4,,,,,6.879999999999999,0.0,0.0,0.0,5.514036454828181
5,12,4,,,,,5.555,0.0,0.0,0.0,5.451660476832387
5,13,4,,,,,5.195,0.0,0.0,0.0,5.323473432418433
5,13,4,,,,,4.734999999999999,0.0,0.0,0.0,3.2095517788672883
5,13,4,,,,,4.3100000000000005,0.0,0.0,0.0,3.0591711734317393
5,13,4,,,,,5.165,0.0,0.0,0.0,2.7197406640200716
5,14,4,,,,,4.029999999999999,0.0,0.0,0.0,2.6868433723292346
5,14,4,,,,,5.645,0.0,0.0,0.0,3.67556626346689
5,14,4,,,,,3.995,0.0,0.0,0.0,5.759421684250292
5,14,4,,,,,4.565,0.0,0.0,0.0,6.04318072027186
5,15,4,,,,,4.3025,0.0,0.0,0.0,6.915666467058376
5,15,4,,,,,3.82,0.0,0.0,0.0,7.160610628586097
5,15,4,,,,,5.5375,0.0,0.0,0.0,7.130851057559364
5,15,4,,,,,4.7575,0.0,0.0,0.0,7.10338068430392
5,16,4,,,,,5.109999999999999,0.0,0.0,0.0,7.266490055738287
5,16,4,,,,,5.16,0.0,0.0,0.0,7.07551791235489
5,16,4,,,,,4.3525,0.0,0.0,0.0,6.7818982419029155
5,16,4,,,,,4.6375,0.0,0.0,0.0,6.099172829307268
5,17,4,,,,,5.7825,0.0,0.0,0.0,6.492477487800468
5,17,4,,,,,5.6125,0.0,0.0,0.0,5.800084345448488
5,17,4,,,,,5.39,0.0,0.0,0.0,6.086859117094271
5,17,4,,,,,4.7375,0.0,0.0,0.0,5.67090652038282
5,18,4,,,,,4.9825,0.0,0.0,0.0,6.792069108251072
5,18,4,,,,,4.77,0.0,0.0,0.0,6.502392302329676
5,18,4,,,,,4.015,0.0,0.0,0.0,5.473187650703071
5,18,4,,,,,3.2,0.0,0.0,0.0,5.043784385454886
5,19,4,,,,,4.217499999999999,0.0,0.0,0.0,7.588508571686216
5,19,4,,,,,4.5600000000000005,0.0,0.0,0.0,6.335289830870762
5,19,4,,,,,3.195,0.0,0.0,0.0,7.519312444892725
5,19,4,,,,,3.47,0.0,0.0,0.0,3.7519677639137523
5,20,4,,,,,3.48,0.0,0.0,0.0,8.75
5,20,4,,,,,4.165,0.0,0.0,0.0,8.33618835540018
5,20,4,,,,,4.005,0.0,0.0,0.0,6.878494216750968
5,20,4,,,,,3.7875,0.0,0.0,0.0,4.896941247024696
5,21,4,,,,,4.3575,0.0,0.0,0.0,0.089375
5,21,4,,,,,4.9425,0.0,0.0,0.0,0.048125
5,21,4,,,,,4.5725,0.0,0.0,0.0,0.018125
5,21,4,,,,,3.2525,0.0,0.0,0.0,0.000625
5,22,4,,,,,3.5,0.0,0.0,0.0,0.0
5,22,4,,,,,3.0,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,22,4,,,,,2.5,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.25,0.0,0.0,0.0,0.0
5,23,4,,,,,2.5,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,24,4,,,,,2.0,0.0,0.0,0.0,0.0
5,24,4,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,1,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,5,,,,,2.75,0.0,0.0,0.0,0.0
5,1,5,,,,,2.0,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.25,0.0,0.0,0.0,0.0
5,2,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.5,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,3,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.5,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.25,0.0,0.0,0.0,0.0
5,4,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,1.75,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,5,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,1.75,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.0,0.0,0.0,0.0,0.0
5,6,5,,,,,2.75,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.25,0.0,0.0,0.0,0.0
5,7,5,,,,,2.5,0.0,0.0,0.0,0.0
5,7,5,,,,,2.06,0.0,0.0,0.0,0.06474416736243482
5,8,5,,,,,2.16,0.0,0.0,0.0,0.15550635936175133
5,8,5,,,,,2.215,0.0,0.0,0.0,0.20896167039235336
5,8,5,,,,,2.985,0.0,0.0,0.0,0.22839996531257228
5,8,5,,,,,3.4325,0.0,0.0,0.0,0.4203531276497341
5,9,5,,,,,3.765,0.0,0.0,0.0,0.9893554857223692
5,9,5,,,,,4.6675,0.0,0.0,0.0,1.8690533437168897
5,9,5,,,,,4.3625,0.0,0.0,0.0,1.571759330765833
5,9,5,,,,,4.8225,0.0,0.0,0.0,1.7764535691911507
5,10,5,,,,,5.2725,0.0,0.0,0.0,2.7725
5,10,5,,,,,5.555,0.0,0.0,0.0,3.555
5,10,5,,,,,6.172499999999999,0.0,0.0,0.0,2.6725
5,10,5,,,,,7.047499999999999,0.0,0.0,0.0,2.7975
5,11,5,,,,,5.6,0.0,0.0,0.0,5.35
5,11,5,,,,,6.1425,0.0,0.0,0.0,6.3925
5,11,5,,,,,6.504999999999999,0.0,0.0,0.0,6.505
5,11,5,,,,,7.077500000000001,0.0,0.0,0.0,5.5775
5,12,5,,,,,7.835000000000001,0.0,0.0,0.0,6.085
5,12,5,,,,,6.725,0.0,0.0,0.0,4.725
5,12,5,,,,,7.15,0.0,0.0,0.0,6.15
5,12,5,,,,,6.525,0.0,0.0,0.0,4.525
5,13,5,,,,,6.075,0.0,0.0,0.0,5.9062614056377205
5,13,5,,,,,6.1,0.0,0.0,0.0,6.602436704401102
5,13,5,,,,,5.9925,0.0,0.0,0.0,4.484716360098299
5,13,5,,,,,5.41,0.0,0.0,0.0,1.2665898983953134
5,14,5,,,,,5.8425,0.0,0.0,0.0,1.0280068294508373
5,14,5,,,,,6.65,0.0,0.0,0.0,2.964047151277014
5,14,5,,,,,6.8675,0.0,0.0,0.0,6.932576948264571
5,14,5,,,,,6.215,0.0,0.0,0.0,5.377628403031153
5,15,5,,,,,5.9675,0.0,0.0,0.0,5.184521033129904
5,15,5,,,,,6.125,0.0,0.0,0.0,7.825223408892764
5,15,5,,,,,6.9025,0.0,0.0,0.0,7.107290213600697
5,15,5,,,,,8.690000000000001,0.0,0.0,0.0,7.641392763731474
5,16,5,,,,,8.9525,0.0,0.0,0.0,7.317118300075425
5,16,5,,,,,7.752500000000001,0.0,0.0,0.0,7.1207514889362
5,16,5,,,,,7.807500000000001,0.0,0.0,0.0,6.929293848075454
5,16,5,,,,,8.5425,0.0,0.0,0.0,6.669107823315979
5,17,5,,,,,9.765,0.0,0.0,0.0,6.515
5,17,5,,,,,10.4325,0.0,0.0,0.0,6.1825
5,17,5,,,,,11.1175,0.0,0.0,0.0,5.8675
5,17,5,,,,,9.135,0.0,0.0,0.0,5.635
5,18,5,,,,,8.379999999999999,0.0,0.0,0.0,3.8288059323218904
5,18,5,,,,,5.55,0.0,0.0,0.0,3.2564586537789273
5,18,5,,,,,3.7125,0.0,0.0,0.0,4.156918811831434
5,18,5,,,,,3.1175,0.0,0.0,0.0,2.3362623826732154
5,19,5,,,,,3.9275,0.0,0.0,0.0,4.065979193089724
5,19,5,,,,,3.515,0.0,0.0,0.0,3.3750558492588234
5,19,5,,,,,2.94,0.0,0.0,0.0,3.6681748436113266
5,19,5,,,,,2.7825,0.0,0.0,0.0,2.566884907686921
5,20,5,,,,,2.8825000000000003,0.0,0.0,0.0,1.7484708433734943
5,20,5,,,,,3.0325,0.0,0.0,0.0,1.2081045783132531
5,20,5,,,,,3.31,0.0,0.0,0.0,0.8645860240963857
5,20,5,,,,,3.485,0.0,0.0,0.0,0.7487932530120482
5,21,5,,,,,3.645,0.0,0.0,0.0,0.09875
5,21,5,,,,,3.7425,0.0,0.0,0.0,0.060625
5,21,5,,,,,4.085,0.0,0.0,0.0,0.02125
5,21,5,,,,,3.26,0.0,0.0,0.0,0.0025
5,22,5,,,,,3.25,0.0,0.0,0.0,0.0
5,22,5,,,,,2.75,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,22,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.5,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,23,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,24,5,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.0,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.25,0.0,0.0,0.0,0.0
5,2,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.5,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,3,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.25,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,4,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,5,6,,,,,2.0,0.0,0.0,0.0,0.0
5,6,6,,,,,2.5,0.0,0.0,0.0,0.0
5,6,6,,,,,1.75,0.0,0.0,0.0,0.0
5,6,6,,,,,2.25,0.0,0.0,0.0,0.0
5,6,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,2.0,0.0,0.0,0.0,0.0
5,7,6,,,,,2.25,0.0,0.0,0.0,0.0
5,7,6,,,,,1.7675,0.0,0.0,0.0,0.017886795587453486
5,8,6,,,,,2.3875,0.0,0.0,0.0,0.1364968954455949
5,8,6,,,,,1.91,0.0,0.0,0.0,0.15883275106396494
5,8,6,,,,,2.195,0.0,0.0,0.0,0.19357741535920728
5,8,6,,,,,3.235,0.0,0.0,0.0,0.23328560312519847
5,9,6,,,,,3.505,0.0,0.0,0.0,0.24511506561959
5,9,6,,,,,3.2175,0.0,0.0,0.0,0.6896865081649248
5,9,6,,,,,3.1925,0.0,0.0,0.0,1.38658228296572
5,9,6,,,,,4.0600000000000005,0.0,0.0,0.0,1.4995274602610211
5,10,6,,,,,3.585,0.0,0.0,0.0,2.8294475833829287
5,10,6,,,,,3.9125,0.0,0.0,0.0,1.6592439532183842
5,10,6,,,,,3.7525,0.0,0.0,0.0,1.4995573171191712
5,10,6,,,,,3.54,0.0,0.0,0.0,2.2855149791699847
5,11,6,,,,,4.032500000000001,0.0,0.0,0.0,3.7825
5,11,6,,,,,3.2975,0.0,0.0,0.0,0.2975
5,11,6,,,,,3.88,0.0,0.0,0.0,0.13
5,11,6,,,,,3.7875,0.0,0.0,0.0,0.2875
5,12,6,,,,,2.855,0.0,0.0,0.0,1.355
5,12,6,,,,,3.775,0.0,0.0,0.0,2.525
5,12,6,,,,,4.64,0.0,0.0,0.0,6.14
5,12,6,,,,,4.25,0.0,0.0,0.0,7.75
5,13,6,,,,,5.550000000000001,0.0,0.0,0.0,7.8
5,13,6,,,,,3.855,0.0,0.0,0.0,7.855
5,13,6,,,,,2.885,0.0,0.0,0.0,7.635
5,13,6,,,,,3.85,0.0,0.0,0.0,7.6
5,14,6,,,,,3.4850000000000003,0.0,0.0,0.0,6.985
5,14,6,,,,,4.55,0.0,0.0,0.0,7.05
5,14,6,,,,,2.885,0.0,0.0,0.0,6.635
5,14,6,,,,,3.52,0.0,0.0,0.0,7.27
5,15,6,,,,,3.615,0.0,0.0,0.0,7.115
5,15,6,,,,,4.09,0.0,0.0,0.0,6.84
5,15,6,,,,,3.2625,0.0,0.0,0.0,6.2625
5,15,6,,,,,3.0625,0.0,0.0,0.0,6.3125
5,16,6,,,,,4.8625,0.0,0.0,0.0,6.8625
5,16,6,,,,,3.9,0.0,0.0,0.0,6.9
5,16,6,,,,,3.865,0.0,0.0,0.0,6.615
5,16,6,,,,,4.12,0.0,0.0,0.0,6.12
5,17,6,,,,,4.84,0.0,0.0,0.0,6.34
5,17,6,,,,,3.4850000000000003,0.0,0.0,0.0,5.735
5,17,6,,,,,3.4025,0.0,0.0,0.0,2.6525
5,17,6,,,,,5.4825,0.0,0.0,0.0,5.7325
5,18,6,,,,,3.325,0.0,0.0,0.0,4.5538103447041305
5,18,6,,,,,3.575,0.0,0.0,0.0,4.304968249365107
5,18,6,,,,,3.4450000000000003,0.0,0.0,0.0,3.9267282644497907
5,18,6,,,,,3.5,0.0,0.0,0.0,3.9814735254243763
5,19,6,,,,,2.92,0.0,0.0,0.0,5.410482531659215
5,19,6,,,,,3.2525,0.0,0.0,0.0,4.697903207694634
5,19,6,,,,,2.605,0.0,0.0,0.0,3.592765214240583
5,19,6,,,,,2.9925,0.0,0.0,0.0,2.5473644096218857
5,20,6,,,,,2.8375,0.0,0.0,0.0,0.271875
5,20,6,,,,,2.72,0.0,0.0,0.0,0.2425
5,20,6,,,,,3.08,0.0,0.0,0.0,0.0825
5,20,6,,,,,4.42,0.0,0.0,0.0,0.1675
5,21,6,,,,,4.0075,0.0,0.0,0.0,0.064375
5,21,6,,,,,3.4125,0.0,0.0,0.0,0.040625
5,21,6,,,,,3.8775,0.0,0.0,0.0,0.031875
5,21,6,,,,,2.7675,0.0,0.0,0.0,0.004375
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.75,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,22,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.5,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,23,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,24,6,,,,,2.0,0.0,0.0,0.0,0.0
5,24,6,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,1,7,,,,,2.75,0.0,0.0,0.0,0.0
5,1,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,2,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,3,7,,,,,2.0,0.0,0.0,0.0,0.0
5,3,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,4,7,,,,,2.0,0.0,0.0,0.0,0.0
5,4,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.25,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,5,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.25,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,6,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0,0.0,0.0,0.0,0.0
5,7,7,,,,,2.0025,0.0,0.0,0.0,0.00899948491692596
5,7,7,,,,,2.0925,0.0,0.0,0.0,0.33298094192626054
5,8,7,,,,,2.0025,0.0,0.0,0.0,0.3378293521178792
5,8,7,,,,,2.3125,0.0,0.0,0.0,0.4181056338092564
5,8,7,,,,,2.06,0.0,0.0,0.0,0.7492452957861876
5,8,7,,,,,3.535,0.0,0.0,0.0,0.715796845081447
5,9,7,,,,,4.17,0.0,0.0,0.0,0.920382512849305
5,9,7,,,,,5.13,0.0,0.0,0.0,1.2822423042259548
